PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160306203000,517.0,1088.05,100.6522,60,56.4,0,65.6,65.0,60.0
20160306204500,517.0,1050.45,97.1739,60,59.9,0,65.6,65.0,60.0
20160306210000,517.0,1069.25,98.913,60,55.5,0,65.6,65.0,60.0
20160306211500,517.0,1088.05,100.6522,60,57.0,0,65.7,65.0,60.0
20160306213000,517.0,1050.45,97.1739,60,59.1,0,65.7,65.0,60.0
20160306214500,517.0,1069.25,98.913,60,55.5,0,65.7,65.0,60.0
20160306220000,517.0,994.05,91.9565,58,60.4,0,65.2,65.0,60.0
20160306221500,517.0,972.9,90.0,57,56.7,0,64.7,65.0,60.0
20160306223000,517.0,909.45,84.1304,55,56.0,0,64.6,65.0,60.0
20160306224500,517.0,761.4,70.4348,50,59.0,0,64.4,65.0,60.0
20160306230000,517.0,740.25,68.4783,49,56.0,0,64.7,65.0,60.0
20160306231500,517.0,740.25,68.4783,49,60.9,0,65.0,65.0,60.0
20160306233000,517.0,740.25,68.4783,49,56.4,0,65.1,65.0,60.0
20160306234500,517.0,754.35,69.7826,50,61.1,0,65.1,65.0,60.0
20160307000000,517.0,754.35,69.7826,50,56.3,0,65.2,65.0,60.0
20160307001500,517.0,763.75,70.6522,50,61.1,0,65.2,65.0,60.0
20160307003000,517.0,754.35,69.7826,50,56.3,0,65.2,65.0,60.0
20160307004500,517.0,775.5,71.7391,50,61.1,0,65.2,65.0,60.0
20160307010000,517.0,775.5,71.7391,50,56.5,0,65.2,65.0,60.0
20160307011500,517.0,775.5,71.7391,50,60.7,0,65.2,65.0,60.0
20160307013000,517.0,775.5,71.7391,50,56.4,0,65.2,65.0,60.0
20160307014500,517.0,775.5,71.7391,50,60.5,0,65.1,65.0,60.0
20160307020000,517.0,784.9,72.6087,50,56.0,0,65.1,65.0,60.0
20160307021500,517.0,766.1,70.8696,50,59.4,0,65.1,65.0,60.0
20160307023000,517.0,780.2,72.1739,50,56.4,0,65.0,65.0,60.0
20160307024500,517.0,780.2,72.1739,50,58.5,0,65.0,65.0,60.0
20160307030000,517.0,789.6,73.0435,50,56.9,0,64.9,65.0,60.0
20160307031500,517.0,770.8,71.3043,50,57.5,0,64.8,65.0,60.0
20160307033000,517.0,787.25,72.8261,50,58.1,0,64.8,65.0,60.0
20160307034500,517.0,775.5,71.7391,50,57.5,0,64.8,65.0,60.0
20160307040000,517.0,775.5,71.7391,50,60.4,0,64.9,65.0,60.0
20160307041500,517.0,775.5,71.7391,50,56.7,0,65.0,65.0,60.0
20160307043000,517.0,775.5,71.7391,50,60.7,0,65.0,65.0,60.0
20160307044500,517.0,775.5,71.7391,50,56.3,0,65.0,65.0,60.0
20160307050000,517.0,766.1,70.8696,50,59.1,0,65.0,65.0,60.0
20160307051500,517.0,784.9,72.6087,50,56.4,0,65.0,65.0,60.0
20160307053000,517.0,773.15,71.5217,50,57.9,0,65.0,65.0,60.0
20160307054500,517.0,773.15,71.5217,50,59.2,0,65.0,65.0,60.0
20160307060000,517.0,773.15,71.5217,50,57.1,0,65.0,65.0,60.0
20160307061500,517.0,773.15,71.5217,50,60.7,0,65.0,65.0,60.0
20160307063000,517.0,773.15,71.5217,50,56.3,0,65.0,65.0,60.0
20160307064500,517.0,773.15,71.5217,50,58.7,0,65.1,65.0,60.0
20160307070000,517.0,784.9,72.6087,50,56.5,0,65.1,65.0,60.0
20160307071500,517.0,770.8,71.3043,50,57.5,0,65.0,65.0,60.0
20160307073000,517.0,780.2,72.1739,50,59.6,0,64.8,65.0,60.0
20160307074500,517.0,780.2,72.1739,50,56.4,0,64.7,65.0,60.0
20160307080000,517.0,681.5,63.0435,47,58.0,0,64.6,65.0,60.0
20160307081500,517.0,655.65,60.6522,46,58.0,0,64.6,65.0,60.0
20160307083000,517.0,627.45,58.0435,46,56.8,0,64.8,65.0,60.0
20160307084500,517.0,627.45,58.0435,46,56.8,0,64.9,65.0,60.0
20160307090000,517.0,627.45,58.0435,46,57.5,0,65.1,65.0,60.0
20160307091500,517.0,679.15,62.8261,47,57.5,0,65.4,65.0,60.0
20160307093000,517.0,766.1,70.8696,50,57.5,0,65.5,65.0,60.0
20160307094500,517.0,857.75,79.3478,53,57.5,0,65.5,65.0,60.0
20160307100000,517.0,942.35,87.1739,56,57.5,0,65.5,65.0,60.0
20160307101500,517.0,1069.25,98.913,61,57.5,0,65.6,65.0,60.0
20160307103000,517.0,1069.25,98.913,61,56.8,0,65.6,65.0,60.0
20160307104500,517.0,1069.25,98.913,61,56.8,0,65.7,65.0,60.0
20160307110000,517.0,1069.25,98.913,61,56.8,0,65.8,65.0,60.0
20160307111500,517.0,1069.25,98.913,61,56.8,0,65.8,65.0,60.0
20160307113000,517.0,1069.25,98.913,61,56.8,0,66.0,65.0,60.0
20160307114500,517.0,1088.05,100.6522,61,56.8,0,66.1,65.0,60.0
20160307120000,517.0,1088.05,100.6522,61,56.8,0,66.1,65.0,60.0
20160307121500,517.0,1106.85,102.3913,61,56.8,0,66.0,65.0,60.0
20160307123000,517.0,1050.45,97.1739,59,56.8,0,65.6,65.0,60.0
20160307124500,517.0,1050.45,97.1739,60,56.8,0,65.5,65.0,60.0
20160307130000,517.0,1050.45,97.1739,60,56.8,0,65.3,65.0,60.0
20160307131500,517.0,1069.25,98.913,60,56.8,0,65.3,65.0,60.0
20160307133000,517.0,1069.25,98.913,60,56.8,0,65.6,65.0,60.0
20160307134500,517.0,1069.25,98.913,60,56.8,0,66.0,65.0,60.0
20160307140000,517.0,1069.25,98.913,60,56.8,0,66.4,65.0,60.0
20160307141500,517.0,1069.25,98.913,60,56.8,0,66.8,65.0,60.0
20160307143000,517.0,1069.25,98.913,60,56.8,0,66.2,65.0,60.0
20160307144500,517.0,1069.25,98.913,60,57.5,0,65.9,65.0,60.0
20160307150000,517.0,1088.05,100.6522,60,57.5,0,65.9,65.0,60.0
20160307151500,517.0,1088.05,100.6522,60,57.5,0,65.9,65.0,60.0
20160307153000,517.0,1069.25,98.913,59,56.4,0,65.8,65.0,60.0
20160307154500,517.0,1050.45,97.1739,59,56.4,0,66.1,65.0,60.0
20160307160000,517.0,1050.45,97.1739,59,56.4,0,66.1,65.0,60.0
20160307161500,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160307163000,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160307164500,517.0,1069.25,98.913,59,56.4,0,66.4,65.0,60.0
20160307170000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160307171500,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160307173000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160307174500,517.0,1069.25,98.913,59,57.1,0,66.5,65.0,60.0
20160307180000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160307181500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160307183000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160307184500,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160307190000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160307191500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160307193000,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160307194500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160307200000,517.0,1050.45,97.1739,59,57.1,0,66.0,65.0,60.0
20160307201500,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160307203000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160307204500,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160307210000,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160307211500,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160307213000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160307214500,517.0,1050.45,97.1739,59,57.1,0,65.5,65.0,60.0
20160307220000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160307221500,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160307223000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160307224500,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160307230000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160307231500,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160307233000,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160307234500,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160308000000,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160308001500,517.0,1069.25,98.913,59,57.9,0,65.4,65.0,60.0
20160308003000,517.0,1069.25,98.913,59,57.9,0,65.4,65.0,60.0
20160308004500,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160308010000,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160308011500,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160308013000,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160308014500,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160308020000,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160308021500,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160308023000,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160308024500,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160308030000,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160308031500,517.0,1050.45,97.1739,59,57.9,0,65.3,65.0,60.0
20160308033000,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160308034500,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160308040000,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160308041500,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160308043000,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160308044500,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160308050000,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160308051500,517.0,1050.45,97.1739,59,57.9,0,65.7,65.0,60.0
20160308053000,517.0,1069.25,98.913,59,57.9,0,65.8,65.0,60.0
20160308054500,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160308060000,517.0,1050.45,97.1739,59,57.9,0,65.7,65.0,60.0
20160308061500,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160308063000,517.0,1069.25,98.913,59,57.9,0,65.8,65.0,60.0
20160308064500,517.0,972.9,90.0,56,57.9,0,65.1,65.0,60.0
20160308070000,517.0,972.9,90.0,56,57.9,0,64.7,65.0,60.0
20160308071500,517.0,888.3,82.1739,54,57.9,0,64.6,65.0,60.0
20160308073000,517.0,888.3,82.1739,53,57.9,0,65.0,65.0,60.0
20160308074500,517.0,958.8,88.6957,56,57.9,0,65.5,65.0,60.0
20160308080000,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160308081500,517.0,1050.45,97.1739,59,57.2,0,66.0,65.0,60.0
20160308083000,517.0,1050.45,97.1739,59,57.2,0,66.1,65.0,60.0
20160308084500,517.0,1050.45,97.1739,59,56.4,0,66.1,65.0,60.0
20160308090000,517.0,1069.25,98.913,61,57.1,0,65.8,65.0,60.0
20160308091500,517.0,1069.25,98.913,61,57.1,0,65.5,65.0,60.0
20160308093000,517.0,1050.45,97.1739,60,57.1,0,65.3,65.0,60.0
20160308094500,517.0,1050.45,97.1739,59,57.1,0,65.2,65.0,60.0
20160308100000,517.0,1050.45,97.1739,59,57.1,0,65.2,65.0,60.0
20160308101500,517.0,1034.0,95.6522,59,57.1,0,65.2,65.0,60.0
20160308103000,517.0,1050.45,97.1739,59,57.1,0,65.1,65.0,60.0
20160308104500,517.0,1034.0,95.6522,59,57.1,0,65.3,65.0,60.0
20160308110000,517.0,1050.45,97.1739,60,57.1,0,65.4,65.0,60.0
20160308111500,517.0,1069.25,98.913,60,57.1,0,65.6,65.0,60.0
20160308113000,517.0,1050.45,97.1739,60,57.1,0,65.8,65.0,60.0
20160308114500,517.0,1050.45,97.1739,60,57.1,0,66.0,65.0,60.0
20160308120000,517.0,1069.25,98.913,61,56.4,0,66.0,65.0,60.0
20160308121500,517.0,1088.05,100.6522,61,56.4,0,66.1,65.0,60.0
20160308123000,517.0,1106.85,102.3913,61,57.1,0,66.4,65.0,60.0
20160308124500,517.0,1106.85,102.3913,61,56.4,0,66.6,65.0,60.0
20160308130000,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160308131500,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160308133000,517.0,1050.45,97.1739,60,57.2,0,66.3,65.0,60.0
20160308134500,517.0,1069.25,98.913,61,57.2,0,66.3,65.0,60.0
20160308140000,517.0,1069.25,98.913,61,57.2,0,66.1,65.0,60.0
20160308141500,517.0,1069.25,98.913,61,57.2,0,66.1,65.0,60.0
20160308143000,517.0,1088.05,100.6522,61,57.2,0,66.3,65.0,60.0
20160308144500,517.0,1069.25,98.913,61,57.2,0,66.5,65.0,60.0
20160308150000,517.0,1069.25,98.913,61,57.2,0,66.4,65.0,60.0
20160308151500,517.0,1069.25,98.913,61,57.2,0,66.4,65.0,60.0
20160308153000,517.0,1069.25,98.913,61,57.2,0,66.4,65.0,60.0
20160308154500,517.0,1069.25,98.913,61,57.2,0,66.4,65.0,60.0
20160308160000,517.0,1069.25,98.913,61,57.2,0,66.3,65.0,60.0
20160308161500,517.0,1069.25,98.913,61,57.2,0,66.2,65.0,60.0
20160308163000,517.0,1106.85,102.3913,61,57.2,0,66.2,65.0,60.0
20160308164500,517.0,1125.65,104.1304,61,57.2,0,66.1,65.0,60.0
20160308170000,517.0,1106.85,102.3913,60,57.2,0,66.0,65.0,60.0
20160308171500,517.0,1106.85,102.3913,60,57.2,0,66.1,65.0,60.0
20160308173000,517.0,1106.85,102.3913,60,57.2,0,66.1,65.0,60.0
20160308174500,517.0,1088.05,100.6522,60,57.2,0,66.1,65.0,60.0
20160308180000,517.0,1106.85,102.3913,60,57.2,0,66.2,65.0,60.0
20160308181500,517.0,1106.85,102.3913,60,57.2,0,66.3,65.0,60.0
20160308183000,517.0,1106.85,102.3913,60,57.2,0,66.3,65.0,60.0
20160308184500,517.0,1088.05,100.6522,60,57.2,0,66.3,65.0,60.0
20160308190000,517.0,1088.05,100.6522,60,57.2,0,66.3,65.0,60.0
20160308191500,517.0,1106.85,102.3913,60,57.2,0,66.3,65.0,60.0
20160308193000,517.0,1106.85,102.3913,60,57.2,0,66.3,65.0,60.0
20160308194500,517.0,1088.05,100.6522,60,57.2,0,66.3,65.0,60.0
20160308200000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160308201500,517.0,1088.05,100.6522,59,57.2,0,66.5,65.0,60.0
20160308203000,517.0,1088.05,100.6522,59,57.2,0,66.6,65.0,60.0
20160308204500,517.0,1088.05,100.6522,59,57.2,0,66.6,65.0,60.0
20160308210000,517.0,1088.05,100.6522,59,57.2,0,66.7,65.0,60.0
20160308211500,517.0,1088.05,100.6522,59,57.2,0,66.7,65.0,60.0
20160308213000,517.0,1088.05,100.6522,59,57.2,0,66.7,65.0,60.0
20160308214500,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160308220000,517.0,1088.05,100.6522,59,57.2,0,66.6,65.0,60.0
20160308221500,517.0,1088.05,100.6522,59,57.2,0,66.6,65.0,60.0
20160308223000,517.0,1088.05,100.6522,59,57.2,0,66.6,65.0,60.0
20160308224500,517.0,1088.05,100.6522,59,57.2,0,66.5,65.0,60.0
20160308230000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160308231500,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160308233000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160308234500,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309000000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309001500,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309003000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309004500,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309010000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309011500,517.0,1069.25,98.913,60,57.2,0,65.9,65.0,60.0
20160309013000,517.0,994.05,91.9565,58,57.2,0,65.3,65.0,60.0
20160309014500,517.0,994.05,91.9565,58,57.2,0,65.1,65.0,60.0
20160309020000,517.0,994.05,91.9565,58,57.2,0,65.1,65.0,60.0
20160309021500,517.0,994.05,91.9565,58,57.9,0,65.3,65.0,60.0
20160309023000,517.0,1050.45,97.1739,60,57.9,0,65.5,65.0,60.0
20160309024500,517.0,1050.45,97.1739,60,57.1,0,65.5,65.0,60.0
20160309030000,517.0,1069.25,98.913,61,57.1,0,65.6,65.0,60.0
20160309031500,517.0,1069.25,98.913,61,56.4,0,65.6,65.0,60.0
20160309033000,517.0,1069.25,98.913,61,57.2,0,65.6,65.0,60.0
20160309034500,517.0,1069.25,98.913,61,57.2,0,65.4,65.0,60.0
20160309040000,517.0,1069.25,98.913,61,57.2,0,65.5,65.0,60.0
20160309041500,517.0,1069.25,98.913,61,57.2,0,65.6,65.0,60.0
20160309044500,517.0,1088.05,100.6522,61,58.3,0,66.0,65.0,60.0
20160309050000,517.0,994.05,91.9565,57,58.3,0,65.4,65.0,60.0
20160309051500,517.0,909.45,84.1304,55,59.6,0,65.1,65.0,60.0
20160309053000,517.0,909.45,84.1304,55,57.2,0,64.8,65.0,60.0
20160309054500,517.0,909.45,84.1304,55,57.2,0,65.0,65.0,60.0
20160309060000,517.0,1015.2,93.913,58,57.2,0,65.6,65.0,60.0
20160309061500,517.0,1069.25,98.913,60,57.2,0,65.8,65.0,60.0
20160309063000,517.0,1069.25,98.913,60,57.2,0,66.1,65.0,60.0
20160309064500,517.0,1069.25,98.913,60,57.2,0,66.3,65.0,60.0
20160309070000,517.0,1069.25,98.913,60,57.2,0,66.5,65.0,60.0
20160309071500,517.0,1069.25,98.913,60,57.2,0,66.6,65.0,60.0
20160309073000,517.0,1069.25,98.913,60,57.2,0,66.6,65.0,60.0
20160309074500,517.0,1050.45,97.1739,59,57.2,0,65.7,65.0,60.0
20160309080000,517.0,1034.0,95.6522,59,57.2,0,65.5,65.0,60.0
20160309081500,517.0,1034.0,95.6522,59,57.2,0,65.2,65.0,60.0
20160309083000,517.0,1015.2,93.913,59,57.2,0,65.3,65.0,60.0
20160309084500,517.0,1069.25,98.913,60,57.2,0,65.4,65.0,60.0
20160309090000,517.0,1050.45,97.1739,60,57.2,0,65.6,65.0,60.0
20160309091500,517.0,1069.25,98.913,60,57.2,0,65.7,65.0,60.0
20160309093000,517.0,1050.45,97.1739,60,57.2,0,65.7,65.0,60.0
20160309094500,517.0,1050.45,97.1739,60,57.2,0,65.8,65.0,60.0
20160309100000,517.0,1050.45,97.1739,60,57.2,0,66.1,65.0,60.0
20160309101500,517.0,1069.25,98.913,60,57.2,0,66.1,65.0,60.0
20160309103000,517.0,1050.45,97.1739,60,57.2,0,66.1,65.0,60.0
20160309104500,517.0,1050.45,97.1739,60,57.2,0,66.2,65.0,60.0
20160309110000,517.0,1050.45,97.1739,60,57.2,0,66.3,65.0,60.0
20160309111500,517.0,1069.25,98.913,60,57.2,0,66.5,65.0,60.0
20160309113000,517.0,1088.05,100.6522,60,57.2,0,66.6,65.0,60.0
20160309114500,517.0,1069.25,98.913,60,57.2,0,66.8,65.0,60.0
20160309120000,517.0,1069.25,98.913,60,57.2,0,66.7,65.0,60.0
20160309121500,517.0,1050.45,97.1739,60,57.2,0,66.2,65.0,60.0
20160309123000,517.0,1050.45,97.1739,60,57.2,0,66.2,65.0,60.0
20160309124500,517.0,1069.25,98.913,60,57.2,0,66.0,65.0,60.0
20160309130000,517.0,1069.25,98.913,60,57.2,0,65.9,65.0,60.0
20160309131500,517.0,1088.05,100.6522,60,57.2,0,66.1,65.0,60.0
20160309133000,517.0,1069.25,98.913,60,57.2,0,66.2,65.0,60.0
20160309134500,517.0,1069.25,98.913,60,57.2,0,66.3,65.0,60.0
20160309140000,517.0,1069.25,98.913,60,57.2,0,66.6,65.0,60.0
20160309141500,517.0,1069.25,98.913,60,57.2,0,66.7,65.0,60.0
20160309143000,517.0,1050.45,97.1739,60,57.2,0,66.6,65.0,60.0
20160309144500,517.0,1069.25,98.913,60,57.2,0,66.2,65.0,60.0
20160309150000,517.0,1069.25,98.913,60,57.2,0,66.1,65.0,60.0
20160309151500,517.0,1050.45,97.1739,60,57.2,0,66.0,65.0,60.0
20160309153000,517.0,1069.25,98.913,60,57.2,0,65.9,65.0,60.0
20160309154500,517.0,1069.25,98.913,60,57.2,0,66.1,65.0,60.0
20160309160000,517.0,1069.25,98.913,60,57.2,0,66.1,65.0,60.0
20160309161500,517.0,1069.25,98.913,60,57.2,0,66.3,65.0,60.0
20160309163000,517.0,1088.05,100.6522,60,57.2,0,66.4,65.0,60.0
20160309164500,517.0,1125.65,104.1304,60,57.2,0,66.5,65.0,60.0
20160309170000,517.0,1069.25,98.913,59,57.2,0,66.5,65.0,60.0
20160309171500,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309173000,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160309174500,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160309180000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160309181500,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160309183000,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160309184500,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160309190000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160309191500,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160309193000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160309194500,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160309200000,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160309201500,517.0,1088.05,100.6522,59,57.2,0,66.3,65.0,60.0
20160309203000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160309204500,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160309210000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160309211500,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309213000,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160309214500,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160309220000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309221500,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160309223000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160309224500,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309230000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160309231500,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160309233000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160309234500,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160310000000,517.0,1088.05,100.6522,59,57.2,0,66.3,65.0,60.0
20160310001500,517.0,1088.05,100.6522,59,57.2,0,66.3,65.0,60.0
20160310003000,517.0,1088.05,100.6522,59,57.2,0,66.3,65.0,60.0
20160310004500,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160310010000,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160310011500,517.0,1069.25,98.913,59,57.2,0,66.5,65.0,60.0
20160310013000,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160310014500,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160310020000,517.0,1088.05,100.6522,59,57.2,0,66.6,65.0,60.0
20160310021500,517.0,1069.25,98.913,59,57.2,0,66.6,65.0,60.0
20160310023000,517.0,1069.25,98.913,59,57.2,0,66.6,65.0,60.0
20160310024500,517.0,1069.25,98.913,59,57.2,0,66.6,65.0,60.0
20160310030000,517.0,1069.25,98.913,59,57.2,0,66.6,65.0,60.0
20160310031500,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310033000,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310034500,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310040000,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310041500,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310043000,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310044500,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310050000,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310051500,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310053000,517.0,1069.25,98.913,59,57.2,0,67.0,65.0,60.0
20160310054500,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160310060000,517.0,1050.45,97.1739,59,57.2,0,65.5,65.0,60.0
20160310061500,517.0,1050.45,97.1739,59,57.2,0,65.4,65.0,60.0
20160310063000,517.0,1050.45,97.1739,59,57.2,0,65.3,65.0,60.0
20160310064500,517.0,1069.25,98.913,59,57.2,0,65.5,65.0,60.0
20160310070000,517.0,1069.25,98.913,59,57.2,0,65.7,65.0,60.0
20160310071500,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160310073000,517.0,1069.25,98.913,59,57.2,0,65.9,65.0,60.0
20160310074500,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160310080000,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160310081500,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160310083000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160310084500,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160310090000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160310091500,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160310093000,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160310094500,517.0,1069.25,98.913,59,57.2,0,66.6,65.0,60.0
20160310100000,517.0,1069.25,98.913,59,57.2,0,66.6,65.0,60.0
20160310101500,517.0,1069.25,98.913,59,57.2,0,66.5,65.0,60.0
20160310103000,517.0,1050.45,97.1739,59,57.2,0,66.3,65.0,60.0
20160310104500,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160310110000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160310111500,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160310113000,517.0,1069.25,98.913,59,57.2,0,66.7,65.0,60.0
20160310114500,517.0,1050.45,97.1739,59,57.2,0,66.3,65.0,60.0
20160310120000,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160310121500,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160310123000,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160310124500,517.0,1050.45,97.1739,60,57.2,0,65.8,65.0,60.0
20160310130000,517.0,1069.25,98.913,60,57.2,0,66.2,65.0,60.0
20160310131500,517.0,1069.25,98.913,60,57.2,0,66.4,65.0,60.0
20160310133000,517.0,1069.25,98.913,60,57.2,0,66.6,65.0,60.0
20160310134500,517.0,1088.05,100.6522,60,57.2,0,66.6,65.0,60.0
20160310140000,517.0,1088.05,100.6522,60,57.2,0,66.5,65.0,60.0
20160310141500,517.0,1088.05,100.6522,60,57.2,0,66.3,65.0,60.0
20160310143000,1175.0,0.0,0.0,46,58.0,0,67.2,65.0,60.0
20160310144500,517.0,1106.85,102.3913,69,62.5,0,68.5,65.0,60.0
20160310150000,517.0,1069.25,98.913,56,57.9,0,67.1,65.0,60.0
20160310151500,517.0,1050.45,97.1739,56,57.2,0,66.2,65.0,60.0
20160310153000,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160310154500,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160310160000,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160310161500,517.0,1069.25,98.913,57,57.2,0,66.2,65.0,60.0
20160310163000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160310164500,517.0,1069.25,98.913,57,57.2,0,66.5,65.0,60.0
20160310170000,517.0,1069.25,98.913,57,57.2,0,66.5,65.0,60.0
20160310171500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310173000,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310174500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310180000,517.0,1069.25,98.913,57,57.2,0,66.7,65.0,60.0
20160310181500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310183000,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310184500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310190000,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310191500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310193000,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310194500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310200000,517.0,1050.45,97.1739,57,57.2,0,66.6,65.0,60.0
20160310201500,517.0,1050.45,97.1739,57,57.2,0,66.6,65.0,60.0
20160310203000,517.0,1069.25,98.913,57,57.2,0,66.5,65.0,60.0
20160310204500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310210000,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310211500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310213000,517.0,1050.45,97.1739,57,57.2,0,66.6,65.0,60.0
20160310214500,517.0,1069.25,98.913,57,57.2,0,66.7,65.0,60.0
20160310220000,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310221500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160310223000,517.0,1069.25,98.913,57,57.2,0,66.5,65.0,60.0
20160310224500,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160310230000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160310231500,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160310233000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160310234500,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311000000,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160311001500,517.0,1069.25,98.913,57,57.2,0,66.2,65.0,60.0
20160311003000,517.0,1069.25,98.913,57,57.2,0,66.2,65.0,60.0
20160311004500,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160311010000,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160311011500,517.0,1069.25,98.913,57,57.2,0,66.2,65.0,60.0
20160311013000,517.0,1069.25,98.913,57,57.2,0,66.2,65.0,60.0
20160311014500,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160311020000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311021500,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311023000,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160311024500,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160311030000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311031500,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311033000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311034500,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311040000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311041500,517.0,1069.25,98.913,57,57.2,0,66.5,65.0,60.0
20160311043000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311044500,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311050000,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160311051500,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160311053000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311054500,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311060000,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311061500,517.0,1069.25,98.913,57,57.2,0,66.4,65.0,60.0
20160311063000,517.0,1034.0,95.6522,56,57.2,0,65.6,65.0,60.0
20160311064500,517.0,1034.0,95.6522,56,57.2,0,65.3,65.0,60.0
20160311070000,517.0,1015.2,93.913,55,57.2,0,65.2,65.0,60.0
20160311071500,517.0,1015.2,93.913,55,57.2,0,65.3,65.0,60.0
20160311073000,517.0,1069.25,98.913,57,57.2,0,65.5,65.0,60.0
20160311074500,517.0,1050.45,97.1739,57,57.2,0,65.6,65.0,60.0
20160311080000,517.0,1050.45,97.1739,57,57.2,0,65.8,65.0,60.0
20160311081500,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160311083000,517.0,1050.45,97.1739,57,57.2,0,65.8,65.0,60.0
20160311084500,517.0,1050.45,97.1739,57,57.2,0,65.9,65.0,60.0
20160311090000,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160311091500,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160311093000,517.0,1050.45,97.1739,57,57.2,0,65.8,65.0,60.0
20160311094500,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160311100000,517.0,1069.25,98.913,57,57.2,0,66.1,65.0,60.0
20160311101500,517.0,1050.45,97.1739,57,57.2,0,66.2,65.0,60.0
20160311103000,517.0,1050.45,97.1739,57,57.2,0,66.4,65.0,60.0
20160311104500,517.0,1050.45,97.1739,58,57.2,0,66.6,65.0,60.0
20160311110000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160311111500,517.0,1069.25,98.913,58,57.2,0,66.5,65.0,60.0
20160311113000,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160311114500,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160311120000,517.0,1050.45,97.1739,56,57.2,0,65.2,65.0,60.0
20160311121500,517.0,1050.45,97.1739,57,57.2,0,65.6,65.0,60.0
20160311123000,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160311124500,517.0,1050.45,97.1739,57,57.2,0,66.2,65.0,60.0
20160311130000,517.0,1050.45,97.1739,57,57.2,0,66.5,65.0,60.0
20160311131500,517.0,1050.45,97.1739,57,57.2,0,66.4,65.0,60.0
20160311133000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160311134500,517.0,1106.85,102.3913,58,57.8,0,66.3,65.0,60.0
20160311140000,517.0,1125.65,104.1304,58,57.8,0,66.3,65.0,60.0
20160311141500,517.0,1125.65,104.1304,58,57.8,0,66.4,65.0,60.0
20160311143000,517.0,1125.65,104.1304,58,57.8,0,66.4,65.0,60.0
20160311144500,517.0,1069.25,98.913,57,57.8,0,65.8,65.0,60.0
20160311150000,517.0,1088.05,100.6522,57,57.8,0,65.5,65.0,60.0
20160311151500,517.0,1034.0,95.6522,56,57.2,0,65.3,65.0,60.0
20160311153000,517.0,1050.45,97.1739,56,57.2,0,65.3,65.0,60.0
20160311154500,517.0,1050.45,97.1739,57,57.2,0,65.6,65.0,60.0
20160311160000,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160311161500,517.0,1088.05,100.6522,57,57.2,0,66.2,65.0,60.0
20160311163000,517.0,1088.05,100.6522,57,57.2,0,65.9,65.0,60.0
20160311164500,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160311170000,517.0,1088.05,100.6522,57,57.2,0,66.2,65.0,60.0
20160311171500,517.0,1069.25,98.913,57,57.2,0,66.1,65.0,60.0
20160311173000,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160311174500,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160311180000,517.0,1088.05,100.6522,57,57.2,0,66.2,65.0,60.0
20160311181500,517.0,1088.05,100.6522,57,57.2,0,66.1,65.0,60.0
20160311183000,517.0,1088.05,100.6522,57,57.2,0,66.1,65.0,60.0
20160311184500,517.0,1069.25,98.913,57,57.2,0,66.2,65.0,60.0
20160311190000,517.0,1088.05,100.6522,57,57.2,0,66.1,65.0,60.0
20160311191500,517.0,1088.05,100.6522,57,57.2,0,66.2,65.0,60.0
20160311193000,517.0,1069.25,98.913,57,57.2,0,66.2,65.0,60.0
20160311194500,517.0,1069.25,98.913,57,57.2,0,66.2,65.0,60.0
20160311200000,517.0,1088.05,100.6522,57,57.2,0,66.2,65.0,60.0
20160311201500,517.0,1088.05,100.6522,57,57.9,0,66.1,65.0,60.0
20160311203000,517.0,1069.25,98.913,57,57.9,0,66.1,65.0,60.0
20160311204500,517.0,1088.05,100.6522,57,57.9,0,66.1,65.0,60.0
20160311210000,517.0,1069.25,98.913,57,57.9,0,66.1,65.0,60.0
20160311211500,517.0,1088.05,100.6522,57,57.9,0,66.2,65.0,60.0
20160311213000,517.0,1088.05,100.6522,57,57.9,0,66.2,65.0,60.0
20160311214500,517.0,1088.05,100.6522,57,57.3,0,66.1,65.0,60.0
20160311220000,517.0,1069.25,98.913,57,57.3,0,66.1,65.0,60.0
20160311221500,517.0,1088.05,100.6522,57,57.3,0,66.1,65.0,60.0
20160311223000,517.0,1088.05,100.6522,57,57.3,0,66.1,65.0,60.0
20160311224500,517.0,1088.05,100.6522,57,57.3,0,66.1,65.0,60.0
20160311230000,517.0,1088.05,100.6522,57,57.3,0,66.1,65.0,60.0
20160311231500,517.0,1069.25,98.913,57,57.3,0,66.1,65.0,60.0
20160311233000,517.0,1088.05,100.6522,57,57.3,0,66.0,65.0,60.0
20160311234500,517.0,1088.05,100.6522,57,57.9,0,66.1,65.0,60.0
20160312000000,517.0,1088.05,100.6522,57,57.9,0,66.1,65.0,60.0
20160312001500,517.0,1069.25,98.913,57,57.9,0,66.1,65.0,60.0
20160312003000,517.0,1069.25,98.913,57,57.9,0,66.2,65.0,60.0
20160312004500,517.0,1088.05,100.6522,57,57.9,0,66.2,65.0,60.0
20160312010000,517.0,1088.05,100.6522,57,57.9,0,66.2,65.0,60.0
20160312011500,517.0,1034.0,95.6522,57,57.9,0,65.8,65.0,60.0
20160312013000,517.0,972.9,90.0,55,57.9,0,65.1,65.0,60.0
20160312014500,517.0,994.05,91.9565,55,57.2,0,64.7,65.0,60.0
20160312020000,517.0,909.45,84.1304,53,57.2,0,64.6,65.0,60.0
20160312021500,517.0,857.75,79.3478,51,57.2,0,64.9,65.0,60.0
20160312023000,517.0,857.75,79.3478,51,57.2,0,65.2,65.0,60.0
20160312024500,517.0,907.1,83.913,53,57.2,0,65.4,65.0,60.0
20160312030000,517.0,1015.2,93.913,56,57.2,0,65.5,65.0,60.0
20160312031500,517.0,1050.45,97.1739,58,57.2,0,65.5,65.0,60.0
20160312033000,517.0,1050.45,97.1739,58,57.9,0,65.5,65.0,60.0
20160312034500,517.0,1050.45,97.1739,58,57.9,0,65.5,65.0,60.0
20160312040000,517.0,1050.45,97.1739,58,57.9,0,65.5,65.0,60.0
20160312041500,517.0,1050.45,97.1739,58,57.9,0,65.5,65.0,60.0
20160312043000,517.0,1069.25,98.913,58,57.9,0,65.6,65.0,60.0
20160312044500,517.0,1050.45,97.1739,58,57.9,0,65.6,65.0,60.0
20160312050000,517.0,1050.45,97.1739,58,57.9,0,65.6,65.0,60.0
20160312051500,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160312053000,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160312054500,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160312060000,517.0,1050.45,97.1739,59,57.9,0,65.5,65.0,60.0
20160312061500,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160312063000,517.0,1069.25,98.913,59,57.2,0,65.6,65.0,60.0
20160312064500,517.0,1069.25,98.913,59,57.2,0,65.7,65.0,60.0
20160312070000,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160312071500,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160312073000,517.0,1069.25,98.913,59,57.2,0,65.9,65.0,60.0
20160312074500,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160312080000,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160312081500,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160312083000,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160312084500,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160312090000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160312091500,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160312093000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160312094500,517.0,1069.25,98.913,59,57.2,0,66.5,65.0,60.0
20160312100000,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160312101500,517.0,994.05,91.9565,56,57.2,0,65.3,65.0,60.0
20160312103000,517.0,972.9,90.0,55,57.2,0,65.1,65.0,60.0
20160312104500,517.0,951.75,88.0435,55,57.2,0,65.1,65.0,60.0
20160312110000,517.0,972.9,90.0,55,57.2,0,65.2,65.0,60.0
20160312111500,517.0,994.05,91.9565,56,57.2,0,65.4,65.0,60.0
20160312113000,517.0,1069.25,98.913,59,57.2,0,65.5,65.0,60.0
20160312114500,517.0,1069.25,98.913,59,57.2,0,65.6,65.0,60.0
20160312120000,517.0,1069.25,98.913,59,57.2,0,65.7,65.0,60.0
20160312121500,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160312123000,517.0,1069.25,98.913,59,56.0,0,65.8,65.0,60.0
20160312124500,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160312130000,517.0,1069.25,98.913,59,56.4,0,66.0,65.0,60.0
20160312131500,517.0,1069.25,98.913,59,56.4,0,66.1,65.0,60.0
20160312133000,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160312134500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160312140000,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160312141500,517.0,1069.25,98.913,59,57.1,0,66.5,65.0,60.0
20160312143000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160312144500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160312150000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160312151500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160312153000,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160312154500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160312160000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160312161500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160312163000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160312164500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160312170000,517.0,1069.25,98.913,59,57.1,0,66.5,65.0,60.0
20160312171500,517.0,1088.05,100.6522,59,57.7,0,66.4,65.0,60.0
20160312173000,517.0,1069.25,98.913,59,57.7,0,66.6,65.0,60.0
20160312174500,517.0,1069.25,98.913,59,57.7,0,66.9,65.0,60.0
20160312180000,517.0,1069.25,98.913,59,57.7,0,67.0,65.0,60.0
20160312181500,517.0,1069.25,98.913,59,57.7,0,66.7,65.0,60.0
20160312183000,517.0,1069.25,98.913,59,57.7,0,66.4,65.0,60.0
20160312184500,517.0,1069.25,98.913,59,57.7,0,66.3,65.0,60.0
20160312190000,517.0,1069.25,98.913,59,57.7,0,66.2,65.0,60.0
20160312191500,517.0,1069.25,98.913,59,57.7,0,66.1,65.0,60.0
20160312193000,517.0,1069.25,98.913,59,57.7,0,66.1,65.0,60.0
20160312194500,517.0,1069.25,98.913,59,57.7,0,66.1,65.0,60.0
20160312200000,517.0,1069.25,98.913,59,57.7,0,66.1,65.0,60.0
20160312201500,517.0,1069.25,98.913,59,57.7,0,66.2,65.0,60.0
20160312203000,517.0,1069.25,98.913,59,57.7,0,66.2,65.0,60.0
20160312204500,517.0,1069.25,98.913,59,57.7,0,66.3,65.0,60.0
20160312210000,517.0,1069.25,98.913,59,57.7,0,66.3,65.0,60.0
20160312211500,517.0,1069.25,98.913,59,57.7,0,66.3,65.0,60.0
20160312213000,517.0,1069.25,98.913,59,57.7,0,66.3,65.0,60.0
20160312214500,517.0,1069.25,98.913,59,57.7,0,66.3,65.0,60.0
20160312220000,517.0,1069.25,98.913,59,57.7,0,66.3,65.0,60.0
20160312221500,517.0,1050.45,97.1739,58,57.7,0,65.6,65.0,60.0
20160312223000,517.0,951.75,88.0435,55,57.7,0,65.1,65.0,60.0
20160312224500,517.0,951.75,88.0435,55,57.7,0,64.9,65.0,60.0
20160312230000,517.0,972.9,90.0,55,57.7,0,64.8,65.0,60.0
20160312231500,517.0,951.75,88.0435,55,57.7,0,65.0,65.0,60.0
20160312233000,517.0,951.75,88.0435,55,57.7,0,65.2,65.0,60.0
20160312234500,517.0,1015.2,93.913,56,57.7,0,65.5,65.0,60.0
20160313000000,517.0,1069.25,98.913,58,57.7,0,65.5,65.0,60.0
20160313001500,517.0,1050.45,97.1739,58,57.7,0,65.6,65.0,60.0
20160313003000,517.0,1069.25,98.913,58,57.7,0,65.6,65.0,60.0
20160313004500,517.0,1069.25,98.913,58,57.7,0,65.6,65.0,60.0
20160313011500,517.0,1069.25,98.913,58,57.7,0,65.6,65.0,60.0
20160313013000,517.0,1069.25,98.913,58,57.7,0,65.6,65.0,60.0
20160313014500,517.0,1050.45,97.1739,58,57.7,0,65.6,65.0,60.0
20160313030000,517.0,1069.25,98.913,58,57.7,0,65.5,65.0,60.0
20160313031500,517.0,1050.45,97.1739,58,57.7,0,65.5,65.0,60.0
20160313033000,517.0,1069.25,98.913,58,57.7,0,65.5,65.0,60.0
20160313034500,517.0,1050.45,97.1739,58,57.7,0,65.5,65.0,60.0
20160313040000,517.0,1050.45,97.1739,58,57.7,0,65.5,65.0,60.0
20160313041500,517.0,1050.45,97.1739,58,57.7,0,65.5,65.0,60.0
20160313043000,517.0,1050.45,97.1739,58,57.7,0,65.4,65.0,60.0
20160313044500,517.0,1069.25,98.913,58,57.7,0,65.4,65.0,60.0
20160313050000,517.0,1069.25,98.913,58,57.7,0,65.3,65.0,60.0
20160313051500,517.0,1050.45,97.1739,58,57.7,0,65.3,65.0,60.0
20160313053000,517.0,1069.25,98.913,58,57.7,0,65.3,65.0,60.0
20160313054500,517.0,1069.25,98.913,58,57.7,0,65.2,65.0,60.0
20160313060000,517.0,1069.25,98.913,58,57.7,0,65.2,65.0,60.0
20160313061500,517.0,1069.25,98.913,58,57.7,0,65.1,65.0,60.0
20160313063000,517.0,1069.25,98.913,58,57.7,0,65.1,65.0,60.0
20160313064500,517.0,1069.25,98.913,58,57.7,0,65.1,65.0,60.0
20160313070000,517.0,1069.25,98.913,58,57.7,0,65.1,65.0,60.0
20160313071500,517.0,1069.25,98.913,58,57.7,0,65.1,65.0,60.0
20160313073000,517.0,1050.45,97.1739,58,57.7,0,65.2,65.0,60.0
20160313074500,517.0,1069.25,98.913,58,57.7,0,65.3,65.0,60.0
20160313080000,517.0,1069.25,98.913,58,57.7,0,65.3,65.0,60.0
20160313081500,517.0,1050.45,97.1739,58,57.7,0,65.4,65.0,60.0
20160313083000,517.0,1050.45,97.1739,58,57.7,0,65.5,65.0,60.0
20160313084500,517.0,1050.45,97.1739,58,56.7,0,65.5,65.0,60.0
20160313090000,517.0,1050.45,97.1739,58,56.7,0,65.6,65.0,60.0
20160313091500,517.0,1015.2,93.913,56,56.7,0,64.8,65.0,60.0
20160313093000,517.0,909.45,84.1304,53,56.7,0,64.5,65.0,60.0
20160313094500,517.0,813.1,75.2174,49,56.7,0,64.5,65.0,60.0
20160313100000,517.0,780.2,72.1739,48,56.7,0,64.8,65.0,60.0
20160313101500,517.0,794.3,73.4783,49,56.7,0,65.1,65.0,60.0
20160313103000,517.0,813.1,75.2174,49,56.7,0,65.3,65.0,60.0
20160313104500,517.0,944.7,87.3913,54,56.7,0,65.5,65.0,60.0
20160313110000,517.0,1015.2,93.913,57,56.7,0,65.5,65.0,60.0
20160313111500,517.0,1069.25,98.913,58,56.7,0,65.5,65.0,60.0
20160313113000,517.0,1069.25,98.913,58,56.7,0,65.8,65.0,60.0
20160313114500,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160313120000,517.0,1069.25,98.913,58,56.7,0,66.1,65.0,60.0
20160313121500,517.0,1050.45,97.1739,58,56.7,0,66.2,65.0,60.0
20160313123000,517.0,1069.25,98.913,58,56.0,0,66.0,65.0,60.0
20160313124500,517.0,1069.25,98.913,58,56.0,0,65.7,65.0,60.0
20160313130000,517.0,1069.25,98.913,58,56.0,0,65.5,65.0,60.0
20160313131500,517.0,1069.25,98.913,58,56.0,0,65.4,65.0,60.0
20160313133000,517.0,1069.25,98.913,58,56.7,0,65.5,65.0,60.0
20160313134500,517.0,1050.45,97.1739,58,56.7,0,65.4,65.0,60.0
20160313140000,517.0,1069.25,98.913,58,56.7,0,65.5,65.0,60.0
20160313141500,517.0,1069.25,98.913,58,56.7,0,65.7,65.0,60.0
20160313143000,517.0,1069.25,98.913,58,56.7,0,65.8,65.0,60.0
20160313144500,517.0,1069.25,98.913,58,56.7,0,65.9,65.0,60.0
20160313150000,517.0,1050.45,97.1739,58,56.7,0,66.1,65.0,60.0
20160313151500,517.0,1050.45,97.1739,58,56.7,0,66.4,65.0,60.0
20160313153000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160313154500,517.0,1050.45,97.1739,58,56.7,0,66.2,65.0,60.0
20160313160000,517.0,1069.25,98.913,58,56.7,0,68.2,65.0,60.0
20160313161500,517.0,1050.45,97.1739,58,56.7,0,69.2,65.0,60.0
20160313163000,517.0,1050.45,97.1739,58,56.7,0,68.7,65.0,60.0
20160313164500,517.0,1069.25,98.913,58,56.7,0,68.0,65.0,60.0
20160313170000,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160313171500,517.0,1050.45,97.1739,58,56.7,0,66.6,65.0,60.0
20160313173000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160313174500,517.0,1069.25,98.913,58,57.3,0,66.1,65.0,60.0
20160313180000,517.0,1050.45,97.1739,58,57.3,0,65.8,65.0,60.0
20160313181500,517.0,1069.25,98.913,58,57.3,0,65.7,65.0,60.0
20160313183000,517.0,1069.25,98.913,58,57.3,0,65.5,65.0,60.0
20160313184500,517.0,1050.45,97.1739,58,57.3,0,65.5,65.0,60.0
20160313190000,517.0,1050.45,97.1739,58,57.3,0,65.5,65.0,60.0
20160313191500,517.0,1069.25,98.913,58,57.3,0,65.7,65.0,60.0
20160313193000,517.0,1069.25,98.913,58,57.3,0,65.8,65.0,60.0
20160313194500,517.0,1050.45,97.1739,58,57.3,0,65.8,65.0,60.0
20160313200000,517.0,1050.45,97.1739,58,57.3,0,65.8,65.0,60.0
20160313201500,517.0,1050.45,97.1739,58,57.3,0,65.9,65.0,60.0
20160313203000,517.0,1050.45,97.1739,58,57.3,0,65.8,65.0,60.0
20160313204500,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160313210000,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160313211500,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160313213000,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160313214500,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160313220000,517.0,1069.25,98.913,58,57.3,0,65.7,65.0,60.0
20160313221500,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160313223000,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160313224500,517.0,1069.25,98.913,58,57.3,0,65.7,65.0,60.0
20160313230000,517.0,1069.25,98.913,58,57.3,0,65.7,65.0,60.0
20160313231500,517.0,1069.25,98.913,58,57.3,0,65.7,65.0,60.0
20160313233000,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160313234500,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160314000000,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314001500,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314003000,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314004500,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160314010000,517.0,1050.45,97.1739,58,57.3,0,65.7,65.0,60.0
20160314011500,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314013000,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314014500,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314020000,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314021500,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314023000,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314024500,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314030000,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314031500,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314033000,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314034500,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314040000,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314041500,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314043000,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314044500,517.0,1069.25,98.913,58,57.3,0,65.5,65.0,60.0
20160314050000,517.0,1050.45,97.1739,58,57.3,0,65.5,65.0,60.0
20160314051500,517.0,1050.45,97.1739,58,57.3,0,65.5,65.0,60.0
20160314053000,517.0,1050.45,97.1739,58,57.3,0,65.6,65.0,60.0
20160314054500,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314060000,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314061500,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314063000,517.0,1069.25,98.913,58,57.3,0,65.7,65.0,60.0
20160314064500,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314070000,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160314071500,517.0,1069.25,98.913,58,57.9,0,65.7,65.0,60.0
20160314073000,517.0,1069.25,98.913,58,57.9,0,65.8,65.0,60.0
20160314074500,517.0,1106.85,102.3913,58,57.2,0,65.8,65.0,60.0
20160314080000,517.0,1088.05,100.6522,58,57.2,0,65.9,65.0,60.0
20160314081500,517.0,1106.85,102.3913,58,57.2,0,66.1,65.0,60.0
20160314083000,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160314084500,517.0,1088.05,100.6522,58,57.2,0,66.3,65.0,60.0
20160314090000,517.0,1088.05,100.6522,58,57.2,0,66.4,65.0,60.0
20160314091500,517.0,1106.85,102.3913,58,57.2,0,66.4,65.0,60.0
20160314093000,517.0,1088.05,100.6522,58,57.2,0,66.4,65.0,60.0
20160314094500,517.0,1106.85,102.3913,58,56.4,0,66.6,65.0,60.0
20160314100000,517.0,1069.25,98.913,57,56.4,0,66.2,65.0,60.0
20160314101500,517.0,1050.45,97.1739,57,57.4,0,66.1,65.0,60.0
20160314103000,517.0,1069.25,98.913,58,57.4,0,65.8,65.0,60.0
20160314104500,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160314110000,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160314111500,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160314113000,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160314114500,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160314120000,517.0,1106.85,102.3913,58,56.7,0,66.1,65.0,60.0
20160314121500,517.0,1106.85,102.3913,58,56.0,0,66.1,65.0,60.0
20160314123000,517.0,1106.85,102.3913,58,56.0,0,66.1,65.0,60.0
20160314124500,517.0,1106.85,102.3913,58,56.0,0,66.4,65.0,60.0
20160314130000,517.0,1069.25,98.913,57,56.7,0,66.3,65.0,60.0
20160314131500,517.0,1069.25,98.913,57,56.7,0,66.1,65.0,60.0
20160314133000,517.0,1050.45,97.1739,57,56.7,0,66.2,65.0,60.0
20160314134500,517.0,1034.0,95.6522,57,56.7,0,66.1,65.0,60.0
20160314140000,517.0,1050.45,97.1739,58,56.7,0,66.1,65.0,60.0
20160314141500,517.0,1050.45,97.1739,58,56.7,0,66.1,65.0,60.0
20160314143000,517.0,1050.45,97.1739,58,56.7,0,66.0,65.0,60.0
20160314144500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160314150000,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160314151500,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160314153000,517.0,1125.65,104.1304,58,57.5,0,66.4,65.0,60.0
20160314154500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160314160000,517.0,1088.05,100.6522,58,57.5,0,69.2,65.0,60.0
20160314161500,517.0,1088.05,100.6522,58,56.8,0,70.5,65.0,60.0
20160314163000,517.0,1088.05,100.6522,58,56.8,0,71.0,65.0,60.0
20160314164500,517.0,1088.05,100.6522,58,56.8,0,71.1,65.0,60.0
20160314170000,517.0,1088.05,100.6522,58,56.8,0,69.3,65.0,60.0
20160314171500,517.0,1069.25,98.913,58,57.5,0,68.3,65.0,60.0
20160314173000,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160314174500,517.0,1088.05,100.6522,58,57.5,0,67.0,65.0,60.0
20160314180000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160314181500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160314183000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160314184500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160314190000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160314191500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160314193000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160314194500,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160314200000,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160314201500,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160314203000,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160314204500,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160314210000,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160314211500,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160314213000,517.0,1069.25,98.913,58,57.5,0,65.2,65.0,60.0
20160314214500,517.0,1088.05,100.6522,58,57.5,0,65.2,65.0,60.0
20160314220000,517.0,1088.05,100.6522,58,57.5,0,65.1,65.0,60.0
20160314221500,517.0,1088.05,100.6522,58,57.5,0,65.1,65.0,60.0
20160314223000,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160314224500,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160314230000,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160314231500,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160314233000,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160314234500,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160315000000,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160315001500,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160315003000,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160315004500,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160315010000,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
