PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160315011500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315013000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315014500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315020000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315021500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315023000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315024500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315030000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315031500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315033000,517.0,1088.05,100.6522,57,57.5,0,65.3,65.0,60.0
20160315034500,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160315040000,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160315041500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160315043000,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160315044500,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160315050000,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160315051500,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160315053000,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160315054500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160315060000,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160315061500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160315063000,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160315064500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160315070000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160315071500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160315073000,517.0,1034.0,95.6522,56,57.5,0,65.2,65.0,60.0
20160315074500,517.0,1050.45,97.1739,56,57.5,0,65.1,65.0,60.0
20160315080000,517.0,1034.0,95.6522,56,57.5,0,65.2,65.0,60.0
20160315081500,517.0,1034.0,95.6522,56,56.8,0,65.1,65.0,60.0
20160315083000,517.0,1015.2,93.913,56,56.8,0,65.2,65.0,60.0
20160315084500,517.0,1015.2,93.913,56,56.8,0,65.3,65.0,60.0
20160315090000,517.0,1050.45,97.1739,57,56.8,0,65.4,65.0,60.0
20160315091500,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160315093000,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160315094500,517.0,1050.45,97.1739,58,56.8,0,65.7,65.0,60.0
20160315100000,517.0,1050.45,97.1739,58,56.8,0,65.8,65.0,60.0
20160315101500,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160315103000,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160315104500,517.0,1069.25,98.913,59,56.8,0,66.4,65.0,60.0
20160315110000,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160315111500,517.0,1088.05,100.6522,59,56.8,0,65.8,65.0,60.0
20160315113000,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160315114500,517.0,1088.05,100.6522,58,56.8,0,65.9,65.0,60.0
20160315120000,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160315121500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160315123000,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160315124500,517.0,1088.05,100.6522,59,56.8,0,66.2,65.0,60.0
20160315130000,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160315131500,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160315133000,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160315134500,517.0,1106.85,102.3913,59,56.8,0,66.4,65.0,60.0
20160315140000,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160315141500,517.0,1050.45,97.1739,58,56.8,0,66.2,65.0,60.0
20160315143000,517.0,1050.45,97.1739,58,56.8,0,66.3,65.0,60.0
20160315144500,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160315150000,517.0,1069.25,98.913,59,56.8,0,66.5,65.0,60.0
20160315151500,517.0,1088.05,100.6522,59,56.8,0,66.2,65.0,60.0
20160315153000,517.0,1088.05,100.6522,59,56.8,0,66.0,65.0,60.0
20160315154500,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160315160000,517.0,1088.05,100.6522,58,56.8,0,65.7,65.0,60.0
20160315161500,517.0,1088.05,100.6522,58,56.8,0,65.7,65.0,60.0
20160315163000,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160315164500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160315170000,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160315171500,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160315173000,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160315174500,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160315180000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160315181500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160315183000,517.0,1050.45,97.1739,57,56.8,0,65.9,65.0,60.0
20160315184500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315190000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315191500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315193000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315194500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315200000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160315201500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160315203000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160315204500,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160315210000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160315211500,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160315213000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315214500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315220000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315221500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315223000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160315224500,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160315230000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160315231500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160315233000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160315234500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160316000000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160316001500,517.0,1034.0,95.6522,57,57.5,0,65.4,65.0,60.0
20160316003000,517.0,1015.2,93.913,56,57.5,0,65.0,65.0,60.0
20160316004500,517.0,1015.2,93.913,56,57.5,0,64.7,65.0,60.0
20160316010000,517.0,994.05,91.9565,56,57.5,0,64.8,65.0,60.0
20160316011500,517.0,994.05,91.9565,56,57.5,0,65.0,65.0,60.0
20160316013000,517.0,994.05,91.9565,56,57.5,0,65.3,65.0,60.0
20160316014500,517.0,1015.2,93.913,56,57.5,0,65.4,65.0,60.0
20160316020000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160316021500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160316023000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160316024500,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160316030000,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160316031500,517.0,1050.45,97.1739,58,57.5,0,65.2,65.0,60.0
20160316033000,517.0,1050.45,97.1739,58,57.5,0,65.1,65.0,60.0
20160316034500,517.0,1069.25,98.913,58,57.5,0,65.1,65.0,60.0
20160316040000,517.0,1069.25,98.913,58,57.5,0,65.2,65.0,60.0
20160316041500,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160316043000,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160316044500,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160316050000,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160316051500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160316053000,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160316054500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160316060000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160316061500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160316063000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160316064500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160316070000,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160316071500,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160316073000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160316074500,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160316080000,517.0,1034.0,95.6522,56,56.8,0,65.3,65.0,60.0
20160316081500,517.0,1015.2,93.913,55,56.8,0,65.1,65.0,60.0
20160316083000,517.0,1015.2,93.913,55,56.8,0,65.0,65.0,60.0
20160316084500,517.0,1015.2,93.913,55,56.8,0,65.3,65.0,60.0
20160316090000,517.0,1050.45,97.1739,57,56.8,0,65.5,65.0,60.0
20160316091500,517.0,1050.45,97.1739,57,56.8,0,65.6,65.0,60.0
20160316093000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160316094500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160316100000,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160316101500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160316103000,517.0,1050.45,97.1739,57,56.8,0,66.3,65.0,60.0
20160316104500,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160316110000,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160316111500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160316113000,517.0,1106.85,102.3913,58,56.8,0,66.0,65.0,60.0
20160316114500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160316120000,517.0,1106.85,102.3913,58,56.8,0,66.0,65.0,60.0
20160316121500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160316123000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160316124500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160316130000,517.0,1050.45,97.1739,57,56.8,0,66.0,65.0,60.0
20160316131500,517.0,1069.25,98.913,59,56.8,0,66.2,65.0,60.0
20160316133000,517.0,1050.45,97.1739,59,56.8,0,66.1,65.0,60.0
20160316134500,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160316140000,517.0,1069.25,98.913,59,56.8,0,66.4,65.0,60.0
20160316141500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160316143000,517.0,1050.45,97.1739,59,57.5,0,66.7,65.0,60.0
20160316144500,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160316150000,517.0,1050.45,97.1739,59,57.5,0,66.6,65.0,60.0
20160316151500,517.0,1088.05,100.6522,59,57.5,0,66.6,65.0,60.0
20160316153000,517.0,1069.25,98.913,57,57.5,0,66.4,65.0,60.0
20160316154500,517.0,1088.05,100.6522,57,57.5,0,66.4,65.0,60.0
20160316160000,517.0,1088.05,100.6522,57,57.5,0,66.5,65.0,60.0
20160316161500,517.0,1088.05,100.6522,57,56.8,0,66.4,65.0,60.0
20160316163000,517.0,1088.05,100.6522,57,56.8,0,66.3,65.0,60.0
20160316164500,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160316170000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160316171500,517.0,1069.25,98.913,57,56.8,0,65.9,65.0,60.0
20160316173000,517.0,1088.05,100.6522,57,56.8,0,65.8,65.0,60.0
20160316174500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160316180000,517.0,1088.05,100.6522,57,56.8,0,65.3,65.0,60.0
20160316181500,517.0,1069.25,98.913,57,56.8,0,65.5,65.0,60.0
20160316183000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160316184500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160316190000,517.0,1069.25,98.913,57,56.8,0,65.9,65.0,60.0
20160316191500,517.0,1088.05,100.6522,57,56.8,0,66.0,65.0,60.0
20160316193000,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160316194500,517.0,1088.05,100.6522,57,56.8,0,65.9,65.0,60.0
20160316200000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160316201500,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160316203000,517.0,1088.05,100.6522,57,57.5,0,65.9,65.0,60.0
20160316204500,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160316210000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160316211500,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160316213000,517.0,1088.05,100.6522,57,57.5,0,65.8,65.0,60.0
20160316214500,517.0,1088.05,100.6522,57,56.8,0,65.7,65.0,60.0
20160316220000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160316221500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160316223000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160316224500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160316230000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160316231500,517.0,1088.05,100.6522,57,57.5,0,65.7,65.0,60.0
20160316233000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160316234500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160317000000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160317001500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160317003000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160317004500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160317010000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160317011500,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317013000,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317014500,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317020000,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317021500,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317023000,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317024500,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317030000,517.0,1069.25,98.913,57,56.9,0,65.7,65.0,60.0
20160317031500,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317033000,517.0,1069.25,98.913,57,56.9,0,65.7,65.0,60.0
20160317034500,517.0,1069.25,98.913,57,56.9,0,65.7,65.0,60.0
20160317040000,517.0,1050.45,97.1739,57,56.9,0,65.7,65.0,60.0
20160317041500,517.0,1069.25,98.913,57,56.9,0,65.7,65.0,60.0
20160317043000,517.0,1069.25,98.913,57,56.9,0,65.7,65.0,60.0
20160317044500,517.0,1069.25,98.913,57,56.9,0,65.6,65.0,60.0
20160317050000,517.0,1069.25,98.913,57,56.9,0,65.6,65.0,60.0
20160317051500,517.0,1069.25,98.913,57,56.9,0,65.7,65.0,60.0
20160317053000,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317054500,517.0,1069.25,98.913,57,56.9,0,65.8,65.0,60.0
20160317060000,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160317061500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160317063000,517.0,1069.25,98.913,57,56.8,0,65.5,65.0,60.0
20160317064500,517.0,1015.2,93.913,56,57.5,0,65.3,65.0,60.0
20160317070000,517.0,994.05,91.9565,55,56.8,0,65.3,65.0,60.0
20160317071500,517.0,994.05,91.9565,55,56.8,0,65.3,65.0,60.0
20160317073000,517.0,1069.25,98.913,57,56.8,0,65.4,65.0,60.0
20160317074500,517.0,1050.45,97.1739,57,56.8,0,65.4,65.0,60.0
20160317080000,517.0,1069.25,98.913,58,56.8,0,65.8,65.0,60.0
20160317081500,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160317083000,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160317084500,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160317090000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160317091500,517.0,1050.45,97.1739,58,56.8,0,66.2,65.0,60.0
20160317093000,517.0,1050.45,97.1739,58,56.8,0,66.3,65.0,60.0
20160317094500,517.0,1050.45,97.1739,58,56.8,0,66.3,65.0,60.0
20160317100000,517.0,1050.45,97.1739,58,56.8,0,66.5,65.0,60.0
20160317101500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160317103000,517.0,1050.45,97.1739,58,56.8,0,66.3,65.0,60.0
20160317104500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160317110000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160317111500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160317113000,517.0,1069.25,98.913,58,56.0,0,66.1,65.0,60.0
20160317114500,517.0,1069.25,98.913,58,56.0,0,66.0,65.0,60.0
20160317120000,517.0,1069.25,98.913,58,56.0,0,66.1,65.0,60.0
20160317121500,517.0,1069.25,98.913,58,56.0,0,66.3,65.0,60.0
20160317123000,517.0,1069.25,98.913,58,56.0,0,66.3,65.0,60.0
20160317124500,517.0,1069.25,98.913,58,56.0,0,66.6,65.0,60.0
20160317130000,517.0,1050.45,97.1739,58,56.0,0,66.3,65.0,60.0
20160317131500,517.0,1050.45,97.1739,58,56.0,0,66.4,65.0,60.0
20160317133000,517.0,1069.25,98.913,58,56.0,0,66.7,65.0,60.0
20160317134500,517.0,1069.25,98.913,58,56.0,0,66.7,65.0,60.0
20160317140000,517.0,1050.45,97.1739,58,56.7,0,66.8,65.0,60.0
20160317141500,517.0,1069.25,98.913,58,56.7,0,67.3,65.0,60.0
20160317143000,517.0,1088.05,100.6522,58,56.7,0,67.2,65.0,60.0
20160317144500,517.0,1069.25,98.913,58,56.7,0,67.3,65.0,60.0
20160317150000,517.0,1069.25,98.913,58,56.7,0,67.6,65.0,60.0
20160317151500,517.0,1069.25,98.913,58,56.7,0,67.7,65.0,60.0
20160317153000,517.0,1088.05,100.6522,58,56.7,0,67.6,65.0,60.0
20160317154500,517.0,1106.85,102.3913,58,56.7,0,67.8,65.0,60.0
20160317160000,517.0,1088.05,100.6522,58,56.7,0,67.8,65.0,60.0
20160317161500,517.0,1088.05,100.6522,58,56.7,0,68.6,65.0,60.0
20160317163000,517.0,1088.05,100.6522,58,56.7,0,69.3,65.0,60.0
20160317164500,517.0,1088.05,100.6522,58,56.7,0,68.9,65.0,60.0
20160317170000,517.0,1069.25,98.913,57,56.7,0,67.6,65.0,60.0
20160317171500,517.0,1069.25,98.913,57,56.7,0,66.8,65.0,60.0
20160317173000,517.0,1088.05,100.6522,57,56.7,0,66.3,65.0,60.0
20160317174500,517.0,1088.05,100.6522,57,56.7,0,66.1,65.0,60.0
20160317180000,517.0,1069.25,98.913,57,56.7,0,65.9,65.0,60.0
20160317181500,517.0,1088.05,100.6522,57,56.7,0,65.6,65.0,60.0
20160317183000,517.0,1088.05,100.6522,57,56.7,0,65.5,65.0,60.0
20160317184500,517.0,1069.25,98.913,57,56.7,0,65.6,65.0,60.0
20160317190000,517.0,1069.25,98.913,57,56.7,0,65.6,65.0,60.0
20160317191500,517.0,1069.25,98.913,57,56.7,0,65.6,65.0,60.0
20160317193000,517.0,1069.25,98.913,57,56.7,0,65.7,65.0,60.0
20160317194500,517.0,1069.25,98.913,57,56.7,0,65.6,65.0,60.0
20160317200000,517.0,1069.25,98.913,57,56.7,0,65.6,65.0,60.0
20160317201500,517.0,1069.25,98.913,57,56.7,0,65.5,65.0,60.0
20160317203000,517.0,1088.05,100.6522,57,56.7,0,65.4,65.0,60.0
20160317204500,517.0,1069.25,98.913,57,57.3,0,65.4,65.0,60.0
20160317210000,517.0,1069.25,98.913,57,57.3,0,65.4,65.0,60.0
20160317211500,517.0,1069.25,98.913,57,57.3,0,65.3,65.0,60.0
20160317213000,517.0,1050.45,97.1739,57,57.3,0,65.3,65.0,60.0
20160317214500,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160317220000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160317221500,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160317223000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160317224500,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160317230000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160317231500,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160317233000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160317234500,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318000000,517.0,1069.25,98.913,57,57.3,0,65.1,65.0,60.0
20160318001500,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318003000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318004500,517.0,1069.25,98.913,57,57.3,0,65.1,65.0,60.0
20160318010000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318011500,517.0,1069.25,98.913,57,57.3,0,65.1,65.0,60.0
20160318013000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318014500,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318020000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318021500,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318023000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318024500,517.0,1069.25,98.913,57,57.3,0,65.3,65.0,60.0
20160318030000,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318031500,517.0,1069.25,98.913,57,57.3,0,65.2,65.0,60.0
20160318033000,517.0,1069.25,98.913,57,57.3,0,65.3,65.0,60.0
20160318034500,517.0,1069.25,98.913,57,57.3,0,65.3,65.0,60.0
20160318040000,517.0,1069.25,98.913,57,57.3,0,65.3,65.0,60.0
20160318041500,517.0,1069.25,98.913,57,57.3,0,65.3,65.0,60.0
20160318043000,517.0,1069.25,98.913,57,57.3,0,65.3,65.0,60.0
20160318044500,517.0,1050.45,97.1739,57,57.3,0,65.3,65.0,60.0
20160318050000,517.0,1050.45,97.1739,57,57.3,0,65.4,65.0,60.0
20160318051500,517.0,1050.45,97.1739,57,57.3,0,65.5,65.0,60.0
20160318053000,517.0,1034.0,95.6522,56,57.3,0,65.1,65.0,60.0
20160318054500,517.0,972.9,90.0,54,57.3,0,64.6,65.0,60.0
20160318060000,517.0,862.45,79.7826,51,57.3,0,64.5,65.0,60.0
20160318061500,517.0,791.95,73.2609,49,57.9,0,64.6,65.0,60.0
20160318063000,517.0,791.95,73.2609,49,57.9,0,64.6,65.0,60.0
20160318064500,517.0,791.95,73.2609,49,57.9,0,65.0,65.0,60.0
20160318070000,517.0,791.95,73.2609,49,57.9,0,65.2,65.0,60.0
20160318071500,517.0,817.8,75.6522,50,57.9,0,65.4,65.0,60.0
20160318073000,517.0,932.95,86.3043,54,57.2,0,65.5,65.0,60.0
20160318074500,517.0,994.05,91.9565,56,57.2,0,65.5,65.0,60.0
20160318080000,517.0,1050.45,97.1739,58,57.2,0,65.5,65.0,60.0
20160318081500,517.0,1050.45,97.1739,58,56.4,0,65.4,65.0,60.0
20160318083000,517.0,1069.25,98.913,59,56.4,0,65.3,65.0,60.0
20160318084500,517.0,1069.25,98.913,59,56.4,0,65.4,65.0,60.0
20160318090000,517.0,1050.45,97.1739,59,56.4,0,65.6,65.0,60.0
20160318091500,517.0,1050.45,97.1739,59,56.4,0,65.6,65.0,60.0
20160318093000,517.0,1050.45,97.1739,59,56.4,0,65.7,65.0,60.0
20160318094500,517.0,1088.05,100.6522,59,57.1,0,66.0,65.0,60.0
20160318100000,517.0,1088.05,100.6522,59,56.4,0,65.9,65.0,60.0
20160318101500,517.0,1088.05,100.6522,59,56.4,0,66.0,65.0,60.0
20160318103000,517.0,1088.05,100.6522,59,56.4,0,66.1,65.0,60.0
20160318104500,517.0,1088.05,100.6522,59,56.4,0,66.1,65.0,60.0
20160318110000,517.0,1106.85,102.3913,59,57.3,0,66.1,65.0,60.0
20160318111500,517.0,1106.85,102.3913,59,57.3,0,66.1,65.0,60.0
20160318113000,517.0,1069.25,98.913,57,56.5,0,65.8,65.0,60.0
20160318114500,517.0,1069.25,98.913,57,56.5,0,65.5,65.0,60.0
20160318120000,517.0,1069.25,98.913,57,56.5,0,65.3,65.0,60.0
20160318121500,517.0,1050.45,97.1739,57,57.5,0,65.5,65.0,60.0
20160318123000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160318124500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160318130000,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160318131500,517.0,1050.45,97.1739,57,56.8,0,66.2,65.0,60.0
20160318133000,517.0,1050.45,97.1739,57,56.8,0,66.5,65.0,60.0
20160318134500,517.0,1050.45,97.1739,58,56.8,0,66.4,65.0,60.0
20160318140000,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160318141500,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160318143000,517.0,1050.45,97.1739,58,56.8,0,66.2,65.0,60.0
20160318144500,517.0,1050.45,97.1739,59,56.8,0,66.1,65.0,60.0
20160318150000,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160318151500,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160318153000,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160318154500,517.0,1106.85,102.3913,59,56.8,0,66.1,65.0,60.0
20160318160000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160318161500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160318163000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160318164500,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160318170000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160318171500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160318173000,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160318174500,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160318180000,517.0,1050.45,97.1739,57,57.5,0,66.0,65.0,60.0
20160318181500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160318183000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160318184500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160318190000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160318191500,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160318193000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160318194500,517.0,1050.45,97.1739,57,56.8,0,65.6,65.0,60.0
20160318200000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160318201500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160318203000,517.0,1050.45,97.1739,57,56.8,0,65.7,65.0,60.0
20160318204500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160318210000,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160318211500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160318213000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160318214500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160318220000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160318221500,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160318223000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160318224500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160318230000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160318231500,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160318233000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160318234500,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160319000000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160319001500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160319003000,517.0,994.05,91.9565,56,57.5,0,65.0,65.0,60.0
20160319004500,517.0,994.05,91.9565,55,57.5,0,64.7,65.0,60.0
20160319010000,517.0,930.6,86.087,54,57.5,0,64.6,65.0,60.0
20160319011500,517.0,822.5,76.087,50,57.5,0,64.6,65.0,60.0
20160319013000,517.0,822.5,76.087,50,57.5,0,64.8,65.0,60.0
20160319014500,517.0,822.5,76.087,50,57.5,0,65.1,65.0,60.0
20160319020000,517.0,878.9,81.3044,51,57.5,0,65.4,65.0,60.0
20160319021500,517.0,923.55,85.4348,53,57.5,0,65.3,65.0,60.0
20160319023000,517.0,951.75,88.0435,54,57.5,0,65.3,65.0,60.0
20160319024500,517.0,951.75,88.0435,54,57.5,0,65.3,65.0,60.0
20160319030000,517.0,972.9,90.0,55,57.5,0,65.3,65.0,60.0
20160319031500,517.0,994.05,91.9565,56,57.5,0,65.3,65.0,60.0
20160319033000,517.0,1015.2,93.913,56,57.5,0,65.3,65.0,60.0
20160319034500,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160319040000,517.0,1034.0,95.6522,56,57.5,0,65.1,65.0,60.0
20160319041500,517.0,1034.0,95.6522,56,57.5,0,65.1,65.0,60.0
20160319043000,517.0,1015.2,93.913,56,57.5,0,65.1,65.0,60.0
20160319044500,517.0,1034.0,95.6522,56,57.5,0,65.1,65.0,60.0
20160319050000,517.0,1034.0,95.6522,56,57.5,0,65.1,65.0,60.0
20160319051500,517.0,1034.0,95.6522,56,57.5,0,65.1,65.0,60.0
20160319053000,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160319054500,517.0,1034.0,95.6522,56,57.5,0,65.2,65.0,60.0
20160319060000,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160319061500,517.0,1034.0,95.6522,56,57.5,0,65.2,65.0,60.0
20160319063000,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160319064500,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160319070000,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160319071500,517.0,1015.2,93.913,56,57.5,0,65.2,65.0,60.0
20160319073000,517.0,1034.0,95.6522,56,57.5,0,65.2,65.0,60.0
20160319074500,517.0,1015.2,93.913,56,57.5,0,65.3,65.0,60.0
20160319080000,517.0,1034.0,95.6522,56,57.5,0,65.3,65.0,60.0
20160319081500,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160319083000,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160319084500,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160319090000,517.0,1050.45,97.1739,57,57.5,0,64.8,65.0,60.0
20160319091500,517.0,972.9,90.0,55,57.5,0,64.6,65.0,60.0
20160319093000,517.0,846.0,78.2609,50,57.5,0,64.5,65.0,60.0
20160319094500,517.0,754.35,69.7826,47,57.5,0,64.5,65.0,60.0
20160319100000,517.0,754.35,69.7826,47,57.5,0,64.8,65.0,60.0
20160319101500,517.0,763.75,70.6522,47,57.5,0,65.2,65.0,60.0
20160319103000,517.0,773.15,71.5217,48,57.5,0,65.3,65.0,60.0
20160319104500,517.0,916.5,84.7826,52,57.5,0,65.4,65.0,60.0
20160319110000,517.0,958.8,88.6957,54,57.5,0,65.4,65.0,60.0
20160319111500,517.0,1015.2,93.913,56,57.5,0,65.4,65.0,60.0
20160319113000,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160319114500,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160319120000,517.0,1069.25,98.913,58,56.8,0,65.2,65.0,60.0
20160319121500,517.0,1069.25,98.913,58,56.8,0,65.2,65.0,60.0
20160319123000,517.0,1050.45,97.1739,58,56.8,0,65.0,65.0,60.0
20160319124500,517.0,1069.25,98.913,58,56.8,0,65.0,65.0,60.0
20160319130000,517.0,1069.25,98.913,58,56.8,0,64.8,65.0,60.0
20160319131500,517.0,1069.25,98.913,58,56.8,0,64.9,65.0,60.0
20160319133000,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160319134500,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160319140000,517.0,1069.25,98.913,58,57.5,0,65.0,65.0,60.0
20160319141500,517.0,1050.45,97.1739,57,57.5,0,65.0,65.0,60.0
20160319143000,517.0,1050.45,97.1739,57,57.5,0,64.9,65.0,60.0
20160319144500,517.0,1050.45,97.1739,57,57.5,0,65.0,65.0,60.0
20160319150000,517.0,1050.45,97.1739,57,57.5,0,65.1,65.0,60.0
20160319151500,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160319153000,517.0,1050.45,97.1739,57,57.5,0,65.1,65.0,60.0
20160319154500,517.0,1050.45,97.1739,57,57.5,0,65.3,65.0,60.0
20160319160000,517.0,1050.45,97.1739,57,57.5,0,65.1,65.0,60.0
20160319161500,517.0,1050.45,97.1739,57,57.5,0,64.9,65.0,60.0
20160319163000,517.0,1050.45,97.1739,57,57.5,0,64.8,65.0,60.0
20160319164500,517.0,1034.0,95.6522,57,57.5,0,64.7,65.0,60.0
20160319170000,517.0,972.9,90.0,55,57.5,0,64.6,65.0,60.0
20160319171500,517.0,860.1,79.5652,51,57.5,0,64.5,65.0,60.0
20160319173000,517.0,742.6,68.6956,47,57.5,0,64.4,65.0,60.0
20160319174500,517.0,615.7,56.9565,43,57.5,0,64.3,65.0,60.0
20160319180000,517.0,535.8,49.5652,41,57.5,0,64.3,65.0,60.0
20160319181500,517.0,542.85,50.2174,41,58.3,0,64.2,65.0,60.0
20160319183000,517.0,542.85,50.2174,41,58.3,0,64.2,65.0,60.0
20160319184500,517.0,542.85,50.2174,41,58.3,0,64.2,65.0,60.0
20160319190000,517.0,535.8,49.5652,41,58.3,0,64.1,65.0,60.0
20160319191500,517.0,535.8,49.5652,41,58.3,0,64.0,65.0,60.0
20160319193000,517.0,542.85,50.2174,41,58.3,0,64.0,65.0,60.0
20160319194500,517.0,542.85,50.2174,41,58.3,0,63.8,65.0,60.0
20160319200000,517.0,542.85,50.2174,41,58.3,0,63.7,65.0,60.0
20160319201500,517.0,542.85,50.2174,41,58.3,0,63.5,65.0,60.0
20160319203000,517.0,542.85,50.2174,41,58.3,0,63.3,65.0,60.0
20160319204500,517.0,542.85,50.2174,41,58.3,0,63.2,65.0,60.0
20160319210000,517.0,542.85,50.2174,41,58.3,0,63.0,65.0,60.0
20160319211500,517.0,542.85,50.2174,41,58.3,0,62.8,65.0,60.0
20160319213000,517.0,542.85,50.2174,41,58.3,0,62.7,65.0,60.0
20160319214500,517.0,542.85,50.2174,41,58.3,0,62.6,65.0,60.0
20160319220000,517.0,542.85,50.2174,41,58.3,0,62.5,65.0,60.0
20160319221500,517.0,535.8,49.5652,41,58.3,0,62.4,65.0,60.0
20160319223000,517.0,542.85,50.2174,41,56.8,0,62.2,65.0,60.0
20160319224500,517.0,542.85,50.2174,41,59.5,0,62.1,65.0,60.0
20160319230000,517.0,542.85,50.2174,41,55.6,0,62.0,65.0,60.0
20160319231500,517.0,542.85,50.2174,41,59.9,0,62.0,65.0,60.0
20160319233000,517.0,535.8,49.5652,41,56.3,0,62.0,65.0,60.0
20160319234500,517.0,547.55,50.6522,41,58.4,0,61.9,65.0,60.0
20160320000000,517.0,540.5,50.0,41,58.4,0,61.9,65.0,60.0
20160320001500,517.0,547.55,50.6522,41,56.8,0,61.8,65.0,60.0
20160320003000,517.0,540.5,50.0,41,59.5,0,61.7,65.0,60.0
20160320004500,517.0,540.5,50.0,41,55.6,0,61.6,65.0,60.0
20160320010000,517.0,540.5,50.0,41,60.0,0,61.5,65.0,60.0
20160320011500,517.0,547.55,50.6522,41,56.3,0,61.5,65.0,60.0
20160320013000,517.0,547.55,50.6522,41,58.9,0,61.5,65.0,60.0
20160320014500,517.0,535.8,49.5652,41,57.9,0,61.5,65.0,60.0
20160320020000,517.0,547.55,50.6522,41,56.8,0,61.4,65.0,60.0
20160320021500,517.0,540.5,50.0,41,59.1,0,61.4,65.0,60.0
20160320023000,517.0,540.5,50.0,41,56.0,0,61.3,65.0,60.0
20160320024500,517.0,540.5,50.0,41,60.1,0,61.1,65.0,60.0
20160320030000,517.0,540.5,50.0,41,56.0,0,61.1,65.0,60.0
20160320031500,517.0,540.5,50.0,41,60.0,0,61.0,65.0,60.0
20160320033000,517.0,540.5,50.0,41,56.3,0,61.0,65.0,60.0
20160320034500,517.0,540.5,50.0,41,59.6,0,60.9,65.0,60.0
20160320040000,517.0,540.5,50.0,41,56.7,0,60.8,65.0,60.0
20160320041500,517.0,540.5,50.0,41,59.1,0,60.8,65.0,60.0
20160320043000,517.0,540.5,50.0,41,57.9,0,60.6,65.0,60.0
20160320044500,517.0,540.5,50.0,41,57.9,0,60.6,65.0,60.0
20160320050000,517.0,540.5,50.0,41,57.9,0,60.5,65.0,60.0
20160320051500,517.0,540.5,50.0,41,57.9,0,60.2,65.0,60.0
20160320053000,517.0,540.5,50.0,41,57.9,0,60.2,65.0,60.0
20160320054500,517.0,547.55,50.6522,41,57.9,0,60.2,65.0,60.0
20160320060000,517.0,540.5,50.0,41,57.9,0,60.2,65.0,60.0
20160320061500,517.0,540.5,50.0,41,57.9,0,59.7,65.0,60.0
20160320063000,517.0,540.5,50.0,41,57.9,0,59.7,65.0,60.0
20160320064500,517.0,547.55,50.6522,41,57.9,0,59.7,65.0,60.0
20160320070000,517.0,540.5,50.0,41,57.9,0,59.7,65.0,60.0
20160320071500,517.0,547.55,50.6522,41,56.8,0,59.7,65.0,60.0
20160320073000,517.0,528.75,48.913,41,59.5,0,59.7,65.0,60.0
20160320074500,517.0,542.85,50.2174,41,55.6,0,59.7,65.0,60.0
20160320080000,517.0,542.85,50.2174,41,59.6,0,59.7,65.0,60.0
20160320081500,517.0,535.8,49.5652,41,56.7,0,59.7,65.0,60.0
20160320083000,517.0,549.9,50.8696,41,56.7,0,59.7,65.0,60.0
20160320084500,517.0,528.75,48.913,41,59.5,0,59.9,65.0,60.0
20160320090000,517.0,542.85,50.2174,41,55.5,0,60.2,65.0,60.0
20160320091500,517.0,549.9,50.8696,41,57.6,0,60.4,65.0,60.0
20160320093000,517.0,528.75,48.913,41,58.7,0,60.5,65.0,60.0
20160320094500,517.0,540.5,50.0,41,55.2,0,60.6,65.0,60.0
20160320100000,517.0,540.5,50.0,41,58.8,0,60.8,65.0,60.0
20160320101500,517.0,540.5,50.0,41,57.9,0,61.0,65.0,60.0
20160320103000,517.0,540.5,50.0,41,55.2,0,61.5,65.0,60.0
20160320104500,517.0,540.5,50.0,41,58.5,0,61.9,65.0,60.0
20160320110000,517.0,528.75,48.913,41,58.5,0,61.9,65.0,60.0
20160320111500,517.0,535.8,49.5652,41,55.2,0,62.0,65.0,60.0
20160320113000,517.0,547.55,50.6522,41,57.2,0,61.7,65.0,60.0
20160320114500,517.0,526.4,48.6957,41,59.5,0,62.3,65.0,60.0
20160320120000,517.0,535.8,49.5652,41,55.3,0,62.3,65.0,60.0
20160320121500,517.0,547.55,50.6522,41,56.3,0,62.1,65.0,60.0
20160320123000,517.0,540.5,50.0,41,59.7,0,62.2,65.0,60.0
20160320124500,517.0,528.75,48.913,41,56.3,0,62.4,65.0,60.0
20160320130000,517.0,547.55,50.6522,41,55.6,0,62.2,65.0,60.0
20160320131500,517.0,547.55,50.6522,41,59.9,0,62.6,65.0,60.0
20160320133000,517.0,540.5,50.0,41,57.3,0,62.7,65.0,60.0
20160320134500,517.0,547.55,50.6522,41,55.2,0,63.1,65.0,60.0
20160320140000,517.0,540.5,50.0,41,58.8,0,63.0,65.0,60.0
20160320141500,517.0,540.5,50.0,41,58.8,0,63.8,65.0,60.0
20160320143000,517.0,540.5,50.0,41,55.5,0,63.7,65.0,60.0
20160320144500,517.0,540.5,50.0,41,57.8,0,63.9,65.0,60.0
20160320150000,517.0,526.4,48.6957,41,59.9,0,64.0,65.0,60.0
20160320151500,517.0,526.4,48.6957,41,56.3,0,64.0,65.0,60.0
20160320153000,517.0,547.55,50.6522,41,56.3,0,64.2,65.0,60.0
20160320154500,517.0,1088.05,100.6522,59,60.0,0,67.2,65.0,60.0
20160320160000,517.0,1069.25,98.913,59,60.0,0,69.5,65.0,60.0
20160320161500,517.0,1088.05,100.6522,59,56.0,0,69.1,65.0,60.0
20160320163000,517.0,1088.05,100.6522,59,54.3,0,69.5,65.0,60.0
20160320164500,517.0,1106.85,102.3913,59,55.6,0,69.7,65.0,60.0
20160320170000,517.0,1106.85,102.3913,59,59.3,0,68.9,65.0,60.0
20160320171500,517.0,994.05,91.9565,56,60.3,0,66.4,65.0,60.0
20160320173000,517.0,888.3,82.1739,53,57.1,0,65.5,65.0,60.0
20160320174500,517.0,834.25,77.1739,50,54.7,0,65.1,65.0,60.0
20160320180000,517.0,834.25,77.1739,50,59.2,0,65.1,65.0,60.0
20160320181500,517.0,815.45,75.4348,50,60.3,0,64.8,65.0,60.0
20160320183000,517.0,749.65,69.3478,48,56.7,0,64.6,65.0,60.0
20160320184500,517.0,674.45,62.3913,45,56.7,0,64.5,65.0,60.0
20160320190000,517.0,549.9,50.8696,41,60.3,0,64.4,65.0,60.0
20160320191500,517.0,540.5,50.0,41,56.0,0,64.2,65.0,60.0
20160320193000,517.0,549.9,50.8696,41,59.2,0,64.1,65.0,60.0
20160320194500,517.0,526.4,48.6957,41,59.2,0,63.8,65.0,60.0
20160320200000,517.0,540.5,50.0,41,56.3,0,63.7,65.0,60.0
20160320201500,517.0,540.5,50.0,41,60.3,0,63.6,65.0,60.0
20160320203000,517.0,528.75,48.913,41,56.7,0,63.5,65.0,60.0
20160320204500,517.0,542.85,50.2174,41,59.4,0,63.2,65.0,60.0
20160320210000,517.0,528.75,48.913,41,58.4,0,63.1,65.0,60.0
20160320211500,517.0,542.85,50.2174,41,56.6,0,62.8,65.0,60.0
20160320213000,517.0,542.85,50.2174,41,59.9,0,62.7,65.0,60.0
20160320214500,517.0,542.85,50.2174,41,56.4,0,62.6,65.0,60.0
20160320220000,517.0,542.85,50.2174,41,60.3,0,62.5,65.0,60.0
20160320221500,517.0,542.85,50.2174,41,56.7,0,62.4,65.0,60.0
20160320223000,517.0,535.8,49.5652,41,59.4,0,62.1,65.0,60.0
20160320224500,517.0,528.75,48.913,41,57.9,0,61.9,65.0,60.0
20160320230000,517.0,542.85,50.2174,41,57.9,0,61.7,65.0,60.0
20160320231500,517.0,526.4,48.6957,41,58.7,0,61.5,65.0,60.0
20160320233000,517.0,547.55,50.6522,41,57.2,0,61.4,65.0,60.0
20160320234500,517.0,540.5,50.0,41,59.1,0,61.1,65.0,60.0
20160321000000,517.0,540.5,50.0,41,56.8,0,61.0,65.0,60.0
20160321001500,517.0,540.5,50.0,41,59.5,0,60.9,65.0,60.0
20160321003000,517.0,540.5,50.0,41,56.8,0,60.8,65.0,60.0
20160321004500,517.0,540.5,50.0,41,59.5,0,60.6,65.0,60.0
20160321010000,517.0,540.5,50.0,41,57.0,0,60.5,65.0,60.0
20160321011500,517.0,540.5,50.0,41,59.5,0,60.5,65.0,60.0
20160321013000,517.0,540.5,50.0,41,57.2,0,60.2,65.0,60.0
20160321014500,517.0,540.5,50.0,41,59.1,0,60.2,65.0,60.0
20160321020000,517.0,547.55,50.6522,41,57.2,0,60.2,65.0,60.0
20160321021500,517.0,535.8,49.5652,41,58.7,0,59.9,65.0,60.0
20160321023000,517.0,547.55,50.6522,41,58.0,0,59.7,65.0,60.0
20160321024500,517.0,540.5,50.0,41,58.0,0,59.7,65.0,60.0
20160321030000,517.0,540.5,50.0,41,58.8,0,59.7,65.0,60.0
20160321031500,517.0,540.5,50.0,41,57.3,0,59.6,65.0,60.0
20160321033000,517.0,540.5,50.0,41,59.9,0,59.5,65.0,60.0
20160321034500,517.0,540.5,50.0,41,56.8,100,59.2,65.0,60.0
20160321040000,517.0,540.5,50.0,41,59.8,100,59.2,65.0,60.0
20160321041500,517.0,540.5,50.0,41,57.6,100,59.2,65.0,60.0
20160321043000,517.0,540.5,50.0,41,58.8,100,59.2,65.0,60.0
20160321044500,517.0,540.5,50.0,41,58.8,100,59.1,65.0,60.0
20160321050000,517.0,540.5,50.0,41,57.9,100,58.8,65.0,60.0
20160321051500,517.0,540.5,50.0,41,59.9,100,58.8,65.0,60.0
20160321053000,517.0,547.55,50.6522,41,58.2,100,58.4,65.0,60.0
20160321054500,517.0,540.5,50.0,41,70.5,100,58.3,65.0,60.0
20160321060000,517.0,540.5,50.0,41,86.9,100,57.9,65.0,60.0
20160321061500,517.0,540.5,50.0,41,85.6,100,57.4,65.0,60.0
20160321063000,517.0,540.5,50.0,41,84.5,100,57.4,65.0,60.0
20160321064500,517.0,540.5,50.0,41,78.3,100,57.4,65.0,60.0
20160321070000,517.0,540.5,50.0,41,87.7,100,57.4,65.0,60.0
20160321071500,517.0,540.5,50.0,41,79.9,100,57.4,65.0,60.0
20160321073000,517.0,540.5,50.0,41,81.2,100,57.4,65.0,60.0
20160321074500,517.0,540.5,50.0,41,84.3,100,57.5,65.0,60.0
20160321080000,517.0,540.5,50.0,41,89.2,100,58.2,65.0,60.0
20160321081500,517.0,540.5,50.0,41,82.8,100,58.1,65.0,60.0
20160321083000,517.0,540.5,50.0,41,80.7,100,58.4,65.0,60.0
20160321084500,517.0,528.75,48.913,41,87.2,100,58.7,65.0,60.0
20160321090000,517.0,535.8,49.5652,41,81.7,100,58.7,65.0,60.0
20160321091500,517.0,526.4,48.6957,41,83.4,100,58.8,65.0,60.0
20160321093000,517.0,526.4,48.6957,41,85.6,100,59.2,65.0,60.0
20160321094500,517.0,540.5,50.0,41,83.1,100,59.6,65.0,60.0
20160321100000,517.0,521.7,48.2609,41,86.7,100,59.6,65.0,60.0
20160321101500,517.0,521.7,48.2609,41,83.1,100,59.8,65.0,60.0
20160321103000,517.0,542.85,50.2174,41,84.6,100,60.1,65.0,60.0
20160321104500,517.0,526.4,48.6957,41,60.7,0,60.7,65.0,60.0
20160321110000,517.0,526.4,48.6957,41,55.5,0,60.7,65.0,60.0
20160321111500,517.0,540.5,50.0,41,55.5,0,61.0,65.0,60.0
20160321113000,517.0,528.75,48.913,41,59.9,0,61.0,65.0,60.0
20160321114500,517.0,535.8,49.5652,41,55.5,0,61.5,65.0,60.0
20160321120000,517.0,535.8,49.5652,41,55.5,0,61.2,65.0,60.0
20160321121500,517.0,528.75,48.913,41,60.0,0,61.5,65.0,60.0
20160321123000,517.0,528.75,48.913,41,56.7,0,61.9,65.0,60.0
20160321124500,517.0,521.7,48.2609,41,54.7,0,61.9,65.0,60.0
20160321130000,517.0,521.7,48.2609,41,58.6,0,62.3,65.0,60.0
20160321131500,517.0,521.7,48.2609,41,58.6,0,62.7,65.0,60.0
20160321133000,517.0,542.85,50.2174,41,55.0,0,62.8,65.0,60.0
20160321134500,517.0,549.9,50.8696,41,56.4,0,63.0,65.0,60.0
20160321140000,517.0,549.9,50.8696,41,60.7,0,63.0,65.0,60.0
20160321141500,517.0,526.4,48.6957,41,57.1,0,63.7,65.0,60.0
20160321143000,517.0,535.8,49.5652,41,54.7,0,63.6,65.0,60.0
20160321144500,517.0,587.5,54.3478,42,58.5,0,64.4,65.0,60.0
20160321150000,517.0,547.55,50.6522,42,60.2,0,64.4,65.0,60.0
20160321151500,517.0,535.8,49.5652,41,56.0,0,64.0,65.0,60.0
20160321153000,517.0,549.9,50.8696,41,55.2,0,64.5,65.0,60.0
20160321154500,517.0,1069.25,98.913,58,56.3,0,67.0,65.0,60.0
20160321160000,517.0,1069.25,98.913,59,60.8,0,68.8,65.0,60.0
20160321161500,517.0,1050.45,97.1739,59,60.8,0,69.6,65.0,60.0
20160321163000,517.0,1050.45,97.1739,59,58.2,0,70.3,65.0,60.0
20160321164500,517.0,1069.25,98.913,59,56.1,0,70.2,65.0,60.0
20160321170000,517.0,1088.05,100.6522,59,53.9,0,69.6,65.0,60.0
20160321171500,517.0,1088.05,100.6522,59,55.2,0,67.2,65.0,60.0
20160321173000,517.0,1069.25,98.913,57,58.6,0,66.1,65.0,60.0
20160321174500,517.0,1050.45,97.1739,57,61.5,0,65.5,65.0,60.0
20160321180000,517.0,1050.45,97.1739,58,59.1,0,65.3,65.0,60.0
20160321181500,517.0,1034.0,95.6522,57,56.3,0,65.0,65.0,60.0
20160321183000,517.0,1034.0,95.6522,57,54.7,0,64.7,65.0,60.0
20160321184500,517.0,994.05,91.9565,55,57.6,0,64.6,65.0,60.0
20160321190000,517.0,909.45,84.1304,53,61.1,0,64.5,65.0,60.0
20160321191500,517.0,820.15,75.8696,50,57.9,0,64.5,65.0,60.0
20160321193000,517.0,752.0,69.5652,47,56.0,0,64.5,65.0,60.0
20160321194500,517.0,625.1,57.8261,44,60.5,0,64.4,65.0,60.0
20160321200000,517.0,559.3,51.7391,42,57.9,0,64.5,65.0,60.0
20160321201500,517.0,559.3,51.7391,41,57.9,0,64.5,65.0,60.0
20160321203000,517.0,542.85,50.2174,41,60.7,0,64.5,65.0,60.0
20160321204500,517.0,542.85,50.2174,41,56.4,0,64.4,65.0,60.0
20160321210000,517.0,542.85,50.2174,41,60.4,0,64.3,65.0,60.0
20160321211500,517.0,542.85,50.2174,41,58.2,0,64.2,65.0,60.0
20160321213000,517.0,549.9,50.8696,41,58.2,0,63.9,65.0,60.0
20160321214500,517.0,540.5,50.0,41,59.7,0,63.7,65.0,60.0
20160321220000,517.0,540.5,50.0,41,57.3,0,63.5,65.0,60.0
20160321221500,517.0,528.75,48.913,41,60.0,0,63.3,65.0,60.0
20160321223000,517.0,540.5,50.0,41,57.2,0,63.1,65.0,60.0
20160321224500,517.0,528.75,48.913,41,60.7,0,63.0,65.0,60.0
20160321230000,517.0,540.5,50.0,41,56.4,0,62.8,65.0,60.0
20160321231500,517.0,540.5,50.0,41,60.7,0,62.6,65.0,60.0
20160321233000,517.0,540.5,50.0,41,56.8,0,62.4,65.0,60.0
20160321234500,517.0,540.5,50.0,41,60.7,0,62.2,65.0,60.0
20160322000000,517.0,540.5,50.0,41,56.8,0,62.1,65.0,60.0
20160322001500,517.0,540.5,50.0,41,60.7,0,61.9,65.0,60.0
20160322003000,517.0,540.5,50.0,41,56.8,0,61.7,65.0,60.0
20160322004500,517.0,540.5,50.0,41,60.3,0,61.6,65.0,60.0
20160322010000,517.0,547.55,50.6522,41,57.2,0,61.4,65.0,60.0
20160322011500,517.0,526.4,48.6957,41,59.5,0,61.3,65.0,60.0
20160322013000,517.0,540.5,50.0,41,57.6,0,61.1,65.0,60.0
20160322014500,517.0,528.75,48.913,41,59.5,0,60.9,65.0,60.0
20160322020000,517.0,542.85,50.2174,41,57.6,0,60.8,65.0,60.0
20160322021500,517.0,542.85,50.2174,41,58.8,0,60.6,65.0,60.0
20160322023000,517.0,542.85,50.2174,41,58.8,0,60.5,65.0,60.0
20160322024500,517.0,528.75,48.913,41,58.8,0,60.2,65.0,60.0
20160322030000,517.0,540.5,50.0,41,59.6,0,60.2,65.0,60.0
20160322031500,517.0,540.5,50.0,41,57.5,0,60.1,65.0,60.0
20160322033000,517.0,540.5,50.0,41,60.3,0,59.7,65.0,60.0
20160322034500,517.0,540.5,50.0,41,57.2,0,59.7,65.0,60.0
20160322040000,517.0,540.5,50.0,41,59.9,0,59.5,65.0,60.0
20160322041500,517.0,547.55,50.6522,41,57.3,100,59.2,65.0,60.0
20160322043000,517.0,540.5,50.0,41,59.1,100,59.2,65.0,60.0
20160322044500,517.0,540.5,50.0,41,59.1,100,59.1,65.0,60.0
20160322050000,517.0,540.5,50.0,41,57.9,100,58.8,65.0,60.0
20160322051500,517.0,540.5,50.0,41,60.4,100,59.2,65.0,60.0
20160322053000,517.0,540.5,50.0,41,57.2,100,58.8,65.0,60.0
20160322054500,517.0,528.75,48.913,41,60.3,100,58.8,65.0,60.0
20160322060000,517.0,540.5,50.0,41,58.4,100,58.6,65.0,60.0
20160322061500,517.0,540.5,50.0,41,66.2,100,58.7,65.0,60.0
20160322063000,517.0,540.5,50.0,41,83.2,100,58.2,65.0,60.0
20160322064500,517.0,528.75,48.913,41,86.4,100,57.9,65.0,60.0
20160322070000,517.0,542.85,50.2174,41,86.4,100,57.9,65.0,60.0
20160322071500,517.0,526.4,48.6957,41,90.0,100,58.2,65.0,60.0
20160322073000,517.0,540.5,50.0,41,80.3,100,58.4,65.0,60.0
20160322074500,517.0,540.5,50.0,41,94.1,100,58.7,65.0,60.0
20160322080000,517.0,526.4,48.6957,41,80.2,100,59.2,65.0,60.0
20160322081500,517.0,535.8,49.5652,41,86.0,100,59.4,65.0,60.0
20160322083000,517.0,528.75,48.913,41,91.7,100,59.8,65.0,60.0
20160322084500,517.0,528.75,48.913,41,79.3,100,60.3,65.0,60.0
20160322090000,517.0,535.8,49.5652,41,56.7,0,60.7,65.0,60.0
20160322091500,517.0,521.7,48.2609,41,59.8,0,61.0,65.0,60.0
20160322093000,517.0,521.7,48.2609,41,55.5,0,61.5,65.0,60.0
20160322094500,517.0,521.7,48.2609,41,56.3,0,61.5,65.0,60.0
20160322100000,517.0,521.7,48.2609,41,59.9,0,61.9,65.0,60.0
20160322101500,517.0,521.7,48.2609,41,55.5,0,62.1,65.0,60.0
20160322103000,517.0,521.7,48.2609,41,56.4,0,62.6,65.0,60.0
20160322104500,517.0,521.7,48.2609,41,60.3,0,62.9,65.0,60.0
20160322110000,517.0,540.5,50.0,41,55.2,0,63.1,65.0,60.0
20160322111500,517.0,540.5,50.0,41,56.4,0,63.3,65.0,60.0
20160322113000,517.0,521.7,48.2609,41,59.5,0,63.6,65.0,60.0
20160322114500,517.0,540.5,50.0,41,55.2,0,63.8,65.0,60.0
20160322120000,517.0,528.75,48.913,41,58.7,0,64.1,65.0,60.0
20160322121500,517.0,514.65,47.6087,41,56.9,0,64.4,65.0,60.0
20160322123000,517.0,535.8,49.5652,41,55.2,0,64.7,65.0,60.0
20160322124500,517.0,688.55,63.6957,46,61.1,0,65.5,65.0,60.0
20160322130000,517.0,735.55,68.0435,48,55.9,0,65.3,65.0,60.0
20160322131500,517.0,735.55,68.0435,47,54.7,0,65.2,65.0,60.0
20160322133000,517.0,735.55,68.0435,47,60.7,0,65.1,65.0,60.0
20160322134500,517.0,721.45,66.7391,47,56.3,0,65.1,65.0,60.0
20160322140000,517.0,735.55,68.0435,47,55.2,0,65.1,65.0,60.0
20160322141500,517.0,721.45,66.7391,47,60.8,0,65.2,65.0,60.0
20160322143000,517.0,721.45,66.7391,47,56.3,0,65.3,65.0,60.0
20160322144500,517.0,878.9,81.3044,52,55.2,0,65.6,65.0,60.0
20160322150000,517.0,994.05,91.9565,56,56.6,0,65.6,65.0,60.0
20160322151500,517.0,1050.45,97.1739,58,60.7,0,65.5,65.0,60.0
20160322153000,517.0,1069.25,98.913,58,55.5,0,65.5,65.0,60.0
20160322154500,517.0,1088.05,100.6522,58,55.5,0,66.4,65.0,60.0
20160322160000,517.0,1069.25,98.913,58,59.0,0,68.3,65.0,60.0
20160322161500,517.0,1069.25,98.913,57,54.7,0,67.2,65.0,60.0
20160322163000,517.0,1050.45,97.1739,57,60.4,0,66.0,65.0,60.0
20160322164500,517.0,951.75,88.0435,54,55.9,0,65.3,65.0,60.0
20160322170000,517.0,930.6,86.087,53,57.3,0,65.0,65.0,60.0
20160322171500,517.0,930.6,86.087,54,56.7,0,65.4,65.0,60.0
20160322173000,517.0,1069.25,98.913,58,55.0,0,65.6,65.0,60.0
20160322174500,517.0,1069.25,98.913,58,59.1,0,65.7,65.0,60.0
20160322180000,517.0,1069.25,98.913,58,55.1,0,65.8,65.0,60.0
20160322181500,517.0,1069.25,98.913,58,61.1,0,65.9,65.0,60.0
20160322183000,517.0,1069.25,98.913,58,55.5,0,66.0,65.0,60.0
20160322184500,517.0,1088.05,100.6522,58,60.8,0,66.0,65.0,60.0
20160322190000,517.0,1069.25,98.913,58,56.3,0,66.1,65.0,60.0
20160322191500,517.0,1088.05,100.6522,58,57.6,0,66.1,65.0,60.0
20160322193000,517.0,1069.25,98.913,58,57.6,0,66.0,65.0,60.0
20160322194500,517.0,1088.05,100.6522,58,55.6,0,66.0,65.0,60.0
20160322200000,517.0,1069.25,98.913,58,58.6,0,66.0,65.0,60.0
20160322201500,517.0,1069.25,98.913,58,55.2,0,66.0,65.0,60.0
20160322203000,517.0,1069.25,98.913,58,61.1,0,65.9,65.0,60.0
20160322204500,517.0,1088.05,100.6522,58,55.5,0,65.8,65.0,60.0
20160322210000,517.0,1088.05,100.6522,58,61.2,0,65.8,65.0,60.0
20160322211500,517.0,1069.25,98.913,58,56.3,0,65.8,65.0,60.0
20160322213000,517.0,1088.05,100.6522,58,58.8,0,65.7,65.0,60.0
20160322214500,517.0,1069.25,98.913,58,56.7,0,65.7,65.0,60.0
20160322220000,517.0,1088.05,100.6522,58,56.7,0,65.7,65.0,60.0
20160322221500,517.0,1069.25,98.913,58,56.7,0,65.7,65.0,60.0
20160322223000,517.0,1088.05,100.6522,58,56.7,0,65.6,65.0,60.0
20160322224500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160322230000,517.0,1088.05,100.6522,58,56.4,0,65.6,65.0,60.0
20160322231500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160322233000,517.0,1088.05,100.6522,58,55.6,0,65.5,65.0,60.0
20160322234500,517.0,1069.25,98.913,58,57.9,0,65.5,65.0,60.0
20160323000000,517.0,1088.05,100.6522,58,55.2,0,65.3,65.0,60.0
20160323001500,517.0,1069.25,98.913,58,61.1,0,65.1,65.0,60.0
20160323003000,517.0,951.75,88.0435,55,55.9,0,64.4,65.0,60.0
20160323004500,517.0,770.8,71.3043,48,59.8,0,64.2,65.0,60.0
20160323010000,517.0,589.85,54.5652,43,56.7,0,64.2,65.0,60.0
20160323011500,517.0,535.8,49.5652,41,60.7,0,64.3,65.0,60.0
20160323013000,517.0,535.8,49.5652,41,56.8,0,64.6,65.0,60.0
20160323014500,517.0,535.8,49.5652,41,60.7,0,64.8,65.0,60.0
20160323020000,517.0,542.85,50.2174,41,56.4,0,65.0,65.0,60.0
20160323021500,517.0,528.75,48.913,41,59.0,0,65.0,65.0,60.0
20160323023000,517.0,547.55,50.6522,41,57.6,0,65.1,65.0,60.0
20160323024500,517.0,535.8,49.5652,41,57.6,0,65.1,65.0,60.0
20160323030000,517.0,535.8,49.5652,41,60.7,0,65.1,65.0,60.0
20160323031500,517.0,542.85,50.2174,41,56.8,0,65.1,65.0,60.0
20160323033000,517.0,535.8,49.5652,41,58.7,0,65.1,65.0,60.0
20160323034500,517.0,542.85,50.2174,41,58.0,0,65.1,65.0,60.0
20160323040000,517.0,542.85,50.2174,41,57.1,0,65.1,65.0,60.0
20160323041500,517.0,535.8,49.5652,41,60.7,0,65.1,65.0,60.0
20160323043000,517.0,535.8,49.5652,41,56.5,0,65.0,65.0,60.0
20160323044500,517.0,535.8,49.5652,41,57.9,0,65.0,65.0,60.0
20160323050000,517.0,542.85,50.2174,41,59.3,0,65.0,65.0,60.0
20160323051500,517.0,542.85,50.2174,41,56.8,0,65.0,65.0,60.0
20160323053000,517.0,535.8,49.5652,41,59.5,0,65.1,65.0,60.0
20160323054500,517.0,542.85,50.2174,41,56.8,0,65.1,65.0,60.0
20160323060000,517.0,542.85,50.2174,41,57.9,0,65.1,65.0,60.0
20160323061500,517.0,542.85,50.2174,41,59.4,0,65.1,65.0,60.0
20160323063000,517.0,542.85,50.2174,41,57.1,0,65.1,65.0,60.0
