PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160323064500,517.0,542.85,50.2174,42,59.5,0,65.0,65.0,60.0
20160323070000,517.0,542.85,50.2174,42,57.2,0,65.0,65.0,60.0
20160323071500,517.0,535.8,49.5652,42,57.2,0,65.0,65.0,60.0
20160323073000,517.0,535.8,49.5652,42,58.7,0,65.0,65.0,60.0
20160323074500,517.0,535.8,49.5652,42,58.0,0,64.9,65.0,60.0
20160323080000,517.0,528.75,48.913,42,57.2,0,65.1,65.0,60.0
20160323081500,517.0,603.95,55.8696,44,57.2,0,65.4,65.0,60.0
20160323083000,517.0,744.95,68.913,48,57.2,0,65.6,65.0,60.0
20160323084500,517.0,1015.2,93.913,57,56.4,0,65.8,65.0,60.0
20160323090000,517.0,951.75,88.0435,55,56.4,0,65.1,65.0,60.0
20160323091500,517.0,909.45,84.1304,54,56.4,0,64.6,65.0,60.0
20160323093000,517.0,810.75,75.0,50,57.1,0,64.5,65.0,60.0
20160323094500,517.0,787.25,72.8261,49,57.1,0,65.0,65.0,60.0
20160323100000,517.0,935.3,86.5217,54,57.1,0,65.6,65.0,60.0
20160323101500,517.0,1050.45,97.1739,58,57.1,0,65.9,65.0,60.0
20160323103000,517.0,1050.45,97.1739,58,57.1,0,66.1,65.0,60.0
20160323104500,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160323110000,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160323111500,517.0,1088.05,100.6522,58,56.4,0,65.7,65.0,60.0
20160323113000,517.0,1050.45,97.1739,58,56.4,0,65.5,65.0,60.0
20160323114500,517.0,1050.45,97.1739,58,56.4,0,65.4,65.0,60.0
20160323120000,517.0,1088.05,100.6522,58,56.4,0,65.4,65.0,60.0
20160323121500,517.0,1069.25,98.913,58,56.4,0,65.5,65.0,60.0
20160323123000,517.0,1050.45,97.1739,58,57.1,0,66.0,65.0,60.0
20160323124500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160323130000,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160323131500,517.0,1088.05,100.6522,59,56.4,0,66.7,65.0,60.0
20160323133000,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160323134500,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160323140000,517.0,1050.45,97.1739,58,57.5,0,66.4,65.0,60.0
20160323141500,517.0,1050.45,97.1739,58,57.5,0,66.3,65.0,60.0
20160323143000,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160323144500,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160323150000,517.0,1088.05,100.6522,59,57.5,0,66.2,65.0,60.0
20160323151500,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160323153000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160323154500,517.0,1088.05,100.6522,58,57.5,0,68.7,65.0,60.0
20160323160000,517.0,1106.85,102.3913,58,57.5,0,69.3,65.0,60.0
20160323161500,517.0,1106.85,102.3913,58,57.5,0,69.5,65.0,60.0
20160323163000,517.0,1088.05,100.6522,58,56.8,0,67.8,65.0,60.0
20160323164500,517.0,1088.05,100.6522,58,56.8,0,67.2,65.0,60.0
20160323170000,517.0,1088.05,100.6522,58,56.8,0,67.3,65.0,60.0
20160323171500,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160323173000,517.0,1088.05,100.6522,58,56.8,0,66.3,65.0,60.0
20160323174500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160323180000,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160323181500,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160323183000,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160323184500,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160323190000,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160323191500,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160323193000,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160323194500,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160323200000,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160323201500,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160323203000,517.0,1088.05,100.6522,58,57.4,0,66.2,65.0,60.0
20160323204500,517.0,1088.05,100.6522,58,57.4,0,66.1,65.0,60.0
20160323210000,517.0,1088.05,100.6522,58,57.4,0,66.1,65.0,60.0
20160323211500,517.0,1088.05,100.6522,58,57.4,0,66.1,65.0,60.0
20160323213000,517.0,1088.05,100.6522,58,57.4,0,66.1,65.0,60.0
20160323214500,517.0,1088.05,100.6522,58,57.4,0,66.1,65.0,60.0
20160323220000,517.0,1088.05,100.6522,58,57.4,0,66.0,65.0,60.0
20160323221500,517.0,1088.05,100.6522,58,57.4,0,66.0,65.0,60.0
20160323223000,517.0,1088.05,100.6522,58,57.4,0,66.0,65.0,60.0
20160323224500,517.0,1088.05,100.6522,58,57.4,0,65.9,65.0,60.0
20160323230000,517.0,1088.05,100.6522,58,57.4,0,65.9,65.0,60.0
20160323231500,517.0,1088.05,100.6522,58,57.4,0,65.8,65.0,60.0
20160323233000,517.0,1069.25,98.913,58,57.4,0,65.8,65.0,60.0
20160323234500,517.0,1088.05,100.6522,58,57.4,0,65.8,65.0,60.0
20160324000000,517.0,1088.05,100.6522,58,57.4,0,65.7,65.0,60.0
20160324001500,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324003000,517.0,1088.05,100.6522,58,57.4,0,65.7,65.0,60.0
20160324004500,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324010000,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324011500,517.0,1088.05,100.6522,58,57.4,0,65.7,65.0,60.0
20160324013000,517.0,1088.05,100.6522,58,57.4,0,65.7,65.0,60.0
20160324014500,517.0,1088.05,100.6522,58,57.4,0,65.7,65.0,60.0
20160324020000,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324021500,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324023000,517.0,1088.05,100.6522,58,57.4,0,65.7,65.0,60.0
20160324024500,517.0,1088.05,100.6522,58,57.4,0,65.7,65.0,60.0
20160324030000,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324031500,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324033000,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324034500,517.0,1088.05,100.6522,58,57.4,0,65.6,65.0,60.0
20160324040000,517.0,1069.25,98.913,58,57.4,0,65.6,65.0,60.0
20160324041500,517.0,1069.25,98.913,58,57.4,0,65.6,65.0,60.0
20160324043000,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324044500,517.0,1069.25,98.913,58,57.4,0,65.6,65.0,60.0
20160324050000,517.0,1069.25,98.913,58,57.4,0,65.6,65.0,60.0
20160324051500,517.0,1069.25,98.913,58,57.4,0,65.5,65.0,60.0
20160324053000,517.0,1088.05,100.6522,58,57.4,0,65.5,65.0,60.0
20160324054500,517.0,1088.05,100.6522,58,57.4,0,65.6,65.0,60.0
20160324060000,517.0,1069.25,98.913,58,57.4,0,65.6,65.0,60.0
20160324061500,517.0,1069.25,98.913,58,57.4,0,65.6,65.0,60.0
20160324063000,517.0,1069.25,98.913,58,57.4,0,65.8,65.0,60.0
20160324064500,517.0,1088.05,100.6522,58,57.4,0,65.8,65.0,60.0
20160324070000,517.0,1088.05,100.6522,58,57.4,0,65.8,65.0,60.0
20160324071500,517.0,1069.25,98.913,57,57.4,0,65.3,65.0,60.0
20160324073000,517.0,1034.0,95.6522,57,57.4,0,65.1,65.0,60.0
20160324074500,517.0,1015.2,93.913,57,57.4,0,65.0,65.0,60.0
20160324080000,517.0,1034.0,95.6522,57,57.4,0,65.0,65.0,60.0
20160324081500,517.0,1050.45,97.1739,57,57.4,0,65.0,65.0,60.0
20160324083000,517.0,1050.45,97.1739,57,57.4,0,65.2,65.0,60.0
20160324084500,517.0,1034.0,95.6522,57,57.4,0,65.3,65.0,60.0
20160324090000,517.0,1050.45,97.1739,57,57.4,0,65.4,65.0,60.0
20160324091500,517.0,1069.25,98.913,58,57.4,0,65.5,65.0,60.0
20160324093000,517.0,1069.25,98.913,58,57.4,0,65.6,65.0,60.0
20160324094500,517.0,1069.25,98.913,58,57.4,0,65.7,65.0,60.0
20160324100000,517.0,1069.25,98.913,58,57.4,0,65.6,65.0,60.0
20160324101500,517.0,1050.45,97.1739,58,57.4,0,65.8,65.0,60.0
20160324103000,517.0,1050.45,97.1739,58,57.4,0,65.9,65.0,60.0
20160324104500,517.0,1050.45,97.1739,58,57.4,0,66.1,65.0,60.0
20160324110000,517.0,1050.45,97.1739,58,57.4,0,66.1,65.0,60.0
20160324111500,517.0,1050.45,97.1739,58,57.4,0,66.2,65.0,60.0
20160324113000,517.0,1069.25,98.913,58,57.4,0,66.3,65.0,60.0
20160324114500,517.0,1069.25,98.913,58,57.4,0,66.4,65.0,60.0
20160324120000,517.0,1069.25,98.913,58,57.4,0,66.5,65.0,60.0
20160324121500,517.0,1069.25,98.913,58,57.4,0,66.6,65.0,60.0
20160324123000,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160324124500,517.0,1050.45,97.1739,58,56.4,0,66.0,65.0,60.0
20160324130000,517.0,1088.05,100.6522,59,56.4,0,65.8,65.0,60.0
20160324131500,517.0,1069.25,98.913,59,56.4,0,65.7,65.0,60.0
20160324133000,517.0,1069.25,98.913,59,56.4,0,65.8,65.0,60.0
20160324134500,517.0,1088.05,100.6522,59,56.4,0,66.1,65.0,60.0
20160324140000,517.0,1088.05,100.6522,59,56.4,0,66.3,65.0,60.0
20160324141500,517.0,1069.25,98.913,59,56.4,0,66.4,65.0,60.0
20160324143000,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160324144500,517.0,1069.25,98.913,59,56.4,0,66.5,65.0,60.0
20160324150000,517.0,1069.25,98.913,59,57.9,0,66.4,65.0,60.0
20160324151500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160324153000,517.0,1106.85,102.3913,59,57.1,0,66.4,65.0,60.0
20160324154500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160324160000,517.0,1088.05,100.6522,58,56.4,0,66.1,65.0,60.0
20160324161500,517.0,1069.25,98.913,58,56.4,0,65.9,65.0,60.0
20160324163000,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160324164500,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160324170000,517.0,1069.25,98.913,58,56.4,0,65.7,65.0,60.0
20160324171500,517.0,1069.25,98.913,58,57.2,0,65.7,65.0,60.0
20160324173000,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324174500,517.0,1069.25,98.913,58,57.2,0,65.9,65.0,60.0
20160324180000,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324181500,517.0,1088.05,100.6522,58,57.2,0,65.9,65.0,60.0
20160324183000,517.0,1088.05,100.6522,58,57.2,0,66.0,65.0,60.0
20160324184500,517.0,1069.25,98.913,58,57.2,0,65.9,65.0,60.0
20160324190000,517.0,1088.05,100.6522,58,57.2,0,65.9,65.0,60.0
20160324191500,517.0,1088.05,100.6522,58,57.2,0,65.9,65.0,60.0
20160324193000,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324194500,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324200000,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160324201500,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160324203000,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160324204500,517.0,1088.05,100.6522,58,57.2,0,65.9,65.0,60.0
20160324210000,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160324211500,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324213000,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324214500,517.0,1069.25,98.913,58,57.2,0,65.7,65.0,60.0
20160324220000,517.0,1088.05,100.6522,58,57.2,0,65.7,65.0,60.0
20160324221500,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324223000,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324224500,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324230000,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160324231500,517.0,1069.25,98.913,58,58.3,0,65.7,65.0,60.0
20160324233000,517.0,1069.25,98.913,58,57.2,0,65.7,65.0,60.0
20160324234500,517.0,1069.25,98.913,58,57.9,0,65.6,65.0,60.0
20160325000000,517.0,1088.05,100.6522,58,56.7,0,65.6,65.0,60.0
20160325001500,517.0,1069.25,98.913,58,60.7,0,65.5,65.0,60.0
20160325003000,517.0,1050.45,97.1739,58,56.3,0,65.4,65.0,60.0
20160325004500,517.0,1069.25,98.913,58,55.2,0,65.3,65.0,60.0
20160325010000,517.0,1088.05,100.6522,58,60.4,0,65.2,65.0,60.0
20160325011500,517.0,1069.25,98.913,58,57.8,0,65.1,65.0,60.0
20160325013000,517.0,1069.25,98.913,58,55.2,0,65.0,65.0,60.0
20160325014500,517.0,1088.05,100.6522,58,58.3,0,65.0,65.0,60.0
20160325020000,517.0,1050.45,97.1739,58,59.9,0,65.0,65.0,60.0
20160325021500,517.0,1069.25,98.913,58,55.2,0,64.8,65.0,60.0
20160325023000,517.0,1088.05,100.6522,58,56.0,0,64.8,65.0,60.0
20160325024500,517.0,1034.0,95.6522,57,60.5,0,64.7,65.0,60.0
20160325030000,517.0,951.75,88.0435,54,57.9,0,64.6,65.0,60.0
20160325031500,517.0,867.15,80.2174,51,55.6,0,64.5,65.0,60.0
20160325033000,517.0,740.25,68.4783,47,60.7,0,64.4,65.0,60.0
20160325034500,517.0,540.5,50.0,41,57.2,0,64.2,65.0,60.0
20160325040000,517.0,549.9,50.8696,41,58.1,0,64.1,65.0,60.0
20160325041500,517.0,540.5,50.0,41,58.9,0,64.1,65.0,60.0
20160325043000,517.0,549.9,50.8696,41,56.8,0,64.0,65.0,60.0
20160325044500,517.0,542.85,50.2174,41,60.3,0,64.0,65.0,60.0
20160325050000,517.0,542.85,50.2174,41,56.0,0,63.8,65.0,60.0
20160325051500,517.0,542.85,50.2174,41,60.7,0,63.8,65.0,60.0
20160325053000,517.0,549.9,50.8696,41,56.3,0,63.8,65.0,60.0
20160325054500,517.0,549.9,50.8696,41,60.1,0,63.7,65.0,60.0
20160325060000,517.0,542.85,50.2174,41,56.7,0,63.5,65.0,60.0
20160325061500,517.0,556.95,51.5217,41,59.8,0,63.5,65.0,60.0
20160325063000,517.0,547.55,50.6522,41,57.5,0,63.3,65.0,60.0
20160325064500,517.0,547.55,50.6522,41,57.5,0,63.2,65.0,60.0
20160325070000,517.0,547.55,50.6522,41,58.7,0,63.1,65.0,60.0
20160325071500,517.0,547.55,50.6522,41,56.0,0,62.9,65.0,60.0
20160325073000,517.0,528.75,48.913,41,59.9,0,62.6,65.0,60.0
20160325074500,517.0,535.8,49.5652,41,55.6,0,62.6,65.0,60.0
20160325080000,517.0,526.4,48.6957,41,60.3,0,62.5,65.0,60.0
20160325081500,517.0,526.4,48.6957,41,55.9,0,62.6,65.0,60.0
20160325083000,517.0,526.4,48.6957,41,57.7,0,62.6,65.0,60.0
20160325084500,517.0,526.4,48.6957,41,57.1,0,62.8,65.0,60.0
20160325090000,517.0,535.8,49.5652,41,55.6,0,62.9,65.0,60.0
20160325091500,517.0,526.4,48.6957,41,60.3,0,63.0,65.0,60.0
20160325093000,517.0,526.4,48.6957,41,55.2,0,63.2,65.0,60.0
20160325094500,517.0,535.8,49.5652,41,57.6,0,63.5,65.0,60.0
20160325100000,517.0,517.0,47.8261,41,58.9,0,63.5,65.0,60.0
20160325101500,517.0,517.0,47.8261,41,55.2,0,63.7,65.0,60.0
20160325103000,517.0,542.85,50.2174,41,59.6,0,64.2,65.0,60.0
20160325104500,517.0,542.85,50.2174,41,55.9,0,64.4,65.0,60.0
20160325110000,517.0,542.85,50.2174,41,55.9,0,64.4,65.0,60.0
20160325111500,517.0,542.85,50.2174,42,58.7,0,65.0,65.0,60.0
20160325113000,517.0,653.3,60.4348,45,54.7,0,65.5,65.0,60.0
20160325114500,517.0,799.0,73.913,49,58.9,0,65.6,65.0,60.0
20160325120000,517.0,972.9,90.0,56,57.9,0,65.8,65.0,60.0
20160325121500,517.0,1088.05,100.6522,59,54.3,0,65.8,65.0,60.0
20160325123000,517.0,1088.05,100.6522,58,55.9,0,66.0,65.0,60.0
20160325124500,517.0,1069.25,98.913,58,59.8,0,65.8,65.0,60.0
20160325130000,517.0,951.75,88.0435,54,54.3,0,65.1,65.0,60.0
20160325131500,517.0,930.6,86.087,53,56.0,0,64.8,65.0,60.0
20160325133000,517.0,874.2,80.8696,51,58.7,0,64.6,65.0,60.0
20160325134500,517.0,838.95,77.6087,50,54.3,0,64.7,65.0,60.0
20160325140000,517.0,838.95,77.6087,50,60.8,0,64.8,65.0,60.0
20160325141500,517.0,838.95,77.6087,50,55.1,0,65.0,65.0,60.0
20160325143000,517.0,838.95,77.6087,50,57.2,0,65.3,65.0,60.0
20160325144500,517.0,853.05,78.913,51,57.2,0,65.3,65.0,60.0
20160325150000,517.0,989.35,91.5217,55,53.9,0,65.5,65.0,60.0
20160325151500,517.0,972.9,90.0,56,61.2,0,65.1,65.0,60.0
20160325153000,517.0,1034.0,95.6522,58,55.5,0,65.9,65.0,60.0
20160325154500,517.0,1088.05,100.6522,59,55.5,0,67.9,65.0,60.0
20160325160000,517.0,1069.25,98.913,59,61.1,0,69.2,65.0,60.0
20160325161500,517.0,1069.25,98.913,59,55.1,0,69.8,65.0,60.0
20160325163000,517.0,1088.05,100.6522,59,55.9,0,70.1,65.0,60.0
20160325164500,517.0,1050.45,97.1739,59,60.2,0,70.2,65.0,60.0
20160325170000,517.0,1069.25,98.913,59,55.1,0,69.8,65.0,60.0
20160325171500,517.0,1088.05,100.6522,59,56.8,0,68.1,65.0,60.0
20160325173000,517.0,1050.45,97.1739,59,57.5,0,66.9,65.0,60.0
20160325174500,517.0,1069.25,98.913,59,54.7,0,66.4,65.0,60.0
20160325180000,517.0,1050.45,97.1739,59,61.1,0,66.2,65.0,60.0
20160325181500,517.0,1069.25,98.913,59,55.7,0,65.8,65.0,60.0
20160325183000,517.0,1088.05,100.6522,59,61.2,0,65.5,65.0,60.0
20160325184500,517.0,1069.25,98.913,59,56.2,0,65.3,65.0,60.0
20160325190000,517.0,1050.45,97.1739,58,59.6,0,65.2,65.0,60.0
20160325191500,517.0,1034.0,95.6522,58,56.7,0,65.3,65.0,60.0
20160325193000,517.0,1088.05,100.6522,59,56.7,0,65.4,65.0,60.0
20160325194500,517.0,1069.25,98.913,59,56.7,0,65.3,65.0,60.0
20160325200000,517.0,1088.05,100.6522,59,56.7,0,65.4,65.0,60.0
20160325201500,517.0,1069.25,98.913,59,57.4,0,65.3,65.0,60.0
20160325203000,517.0,1069.25,98.913,59,56.4,0,65.3,65.0,60.0
20160325204500,517.0,1069.25,98.913,59,57.5,0,65.2,65.0,60.0
20160325210000,517.0,1069.25,98.913,59,56.4,0,65.2,65.0,60.0
20160325211500,517.0,1050.45,97.1739,59,57.5,0,65.1,65.0,60.0
20160325213000,517.0,1069.25,98.913,59,56.0,0,65.1,65.0,60.0
20160325214500,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160325220000,517.0,1069.25,98.913,59,55.6,0,65.0,65.0,60.0
20160325221500,517.0,1069.25,98.913,59,58.6,0,65.0,65.0,60.0
20160325223000,517.0,1069.25,98.913,59,55.6,0,64.8,65.0,60.0
20160325224500,517.0,1050.45,97.1739,59,59.5,0,64.8,65.0,60.0
20160325230000,517.0,1050.45,97.1739,58,55.6,0,64.7,65.0,60.0
20160325231500,517.0,1050.45,97.1739,58,60.5,0,64.7,65.0,60.0
20160325233000,517.0,1034.0,95.6522,58,55.6,0,64.7,65.0,60.0
20160325234500,517.0,951.75,88.0435,55,61.1,0,64.6,65.0,60.0
20160326000000,517.0,909.45,84.1304,53,55.9,0,64.6,65.0,60.0
20160326001500,517.0,766.1,70.8696,49,60.8,0,64.4,65.0,60.0
20160326003000,517.0,655.65,60.6522,45,56.4,0,64.4,65.0,60.0
20160326004500,517.0,571.05,52.8261,42,60.7,0,64.4,65.0,60.0
20160326010000,517.0,542.85,50.2174,41,56.8,0,64.4,65.0,60.0
20160326011500,517.0,542.85,50.2174,41,59.7,0,64.3,65.0,60.0
20160326013000,517.0,549.9,50.8696,41,57.2,0,64.2,65.0,60.0
20160326014500,517.0,540.5,50.0,41,58.3,0,64.1,65.0,60.0
20160326020000,517.0,549.9,50.8696,41,58.3,0,64.1,65.0,60.0
20160326021500,517.0,542.85,50.2174,41,57.4,0,64.0,65.0,60.0
20160326023000,517.0,542.85,50.2174,41,60.0,0,64.0,65.0,60.0
20160326024500,517.0,542.85,50.2174,41,56.8,0,64.0,65.0,60.0
20160326030000,517.0,542.85,50.2174,41,60.7,0,64.1,65.0,60.0
20160326031500,517.0,542.85,50.2174,41,56.4,0,64.1,65.0,60.0
20160326033000,517.0,542.85,50.2174,41,60.3,0,64.1,65.0,60.0
20160326034500,517.0,549.9,50.8696,41,56.4,0,64.1,65.0,60.0
20160326040000,517.0,535.8,49.5652,41,59.4,0,64.2,65.0,60.0
20160326041500,517.0,549.9,50.8696,41,57.6,0,64.2,65.0,60.0
20160326043000,517.0,540.5,50.0,41,57.6,0,64.2,65.0,60.0
20160326044500,517.0,547.55,50.6522,41,60.0,0,64.2,65.0,60.0
20160326050000,517.0,547.55,50.6522,41,56.4,0,64.2,65.0,60.0
20160326051500,517.0,547.55,50.6522,41,60.7,0,64.1,65.0,60.0
20160326053000,517.0,547.55,50.6522,41,56.4,0,64.0,65.0,60.0
20160326054500,517.0,540.5,50.0,41,58.7,0,64.0,65.0,60.0
20160326060000,517.0,549.9,50.8696,41,58.0,0,63.8,65.0,60.0
20160326061500,517.0,542.85,50.2174,41,57.1,0,63.9,65.0,60.0
20160326063000,517.0,549.9,50.8696,41,59.7,0,63.8,65.0,60.0
20160326064500,517.0,542.85,50.2174,41,56.7,0,63.7,65.0,60.0
20160326070000,517.0,535.8,49.5652,41,59.9,0,63.7,65.0,60.0
20160326071500,517.0,556.95,51.5217,41,56.8,0,63.7,65.0,60.0
20160326073000,517.0,540.5,50.0,41,57.6,0,63.8,65.0,60.0
20160326074500,517.0,549.9,50.8696,41,60.0,0,63.8,65.0,60.0
20160326080000,517.0,542.85,50.2174,41,56.8,0,64.0,65.0,60.0
20160326081500,517.0,542.85,50.2174,41,58.3,0,64.1,65.0,60.0
20160326083000,517.0,549.9,50.8696,41,58.3,0,64.1,65.0,60.0
20160326084500,517.0,542.85,50.2174,41,56.7,0,64.4,65.0,60.0
20160326090000,517.0,542.85,50.2174,41,57.9,0,64.4,65.0,60.0
20160326091500,517.0,542.85,50.2174,41,58.7,0,64.3,65.0,60.0
20160326093000,517.0,542.85,50.2174,41,56.8,0,64.2,65.0,60.0
20160326094500,517.0,542.85,50.2174,41,56.8,0,64.4,65.0,60.0
20160326100000,517.0,549.9,50.8696,42,57.4,0,64.8,65.0,60.0
20160326101500,517.0,559.3,51.7391,42,57.4,0,65.1,65.0,60.0
20160326103000,517.0,625.1,57.8261,44,57.4,0,65.4,65.0,60.0
20160326104500,517.0,794.3,73.4783,50,57.4,0,65.6,65.0,60.0
20160326110000,517.0,975.25,90.2174,56,56.8,0,65.6,65.0,60.0
20160326111500,517.0,930.6,86.087,54,56.8,0,65.0,65.0,60.0
20160326113000,517.0,930.6,86.087,54,56.8,0,64.8,65.0,60.0
20160326114500,517.0,897.7,83.0435,53,56.8,0,64.8,65.0,60.0
20160326120000,517.0,897.7,83.0435,53,56.8,0,64.8,65.0,60.0
20160326121500,517.0,897.7,83.0435,53,56.8,0,64.9,65.0,60.0
20160326123000,517.0,897.7,83.0435,53,56.8,0,65.2,65.0,60.0
20160326124500,517.0,921.2,85.2174,54,56.8,0,65.4,65.0,60.0
20160326130000,517.0,1050.45,97.1739,59,56.8,0,65.5,65.0,60.0
20160326131500,517.0,1050.45,97.1739,59,56.8,0,65.5,65.0,60.0
20160326133000,517.0,1050.45,97.1739,59,56.0,0,65.4,65.0,60.0
20160326134500,517.0,1050.45,97.1739,59,56.8,0,65.3,65.0,60.0
20160326140000,517.0,1050.45,97.1739,59,56.8,0,65.4,65.0,60.0
20160326141500,517.0,1050.45,97.1739,59,56.8,0,65.6,65.0,60.0
20160326143000,517.0,1050.45,97.1739,59,56.8,0,65.7,65.0,60.0
20160326144500,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160326150000,517.0,1050.45,97.1739,59,56.8,0,65.9,65.0,60.0
20160326151500,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160326153000,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160326154500,517.0,1050.45,97.1739,59,56.8,0,67.8,65.0,60.0
20160326160000,517.0,1050.45,97.1739,59,56.8,0,68.4,65.0,60.0
20160326161500,517.0,1069.25,98.913,59,56.8,0,68.4,65.0,60.0
20160326163000,517.0,1050.45,97.1739,59,56.8,0,69.1,65.0,60.0
20160326164500,517.0,1050.45,97.1739,59,56.8,0,68.8,65.0,60.0
20160326170000,517.0,1069.25,98.913,59,56.8,0,67.7,65.0,60.0
20160326171500,517.0,1050.45,97.1739,59,57.5,0,66.7,65.0,60.0
20160326173000,517.0,1050.45,97.1739,59,57.5,0,66.2,65.0,60.0
20160326174500,517.0,1050.45,97.1739,59,57.5,0,65.8,65.0,60.0
20160326180000,517.0,1050.45,97.1739,59,57.5,0,65.6,65.0,60.0
20160326181500,517.0,1050.45,97.1739,59,57.5,0,65.5,65.0,60.0
20160326183000,517.0,1050.45,97.1739,59,57.5,0,65.4,65.0,60.0
20160326184500,517.0,1050.45,97.1739,59,57.5,0,65.5,65.0,60.0
20160326190000,517.0,1050.45,97.1739,59,57.5,0,65.6,65.0,60.0
20160326191500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160326193000,517.0,1088.05,100.6522,59,57.5,0,65.7,65.0,60.0
20160326194500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160326200000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160326201500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160326203000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160326204500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160326210000,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160326211500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160326213000,517.0,1069.25,98.913,59,57.5,0,65.5,65.0,60.0
20160326214500,517.0,1088.05,100.6522,59,57.5,0,65.5,65.0,60.0
20160326220000,517.0,1069.25,98.913,59,57.5,0,65.5,65.0,60.0
20160326221500,517.0,1088.05,100.6522,59,57.5,0,65.5,65.0,60.0
20160326223000,517.0,1069.25,98.913,59,57.5,0,65.5,65.0,60.0
20160326224500,517.0,1069.25,98.913,59,57.5,0,65.5,65.0,60.0
20160326230000,517.0,1088.05,100.6522,59,57.5,0,65.5,65.0,60.0
20160326231500,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160326233000,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160326234500,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160327000000,517.0,1088.05,100.6522,59,57.5,0,65.2,65.0,60.0
20160327001500,517.0,1088.05,100.6522,59,57.5,0,65.2,65.0,60.0
20160327003000,517.0,1088.05,100.6522,59,57.5,0,65.2,65.0,60.0
20160327004500,517.0,1069.25,98.913,59,57.5,0,65.2,65.0,60.0
20160327010000,517.0,1088.05,100.6522,59,56.8,0,65.3,65.0,60.0
20160327011500,517.0,1088.05,100.6522,59,56.8,0,65.2,65.0,60.0
20160327013000,517.0,1069.25,98.913,59,57.5,0,65.1,65.0,60.0
20160327014500,517.0,1069.25,98.913,59,57.5,0,65.1,65.0,60.0
20160327020000,517.0,1069.25,98.913,59,57.5,0,65.2,65.0,60.0
20160327021500,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160327023000,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160327024500,517.0,1069.25,98.913,59,57.5,0,65.2,65.0,60.0
20160327030000,517.0,1069.25,98.913,59,57.5,0,65.2,65.0,60.0
20160327031500,517.0,1088.05,100.6522,59,57.5,0,65.2,65.0,60.0
20160327033000,517.0,1069.25,98.913,59,57.5,0,65.1,65.0,60.0
20160327034500,517.0,1088.05,100.6522,59,57.5,0,65.1,65.0,60.0
20160327040000,517.0,1069.25,98.913,59,57.5,0,65.1,65.0,60.0
20160327041500,517.0,1069.25,98.913,59,57.5,0,65.2,65.0,60.0
20160327043000,517.0,1088.05,100.6522,59,57.5,0,65.1,65.0,60.0
20160327044500,517.0,1069.25,98.913,59,57.5,0,65.0,65.0,60.0
20160327050000,517.0,1069.25,98.913,59,56.8,0,64.9,65.0,60.0
20160327051500,517.0,1069.25,98.913,59,56.8,0,64.9,65.0,60.0
20160327053000,517.0,1069.25,98.913,59,56.8,0,64.9,65.0,60.0
20160327054500,517.0,1069.25,98.913,59,57.5,0,65.0,65.0,60.0
20160327060000,517.0,1069.25,98.913,59,57.5,0,64.9,65.0,60.0
20160327061500,517.0,1069.25,98.913,59,57.5,0,65.1,65.0,60.0
20160327063000,517.0,1069.25,98.913,59,56.8,0,65.0,65.0,60.0
20160327064500,517.0,1069.25,98.913,59,56.8,0,65.1,65.0,60.0
20160327070000,517.0,1069.25,98.913,59,57.6,0,65.2,65.0,60.0
20160327071500,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160327073000,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160327074500,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160327080000,517.0,1088.05,100.6522,59,57.6,0,65.1,65.0,60.0
20160327081500,517.0,1088.05,100.6522,59,57.6,0,65.1,65.0,60.0
20160327083000,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160327084500,517.0,1088.05,100.6522,59,57.6,0,65.1,65.0,60.0
20160327090000,517.0,1069.25,98.913,59,57.6,0,65.2,65.0,60.0
20160327091500,517.0,1069.25,98.913,59,57.6,0,65.2,65.0,60.0
20160327093000,517.0,1069.25,98.913,59,56.8,0,65.2,65.0,60.0
20160327094500,517.0,1069.25,98.913,59,57.5,0,65.2,65.0,60.0
20160327100000,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160327101500,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160327103000,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160327104500,517.0,1069.25,98.913,59,56.8,0,65.3,65.0,60.0
20160327110000,517.0,1069.25,98.913,59,57.5,0,65.4,65.0,60.0
20160327111500,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160327113000,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160327114500,517.0,1069.25,98.913,59,56.8,0,65.5,65.0,60.0
20160327120000,517.0,1069.25,98.913,59,56.8,0,65.5,65.0,60.0
20160327121500,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160327123000,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160327124500,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160327130000,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160327131500,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160327133000,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160327134500,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160327140000,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160327141500,517.0,1069.25,98.913,59,56.8,0,66.2,65.0,60.0
20160327143000,517.0,1069.25,98.913,59,56.8,0,66.2,65.0,60.0
20160327144500,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160327150000,517.0,1069.25,98.913,59,56.8,0,66.4,65.0,60.0
20160327151500,517.0,1069.25,98.913,59,56.8,0,66.5,65.0,60.0
20160327153000,517.0,1069.25,98.913,59,56.8,0,66.4,65.0,60.0
20160327154500,517.0,1069.25,98.913,59,56.8,0,66.5,65.0,60.0
20160327160000,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160327161500,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160327163000,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160327164500,517.0,1069.25,98.913,59,56.8,0,66.5,65.0,60.0
20160327170000,517.0,1069.25,98.913,59,56.8,0,66.4,65.0,60.0
20160327171500,517.0,1069.25,98.913,59,56.8,0,66.5,65.0,60.0
20160327173000,517.0,1069.25,98.913,59,57.5,0,66.5,65.0,60.0
20160327174500,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160327180000,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160327181500,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160327183000,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160327184500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160327190000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160327191500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160327193000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160327194500,517.0,1088.05,100.6522,59,57.5,0,66.4,65.0,60.0
20160327200000,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160327201500,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160327203000,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160327204500,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160327210000,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160327211500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160327213000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160327214500,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160327220000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160327221500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160327223000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160327224500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160327230000,517.0,1088.05,100.6522,59,57.5,0,66.2,65.0,60.0
20160327231500,517.0,1088.05,100.6522,59,57.5,0,66.2,65.0,60.0
20160327233000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160327234500,517.0,951.75,88.0435,55,57.5,0,65.1,65.0,60.0
20160328000000,517.0,951.75,88.0435,55,57.5,0,64.8,65.0,60.0
20160328001500,517.0,878.9,81.3044,52,57.5,0,64.6,65.0,60.0
20160328003000,517.0,864.8,80.0,52,57.5,0,64.8,65.0,60.0
20160328004500,517.0,864.8,80.0,52,57.5,0,65.0,65.0,60.0
20160328010000,517.0,864.8,80.0,52,57.5,0,65.2,65.0,60.0
20160328011500,517.0,911.8,84.3478,53,57.5,0,65.4,65.0,60.0
20160328013000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160328014500,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160328020000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160328021500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160328023000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160328024500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160328030000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160328031500,517.0,994.05,91.9565,57,57.5,0,65.1,65.0,60.0
20160328033000,517.0,972.9,90.0,56,57.5,0,64.7,65.0,60.0
20160328034500,517.0,909.45,84.1304,54,57.5,0,64.6,65.0,60.0
20160328040000,517.0,761.4,70.4348,48,57.5,0,64.5,65.0,60.0
20160328041500,517.0,761.4,70.4348,48,58.3,0,64.6,65.0,60.0
20160328043000,517.0,773.15,71.5217,48,58.3,0,65.0,65.0,60.0
20160328044500,517.0,763.75,70.6522,48,58.3,0,65.2,65.0,60.0
20160328050000,517.0,867.15,80.2174,52,58.3,0,65.5,65.0,60.0
20160328051500,517.0,994.05,91.9565,57,58.3,0,65.6,65.0,60.0
20160328053000,517.0,1069.25,98.913,59,57.6,0,65.7,65.0,60.0
20160328054500,517.0,1069.25,98.913,59,57.6,0,65.7,65.0,60.0
20160328060000,517.0,1015.2,93.913,57,57.6,0,64.9,65.0,60.0
20160328061500,517.0,951.75,88.0435,55,57.6,0,64.6,65.0,60.0
20160328063000,517.0,836.6,77.3913,51,57.6,0,64.5,65.0,60.0
20160328064500,517.0,836.6,77.3913,51,57.6,0,64.9,65.0,60.0
20160328070000,517.0,836.6,77.3913,51,57.6,0,65.2,65.0,60.0
20160328071500,517.0,836.6,77.3913,51,57.6,0,65.4,65.0,60.0
20160328073000,517.0,951.75,88.0435,55,57.6,0,65.5,65.0,60.0
20160328074500,517.0,1015.2,93.913,57,57.6,0,65.5,65.0,60.0
20160328080000,517.0,1069.25,98.913,59,57.6,0,65.6,65.0,60.0
20160328081500,517.0,1106.85,102.3913,59,57.6,0,65.7,65.0,60.0
20160328083000,517.0,1069.25,98.913,58,57.6,0,65.8,65.0,60.0
20160328084500,517.0,1069.25,98.913,58,57.6,0,65.5,65.0,60.0
20160328090000,517.0,1069.25,98.913,58,57.6,0,65.1,65.0,60.0
20160328091500,517.0,1050.45,97.1739,58,57.6,0,64.8,65.0,60.0
20160328093000,517.0,994.05,91.9565,56,56.7,0,64.6,65.0,60.0
20160328094500,517.0,951.75,88.0435,54,56.7,0,64.7,65.0,60.0
20160328100000,517.0,951.75,88.0435,54,56.7,0,65.2,65.0,60.0
20160328101500,517.0,994.05,91.9565,56,56.7,0,65.4,65.0,60.0
20160328103000,517.0,1050.45,97.1739,58,56.7,0,65.5,65.0,60.0
20160328104500,517.0,1050.45,97.1739,58,56.7,0,65.6,65.0,60.0
20160328110000,517.0,1069.25,98.913,58,56.7,0,65.7,65.0,60.0
20160328111500,517.0,1069.25,98.913,58,56.7,0,65.8,65.0,60.0
20160328113000,517.0,1069.25,98.913,58,56.7,0,65.8,65.0,60.0
20160328114500,517.0,1069.25,98.913,58,56.7,0,65.8,65.0,60.0
20160328120000,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160328121500,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160328123000,517.0,1050.45,97.1739,59,56.7,0,66.3,65.0,60.0
20160328124500,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160328130000,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160328131500,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160328133000,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160328134500,517.0,1050.45,97.1739,59,56.7,0,66.3,65.0,60.0
20160328140000,517.0,1050.45,97.1739,59,56.7,0,66.4,65.0,60.0
20160328141500,517.0,1069.25,98.913,59,56.7,0,66.6,65.0,60.0
20160328143000,517.0,1050.45,97.1739,59,56.7,0,66.6,65.0,60.0
20160328144500,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160328150000,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160328151500,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160328153000,517.0,1069.25,98.913,59,57.5,0,67.3,65.0,60.0
20160328154500,517.0,1088.05,100.6522,59,57.5,0,67.1,65.0,60.0
20160328160000,517.0,1088.05,100.6522,58,57.5,0,67.0,65.0,60.0
20160328161500,517.0,1088.05,100.6522,58,56.7,0,68.6,65.0,60.0
20160328163000,517.0,1106.85,102.3913,58,56.7,0,69.9,65.0,60.0
20160328164500,517.0,1106.85,102.3913,58,56.7,0,70.2,65.0,60.0
20160328170000,517.0,1106.85,102.3913,58,56.7,0,69.6,65.0,60.0
20160328171500,517.0,1106.85,102.3913,58,56.7,0,69.0,65.0,60.0
20160328173000,517.0,1106.85,102.3913,58,56.7,0,67.9,65.0,60.0
20160328174500,517.0,1106.85,102.3913,58,56.7,0,67.4,65.0,60.0
20160328180000,517.0,1088.05,100.6522,58,56.7,0,67.1,65.0,60.0
20160328181500,517.0,1069.25,98.913,58,56.7,0,66.8,65.0,60.0
20160328183000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160328184500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160328190000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160328191500,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160328193000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160328194500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160328200000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160328201500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160328203000,517.0,1034.0,95.6522,57,57.5,0,65.1,65.0,60.0
20160328204500,517.0,1034.0,95.6522,57,57.5,0,64.8,65.0,60.0
20160328210000,517.0,994.05,91.9565,56,57.5,0,64.7,65.0,60.0
20160328211500,517.0,994.05,91.9565,55,57.5,0,64.8,65.0,60.0
20160328213000,517.0,994.05,91.9565,55,57.5,0,65.0,65.0,60.0
20160328214500,517.0,994.05,91.9565,55,57.5,0,65.1,65.0,60.0
20160328220000,517.0,994.05,91.9565,55,57.5,0,65.1,65.0,60.0
20160328221500,517.0,994.05,91.9565,55,57.5,0,65.2,65.0,60.0
20160328223000,517.0,994.05,91.9565,55,57.5,0,65.2,65.0,60.0
20160328224500,517.0,972.9,90.0,55,57.5,0,65.2,65.0,60.0
20160328230000,517.0,972.9,90.0,55,57.5,0,65.2,65.0,60.0
20160328231500,517.0,972.9,90.0,55,57.5,0,65.2,65.0,60.0
20160328233000,517.0,994.05,91.9565,55,57.5,0,65.1,65.0,60.0
20160328234500,517.0,994.05,91.9565,55,57.5,0,65.1,65.0,60.0
20160329000000,517.0,972.9,90.0,55,57.5,0,65.1,65.0,60.0
20160329001500,517.0,972.9,90.0,55,57.5,0,65.1,65.0,60.0
20160329003000,517.0,994.05,91.9565,55,57.5,0,65.0,65.0,60.0
20160329004500,517.0,972.9,90.0,55,57.5,0,65.1,65.0,60.0
20160329010000,517.0,994.05,91.9565,55,57.5,0,65.1,65.0,60.0
20160329011500,517.0,972.9,90.0,55,57.5,0,65.1,65.0,60.0
20160329013000,517.0,972.9,90.0,55,57.5,0,65.1,65.0,60.0
20160329014500,517.0,972.9,90.0,55,57.5,0,65.0,65.0,60.0
20160329020000,517.0,972.9,90.0,55,57.5,0,65.0,65.0,60.0
20160329021500,517.0,972.9,90.0,55,57.5,0,65.0,65.0,60.0
20160329023000,517.0,972.9,90.0,55,57.5,0,64.8,65.0,60.0
20160329024500,517.0,994.05,91.9565,55,57.5,0,64.8,65.0,60.0
20160329030000,517.0,972.9,90.0,55,57.5,0,64.8,65.0,60.0
20160329031500,517.0,972.9,90.0,55,57.5,0,64.8,65.0,60.0
20160329033000,517.0,994.05,91.9565,55,57.5,0,64.8,65.0,60.0
20160329034500,517.0,972.9,90.0,55,57.5,0,64.8,65.0,60.0
20160329040000,517.0,972.9,90.0,55,57.5,0,64.8,65.0,60.0
20160329041500,517.0,951.75,88.0435,54,57.5,0,64.6,65.0,60.0
20160329043000,517.0,951.75,88.0435,54,57.5,0,64.8,65.0,60.0
20160329044500,517.0,951.75,88.0435,54,57.5,0,64.8,65.0,60.0
20160329050000,517.0,951.75,88.0435,54,57.5,0,64.7,65.0,60.0
20160329051500,517.0,930.6,86.087,53,57.5,0,64.7,65.0,60.0
20160329053000,517.0,930.6,86.087,53,57.5,0,64.9,65.0,60.0
20160329054500,517.0,930.6,86.087,53,57.5,0,65.1,65.0,60.0
20160329060000,517.0,930.6,86.087,53,57.5,0,65.1,65.0,60.0
20160329061500,517.0,909.45,84.1304,53,57.5,0,65.3,65.0,60.0
20160329063000,517.0,930.6,86.087,53,57.5,0,65.0,65.0,60.0
20160329064500,517.0,930.6,86.087,53,57.5,0,64.7,65.0,60.0
20160329070000,517.0,824.85,76.3043,50,57.5,0,64.5,65.0,60.0
20160329071500,517.0,749.65,69.3478,48,57.5,0,64.6,65.0,60.0
20160329073000,517.0,723.8,66.9565,47,58.3,0,64.7,65.0,60.0
20160329074500,517.0,723.8,66.9565,47,57.6,0,64.9,65.0,60.0
20160329080000,517.0,723.8,66.9565,47,57.6,0,65.1,65.0,60.0
20160329081500,517.0,723.8,66.9565,47,57.6,0,65.3,65.0,60.0
20160329083000,517.0,752.0,69.5652,48,57.6,0,65.3,65.0,60.0
20160329084500,517.0,791.95,73.2609,49,57.6,0,65.4,65.0,60.0
20160329090000,517.0,860.1,79.5652,52,57.6,0,65.4,65.0,60.0
20160329091500,517.0,956.45,88.4783,55,57.6,0,65.5,65.0,60.0
20160329093000,517.0,1050.45,97.1739,59,56.8,0,65.6,65.0,60.0
20160329094500,517.0,1050.45,97.1739,59,56.8,0,65.7,65.0,60.0
20160329100000,517.0,1050.45,97.1739,59,56.8,0,65.8,65.0,60.0
20160329101500,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160329103000,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160329104500,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160329110000,517.0,1050.45,97.1739,59,56.8,0,65.6,65.0,60.0
20160329111500,517.0,1069.25,98.913,59,56.8,0,65.4,65.0,60.0
20160329113000,517.0,1069.25,98.913,59,56.8,0,65.3,65.0,60.0
20160329114500,517.0,1069.25,98.913,59,56.8,0,65.4,65.0,60.0
20160329120000,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160329121500,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160329123000,517.0,1050.45,97.1739,59,56.8,0,66.2,65.0,60.0
20160329124500,517.0,1050.45,97.1739,59,56.8,0,66.3,65.0,60.0
20160329130000,517.0,1069.25,98.913,59,56.8,0,66.2,65.0,60.0
20160329131500,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160329133000,517.0,1069.25,98.913,59,56.8,0,66.2,65.0,60.0
20160329134500,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160329140000,517.0,1088.05,100.6522,59,56.8,0,66.3,65.0,60.0
20160329141500,517.0,1088.05,100.6522,59,56.8,0,66.2,65.0,60.0
20160329143000,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160329144500,517.0,1088.05,100.6522,59,56.8,0,65.7,65.0,60.0
20160329150000,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160329151500,517.0,1069.25,98.913,58,56.8,0,65.8,65.0,60.0
20160329153000,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160329154500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160329160000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160329161500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160329163000,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160329164500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160329170000,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160329171500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160329173000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160329174500,517.0,1050.45,97.1739,58,57.5,0,66.3,65.0,60.0
20160329180000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160329181500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160329183000,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160329184500,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160329190000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160329191500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160329193000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160329194500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160329200000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160329201500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160329203000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160329204500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160329210000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160329211500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160329213000,517.0,1069.25,98.913,58,56.8,0,65.7,65.0,60.0
20160329214500,517.0,1069.25,98.913,58,56.8,0,65.7,65.0,60.0
20160329220000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160329221500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160329223000,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160329224500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160329230000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160329231500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160329233000,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160329234500,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160330000000,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160330001500,517.0,1034.0,95.6522,58,57.5,0,65.1,65.0,60.0
20160330003000,517.0,1015.2,93.913,58,57.5,0,64.8,65.0,60.0
20160330004500,517.0,1015.2,93.913,58,57.5,0,64.7,65.0,60.0
20160330010000,517.0,972.9,90.0,56,57.5,0,64.6,65.0,60.0
20160330011500,517.0,909.45,84.1304,54,57.5,0,64.7,65.0,60.0
20160330013000,517.0,909.45,84.1304,54,57.5,0,65.1,65.0,60.0
20160330014500,517.0,930.6,86.087,54,57.5,0,65.2,65.0,60.0
20160330020000,517.0,930.6,86.087,54,57.5,0,65.3,65.0,60.0
20160330021500,517.0,930.6,86.087,55,57.5,0,65.3,65.0,60.0
20160330023000,517.0,994.05,91.9565,56,57.5,0,65.4,65.0,60.0
20160330024500,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160330030000,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160330031500,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160330033000,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160330034500,517.0,1069.25,98.913,59,57.5,0,65.2,65.0,60.0
20160330040000,517.0,1069.25,98.913,59,57.5,0,65.1,65.0,60.0
20160330041500,517.0,1069.25,98.913,59,57.5,0,65.0,65.0,60.0
20160330043000,517.0,1069.25,98.913,59,57.5,0,65.0,65.0,60.0
20160330044500,517.0,1069.25,98.913,59,57.5,0,65.3,65.0,60.0
20160330050000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160330051500,517.0,1069.25,98.913,59,56.8,0,65.7,65.0,60.0
20160330053000,517.0,1069.25,98.913,59,57.9,0,65.9,65.0,60.0
20160330054500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160330060000,517.0,1050.45,97.1739,59,57.1,0,66.0,65.0,60.0
20160330061500,517.0,1069.25,98.913,59,57.8,0,66.3,65.0,60.0
20160330063000,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160330064500,517.0,1050.45,97.1739,59,57.2,0,65.5,65.0,60.0
20160330070000,517.0,994.05,91.9565,56,57.2,0,65.1,65.0,60.0
20160330071500,517.0,994.05,91.9565,56,57.2,0,65.1,65.0,60.0
20160330073000,517.0,994.05,91.9565,56,57.2,0,65.2,65.0,60.0
20160330074500,517.0,1069.25,98.913,59,57.2,0,65.5,65.0,60.0
20160330080000,517.0,1088.05,100.6522,59,57.2,0,65.6,65.0,60.0
20160330081500,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160330083000,517.0,1069.25,98.913,59,57.2,0,65.6,65.0,60.0
20160330084500,517.0,1088.05,100.6522,59,57.2,0,65.6,65.0,60.0
20160330090000,517.0,1088.05,100.6522,59,57.2,0,65.6,65.0,60.0
20160330091500,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160330093000,517.0,1015.2,93.913,56,55.8,0,66.0,65.0,60.0
20160330094500,517.0,1069.25,98.913,58,55.8,0,66.3,65.0,60.0
20160330100000,517.0,1069.25,98.913,58,56.7,0,66.3,65.0,60.0
20160330101500,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160330103000,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160330104500,517.0,1069.25,98.913,58,56.7,0,65.8,65.0,60.0
20160330110000,517.0,1069.25,98.913,58,56.7,0,65.8,65.0,60.0
20160330111500,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160330113000,517.0,1050.45,97.1739,58,56.7,0,66.1,65.0,60.0
20160330114500,517.0,1050.45,97.1739,58,56.7,0,66.3,65.0,60.0
20160330120000,517.0,1050.45,97.1739,58,56.7,0,66.4,65.0,60.0
20160330121500,517.0,1050.45,97.1739,58,56.7,0,66.6,65.0,60.0
20160330123000,517.0,1050.45,97.1739,58,56.7,0,66.5,65.0,60.0
20160330124500,517.0,1069.25,98.913,59,56.7,0,66.6,65.0,60.0
20160330130000,517.0,1050.45,97.1739,59,56.7,0,66.6,65.0,60.0
20160330131500,517.0,1050.45,97.1739,59,56.7,0,66.7,65.0,60.0
20160330133000,517.0,1069.25,98.913,59,56.7,0,66.7,65.0,60.0
20160330134500,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160330140000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160330141500,517.0,1069.25,98.913,57,58.7,0,67.8,65.0,60.0
20160330143000,517.0,1069.25,98.913,57,56.8,0,66.8,65.0,60.0
20160330144500,517.0,1069.25,98.913,57,56.8,0,66.6,65.0,60.0
20160330150000,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160330151500,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160330153000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160330154500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160330160000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160330161500,517.0,1069.25,98.913,57,56.8,0,66.5,65.0,60.0
20160330163000,517.0,1069.25,98.913,57,56.8,0,66.7,65.0,60.0
20160330164500,517.0,1069.25,98.913,57,56.8,0,66.7,65.0,60.0
20160330170000,517.0,1050.45,97.1739,57,56.8,0,66.7,65.0,60.0
20160330171500,517.0,1050.45,97.1739,57,56.8,0,66.7,65.0,60.0
20160330173000,517.0,1050.45,97.1739,57,56.8,0,66.7,65.0,60.0
20160330174500,517.0,1050.45,97.1739,57,56.8,0,66.3,65.0,60.0
20160330180000,517.0,1050.45,97.1739,57,56.8,0,65.8,65.0,60.0
20160330181500,517.0,1050.45,97.1739,57,56.8,0,65.5,65.0,60.0
20160330183000,517.0,1050.45,97.1739,57,56.8,0,65.2,65.0,60.0
20160330184500,517.0,1050.45,97.1739,57,56.8,0,65.2,65.0,60.0
20160330190000,517.0,1050.45,97.1739,57,56.8,0,65.3,65.0,60.0
20160330191500,517.0,1050.45,97.1739,57,56.8,0,65.7,65.0,60.0
20160330193000,517.0,1050.45,97.1739,57,56.8,0,66.1,65.0,60.0
20160330194500,517.0,1050.45,97.1739,57,56.8,0,66.3,65.0,60.0
20160330200000,517.0,1050.45,97.1739,57,56.8,0,66.5,65.0,60.0
20160330201500,517.0,1050.45,97.1739,57,56.8,0,66.4,65.0,60.0
20160330203000,517.0,1050.45,97.1739,57,56.8,0,65.6,65.0,60.0
20160330204500,517.0,1050.45,97.1739,57,56.8,0,65.3,65.0,60.0
20160330210000,517.0,1034.0,95.6522,56,56.8,0,65.3,65.0,60.0
20160330211500,517.0,1034.0,95.6522,56,56.8,0,65.3,65.0,60.0
20160330213000,517.0,1034.0,95.6522,56,56.8,0,65.3,65.0,60.0
20160330214500,517.0,1050.45,97.1739,57,56.8,0,65.3,65.0,60.0
20160330220000,517.0,1069.25,98.913,57,56.8,0,65.5,65.0,60.0
20160330221500,517.0,1210.25,111.9565,60,56.8,0,65.6,65.0,60.0
20160330223000,517.0,1050.45,97.1739,56,56.8,0,65.5,65.0,60.0
20160330224500,517.0,1050.45,97.1739,56,56.8,0,65.4,65.0,60.0
20160330230000,517.0,1050.45,97.1739,56,56.8,0,65.8,65.0,60.0
20160330231500,517.0,1050.45,97.1739,56,56.8,0,66.0,65.0,60.0
20160330233000,517.0,1050.45,97.1739,56,56.8,0,66.1,65.0,60.0
20160330234500,517.0,1050.45,97.1739,56,56.8,0,66.2,65.0,60.0
20160331000000,517.0,1050.45,97.1739,56,56.8,0,66.2,65.0,60.0
20160331001500,517.0,1050.45,97.1739,56,56.8,0,66.4,65.0,60.0
20160331003000,517.0,1069.25,98.913,56,56.8,0,66.4,65.0,60.0
20160331004500,517.0,1050.45,97.1739,56,56.8,0,66.5,65.0,60.0
20160331010000,517.0,1050.45,97.1739,56,56.8,0,66.6,65.0,60.0
20160331011500,517.0,1050.45,97.1739,56,56.8,0,66.6,65.0,60.0
20160331013000,517.0,1050.45,97.1739,56,56.8,0,66.6,65.0,60.0
20160331014500,517.0,1050.45,97.1739,56,56.8,0,66.6,65.0,60.0
20160331020000,517.0,1050.45,97.1739,56,56.8,0,66.6,65.0,60.0
20160331021500,517.0,1050.45,97.1739,56,57.5,0,66.6,65.0,60.0
20160331023000,517.0,1050.45,97.1739,56,57.5,0,66.6,65.0,60.0
20160331024500,517.0,1050.45,97.1739,56,57.5,0,66.6,65.0,60.0
20160331030000,517.0,1050.45,97.1739,56,57.5,0,66.7,65.0,60.0
20160331031500,517.0,1050.45,97.1739,56,57.5,0,66.7,65.0,60.0
20160331033000,517.0,1050.45,97.1739,56,57.5,0,66.7,65.0,60.0
20160331034500,517.0,1050.45,97.1739,56,57.5,0,66.7,65.0,60.0
20160331040000,517.0,1050.45,97.1739,56,57.5,0,66.7,65.0,60.0
20160331041500,517.0,1050.45,97.1739,56,57.5,0,66.7,65.0,60.0
20160331043000,517.0,1050.45,97.1739,56,57.5,0,66.7,65.0,60.0
20160331044500,517.0,1050.45,97.1739,56,57.5,0,66.8,65.0,60.0
20160331050000,517.0,1069.25,98.913,56,57.5,0,66.8,65.0,60.0
20160331051500,517.0,1050.45,97.1739,56,57.5,0,66.8,65.0,60.0
20160331053000,517.0,1050.45,97.1739,56,57.5,0,66.9,65.0,60.0
20160331054500,517.0,1069.25,98.913,57,57.5,0,66.8,65.0,60.0
20160331060000,517.0,1069.25,98.913,57,57.5,0,67.0,65.0,60.0
20160331061500,517.0,1069.25,98.913,57,57.5,0,66.5,65.0,60.0
20160331063000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160331064500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160331070000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160331071500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160331073000,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160331074500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160331080000,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160331081500,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160331083000,517.0,1069.25,98.913,58,56.8,0,66.5,65.0,60.0
20160331084500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160331090000,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160331091500,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160331093000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160331094500,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160331100000,517.0,1050.45,97.1739,58,56.8,0,66.3,65.0,60.0
20160331101500,517.0,1050.45,97.1739,58,56.8,0,66.4,65.0,60.0
20160331103000,517.0,1069.25,98.913,58,56.8,0,66.4,65.0,60.0
