PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160331104500,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160331110000,517.0,1050.45,97.1739,58,56.8,0,67.1,65.0,60.0
20160331111500,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160331113000,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160331114500,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160331120000,517.0,1069.25,98.913,58,56.8,0,67.1,65.0,60.0
20160331121500,517.0,1069.25,98.913,58,56.8,0,67.1,65.0,60.0
20160331123000,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160331124500,517.0,1050.45,97.1739,58,56.8,0,66.8,65.0,60.0
20160331130000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160331131500,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160331133000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160331134500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160331140000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160331141500,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160331143000,517.0,1106.85,102.3913,58,56.8,0,66.3,65.0,60.0
20160331144500,517.0,1106.85,102.3913,58,56.8,0,66.3,65.0,60.0
20160331150000,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160331151500,517.0,1088.05,100.6522,58,56.8,0,66.3,65.0,60.0
20160331153000,517.0,1106.85,102.3913,58,56.8,0,66.3,65.0,60.0
20160331154500,517.0,1088.05,100.6522,57,56.8,0,66.2,65.0,60.0
20160331160000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331161500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331163000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331164500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331170000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331171500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331173000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331174500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331180000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331181500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160331183000,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160331184500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160331190000,517.0,1069.25,98.913,57,56.8,0,65.9,65.0,60.0
20160331191500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160331193000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160331194500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160331200000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160331201500,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160331203000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160331204500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160331210000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160331211500,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160331213000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160331214500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160331220000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160331221500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160331223000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160331224500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160331230000,517.0,1069.25,98.913,57,56.8,0,65.9,65.0,60.0
20160331231500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160331233000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160331234500,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401000000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401001500,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160401003000,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160401004500,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160401010000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401011500,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401013000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401014500,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401020000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401021500,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401023000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401024500,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401030000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401031500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160401033000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160401034500,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160401040000,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160401041500,517.0,1069.25,98.913,57,56.8,0,66.4,65.0,60.0
20160401043000,517.0,1069.25,98.913,57,56.8,0,66.4,65.0,60.0
20160401044500,517.0,1069.25,98.913,57,57.5,0,66.5,65.0,60.0
20160401050000,517.0,1069.25,98.913,57,57.5,0,66.6,65.0,60.0
20160401051500,517.0,1069.25,98.913,57,57.5,0,66.7,65.0,60.0
20160401053000,517.0,1069.25,98.913,57,57.5,0,66.6,65.0,60.0
20160401054500,517.0,1069.25,98.913,57,57.5,0,66.6,65.0,60.0
20160401060000,517.0,1069.25,98.913,57,57.5,0,66.7,65.0,60.0
20160401061500,517.0,1069.25,98.913,57,57.5,0,66.4,65.0,60.0
20160401063000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160401064500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160401070000,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160401071500,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160401073000,517.0,1050.45,97.1739,57,57.5,0,65.5,65.0,60.0
20160401074500,517.0,1050.45,97.1739,57,57.5,0,65.6,65.0,60.0
20160401080000,517.0,1050.45,97.1739,57,57.5,0,65.8,65.0,60.0
20160401081500,517.0,1050.45,97.1739,57,57.5,0,65.8,65.0,60.0
20160401083000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160401084500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160401090000,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160401091500,517.0,1050.45,97.1739,57,57.5,0,65.6,65.0,60.0
20160401093000,517.0,1050.45,97.1739,57,57.5,0,65.6,65.0,60.0
20160401094500,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160401100000,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160401101500,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160401103000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160401104500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160401110000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160401111500,517.0,1069.25,98.913,57,56.8,0,65.9,65.0,60.0
20160401113000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160401114500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160401120000,517.0,1050.45,97.1739,57,56.8,0,65.6,65.0,60.0
20160401121500,517.0,1050.45,97.1739,57,56.8,0,65.9,65.0,60.0
20160401123000,517.0,1050.45,97.1739,57,56.8,0,65.7,65.0,60.0
20160401124500,517.0,1050.45,97.1739,57,56.8,0,65.8,65.0,60.0
20160401130000,517.0,1050.45,97.1739,57,56.8,0,65.6,65.0,60.0
20160401131500,517.0,1069.25,98.913,58,56.8,0,65.7,65.0,60.0
20160401133000,517.0,1069.25,98.913,58,56.8,0,65.7,65.0,60.0
20160401134500,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160401140000,517.0,1088.05,100.6522,58,56.8,0,65.7,65.0,60.0
20160401141500,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160401143000,517.0,1088.05,100.6522,58,56.8,0,65.5,65.0,60.0
20160401144500,517.0,1088.05,100.6522,58,56.8,0,65.4,65.0,60.0
20160401150000,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160401151500,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160401153000,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160401154500,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160401160000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160401161500,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160401163000,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160401164500,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160401170000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160401171500,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160401173000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160401174500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160401180000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160401181500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160401183000,517.0,1088.05,100.6522,57,57.5,0,65.5,65.0,60.0
20160401184500,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160401190000,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160401191500,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160401193000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160401194500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160401200000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160401201500,517.0,1088.05,100.6522,57,57.5,0,65.3,65.0,60.0
20160401203000,517.0,1069.25,98.913,57,57.5,0,65.0,65.0,60.0
20160401204500,517.0,1088.05,100.6522,57,57.5,0,65.1,65.0,60.0
20160401210000,517.0,1088.05,100.6522,57,57.5,0,65.1,65.0,60.0
20160401211500,517.0,1088.05,100.6522,57,57.5,0,65.1,65.0,60.0
20160401213000,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160401214500,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160401220000,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160401221500,517.0,1069.25,98.913,57,57.5,0,65.0,65.0,60.0
20160401223000,517.0,1088.05,100.6522,57,57.5,0,65.0,65.0,60.0
20160401224500,517.0,1069.25,98.913,57,57.5,0,64.9,65.0,60.0
20160401230000,517.0,1069.25,98.913,57,57.5,0,64.8,65.0,60.0
20160401231500,517.0,1069.25,98.913,56,57.5,0,64.7,65.0,60.0
20160401233000,517.0,1050.45,97.1739,56,58.3,0,64.7,65.0,60.0
20160401234500,517.0,994.05,91.9565,55,57.6,0,64.7,65.0,60.0
20160402000000,517.0,994.05,91.9565,54,57.6,0,64.7,65.0,60.0
20160402001500,517.0,972.9,90.0,54,57.6,0,64.7,65.0,60.0
20160402003000,517.0,909.45,84.1304,52,57.6,0,64.6,65.0,60.0
20160402004500,517.0,864.8,80.0,50,57.6,0,64.6,65.0,60.0
20160402010000,517.0,723.8,66.9565,46,57.6,0,64.4,65.0,60.0
20160402011500,517.0,528.75,48.913,41,57.6,0,64.0,65.0,60.0
20160402013000,517.0,528.75,48.913,41,57.6,0,63.8,65.0,60.0
20160402014500,517.0,540.5,50.0,41,57.6,0,63.6,65.0,60.0
20160402020000,517.0,528.75,48.913,41,59.1,0,63.4,65.0,60.0
20160402021500,517.0,540.5,50.0,41,56.4,0,63.1,65.0,60.0
20160402023000,517.0,540.5,50.0,41,60.4,0,62.8,65.0,60.0
20160402024500,517.0,540.5,50.0,41,56.0,0,62.8,65.0,60.0
20160402030000,517.0,540.5,50.0,41,59.2,0,62.8,65.0,60.0
20160402031500,517.0,540.5,50.0,41,57.5,0,62.8,65.0,60.0
20160402033000,517.0,540.5,50.0,41,57.5,0,62.8,65.0,60.0
20160402034500,517.0,528.75,48.913,41,59.5,0,62.8,65.0,60.0
20160402040000,517.0,542.85,50.2174,41,56.0,0,62.9,65.0,60.0
20160402041500,517.0,535.8,49.5652,41,60.5,0,62.9,65.0,60.0
20160402043000,517.0,528.75,48.913,41,56.2,0,62.9,65.0,60.0
20160402044500,517.0,547.55,50.6522,41,58.5,0,62.8,65.0,60.0
20160402050000,517.0,535.8,49.5652,41,58.5,0,62.8,65.0,60.0
20160402051500,517.0,547.55,50.6522,41,56.4,0,62.8,65.0,60.0
20160402053000,517.0,528.75,48.913,41,59.5,0,62.8,65.0,60.0
20160402054500,517.0,540.5,50.0,41,56.0,0,62.8,65.0,60.0
20160402060000,517.0,540.5,50.0,41,60.0,0,62.8,65.0,60.0
20160402061500,517.0,540.5,50.0,41,56.7,0,62.6,65.0,60.0
20160402063000,517.0,547.55,50.6522,41,58.1,0,62.6,65.0,60.0
20160402064500,517.0,528.75,48.913,41,59.1,0,62.6,65.0,60.0
20160402070000,517.0,540.5,50.0,41,56.4,0,62.5,65.0,60.0
20160402071500,517.0,540.5,50.0,41,60.3,0,62.4,65.0,60.0
20160402073000,517.0,540.5,50.0,41,55.9,0,62.4,65.0,60.0
20160402074500,517.0,540.5,50.0,41,59.1,0,62.4,65.0,60.0
20160402080000,517.0,528.75,48.913,41,58.3,0,62.4,65.0,60.0
20160402081500,517.0,542.85,50.2174,41,56.0,0,62.4,65.0,60.0
20160402083000,517.0,542.85,50.2174,41,60.3,0,62.6,65.0,60.0
20160402084500,517.0,542.85,50.2174,41,55.9,0,62.5,65.0,60.0
20160402090000,517.0,542.85,50.2174,41,57.2,0,62.5,65.0,60.0
20160402091500,517.0,535.8,49.5652,41,59.5,0,62.6,65.0,60.0
20160402093000,517.0,535.8,49.5652,41,55.1,0,62.8,65.0,60.0
20160402094500,517.0,535.8,49.5652,41,57.3,0,63.0,65.0,60.0
20160402100000,517.0,535.8,49.5652,41,58.8,0,63.2,65.0,60.0
20160402101500,517.0,542.85,50.2174,41,55.1,0,63.3,65.0,60.0
20160402103000,517.0,542.85,50.2174,41,57.6,0,63.5,65.0,60.0
20160402104500,517.0,528.75,48.913,41,58.3,0,63.8,65.0,60.0
20160402110000,517.0,540.5,50.0,41,55.0,0,64.0,65.0,60.0
20160402111500,517.0,547.55,50.6522,41,56.8,0,64.3,65.0,60.0
20160402113000,517.0,528.75,48.913,41,59.1,0,64.5,65.0,60.0
20160402114500,517.0,549.9,50.8696,41,54.8,0,64.9,65.0,60.0
20160402120000,517.0,571.05,52.8261,42,56.4,0,65.1,65.0,60.0
20160402121500,517.0,587.5,54.3478,43,59.5,0,65.4,65.0,60.0
20160402123000,517.0,735.55,68.0435,47,54.9,0,65.5,65.0,60.0
20160402124500,517.0,836.6,77.3913,50,54.3,0,65.6,65.0,60.0
20160402130000,517.0,1015.2,93.913,56,59.1,0,65.7,65.0,60.0
20160402131500,517.0,1050.45,97.1739,58,59.9,0,65.7,65.0,60.0
20160402133000,517.0,1069.25,98.913,58,55.5,0,65.7,65.0,60.0
20160402134500,517.0,1069.25,98.913,58,53.5,0,65.8,65.0,60.0
20160402140000,517.0,994.05,91.9565,55,55.2,0,65.3,65.0,60.0
20160402141500,517.0,994.05,91.9565,55,60.4,0,64.8,65.0,60.0
20160402143000,517.0,890.65,82.3913,52,58.4,0,64.6,65.0,60.0
20160402144500,517.0,848.35,78.4783,50,54.9,0,64.6,65.0,60.0
20160402150000,517.0,831.9,76.9565,49,54.3,0,64.8,65.0,60.0
20160402151500,517.0,831.9,76.9565,49,59.1,0,64.8,65.0,60.0
20160402153000,517.0,810.75,75.0,49,59.1,0,65.1,65.0,60.0
20160402154500,517.0,834.25,77.1739,50,55.0,0,65.3,65.0,60.0
20160402160000,517.0,972.9,90.0,54,53.6,0,65.5,65.0,60.0
20160402161500,517.0,1088.05,100.6522,58,55.9,0,65.8,65.0,60.0
20160402163000,517.0,1069.25,98.913,58,61.1,0,67.4,65.0,60.0
20160402164500,517.0,1050.45,97.1739,58,58.7,0,69.2,65.0,60.0
20160402170000,517.0,1069.25,98.913,58,55.1,0,70.3,65.0,60.0
20160402171500,517.0,1069.25,98.913,58,53.5,0,70.8,65.0,60.0
20160402173000,517.0,1088.05,100.6522,58,54.8,0,71.1,65.0,60.0
20160402174500,517.0,1069.25,98.913,58,59.1,0,71.0,65.0,60.0
20160402180000,517.0,1050.45,97.1739,58,61.0,0,70.9,65.0,60.0
20160402181500,517.0,1050.45,97.1739,58,57.5,0,70.2,65.0,60.0
20160402183000,517.0,1069.25,98.913,58,55.1,0,68.1,65.0,60.0
20160402184500,517.0,1088.05,100.6522,58,53.9,0,66.9,65.0,60.0
20160402190000,517.0,1088.05,100.6522,58,55.2,0,66.4,65.0,60.0
20160402191500,517.0,1069.25,98.913,57,59.2,0,65.8,65.0,60.0
20160402193000,517.0,1069.25,98.913,58,61.1,0,65.5,65.0,60.0
20160402194500,517.0,1034.0,95.6522,57,58.3,0,65.2,65.0,60.0
20160402200000,517.0,1050.45,97.1739,57,54.7,0,65.4,65.0,60.0
20160402201500,517.0,1088.05,100.6522,58,54.7,0,65.7,65.0,60.0
20160402203000,517.0,1088.05,100.6522,58,57.6,0,65.9,65.0,60.0
20160402204500,517.0,1069.25,98.913,58,61.1,0,66.0,65.0,60.0
20160402210000,517.0,1069.25,98.913,58,59.5,0,66.0,65.0,60.0
20160402211500,517.0,1069.25,98.913,58,55.5,0,66.0,65.0,60.0
20160402213000,517.0,1069.25,98.913,58,54.7,0,66.0,65.0,60.0
20160402214500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160402220000,517.0,1088.05,100.6522,58,60.8,0,66.0,65.0,60.0
20160402221500,517.0,1050.45,97.1739,58,59.5,0,65.8,65.0,60.0
20160402223000,517.0,951.75,88.0435,54,55.5,0,65.1,65.0,60.0
20160402224500,517.0,972.9,90.0,54,54.7,0,64.8,65.0,60.0
20160402230000,517.0,909.45,84.1304,52,59.1,0,64.6,65.0,60.0
20160402231500,517.0,810.75,75.0,49,60.2,0,64.5,65.0,60.0
20160402233000,517.0,777.85,71.9565,48,56.3,0,64.6,65.0,60.0
20160402234500,517.0,787.25,72.8261,48,56.3,0,64.8,65.0,60.0
20160403000000,517.0,787.25,72.8261,48,61.1,0,65.1,65.0,60.0
20160403001500,517.0,770.8,71.3043,48,57.5,0,65.2,65.0,60.0
20160403003000,517.0,787.25,72.8261,48,56.4,0,65.2,65.0,60.0
20160403004500,517.0,777.85,71.9565,48,61.1,0,65.2,65.0,60.0
20160403010000,517.0,777.85,71.9565,48,57.4,0,65.2,65.0,60.0
20160403011500,517.0,791.95,73.2609,48,56.4,0,65.2,65.0,60.0
20160403013000,517.0,791.95,73.2609,48,61.0,0,65.1,65.0,60.0
20160403014500,517.0,777.85,71.9565,48,57.3,0,65.0,65.0,60.0
20160403020000,517.0,789.6,73.0435,48,56.2,0,64.9,65.0,60.0
20160403021500,517.0,777.85,71.9565,48,60.8,0,64.8,65.0,60.0
20160403023000,517.0,761.4,70.4348,47,57.2,0,64.7,65.0,60.0
20160403024500,517.0,700.3,64.7826,45,57.2,0,64.6,65.0,60.0
20160403030000,517.0,547.55,50.6522,41,59.1,0,64.4,65.0,60.0
20160403031500,517.0,547.55,50.6522,40,57.2,0,64.2,65.0,60.0
20160403033000,517.0,528.75,48.913,40,59.9,0,64.1,65.0,60.0
20160403034500,517.0,547.55,50.6522,40,56.5,0,64.0,65.0,60.0
20160403040000,517.0,535.8,49.5652,40,60.3,0,63.8,65.0,60.0
20160403041500,517.0,535.8,49.5652,40,56.4,0,63.7,65.0,60.0
20160403043000,517.0,535.8,49.5652,40,60.3,0,63.6,65.0,60.0
20160403044500,517.0,535.8,49.5652,40,56.7,0,63.5,65.0,60.0
20160403050000,517.0,535.8,49.5652,40,60.1,0,63.3,65.0,60.0
20160403051500,517.0,535.8,49.5652,40,57.1,0,63.2,65.0,60.0
20160403053000,517.0,547.55,50.6522,40,60.0,0,63.1,65.0,60.0
20160403054500,517.0,547.55,50.6522,40,57.5,0,62.9,65.0,60.0
20160403060000,517.0,535.8,49.5652,40,59.6,0,62.8,65.0,60.0
20160403061500,517.0,535.8,49.5652,40,57.5,0,62.6,65.0,60.0
20160403063000,517.0,535.8,49.5652,40,59.6,0,62.4,65.0,60.0
20160403064500,517.0,535.8,49.5652,40,57.2,0,62.2,65.0,60.0
20160403070000,517.0,535.8,49.5652,40,60.0,0,62.1,65.0,60.0
20160403071500,517.0,535.8,49.5652,40,56.7,0,62.0,65.0,60.0
20160403073000,517.0,535.8,49.5652,40,60.0,0,61.9,65.0,60.0
20160403074500,517.0,535.8,49.5652,40,56.7,0,61.9,65.0,60.0
20160403080000,517.0,542.85,50.2174,40,57.6,0,61.9,65.0,60.0
20160403081500,517.0,528.75,48.913,40,58.2,0,61.9,65.0,60.0
20160403083000,517.0,542.85,50.2174,40,55.6,0,61.9,65.0,60.0
20160403084500,517.0,535.8,49.5652,40,59.6,0,62.0,65.0,60.0
20160403090000,517.0,528.75,48.913,40,55.9,0,62.1,65.0,60.0
20160403091500,517.0,542.85,50.2174,40,55.9,0,62.2,65.0,60.0
20160403093000,517.0,526.4,48.6957,40,58.3,0,62.4,65.0,60.0
20160403094500,517.0,540.5,50.0,40,54.7,0,62.5,65.0,60.0
20160403100000,517.0,540.5,50.0,40,58.8,0,62.8,65.0,60.0
20160403101500,517.0,526.4,48.6957,40,55.9,0,63.0,65.0,60.0
20160403103000,517.0,540.5,50.0,40,55.2,0,63.8,65.0,60.0
20160403104500,517.0,540.5,50.0,40,59.5,0,64.2,65.0,60.0
20160403110000,517.0,528.75,48.913,40,55.1,0,64.5,65.0,60.0
20160403111500,517.0,542.85,50.2174,40,55.1,0,64.9,65.0,60.0
20160403113000,517.0,542.85,50.2174,41,59.8,0,65.1,65.0,60.0
20160403114500,517.0,589.85,54.5652,42,54.7,0,65.4,65.0,60.0
20160403120000,517.0,752.0,69.5652,47,54.7,0,65.6,65.0,60.0
20160403121500,517.0,813.1,75.2174,50,60.3,0,65.1,65.0,60.0
20160403123000,517.0,721.45,66.7391,47,55.5,0,64.6,65.0,60.0
20160403124500,517.0,653.3,60.4348,44,54.7,0,64.5,65.0,60.0
20160403130000,517.0,580.45,53.6957,42,59.9,0,64.5,65.0,60.0
20160403131500,517.0,556.95,51.5217,41,55.9,0,64.8,65.0,60.0
20160403133000,517.0,571.05,52.8261,41,54.3,0,65.1,65.0,60.0
20160403134500,517.0,603.95,55.8696,42,59.6,0,65.4,65.0,60.0
20160403140000,517.0,702.65,65.0,46,56.7,0,65.5,65.0,60.0
20160403141500,517.0,815.45,75.4348,49,53.1,0,65.6,65.0,60.0
20160403143000,517.0,935.3,86.5217,53,58.8,0,65.5,65.0,60.0
20160403144500,517.0,994.05,91.9565,57,57.1,0,65.6,65.0,60.0
20160403150000,517.0,972.9,90.0,55,53.2,0,65.1,65.0,60.0
20160403151500,517.0,994.05,91.9565,55,54.9,0,65.0,65.0,60.0
20160403153000,517.0,994.05,91.9565,55,60.0,0,64.9,65.0,60.0
20160403154500,517.0,972.9,90.0,55,57.1,0,64.8,65.0,60.0
20160403160000,517.0,972.9,90.0,55,53.5,0,65.3,65.0,60.0
20160403161500,517.0,1088.05,100.6522,58,55.6,0,65.7,65.0,60.0
20160403163000,517.0,1069.25,98.913,58,61.1,0,67.6,65.0,60.0
20160403164500,517.0,1069.25,98.913,58,55.5,0,69.4,65.0,60.0
20160403170000,517.0,1069.25,98.913,58,53.5,0,70.5,65.0,60.0
20160403171500,517.0,1088.05,100.6522,58,57.4,0,70.7,65.0,60.0
20160403173000,517.0,1050.45,97.1739,58,61.0,0,71.1,65.0,60.0
20160403174500,517.0,1050.45,97.1739,58,56.2,0,71.1,65.0,60.0
20160403180000,517.0,1069.25,98.913,58,54.2,0,70.9,65.0,60.0
20160403181500,517.0,1088.05,100.6522,58,54.2,0,70.7,65.0,60.0
20160403183000,517.0,1088.05,100.6522,58,57.2,0,68.7,65.0,60.0
20160403184500,517.0,1069.25,98.913,58,61.6,0,67.4,65.0,60.0
20160403190000,517.0,1050.45,97.1739,58,60.6,0,66.8,65.0,60.0
20160403191500,517.0,1050.45,97.1739,58,57.1,0,66.5,65.0,60.0
20160403193000,517.0,1069.25,98.913,58,54.7,0,66.2,65.0,60.0
20160403194500,517.0,1088.05,100.6522,58,54.7,0,66.0,65.0,60.0
20160403200000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160403201500,517.0,1069.25,98.913,58,61.5,0,65.5,65.0,60.0
20160403203000,517.0,1050.45,97.1739,58,59.1,0,65.3,65.0,60.0
20160403204500,517.0,1050.45,97.1739,57,55.1,0,65.2,65.0,60.0
20160403210000,517.0,1050.45,97.1739,57,55.1,0,65.2,65.0,60.0
20160403211500,517.0,1069.25,98.913,57,58.4,0,65.2,65.0,60.0
20160403213000,517.0,1050.45,97.1739,58,61.1,0,65.3,65.0,60.0
20160403214500,517.0,1069.25,98.913,58,56.7,0,65.5,65.0,60.0
20160403220000,517.0,1069.25,98.913,58,54.9,0,65.5,65.0,60.0
20160403221500,517.0,1088.05,100.6522,58,56.8,0,65.5,65.0,60.0
20160403223000,517.0,1069.25,98.913,58,61.4,0,65.5,65.0,60.0
20160403224500,517.0,1050.45,97.1739,58,57.7,0,65.4,65.0,60.0
20160403230000,517.0,1069.25,98.913,58,54.7,0,65.4,65.0,60.0
20160403231500,517.0,1088.05,100.6522,58,56.8,0,65.3,65.0,60.0
20160403233000,517.0,1050.45,97.1739,58,61.1,0,65.3,65.0,60.0
20160403234500,517.0,1069.25,98.913,58,56.1,0,65.2,65.0,60.0
20160404000000,517.0,1069.25,98.913,58,55.2,0,65.2,65.0,60.0
20160404001500,517.0,1069.25,98.913,58,60.0,0,65.1,65.0,60.0
20160404003000,517.0,1069.25,98.913,58,59.1,0,65.1,65.0,60.0
20160404004500,517.0,1069.25,98.913,58,55.1,0,65.0,65.0,60.0
20160404010000,517.0,1088.05,100.6522,58,56.4,0,65.0,65.0,60.0
20160404011500,517.0,1069.25,98.913,58,61.1,0,64.9,65.0,60.0
20160404013000,517.0,1050.45,97.1739,58,56.7,0,64.8,65.0,60.0
20160404014500,517.0,1015.2,93.913,56,55.2,0,64.6,65.0,60.0
20160404020000,517.0,930.6,86.087,54,60.0,0,64.5,65.0,60.0
20160404021500,517.0,810.75,75.0,49,58.3,0,64.4,65.0,60.0
20160404023000,517.0,643.9,59.5652,44,56.4,0,64.3,65.0,60.0
20160404024500,517.0,549.9,50.8696,41,60.3,0,64.3,65.0,60.0
20160404030000,517.0,540.5,50.0,40,56.4,0,64.2,65.0,60.0
20160404031500,517.0,540.5,50.0,40,60.4,0,64.1,65.0,60.0
20160404033000,517.0,540.5,50.0,40,56.7,0,64.1,65.0,60.0
20160404034500,517.0,547.55,50.6522,40,59.2,0,64.0,65.0,60.0
20160404040000,517.0,540.5,50.0,40,57.9,0,63.9,65.0,60.0
20160404041500,517.0,540.5,50.0,40,57.9,0,63.8,65.0,60.0
20160404043000,517.0,528.75,48.913,40,59.1,0,63.7,65.0,60.0
20160404044500,517.0,547.55,50.6522,40,56.8,0,63.6,65.0,60.0
20160404050000,517.0,535.8,49.5652,40,59.7,0,63.6,65.0,60.0
20160404051500,517.0,542.85,50.2174,40,56.4,0,63.5,65.0,60.0
20160404053000,517.0,542.85,50.2174,40,60.4,0,63.3,65.0,60.0
20160404054500,517.0,542.85,50.2174,40,56.3,0,63.2,65.0,60.0
20160404060000,517.0,542.85,50.2174,40,60.4,0,63.1,65.0,60.0
20160404061500,517.0,535.8,49.5652,40,56.7,0,63.0,65.0,60.0
20160404063000,517.0,549.9,50.8696,40,58.9,0,63.0,65.0,60.0
20160404064500,517.0,540.5,50.0,40,57.9,0,63.0,65.0,60.0
20160404070000,517.0,549.9,50.8696,40,58.8,0,62.8,65.0,60.0
20160404071500,517.0,542.85,50.2174,40,58.8,0,62.7,65.0,60.0
20160404073000,517.0,542.85,50.2174,40,57.1,0,62.6,65.0,60.0
20160404074500,517.0,526.4,48.6957,40,59.1,0,62.6,65.0,60.0
20160404080000,517.0,542.85,50.2174,40,55.6,0,62.6,65.0,60.0
20160404081500,517.0,542.85,50.2174,40,59.9,0,62.7,65.0,60.0
20160404083000,517.0,542.85,50.2174,40,55.5,0,62.8,65.0,60.0
20160404084500,517.0,535.8,49.5652,40,59.7,0,63.0,65.0,60.0
20160404090000,517.0,535.8,49.5652,40,55.5,0,63.2,65.0,60.0
20160404091500,517.0,547.55,50.6522,40,59.6,0,63.3,65.0,60.0
20160404093000,517.0,535.8,49.5652,40,55.5,0,63.6,65.0,60.0
20160404094500,517.0,542.85,50.2174,40,59.7,0,63.9,65.0,60.0
20160404100000,517.0,542.85,50.2174,40,54.8,0,64.3,65.0,60.0
20160404101500,517.0,517.0,47.8261,40,59.1,0,64.5,65.0,60.0
20160404103000,517.0,526.4,48.6957,40,54.7,0,64.4,65.0,60.0
20160404104500,517.0,526.4,48.6957,40,58.2,0,64.3,65.0,60.0
20160404110000,517.0,542.85,50.2174,40,54.7,0,64.3,65.0,60.0
20160404111500,517.0,526.4,48.6957,40,58.7,0,64.3,65.0,60.0
20160404113000,517.0,540.5,50.0,40,54.3,0,64.5,65.0,60.0
20160404114500,517.0,526.4,48.6957,40,58.3,0,64.7,65.0,60.0
20160404120000,517.0,540.5,50.0,40,54.3,0,65.0,65.0,60.0
20160404121500,517.0,549.9,50.8696,41,59.6,0,65.3,65.0,60.0
20160404123000,517.0,653.3,60.4348,44,54.3,0,65.5,65.0,60.0
20160404124500,517.0,643.9,59.5652,44,59.0,0,65.1,65.0,60.0
20160404130000,517.0,627.45,58.0435,44,54.7,0,65.2,65.0,60.0
20160404131500,517.0,627.45,58.0435,44,57.6,0,65.3,65.0,60.0
20160404133000,517.0,721.45,66.7391,47,55.1,0,65.5,65.0,60.0
20160404134500,517.0,838.95,77.6087,50,58.0,0,65.6,65.0,60.0
20160404140000,517.0,928.25,85.8696,54,55.9,0,65.5,65.0,60.0
20160404141500,517.0,1069.25,98.913,58,55.9,0,65.6,65.0,60.0
20160404143000,517.0,1069.25,98.913,58,55.9,0,65.7,65.0,60.0
20160404144500,517.0,1069.25,98.913,58,55.9,0,65.8,65.0,60.0
20160404150000,517.0,1050.45,97.1739,58,55.9,0,66.0,65.0,60.0
20160404151500,517.0,1069.25,98.913,58,55.9,0,66.0,65.0,60.0
20160404153000,517.0,1069.25,98.913,58,55.9,0,66.1,65.0,60.0
20160404154500,517.0,1088.05,100.6522,58,55.9,0,66.2,65.0,60.0
20160404160000,517.0,1106.85,102.3913,58,55.1,0,66.6,65.0,60.0
20160404161500,517.0,1088.05,100.6522,57,55.1,0,67.1,65.0,60.0
20160404163000,517.0,1088.05,100.6522,57,55.1,0,68.9,65.0,60.0
20160404164500,517.0,1088.05,100.6522,57,55.1,0,70.6,65.0,60.0
20160404170000,517.0,1088.05,100.6522,57,57.7,0,71.5,65.0,60.0
20160404171500,517.0,1088.05,100.6522,57,59.5,0,71.8,65.0,60.0
20160404173000,517.0,1069.25,98.913,57,57.3,0,72.1,65.0,60.0
20160404174500,517.0,1088.05,100.6522,57,54.7,0,72.1,65.0,60.0
20160404180000,517.0,1088.05,100.6522,57,54.7,0,71.9,65.0,60.0
20160404181500,517.0,1088.05,100.6522,57,60.8,0,71.6,65.0,60.0
20160404183000,517.0,1088.05,100.6522,57,55.9,0,69.8,65.0,60.0
20160404184500,517.0,1088.05,100.6522,57,60.0,0,68.4,65.0,60.0
20160404190000,517.0,1088.05,100.6522,57,56.3,0,67.7,65.0,60.0
20160404191500,517.0,1088.05,100.6522,57,59.9,0,67.4,65.0,60.0
20160404193000,517.0,1088.05,100.6522,57,56.3,0,66.9,65.0,60.0
20160404194500,517.0,1088.05,100.6522,57,59.5,0,66.7,65.0,60.0
20160404200000,517.0,1088.05,100.6522,57,56.4,0,66.4,65.0,60.0
20160404201500,517.0,1088.05,100.6522,57,58.3,0,66.1,65.0,60.0
20160404203000,517.0,1088.05,100.6522,57,58.3,0,66.1,65.0,60.0
20160404204500,517.0,1088.05,100.6522,57,56.7,0,65.8,65.0,60.0
20160404210000,517.0,1088.05,100.6522,57,58.7,0,65.6,65.0,60.0
20160404211500,517.0,1088.05,100.6522,57,57.6,0,65.5,65.0,60.0
20160404213000,517.0,1069.25,98.913,57,56.7,0,65.3,65.0,60.0
20160404214500,517.0,1069.25,98.913,57,58.7,0,65.3,65.0,60.0
20160404220000,517.0,1069.25,98.913,57,57.2,0,65.4,65.0,60.0
20160404221500,517.0,1069.25,98.913,57,57.2,0,65.5,65.0,60.0
20160404223000,517.0,1050.45,97.1739,57,57.9,0,65.3,65.0,60.0
20160404224500,517.0,1069.25,98.913,57,58.8,0,65.4,65.0,60.0
20160404230000,517.0,1069.25,98.913,57,58.0,0,65.3,65.0,60.0
20160404231500,517.0,1069.25,98.913,57,56.8,0,65.3,65.0,60.0
20160404233000,517.0,1050.45,97.1739,57,57.4,0,65.2,65.0,60.0
20160404234500,517.0,1069.25,98.913,57,58.0,0,65.2,65.0,60.0
20160405000000,517.0,1069.25,98.913,57,58.7,0,65.2,65.0,60.0
20160405001500,517.0,1069.25,98.913,57,58.7,0,65.1,65.0,60.0
20160405003000,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160405004500,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160405010000,517.0,1069.25,98.913,57,57.9,0,64.9,65.0,60.0
20160405011500,517.0,1069.25,98.913,57,57.9,0,64.8,65.0,60.0
20160405013000,517.0,1069.25,98.913,57,58.9,0,64.8,65.0,60.0
20160405014500,517.0,1069.25,98.913,57,57.2,0,64.7,65.0,60.0
20160405020000,517.0,1069.25,98.913,57,57.2,0,64.7,65.0,60.0
20160405021500,517.0,1050.45,97.1739,57,59.5,0,64.8,65.0,60.0
20160405023000,517.0,1050.45,97.1739,56,57.2,0,64.7,65.0,60.0
20160405024500,517.0,1050.45,97.1739,56,57.2,0,64.7,65.0,60.0
20160405030000,517.0,994.05,91.9565,54,59.9,0,64.8,65.0,60.0
20160405031500,517.0,994.05,91.9565,54,56.4,0,64.8,65.0,60.0
20160405033000,517.0,994.05,91.9565,54,57.5,0,64.8,65.0,60.0
20160405034500,517.0,994.05,91.9565,54,60.0,0,64.8,65.0,60.0
20160405040000,517.0,994.05,91.9565,54,56.3,0,64.7,65.0,60.0
20160405041500,517.0,994.05,91.9565,54,59.5,0,64.7,65.0,60.0
20160405043000,517.0,972.9,90.0,54,56.4,0,64.7,65.0,60.0
20160405044500,517.0,972.9,90.0,54,57.5,0,64.8,65.0,60.0
20160405050000,517.0,972.9,90.0,54,60.4,0,64.8,65.0,60.0
20160405051500,517.0,972.9,90.0,54,56.3,0,64.8,65.0,60.0
20160405053000,517.0,972.9,90.0,54,59.9,0,64.7,65.0,60.0
20160405054500,517.0,951.75,88.0435,53,56.0,0,64.7,65.0,60.0
20160405060000,517.0,878.9,81.3044,51,57.5,0,64.6,65.0,60.0
20160405061500,517.0,808.4,74.7826,48,58.8,0,64.5,65.0,60.0
20160405063000,517.0,688.55,63.6957,45,56.7,0,64.4,65.0,60.0
20160405064500,517.0,571.05,52.8261,41,60.4,0,64.4,65.0,60.0
20160405070000,517.0,556.95,51.5217,41,56.8,0,64.4,65.0,60.0
20160405071500,517.0,535.8,49.5652,40,58.3,0,64.3,65.0,60.0
20160405073000,517.0,547.55,50.6522,40,58.3,0,64.3,65.0,60.0
20160405074500,517.0,540.5,50.0,40,56.7,0,64.4,65.0,60.0
20160405080000,517.0,540.5,50.0,40,58.6,0,64.4,65.0,60.0
20160405081500,517.0,540.5,50.0,40,58.6,0,64.6,65.0,60.0
20160405083000,517.0,540.5,50.0,40,57.2,0,64.9,65.0,60.0
20160405084500,517.0,540.5,50.0,40,57.2,0,65.2,65.0,60.0
20160405090000,517.0,643.9,59.5652,44,57.2,0,65.5,65.0,60.0
20160405091500,517.0,836.6,77.3913,51,57.2,0,65.7,65.0,60.0
20160405093000,517.0,890.65,82.3913,52,57.2,0,65.5,65.0,60.0
20160405094500,517.0,890.65,82.3913,52,56.4,0,65.2,65.0,60.0
20160405100000,517.0,890.65,82.3913,52,56.4,0,65.0,65.0,60.0
20160405101500,517.0,881.25,81.5217,52,56.4,0,65.0,65.0,60.0
20160405103000,517.0,881.25,81.5217,52,56.4,0,64.9,65.0,60.0
20160405104500,517.0,881.25,81.5217,52,56.4,0,64.8,65.0,60.0
20160405110000,517.0,881.25,81.5217,52,56.4,0,64.8,65.0,60.0
20160405111500,517.0,881.25,81.5217,52,56.4,0,64.9,65.0,60.0
20160405113000,517.0,881.25,81.5217,52,56.4,0,65.1,65.0,60.0
20160405114500,517.0,881.25,81.5217,52,56.4,0,65.4,65.0,60.0
20160405120000,517.0,994.05,91.9565,56,56.4,0,65.5,65.0,60.0
20160405121500,517.0,1015.2,93.913,56,56.4,0,65.1,65.0,60.0
20160405123000,517.0,1015.2,93.913,56,56.4,0,65.3,65.0,60.0
20160405124500,517.0,1050.45,97.1739,58,56.4,0,65.5,65.0,60.0
20160405130000,517.0,1069.25,98.913,58,55.6,0,65.6,65.0,60.0
20160405131500,517.0,1069.25,98.913,58,56.2,0,65.8,65.0,60.0
20160405133000,517.0,1069.25,98.913,58,56.2,0,65.5,65.0,60.0
20160405134500,517.0,1069.25,98.913,58,56.2,0,65.5,65.0,60.0
20160405140000,517.0,1069.25,98.913,58,56.2,0,65.6,65.0,60.0
20160405141500,517.0,1088.05,100.6522,58,56.2,0,65.8,65.0,60.0
20160405143000,517.0,1106.85,102.3913,58,56.2,0,66.0,65.0,60.0
20160405144500,517.0,1088.05,100.6522,57,56.2,0,66.1,65.0,60.0
20160405150000,517.0,1088.05,100.6522,57,56.2,0,66.6,65.0,60.0
20160405151500,517.0,1069.25,98.913,57,56.2,0,66.8,65.0,60.0
20160405153000,517.0,1069.25,98.913,57,56.2,0,67.0,65.0,60.0
20160405154500,517.0,1050.45,97.1739,57,56.2,0,67.3,65.0,60.0
20160405160000,517.0,1050.45,97.1739,58,56.2,0,67.7,65.0,60.0
20160405161500,517.0,1088.05,100.6522,58,56.2,0,68.4,65.0,60.0
20160405163000,517.0,1088.05,100.6522,58,56.2,0,69.7,65.0,60.0
20160405164500,517.0,1106.85,102.3913,58,56.2,0,71.6,65.0,60.0
20160405170000,517.0,1106.85,102.3913,58,56.2,0,72.2,65.0,60.0
20160405171500,517.0,1125.65,104.1304,58,56.2,0,72.1,65.0,60.0
20160405173000,517.0,1106.85,102.3913,58,56.2,0,72.2,65.0,60.0
20160405174500,517.0,1106.85,102.3913,58,56.2,0,72.4,65.0,60.0
20160405180000,517.0,1125.65,104.1304,58,56.2,0,71.9,65.0,60.0
20160405181500,517.0,1125.65,104.1304,58,56.2,0,71.5,65.0,60.0
20160405183000,517.0,1106.85,102.3913,58,57.5,0,70.2,65.0,60.0
20160405184500,517.0,1106.85,102.3913,58,57.5,0,68.9,65.0,60.0
20160405190000,517.0,1106.85,102.3913,58,57.5,0,68.3,65.0,60.0
20160405191500,517.0,1125.65,104.1304,58,57.5,0,67.8,65.0,60.0
20160405193000,517.0,1106.85,102.3913,57,57.5,0,67.4,65.0,60.0
20160405194500,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160405200000,517.0,1088.05,100.6522,57,57.5,0,66.9,65.0,60.0
20160405201500,517.0,1088.05,100.6522,57,57.5,0,66.6,65.0,60.0
20160405203000,517.0,1069.25,98.913,57,57.5,0,66.5,65.0,60.0
20160405204500,517.0,1069.25,98.913,57,57.5,0,66.2,65.0,60.0
20160405210000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160405211500,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160405213000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160405214500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160405220000,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160405221500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160405223000,517.0,1069.25,98.913,56,57.5,0,65.2,65.0,60.0
20160405224500,517.0,1069.25,98.913,56,57.5,0,65.3,65.0,60.0
20160405230000,517.0,1069.25,98.913,57,57.5,0,65.4,65.0,60.0
20160405231500,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160405233000,517.0,1069.25,98.913,57,57.5,0,65.4,65.0,60.0
20160405234500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160406000000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160406001500,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160406003000,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160406004500,517.0,1069.25,98.913,57,57.5,0,65.1,65.0,60.0
20160406010000,517.0,1050.45,97.1739,57,57.5,0,65.1,65.0,60.0
20160406011500,517.0,1034.0,95.6522,57,57.5,0,65.1,65.0,60.0
20160406013000,517.0,1034.0,95.6522,57,57.5,0,64.8,65.0,60.0
20160406014500,517.0,1050.45,97.1739,57,57.5,0,64.7,65.0,60.0
20160406020000,517.0,972.9,90.0,54,57.5,0,64.6,65.0,60.0
20160406021500,517.0,909.45,84.1304,53,57.5,0,64.6,65.0,60.0
20160406023000,517.0,846.0,78.2609,50,57.5,0,64.6,65.0,60.0
20160406024500,517.0,846.0,78.2609,50,58.3,0,64.9,65.0,60.0
20160406030000,517.0,846.0,78.2609,50,58.3,0,65.1,65.0,60.0
20160406031500,517.0,864.8,80.0,51,58.3,0,65.3,65.0,60.0
20160406033000,517.0,874.2,80.8696,51,58.3,0,65.3,65.0,60.0
20160406034500,517.0,883.6,81.7391,51,58.3,0,65.3,65.0,60.0
20160406040000,517.0,923.55,85.4348,52,58.3,0,65.3,65.0,60.0
20160406041500,517.0,923.55,85.4348,53,58.3,0,65.3,65.0,60.0
20160406043000,517.0,982.3,90.8696,54,64.8,0,65.4,65.0,60.0
20160406044500,517.0,994.05,91.9565,56,56.3,0,65.2,65.0,60.0
20160406050000,517.0,888.3,82.1739,52,57.2,0,64.4,65.0,60.0
20160406051500,517.0,834.25,77.1739,49,57.2,0,64.5,65.0,60.0
20160406053000,517.0,723.8,66.9565,46,59.9,0,64.4,65.0,60.0
20160406054500,517.0,594.55,55.0,42,57.2,0,64.4,65.0,60.0
20160406060000,517.0,571.05,52.8261,41,57.2,0,64.7,65.0,60.0
20160406061500,517.0,571.05,52.8261,41,59.5,0,65.1,65.0,60.0
20160406063000,517.0,582.8,53.913,41,57.6,0,65.1,65.0,60.0
20160406064500,517.0,573.4,53.0435,41,57.6,0,65.2,65.0,60.0
20160406070000,517.0,603.95,55.8696,43,59.4,0,65.3,65.0,60.0
20160406071500,517.0,650.95,60.2174,44,58.4,0,65.3,65.0,60.0
20160406073000,517.0,721.45,66.7391,46,57.1,0,65.4,65.0,60.0
20160406074500,517.0,836.6,77.3913,50,58.7,0,65.5,65.0,60.0
20160406080000,517.0,904.75,83.6957,53,58.7,0,65.5,65.0,60.0
20160406081500,517.0,972.9,90.0,55,58.0,0,65.3,65.0,60.0
20160406083000,517.0,972.9,90.0,55,58.0,0,65.1,65.0,60.0
20160406084500,517.0,972.9,90.0,55,57.2,0,64.9,65.0,60.0
20160406090000,517.0,972.9,90.0,55,57.2,0,64.8,65.0,60.0
20160406091500,517.0,972.9,90.0,55,57.2,0,64.9,65.0,60.0
20160406093000,517.0,951.75,88.0435,55,56.4,0,65.0,65.0,60.0
20160406094500,517.0,951.75,88.0435,55,56.4,0,65.1,65.0,60.0
20160406100000,517.0,951.75,88.0435,55,57.1,0,65.4,65.0,60.0
20160406101500,517.0,1034.0,95.6522,57,57.1,0,65.4,65.0,60.0
20160406103000,517.0,1050.45,97.1739,58,57.1,0,65.5,65.0,60.0
20160406104500,517.0,1050.45,97.1739,58,56.2,0,65.5,65.0,60.0
20160406110000,517.0,1069.25,98.913,58,56.2,0,65.5,65.0,60.0
20160406111500,517.0,1069.25,98.913,58,56.2,0,65.7,65.0,60.0
20160406113000,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160406114500,517.0,1050.45,97.1739,57,56.0,0,65.6,65.0,60.0
20160406120000,517.0,972.9,90.0,55,56.0,0,65.2,65.0,60.0
20160406121500,517.0,972.9,90.0,55,57.1,0,65.1,65.0,60.0
20160406123000,517.0,951.75,88.0435,55,56.4,0,65.2,65.0,60.0
20160406124500,517.0,994.05,91.9565,55,56.4,0,65.3,65.0,60.0
20160406130000,517.0,1050.45,97.1739,57,57.1,0,65.6,65.0,60.0
20160406131500,517.0,1050.45,97.1739,58,57.1,0,65.7,65.0,60.0
20160406133000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160406134500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160406140000,517.0,1050.45,97.1739,58,57.1,0,66.5,65.0,60.0
20160406141500,517.0,1069.25,98.913,58,56.4,0,66.0,65.0,60.0
20160406143000,517.0,1050.45,97.1739,58,56.4,0,65.8,65.0,60.0
20160406144500,517.0,1069.25,98.913,58,56.4,0,65.6,65.0,60.0
20160406150000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160406151500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160406153000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160406154500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160406160000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160406161500,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160406163000,517.0,1088.05,100.6522,58,57.1,0,67.4,65.0,60.0
20160406164500,517.0,1106.85,102.3913,58,57.1,0,66.9,65.0,60.0
20160406170000,517.0,1050.45,97.1739,56,57.1,0,67.6,65.0,60.0
20160406171500,517.0,1050.45,97.1739,56,57.1,0,68.3,65.0,60.0
20160406173000,517.0,1050.45,97.1739,56,57.1,0,67.2,65.0,60.0
20160406174500,517.0,1050.45,97.1739,56,57.1,0,66.4,65.0,60.0
20160406180000,517.0,1050.45,97.1739,56,57.1,0,65.9,65.0,60.0
20160406181500,517.0,1069.25,98.913,57,57.1,0,65.9,65.0,60.0
20160406183000,517.0,1069.25,98.913,57,57.1,0,66.6,65.0,60.0
20160406184500,517.0,1050.45,97.1739,57,57.1,0,66.4,65.0,60.0
20160406190000,517.0,1069.25,98.913,57,57.9,0,66.4,65.0,60.0
20160406191500,517.0,1069.25,98.913,57,57.9,0,66.2,65.0,60.0
20160406193000,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160406194500,517.0,1050.45,97.1739,57,57.2,0,65.9,65.0,60.0
20160406200000,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160406201500,517.0,1069.25,98.913,57,57.9,0,65.9,65.0,60.0
20160406203000,517.0,1069.25,98.913,57,57.9,0,65.8,65.0,60.0
20160406204500,517.0,1069.25,98.913,57,57.2,0,65.7,65.0,60.0
20160406210000,517.0,1069.25,98.913,57,57.2,0,65.7,65.0,60.0
20160406211500,517.0,1069.25,98.913,57,57.2,0,65.7,65.0,60.0
20160406213000,517.0,1069.25,98.913,57,57.2,0,65.6,65.0,60.0
20160406214500,517.0,1069.25,98.913,57,57.2,0,65.6,65.0,60.0
20160406220000,517.0,1069.25,98.913,57,57.2,0,65.6,65.0,60.0
20160406221500,517.0,1069.25,98.913,57,57.2,0,65.6,65.0,60.0
20160406223000,517.0,1069.25,98.913,57,57.2,0,65.5,65.0,60.0
20160406224500,517.0,1069.25,98.913,57,57.2,0,65.5,65.0,60.0
20160406230000,517.0,1069.25,98.913,57,57.2,0,65.4,65.0,60.0
20160406231500,517.0,1069.25,98.913,57,57.2,0,65.4,65.0,60.0
20160406233000,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160406234500,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160407000000,517.0,1050.45,97.1739,57,57.2,0,65.3,65.0,60.0
20160407001500,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160407003000,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160407004500,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160407010000,517.0,1050.45,97.1739,57,57.2,0,65.3,65.0,60.0
20160407011500,517.0,1050.45,97.1739,57,57.2,0,65.3,65.0,60.0
20160407013000,517.0,1050.45,97.1739,57,57.2,0,65.3,65.0,60.0
20160407014500,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160407020000,517.0,1069.25,98.913,57,57.2,0,65.2,65.0,60.0
20160407021500,517.0,1069.25,98.913,57,57.2,0,65.2,65.0,60.0
20160407023000,517.0,1069.25,98.913,57,57.2,0,65.2,65.0,60.0
20160407024500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160407030000,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160407031500,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160407033000,517.0,1050.45,97.1739,57,57.9,0,65.1,65.0,60.0
20160407034500,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160407040000,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160407041500,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160407043000,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160407044500,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160407050000,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160407051500,517.0,1050.45,97.1739,56,57.2,0,65.0,65.0,60.0
20160407053000,517.0,1050.45,97.1739,56,57.2,0,65.0,65.0,60.0
20160407054500,517.0,1050.45,97.1739,56,57.2,0,65.0,65.0,60.0
20160407060000,517.0,1050.45,97.1739,56,57.2,0,65.0,65.0,60.0
20160407061500,517.0,1050.45,97.1739,56,58.0,0,65.0,65.0,60.0
20160407063000,517.0,1050.45,97.1739,56,58.0,0,65.1,65.0,60.0
20160407064500,517.0,1050.45,97.1739,56,57.2,0,65.1,65.0,60.0
20160407070000,517.0,1050.45,97.1739,56,57.2,0,65.0,65.0,60.0
20160407071500,517.0,1050.45,97.1739,56,57.9,0,65.0,65.0,60.0
20160407073000,517.0,1050.45,97.1739,56,57.9,0,64.9,65.0,60.0
20160407074500,517.0,1050.45,97.1739,56,57.9,0,64.8,65.0,60.0
20160407080000,517.0,1050.45,97.1739,56,57.9,0,64.9,65.0,60.0
20160407081500,517.0,1034.0,95.6522,56,57.2,0,65.0,65.0,60.0
20160407083000,517.0,1050.45,97.1739,56,57.2,0,65.0,65.0,60.0
20160407084500,517.0,1050.45,97.1739,56,57.2,0,65.0,65.0,60.0
20160407090000,517.0,1034.0,95.6522,56,57.2,0,65.1,65.0,60.0
20160407091500,517.0,1050.45,97.1739,56,57.2,0,65.2,65.0,60.0
20160407093000,517.0,1034.0,95.6522,57,57.2,0,65.4,65.0,60.0
20160407094500,517.0,1069.25,98.913,57,56.4,0,64.8,65.0,60.0
20160407100000,517.0,888.3,82.1739,52,57.1,0,64.4,65.0,60.0
20160407101500,517.0,733.2,67.8261,46,57.1,0,64.3,65.0,60.0
20160407103000,517.0,625.1,57.8261,43,57.1,0,64.3,65.0,60.0
20160407104500,517.0,594.55,55.0,42,57.1,0,64.6,65.0,60.0
20160407110000,517.0,594.55,55.0,42,56.0,0,65.1,65.0,60.0
20160407111500,517.0,676.8,62.6087,45,57.1,0,65.5,65.0,60.0
20160407113000,517.0,813.1,75.2174,49,57.1,0,65.6,65.0,60.0
20160407114500,517.0,914.15,84.5652,53,55.5,0,65.5,65.0,60.0
20160407120000,517.0,914.15,84.5652,52,57.2,0,65.1,65.0,60.0
20160407121500,517.0,885.95,81.9565,51,55.1,0,65.0,65.0,60.0
20160407123000,517.0,885.95,81.9565,51,57.6,0,65.2,65.0,60.0
20160407124500,517.0,885.95,81.9565,51,55.5,0,65.2,65.0,60.0
20160407130000,517.0,885.95,81.9565,51,55.5,0,65.2,65.0,60.0
20160407131500,517.0,944.7,87.3913,54,57.1,0,65.5,65.0,60.0
20160407133000,517.0,972.9,90.0,54,54.3,0,65.3,65.0,60.0
20160407134500,517.0,1069.25,98.913,58,57.9,0,65.5,65.0,60.0
20160407140000,517.0,1050.45,97.1739,58,55.9,0,65.7,65.0,60.0
20160407141500,517.0,1050.45,97.1739,58,54.7,0,65.7,65.0,60.0
20160407143000,517.0,1069.25,98.913,58,57.9,0,65.8,65.0,60.0
20160407144500,517.0,1050.45,97.1739,58,56.3,0,66.2,65.0,60.0
20160407150000,517.0,1050.45,97.1739,58,54.7,0,66.4,65.0,60.0
20160407151500,517.0,1069.25,98.913,58,58.3,0,66.1,65.0,60.0
20160407153000,517.0,1069.25,98.913,58,57.0,0,66.4,65.0,60.0
20160407154500,517.0,1050.45,97.1739,58,55.2,0,66.4,65.0,60.0
20160407160000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160407161500,517.0,1069.25,98.913,58,58.7,0,67.2,65.0,60.0
20160407163000,517.0,1088.05,100.6522,58,57.5,0,69.0,65.0,60.0
20160407164500,517.0,1106.85,102.3913,58,55.8,0,70.8,65.0,60.0
20160407170000,517.0,1125.65,104.1304,58,55.8,0,71.4,65.0,60.0
20160407171500,517.0,1106.85,102.3913,58,59.1,0,71.4,65.0,60.0
20160407173000,517.0,1088.05,100.6522,58,57.4,0,71.6,65.0,60.0
20160407174500,517.0,1088.05,100.6522,58,55.1,0,71.6,65.0,60.0
20160407180000,517.0,1106.85,102.3913,58,59.9,0,71.7,65.0,60.0
20160407181500,517.0,1088.05,100.6522,58,56.6,0,71.6,65.0,60.0
20160407183000,517.0,1106.85,102.3913,58,56.6,0,70.0,65.0,60.0
20160407184500,517.0,1088.05,100.6522,58,58.3,0,68.4,65.0,60.0
20160407190000,517.0,1088.05,100.6522,58,55.5,0,67.8,65.0,60.0
20160407191500,517.0,1088.05,100.6522,58,60.3,0,67.4,65.0,60.0
20160407193000,517.0,1088.05,100.6522,58,56.3,0,67.0,65.0,60.0
20160407194500,517.0,1088.05,100.6522,58,59.0,0,66.7,65.0,60.0
20160407200000,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160407201500,517.0,1088.05,100.6522,58,59.3,0,66.3,65.0,60.0
20160407203000,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160407204500,517.0,1088.05,100.6522,58,59.9,0,65.9,65.0,60.0
20160407210000,517.0,1088.05,100.6522,58,56.3,0,65.8,65.0,60.0
20160407211500,517.0,1069.25,98.913,57,60.3,0,65.7,65.0,60.0
20160407213000,517.0,1069.25,98.913,57,56.4,0,65.6,65.0,60.0
20160407214500,517.0,1069.25,98.913,57,60.8,0,65.6,65.0,60.0
20160407220000,517.0,1069.25,98.913,57,56.7,0,65.7,65.0,60.0
20160407221500,517.0,1069.25,98.913,57,60.1,0,65.7,65.0,60.0
20160407223000,517.0,1069.25,98.913,57,56.7,0,65.6,65.0,60.0
20160407224500,517.0,1088.05,100.6522,57,59.2,0,65.6,65.0,60.0
20160407230000,517.0,1069.25,98.913,57,57.1,0,65.6,65.0,60.0
20160407231500,517.0,1088.05,100.6522,57,58.4,0,65.5,65.0,60.0
20160407233000,517.0,1069.25,98.913,57,57.1,0,65.4,65.0,60.0
20160407234500,517.0,1069.25,98.913,56,58.4,0,65.4,65.0,60.0
20160408000000,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160408001500,517.0,1069.25,98.913,57,58.2,0,65.3,65.0,60.0
20160408003000,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160408004500,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160408010000,517.0,1050.45,97.1739,57,57.5,0,65.1,65.0,60.0
20160408011500,517.0,1088.05,100.6522,57,57.5,0,65.1,65.0,60.0
20160408013000,517.0,1050.45,97.1739,57,57.5,0,65.0,65.0,60.0
20160408014500,517.0,1069.25,98.913,57,56.8,0,65.0,65.0,60.0
20160408020000,517.0,1050.45,97.1739,57,57.5,0,64.9,65.0,60.0
20160408021500,517.0,1069.25,98.913,57,56.4,0,65.0,65.0,60.0
20160408023000,517.0,1050.45,97.1739,57,57.9,0,64.9,65.0,60.0
20160408024500,517.0,1069.25,98.913,57,56.4,0,64.9,65.0,60.0
20160408030000,517.0,1050.45,97.1739,57,57.5,0,64.8,65.0,60.0
20160408031500,517.0,1069.25,98.913,57,56.4,0,64.8,65.0,60.0
20160408033000,517.0,1050.45,97.1739,57,57.9,0,64.9,65.0,60.0
20160408034500,517.0,1069.25,98.913,57,56.4,0,64.8,65.0,60.0
20160408040000,517.0,1050.45,97.1739,57,57.5,0,64.8,65.0,60.0
20160408041500,517.0,1069.25,98.913,57,56.4,0,64.9,65.0,60.0
20160408043000,517.0,1050.45,97.1739,57,57.5,0,64.8,65.0,60.0
20160408044500,517.0,1069.25,98.913,57,56.9,0,64.8,65.0,60.0
20160408050000,517.0,1050.45,97.1739,57,56.9,0,64.8,65.0,60.0
20160408051500,517.0,1069.25,98.913,57,58.2,0,64.8,65.0,60.0
20160408053000,517.0,1050.45,97.1739,57,57.1,0,64.9,65.0,60.0
20160408054500,517.0,1069.25,98.913,57,59.3,0,64.9,65.0,60.0
20160408060000,517.0,1050.45,97.1739,57,56.3,0,64.8,65.0,60.0
20160408061500,517.0,1069.25,98.913,57,60.5,0,64.8,65.0,60.0
20160408063000,517.0,1069.25,98.913,57,56.3,0,64.9,65.0,60.0
20160408064500,517.0,1069.25,98.913,57,60.9,0,65.0,65.0,60.0
20160408070000,517.0,1069.25,98.913,57,56.3,0,65.0,65.0,60.0
20160408071500,517.0,1050.45,97.1739,57,59.7,0,65.0,65.0,60.0
20160408073000,517.0,1034.0,95.6522,57,56.7,0,64.8,65.0,60.0
20160408074500,517.0,1050.45,97.1739,57,56.7,0,64.8,65.0,60.0
20160408080000,517.0,1069.25,98.913,57,56.7,0,64.7,65.0,60.0
20160408081500,517.0,1050.45,97.1739,56,55.8,0,64.7,65.0,60.0
20160408083000,517.0,1034.0,95.6522,56,57.1,0,64.8,65.0,60.0
20160408084500,517.0,1034.0,95.6522,56,53.6,0,64.8,65.0,60.0
20160408090000,517.0,1034.0,95.6522,56,59.3,0,64.9,65.0,60.0
20160408091500,517.0,1034.0,95.6522,56,54.3,0,65.0,65.0,60.0
20160408093000,517.0,1034.0,95.6522,56,60.7,0,64.9,65.0,60.0
20160408094500,517.0,930.6,86.087,53,55.3,0,64.4,65.0,60.0
20160408100000,517.0,756.7,70.0,47,56.0,0,64.3,65.0,60.0
20160408101500,517.0,662.7,61.3043,45,57.3,0,64.4,65.0,60.0
20160408103000,517.0,587.5,54.3478,42,54.7,0,64.6,65.0,60.0
20160408104500,517.0,587.5,54.3478,42,60.3,0,64.8,65.0,60.0
20160408110000,517.0,594.55,55.0,42,55.1,0,65.1,65.0,60.0
20160408111500,517.0,615.7,56.9565,43,56.0,0,65.3,65.0,60.0
20160408113000,517.0,721.45,66.7391,47,59.9,0,65.5,65.0,60.0
20160408114500,517.0,822.5,76.087,50,54.3,0,65.5,65.0,60.0
20160408120000,517.0,822.5,76.087,50,54.3,0,65.1,65.0,60.0
20160408121500,517.0,813.1,75.2174,50,60.3,0,65.0,65.0,60.0
20160408123000,517.0,824.85,76.3043,50,54.7,0,65.4,65.0,60.0
20160408124500,517.0,954.1,88.2609,54,53.2,0,65.6,65.0,60.0
20160408130000,517.0,1088.05,100.6522,58,57.6,0,65.7,65.0,60.0
20160408131500,517.0,1069.25,98.913,58,60.7,0,65.9,65.0,60.0
20160408133000,517.0,1069.25,98.913,58,56.7,0,65.7,65.0,60.0
20160408134500,517.0,1069.25,98.913,58,53.9,0,66.0,65.0,60.0
20160408140000,517.0,1069.25,98.913,58,53.9,0,66.2,65.0,60.0
20160408141500,517.0,1088.05,100.6522,58,53.9,0,66.1,65.0,60.0
20160408143000,517.0,1088.05,100.6522,58,53.9,0,65.8,65.0,60.0
20160408144500,517.0,1088.05,100.6522,58,54.6,0,66.0,65.0,60.0
20160408150000,517.0,1069.25,98.913,58,56.2,0,65.7,65.0,60.0
20160408151500,517.0,1069.25,98.913,58,59.1,0,65.8,65.0,60.0
