PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160408153000,517.0,1069.25,98.913,58,59.1,0,65.8,65.0,60.0
20160408154500,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160408160000,517.0,1069.25,98.913,58,55.2,0,66.2,65.0,60.0
20160408161500,517.0,1088.05,100.6522,58,56.2,0,66.8,65.0,60.0
20160408163000,517.0,1088.05,100.6522,58,57.4,0,68.4,65.0,60.0
20160408164500,517.0,1088.05,100.6522,58,58.3,0,70.1,65.0,60.0
20160408170000,517.0,1069.25,98.913,58,58.3,0,70.9,65.0,60.0
20160408171500,517.0,1088.05,100.6522,58,58.3,0,71.4,65.0,60.0
20160408173000,517.0,1069.25,98.913,58,59.1,0,71.4,65.0,60.0
20160408174500,517.0,1069.25,98.913,58,59.1,0,71.2,65.0,60.0
20160408180000,517.0,1069.25,98.913,58,58.1,0,69.8,65.0,60.0
20160408181500,517.0,1088.05,100.6522,58,57.3,0,68.7,65.0,60.0
20160408183000,517.0,1069.25,98.913,58,56.7,0,67.6,65.0,60.0
20160408184500,517.0,1088.05,100.6522,58,56.7,0,66.9,65.0,60.0
20160408190000,517.0,1069.25,98.913,57,56.7,0,66.4,65.0,60.0
20160408191500,517.0,1050.45,97.1739,57,55.1,0,66.2,65.0,60.0
20160408193000,517.0,1069.25,98.913,57,54.2,0,66.1,65.0,60.0
20160408194500,517.0,1069.25,98.913,57,54.2,0,66.1,65.0,60.0
20160408200000,517.0,1069.25,98.913,57,53.5,0,66.1,65.0,60.0
20160408201500,517.0,1088.05,100.6522,57,53.5,0,66.0,65.0,60.0
20160408203000,517.0,1088.05,100.6522,57,55.0,0,65.9,65.0,60.0
20160408204500,517.0,1088.05,100.6522,57,56.4,0,65.8,65.0,60.0
20160408210000,517.0,1088.05,100.6522,57,58.5,0,65.7,65.0,60.0
20160408211500,517.0,1069.25,98.913,57,60.5,0,65.6,65.0,60.0
20160408213000,517.0,1050.45,97.1739,57,61.5,0,65.5,65.0,60.0
20160408214500,517.0,1069.25,98.913,57,61.5,0,65.5,65.0,60.0
20160408220000,517.0,1050.45,97.1739,57,60.7,0,65.5,65.0,60.0
20160408221500,517.0,1069.25,98.913,57,59.1,0,65.5,65.0,60.0
20160408223000,517.0,1050.45,97.1739,57,56.7,0,65.5,65.0,60.0
20160408224500,517.0,1069.25,98.913,57,54.9,0,65.5,65.0,60.0
20160408230000,517.0,1069.25,98.913,57,54.3,0,65.5,65.0,60.0
20160408231500,517.0,1069.25,98.913,57,54.3,0,65.6,65.0,60.0
20160408233000,517.0,1069.25,98.913,57,57.2,0,65.7,65.0,60.0
20160408234500,517.0,1088.05,100.6522,57,60.4,0,65.7,65.0,60.0
20160409000000,517.0,1050.45,97.1739,57,61.1,0,65.7,65.0,60.0
20160409001500,517.0,1069.25,98.913,57,59.1,0,65.7,65.0,60.0
20160409003000,517.0,1069.25,98.913,57,56.3,0,65.7,65.0,60.0
20160409004500,517.0,1088.05,100.6522,57,54.7,0,65.7,65.0,60.0
20160409010000,517.0,1088.05,100.6522,58,56.4,0,65.7,65.0,60.0
20160409011500,517.0,1106.85,102.3913,58,57.2,0,65.7,65.0,60.0
20160409013000,517.0,994.05,91.9565,56,60.8,0,65.1,65.0,60.0
20160409014500,517.0,994.05,91.9565,55,59.4,0,64.8,65.0,60.0
20160409020000,517.0,909.45,84.1304,53,55.1,0,64.6,65.0,60.0
20160409021500,517.0,810.75,75.0,49,56.5,0,64.5,65.0,60.0
20160409023000,517.0,810.75,75.0,49,61.1,0,64.7,65.0,60.0
20160409024500,517.0,810.75,75.0,49,57.5,0,65.0,65.0,60.0
20160409030000,517.0,822.5,76.087,49,55.6,0,65.3,65.0,60.0
20160409031500,517.0,874.2,80.8696,51,60.8,0,65.4,65.0,60.0
20160409033000,517.0,911.8,84.3478,53,57.9,0,65.3,65.0,60.0
20160409034500,517.0,923.55,85.4348,53,55.2,0,65.3,65.0,60.0
20160409040000,517.0,942.35,87.1739,53,60.4,0,65.2,65.0,60.0
20160409041500,517.0,942.35,87.1739,53,58.3,0,65.1,65.0,60.0
20160409043000,517.0,942.35,87.1739,53,55.1,0,65.1,65.0,60.0
20160409044500,517.0,942.35,87.1739,53,60.1,0,65.0,65.0,60.0
20160409050000,517.0,942.35,87.1739,53,58.7,0,64.8,65.0,60.0
20160409051500,517.0,942.35,87.1739,53,54.7,0,64.8,65.0,60.0
20160409053000,517.0,942.35,87.1739,53,59.8,0,64.7,65.0,60.0
20160409054500,517.0,848.35,78.4783,50,58.4,0,64.6,65.0,60.0
20160409060000,517.0,695.6,64.3478,45,56.0,0,64.4,65.0,60.0
20160409061500,517.0,556.95,51.5217,41,60.3,0,64.3,65.0,60.0
20160409063000,517.0,542.85,50.2174,40,56.0,0,64.2,65.0,60.0
20160409064500,517.0,542.85,50.2174,40,60.2,0,64.2,65.0,60.0
20160409070000,517.0,535.8,49.5652,40,56.9,0,64.1,65.0,60.0
20160409071500,517.0,542.85,50.2174,40,58.4,0,64.1,65.0,60.0
20160409073000,517.0,526.4,48.6957,40,58.4,0,64.1,65.0,60.0
20160409074500,517.0,542.85,50.2174,40,55.9,0,64.0,65.0,60.0
20160409080000,517.0,528.75,48.913,40,60.3,0,64.1,65.0,60.0
20160409081500,517.0,535.8,49.5652,40,55.6,0,64.2,65.0,60.0
20160409083000,517.0,542.85,50.2174,40,58.8,0,64.3,65.0,60.0
20160409084500,517.0,528.75,48.913,40,57.2,0,64.5,65.0,60.0
20160409090000,517.0,542.85,50.2174,40,55.2,0,64.7,65.0,60.0
20160409091500,517.0,535.8,49.5652,40,59.9,0,64.9,65.0,60.0
20160409093000,517.0,535.8,49.5652,40,54.7,0,65.0,65.0,60.0
20160409094500,517.0,535.8,49.5652,40,58.8,0,65.2,65.0,60.0
20160409100000,517.0,535.8,49.5652,40,55.1,0,65.0,65.0,60.0
20160409101500,517.0,549.9,50.8696,40,56.0,0,64.9,65.0,60.0
20160409103000,517.0,528.75,48.913,40,59.5,0,64.8,65.0,60.0
20160409104500,517.0,535.8,49.5652,40,54.7,0,65.0,65.0,60.0
20160409110000,517.0,564.0,52.1739,41,56.6,0,65.4,65.0,60.0
20160409111500,517.0,705.0,65.2174,47,59.1,0,65.6,65.0,60.0
20160409113000,517.0,860.1,79.5652,51,53.5,0,65.7,65.0,60.0
20160409114500,517.0,1050.45,97.1739,57,53.5,0,65.7,65.0,60.0
20160409120000,517.0,1088.05,100.6522,58,58.8,0,65.7,65.0,60.0
20160409121500,517.0,1069.25,98.913,58,60.7,0,65.6,65.0,60.0
20160409123000,517.0,1069.25,98.913,58,55.9,0,65.4,65.0,60.0
20160409124500,517.0,1088.05,100.6522,58,53.1,0,65.5,65.0,60.0
20160409130000,517.0,1088.05,100.6522,58,53.1,0,65.6,65.0,60.0
20160409131500,517.0,1088.05,100.6522,58,56.4,0,65.6,65.0,60.0
20160409133000,517.0,1069.25,98.913,58,61.2,0,65.7,65.0,60.0
20160409134500,517.0,1050.45,97.1739,58,58.3,0,66.0,65.0,60.0
20160409140000,517.0,1069.25,98.913,58,53.5,0,66.2,65.0,60.0
20160409141500,517.0,1088.05,100.6522,58,53.5,0,66.3,65.0,60.0
20160409143000,517.0,1069.25,98.913,57,57.8,0,65.7,65.0,60.0
20160409144500,517.0,1034.0,95.6522,57,59.9,0,65.3,65.0,60.0
20160409150000,517.0,1034.0,95.6522,57,54.6,0,65.3,65.0,60.0
20160409151500,517.0,1050.45,97.1739,57,52.7,0,65.5,65.0,60.0
20160409153000,517.0,1088.05,100.6522,58,56.0,0,65.5,65.0,60.0
20160409154500,517.0,1069.25,98.913,58,61.5,0,65.7,65.0,60.0
20160409160000,517.0,1050.45,97.1739,58,56.0,0,66.2,65.0,60.0
20160409161500,517.0,1069.25,98.913,58,53.5,0,66.6,65.0,60.0
20160409163000,517.0,1088.05,100.6522,58,54.4,0,66.5,65.0,60.0
20160409164500,517.0,1069.25,98.913,58,61.1,0,66.3,65.0,60.0
20160409170000,517.0,1050.45,97.1739,58,57.9,0,66.2,65.0,60.0
20160409171500,517.0,1069.25,98.913,58,54.3,0,66.1,65.0,60.0
20160409173000,517.0,1069.25,98.913,58,54.3,0,66.0,65.0,60.0
20160409174500,517.0,1088.05,100.6522,58,58.8,0,65.9,65.0,60.0
20160409180000,517.0,1050.45,97.1739,58,58.8,0,65.8,65.0,60.0
20160409181500,517.0,1069.25,98.913,58,54.7,0,65.9,65.0,60.0
20160409183000,517.0,1088.05,100.6522,58,54.7,0,65.8,65.0,60.0
20160409184500,517.0,1088.05,100.6522,58,61.5,0,65.7,65.0,60.0
20160409190000,517.0,1069.25,98.913,58,55.9,0,65.7,65.0,60.0
20160409191500,517.0,1088.05,100.6522,58,53.9,0,65.7,65.0,60.0
20160409193000,517.0,1069.25,98.913,58,61.6,0,65.7,65.0,60.0
20160409194500,517.0,1050.45,97.1739,58,56.2,0,65.6,65.0,60.0
20160409200000,517.0,1088.05,100.6522,58,54.3,0,65.7,65.0,60.0
20160409201500,517.0,1069.25,98.913,58,61.6,0,65.7,65.0,60.0
20160409203000,517.0,1069.25,98.913,58,56.3,0,65.6,65.0,60.0
20160409204500,517.0,1088.05,100.6522,58,54.4,0,65.6,65.0,60.0
20160409210000,517.0,1069.25,98.913,58,61.5,0,65.5,65.0,60.0
20160409211500,517.0,1069.25,98.913,58,55.9,0,65.5,65.0,60.0
20160409213000,517.0,1088.05,100.6522,58,55.9,0,65.6,65.0,60.0
20160409214500,517.0,1050.45,97.1739,58,61.1,0,65.6,65.0,60.0
20160409220000,517.0,1069.25,98.913,58,55.5,0,65.8,65.0,60.0
20160409221500,517.0,1088.05,100.6522,58,58.1,0,65.9,65.0,60.0
20160409223000,517.0,1069.25,98.913,58,58.1,0,65.9,65.0,60.0
20160409224500,517.0,1069.25,98.913,58,54.7,0,66.0,65.0,60.0
20160409230000,517.0,1069.25,98.913,58,60.8,0,66.0,65.0,60.0
20160409231500,517.0,1050.45,97.1739,58,56.7,0,66.0,65.0,60.0
20160409233000,517.0,1069.25,98.913,58,54.9,0,66.0,65.0,60.0
20160409234500,517.0,1069.25,98.913,58,60.7,0,66.0,65.0,60.0
20160410000000,517.0,1069.25,98.913,58,55.1,0,65.9,65.0,60.0
20160410001500,517.0,1088.05,100.6522,58,59.3,0,65.9,65.0,60.0
20160410003000,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160410004500,517.0,1069.25,98.913,58,55.0,0,65.8,65.0,60.0
20160410010000,517.0,1050.45,97.1739,58,60.8,0,65.8,65.0,60.0
20160410011500,517.0,1069.25,98.913,58,55.5,0,65.8,65.0,60.0
20160410013000,517.0,1088.05,100.6522,58,58.4,0,65.7,65.0,60.0
20160410014500,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160410020000,517.0,1069.25,98.913,58,54.8,0,65.6,65.0,60.0
20160410021500,517.0,1050.45,97.1739,58,60.7,0,65.6,65.0,60.0
20160410023000,517.0,1069.25,98.913,58,55.5,0,65.6,65.0,60.0
20160410024500,517.0,1069.25,98.913,58,60.1,0,65.6,65.0,60.0
20160410030000,517.0,1069.25,98.913,58,56.7,0,65.5,65.0,60.0
20160410031500,517.0,1069.25,98.913,58,56.7,0,65.5,65.0,60.0
20160410033000,517.0,1050.45,97.1739,58,58.5,0,65.4,65.0,60.0
20160410034500,517.0,1069.25,98.913,58,55.2,0,65.3,65.0,60.0
20160410040000,517.0,1069.25,98.913,58,61.1,0,65.2,65.0,60.0
20160410041500,517.0,1069.25,98.913,58,55.9,0,65.2,65.0,60.0
20160410043000,517.0,1069.25,98.913,58,59.7,0,65.1,65.0,60.0
20160410044500,517.0,1069.25,98.913,58,56.7,0,65.1,65.0,60.0
20160410050000,517.0,1088.05,100.6522,58,56.7,0,65.1,65.0,60.0
20160410051500,517.0,1069.25,98.913,58,57.9,0,65.0,65.0,60.0
20160410053000,517.0,1069.25,98.913,58,55.6,0,65.0,65.0,60.0
20160410054500,517.0,1050.45,97.1739,58,60.2,0,65.0,65.0,60.0
20160410060000,517.0,1069.25,98.913,58,55.2,0,64.8,65.0,60.0
20160410061500,517.0,1069.25,98.913,58,61.1,0,64.8,65.0,60.0
20160410063000,517.0,1069.25,98.913,58,55.5,0,64.8,65.0,60.0
20160410064500,517.0,1069.25,98.913,58,60.8,0,64.8,65.0,60.0
20160410070000,517.0,1050.45,97.1739,57,55.6,0,64.8,65.0,60.0
20160410071500,517.0,1050.45,97.1739,57,60.8,0,64.7,65.0,60.0
20160410073000,517.0,1050.45,97.1739,57,55.5,0,64.8,65.0,60.0
20160410074500,517.0,1034.0,95.6522,57,60.3,0,64.8,65.0,60.0
20160410080000,517.0,1069.25,98.913,57,55.1,0,64.8,65.0,60.0
20160410081500,517.0,1050.45,97.1739,57,57.5,0,64.8,65.0,60.0
20160410083000,517.0,1050.45,97.1739,57,57.5,0,64.9,65.0,60.0
20160410084500,517.0,1069.25,98.913,57,56.0,0,65.0,65.0,60.0
20160410090000,517.0,1050.45,97.1739,57,56.8,0,65.0,65.0,60.0
20160410091500,517.0,1050.45,97.1739,57,56.8,0,65.1,65.0,60.0
20160410093000,517.0,1050.45,97.1739,57,56.8,0,65.3,65.0,60.0
20160410094500,517.0,1050.45,97.1739,57,56.8,0,65.4,65.0,60.0
20160410100000,517.0,1050.45,97.1739,57,56.8,0,64.8,65.0,60.0
20160410101500,517.0,881.25,81.5217,51,56.8,0,64.4,65.0,60.0
20160410103000,517.0,780.2,72.1739,48,56.8,0,64.4,65.0,60.0
20160410104500,517.0,707.35,65.4348,46,56.8,0,64.5,65.0,60.0
20160410110000,517.0,686.2,63.4783,45,56.8,0,64.8,65.0,60.0
20160410111500,517.0,686.2,63.4783,45,56.8,0,65.1,65.0,60.0
20160410113000,517.0,749.65,69.3478,47,56.8,0,65.5,65.0,60.0
20160410114500,517.0,907.1,83.913,52,56.8,0,65.6,65.0,60.0
20160410120000,517.0,970.55,89.7826,55,55.9,0,65.4,65.0,60.0
20160410121500,517.0,1034.0,95.6522,57,55.9,0,65.4,65.0,60.0
20160410123000,517.0,1050.45,97.1739,58,56.7,0,65.5,65.0,60.0
20160410124500,517.0,1050.45,97.1739,58,56.7,0,65.5,65.0,60.0
20160410130000,517.0,1050.45,97.1739,58,56.7,0,65.6,65.0,60.0
20160410131500,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160410133000,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160410134500,517.0,1050.45,97.1739,58,56.0,0,66.1,65.0,60.0
20160410140000,517.0,1050.45,97.1739,58,56.0,0,66.1,65.0,60.0
20160410141500,517.0,1050.45,97.1739,58,56.0,0,66.2,65.0,60.0
20160410143000,517.0,1050.45,97.1739,58,56.0,0,66.4,65.0,60.0
20160410144500,517.0,1069.25,98.913,58,56.0,0,66.4,65.0,60.0
20160410150000,517.0,1050.45,97.1739,58,56.7,0,66.1,65.0,60.0
20160410151500,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160410153000,517.0,1050.45,97.1739,58,56.7,0,65.9,65.0,60.0
20160410154500,517.0,1050.45,97.1739,58,56.7,0,66.1,65.0,60.0
20160410160000,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160410161500,517.0,1106.85,102.3913,58,56.7,0,66.5,65.0,60.0
20160410163000,517.0,1088.05,100.6522,57,56.7,0,68.2,65.0,60.0
20160410164500,517.0,1088.05,100.6522,57,56.7,0,67.2,65.0,60.0
20160410170000,517.0,1088.05,100.6522,57,56.7,0,66.7,65.0,60.0
20160410171500,517.0,1069.25,98.913,57,56.7,0,66.5,65.0,60.0
20160410173000,517.0,1088.05,100.6522,57,57.5,0,66.4,65.0,60.0
20160410174500,517.0,1088.05,100.6522,57,57.5,0,66.3,65.0,60.0
20160410180000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160410181500,517.0,1088.05,100.6522,57,56.8,0,66.0,65.0,60.0
20160410183000,517.0,1088.05,100.6522,57,57.5,0,66.1,65.0,60.0
20160410184500,517.0,1069.25,98.913,57,57.5,0,66.2,65.0,60.0
20160410190000,517.0,1088.05,100.6522,57,57.5,0,66.1,65.0,60.0
20160410191500,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160410193000,517.0,1088.05,100.6522,57,57.5,0,66.0,65.0,60.0
20160410194500,517.0,1088.05,100.6522,57,57.5,0,65.9,65.0,60.0
20160410200000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160410201500,517.0,1088.05,100.6522,57,57.5,0,65.9,65.0,60.0
20160410203000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160410204500,517.0,1069.25,98.913,57,57.9,0,65.7,65.0,60.0
20160410210000,517.0,1069.25,98.913,57,57.9,0,65.8,65.0,60.0
20160410211500,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160410213000,517.0,1088.05,100.6522,57,57.2,0,65.7,65.0,60.0
20160410214500,517.0,1069.25,98.913,57,57.2,0,65.6,65.0,60.0
20160410220000,517.0,1088.05,100.6522,57,57.2,0,65.6,65.0,60.0
20160410221500,517.0,1069.25,98.913,57,57.2,0,65.6,65.0,60.0
20160410223000,517.0,1069.25,98.913,57,57.2,0,65.6,65.0,60.0
20160410224500,517.0,1069.25,98.913,57,57.2,0,65.5,65.0,60.0
20160410230000,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160410231500,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160410233000,517.0,1069.25,98.913,57,57.2,0,65.4,65.0,60.0
20160410234500,517.0,1069.25,98.913,57,57.2,0,65.4,65.0,60.0
20160411000000,517.0,1088.05,100.6522,57,57.2,0,65.3,65.0,60.0
20160411001500,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160411003000,517.0,1069.25,98.913,57,57.9,0,65.4,65.0,60.0
20160411004500,517.0,1069.25,98.913,57,57.9,0,65.3,65.0,60.0
20160411010000,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160411011500,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160411013000,517.0,1069.25,98.913,57,57.2,0,65.3,65.0,60.0
20160411014500,517.0,1069.25,98.913,57,57.9,0,65.3,65.0,60.0
20160411020000,517.0,1069.25,98.913,57,57.9,0,65.3,65.0,60.0
20160411021500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411023000,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411024500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411030000,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160411031500,517.0,1088.05,100.6522,57,57.2,0,65.2,65.0,60.0
20160411033000,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411034500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411040000,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411041500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411043000,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411044500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411050000,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411051500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411053000,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160411054500,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160411060000,517.0,1069.25,98.913,57,57.2,0,65.0,65.0,60.0
20160411061500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411063000,517.0,1069.25,98.913,57,57.2,0,65.2,65.0,60.0
20160411064500,517.0,1069.25,98.913,57,57.2,0,65.2,65.0,60.0
20160411070000,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411071500,517.0,1069.25,98.913,57,57.2,0,65.1,65.0,60.0
20160411073000,517.0,1050.45,97.1739,58,57.2,0,65.3,65.0,60.0
20160411074500,517.0,1088.05,100.6522,58,57.2,0,65.3,65.0,60.0
20160411080000,517.0,1088.05,100.6522,58,57.2,0,65.3,65.0,60.0
20160411081500,517.0,1088.05,100.6522,58,57.2,0,65.4,65.0,60.0
20160411083000,517.0,1088.05,100.6522,58,57.2,0,65.0,65.0,60.0
20160411084500,517.0,1069.25,98.913,58,57.2,0,64.8,65.0,60.0
20160411090000,517.0,1050.45,97.1739,57,57.2,0,64.8,65.0,60.0
20160411091500,517.0,1069.25,98.913,57,57.2,0,64.8,65.0,60.0
20160411093000,517.0,1069.25,98.913,57,57.2,0,65.4,65.0,60.0
20160411094500,517.0,1069.25,98.913,57,57.2,0,65.7,65.0,60.0
20160411100000,517.0,1088.05,100.6522,57,57.2,0,65.9,65.0,60.0
20160411101500,517.0,0.0,0.0,88,57.2,0,66.3,65.0,60.0
20160411103000,517.0,1069.25,98.913,57,57.2,0,66.3,65.0,60.0
20160411104500,517.0,1069.25,98.913,57,57.2,0,66.5,65.0,60.0
20160411110000,517.0,1050.45,97.1739,57,57.2,0,65.8,65.0,60.0
20160411111500,517.0,1050.45,97.1739,57,57.2,0,65.5,65.0,60.0
20160411113000,517.0,1050.45,97.1739,57,57.2,0,65.5,65.0,60.0
20160411114500,517.0,1069.25,98.913,57,56.3,0,65.5,65.0,60.0
20160411120000,517.0,1088.05,100.6522,58,56.3,0,65.6,65.0,60.0
20160411121500,517.0,1069.25,98.913,57,56.3,0,65.5,65.0,60.0
20160411123000,517.0,1069.25,98.913,57,56.3,0,65.8,65.0,60.0
20160411124500,517.0,1050.45,97.1739,57,56.3,0,65.8,65.0,60.0
20160411130000,517.0,1050.45,97.1739,57,55.6,0,65.9,65.0,60.0
20160411131500,517.0,1069.25,98.913,57,55.6,0,65.7,65.0,60.0
20160411133000,517.0,1069.25,98.913,58,56.3,0,65.8,65.0,60.0
20160411134500,517.0,1050.45,97.1739,58,56.3,0,65.9,65.0,60.0
20160411140000,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160411141500,517.0,1050.45,97.1739,59,56.3,0,66.6,65.0,60.0
20160411143000,517.0,1069.25,98.913,59,56.3,0,66.4,65.0,60.0
20160411144500,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160411150000,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160411151500,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160411153000,517.0,1069.25,98.913,59,56.3,0,66.2,65.0,60.0
20160411154500,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160411160000,517.0,1069.25,98.913,59,56.3,0,66.2,65.0,60.0
20160411161500,517.0,1088.05,100.6522,59,56.3,0,66.1,65.0,60.0
20160411163000,517.0,1088.05,100.6522,58,56.3,0,66.7,65.0,60.0
20160411164500,517.0,1069.25,98.913,57,56.3,0,66.6,65.0,60.0
20160411170000,517.0,1069.25,98.913,57,56.3,0,66.4,65.0,60.0
20160411171500,517.0,1088.05,100.6522,57,56.3,0,66.7,65.0,60.0
20160411173000,517.0,1069.25,98.913,57,56.3,0,67.2,65.0,60.0
20160411174500,517.0,1069.25,98.913,57,56.3,0,66.7,65.0,60.0
20160411180000,517.0,1069.25,98.913,57,56.3,0,66.3,65.0,60.0
20160411181500,517.0,1069.25,98.913,57,56.3,0,66.1,65.0,60.0
20160411183000,517.0,1088.05,100.6522,57,57.5,0,66.2,65.0,60.0
20160411184500,517.0,1050.45,97.1739,56,57.5,0,67.1,65.0,60.0
20160411190000,517.0,1050.45,97.1739,56,57.5,0,66.6,65.0,60.0
20160411191500,517.0,1069.25,98.913,56,57.5,0,66.4,65.0,60.0
20160411193000,517.0,1050.45,97.1739,56,57.5,0,66.4,65.0,60.0
20160411194500,517.0,1050.45,97.1739,56,57.5,0,66.3,65.0,60.0
20160411200000,517.0,1050.45,97.1739,56,57.5,0,66.1,65.0,60.0
20160411201500,517.0,1069.25,98.913,56,56.8,0,66.1,65.0,60.0
20160411203000,517.0,1069.25,98.913,56,56.8,0,66.1,65.0,60.0
20160411204500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160411210000,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160411211500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160411213000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160411214500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160411220000,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160411221500,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160411223000,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160411224500,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160411230000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160411231500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160411233000,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160411234500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160412000000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160412001500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160412003000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160412004500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160412010000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160412011500,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160412013000,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160412014500,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160412020000,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160412021500,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160412023000,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160412024500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160412030000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160412031500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160412033000,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160412034500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160412040000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160412041500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160412043000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160412044500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160412050000,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160412051500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160412053000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160412054500,517.0,1106.85,102.3913,58,57.5,0,65.8,65.0,60.0
20160412060000,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160412061500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160412063000,517.0,1106.85,102.3913,58,57.5,0,65.8,65.0,60.0
20160412064500,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160412070000,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160412071500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160412073000,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160412074500,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160412080000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160412081500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160412083000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160412084500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160412090000,517.0,1069.25,98.913,58,56.8,0,65.8,65.0,60.0
20160412091500,517.0,1050.45,97.1739,58,57.6,0,65.6,65.0,60.0
20160412093000,517.0,1050.45,97.1739,58,57.6,0,65.8,65.0,60.0
20160412094500,517.0,1088.05,100.6522,58,57.6,0,65.8,65.0,60.0
20160412100000,517.0,1088.05,100.6522,58,57.6,0,65.8,65.0,60.0
20160412101500,517.0,1106.85,102.3913,58,57.6,0,65.8,65.0,60.0
20160412103000,517.0,1106.85,102.3913,58,57.6,0,66.0,65.0,60.0
20160412104500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160412110000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160412111500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160412113000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160412114500,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160412120000,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160412121500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160412123000,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160412124500,517.0,1088.05,100.6522,58,56.0,0,66.1,65.0,60.0
20160412130000,517.0,1088.05,100.6522,58,56.0,0,66.5,65.0,60.0
20160412131500,517.0,1088.05,100.6522,58,56.0,0,66.6,65.0,60.0
20160412133000,517.0,1069.25,98.913,57,56.0,0,66.3,65.0,60.0
20160412134500,517.0,1069.25,98.913,57,56.0,0,66.2,65.0,60.0
20160412140000,517.0,1050.45,97.1739,58,56.0,0,66.3,65.0,60.0
20160412141500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160412143000,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160412144500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160412150000,517.0,1069.25,98.913,58,56.8,0,66.5,65.0,60.0
20160412151500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160412153000,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160412154500,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160412160000,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160412161500,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160412163000,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160412164500,517.0,1088.05,100.6522,58,56.8,0,66.3,65.0,60.0
20160412170000,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160412171500,517.0,1088.05,100.6522,58,56.8,0,66.5,65.0,60.0
20160412173000,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160412174500,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160412180000,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160412181500,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160412183000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160412184500,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160412190000,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160412191500,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160412193000,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160412194500,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160412200000,517.0,1088.05,100.6522,58,56.8,0,65.9,65.0,60.0
20160412201500,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160412203000,517.0,1088.05,100.6522,58,56.8,0,65.7,65.0,60.0
20160412204500,517.0,1088.05,100.6522,58,56.8,0,65.7,65.0,60.0
20160412210000,517.0,1106.85,102.3913,58,56.8,0,65.7,65.0,60.0
20160412211500,517.0,1088.05,100.6522,58,56.8,0,65.6,65.0,60.0
20160412213000,517.0,1088.05,100.6522,58,56.8,0,65.7,65.0,60.0
20160412214500,517.0,1088.05,100.6522,58,56.8,0,65.6,65.0,60.0
20160412220000,517.0,1088.05,100.6522,58,56.8,0,65.6,65.0,60.0
20160412221500,517.0,1069.25,98.913,57,56.8,0,65.5,65.0,60.0
20160412223000,517.0,1069.25,98.913,57,56.8,0,65.5,65.0,60.0
20160412224500,517.0,1069.25,98.913,57,56.8,0,65.5,65.0,60.0
20160412230000,517.0,1069.25,98.913,57,56.8,0,65.5,65.0,60.0
20160412231500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160412233000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160412234500,517.0,1069.25,98.913,57,56.8,0,65.9,65.0,60.0
20160413000000,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160413001500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160413003000,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160413004500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160413010000,517.0,1050.45,97.1739,57,56.8,0,66.1,65.0,60.0
20160413011500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160413013000,517.0,972.9,90.0,55,57.5,0,65.1,65.0,60.0
20160413014500,517.0,972.9,90.0,55,57.5,0,65.0,65.0,60.0
20160413020000,517.0,972.9,90.0,55,56.8,0,64.9,65.0,60.0
20160413021500,517.0,972.9,90.0,55,56.8,0,65.0,65.0,60.0
20160413023000,517.0,972.9,90.0,55,56.8,0,65.2,65.0,60.0
20160413024500,517.0,1015.2,93.913,56,57.5,0,65.5,65.0,60.0
20160413030000,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160413031500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160413033000,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160413034500,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160413040000,517.0,1050.45,97.1739,58,57.5,0,65.2,65.0,60.0
20160413041500,517.0,1050.45,97.1739,58,57.5,0,65.1,65.0,60.0
20160413043000,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160413044500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160413050000,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160413051500,517.0,1050.45,97.1739,58,56.8,0,65.8,65.0,60.0
20160413053000,517.0,1050.45,97.1739,58,57.6,0,66.0,65.0,60.0
20160413054500,517.0,1050.45,97.1739,58,57.6,0,66.0,65.0,60.0
20160413060000,517.0,1050.45,97.1739,58,57.6,0,66.0,65.0,60.0
20160413061500,517.0,1050.45,97.1739,58,57.6,0,66.1,65.0,60.0
20160413063000,517.0,1050.45,97.1739,58,57.6,0,66.3,65.0,60.0
20160413064500,517.0,1069.25,98.913,58,57.6,0,66.4,65.0,60.0
20160413070000,517.0,1069.25,98.913,58,57.6,0,66.4,65.0,60.0
20160413071500,517.0,1050.45,97.1739,58,57.6,0,66.5,65.0,60.0
20160413073000,517.0,1069.25,98.913,58,57.6,0,66.0,65.0,60.0
20160413074500,517.0,1050.45,97.1739,58,56.8,0,65.5,65.0,60.0
20160413080000,517.0,972.9,90.0,55,56.8,0,65.1,65.0,60.0
20160413081500,517.0,972.9,90.0,55,56.8,0,64.9,65.0,60.0
20160413083000,517.0,972.9,90.0,55,57.9,0,65.2,65.0,60.0
20160413084500,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160413090000,517.0,1069.25,98.913,59,57.9,0,65.8,65.0,60.0
20160413091500,517.0,1069.25,98.913,59,57.2,0,65.9,65.0,60.0
20160413093000,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160413094500,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160413100000,517.0,1088.05,100.6522,59,57.2,0,66.0,65.0,60.0
20160413101500,517.0,1088.05,100.6522,59,57.2,0,65.4,65.0,60.0
20160413103000,517.0,1015.2,93.913,55,57.2,0,65.1,65.0,60.0
20160413104500,517.0,994.05,91.9565,55,57.2,0,65.0,65.0,60.0
20160413110000,517.0,972.9,90.0,55,57.2,0,65.0,65.0,60.0
20160413111500,517.0,972.9,90.0,55,57.2,0,65.1,65.0,60.0
20160413113000,517.0,1050.45,97.1739,57,57.2,0,65.4,65.0,60.0
20160413114500,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160413120000,517.0,1069.25,98.913,58,56.4,0,65.6,65.0,60.0
20160413121500,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160413123000,517.0,1050.45,97.1739,58,56.4,0,65.7,65.0,60.0
20160413124500,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160413130000,517.0,1088.05,100.6522,58,56.4,0,65.9,65.0,60.0
20160413131500,517.0,1088.05,100.6522,58,56.4,0,65.9,65.0,60.0
20160413133000,517.0,1069.25,98.913,58,56.4,0,66.0,65.0,60.0
20160413134500,517.0,1069.25,98.913,58,56.4,0,66.1,65.0,60.0
20160413140000,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160413141500,517.0,1050.45,97.1739,58,56.4,0,66.2,65.0,60.0
20160413143000,517.0,1069.25,98.913,58,56.4,0,65.7,65.0,60.0
20160413144500,517.0,1050.45,97.1739,58,56.4,0,65.5,65.0,60.0
20160413150000,517.0,1069.25,98.913,58,57.0,0,65.5,65.0,60.0
20160413151500,517.0,1088.05,100.6522,58,57.0,0,65.3,65.0,60.0
20160413153000,517.0,1050.45,97.1739,58,57.0,0,65.5,65.0,60.0
20160413154500,517.0,1069.25,98.913,58,57.0,0,66.0,65.0,60.0
20160413160000,517.0,1050.45,97.1739,58,57.0,0,66.3,65.0,60.0
20160413161500,517.0,1050.45,97.1739,58,57.0,0,66.7,65.0,60.0
20160413163000,517.0,1069.25,98.913,58,57.0,0,66.3,65.0,60.0
20160413164500,517.0,1050.45,97.1739,58,57.0,0,65.7,65.0,60.0
20160413170000,517.0,1069.25,98.913,58,57.0,0,65.5,65.0,60.0
20160413171500,517.0,1069.25,98.913,57,57.0,0,65.2,65.0,60.0
20160413173000,517.0,1050.45,97.1739,57,57.0,0,65.4,65.0,60.0
20160413174500,517.0,1069.25,98.913,57,57.0,0,66.0,65.0,60.0
20160413180000,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160413181500,517.0,1050.45,97.1739,57,57.0,0,67.4,65.0,60.0
20160413183000,517.0,1069.25,98.913,57,57.0,0,67.3,65.0,60.0
20160413184500,517.0,1050.45,97.1739,57,57.0,0,66.3,65.0,60.0
20160413190000,517.0,1069.25,98.913,57,57.0,0,65.8,65.0,60.0
20160413191500,517.0,1069.25,98.913,57,57.0,0,65.5,65.0,60.0
20160413193000,517.0,1069.25,98.913,57,57.0,0,65.3,65.0,60.0
20160413194500,517.0,1069.25,98.913,57,57.0,0,65.5,65.0,60.0
20160413200000,517.0,1069.25,98.913,57,57.0,0,65.8,65.0,60.0
20160413201500,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160413203000,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160413204500,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160413210000,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160413211500,517.0,1050.45,97.1739,57,57.0,0,66.2,65.0,60.0
20160413213000,517.0,1069.25,98.913,57,57.0,0,66.3,65.0,60.0
20160413214500,517.0,1069.25,98.913,57,57.0,0,66.4,65.0,60.0
20160413220000,517.0,1069.25,98.913,57,57.0,0,66.4,65.0,60.0
20160413221500,517.0,1069.25,98.913,57,57.0,0,66.3,65.0,60.0
20160413223000,517.0,1069.25,98.913,57,57.0,0,66.3,65.0,60.0
20160413224500,517.0,1069.25,98.913,57,57.0,0,66.3,65.0,60.0
20160413230000,517.0,1069.25,98.913,57,57.0,0,66.3,65.0,60.0
20160413231500,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160413233000,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160413234500,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414000000,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414001500,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414003000,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414004500,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414010000,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414011500,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414013000,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414014500,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414020000,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414021500,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414023000,517.0,1069.25,98.913,57,57.0,0,66.2,65.0,60.0
20160414024500,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414030000,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414031500,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414033000,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414034500,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414040000,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414041500,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414043000,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414044500,517.0,1069.25,98.913,57,57.0,0,66.0,65.0,60.0
20160414050000,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414051500,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414053000,517.0,1069.25,98.913,57,57.0,0,66.0,65.0,60.0
20160414054500,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414060000,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414061500,517.0,1069.25,98.913,57,57.0,0,66.1,65.0,60.0
20160414063000,517.0,1069.25,98.913,57,57.6,0,65.8,65.0,60.0
20160414064500,517.0,972.9,90.0,54,57.6,0,65.2,65.0,60.0
20160414070000,517.0,972.9,90.0,54,57.6,0,65.0,65.0,60.0
20160414071500,517.0,972.9,90.0,54,57.6,0,64.9,65.0,60.0
20160414073000,517.0,972.9,90.0,54,57.6,0,64.9,65.0,60.0
20160414074500,517.0,972.9,90.0,54,57.6,0,65.0,65.0,60.0
20160414080000,517.0,951.75,88.0435,54,57.6,0,65.1,65.0,60.0
20160414081500,517.0,972.9,90.0,54,57.6,0,65.3,65.0,60.0
20160414083000,517.0,1050.45,97.1739,57,57.6,0,65.5,65.0,60.0
20160414084500,517.0,1050.45,97.1739,57,56.8,0,65.3,65.0,60.0
20160414090000,517.0,1050.45,97.1739,57,56.8,0,65.5,65.0,60.0
20160414091500,517.0,1050.45,97.1739,57,56.8,0,65.5,65.0,60.0
20160414093000,517.0,1069.25,98.913,57,56.8,0,65.5,65.0,60.0
20160414094500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160414100000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160414101500,517.0,1050.45,97.1739,57,56.8,0,65.9,65.0,60.0
20160414103000,517.0,1050.45,97.1739,59,56.8,0,66.1,65.0,60.0
20160414104500,517.0,1050.45,97.1739,59,56.8,0,65.5,65.0,60.0
20160414110000,517.0,1050.45,97.1739,58,56.8,0,65.4,65.0,60.0
20160414111500,517.0,1050.45,97.1739,58,56.8,0,65.2,65.0,60.0
20160414113000,517.0,1050.45,97.1739,58,56.8,0,65.3,65.0,60.0
20160414114500,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160414120000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160414121500,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160414123000,517.0,1088.05,100.6522,58,56.8,0,66.5,65.0,60.0
20160414124500,517.0,1088.05,100.6522,58,56.8,0,66.5,65.0,60.0
20160414130000,517.0,1069.25,98.913,58,56.0,0,66.5,65.0,60.0
20160414131500,517.0,1088.05,100.6522,58,56.0,0,66.3,65.0,60.0
20160414133000,517.0,1069.25,98.913,58,56.0,0,66.2,65.0,60.0
20160414134500,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160414140000,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160414141500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160414143000,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160414144500,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160414150000,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160414151500,517.0,1088.05,100.6522,58,56.8,0,66.3,65.0,60.0
20160414153000,517.0,1106.85,102.3913,58,56.8,0,66.3,65.0,60.0
20160414154500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160414160000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160414161500,517.0,1106.85,102.3913,58,56.8,0,67.4,65.0,60.0
20160414163000,517.0,1106.85,102.3913,58,56.8,0,68.6,65.0,60.0
20160414164500,517.0,1106.85,102.3913,58,56.8,0,69.3,65.0,60.0
20160414170000,517.0,1106.85,102.3913,58,56.8,0,69.0,65.0,60.0
20160414171500,517.0,1106.85,102.3913,58,56.8,0,68.8,65.0,60.0
20160414173000,517.0,1106.85,102.3913,58,56.8,0,67.5,65.0,60.0
20160414174500,517.0,1106.85,102.3913,58,56.8,0,66.9,65.0,60.0
20160414180000,517.0,1106.85,102.3913,58,56.8,0,66.7,65.0,60.0
20160414181500,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160414183000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160414184500,517.0,1088.05,100.6522,58,56.8,0,66.3,65.0,60.0
20160414190000,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160414191500,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160414193000,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160414194500,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160414200000,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160414201500,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160414203000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160414204500,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160414210000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160414211500,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160414213000,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160414214500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160414220000,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160414221500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160414223000,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160414224500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160414230000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160414231500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160414233000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160414234500,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160415000000,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160415001500,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160415003000,517.0,1088.05,100.6522,58,57.5,0,65.4,65.0,60.0
20160415004500,517.0,1088.05,100.6522,58,57.5,0,65.4,65.0,60.0
20160415010000,517.0,1088.05,100.6522,58,57.5,0,65.4,65.0,60.0
20160415011500,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160415013000,517.0,1088.05,100.6522,58,57.5,0,65.4,65.0,60.0
20160415014500,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160415020000,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160415021500,517.0,1069.25,98.913,58,57.5,0,65.2,65.0,60.0
20160415023000,517.0,1088.05,100.6522,58,57.5,0,65.2,65.0,60.0
20160415024500,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160415030000,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160415031500,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160415033000,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160415034500,517.0,1088.05,100.6522,58,57.5,0,65.4,65.0,60.0
20160415040000,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160415041500,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160415043000,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160415044500,517.0,1088.05,100.6522,58,57.5,0,65.3,65.0,60.0
20160415050000,517.0,1088.05,100.6522,58,57.5,0,65.2,65.0,60.0
20160415051500,517.0,1088.05,100.6522,58,57.5,0,65.2,65.0,60.0
20160415053000,517.0,1069.25,98.913,58,56.8,0,65.2,65.0,60.0
20160415054500,517.0,1069.25,98.913,58,56.8,0,65.2,65.0,60.0
20160415060000,517.0,1088.05,100.6522,58,56.8,0,65.2,65.0,60.0
20160415061500,517.0,1088.05,100.6522,58,56.8,0,65.4,65.0,60.0
20160415063000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160415064500,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160415070000,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160415071500,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160415073000,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160415074500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160415080000,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160415081500,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160415083000,517.0,1050.45,97.1739,57,56.7,0,65.2,65.0,60.0
20160415084500,517.0,1034.0,95.6522,56,56.7,0,65.1,65.0,60.0
20160415090000,517.0,1015.2,93.913,56,56.7,0,65.2,65.0,60.0
20160415091500,517.0,1050.45,97.1739,57,56.7,0,65.3,65.0,60.0
20160415093000,517.0,1034.0,95.6522,57,56.7,0,65.3,65.0,60.0
20160415094500,517.0,1069.25,98.913,57,56.7,0,65.3,65.0,60.0
20160415100000,517.0,1050.45,97.1739,57,56.7,0,65.5,65.0,60.0
20160415101500,517.0,1050.45,97.1739,57,56.7,0,65.6,65.0,60.0
20160415103000,517.0,1069.25,98.913,58,56.7,0,65.7,65.0,60.0
20160415104500,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160415110000,517.0,1050.45,97.1739,58,56.7,0,66.0,65.0,60.0
20160415111500,517.0,1050.45,97.1739,58,56.7,0,66.2,65.0,60.0
20160415113000,517.0,1050.45,97.1739,58,56.7,0,66.2,65.0,60.0
20160415114500,517.0,1069.25,98.913,58,56.7,0,66.6,65.0,60.0
20160415120000,517.0,1069.25,98.913,58,56.7,0,66.3,65.0,60.0
20160415121500,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160415123000,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160415124500,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160415130000,517.0,1088.05,100.6522,58,56.0,0,66.1,65.0,60.0
20160415131500,517.0,1088.05,100.6522,58,56.0,0,66.0,65.0,60.0
20160415133000,517.0,1088.05,100.6522,58,56.0,0,65.9,65.0,60.0
20160415134500,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160415140000,517.0,1050.45,97.1739,58,56.7,0,66.1,65.0,60.0
20160415141500,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160415143000,517.0,1069.25,98.913,58,56.7,0,66.1,65.0,60.0
20160415144500,517.0,1069.25,98.913,58,56.7,0,66.1,65.0,60.0
20160415150000,517.0,1050.45,97.1739,58,56.7,0,66.2,65.0,60.0
20160415151500,517.0,1050.45,97.1739,58,56.7,0,66.6,65.0,60.0
20160415153000,517.0,1069.25,98.913,59,56.7,0,66.7,65.0,60.0
20160415154500,517.0,1069.25,98.913,59,56.7,0,66.9,65.0,60.0
20160415160000,517.0,1069.25,98.913,59,56.7,0,67.1,65.0,60.0
20160415161500,517.0,1088.05,100.6522,59,56.7,0,67.4,65.0,60.0
20160415163000,517.0,1106.85,102.3913,59,56.7,0,68.9,65.0,60.0
20160415164500,517.0,1106.85,102.3913,59,56.7,0,68.9,65.0,60.0
20160415170000,517.0,1125.65,104.1304,59,56.7,0,69.9,65.0,60.0
20160415171500,517.0,1125.65,104.1304,59,56.7,0,68.5,65.0,60.0
20160415173000,517.0,1125.65,104.1304,59,56.7,0,67.7,65.0,60.0
20160415174500,517.0,1088.05,100.6522,58,56.7,0,67.4,65.0,60.0
20160415180000,517.0,1069.25,98.913,58,56.7,0,68.8,65.0,60.0
20160415181500,517.0,1088.05,100.6522,58,56.7,0,68.1,65.0,60.0
20160415183000,517.0,1088.05,100.6522,58,56.7,0,67.8,65.0,60.0
20160415184500,517.0,1088.05,100.6522,58,56.7,0,67.3,65.0,60.0
20160415190000,517.0,1088.05,100.6522,58,56.7,0,67.0,65.0,60.0
20160415191500,517.0,1088.05,100.6522,58,56.7,0,66.8,65.0,60.0
20160415193000,517.0,1088.05,100.6522,58,56.7,0,66.6,65.0,60.0
20160415194500,517.0,1088.05,100.6522,58,56.7,0,66.4,65.0,60.0
20160415200000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160415201500,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160415203000,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160415204500,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160415210000,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160415211500,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160415213000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160415214500,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160415220000,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160415221500,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160415223000,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160415224500,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160415230000,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160415231500,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160415233000,517.0,1069.25,98.913,58,56.7,0,65.9,65.0,60.0
20160415234500,517.0,1088.05,100.6522,58,56.7,0,65.8,65.0,60.0
20160416000000,517.0,1088.05,100.6522,58,56.7,0,65.8,65.0,60.0
20160416001500,517.0,1088.05,100.6522,58,56.7,0,65.8,65.0,60.0
20160416003000,517.0,1088.05,100.6522,58,56.7,0,65.7,65.0,60.0
20160416004500,517.0,1088.05,100.6522,58,56.7,0,65.7,65.0,60.0
20160416010000,517.0,1088.05,100.6522,58,56.7,0,65.7,65.0,60.0
20160416011500,517.0,1050.45,97.1739,58,56.7,0,65.7,65.0,60.0
20160416013000,517.0,1050.45,97.1739,58,56.7,0,65.3,65.0,60.0
20160416014500,517.0,1034.0,95.6522,58,56.7,0,65.2,65.0,60.0
20160416020000,517.0,1034.0,95.6522,58,56.7,0,65.1,65.0,60.0
20160416021500,517.0,1050.45,97.1739,58,56.7,0,65.5,65.0,60.0
20160416023000,517.0,1050.45,97.1739,58,56.7,0,65.6,65.0,60.0
20160416024500,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160416030000,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160416031500,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160416033000,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160416034500,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160416040000,517.0,1050.45,97.1739,58,56.7,0,65.8,65.0,60.0
20160416041500,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416043000,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416044500,517.0,1069.25,98.913,59,56.7,0,65.7,65.0,60.0
20160416050000,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416051500,517.0,1069.25,98.913,59,56.7,0,65.6,65.0,60.0
20160416053000,517.0,1015.2,93.913,56,56.7,0,65.1,65.0,60.0
20160416054500,517.0,994.05,91.9565,56,56.7,0,65.0,65.0,60.0
20160416060000,517.0,1015.2,93.913,56,56.7,0,65.0,65.0,60.0
20160416061500,517.0,1015.2,93.913,56,57.3,0,65.0,65.0,60.0
20160416063000,517.0,994.05,91.9565,56,57.3,0,65.1,65.0,60.0
20160416064500,517.0,994.05,91.9565,56,57.3,0,65.1,65.0,60.0
20160416070000,517.0,1015.2,93.913,56,57.3,0,65.3,65.0,60.0
20160416071500,517.0,1015.2,93.913,57,57.3,0,65.3,65.0,60.0
20160416073000,517.0,1050.45,97.1739,58,57.3,0,65.4,65.0,60.0
20160416074500,517.0,1050.45,97.1739,58,57.3,0,65.3,65.0,60.0
20160416080000,517.0,1069.25,98.913,59,57.3,0,65.3,65.0,60.0
20160416081500,517.0,1069.25,98.913,59,57.3,0,65.2,65.0,60.0
20160416083000,517.0,1069.25,98.913,59,57.3,0,65.3,65.0,60.0
20160416084500,517.0,1069.25,98.913,59,57.3,0,65.5,65.0,60.0
20160416090000,517.0,1069.25,98.913,59,57.3,0,65.7,65.0,60.0
20160416091500,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416093000,517.0,1069.25,98.913,59,56.7,0,66.0,65.0,60.0
20160416094500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160416100000,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160416101500,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160416103000,517.0,1069.25,98.913,59,56.7,0,66.5,65.0,60.0
20160416104500,517.0,1069.25,98.913,59,56.7,0,66.8,65.0,60.0
20160416110000,517.0,1069.25,98.913,59,56.7,0,66.9,65.0,60.0
20160416111500,517.0,1069.25,98.913,59,56.7,0,67.1,65.0,60.0
20160416113000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160416114500,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416120000,517.0,1069.25,98.913,59,56.7,0,65.6,65.0,60.0
20160416121500,517.0,1069.25,98.913,59,56.7,0,65.5,65.0,60.0
20160416123000,517.0,1069.25,98.913,59,56.7,0,65.6,65.0,60.0
20160416124500,517.0,1069.25,98.913,59,56.7,0,65.9,65.0,60.0
20160416130000,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160416131500,517.0,1050.45,97.1739,59,56.7,0,66.2,65.0,60.0
20160416133000,517.0,1069.25,98.913,59,56.7,0,66.5,65.0,60.0
20160416134500,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160416140000,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160416141500,517.0,1069.25,98.913,59,56.7,0,66.6,65.0,60.0
20160416143000,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160416144500,517.0,1050.45,97.1739,59,56.7,0,66.4,65.0,60.0
20160416150000,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160416151500,517.0,1050.45,97.1739,59,56.7,0,66.4,65.0,60.0
20160416153000,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160416154500,517.0,1050.45,97.1739,59,56.7,0,66.4,65.0,60.0
20160416160000,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160416161500,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160416163000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160416164500,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160416170000,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160416171500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160416173000,517.0,1050.45,97.1739,59,56.7,0,66.2,65.0,60.0
20160416174500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160416180000,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
