PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160416181500,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160416183000,517.0,1050.45,97.1739,59,56.7,0,66.1,65.0,60.0
20160416184500,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160416190000,517.0,1069.25,98.913,59,56.7,0,66.0,65.0,60.0
20160416191500,517.0,1069.25,98.913,59,56.7,0,65.9,65.0,60.0
20160416193000,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416194500,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416200000,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416201500,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416203000,517.0,1069.25,98.913,59,56.7,0,65.7,65.0,60.0
20160416204500,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160416210000,517.0,1069.25,98.913,59,56.7,0,66.0,65.0,60.0
20160416211500,517.0,1069.25,98.913,59,56.7,0,66.0,65.0,60.0
20160416213000,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160416214500,517.0,1050.45,97.1739,59,56.7,0,66.1,65.0,60.0
20160416220000,517.0,1050.45,97.1739,59,56.7,0,66.1,65.0,60.0
20160416221500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160416223000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160416224500,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160416230000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160416231500,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160416233000,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160416234500,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160417000000,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160417001500,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160417003000,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160417004500,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160417010000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160417011500,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160417013000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160417014500,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160417020000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160417021500,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160417023000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160417024500,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160417030000,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160417031500,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160417033000,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160417034500,517.0,1069.25,98.913,59,56.7,0,66.3,65.0,60.0
20160417040000,517.0,1050.45,97.1739,59,56.7,0,66.2,65.0,60.0
20160417041500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417043000,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417044500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417050000,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417051500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417053000,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417054500,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160417060000,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417061500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417063000,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417064500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160417070000,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160417071500,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160417073000,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160417074500,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160417080000,517.0,1050.45,97.1739,59,57.5,0,66.4,65.0,60.0
20160417081500,517.0,1050.45,97.1739,59,57.5,0,66.4,65.0,60.0
20160417083000,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160417084500,517.0,1050.45,97.1739,59,57.5,0,66.5,65.0,60.0
20160417090000,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160417091500,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160417093000,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160417094500,517.0,1069.25,98.913,59,57.5,0,66.8,65.0,60.0
20160417100000,517.0,1069.25,98.913,59,57.5,0,66.9,65.0,60.0
20160417101500,517.0,1069.25,98.913,59,57.5,0,67.0,65.0,60.0
20160417103000,517.0,1069.25,98.913,59,57.5,0,67.0,65.0,60.0
20160417104500,517.0,1069.25,98.913,59,56.4,0,67.1,65.0,60.0
20160417110000,517.0,1050.45,97.1739,59,56.4,0,67.1,65.0,60.0
20160417111500,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160417113000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160417114500,517.0,1069.25,98.913,59,56.4,0,65.9,65.0,60.0
20160417120000,517.0,1069.25,98.913,59,56.4,0,65.8,65.0,60.0
20160417121500,517.0,1069.25,98.913,59,56.4,0,65.7,65.0,60.0
20160417123000,517.0,1069.25,98.913,59,56.4,0,65.8,65.0,60.0
20160417124500,517.0,1050.45,97.1739,59,56.4,0,66.0,65.0,60.0
20160417130000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160417131500,517.0,1050.45,97.1739,59,56.4,0,66.5,65.0,60.0
20160417133000,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160417134500,517.0,1069.25,98.913,59,56.4,0,66.7,65.0,60.0
20160417140000,517.0,1069.25,98.913,59,56.4,0,66.8,65.0,60.0
20160417141500,517.0,1069.25,98.913,59,56.4,0,66.9,65.0,60.0
20160417143000,517.0,1050.45,97.1739,59,56.4,0,66.3,65.0,60.0
20160417144500,517.0,1069.25,98.913,59,56.4,0,66.0,65.0,60.0
20160417150000,517.0,1050.45,97.1739,59,56.4,0,66.0,65.0,60.0
20160417151500,517.0,1050.45,97.1739,59,56.4,0,65.9,65.0,60.0
20160417153000,517.0,1069.25,98.913,59,56.4,0,65.7,65.0,60.0
20160417154500,517.0,1050.45,97.1739,59,56.4,0,65.8,65.0,60.0
20160417160000,517.0,1069.25,98.913,59,56.4,0,66.0,65.0,60.0
20160417161500,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160417163000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160417164500,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160417170000,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160417171500,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160417173000,517.0,1050.45,97.1739,59,56.4,0,66.1,65.0,60.0
20160417174500,517.0,1050.45,97.1739,59,56.4,0,66.1,65.0,60.0
20160417180000,517.0,1050.45,97.1739,59,56.4,0,66.1,65.0,60.0
20160417181500,517.0,1050.45,97.1739,59,56.4,0,66.0,65.0,60.0
20160417183000,517.0,1050.45,97.1739,59,57.1,0,66.0,65.0,60.0
20160417184500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160417190000,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160417191500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160417193000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160417194500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160417200000,517.0,1050.45,97.1739,59,57.1,0,65.9,65.0,60.0
20160417201500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160417203000,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160417204500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160417210000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160417211500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160417213000,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160417214500,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160417220000,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160417221500,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160417223000,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160417224500,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160417230000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160417231500,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160417233000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160417234500,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160418000000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160418001500,517.0,1050.45,97.1739,59,57.1,0,65.6,65.0,60.0
20160418003000,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160418004500,517.0,1050.45,97.1739,59,57.1,0,65.6,65.0,60.0
20160418010000,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160418011500,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160418013000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160418014500,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160418020000,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160418021500,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160418023000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160418024500,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160418030000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160418031500,517.0,1050.45,97.1739,59,57.1,0,65.5,65.0,60.0
20160418033000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160418034500,517.0,1069.25,98.913,59,57.1,0,65.4,65.0,60.0
20160418040000,517.0,1069.25,98.913,59,57.1,0,65.3,65.0,60.0
20160418041500,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160418043000,517.0,1069.25,98.913,59,57.1,0,65.4,65.0,60.0
20160418044500,517.0,1069.25,98.913,59,57.1,0,65.4,65.0,60.0
20160418050000,517.0,1069.25,98.913,59,57.1,0,65.4,65.0,60.0
20160418051500,517.0,1069.25,98.913,59,57.1,0,65.6,65.0,60.0
20160418053000,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160418054500,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160418060000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160418061500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160418063000,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160418064500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160418070000,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160418071500,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160418073000,517.0,1015.2,93.913,56,57.1,0,65.4,65.0,60.0
20160418074500,517.0,972.9,90.0,56,57.1,0,65.3,65.0,60.0
20160418080000,517.0,1015.2,93.913,57,57.1,0,65.3,65.0,60.0
20160418081500,517.0,1015.2,93.913,57,57.1,0,65.2,65.0,60.0
20160418083000,517.0,1015.2,93.913,57,57.1,0,65.0,65.0,60.0
20160418084500,517.0,1015.2,93.913,57,57.1,0,64.9,65.0,60.0
20160418090000,517.0,1034.0,95.6522,57,57.1,0,65.1,65.0,60.0
20160418091500,517.0,1050.45,97.1739,58,57.1,0,65.5,65.0,60.0
20160418093000,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160418094500,517.0,1050.45,97.1739,58,56.4,0,66.0,65.0,60.0
20160418100000,517.0,1050.45,97.1739,58,56.4,0,65.8,65.0,60.0
20160418101500,517.0,1050.45,97.1739,59,56.4,0,65.9,65.0,60.0
20160418103000,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160418104500,517.0,1069.25,98.913,59,56.4,0,66.0,65.0,60.0
20160418110000,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160418111500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160418113000,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160418114500,517.0,1088.05,100.6522,59,56.4,0,66.3,65.0,60.0
20160418120000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160418121500,517.0,1106.85,102.3913,59,56.4,0,66.3,65.0,60.0
20160418123000,517.0,1088.05,100.6522,58,56.4,0,66.4,65.0,60.0
20160418124500,517.0,1088.05,100.6522,58,56.4,0,66.4,65.0,60.0
20160418130000,517.0,1069.25,98.913,58,56.4,0,66.3,65.0,60.0
20160418131500,517.0,1050.45,97.1739,58,57.1,0,66.4,65.0,60.0
20160418133000,517.0,1050.45,97.1739,58,56.4,0,66.4,65.0,60.0
20160418134500,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160418140000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160418141500,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160418143000,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160418144500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160418150000,517.0,1106.85,102.3913,59,57.1,0,66.4,65.0,60.0
20160418151500,517.0,1106.85,102.3913,59,57.1,0,66.1,65.0,60.0
20160418153000,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160418154500,517.0,1069.25,98.913,58,57.1,0,66.9,65.0,60.0
20160418160000,517.0,1088.05,100.6522,58,57.1,0,67.1,65.0,60.0
20160418161500,517.0,1050.45,97.1739,57,57.1,0,66.9,65.0,60.0
20160418163000,517.0,1050.45,97.1739,57,57.1,0,66.9,65.0,60.0
20160418164500,517.0,1050.45,97.1739,57,57.1,0,66.5,65.0,60.0
20160418170000,517.0,1069.25,98.913,57,56.4,0,66.3,65.0,60.0
20160418171500,517.0,1050.45,97.1739,57,57.1,0,66.2,65.0,60.0
20160418173000,517.0,1050.45,97.1739,57,57.1,0,66.1,65.0,60.0
20160418174500,517.0,1050.45,97.1739,57,57.1,0,66.2,65.0,60.0
20160418180000,517.0,1069.25,98.913,57,57.1,0,66.3,65.0,60.0
20160418181500,517.0,1050.45,97.1739,57,57.1,0,66.4,65.0,60.0
20160418183000,517.0,1050.45,97.1739,57,57.1,0,66.5,65.0,60.0
20160418184500,517.0,1069.25,98.913,57,57.1,0,66.6,65.0,60.0
20160418190000,517.0,1069.25,98.913,57,57.1,0,66.5,65.0,60.0
20160418191500,517.0,1050.45,97.1739,57,57.1,0,66.4,65.0,60.0
20160418193000,517.0,1069.25,98.913,57,57.1,0,66.3,65.0,60.0
20160418194500,517.0,1069.25,98.913,57,57.1,0,66.2,65.0,60.0
20160418200000,517.0,1069.25,98.913,57,57.1,0,66.2,65.0,60.0
20160418201500,517.0,1050.45,97.1739,57,57.1,0,66.2,65.0,60.0
20160418203000,517.0,1050.45,97.1739,57,57.1,0,66.1,65.0,60.0
20160418204500,517.0,1050.45,97.1739,57,57.1,0,66.1,65.0,60.0
20160418210000,517.0,1069.25,98.913,57,57.1,0,66.0,65.0,60.0
20160418211500,517.0,1069.25,98.913,57,57.1,0,65.8,65.0,60.0
20160418213000,517.0,1050.45,97.1739,57,57.1,0,65.8,65.0,60.0
20160418214500,517.0,1069.25,98.913,57,57.1,0,65.7,65.0,60.0
20160418220000,517.0,1050.45,97.1739,57,57.1,0,65.7,65.0,60.0
20160418221500,517.0,1050.45,97.1739,57,57.1,0,65.7,65.0,60.0
20160418223000,517.0,1069.25,98.913,57,57.1,0,65.6,65.0,60.0
20160418224500,517.0,1069.25,98.913,57,57.1,0,65.6,65.0,60.0
20160418230000,517.0,1050.45,97.1739,57,57.1,0,65.5,65.0,60.0
20160418231500,517.0,1069.25,98.913,57,57.1,0,65.5,65.0,60.0
20160418233000,517.0,1069.25,98.913,57,57.1,0,65.5,65.0,60.0
20160418234500,517.0,1050.45,97.1739,57,57.1,0,65.4,65.0,60.0
20160419000000,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160419001500,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160419003000,517.0,1069.25,98.913,57,57.1,0,65.2,65.0,60.0
20160419004500,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160419010000,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160419011500,517.0,1069.25,98.913,57,57.1,0,65.3,65.0,60.0
20160419013000,517.0,1069.25,98.913,57,57.1,0,65.3,65.0,60.0
20160419014500,517.0,1050.45,97.1739,57,57.1,0,65.4,65.0,60.0
20160419020000,517.0,1050.45,97.1739,57,57.1,0,65.4,65.0,60.0
20160419021500,517.0,1050.45,97.1739,57,57.1,0,65.4,65.0,60.0
20160419023000,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160419024500,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160419030000,517.0,1050.45,97.1739,57,57.1,0,65.4,65.0,60.0
20160419031500,517.0,1069.25,98.913,57,57.1,0,65.3,65.0,60.0
20160419033000,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160419034500,517.0,1050.45,97.1739,57,57.1,0,65.4,65.0,60.0
20160419040000,517.0,1050.45,97.1739,57,57.1,0,65.5,65.0,60.0
20160419041500,517.0,1050.45,97.1739,57,57.1,0,65.6,65.0,60.0
20160419043000,517.0,1050.45,97.1739,57,57.1,0,65.8,65.0,60.0
20160419044500,517.0,1050.45,97.1739,57,57.1,0,65.9,65.0,60.0
20160419050000,517.0,1050.45,97.1739,57,57.1,0,65.9,65.0,60.0
20160419051500,517.0,1050.45,97.1739,57,57.1,0,66.0,65.0,60.0
20160419053000,517.0,1050.45,97.1739,57,57.1,0,66.0,65.0,60.0
20160419054500,517.0,1069.25,98.913,57,57.1,0,66.0,65.0,60.0
20160419060000,517.0,1050.45,97.1739,57,57.1,0,66.0,65.0,60.0
20160419061500,517.0,1069.25,98.913,57,57.1,0,66.1,65.0,60.0
20160419063000,517.0,1050.45,97.1739,57,57.1,0,66.2,65.0,60.0
20160419064500,517.0,1050.45,97.1739,57,57.1,0,66.2,65.0,60.0
20160419070000,517.0,1050.45,97.1739,57,57.1,0,66.2,65.0,60.0
20160419071500,517.0,1050.45,97.1739,57,57.1,0,66.2,65.0,60.0
20160419073000,517.0,1050.45,97.1739,57,57.1,0,66.3,65.0,60.0
20160419074500,517.0,1050.45,97.1739,57,57.1,0,66.6,65.0,60.0
20160419080000,517.0,1069.25,98.913,57,57.1,0,66.6,65.0,60.0
20160419081500,517.0,1069.25,98.913,57,57.1,0,66.5,65.0,60.0
20160419083000,517.0,1050.45,97.1739,57,57.1,0,66.4,65.0,60.0
20160419084500,517.0,1050.45,97.1739,57,57.8,0,66.4,65.0,60.0
20160419090000,517.0,1069.25,98.913,58,57.8,0,66.4,65.0,60.0
20160419091500,517.0,1088.05,100.6522,58,57.8,0,66.7,65.0,60.0
20160419093000,517.0,1069.25,98.913,58,56.8,0,65.8,65.0,60.0
20160419094500,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160419100000,517.0,1034.0,95.6522,58,56.8,0,65.4,65.0,60.0
20160419101500,517.0,1050.45,97.1739,58,56.8,0,65.3,65.0,60.0
20160419103000,517.0,1069.25,98.913,59,56.8,0,65.5,65.0,60.0
20160419104500,517.0,1069.25,98.913,59,56.8,0,65.9,65.0,60.0
20160419110000,517.0,1088.05,100.6522,59,56.8,0,66.3,65.0,60.0
20160419111500,517.0,1106.85,102.3913,59,56.8,0,66.5,65.0,60.0
20160419113000,517.0,1125.65,104.1304,59,56.8,0,66.7,65.0,60.0
20160419114500,517.0,1106.85,102.3913,59,56.8,0,66.7,65.0,60.0
20160419120000,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160419121500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160419123000,517.0,1050.45,97.1739,57,56.8,0,65.6,65.0,60.0
20160419124500,517.0,1069.25,98.913,57,56.8,0,65.9,65.0,60.0
20160419130000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160419131500,517.0,1050.45,97.1739,58,56.8,0,66.2,65.0,60.0
20160419133000,517.0,1050.45,97.1739,58,56.8,0,66.3,65.0,60.0
20160419134500,517.0,1050.45,97.1739,59,57.5,0,66.6,65.0,60.0
20160419140000,517.0,1050.45,97.1739,59,56.8,0,66.8,65.0,60.0
20160419141500,517.0,1088.05,100.6522,59,57.5,0,66.9,65.0,60.0
20160419143000,517.0,1106.85,102.3913,59,56.8,0,67.0,65.0,60.0
20160419144500,517.0,1106.85,102.3913,58,56.8,0,66.9,65.0,60.0
20160419150000,517.0,1106.85,102.3913,58,56.8,0,66.6,65.0,60.0
20160419151500,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160419153000,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160419154500,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160419160000,517.0,1088.05,100.6522,58,56.8,0,65.9,65.0,60.0
20160419161500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160419163000,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160419164500,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160419170000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160419171500,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160419173000,517.0,1069.25,98.913,57,56.8,0,66.4,65.0,60.0
20160419174500,517.0,1069.25,98.913,57,56.8,0,66.4,65.0,60.0
20160419180000,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160419181500,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160419183000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160419184500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160419190000,517.0,1069.25,98.913,57,56.8,0,66.1,65.0,60.0
20160419191500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160419193000,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160419194500,517.0,1069.25,98.913,57,56.8,0,66.0,65.0,60.0
20160419200000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160419201500,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160419203000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160419204500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160419210000,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160419211500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160419213000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160419214500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160419220000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160419221500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160419223000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160419224500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160419230000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160419231500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160419233000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160419234500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160420000000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160420001500,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160420003000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160420004500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160420010000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160420011500,517.0,1050.45,97.1739,58,57.5,0,65.6,65.0,60.0
20160420013000,517.0,1050.45,97.1739,58,57.5,0,65.2,65.0,60.0
20160420014500,517.0,1034.0,95.6522,57,57.5,0,65.0,65.0,60.0
20160420020000,517.0,1050.45,97.1739,57,57.5,0,64.8,65.0,60.0
20160420021500,517.0,1050.45,97.1739,57,57.5,0,64.8,65.0,60.0
20160420023000,517.0,1050.45,97.1739,57,57.5,0,65.1,65.0,60.0
20160420024500,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160420030000,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160420031500,517.0,1050.45,97.1739,57,57.5,0,65.3,65.0,60.0
20160420033000,517.0,1034.0,95.6522,57,57.5,0,65.3,65.0,60.0
20160420034500,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160420040000,517.0,1069.25,98.913,58,57.5,0,65.2,65.0,60.0
20160420041500,517.0,1069.25,98.913,58,57.5,0,65.1,65.0,60.0
20160420043000,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160420044500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160420050000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160420051500,517.0,1050.45,97.1739,58,57.5,0,65.7,65.0,60.0
20160420053000,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160420054500,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160420060000,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160420061500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160420063000,517.0,1050.45,97.1739,58,57.5,0,66.1,65.0,60.0
20160420064500,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160420070000,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160420071500,517.0,1050.45,97.1739,58,57.5,0,66.3,65.0,60.0
20160420073000,517.0,1050.45,97.1739,58,57.5,0,66.5,65.0,60.0
20160420074500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160420080000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160420081500,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160420083000,517.0,1088.05,100.6522,58,56.9,0,65.5,65.0,60.0
20160420084500,517.0,1069.25,98.913,58,56.9,0,65.3,65.0,60.0
20160420090000,517.0,1069.25,98.913,58,56.9,0,65.2,65.0,60.0
20160420091500,517.0,1050.45,97.1739,58,56.9,0,65.6,65.0,60.0
20160420093000,517.0,1069.25,98.913,58,56.0,0,65.5,65.0,60.0
20160420094500,517.0,1050.45,97.1739,58,56.0,0,65.7,65.0,60.0
20160420100000,517.0,1069.25,98.913,58,56.0,0,65.8,65.0,60.0
20160420101500,517.0,1069.25,98.913,58,56.0,0,65.8,65.0,60.0
20160420103000,517.0,1050.45,97.1739,58,56.0,0,65.8,65.0,60.0
20160420104500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160420110000,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160420111500,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160420113000,517.0,1050.45,97.1739,59,56.4,0,66.7,65.0,60.0
20160420114500,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160420120000,517.0,1069.25,98.913,59,56.4,0,66.1,65.0,60.0
20160420121500,517.0,1069.25,98.913,59,56.4,0,66.0,65.0,60.0
20160420123000,517.0,1088.05,100.6522,59,56.4,0,66.2,65.0,60.0
20160420124500,517.0,1106.85,102.3913,59,56.4,0,66.2,65.0,60.0
20160420130000,517.0,1088.05,100.6522,59,56.4,0,66.2,65.0,60.0
20160420131500,517.0,1088.05,100.6522,59,56.4,0,66.2,65.0,60.0
20160420133000,517.0,1050.45,97.1739,58,56.4,0,66.3,65.0,60.0
20160420134500,517.0,1069.25,98.913,59,56.4,0,66.5,65.0,60.0
20160420140000,517.0,1069.25,98.913,59,56.4,0,66.8,65.0,60.0
20160420141500,517.0,1069.25,98.913,59,56.4,0,66.7,65.0,60.0
20160420143000,517.0,1069.25,98.913,59,56.4,0,66.8,65.0,60.0
20160420144500,517.0,1106.85,102.3913,59,57.5,0,67.2,65.0,60.0
20160420150000,517.0,1106.85,102.3913,59,57.5,0,67.3,65.0,60.0
20160420151500,517.0,1106.85,102.3913,58,57.5,0,67.7,65.0,60.0
20160420153000,517.0,1106.85,102.3913,58,57.5,0,67.6,65.0,60.0
20160420154500,517.0,1106.85,102.3913,58,56.7,0,67.3,65.0,60.0
20160420160000,517.0,1088.05,100.6522,58,56.7,0,67.3,65.0,60.0
20160420161500,517.0,1106.85,102.3913,58,56.7,0,67.8,65.0,60.0
20160420163000,517.0,1088.05,100.6522,58,56.7,0,68.6,65.0,60.0
20160420164500,517.0,1088.05,100.6522,58,56.7,0,68.9,65.0,60.0
20160420170000,517.0,1088.05,100.6522,58,56.7,0,68.7,65.0,60.0
20160420171500,517.0,1088.05,100.6522,57,56.7,0,67.9,65.0,60.0
20160420173000,517.0,1050.45,97.1739,57,56.7,0,67.3,65.0,60.0
20160420174500,517.0,1069.25,98.913,57,56.7,0,66.9,65.0,60.0
20160420180000,517.0,1069.25,98.913,57,56.7,0,66.6,65.0,60.0
20160420181500,517.0,1050.45,97.1739,57,56.7,0,66.4,65.0,60.0
20160420183000,517.0,1069.25,98.913,57,56.7,0,66.3,65.0,60.0
20160420184500,517.0,1069.25,98.913,57,56.7,0,66.1,65.0,60.0
20160420190000,517.0,1069.25,98.913,57,56.7,0,65.9,65.0,60.0
20160420191500,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160420193000,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160420194500,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160420200000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160420201500,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160420203000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160420204500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160420210000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160420211500,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160420213000,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160420214500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160420220000,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160420221500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160420223000,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160420224500,517.0,1069.25,98.913,57,57.5,0,65.6,65.0,60.0
20160420230000,517.0,1050.45,97.1739,57,57.5,0,65.5,65.0,60.0
20160420231500,517.0,1069.25,98.913,57,57.5,0,65.5,65.0,60.0
20160420233000,517.0,1069.25,98.913,57,57.5,0,65.4,65.0,60.0
20160420234500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160421000000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160421001500,517.0,1050.45,97.1739,57,57.5,0,65.3,65.0,60.0
20160421003000,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160421004500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160421010000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160421011500,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160421013000,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160421014500,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160421020000,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160421021500,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160421023000,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160421024500,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160421030000,517.0,1050.45,97.1739,57,57.5,0,65.1,65.0,60.0
20160421031500,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160421033000,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160421034500,517.0,1050.45,97.1739,57,57.5,0,65.3,65.0,60.0
20160421040000,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160421041500,517.0,1069.25,98.913,57,57.5,0,65.2,65.0,60.0
20160421043000,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160421044500,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160421050000,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160421051500,517.0,1050.45,97.1739,57,56.8,0,65.2,65.0,60.0
20160421053000,517.0,1069.25,98.913,57,56.8,0,65.3,65.0,60.0
20160421054500,517.0,1050.45,97.1739,57,56.8,0,65.2,65.0,60.0
20160421060000,517.0,1069.25,98.913,57,56.8,0,65.2,65.0,60.0
20160421061500,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160421063000,517.0,1069.25,98.913,57,57.5,0,65.3,65.0,60.0
20160421064500,517.0,1050.45,97.1739,57,57.5,0,65.1,65.0,60.0
20160421070000,517.0,1069.25,98.913,57,57.5,0,64.9,65.0,60.0
20160421071500,517.0,1069.25,98.913,57,57.5,0,64.7,65.0,60.0
20160421073000,517.0,1069.25,98.913,57,57.5,0,64.8,65.0,60.0
20160421074500,517.0,1069.25,98.913,57,57.5,0,64.8,65.0,60.0
20160421080000,517.0,1034.0,95.6522,57,57.5,0,65.0,65.0,60.0
20160421081500,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160421083000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160421084500,517.0,1050.45,97.1739,58,57.5,0,65.3,65.0,60.0
20160421090000,517.0,1050.45,97.1739,58,57.5,0,65.4,65.0,60.0
20160421091500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160421093000,517.0,1125.65,104.1304,59,57.5,0,65.5,65.0,60.0
20160421094500,517.0,1125.65,104.1304,59,57.5,0,65.5,65.0,60.0
20160421100000,517.0,1106.85,102.3913,59,56.4,0,65.6,65.0,60.0
20160421101500,517.0,1088.05,100.6522,59,56.4,0,65.8,65.0,60.0
20160421103000,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160421104500,517.0,1069.25,98.913,58,56.4,0,66.1,65.0,60.0
20160421110000,517.0,1088.05,100.6522,58,56.4,0,66.4,65.0,60.0
20160421111500,517.0,1088.05,100.6522,58,56.4,0,66.0,65.0,60.0
20160421113000,517.0,1069.25,98.913,57,56.4,0,65.6,65.0,60.0
20160421114500,517.0,1069.25,98.913,57,56.4,0,65.8,65.0,60.0
20160421120000,517.0,1050.45,97.1739,57,56.4,0,65.9,65.0,60.0
20160421121500,517.0,1050.45,97.1739,57,56.4,0,66.0,65.0,60.0
20160421123000,517.0,1069.25,98.913,58,56.4,0,66.1,65.0,60.0
20160421124500,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160421130000,517.0,1088.05,100.6522,58,56.4,0,66.4,65.0,60.0
20160421131500,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160421133000,517.0,1069.25,98.913,58,56.4,0,66.1,65.0,60.0
20160421134500,517.0,1050.45,97.1739,58,56.4,0,66.2,65.0,60.0
20160421140000,517.0,1050.45,97.1739,58,56.4,0,66.3,65.0,60.0
20160421141500,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160421143000,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160421144500,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160421150000,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160421151500,517.0,1088.05,100.6522,59,56.4,0,66.9,65.0,60.0
20160421153000,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160421154500,517.0,1125.65,104.1304,59,56.4,0,67.1,65.0,60.0
20160421160000,517.0,1106.85,102.3913,58,56.4,0,67.1,65.0,60.0
20160421161500,517.0,1088.05,100.6522,58,56.4,0,66.9,65.0,60.0
20160421163000,517.0,1088.05,100.6522,58,56.4,0,66.8,65.0,60.0
20160421164500,517.0,1088.05,100.6522,58,56.4,0,66.9,65.0,60.0
20160421170000,517.0,1088.05,100.6522,58,56.4,0,66.5,65.0,60.0
20160421171500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160421173000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160421174500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160421180000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160421181500,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160421183000,517.0,1050.45,97.1739,57,57.1,0,65.2,65.0,60.0
20160421184500,517.0,1050.45,97.1739,57,57.1,0,65.2,65.0,60.0
20160421190000,517.0,1050.45,97.1739,57,57.1,0,65.4,65.0,60.0
20160421191500,517.0,1050.45,97.1739,57,57.1,0,65.5,65.0,60.0
20160421193000,517.0,1069.25,98.913,57,57.1,0,65.8,65.0,60.0
20160421194500,517.0,1069.25,98.913,57,57.1,0,65.7,65.0,60.0
20160421200000,517.0,1069.25,98.913,57,57.1,0,65.8,65.0,60.0
20160421201500,517.0,1069.25,98.913,57,57.1,0,65.7,65.0,60.0
20160421203000,517.0,1069.25,98.913,57,57.1,0,65.7,65.0,60.0
20160421204500,517.0,1069.25,98.913,57,57.1,0,65.8,65.0,60.0
20160421210000,517.0,1069.25,98.913,57,57.1,0,65.7,65.0,60.0
20160421211500,517.0,1069.25,98.913,57,57.1,0,65.7,65.0,60.0
20160421213000,517.0,1069.25,98.913,57,57.1,0,65.6,65.0,60.0
20160421214500,517.0,1069.25,98.913,57,57.1,0,65.6,65.0,60.0
20160421220000,517.0,1069.25,98.913,57,57.1,0,65.6,65.0,60.0
20160421221500,517.0,1069.25,98.913,57,57.1,0,65.5,65.0,60.0
20160421223000,517.0,1069.25,98.913,57,57.1,0,65.5,65.0,60.0
20160421224500,517.0,1069.25,98.913,57,57.1,0,65.5,65.0,60.0
20160421230000,517.0,1069.25,98.913,57,57.1,0,65.4,65.0,60.0
20160421231500,517.0,1050.45,97.1739,57,57.1,0,65.5,65.0,60.0
20160421233000,517.0,1069.25,98.913,57,57.1,0,65.4,65.0,60.0
20160421234500,517.0,1069.25,98.913,57,57.1,0,65.4,65.0,60.0
20160422000000,517.0,1069.25,98.913,57,57.1,0,65.3,65.0,60.0
20160422001500,517.0,1069.25,98.913,57,57.1,0,65.3,65.0,60.0
20160422003000,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160422004500,517.0,1069.25,98.913,57,57.1,0,65.2,65.0,60.0
20160422010000,517.0,1069.25,98.913,57,57.1,0,65.2,65.0,60.0
20160422011500,517.0,1069.25,98.913,57,57.1,0,65.2,65.0,60.0
20160422013000,517.0,1069.25,98.913,57,57.1,0,65.2,65.0,60.0
20160422014500,517.0,1069.25,98.913,57,57.1,0,65.2,65.0,60.0
20160422020000,517.0,1069.25,98.913,57,57.1,0,65.2,65.0,60.0
20160422021500,517.0,1069.25,98.913,57,57.1,0,65.2,65.0,60.0
20160422023000,517.0,1069.25,98.913,57,57.1,0,65.2,65.0,60.0
20160422024500,517.0,1050.45,97.1739,57,57.1,0,65.1,65.0,60.0
20160422030000,517.0,1069.25,98.913,57,57.1,0,65.1,65.0,60.0
20160422031500,517.0,1069.25,98.913,57,57.1,0,65.1,65.0,60.0
20160422033000,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160422034500,517.0,1069.25,98.913,57,57.9,0,65.2,65.0,60.0
20160422040000,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160422041500,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160422043000,517.0,1069.25,98.913,57,57.9,0,65.2,65.0,60.0
20160422044500,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160422050000,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160422051500,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160422053000,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160422054500,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160422060000,517.0,1069.25,98.913,57,57.9,0,65.0,65.0,60.0
20160422061500,517.0,1069.25,98.913,57,57.9,0,65.1,65.0,60.0
20160422063000,517.0,1069.25,98.913,57,57.9,0,65.3,65.0,60.0
20160422064500,517.0,1069.25,98.913,57,57.9,0,65.4,65.0,60.0
20160422070000,517.0,1069.25,98.913,57,57.9,0,65.4,65.0,60.0
20160422071500,517.0,1069.25,98.913,57,57.9,0,65.6,65.0,60.0
20160422073000,517.0,1069.25,98.913,57,57.9,0,65.6,65.0,60.0
20160422074500,517.0,1088.05,100.6522,57,57.9,0,65.6,65.0,60.0
20160422080000,517.0,1069.25,98.913,57,57.2,0,65.5,65.0,60.0
20160422081500,517.0,1069.25,98.913,57,57.2,0,65.5,65.0,60.0
20160422083000,517.0,1069.25,98.913,57,57.2,0,65.4,65.0,60.0
20160422084500,517.0,1050.45,97.1739,57,57.2,0,65.5,65.0,60.0
20160422090000,517.0,1050.45,97.1739,57,56.4,0,65.5,65.0,60.0
20160422091500,517.0,1050.45,97.1739,58,57.1,0,65.6,65.0,60.0
20160422093000,517.0,1050.45,97.1739,58,57.1,0,65.2,65.0,60.0
20160422094500,517.0,1034.0,95.6522,57,56.3,0,65.0,65.0,60.0
20160422100000,517.0,1034.0,95.6522,57,56.3,0,64.9,65.0,60.0
20160422101500,517.0,1034.0,95.6522,57,56.3,0,65.0,65.0,60.0
20160422103000,517.0,1034.0,95.6522,57,56.3,0,65.3,65.0,60.0
20160422104500,517.0,1069.25,98.913,58,56.3,0,65.8,65.0,60.0
20160422110000,517.0,1050.45,97.1739,58,56.3,0,66.1,65.0,60.0
20160422111500,517.0,1050.45,97.1739,58,56.3,0,66.3,65.0,60.0
20160422113000,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160422114500,517.0,1050.45,97.1739,59,56.3,0,65.9,65.0,60.0
20160422120000,517.0,1050.45,97.1739,58,56.3,0,65.6,65.0,60.0
20160422121500,517.0,1069.25,98.913,58,56.3,0,65.5,65.0,60.0
20160422123000,517.0,1088.05,100.6522,58,56.3,0,65.9,65.0,60.0
20160422124500,517.0,1088.05,100.6522,58,56.3,0,65.9,65.0,60.0
20160422130000,517.0,1088.05,100.6522,58,56.3,0,66.1,65.0,60.0
20160422131500,517.0,1088.05,100.6522,58,56.3,0,66.1,65.0,60.0
20160422133000,517.0,1088.05,100.6522,58,56.3,0,66.0,65.0,60.0
20160422134500,517.0,1088.05,100.6522,58,56.3,0,66.4,65.0,60.0
20160422140000,517.0,1069.25,98.913,58,56.3,0,66.2,65.0,60.0
20160422141500,517.0,1069.25,98.913,58,56.3,0,66.2,65.0,60.0
20160422143000,517.0,1050.45,97.1739,58,56.3,0,66.0,65.0,60.0
20160422144500,517.0,1069.25,98.913,59,56.3,0,66.1,65.0,60.0
20160422150000,517.0,1069.25,98.913,59,56.3,0,66.0,65.0,60.0
20160422151500,517.0,1069.25,98.913,59,56.3,0,66.0,65.0,60.0
20160422153000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160422154500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160422160000,517.0,1088.05,100.6522,59,56.4,0,66.6,65.0,60.0
20160422161500,517.0,1069.25,98.913,59,56.4,0,66.7,65.0,60.0
20160422163000,517.0,1088.05,100.6522,59,56.4,0,68.0,65.0,60.0
20160422164500,517.0,1106.85,102.3913,59,56.4,0,69.3,65.0,60.0
20160422170000,517.0,1125.65,104.1304,59,56.4,0,70.0,65.0,60.0
20160422171500,517.0,1106.85,102.3913,58,56.4,0,70.5,65.0,60.0
20160422173000,517.0,1088.05,100.6522,58,56.4,0,70.7,65.0,60.0
20160422174500,517.0,1088.05,100.6522,58,56.4,0,69.8,65.0,60.0
20160422180000,517.0,1088.05,100.6522,58,56.4,0,69.1,65.0,60.0
20160422181500,517.0,1106.85,102.3913,58,56.4,0,68.0,65.0,60.0
20160422183000,517.0,1106.85,102.3913,58,56.4,0,67.7,65.0,60.0
20160422184500,517.0,1106.85,102.3913,58,56.4,0,67.6,65.0,60.0
20160422190000,517.0,1106.85,102.3913,58,57.1,0,67.4,65.0,60.0
20160422191500,517.0,1106.85,102.3913,58,57.1,0,67.3,65.0,60.0
20160422193000,517.0,1106.85,102.3913,58,57.1,0,67.1,65.0,60.0
20160422194500,517.0,1088.05,100.6522,58,57.1,0,66.8,65.0,60.0
20160422200000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160422201500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160422203000,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160422204500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160422210000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160422211500,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160422213000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160422214500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160422220000,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160422221500,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160422223000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160422224500,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160422230000,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160422231500,517.0,1088.05,100.6522,58,57.1,0,65.9,65.0,60.0
20160422233000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160422234500,517.0,1088.05,100.6522,58,57.9,0,65.8,65.0,60.0
20160423000000,517.0,1088.05,100.6522,58,57.9,0,65.8,65.0,60.0
20160423001500,517.0,1088.05,100.6522,58,57.9,0,65.8,65.0,60.0
20160423003000,517.0,1088.05,100.6522,58,57.9,0,65.7,65.0,60.0
20160423004500,517.0,1088.05,100.6522,58,57.9,0,65.6,65.0,60.0
20160423010000,517.0,1088.05,100.6522,58,57.9,0,65.6,65.0,60.0
20160423011500,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160423013000,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160423014500,517.0,1069.25,98.913,58,57.9,0,65.1,65.0,60.0
20160423020000,517.0,1069.25,98.913,58,57.9,0,64.9,65.0,60.0
20160423021500,517.0,1069.25,98.913,58,57.9,0,65.0,65.0,60.0
20160423023000,517.0,1069.25,98.913,58,57.9,0,65.2,65.0,60.0
20160423024500,517.0,1069.25,98.913,58,57.9,0,65.4,65.0,60.0
20160423030000,517.0,1069.25,98.913,58,57.9,0,65.5,65.0,60.0
20160423031500,517.0,1069.25,98.913,58,57.9,0,65.5,65.0,60.0
20160423033000,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160423034500,517.0,1069.25,98.913,58,57.3,0,65.6,65.0,60.0
20160423040000,517.0,1069.25,98.913,58,57.3,0,65.5,65.0,60.0
20160423041500,517.0,1050.45,97.1739,58,57.3,0,65.5,65.0,60.0
20160423043000,517.0,1069.25,98.913,58,57.3,0,65.5,65.0,60.0
20160423044500,517.0,1069.25,98.913,58,57.3,0,65.3,65.0,60.0
20160423050000,517.0,1069.25,98.913,58,57.3,0,65.3,65.0,60.0
20160423051500,517.0,1069.25,98.913,58,57.3,0,65.3,65.0,60.0
20160423053000,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160423054500,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160423060000,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160423061500,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160423063000,517.0,1069.25,98.913,58,57.9,0,65.2,65.0,60.0
20160423064500,517.0,1069.25,98.913,58,57.9,0,65.2,65.0,60.0
20160423070000,517.0,1069.25,98.913,58,57.9,0,65.1,65.0,60.0
20160423071500,517.0,1069.25,98.913,58,57.9,0,65.2,65.0,60.0
20160423073000,517.0,1069.25,98.913,58,56.8,0,65.1,65.0,60.0
20160423074500,517.0,1069.25,98.913,58,56.8,0,65.1,65.0,60.0
20160423080000,517.0,1069.25,98.913,58,56.8,0,65.2,65.0,60.0
20160423081500,517.0,1088.05,100.6522,58,56.8,0,65.2,65.0,60.0
20160423083000,517.0,1069.25,98.913,58,56.8,0,65.3,65.0,60.0
20160423084500,517.0,1069.25,98.913,58,56.8,0,65.3,65.0,60.0
20160423090000,517.0,1069.25,98.913,58,56.8,0,65.3,65.0,60.0
20160423091500,517.0,1069.25,98.913,58,56.8,0,65.4,65.0,60.0
20160423093000,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160423094500,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160423100000,517.0,1050.45,97.1739,57,56.0,0,65.3,65.0,60.0
20160423101500,517.0,972.9,90.0,54,56.7,0,64.6,65.0,60.0
20160423103000,517.0,846.0,78.2609,50,56.7,0,64.4,65.0,60.0
20160423104500,517.0,752.0,69.5652,48,56.7,0,64.5,65.0,60.0
20160423110000,517.0,752.0,69.5652,48,56.7,0,64.8,65.0,60.0
20160423111500,517.0,752.0,69.5652,48,56.7,0,65.3,65.0,60.0
20160423113000,517.0,954.1,88.2609,54,56.7,0,65.7,65.0,60.0
20160423114500,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160423120000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160423121500,517.0,1069.25,98.913,58,56.7,0,66.3,65.0,60.0
20160423123000,517.0,1069.25,98.913,58,55.6,0,66.4,65.0,60.0
20160423124500,517.0,1050.45,97.1739,58,55.6,0,65.5,65.0,60.0
20160423130000,517.0,972.9,90.0,55,55.6,0,65.3,65.0,60.0
20160423131500,517.0,951.75,88.0435,55,55.6,0,65.3,65.0,60.0
20160423133000,517.0,951.75,88.0435,55,56.3,0,65.3,65.0,60.0
20160423134500,517.0,951.75,88.0435,55,56.3,0,65.2,65.0,60.0
20160423140000,517.0,972.9,90.0,55,56.3,0,65.4,65.0,60.0
20160423141500,517.0,1050.45,97.1739,58,56.3,0,65.6,65.0,60.0
20160423143000,517.0,1050.45,97.1739,58,56.3,0,65.7,65.0,60.0
20160423144500,517.0,1050.45,97.1739,58,56.3,0,66.0,65.0,60.0
20160423150000,517.0,1050.45,97.1739,58,56.3,0,66.2,65.0,60.0
20160423151500,517.0,1069.25,98.913,59,56.3,0,66.4,65.0,60.0
20160423153000,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160423154500,517.0,1069.25,98.913,59,56.3,0,66.5,65.0,60.0
20160423160000,517.0,1069.25,98.913,59,56.3,0,66.9,65.0,60.0
20160423161500,517.0,1069.25,98.913,59,56.3,0,67.6,65.0,60.0
20160423163000,517.0,1069.25,98.913,59,56.3,0,69.4,65.0,60.0
20160423164500,517.0,1069.25,98.913,59,56.3,0,70.4,65.0,60.0
20160423170000,517.0,1069.25,98.913,59,56.3,0,71.2,65.0,60.0
20160423171500,517.0,1069.25,98.913,59,57.1,0,71.4,65.0,60.0
20160423173000,517.0,1069.25,98.913,59,57.1,0,71.6,65.0,60.0
20160423174500,517.0,1069.25,98.913,59,57.1,0,71.2,65.0,60.0
20160423180000,517.0,1069.25,98.913,59,57.1,0,70.0,65.0,60.0
20160423181500,517.0,1069.25,98.913,59,57.1,0,69.3,65.0,60.0
20160423183000,517.0,1069.25,98.913,59,57.1,0,69.1,65.0,60.0
20160423184500,517.0,1088.05,100.6522,59,57.1,0,68.9,65.0,60.0
20160423190000,517.0,1088.05,100.6522,59,57.1,0,68.5,65.0,60.0
20160423191500,517.0,1088.05,100.6522,59,57.1,0,68.2,65.0,60.0
20160423193000,517.0,1069.25,98.913,59,57.1,0,68.0,65.0,60.0
20160423194500,517.0,1069.25,98.913,59,57.1,0,67.7,65.0,60.0
20160423200000,517.0,1069.25,98.913,59,57.1,0,67.4,65.0,60.0
20160423201500,517.0,1088.05,100.6522,59,57.1,0,67.2,65.0,60.0
20160423203000,517.0,1069.25,98.913,59,57.1,0,67.1,65.0,60.0
20160423204500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160423210000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160423211500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160423213000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160423214500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160423220000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160423221500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160423223000,517.0,1069.25,98.913,59,57.9,0,65.9,65.0,60.0
20160423224500,517.0,1069.25,98.913,59,57.9,0,65.8,65.0,60.0
20160423230000,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160423231500,517.0,1069.25,98.913,59,57.9,0,65.8,65.0,60.0
20160423233000,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160423234500,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160424000000,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160424001500,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160424003000,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160424004500,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160424010000,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160424011500,517.0,1069.25,98.913,59,57.9,0,65.4,65.0,60.0
20160424013000,517.0,1069.25,98.913,59,57.9,0,65.2,65.0,60.0
20160424014500,517.0,1069.25,98.913,59,57.9,0,65.2,65.0,60.0
20160424020000,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424021500,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424023000,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424024500,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424030000,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160424031500,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160424033000,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160424034500,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160424040000,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160424041500,517.0,1069.25,98.913,59,57.9,0,65.3,65.0,60.0
20160424043000,517.0,1069.25,98.913,59,57.9,0,65.2,65.0,60.0
20160424044500,517.0,1069.25,98.913,59,57.9,0,65.2,65.0,60.0
20160424050000,517.0,1069.25,98.913,59,57.9,0,65.2,65.0,60.0
20160424051500,517.0,1069.25,98.913,59,57.9,0,65.2,65.0,60.0
20160424053000,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424054500,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424060000,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424061500,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424063000,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424064500,517.0,1069.25,98.913,59,57.9,0,65.0,65.0,60.0
20160424070000,517.0,1069.25,98.913,59,57.9,0,65.0,65.0,60.0
20160424071500,517.0,1069.25,98.913,59,57.9,0,65.1,65.0,60.0
20160424073000,517.0,1050.45,97.1739,59,57.2,0,65.1,65.0,60.0
20160424074500,517.0,1069.25,98.913,59,57.2,0,65.1,65.0,60.0
20160424080000,517.0,1069.25,98.913,59,57.2,0,65.2,65.0,60.0
20160424081500,517.0,1069.25,98.913,59,56.4,0,65.2,65.0,60.0
20160424083000,517.0,1050.45,97.1739,59,56.4,0,65.2,65.0,60.0
20160424084500,517.0,1069.25,98.913,59,56.4,0,65.2,65.0,60.0
20160424090000,517.0,1069.25,98.913,59,56.4,0,65.1,65.0,60.0
20160424091500,517.0,1069.25,98.913,59,56.4,0,65.2,65.0,60.0
20160424093000,517.0,1069.25,98.913,59,56.4,0,65.3,65.0,60.0
20160424094500,517.0,1069.25,98.913,59,56.4,0,65.4,65.0,60.0
20160424100000,517.0,1069.25,98.913,59,56.4,0,65.4,65.0,60.0
20160424101500,517.0,1069.25,98.913,59,55.6,0,65.4,65.0,60.0
20160424103000,517.0,1069.25,98.913,59,56.3,0,65.4,65.0,60.0
20160424104500,517.0,1069.25,98.913,59,56.3,0,65.6,65.0,60.0
20160424110000,517.0,1069.25,98.913,59,56.3,0,65.8,65.0,60.0
20160424111500,517.0,1069.25,98.913,59,56.3,0,65.8,65.0,60.0
20160424113000,517.0,1069.25,98.913,59,56.3,0,66.0,65.0,60.0
20160424114500,517.0,1069.25,98.913,59,56.3,0,66.1,65.0,60.0
20160424120000,517.0,1069.25,98.913,59,56.3,0,66.2,65.0,60.0
20160424121500,517.0,1050.45,97.1739,59,56.3,0,66.3,65.0,60.0
20160424123000,517.0,1050.45,97.1739,59,56.3,0,66.3,65.0,60.0
20160424124500,517.0,1050.45,97.1739,59,56.3,0,65.8,65.0,60.0
20160424130000,517.0,1069.25,98.913,59,56.3,0,65.7,65.0,60.0
20160424131500,517.0,1050.45,97.1739,59,56.3,0,65.6,65.0,60.0
20160424133000,517.0,1050.45,97.1739,59,56.3,0,65.7,65.0,60.0
20160424134500,517.0,1069.25,98.913,59,56.3,0,65.6,65.0,60.0
20160424140000,517.0,1069.25,98.913,59,56.3,0,65.8,65.0,60.0
20160424141500,517.0,1069.25,98.913,59,55.6,0,65.8,65.0,60.0
20160424143000,517.0,1069.25,98.913,59,56.3,0,65.8,65.0,60.0
20160424144500,517.0,1069.25,98.913,59,55.6,0,66.0,65.0,60.0
20160424150000,517.0,1050.45,97.1739,59,56.3,0,66.2,65.0,60.0
20160424151500,517.0,1050.45,97.1739,59,56.3,0,66.4,65.0,60.0
20160424153000,517.0,1069.25,98.913,59,56.3,0,66.7,65.0,60.0
20160424154500,517.0,1050.45,97.1739,59,56.3,0,66.8,65.0,60.0
20160424160000,517.0,1050.45,97.1739,59,56.3,0,67.3,65.0,60.0
20160424161500,517.0,1069.25,98.913,59,56.3,0,67.9,65.0,60.0
20160424163000,517.0,1050.45,97.1739,59,56.3,0,69.3,65.0,60.0
20160424164500,517.0,1069.25,98.913,59,56.3,0,69.7,65.0,60.0
20160424170000,517.0,1069.25,98.913,59,56.3,0,68.9,65.0,60.0
20160424171500,517.0,1050.45,97.1739,59,56.3,0,69.3,65.0,60.0
20160424173000,517.0,1069.25,98.913,59,57.1,0,68.7,65.0,60.0
20160424174500,517.0,1069.25,98.913,59,57.1,0,68.1,65.0,60.0
20160424180000,517.0,1069.25,98.913,59,57.1,0,67.6,65.0,60.0
20160424181500,517.0,1069.25,98.913,59,57.1,0,67.2,65.0,60.0
20160424183000,517.0,1050.45,97.1739,59,57.1,0,66.9,65.0,60.0
20160424184500,517.0,1050.45,97.1739,59,57.1,0,66.7,65.0,60.0
20160424190000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160424191500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160424193000,517.0,1050.45,97.1739,59,57.1,0,66.3,65.0,60.0
20160424194500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160424200000,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160424201500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160424203000,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160424204500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160424210000,517.0,1050.45,97.1739,59,57.1,0,65.7,65.0,60.0
20160424211500,517.0,1050.45,97.1739,59,57.1,0,65.7,65.0,60.0
