PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160424213000,517.0,1050.45,97.1739,59,57.1,0,65.7,65.0,60.0
20160424214500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160424220000,517.0,1050.45,97.1739,59,57.1,0,66.0,65.0,60.0
20160424221500,517.0,1050.45,97.1739,59,57.1,0,66.1,65.0,60.0
20160424223000,517.0,1050.45,97.1739,59,57.1,0,66.1,65.0,60.0
20160424224500,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160424230000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160424231500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160424233000,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160424234500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160425000000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160425001500,517.0,1050.45,97.1739,59,57.1,0,65.8,65.0,60.0
20160425003000,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160425004500,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160425010000,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160425011500,517.0,1050.45,97.1739,59,57.9,0,65.7,65.0,60.0
20160425013000,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160425014500,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160425020000,517.0,1050.45,97.1739,59,57.9,0,65.6,65.0,60.0
20160425021500,517.0,1050.45,97.1739,59,57.9,0,65.6,65.0,60.0
20160425023000,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160425024500,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160425030000,517.0,1050.45,97.1739,59,57.9,0,65.4,65.0,60.0
20160425031500,517.0,1050.45,97.1739,59,57.9,0,65.4,65.0,60.0
20160425033000,517.0,1050.45,97.1739,59,57.9,0,65.5,65.0,60.0
20160425034500,517.0,1069.25,98.913,59,57.9,0,65.6,65.0,60.0
20160425040000,517.0,1050.45,97.1739,59,57.9,0,65.8,65.0,60.0
20160425041500,517.0,1050.45,97.1739,59,57.9,0,65.8,65.0,60.0
20160425043000,517.0,1050.45,97.1739,59,57.9,0,65.9,65.0,60.0
20160425044500,517.0,1050.45,97.1739,59,57.9,0,66.0,65.0,60.0
20160425050000,517.0,1050.45,97.1739,59,57.9,0,66.0,65.0,60.0
20160425051500,517.0,1050.45,97.1739,59,57.9,0,66.0,65.0,60.0
20160425053000,517.0,1050.45,97.1739,59,57.9,0,66.0,65.0,60.0
20160425054500,517.0,1050.45,97.1739,59,57.9,0,66.0,65.0,60.0
20160425060000,517.0,1050.45,97.1739,59,57.9,0,66.0,65.0,60.0
20160425061500,517.0,1015.2,93.913,57,57.9,0,65.3,65.0,60.0
20160425063000,517.0,972.9,90.0,56,57.9,0,65.2,65.0,60.0
20160425064500,517.0,972.9,90.0,56,57.9,0,65.0,65.0,60.0
20160425070000,517.0,972.9,90.0,56,57.9,0,65.1,65.0,60.0
20160425071500,517.0,972.9,90.0,56,57.9,0,65.2,65.0,60.0
20160425073000,517.0,972.9,90.0,56,56.6,0,65.3,65.0,60.0
20160425074500,517.0,972.9,90.0,56,56.6,0,65.2,65.0,60.0
20160425080000,517.0,972.9,90.0,56,56.6,0,65.3,65.0,60.0
20160425081500,517.0,1050.45,97.1739,59,56.6,0,65.5,65.0,60.0
20160425083000,517.0,1050.45,97.1739,59,55.6,0,65.6,65.0,60.0
20160425084500,517.0,1050.45,97.1739,59,56.2,0,65.3,65.0,60.0
20160425090000,517.0,1050.45,97.1739,58,56.2,0,65.0,65.0,60.0
20160425091500,517.0,1034.0,95.6522,58,55.6,0,65.1,65.0,60.0
20160425093000,517.0,1015.2,93.913,57,55.6,0,64.7,65.0,60.0
20160425094500,517.0,1015.2,93.913,57,55.6,0,64.9,65.0,60.0
20160425100000,517.0,994.05,91.9565,57,56.3,0,65.1,65.0,60.0
20160425101500,517.0,1050.45,97.1739,59,56.3,0,65.6,65.0,60.0
20160425103000,517.0,1069.25,98.913,59,56.3,0,66.0,65.0,60.0
20160425104500,517.0,1050.45,97.1739,59,56.3,0,66.3,65.0,60.0
20160425110000,517.0,1050.45,97.1739,59,56.3,0,66.5,65.0,60.0
20160425111500,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160425113000,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160425114500,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160425120000,517.0,1069.25,98.913,59,56.3,0,66.3,65.0,60.0
20160425121500,517.0,1088.05,100.6522,59,56.3,0,66.7,65.0,60.0
20160425123000,517.0,1125.65,104.1304,59,56.3,0,66.3,65.0,60.0
20160425124500,517.0,1106.85,102.3913,59,56.3,0,66.6,65.0,60.0
20160425130000,517.0,1106.85,102.3913,59,56.3,0,66.6,65.0,60.0
20160425131500,517.0,1106.85,102.3913,59,56.3,0,67.0,65.0,60.0
20160425133000,517.0,1069.25,98.913,58,56.3,0,66.9,65.0,60.0
20160425134500,517.0,1050.45,97.1739,58,56.3,0,67.2,65.0,60.0
20160425140000,517.0,1069.25,98.913,58,56.3,0,67.3,65.0,60.0
20160425141500,517.0,1069.25,98.913,58,56.3,0,67.8,65.0,60.0
20160425143000,517.0,1069.25,98.913,58,56.3,0,67.9,65.0,60.0
20160425144500,517.0,1050.45,97.1739,58,56.3,0,67.9,65.0,60.0
20160425150000,517.0,1069.25,98.913,59,56.3,0,68.1,65.0,60.0
20160425151500,517.0,1069.25,98.913,59,56.3,0,68.3,65.0,60.0
20160425153000,517.0,1069.25,98.913,59,56.3,0,68.5,65.0,60.0
20160425154500,517.0,1069.25,98.913,59,57.1,0,68.7,65.0,60.0
20160425160000,517.0,1088.05,100.6522,59,57.1,0,69.4,65.0,60.0
20160425161500,517.0,1106.85,102.3913,59,57.1,0,70.2,65.0,60.0
20160425163000,517.0,1106.85,102.3913,59,57.1,0,72.1,65.0,60.0
20160425164500,517.0,1125.65,104.1304,59,57.1,0,72.6,65.0,60.0
20160425170000,517.0,1125.65,104.1304,59,57.1,0,72.9,65.0,60.0
20160425171500,517.0,1125.65,104.1304,59,56.4,0,72.9,65.0,60.0
20160425173000,517.0,1106.85,102.3913,59,56.4,0,72.9,65.0,60.0
20160425174500,517.0,1106.85,102.3913,59,56.4,0,72.4,65.0,60.0
20160425180000,517.0,1106.85,102.3913,59,56.4,0,71.3,65.0,60.0
20160425181500,517.0,1106.85,102.3913,59,56.4,0,70.7,65.0,60.0
20160425183000,517.0,1106.85,102.3913,59,56.4,0,70.1,65.0,60.0
20160425184500,517.0,1106.85,102.3913,59,56.4,0,69.8,65.0,60.0
20160425190000,517.0,1106.85,102.3913,59,56.4,0,69.6,65.0,60.0
20160425191500,517.0,1106.85,102.3913,59,57.1,0,69.3,65.0,60.0
20160425193000,517.0,1125.65,104.1304,59,57.1,0,68.9,65.0,60.0
20160425194500,517.0,1106.85,102.3913,59,57.1,0,68.4,65.0,60.0
20160425200000,517.0,1106.85,102.3913,59,57.1,0,68.1,65.0,60.0
20160425201500,517.0,1106.85,102.3913,59,57.1,0,67.9,65.0,60.0
20160425203000,517.0,1106.85,102.3913,59,57.1,0,67.7,65.0,60.0
20160425204500,517.0,1106.85,102.3913,59,57.1,0,67.6,65.0,60.0
20160425210000,517.0,1106.85,102.3913,59,57.1,0,67.4,65.0,60.0
20160425211500,517.0,1106.85,102.3913,59,57.1,0,67.2,65.0,60.0
20160425213000,517.0,1106.85,102.3913,59,57.9,0,67.1,65.0,60.0
20160425214500,517.0,1088.05,100.6522,58,56.9,0,66.9,65.0,60.0
20160425220000,517.0,1088.05,100.6522,58,56.9,0,66.8,65.0,60.0
20160425221500,517.0,1088.05,100.6522,58,56.9,0,66.7,65.0,60.0
20160425223000,517.0,1088.05,100.6522,58,56.9,0,66.6,65.0,60.0
20160425224500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160425230000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160425231500,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160425233000,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160425234500,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160426000000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426001500,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426003000,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160426004500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160426010000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426011500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160426013000,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160426014500,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160426020000,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160426021500,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160426023000,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160426024500,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426030000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426031500,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426033000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426034500,517.0,1088.05,100.6522,58,57.5,0,65.9,65.0,60.0
20160426040000,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160426041500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160426043000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160426044500,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160426050000,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160426051500,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160426053000,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160426054500,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160426060000,517.0,1088.05,100.6522,58,57.5,0,65.7,65.0,60.0
20160426061500,517.0,1088.05,100.6522,58,57.5,0,65.8,65.0,60.0
20160426063000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426064500,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426070000,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160426071500,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160426073000,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160426074500,517.0,1088.05,100.6522,58,56.8,0,66.2,65.0,60.0
20160426080000,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160426081500,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160426083000,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160426084500,517.0,1069.25,98.913,58,56.8,0,65.8,65.0,60.0
20160426090000,517.0,1069.25,98.913,58,56.8,0,65.9,65.0,60.0
20160426091500,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160426093000,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160426094500,517.0,1088.05,100.6522,58,56.8,0,66.3,65.0,60.0
20160426100000,517.0,1069.25,98.913,58,56.8,0,66.4,65.0,60.0
20160426101500,517.0,1050.45,97.1739,59,56.8,0,66.7,65.0,60.0
20160426103000,517.0,1069.25,98.913,59,56.8,0,66.8,65.0,60.0
20160426104500,517.0,1069.25,98.913,59,56.0,0,66.9,65.0,60.0
20160426110000,517.0,1069.25,98.913,59,56.0,0,67.1,65.0,60.0
20160426111500,517.0,1069.25,98.913,59,56.0,0,67.2,65.0,60.0
20160426113000,517.0,1069.25,98.913,59,56.0,0,67.1,65.0,60.0
20160426114500,517.0,1069.25,98.913,59,56.0,0,67.3,65.0,60.0
20160426120000,517.0,1069.25,98.913,59,56.7,0,67.4,65.0,60.0
20160426121500,517.0,1088.05,100.6522,59,56.7,0,67.6,65.0,60.0
20160426123000,517.0,1088.05,100.6522,59,56.7,0,67.4,65.0,60.0
20160426124500,517.0,1106.85,102.3913,59,56.0,0,67.7,65.0,60.0
20160426130000,517.0,1106.85,102.3913,59,56.0,0,68.0,65.0,60.0
20160426131500,517.0,1088.05,100.6522,59,56.7,0,67.9,65.0,60.0
20160426133000,517.0,1088.05,100.6522,59,56.7,0,67.9,65.0,60.0
20160426134500,517.0,1088.05,100.6522,59,56.7,0,67.8,65.0,60.0
20160426140000,517.0,1088.05,100.6522,59,56.0,0,67.8,65.0,60.0
20160426141500,517.0,1106.85,102.3913,59,56.0,0,67.6,65.0,60.0
20160426143000,517.0,1106.85,102.3913,59,56.0,0,67.6,65.0,60.0
20160426144500,517.0,1088.05,100.6522,58,56.0,0,67.4,65.0,60.0
20160426150000,517.0,1088.05,100.6522,58,56.7,0,67.8,65.0,60.0
20160426151500,517.0,1088.05,100.6522,58,55.6,0,68.0,65.0,60.0
20160426153000,517.0,1088.05,100.6522,58,56.4,0,67.9,65.0,60.0
20160426154500,517.0,1106.85,102.3913,58,56.4,0,68.2,65.0,60.0
20160426160000,517.0,1069.25,98.913,58,56.4,0,68.1,65.0,60.0
20160426161500,517.0,1088.05,100.6522,58,56.4,0,68.7,65.0,60.0
20160426163000,517.0,1088.05,100.6522,58,56.4,0,69.5,65.0,60.0
20160426164500,517.0,1088.05,100.6522,58,56.4,0,69.2,65.0,60.0
20160426170000,517.0,1088.05,100.6522,58,56.4,0,70.3,65.0,60.0
20160426171500,517.0,1088.05,100.6522,58,56.4,0,71.4,65.0,60.0
20160426173000,517.0,1088.05,100.6522,58,56.4,0,71.1,65.0,60.0
20160426174500,517.0,1088.05,100.6522,58,56.4,0,70.5,65.0,60.0
20160426180000,517.0,1088.05,100.6522,58,56.4,0,69.7,65.0,60.0
20160426181500,517.0,1088.05,100.6522,58,56.4,0,69.3,65.0,60.0
20160426183000,517.0,1088.05,100.6522,58,56.4,0,68.7,65.0,60.0
20160426184500,517.0,1088.05,100.6522,58,56.4,0,68.5,65.0,60.0
20160426190000,517.0,1088.05,100.6522,58,56.4,0,68.1,65.0,60.0
20160426191500,517.0,1088.05,100.6522,58,56.4,0,67.9,65.0,60.0
20160426193000,517.0,1088.05,100.6522,58,56.4,0,67.6,65.0,60.0
20160426194500,517.0,1069.25,98.913,58,56.4,0,67.4,65.0,60.0
20160426200000,517.0,1088.05,100.6522,58,56.4,0,67.2,65.0,60.0
20160426201500,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160426203000,517.0,1069.25,98.913,58,57.1,0,67.0,65.0,60.0
20160426204500,517.0,1088.05,100.6522,58,57.1,0,66.8,65.0,60.0
20160426210000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160426211500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160426213000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160426214500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160426220000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160426221500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160426223000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160426224500,517.0,1088.05,100.6522,58,57.1,0,65.9,65.0,60.0
20160426230000,517.0,1069.25,98.913,57,57.1,0,65.8,65.0,60.0
20160426231500,517.0,1069.25,98.913,57,57.1,0,65.8,65.0,60.0
20160426233000,517.0,1069.25,98.913,57,57.1,0,65.9,65.0,60.0
20160426234500,517.0,1069.25,98.913,57,57.1,0,66.0,65.0,60.0
20160427000000,517.0,1069.25,98.913,57,57.1,0,66.1,65.0,60.0
20160427001500,517.0,1069.25,98.913,57,57.1,0,66.1,65.0,60.0
20160427003000,517.0,1069.25,98.913,57,57.1,0,66.1,65.0,60.0
20160427004500,517.0,1069.25,98.913,57,57.1,0,66.2,65.0,60.0
20160427010000,517.0,1069.25,98.913,57,57.1,0,66.2,65.0,60.0
20160427011500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160427013000,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160427014500,517.0,1088.05,100.6522,59,57.1,0,65.7,65.0,60.0
20160427020000,517.0,1088.05,100.6522,59,57.1,0,65.7,65.0,60.0
20160427021500,517.0,1106.85,102.3913,59,57.1,0,65.7,65.0,60.0
20160427023000,517.0,1088.05,100.6522,59,57.1,0,65.5,65.0,60.0
20160427024500,517.0,1106.85,102.3913,59,57.1,0,65.5,65.0,60.0
20160427030000,517.0,1106.85,102.3913,59,57.1,0,65.6,65.0,60.0
20160427031500,517.0,1088.05,100.6522,59,57.1,0,65.6,65.0,60.0
20160427033000,517.0,1088.05,100.6522,59,57.1,0,65.7,65.0,60.0
20160427034500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160427040000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160427041500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160427043000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160427044500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160427050000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160427051500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160427053000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160427054500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160427060000,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160427061500,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160427063000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160427064500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160427070000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160427071500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160427073000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160427074500,517.0,1050.45,97.1739,58,57.1,0,65.8,65.0,60.0
20160427080000,517.0,1050.45,97.1739,58,57.1,0,66.0,65.0,60.0
20160427081500,517.0,1050.45,97.1739,59,57.1,0,66.0,65.0,60.0
20160427083000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160427084500,517.0,1050.45,97.1739,59,57.1,0,65.8,65.0,60.0
20160427090000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160427091500,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160427093000,517.0,1050.45,97.1739,59,57.1,0,66.1,65.0,60.0
20160427094500,517.0,1106.85,102.3913,59,57.1,0,66.3,65.0,60.0
20160427100000,517.0,1088.05,100.6522,59,57.1,0,66.4,65.0,60.0
20160427101500,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160427103000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160427104500,517.0,1050.45,97.1739,58,57.1,0,66.0,65.0,60.0
20160427110000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160427111500,517.0,1106.85,102.3913,58,57.1,0,66.4,65.0,60.0
20160427113000,517.0,1106.85,102.3913,58,57.1,0,66.2,65.0,60.0
20160427114500,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160427120000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160427121500,517.0,1050.45,97.1739,58,57.1,0,66.4,65.0,60.0
20160427123000,517.0,1050.45,97.1739,58,57.1,0,66.2,65.0,60.0
20160427124500,517.0,1069.25,98.913,58,57.9,0,66.4,65.0,60.0
20160427130000,517.0,1069.25,98.913,58,57.9,0,66.3,65.0,60.0
20160427131500,517.0,1069.25,98.913,58,56.9,0,66.3,65.0,60.0
20160427133000,517.0,1088.05,100.6522,58,56.9,0,66.2,65.0,60.0
20160427134500,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160427140000,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160427141500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160427143000,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160427144500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160427150000,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160427151500,517.0,1069.25,98.913,58,56.8,0,65.9,65.0,60.0
20160427153000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160427154500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160427160000,517.0,1050.45,97.1739,58,56.8,0,67.0,65.0,60.0
20160427161500,517.0,1069.25,98.913,59,56.8,0,67.7,65.0,60.0
20160427163000,517.0,1069.25,98.913,59,56.8,0,68.9,65.0,60.0
20160427164500,517.0,1088.05,100.6522,59,56.8,0,69.3,65.0,60.0
20160427170000,517.0,1106.85,102.3913,59,56.8,0,69.6,65.0,60.0
20160427171500,517.0,1125.65,104.1304,59,56.8,0,69.5,65.0,60.0
20160427173000,517.0,1106.85,102.3913,59,56.8,0,69.2,65.0,60.0
20160427174500,517.0,1125.65,104.1304,59,56.8,0,68.2,65.0,60.0
20160427180000,517.0,1069.25,98.913,57,56.8,0,67.4,65.0,60.0
20160427181500,517.0,1069.25,98.913,57,56.8,0,66.9,65.0,60.0
20160427183000,517.0,1069.25,98.913,57,56.8,0,66.7,65.0,60.0
20160427184500,517.0,1069.25,98.913,57,56.8,0,66.4,65.0,60.0
20160427190000,517.0,1069.25,98.913,57,57.5,0,66.3,65.0,60.0
20160427191500,517.0,1069.25,98.913,57,56.8,0,66.3,65.0,60.0
20160427193000,517.0,1069.25,98.913,57,56.8,0,66.2,65.0,60.0
20160427194500,517.0,1050.45,97.1739,57,56.8,0,66.3,65.0,60.0
20160427200000,517.0,1069.25,98.913,57,57.5,0,66.3,65.0,60.0
20160427201500,517.0,1050.45,97.1739,57,57.5,0,66.2,65.0,60.0
20160427203000,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160427204500,517.0,1050.45,97.1739,57,57.5,0,66.2,65.0,60.0
20160427210000,517.0,1050.45,97.1739,57,57.5,0,66.2,65.0,60.0
20160427211500,517.0,1069.25,98.913,57,57.5,0,66.2,65.0,60.0
20160427213000,517.0,1069.25,98.913,57,57.5,0,66.2,65.0,60.0
20160427214500,517.0,1050.45,97.1739,57,57.5,0,66.1,65.0,60.0
20160427220000,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160427221500,517.0,1069.25,98.913,57,57.5,0,66.0,65.0,60.0
20160427223000,517.0,1069.25,98.913,57,57.5,0,65.9,65.0,60.0
20160427224500,517.0,1069.25,98.913,57,57.5,0,65.8,65.0,60.0
20160427230000,517.0,1050.45,97.1739,57,57.5,0,65.8,65.0,60.0
20160427231500,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160427233000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160427234500,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160428000000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160428001500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160428003000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160428004500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160428010000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160428011500,517.0,1069.25,98.913,57,56.8,0,65.5,65.0,60.0
20160428013000,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160428014500,517.0,1050.45,97.1739,57,57.5,0,65.7,65.0,60.0
20160428020000,517.0,1069.25,98.913,57,57.5,0,65.7,65.0,60.0
20160428021500,517.0,1050.45,97.1739,57,56.8,0,65.6,65.0,60.0
20160428023000,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160428024500,517.0,1069.25,98.913,57,56.8,0,65.7,65.0,60.0
20160428030000,517.0,1050.45,97.1739,57,56.8,0,65.7,65.0,60.0
20160428031500,517.0,1069.25,98.913,57,56.8,0,65.6,65.0,60.0
20160428033000,517.0,1050.45,97.1739,57,56.8,0,65.8,65.0,60.0
20160428034500,517.0,1050.45,97.1739,57,56.8,0,65.7,65.0,60.0
20160428040000,517.0,1050.45,97.1739,57,56.8,0,65.7,65.0,60.0
20160428041500,517.0,1050.45,97.1739,57,56.8,0,65.8,65.0,60.0
20160428043000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160428044500,517.0,1050.45,97.1739,57,56.8,0,65.7,65.0,60.0
20160428050000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160428051500,517.0,1050.45,97.1739,57,56.8,0,65.8,65.0,60.0
20160428053000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160428054500,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160428060000,517.0,1069.25,98.913,57,56.8,0,65.8,65.0,60.0
20160428061500,517.0,1050.45,97.1739,57,56.8,0,66.0,65.0,60.0
20160428063000,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160428064500,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160428070000,517.0,1069.25,98.913,57,57.5,0,66.1,65.0,60.0
20160428071500,517.0,1069.25,98.913,57,57.5,0,66.2,65.0,60.0
20160428073000,517.0,1069.25,98.913,57,57.5,0,66.3,65.0,60.0
20160428074500,517.0,1050.45,97.1739,58,56.9,0,66.5,65.0,60.0
20160428080000,517.0,1069.25,98.913,58,56.9,0,66.2,65.0,60.0
20160428081500,517.0,1050.45,97.1739,58,56.9,0,66.0,65.0,60.0
20160428083000,517.0,1088.05,100.6522,58,56.9,0,65.9,65.0,60.0
20160428084500,517.0,1088.05,100.6522,58,56.9,0,65.9,65.0,60.0
20160428090000,517.0,1069.25,98.913,58,56.9,0,66.1,65.0,60.0
20160428091500,517.0,1069.25,98.913,58,56.9,0,66.0,65.0,60.0
20160428093000,517.0,1069.25,98.913,58,56.9,0,66.1,65.0,60.0
20160428094500,517.0,1069.25,98.913,58,56.9,0,66.3,65.0,60.0
20160428100000,517.0,1069.25,98.913,58,56.9,0,66.4,65.0,60.0
20160428101500,517.0,1050.45,97.1739,58,56.9,0,66.9,65.0,60.0
20160428103000,517.0,1050.45,97.1739,58,56.9,0,67.1,65.0,60.0
20160428104500,517.0,1069.25,98.913,58,56.9,0,67.0,65.0,60.0
20160428110000,517.0,1050.45,97.1739,58,56.9,0,66.7,65.0,60.0
20160428111500,517.0,1069.25,98.913,58,56.9,0,66.7,65.0,60.0
20160428113000,517.0,1069.25,98.913,58,56.9,0,66.6,65.0,60.0
20160428114500,517.0,1069.25,98.913,58,56.0,0,66.4,65.0,60.0
20160428120000,517.0,1069.25,98.913,58,56.0,0,66.7,65.0,60.0
20160428121500,517.0,1069.25,98.913,58,56.0,0,67.1,65.0,60.0
20160428123000,517.0,1069.25,98.913,58,56.8,0,67.3,65.0,60.0
20160428124500,517.0,1050.45,97.1739,58,56.8,0,67.3,65.0,60.0
20160428130000,517.0,1069.25,98.913,58,56.8,0,67.1,65.0,60.0
20160428131500,517.0,1050.45,97.1739,58,56.8,0,67.1,65.0,60.0
20160428133000,517.0,1069.25,98.913,59,56.8,0,67.1,65.0,60.0
20160428134500,517.0,1050.45,97.1739,59,56.8,0,67.5,65.0,60.0
20160428140000,517.0,1050.45,97.1739,59,56.0,0,67.9,65.0,60.0
20160428141500,517.0,1088.05,100.6522,59,55.2,0,68.2,65.0,60.0
20160428143000,517.0,1106.85,102.3913,59,56.0,0,68.1,65.0,60.0
20160428144500,517.0,1125.65,104.1304,59,56.0,0,68.4,65.0,60.0
20160428150000,517.0,1106.85,102.3913,59,56.0,0,68.2,65.0,60.0
20160428151500,517.0,1088.05,100.6522,59,56.0,0,68.5,65.0,60.0
20160428153000,517.0,1106.85,102.3913,59,56.7,0,68.4,65.0,60.0
20160428154500,517.0,1088.05,100.6522,59,56.7,0,68.3,65.0,60.0
20160428160000,517.0,1088.05,100.6522,59,56.0,0,67.9,65.0,60.0
20160428161500,517.0,1069.25,98.913,59,56.0,0,67.8,65.0,60.0
20160428163000,517.0,1069.25,98.913,59,56.7,0,67.9,65.0,60.0
20160428164500,517.0,1069.25,98.913,59,56.7,0,67.6,65.0,60.0
20160428170000,517.0,1069.25,98.913,59,56.7,0,67.4,65.0,60.0
20160428171500,517.0,1069.25,98.913,59,56.7,0,67.9,65.0,60.0
20160428173000,517.0,1069.25,98.913,59,56.7,0,67.4,65.0,60.0
20160428174500,517.0,1088.05,100.6522,59,56.7,0,67.3,65.0,60.0
20160428180000,517.0,1088.05,100.6522,59,56.7,0,67.3,65.0,60.0
20160428181500,517.0,1106.85,102.3913,59,56.7,0,67.1,65.0,60.0
20160428183000,517.0,1088.05,100.6522,58,56.7,0,67.0,65.0,60.0
20160428184500,517.0,1069.25,98.913,58,56.7,0,66.9,65.0,60.0
20160428190000,517.0,1088.05,100.6522,58,56.7,0,66.8,65.0,60.0
20160428191500,517.0,1069.25,98.913,58,56.7,0,66.7,65.0,60.0
20160428193000,517.0,1088.05,100.6522,58,56.7,0,66.5,65.0,60.0
20160428194500,517.0,1069.25,98.913,58,56.7,0,66.4,65.0,60.0
20160428200000,517.0,1069.25,98.913,58,56.7,0,66.4,65.0,60.0
20160428201500,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160428203000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160428204500,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160428210000,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160428211500,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160428213000,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160428214500,517.0,1088.05,100.6522,58,56.7,0,66.4,65.0,60.0
20160428220000,517.0,1088.05,100.6522,58,56.7,0,66.4,65.0,60.0
20160428221500,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160428223000,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160428224500,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160428230000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160428231500,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160428233000,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160428234500,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160429000000,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160429001500,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160429003000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160429004500,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160429010000,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160429011500,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160429013000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160429014500,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160429020000,517.0,1069.25,98.913,58,56.7,0,66.2,65.0,60.0
20160429021500,517.0,1069.25,98.913,58,56.7,0,66.1,65.0,60.0
20160429023000,517.0,1088.05,100.6522,58,56.7,0,66.2,65.0,60.0
20160429024500,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160429030000,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160429031500,517.0,1088.05,100.6522,58,56.7,0,66.1,65.0,60.0
20160429033000,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160429034500,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160429040000,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160429041500,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160429043000,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160429044500,517.0,1069.25,98.913,58,56.7,0,65.9,65.0,60.0
20160429050000,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160429051500,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160429053000,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160429054500,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160429060000,517.0,1088.05,100.6522,58,56.7,0,66.0,65.0,60.0
20160429061500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160429063000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160429064500,517.0,1088.05,100.6522,58,56.8,0,66.1,65.0,60.0
20160429070000,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160429071500,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160429073000,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160429074500,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160429080000,517.0,1088.05,100.6522,58,56.8,0,65.6,65.0,60.0
20160429081500,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160429083000,517.0,1069.25,98.913,58,56.8,0,65.7,65.0,60.0
20160429084500,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160429090000,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160429091500,517.0,1069.25,98.913,58,56.8,0,65.8,65.0,60.0
20160429093000,517.0,1069.25,98.913,58,56.8,0,66.0,65.0,60.0
20160429094500,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160429100000,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160429101500,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160429103000,517.0,1069.25,98.913,58,55.6,0,66.1,65.0,60.0
20160429104500,517.0,1050.45,97.1739,58,56.7,0,66.2,65.0,60.0
20160429110000,517.0,1069.25,98.913,58,55.6,0,66.1,65.0,60.0
20160429111500,517.0,1050.45,97.1739,58,56.3,0,66.8,65.0,60.0
20160429113000,517.0,1050.45,97.1739,58,56.3,0,67.4,65.0,60.0
20160429114500,517.0,1069.25,98.913,58,56.3,0,67.3,65.0,60.0
20160429120000,517.0,1050.45,97.1739,58,56.3,0,67.2,65.0,60.0
20160429121500,517.0,1050.45,97.1739,58,56.3,0,67.3,65.0,60.0
20160429123000,517.0,1069.25,98.913,58,56.3,0,67.4,65.0,60.0
20160429124500,517.0,1050.45,97.1739,58,56.3,0,67.4,65.0,60.0
20160429130000,517.0,1069.25,98.913,58,56.3,0,67.4,65.0,60.0
20160429131500,517.0,1069.25,98.913,58,56.3,0,67.6,65.0,60.0
20160429133000,517.0,1050.45,97.1739,58,56.3,0,67.6,65.0,60.0
20160429134500,517.0,1069.25,98.913,59,56.3,0,67.6,65.0,60.0
20160429140000,517.0,1069.25,98.913,59,56.3,0,67.6,65.0,60.0
20160429141500,517.0,1069.25,98.913,59,56.3,0,67.7,65.0,60.0
20160429143000,517.0,1069.25,98.913,59,56.3,0,67.7,65.0,60.0
20160429144500,517.0,1069.25,98.913,58,56.3,0,67.4,65.0,60.0
20160429150000,517.0,1088.05,100.6522,58,56.3,0,67.4,65.0,60.0
20160429151500,517.0,1088.05,100.6522,58,56.3,0,67.4,65.0,60.0
20160429153000,517.0,1088.05,100.6522,58,56.3,0,67.6,65.0,60.0
20160429154500,517.0,1069.25,98.913,58,56.3,0,68.1,65.0,60.0
20160429160000,517.0,1050.45,97.1739,58,56.3,0,68.2,65.0,60.0
20160429161500,517.0,1050.45,97.1739,58,56.3,0,68.6,65.0,60.0
20160429163000,517.0,1050.45,97.1739,58,56.3,0,69.7,65.0,60.0
20160429164500,517.0,1088.05,100.6522,58,56.3,0,69.8,65.0,60.0
20160429170000,517.0,1088.05,100.6522,58,56.3,0,70.2,65.0,60.0
20160429171500,517.0,1088.05,100.6522,58,56.3,0,70.1,65.0,60.0
20160429173000,517.0,1088.05,100.6522,58,56.3,0,69.7,65.0,60.0
20160429174500,517.0,1088.05,100.6522,58,56.3,0,69.1,65.0,60.0
20160429180000,517.0,1106.85,102.3913,58,56.3,0,68.6,65.0,60.0
20160429181500,517.0,1088.05,100.6522,58,57.1,0,68.3,65.0,60.0
20160429183000,517.0,1088.05,100.6522,58,57.1,0,68.1,65.0,60.0
20160429184500,517.0,1088.05,100.6522,58,57.1,0,67.8,65.0,60.0
20160429190000,517.0,1106.85,102.3913,58,57.1,0,67.4,65.0,60.0
20160429191500,517.0,1088.05,100.6522,58,57.1,0,67.2,65.0,60.0
20160429193000,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160429194500,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160429200000,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160429201500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160429203000,517.0,1088.05,100.6522,58,57.1,0,66.5,65.0,60.0
20160429204500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160429210000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160429211500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160429213000,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160429214500,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160429220000,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160429221500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160429223000,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160429224500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160429230000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160429231500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160429233000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160429234500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430000000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430001500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430003000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160430004500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430010000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430011500,517.0,1050.45,97.1739,58,57.1,0,66.0,65.0,60.0
20160430013000,517.0,1088.05,100.6522,59,57.1,0,65.7,65.0,60.0
20160430014500,517.0,1106.85,102.3913,59,57.1,0,65.7,65.0,60.0
20160430020000,517.0,1106.85,102.3913,59,57.1,0,65.7,65.0,60.0
20160430021500,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430023000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430024500,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430030000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430031500,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430033000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430034500,517.0,1088.05,100.6522,58,57.1,0,65.9,65.0,60.0
20160430040000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430041500,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160430043000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160430044500,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430050000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160430051500,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430053000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160430054500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160430060000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160430061500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160430063000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160430064500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160430070000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160430071500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160430073000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160430074500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160430080000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160430081500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160430083000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160430084500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160430090000,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160430091500,517.0,1069.25,98.913,58,56.4,0,66.0,65.0,60.0
20160430093000,517.0,1069.25,98.913,58,56.4,0,66.1,65.0,60.0
20160430094500,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160430100000,517.0,1069.25,98.913,58,56.4,0,66.3,65.0,60.0
20160430101500,517.0,1069.25,98.913,58,56.4,0,66.4,65.0,60.0
20160430103000,517.0,1069.25,98.913,58,56.4,0,66.5,65.0,60.0
20160430104500,517.0,1069.25,98.913,58,56.4,0,66.1,65.0,60.0
20160430110000,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160430111500,517.0,1069.25,98.913,58,56.4,0,65.6,65.0,60.0
20160430113000,517.0,1069.25,98.913,58,56.4,0,65.6,65.0,60.0
20160430114500,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160430120000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160430121500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160430123000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430124500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160430130000,517.0,1069.25,98.913,58,56.4,0,66.5,65.0,60.0
20160430131500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160430133000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160430134500,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160430140000,517.0,1069.25,98.913,58,57.1,0,65.4,65.0,60.0
20160430141500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160430143000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160430144500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430150000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430151500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430153000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160430154500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160430160000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160430161500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160430163000,517.0,1069.25,98.913,58,56.4,0,66.6,65.0,60.0
20160430164500,517.0,1069.25,98.913,58,56.4,0,67.3,65.0,60.0
20160430170000,517.0,1069.25,98.913,58,56.4,0,67.1,65.0,60.0
20160430171500,517.0,1069.25,98.913,57,56.4,0,67.1,65.0,60.0
20160430173000,517.0,1050.45,97.1739,57,56.4,0,67.2,65.0,60.0
20160430174500,517.0,1069.25,98.913,57,56.4,0,67.2,65.0,60.0
20160430180000,517.0,1050.45,97.1739,57,56.4,0,67.1,65.0,60.0
20160430181500,517.0,1050.45,97.1739,57,56.4,0,66.9,65.0,60.0
20160430183000,517.0,1069.25,98.913,57,56.4,0,66.6,65.0,60.0
20160430184500,517.0,1050.45,97.1739,57,56.4,0,66.5,65.0,60.0
20160430190000,517.0,1069.25,98.913,58,56.4,0,66.3,65.0,60.0
20160430191500,517.0,1088.05,100.6522,58,56.4,0,66.2,65.0,60.0
20160430193000,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160430194500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160430200000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160430201500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160430203000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160430204500,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160430210000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160430211500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160430213000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160430214500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160430220000,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160430221500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160430223000,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160430224500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160430230000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160430231500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160430233000,517.0,1050.45,97.1739,58,57.1,0,65.7,65.0,60.0
20160430234500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501000000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501001500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501003000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501004500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501010000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501011500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501013000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501014500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501020000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501021500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501023000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501024500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501030000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501031500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501033000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501034500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501040000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501041500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501043000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501044500,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160501050000,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160501051500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501053000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501054500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501060000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501061500,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160501063000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160501064500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160501070000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160501071500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160501073000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160501074500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160501080000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160501081500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160501083000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160501084500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160501090000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160501091500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160501093000,517.0,1088.05,100.6522,59,57.1,0,66.7,65.0,60.0
20160501094500,517.0,1106.85,102.3913,59,57.1,0,66.6,65.0,60.0
20160501100000,517.0,1106.85,102.3913,59,57.1,0,66.1,65.0,60.0
20160501101500,517.0,1106.85,102.3913,59,57.1,0,66.0,65.0,60.0
20160501103000,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160501104500,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160501110000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160501111500,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160501113000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160501114500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160501120000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160501121500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160501123000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160501124500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160501130000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160501131500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160501133000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160501134500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501140000,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160501141500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160501143000,517.0,1050.45,97.1739,58,57.1,0,65.7,65.0,60.0
20160501144500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501150000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501151500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160501153000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160501154500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501160000,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160501161500,517.0,1050.45,97.1739,58,57.1,0,66.0,65.0,60.0
20160501163000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160501164500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501170000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160501171500,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160501173000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160501174500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160501180000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160501181500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160501183000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160501184500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160501190000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160501191500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160501193000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501194500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160501200000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160501201500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160501203000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160501204500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160501210000,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160501211500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160501213000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501214500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501220000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501221500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501223000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160501224500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501230000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501231500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160501233000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160501234500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160502000000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160502001500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160502003000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160502004500,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160502010000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160502011500,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160502013000,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160502014500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160502020000,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160502021500,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160502023000,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160502024500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160502030000,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160502031500,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160502033000,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160502034500,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160502040000,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160502041500,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160502043000,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160502044500,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160502050000,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160502051500,517.0,1088.05,100.6522,58,57.1,0,65.5,65.0,60.0
20160502053000,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160502054500,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160502060000,517.0,1088.05,100.6522,58,57.1,0,65.6,65.0,60.0
20160502061500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160502063000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160502064500,517.0,994.05,91.9565,55,57.1,0,65.2,65.0,60.0
20160502070000,517.0,994.05,91.9565,55,57.1,0,64.9,65.0,60.0
20160502071500,517.0,994.05,91.9565,55,57.7,0,64.8,65.0,60.0
20160502073000,517.0,930.6,86.087,54,57.7,0,64.7,65.0,60.0
20160502074500,517.0,951.75,88.0435,54,56.8,0,64.9,65.0,60.0
20160502080000,517.0,930.6,86.087,54,57.6,0,65.1,65.0,60.0
20160502081500,517.0,951.75,88.0435,54,57.6,0,65.2,65.0,60.0
20160502083000,517.0,930.6,86.087,54,57.6,0,65.3,65.0,60.0
20160502084500,517.0,951.75,88.0435,54,57.6,0,65.3,65.0,60.0
20160502090000,517.0,1015.2,93.913,56,57.6,0,65.4,65.0,60.0
20160502091500,517.0,1069.25,98.913,58,57.6,0,65.5,65.0,60.0
20160502093000,517.0,1069.25,98.913,58,57.6,0,65.6,65.0,60.0
20160502094500,517.0,1069.25,98.913,58,57.6,0,65.6,65.0,60.0
20160502100000,517.0,1069.25,98.913,58,57.6,0,65.7,65.0,60.0
20160502101500,517.0,1050.45,97.1739,58,57.6,0,65.6,65.0,60.0
20160502103000,517.0,1069.25,98.913,59,57.6,0,65.8,65.0,60.0
20160502104500,517.0,1069.25,98.913,59,57.6,0,65.8,65.0,60.0
20160502110000,517.0,1069.25,98.913,59,57.6,0,65.8,65.0,60.0
20160502111500,517.0,1069.25,98.913,59,57.6,0,66.0,65.0,60.0
20160502113000,517.0,1050.45,97.1739,59,57.6,0,66.0,65.0,60.0
20160502114500,517.0,1050.45,97.1739,59,57.6,0,66.0,65.0,60.0
20160502120000,517.0,1050.45,97.1739,59,57.6,0,66.0,65.0,60.0
20160502121500,517.0,1050.45,97.1739,59,57.6,0,65.9,65.0,60.0
20160502123000,517.0,1088.05,100.6522,59,57.6,0,66.0,65.0,60.0
20160502124500,517.0,1069.25,98.913,59,57.6,0,66.0,65.0,60.0
20160502130000,517.0,1069.25,98.913,59,57.6,0,66.1,65.0,60.0
20160502131500,517.0,1088.05,100.6522,59,57.6,0,66.2,65.0,60.0
20160502133000,517.0,1088.05,100.6522,59,57.6,0,66.0,65.0,60.0
20160502134500,517.0,1050.45,97.1739,58,57.6,0,65.8,65.0,60.0
20160502140000,517.0,1050.45,97.1739,58,57.6,0,66.0,65.0,60.0
20160502141500,517.0,1069.25,98.913,59,57.6,0,66.1,65.0,60.0
20160502143000,517.0,1050.45,97.1739,59,57.6,0,66.1,65.0,60.0
20160502144500,517.0,1050.45,97.1739,59,56.7,0,66.1,65.0,60.0
20160502150000,517.0,1050.45,97.1739,59,57.3,0,66.2,65.0,60.0
20160502151500,517.0,1050.45,97.1739,59,57.3,0,66.2,65.0,60.0
20160502153000,517.0,1050.45,97.1739,59,57.3,0,66.3,65.0,60.0
20160502154500,517.0,1050.45,97.1739,59,57.3,0,66.3,65.0,60.0
20160502160000,517.0,1050.45,97.1739,59,57.3,0,66.4,65.0,60.0
20160502161500,517.0,1069.25,98.913,59,57.3,0,66.5,65.0,60.0
20160502163000,517.0,1088.05,100.6522,59,57.3,0,66.5,65.0,60.0
20160502164500,517.0,1069.25,98.913,58,57.3,0,66.4,65.0,60.0
20160502170000,517.0,1069.25,98.913,58,57.3,0,66.3,65.0,60.0
20160502171500,517.0,1088.05,100.6522,58,57.3,0,67.0,65.0,60.0
20160502173000,517.0,1088.05,100.6522,58,56.7,0,67.3,65.0,60.0
20160502174500,517.0,1088.05,100.6522,58,56.7,0,67.1,65.0,60.0
20160502180000,517.0,1088.05,100.6522,58,56.7,0,67.4,65.0,60.0
20160502181500,517.0,1088.05,100.6522,58,56.7,0,67.3,65.0,60.0
20160502183000,517.0,1088.05,100.6522,58,56.7,0,67.2,65.0,60.0
20160502184500,517.0,1088.05,100.6522,58,56.7,0,67.1,65.0,60.0
20160502190000,517.0,1088.05,100.6522,58,56.7,0,67.0,65.0,60.0
20160502191500,517.0,1088.05,100.6522,58,56.7,0,66.8,65.0,60.0
20160502193000,517.0,1069.25,98.913,58,56.7,0,66.6,65.0,60.0
20160502194500,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160502200000,517.0,1069.25,98.913,58,56.7,0,66.1,65.0,60.0
20160502201500,517.0,1069.25,98.913,58,56.7,0,66.1,65.0,60.0
20160502203000,517.0,1069.25,98.913,58,56.7,0,65.9,65.0,60.0
20160502204500,517.0,1069.25,98.913,58,56.7,0,65.8,65.0,60.0
20160502210000,517.0,1069.25,98.913,58,56.7,0,65.8,65.0,60.0
20160502211500,517.0,1069.25,98.913,58,56.7,0,65.7,65.0,60.0
20160502213000,517.0,1069.25,98.913,58,56.7,0,65.7,65.0,60.0
20160502214500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160502220000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160502221500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160502223000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160502224500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160502230000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160502231500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
