PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160502233000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160502234500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503000000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503001500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503003000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503004500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503010000,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160503011500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503013000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503014500,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503020000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503021500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160503023000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160503024500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160503030000,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160503031500,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160503033000,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160503034500,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160503040000,517.0,1069.25,98.913,58,56.8,0,65.3,65.0,60.0
20160503041500,517.0,1069.25,98.913,58,56.8,0,65.3,65.0,60.0
20160503043000,517.0,1069.25,98.913,58,56.8,0,65.3,65.0,60.0
20160503044500,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160503050000,517.0,1088.05,100.6522,58,56.8,0,65.6,65.0,60.0
20160503051500,517.0,1088.05,100.6522,58,56.8,0,65.6,65.0,60.0
20160503053000,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160503054500,517.0,1088.05,100.6522,58,56.8,0,65.6,65.0,60.0
20160503060000,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160503061500,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160503063000,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160503064500,517.0,1088.05,100.6522,58,56.8,0,65.6,65.0,60.0
20160503070000,517.0,1050.45,97.1739,57,56.8,0,64.8,65.0,60.0
20160503071500,517.0,994.05,91.9565,55,56.8,0,64.8,65.0,60.0
20160503073000,517.0,994.05,91.9565,55,56.8,0,64.8,65.0,60.0
20160503074500,517.0,972.9,90.0,55,56.8,0,64.6,65.0,60.0
20160503080000,517.0,951.75,88.0435,54,56.8,0,64.9,65.0,60.0
20160503081500,517.0,930.6,86.087,54,56.8,0,65.1,65.0,60.0
20160503083000,517.0,994.05,91.9565,55,57.5,0,65.4,65.0,60.0
20160503084500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160503090000,517.0,1050.45,97.1739,58,57.5,0,65.7,65.0,60.0
20160503091500,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160503093000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160503094500,517.0,1050.45,97.1739,58,57.5,0,66.0,65.0,60.0
20160503100000,517.0,1050.45,97.1739,58,56.7,0,66.0,65.0,60.0
20160503101500,517.0,1050.45,97.1739,59,57.5,0,66.0,65.0,60.0
20160503103000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160503104500,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160503110000,517.0,1050.45,97.1739,59,56.8,0,66.2,65.0,60.0
20160503111500,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160503113000,517.0,1106.85,102.3913,59,56.8,0,66.4,65.0,60.0
20160503114500,517.0,1088.05,100.6522,59,56.8,0,66.0,65.0,60.0
20160503120000,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160503121500,517.0,1069.25,98.913,59,56.8,0,65.6,65.0,60.0
20160503123000,517.0,1069.25,98.913,59,56.0,0,65.8,65.0,60.0
20160503124500,517.0,1088.05,100.6522,59,56.0,0,66.1,65.0,60.0
20160503130000,517.0,1088.05,100.6522,59,56.0,0,66.5,65.0,60.0
20160503131500,517.0,1069.25,98.913,59,56.0,0,66.4,65.0,60.0
20160503133000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160503134500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160503140000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160503141500,517.0,1088.05,100.6522,59,57.1,0,66.8,65.0,60.0
20160503143000,517.0,1106.85,102.3913,59,57.1,0,66.9,65.0,60.0
20160503144500,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160503150000,517.0,1088.05,100.6522,59,57.1,0,67.1,65.0,60.0
20160503151500,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160503153000,517.0,1088.05,100.6522,58,57.1,0,66.5,65.0,60.0
20160503154500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160503160000,517.0,1088.05,100.6522,58,57.1,0,67.0,65.0,60.0
20160503161500,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160503163000,517.0,1088.05,100.6522,58,57.1,0,68.1,65.0,60.0
20160503164500,517.0,1088.05,100.6522,58,57.1,0,68.7,65.0,60.0
20160503170000,517.0,1088.05,100.6522,58,57.1,0,68.9,65.0,60.0
20160503171500,517.0,1088.05,100.6522,58,57.1,0,68.4,65.0,60.0
20160503173000,517.0,1088.05,100.6522,58,57.1,0,68.1,65.0,60.0
20160503174500,517.0,1088.05,100.6522,58,57.1,0,68.1,65.0,60.0
20160503180000,517.0,1088.05,100.6522,58,56.4,0,67.8,65.0,60.0
20160503181500,517.0,1088.05,100.6522,58,56.4,0,67.7,65.0,60.0
20160503183000,517.0,1088.05,100.6522,58,56.4,0,67.7,65.0,60.0
20160503184500,517.0,1088.05,100.6522,58,57.1,0,67.5,65.0,60.0
20160503190000,517.0,1088.05,100.6522,58,57.1,0,67.5,65.0,60.0
20160503191500,517.0,1106.85,102.3913,58,57.1,0,67.4,65.0,60.0
20160503193000,517.0,1088.05,100.6522,58,57.1,0,67.2,65.0,60.0
20160503194500,517.0,1106.85,102.3913,58,57.1,0,66.9,65.0,60.0
20160503200000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160503201500,517.0,1088.05,100.6522,58,57.1,0,66.5,65.0,60.0
20160503203000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160503204500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160503210000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160503211500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160503213000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160503214500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160503220000,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160503221500,517.0,1069.25,98.913,58,57.8,0,65.9,65.0,60.0
20160503223000,517.0,1069.25,98.913,58,57.8,0,65.8,65.0,60.0
20160503224500,517.0,1069.25,98.913,58,57.8,0,65.8,65.0,60.0
20160503230000,517.0,1069.25,98.913,58,57.8,0,65.8,65.0,60.0
20160503231500,517.0,1069.25,98.913,58,57.8,0,65.9,65.0,60.0
20160503233000,517.0,1069.25,98.913,58,57.8,0,65.9,65.0,60.0
20160503234500,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160504000000,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160504001500,517.0,1069.25,98.913,58,58.3,0,65.8,65.0,60.0
20160504003000,517.0,1069.25,98.913,58,57.6,0,65.8,65.0,60.0
20160504004500,517.0,1069.25,98.913,58,57.6,0,65.8,65.0,60.0
20160504010000,517.0,1069.25,98.913,58,57.6,0,65.7,65.0,60.0
20160504011500,517.0,1069.25,98.913,59,57.6,0,65.7,65.0,60.0
20160504013000,517.0,1050.45,97.1739,58,57.6,0,65.2,65.0,60.0
20160504014500,517.0,1069.25,98.913,57,57.6,0,65.1,65.0,60.0
20160504020000,517.0,1034.0,95.6522,57,57.6,0,65.1,65.0,60.0
20160504021500,517.0,1034.0,95.6522,57,57.6,0,65.1,65.0,60.0
20160504023000,517.0,1050.45,97.1739,57,57.6,0,65.5,65.0,60.0
20160504024500,517.0,1050.45,97.1739,57,57.6,0,65.6,65.0,60.0
20160504030000,517.0,1050.45,97.1739,57,57.6,0,65.7,65.0,60.0
20160504031500,517.0,1050.45,97.1739,57,57.6,0,65.7,65.0,60.0
20160504033000,517.0,1050.45,97.1739,57,57.6,0,65.8,65.0,60.0
20160504034500,517.0,1050.45,97.1739,57,57.6,0,65.7,65.0,60.0
20160504040000,517.0,1050.45,97.1739,57,57.6,0,65.6,65.0,60.0
20160504041500,517.0,1034.0,95.6522,57,57.6,0,65.6,65.0,60.0
20160504043000,517.0,1069.25,98.913,57,57.6,0,65.6,65.0,60.0
20160504044500,517.0,1050.45,97.1739,57,57.6,0,65.6,65.0,60.0
20160504050000,517.0,1050.45,97.1739,57,57.6,0,65.6,65.0,60.0
20160504051500,517.0,1069.25,98.913,57,57.6,0,65.6,65.0,60.0
20160504053000,517.0,1069.25,98.913,57,57.6,0,65.6,65.0,60.0
20160504054500,517.0,1050.45,97.1739,57,57.6,0,65.5,65.0,60.0
20160504060000,517.0,1069.25,98.913,57,57.6,0,65.5,65.0,60.0
20160504061500,517.0,1050.45,97.1739,57,57.6,0,65.5,65.0,60.0
20160504063000,517.0,1050.45,97.1739,57,57.6,0,65.4,65.0,60.0
20160504064500,517.0,1069.25,98.913,57,57.6,0,65.3,65.0,60.0
20160504070000,517.0,1050.45,97.1739,57,57.6,0,65.3,65.0,60.0
20160504071500,517.0,1069.25,98.913,57,57.6,0,65.3,65.0,60.0
20160504073000,517.0,1069.25,98.913,57,57.6,0,65.4,65.0,60.0
20160504074500,517.0,1050.45,97.1739,57,57.6,0,65.5,65.0,60.0
20160504080000,517.0,1050.45,97.1739,57,56.0,0,65.6,65.0,60.0
20160504081500,517.0,1069.25,98.913,57,57.0,0,65.7,65.0,60.0
20160504083000,517.0,1050.45,97.1739,57,57.0,0,65.7,65.0,60.0
20160504084500,517.0,1050.45,97.1739,57,57.0,0,65.9,65.0,60.0
20160504090000,517.0,1050.45,97.1739,57,56.4,0,65.8,65.0,60.0
20160504091500,517.0,1015.2,93.913,56,56.4,0,65.2,65.0,60.0
20160504093000,517.0,1015.2,93.913,55,56.4,0,64.7,65.0,60.0
20160504094500,517.0,848.35,78.4783,51,56.4,0,64.4,65.0,60.0
20160504100000,517.0,763.75,70.6522,48,56.4,0,64.6,65.0,60.0
20160504101500,517.0,726.15,67.1739,47,56.4,0,64.8,65.0,60.0
20160504103000,517.0,740.25,68.4783,48,56.4,0,65.0,65.0,60.0
20160504104500,517.0,761.4,70.4348,48,57.1,0,65.3,65.0,60.0
20160504110000,517.0,890.65,82.3913,53,57.1,0,65.5,65.0,60.0
20160504111500,517.0,949.4,87.8261,55,56.4,0,65.5,65.0,60.0
20160504113000,517.0,1015.2,93.913,58,56.4,0,65.5,65.0,60.0
20160504114500,517.0,1050.45,97.1739,59,57.1,0,65.6,65.0,60.0
20160504120000,517.0,1069.25,98.913,59,56.4,0,65.7,65.0,60.0
20160504121500,517.0,1069.25,98.913,59,56.4,0,65.5,65.0,60.0
20160504123000,517.0,1069.25,98.913,59,56.4,0,65.7,65.0,60.0
20160504124500,517.0,1088.05,100.6522,59,56.4,0,65.8,65.0,60.0
20160504130000,517.0,1088.05,100.6522,59,56.4,0,66.1,65.0,60.0
20160504131500,517.0,1088.05,100.6522,59,56.4,0,66.1,65.0,60.0
20160504133000,517.0,1050.45,97.1739,58,56.4,0,65.6,65.0,60.0
20160504134500,517.0,1050.45,97.1739,59,56.4,0,65.7,65.0,60.0
20160504140000,517.0,1069.25,98.913,59,56.4,0,65.4,65.0,60.0
20160504141500,517.0,1069.25,98.913,59,56.4,0,65.6,65.0,60.0
20160504143000,517.0,1069.25,98.913,59,56.4,0,66.0,65.0,60.0
20160504144500,517.0,1050.45,97.1739,59,57.3,0,66.4,65.0,60.0
20160504150000,517.0,1069.25,98.913,59,57.3,0,67.0,65.0,60.0
20160504151500,517.0,1069.25,98.913,59,57.3,0,66.8,65.0,60.0
20160504153000,517.0,1088.05,100.6522,59,57.9,0,66.8,65.0,60.0
20160504154500,517.0,1088.05,100.6522,59,56.4,0,67.1,65.0,60.0
20160504160000,517.0,1106.85,102.3913,59,57.9,0,67.3,65.0,60.0
20160504161500,517.0,1088.05,100.6522,58,56.4,0,67.9,65.0,60.0
20160504163000,517.0,1069.25,98.913,58,57.2,0,69.8,65.0,60.0
20160504164500,517.0,1069.25,98.913,58,57.2,0,70.8,65.0,60.0
20160504170000,517.0,1069.25,98.913,58,56.3,0,70.8,65.0,60.0
20160504171500,517.0,1069.25,98.913,58,57.0,0,71.2,65.0,60.0
20160504173000,517.0,1069.25,98.913,58,57.9,0,70.3,65.0,60.0
20160504174500,517.0,1088.05,100.6522,58,56.0,0,69.6,65.0,60.0
20160504180000,517.0,1069.25,98.913,58,57.1,0,69.2,65.0,60.0
20160504181500,517.0,1069.25,98.913,58,57.1,0,69.2,65.0,60.0
20160504183000,517.0,1088.05,100.6522,58,57.1,0,69.1,65.0,60.0
20160504184500,517.0,1069.25,98.913,58,56.4,0,68.8,65.0,60.0
20160504190000,517.0,1088.05,100.6522,58,56.4,0,68.7,65.0,60.0
20160504191500,517.0,1069.25,98.913,58,57.2,0,68.5,65.0,60.0
20160504193000,517.0,1088.05,100.6522,58,57.2,0,68.2,65.0,60.0
20160504194500,517.0,1069.25,98.913,58,57.2,0,67.9,65.0,60.0
20160504200000,517.0,1088.05,100.6522,58,57.2,0,67.6,65.0,60.0
20160504201500,517.0,1069.25,98.913,58,57.2,0,67.3,65.0,60.0
20160504203000,517.0,1069.25,98.913,58,57.2,0,67.1,65.0,60.0
20160504204500,517.0,1069.25,98.913,58,57.2,0,66.7,65.0,60.0
20160504210000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160504211500,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160504213000,517.0,1069.25,98.913,58,57.2,0,66.5,65.0,60.0
20160504214500,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160504220000,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160504221500,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160504223000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160504224500,517.0,1069.25,98.913,58,57.9,0,66.0,65.0,60.0
20160504230000,517.0,1069.25,98.913,58,57.9,0,66.0,65.0,60.0
20160504231500,517.0,1069.25,98.913,58,57.9,0,65.9,65.0,60.0
20160504233000,517.0,1088.05,100.6522,58,57.9,0,65.9,65.0,60.0
20160504234500,517.0,1069.25,98.913,58,57.9,0,65.8,65.0,60.0
20160505000000,517.0,1069.25,98.913,58,57.9,0,65.8,65.0,60.0
20160505001500,517.0,1069.25,98.913,58,57.9,0,65.7,65.0,60.0
20160505003000,517.0,1069.25,98.913,58,57.9,0,65.7,65.0,60.0
20160505004500,517.0,1069.25,98.913,58,57.9,0,65.7,65.0,60.0
20160505010000,517.0,1069.25,98.913,58,57.9,0,65.6,65.0,60.0
20160505011500,517.0,1069.25,98.913,58,57.9,0,65.6,65.0,60.0
20160505013000,517.0,1069.25,98.913,58,57.9,0,65.6,65.0,60.0
20160505014500,517.0,1069.25,98.913,58,57.9,0,65.5,65.0,60.0
20160505020000,517.0,1069.25,98.913,58,57.9,0,65.4,65.0,60.0
20160505021500,517.0,1069.25,98.913,58,57.9,0,65.4,65.0,60.0
20160505023000,517.0,1050.45,97.1739,58,57.9,0,65.3,65.0,60.0
20160505024500,517.0,1069.25,98.913,58,57.9,0,65.4,65.0,60.0
20160505030000,517.0,1069.25,98.913,58,57.9,0,65.5,65.0,60.0
20160505031500,517.0,1069.25,98.913,58,57.9,0,65.4,65.0,60.0
20160505033000,517.0,1069.25,98.913,58,57.9,0,65.5,65.0,60.0
20160505034500,517.0,1069.25,98.913,58,57.9,0,65.4,65.0,60.0
20160505040000,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160505041500,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160505043000,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160505044500,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160505050000,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160505051500,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505053000,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505054500,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505060000,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505061500,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505063000,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160505064500,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505070000,517.0,1069.25,98.913,58,57.2,0,65.1,65.0,60.0
20160505071500,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505073000,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505074500,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505080000,517.0,1069.25,98.913,58,57.2,0,65.2,65.0,60.0
20160505081500,517.0,1069.25,98.913,58,57.2,0,65.3,65.0,60.0
20160505083000,517.0,1069.25,98.913,58,57.2,0,65.4,65.0,60.0
20160505084500,517.0,1050.45,97.1739,57,57.2,0,65.1,65.0,60.0
20160505090000,517.0,1034.0,95.6522,57,57.2,0,65.0,65.0,60.0
20160505091500,517.0,1034.0,95.6522,56,57.2,0,64.8,65.0,60.0
20160505093000,517.0,994.05,91.9565,56,56.5,0,64.8,65.0,60.0
20160505094500,517.0,994.05,91.9565,56,56.5,0,65.0,65.0,60.0
20160505100000,517.0,1050.45,97.1739,58,56.5,0,65.5,65.0,60.0
20160505101500,517.0,1069.25,98.913,58,56.5,0,65.7,65.0,60.0
20160505103000,517.0,1069.25,98.913,58,56.5,0,65.7,65.0,60.0
20160505104500,517.0,1069.25,98.913,58,56.5,0,66.0,65.0,60.0
20160505110000,517.0,1069.25,98.913,58,56.5,0,66.1,65.0,60.0
20160505111500,517.0,1050.45,97.1739,58,56.5,0,65.8,65.0,60.0
20160505113000,517.0,1050.45,97.1739,58,56.5,0,65.5,65.0,60.0
20160505114500,517.0,1069.25,98.913,58,56.5,0,65.5,65.0,60.0
20160505120000,517.0,1069.25,98.913,58,56.5,0,65.5,65.0,60.0
20160505121500,517.0,1088.05,100.6522,58,56.5,0,65.6,65.0,60.0
20160505123000,517.0,1088.05,100.6522,58,56.5,0,65.9,65.0,60.0
20160505124500,517.0,1069.25,98.913,58,56.5,0,66.0,65.0,60.0
20160505130000,517.0,1069.25,98.913,58,56.5,0,65.8,65.0,60.0
20160505131500,517.0,1050.45,97.1739,58,56.5,0,65.9,65.0,60.0
20160505133000,517.0,1050.45,97.1739,59,56.5,0,65.9,65.0,60.0
20160505134500,517.0,1050.45,97.1739,59,56.5,0,66.2,65.0,60.0
20160505140000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160505141500,517.0,1050.45,97.1739,59,56.8,0,66.6,65.0,60.0
20160505143000,517.0,1069.25,98.913,59,56.8,0,66.5,65.0,60.0
20160505144500,517.0,1050.45,97.1739,59,57.9,0,66.7,65.0,60.0
20160505150000,517.0,1069.25,98.913,59,57.9,0,67.1,65.0,60.0
20160505151500,517.0,1050.45,97.1739,59,56.7,0,67.2,65.0,60.0
20160505153000,517.0,1069.25,98.913,59,56.7,0,67.7,65.0,60.0
20160505154500,517.0,1050.45,97.1739,59,58.1,0,68.0,65.0,60.0
20160505160000,517.0,1069.25,98.913,59,58.1,0,68.4,65.0,60.0
20160505161500,517.0,1088.05,100.6522,59,57.4,0,69.0,65.0,60.0
20160505163000,517.0,1088.05,100.6522,59,56.7,0,70.6,65.0,60.0
20160505164500,517.0,1106.85,102.3913,59,56.7,0,71.7,65.0,60.0
20160505170000,517.0,1125.65,104.1304,59,58.4,0,71.9,65.0,60.0
20160505171500,517.0,1106.85,102.3913,58,57.5,0,71.8,65.0,60.0
20160505173000,517.0,1088.05,100.6522,58,56.2,0,70.4,65.0,60.0
20160505174500,517.0,1106.85,102.3913,58,58.0,0,69.7,65.0,60.0
20160505180000,517.0,1088.05,100.6522,58,58.0,0,69.4,65.0,60.0
20160505181500,517.0,1106.85,102.3913,58,55.6,0,69.6,65.0,60.0
20160505183000,517.0,1106.85,102.3913,58,58.7,0,69.4,65.0,60.0
20160505184500,517.0,1088.05,100.6522,58,56.7,0,69.3,65.0,60.0
20160505190000,517.0,1106.85,102.3913,58,56.7,0,69.2,65.0,60.0
20160505191500,517.0,1088.05,100.6522,58,58.3,0,68.9,65.0,60.0
20160505193000,517.0,1106.85,102.3913,58,55.9,0,68.6,65.0,60.0
20160505194500,517.0,1088.05,100.6522,58,59.5,0,68.2,65.0,60.0
20160505200000,517.0,1088.05,100.6522,58,56.7,0,67.9,65.0,60.0
20160505201500,517.0,1106.85,102.3913,58,56.7,0,67.6,65.0,60.0
20160505203000,517.0,1088.05,100.6522,58,57.9,0,67.3,65.0,60.0
20160505204500,517.0,1088.05,100.6522,58,55.6,0,67.1,65.0,60.0
20160505210000,517.0,1088.05,100.6522,58,58.7,0,66.9,65.0,60.0
20160505211500,517.0,1088.05,100.6522,58,56.3,0,66.7,65.0,60.0
20160505213000,517.0,1088.05,100.6522,58,58.7,0,66.6,65.0,60.0
20160505214500,517.0,1088.05,100.6522,58,55.6,0,66.5,65.0,60.0
20160505220000,517.0,1088.05,100.6522,58,59.5,0,66.3,65.0,60.0
20160505221500,517.0,1069.25,98.913,58,55.9,0,66.4,65.0,60.0
20160505223000,517.0,1069.25,98.913,58,59.9,0,66.3,65.0,60.0
20160505224500,517.0,1069.25,98.913,58,55.9,0,66.3,65.0,60.0
20160505230000,517.0,1069.25,98.913,58,60.4,0,66.2,65.0,60.0
20160505231500,517.0,1069.25,98.913,58,56.7,0,66.1,65.0,60.0
20160505233000,517.0,1069.25,98.913,58,60.4,0,66.1,65.0,60.0
20160505234500,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160506000000,517.0,1069.25,98.913,58,57.8,0,65.8,65.0,60.0
20160506001500,517.0,1050.45,97.1739,58,57.8,0,65.8,65.0,60.0
20160506003000,517.0,1069.25,98.913,58,56.4,0,65.7,65.0,60.0
20160506004500,517.0,1050.45,97.1739,58,58.2,0,65.6,65.0,60.0
20160506010000,517.0,1069.25,98.913,58,55.2,0,65.6,65.0,60.0
20160506011500,517.0,1050.45,97.1739,58,59.5,0,65.5,65.0,60.0
20160506013000,517.0,1069.25,98.913,58,55.9,0,65.4,65.0,60.0
20160506014500,517.0,1069.25,98.913,58,61.1,0,65.4,65.0,60.0
20160506020000,517.0,1069.25,98.913,58,56.3,0,65.5,65.0,60.0
20160506021500,517.0,1050.45,97.1739,58,60.8,0,65.4,65.0,60.0
20160506023000,517.0,1050.45,97.1739,58,56.7,0,65.4,65.0,60.0
20160506024500,517.0,1069.25,98.913,58,59.3,0,65.5,65.0,60.0
20160506030000,517.0,1069.25,98.913,58,57.1,0,65.5,65.0,60.0
20160506031500,517.0,1069.25,98.913,58,58.7,0,65.5,65.0,60.0
20160506033000,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160506034500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160506040000,517.0,1050.45,97.1739,58,57.5,0,65.4,65.0,60.0
20160506041500,517.0,1088.05,100.6522,58,56.8,0,65.4,65.0,60.0
20160506043000,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160506044500,517.0,1069.25,98.913,58,56.6,0,65.3,65.0,60.0
20160506050000,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160506051500,517.0,1088.05,100.6522,58,56.3,0,65.3,65.0,60.0
20160506053000,517.0,1069.25,98.913,58,57.9,0,65.3,65.0,60.0
20160506054500,517.0,1088.05,100.6522,58,55.7,0,65.3,65.0,60.0
20160506060000,517.0,1069.25,98.913,58,58.3,0,65.3,65.0,60.0
20160506061500,517.0,1088.05,100.6522,58,55.6,0,65.2,65.0,60.0
20160506063000,517.0,1069.25,98.913,58,59.5,0,65.4,65.0,60.0
20160506064500,517.0,1088.05,100.6522,58,55.5,0,65.5,65.0,60.0
20160506070000,517.0,1069.25,98.913,58,60.3,0,65.5,65.0,60.0
20160506071500,517.0,1069.25,98.913,58,55.5,0,65.4,65.0,60.0
20160506073000,517.0,1069.25,98.913,58,58.4,0,65.4,65.0,60.0
20160506074500,517.0,1088.05,100.6522,58,55.2,0,65.5,65.0,60.0
20160506080000,517.0,1069.25,98.913,58,56.3,0,65.3,65.0,60.0
20160506081500,517.0,1069.25,98.913,58,57.9,0,65.5,65.0,60.0
20160506083000,517.0,1088.05,100.6522,58,56.4,0,65.5,65.0,60.0
20160506084500,517.0,1069.25,98.913,58,55.2,0,65.5,65.0,60.0
20160506090000,517.0,1050.45,97.1739,57,56.7,0,65.0,65.0,60.0
20160506091500,517.0,972.9,90.0,55,56.7,0,64.6,65.0,60.0
20160506093000,517.0,791.95,73.2609,49,55.6,0,64.4,65.0,60.0
20160506094500,517.0,770.8,71.3043,48,56.3,0,64.4,65.0,60.0
20160506100000,517.0,730.85,67.6087,47,57.5,0,64.7,65.0,60.0
20160506101500,517.0,752.0,69.5652,48,55.6,0,64.9,65.0,60.0
20160506103000,517.0,742.6,68.6956,48,57.5,0,65.1,65.0,60.0
20160506104500,517.0,773.15,71.5217,48,55.4,0,65.3,65.0,60.0
20160506110000,517.0,838.95,77.6087,51,57.1,0,65.4,65.0,60.0
20160506111500,517.0,970.55,89.7826,56,54.7,0,65.6,65.0,60.0
20160506113000,517.0,1069.25,98.913,59,57.9,0,65.5,65.0,60.0
20160506114500,517.0,1069.25,98.913,59,55.5,0,65.3,65.0,60.0
20160506120000,517.0,1069.25,98.913,59,56.4,0,65.6,65.0,60.0
20160506121500,517.0,1069.25,98.913,59,57.5,0,65.9,65.0,60.0
20160506123000,517.0,1069.25,98.913,59,55.1,0,65.5,65.0,60.0
20160506124500,517.0,1069.25,98.913,59,58.0,0,65.5,65.0,60.0
20160506130000,517.0,1069.25,98.913,59,56.3,0,65.5,65.0,60.0
20160506131500,517.0,1069.25,98.913,59,55.2,0,65.6,65.0,60.0
20160506133000,517.0,1069.25,98.913,59,58.3,0,65.6,65.0,60.0
20160506134500,517.0,1050.45,97.1739,59,55.9,0,65.5,65.0,60.0
20160506140000,517.0,1069.25,98.913,59,56.8,0,65.8,65.0,60.0
20160506141500,517.0,1050.45,97.1739,59,56.8,0,65.7,65.0,60.0
20160506143000,517.0,1069.25,98.913,59,55.2,0,66.0,65.0,60.0
20160506144500,517.0,1069.25,98.913,59,57.9,0,66.2,65.0,60.0
20160506150000,517.0,1050.45,97.1739,59,55.9,0,66.4,65.0,60.0
20160506151500,517.0,1069.25,98.913,59,56.8,0,66.9,65.0,60.0
20160506153000,517.0,1050.45,97.1739,59,56.8,0,66.9,65.0,60.0
20160506154500,517.0,1069.25,98.913,59,55.6,0,67.3,65.0,60.0
20160506160000,517.0,1069.25,98.913,59,58.3,0,67.7,65.0,60.0
20160506161500,517.0,1050.45,97.1739,59,56.3,0,68.5,65.0,60.0
20160506163000,517.0,1069.25,98.913,59,56.3,0,70.0,65.0,60.0
20160506164500,517.0,1069.25,98.913,59,57.7,0,71.3,65.0,60.0
20160506170000,517.0,1069.25,98.913,59,56.3,0,71.7,65.0,60.0
20160506171500,517.0,1088.05,100.6522,59,56.3,0,71.1,65.0,60.0
20160506173000,517.0,1069.25,98.913,59,57.5,0,69.9,65.0,60.0
20160506174500,517.0,1088.05,100.6522,59,55.9,0,69.5,65.0,60.0
20160506180000,517.0,1088.05,100.6522,59,57.2,0,69.5,65.0,60.0
20160506181500,517.0,1088.05,100.6522,59,57.9,0,69.5,65.0,60.0
20160506183000,517.0,1069.25,98.913,59,55.5,0,69.6,65.0,60.0
20160506184500,517.0,1088.05,100.6522,59,57.5,0,69.4,65.0,60.0
20160506190000,517.0,1069.25,98.913,59,57.5,0,69.1,65.0,60.0
20160506191500,517.0,1088.05,100.6522,59,55.5,0,69.1,65.0,60.0
20160506193000,517.0,1106.85,102.3913,59,60.0,0,68.8,65.0,60.0
20160506194500,517.0,1088.05,100.6522,59,57.1,0,68.3,65.0,60.0
20160506200000,517.0,1106.85,102.3913,59,55.2,0,68.2,65.0,60.0
20160506201500,517.0,1069.25,98.913,58,60.7,0,67.7,65.0,60.0
20160506203000,517.0,1069.25,98.913,58,56.3,0,67.5,65.0,60.0
20160506204500,517.0,1088.05,100.6522,58,60.0,0,67.3,65.0,60.0
20160506210000,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160506211500,517.0,1088.05,100.6522,58,57.1,0,67.0,65.0,60.0
20160506213000,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160506214500,517.0,1088.05,100.6522,58,56.4,0,66.7,65.0,60.0
20160506220000,517.0,1069.25,98.913,58,58.7,0,66.4,65.0,60.0
20160506221500,517.0,1069.25,98.913,58,55.6,0,66.5,65.0,60.0
20160506223000,517.0,1069.25,98.913,58,58.7,0,66.2,65.0,60.0
20160506224500,517.0,1069.25,98.913,58,55.9,0,66.3,65.0,60.0
20160506230000,517.0,1069.25,98.913,58,59.5,0,66.2,65.0,60.0
20160506231500,517.0,1069.25,98.913,58,56.0,0,66.3,65.0,60.0
20160506233000,517.0,1069.25,98.913,58,59.1,0,66.1,65.0,60.0
20160506234500,517.0,1088.05,100.6522,58,55.9,0,66.1,65.0,60.0
20160507000000,517.0,1069.25,98.913,58,59.5,0,66.0,65.0,60.0
20160507001500,517.0,1069.25,98.913,58,55.9,0,65.9,65.0,60.0
20160507003000,517.0,1069.25,98.913,58,59.4,0,65.8,65.0,60.0
20160507004500,517.0,1069.25,98.913,58,55.6,0,65.7,65.0,60.0
20160507010000,517.0,1069.25,98.913,58,59.1,0,65.6,65.0,60.0
20160507011500,517.0,1050.45,97.1739,59,56.3,0,65.6,65.0,60.0
20160507013000,517.0,1034.0,95.6522,58,60.3,0,65.3,65.0,60.0
20160507014500,517.0,1050.45,97.1739,58,56.7,0,65.1,65.0,60.0
20160507020000,517.0,1050.45,97.1739,57,59.7,0,65.0,65.0,60.0
20160507021500,517.0,1050.45,97.1739,57,57.3,0,65.0,65.0,60.0
20160507023000,517.0,1069.25,98.913,57,58.4,0,65.2,65.0,60.0
20160507024500,517.0,1050.45,97.1739,57,57.5,0,65.3,65.0,60.0
20160507030000,517.0,1069.25,98.913,58,57.5,0,65.4,65.0,60.0
20160507031500,517.0,1050.45,97.1739,58,57.5,0,65.5,65.0,60.0
20160507033000,517.0,1088.05,100.6522,58,57.5,0,65.6,65.0,60.0
20160507034500,517.0,1069.25,98.913,58,57.5,0,65.5,65.0,60.0
20160507040000,517.0,1088.05,100.6522,58,56.8,0,65.5,65.0,60.0
20160507041500,517.0,1069.25,98.913,58,57.6,0,65.4,65.0,60.0
20160507043000,517.0,1088.05,100.6522,58,56.4,0,65.5,65.0,60.0
20160507044500,517.0,1069.25,98.913,58,57.5,0,65.3,65.0,60.0
20160507050000,517.0,1069.25,98.913,58,56.0,0,65.3,65.0,60.0
20160507051500,517.0,1069.25,98.913,58,58.2,0,65.3,65.0,60.0
20160507053000,517.0,1088.05,100.6522,58,55.6,0,65.3,65.0,60.0
20160507054500,517.0,1069.25,98.913,58,59.0,0,65.2,65.0,60.0
20160507060000,517.0,1088.05,100.6522,58,55.6,0,65.1,65.0,60.0
20160507061500,517.0,1069.25,98.913,58,59.9,0,65.0,65.0,60.0
20160507063000,517.0,1069.25,98.913,58,55.9,0,65.0,65.0,60.0
20160507064500,517.0,1069.25,98.913,58,60.7,0,65.0,65.0,60.0
20160507070000,517.0,1069.25,98.913,58,55.5,0,65.1,65.0,60.0
20160507071500,517.0,1069.25,98.913,58,59.5,0,65.1,65.0,60.0
20160507073000,517.0,1069.25,98.913,58,55.2,0,65.2,65.0,60.0
20160507074500,517.0,1069.25,98.913,58,56.7,0,65.3,65.0,60.0
20160507080000,517.0,1069.25,98.913,58,56.7,0,65.4,65.0,60.0
20160507081500,517.0,1069.25,98.913,58,56.7,0,65.4,65.0,60.0
20160507083000,517.0,1069.25,98.913,58,56.1,0,65.5,65.0,60.0
20160507084500,517.0,1069.25,98.913,58,56.1,0,65.6,65.0,60.0
20160507090000,517.0,1069.25,98.913,58,56.1,0,65.6,65.0,60.0
20160507091500,517.0,1069.25,98.913,58,56.1,0,65.5,65.0,60.0
20160507093000,517.0,1069.25,98.913,58,56.1,0,65.5,65.0,60.0
20160507094500,517.0,1069.25,98.913,58,56.1,0,65.6,65.0,60.0
20160507100000,517.0,1069.25,98.913,58,56.1,0,65.6,65.0,60.0
20160507101500,517.0,994.05,91.9565,56,56.1,0,65.0,65.0,60.0
20160507103000,517.0,994.05,91.9565,55,56.1,0,64.7,65.0,60.0
20160507104500,517.0,930.6,86.087,53,55.5,0,64.6,65.0,60.0
20160507110000,517.0,829.55,76.7391,50,56.3,0,64.6,65.0,60.0
20160507111500,517.0,838.95,77.6087,51,56.3,0,64.8,65.0,60.0
20160507113000,517.0,838.95,77.6087,51,56.3,0,65.1,65.0,60.0
20160507114500,517.0,860.1,79.5652,51,56.3,0,65.3,65.0,60.0
20160507120000,517.0,982.3,90.8696,56,56.3,0,65.5,65.0,60.0
20160507121500,517.0,1050.45,97.1739,58,56.3,0,65.5,65.0,60.0
20160507123000,517.0,1050.45,97.1739,58,56.3,0,65.5,65.0,60.0
20160507124500,517.0,1050.45,97.1739,58,56.3,0,65.5,65.0,60.0
20160507130000,517.0,1069.25,98.913,58,56.3,0,65.5,65.0,60.0
20160507131500,517.0,1050.45,97.1739,58,55.2,0,65.6,65.0,60.0
20160507133000,517.0,1050.45,97.1739,58,56.3,0,65.6,65.0,60.0
20160507134500,517.0,1050.45,97.1739,58,56.3,0,65.8,65.0,60.0
20160507140000,517.0,1069.25,98.913,59,56.3,0,65.6,65.0,60.0
20160507141500,517.0,1069.25,98.913,59,55.6,0,65.5,65.0,60.0
20160507143000,517.0,1069.25,98.913,59,55.6,0,65.5,65.0,60.0
20160507144500,517.0,1069.25,98.913,59,56.7,0,65.6,65.0,60.0
20160507150000,517.0,1069.25,98.913,59,55.5,0,65.8,65.0,60.0
20160507151500,517.0,1069.25,98.913,59,56.3,0,66.1,65.0,60.0
20160507153000,517.0,1069.25,98.913,59,56.3,0,66.4,65.0,60.0
20160507154500,517.0,1069.25,98.913,59,56.3,0,66.9,65.0,60.0
20160507160000,517.0,1069.25,98.913,59,56.3,0,67.4,65.0,60.0
20160507161500,517.0,1050.45,97.1739,59,56.3,0,68.1,65.0,60.0
20160507163000,517.0,1069.25,98.913,59,56.3,0,69.7,65.0,60.0
20160507164500,517.0,1069.25,98.913,59,56.3,0,70.4,65.0,60.0
20160507170000,517.0,1050.45,97.1739,59,56.3,0,70.6,65.0,60.0
20160507171500,517.0,1050.45,97.1739,59,56.3,0,70.1,65.0,60.0
20160507173000,517.0,1069.25,98.913,59,56.3,0,69.3,65.0,60.0
20160507174500,517.0,1069.25,98.913,59,56.3,0,69.0,65.0,60.0
20160507180000,517.0,1069.25,98.913,59,56.3,0,69.0,65.0,60.0
20160507181500,517.0,1069.25,98.913,59,56.3,0,69.1,65.0,60.0
20160507183000,517.0,1050.45,97.1739,59,56.3,0,69.2,65.0,60.0
20160507184500,517.0,1069.25,98.913,59,57.0,0,69.3,65.0,60.0
20160507190000,517.0,1050.45,97.1739,59,57.0,0,69.1,65.0,60.0
20160507191500,517.0,1069.25,98.913,59,57.0,0,68.9,65.0,60.0
20160507193000,517.0,1069.25,98.913,59,57.0,0,68.6,65.0,60.0
20160507194500,517.0,1050.45,97.1739,59,57.0,0,68.2,65.0,60.0
20160507200000,517.0,1050.45,97.1739,59,57.0,0,67.9,65.0,60.0
20160507201500,517.0,1050.45,97.1739,59,57.0,0,67.6,65.0,60.0
20160507203000,517.0,1069.25,98.913,59,57.0,0,67.4,65.0,60.0
20160507204500,517.0,1050.45,97.1739,59,57.0,0,67.2,65.0,60.0
20160507210000,517.0,1069.25,98.913,59,57.0,0,67.0,65.0,60.0
20160507211500,517.0,1069.25,98.913,59,57.0,0,66.8,65.0,60.0
20160507213000,517.0,1069.25,98.913,59,57.0,0,66.7,65.0,60.0
20160507214500,517.0,1069.25,98.913,59,57.6,0,66.6,65.0,60.0
20160507220000,517.0,1069.25,98.913,59,57.6,0,66.4,65.0,60.0
20160507221500,517.0,1069.25,98.913,59,57.6,0,66.4,65.0,60.0
20160507223000,517.0,1069.25,98.913,59,57.6,0,66.2,65.0,60.0
20160507224500,517.0,1069.25,98.913,59,57.6,0,66.1,65.0,60.0
20160507230000,517.0,1069.25,98.913,59,57.6,0,65.9,65.0,60.0
20160507231500,517.0,1069.25,98.913,59,57.6,0,66.0,65.0,60.0
20160507233000,517.0,1069.25,98.913,59,57.6,0,66.0,65.0,60.0
20160507234500,517.0,1069.25,98.913,59,57.6,0,66.0,65.0,60.0
20160508000000,517.0,1069.25,98.913,59,57.6,0,66.0,65.0,60.0
20160508001500,517.0,1069.25,98.913,59,57.6,0,65.9,65.0,60.0
20160508003000,517.0,1069.25,98.913,59,57.6,0,65.8,65.0,60.0
20160508004500,517.0,1069.25,98.913,59,57.6,0,65.8,65.0,60.0
20160508010000,517.0,1069.25,98.913,59,57.6,0,65.6,65.0,60.0
20160508011500,517.0,1069.25,98.913,59,57.6,0,65.6,65.0,60.0
20160508013000,517.0,1069.25,98.913,59,57.6,0,65.5,65.0,60.0
20160508014500,517.0,1069.25,98.913,59,57.6,0,65.4,65.0,60.0
20160508020000,517.0,1069.25,98.913,59,57.6,0,65.3,65.0,60.0
20160508021500,517.0,1069.25,98.913,59,57.6,0,65.2,65.0,60.0
20160508023000,517.0,1069.25,98.913,59,57.6,0,65.3,65.0,60.0
20160508024500,517.0,1069.25,98.913,59,57.6,0,65.3,65.0,60.0
20160508030000,517.0,1069.25,98.913,59,57.6,0,65.4,65.0,60.0
20160508031500,517.0,1069.25,98.913,59,57.6,0,65.4,65.0,60.0
20160508033000,517.0,1069.25,98.913,59,57.6,0,65.5,65.0,60.0
20160508034500,517.0,1069.25,98.913,59,57.6,0,65.3,65.0,60.0
20160508040000,517.0,1069.25,98.913,59,57.6,0,65.3,65.0,60.0
20160508041500,517.0,1069.25,98.913,59,57.6,0,65.2,65.0,60.0
20160508043000,517.0,1069.25,98.913,59,57.6,0,65.2,65.0,60.0
20160508044500,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160508050000,517.0,1069.25,98.913,59,57.6,0,65.1,65.0,60.0
20160508051500,517.0,1069.25,98.913,59,57.6,0,65.0,65.0,60.0
20160508053000,517.0,1069.25,98.913,59,57.6,0,65.0,65.0,60.0
20160508054500,517.0,1069.25,98.913,59,57.6,0,65.0,65.0,60.0
20160508060000,517.0,1069.25,98.913,59,57.6,0,65.0,65.0,60.0
20160508061500,517.0,1069.25,98.913,59,58.3,0,65.1,65.0,60.0
20160508063000,517.0,1069.25,98.913,59,58.3,0,65.2,65.0,60.0
20160508064500,517.0,1069.25,98.913,59,57.2,0,65.2,65.0,60.0
20160508070000,517.0,1069.25,98.913,59,57.2,0,65.2,65.0,60.0
20160508071500,517.0,1088.05,100.6522,59,57.2,0,65.4,65.0,60.0
20160508073000,517.0,1069.25,98.913,59,57.2,0,65.5,65.0,60.0
20160508074500,517.0,1050.45,97.1739,58,57.2,0,65.0,65.0,60.0
20160508080000,517.0,1050.45,97.1739,58,57.2,0,64.7,65.0,60.0
20160508081500,517.0,972.9,90.0,56,57.2,0,64.6,65.0,60.0
20160508083000,517.0,909.45,84.1304,53,57.2,0,64.6,65.0,60.0
20160508084500,517.0,855.4,79.1304,51,57.2,0,64.7,65.0,60.0
20160508090000,517.0,855.4,79.1304,51,56.0,0,64.8,65.0,60.0
20160508091500,517.0,855.4,79.1304,51,56.7,0,65.0,65.0,60.0
20160508093000,517.0,867.15,80.2174,52,56.7,0,65.3,65.0,60.0
20160508094500,517.0,867.15,80.2174,52,56.0,0,65.3,65.0,60.0
20160508100000,517.0,975.25,90.2174,56,56.0,0,65.5,65.0,60.0
20160508101500,517.0,1050.45,97.1739,59,56.7,0,65.5,65.0,60.0
20160508103000,517.0,1069.25,98.913,59,55.8,0,65.5,65.0,60.0
20160508104500,517.0,1050.45,97.1739,59,55.8,0,65.4,65.0,60.0
20160508110000,517.0,1069.25,98.913,59,55.8,0,65.5,65.0,60.0
20160508111500,517.0,1069.25,98.913,59,55.8,0,65.4,65.0,60.0
20160508113000,517.0,1050.45,97.1739,59,55.8,0,65.5,65.0,60.0
20160508114500,517.0,1069.25,98.913,59,55.8,0,65.6,65.0,60.0
20160508120000,517.0,1069.25,98.913,59,55.8,0,65.7,65.0,60.0
20160508121500,517.0,1069.25,98.913,59,55.8,0,66.0,65.0,60.0
20160508123000,517.0,1069.25,98.913,59,55.8,0,66.1,65.0,60.0
20160508124500,517.0,1069.25,98.913,59,55.8,0,65.6,65.0,60.0
20160508130000,517.0,1069.25,98.913,59,55.8,0,65.3,65.0,60.0
20160508131500,517.0,1050.45,97.1739,59,55.8,0,65.3,65.0,60.0
20160508133000,517.0,1050.45,97.1739,59,55.8,0,65.4,65.0,60.0
20160508134500,517.0,1069.25,98.913,59,55.8,0,65.5,65.0,60.0
20160508140000,517.0,1069.25,98.913,59,55.8,0,65.9,65.0,60.0
20160508141500,517.0,1050.45,97.1739,59,55.8,0,66.1,65.0,60.0
20160508143000,517.0,1069.25,98.913,59,55.8,0,66.3,65.0,60.0
20160508144500,517.0,1069.25,98.913,59,55.8,0,66.5,65.0,60.0
20160508150000,517.0,1069.25,98.913,59,55.8,0,66.7,65.0,60.0
20160508151500,517.0,1069.25,98.913,59,55.8,0,66.6,65.0,60.0
20160508153000,517.0,1069.25,98.913,59,56.7,0,66.8,65.0,60.0
20160508154500,517.0,1050.45,97.1739,59,56.0,0,67.1,65.0,60.0
20160508160000,517.0,1069.25,98.913,59,56.0,0,67.5,65.0,60.0
20160508161500,517.0,1069.25,98.913,59,56.0,0,67.6,65.0,60.0
20160508163000,517.0,1069.25,98.913,59,56.7,0,67.9,65.0,60.0
20160508164500,517.0,1069.25,98.913,59,56.7,0,69.0,65.0,60.0
20160508170000,517.0,1069.25,98.913,59,56.7,0,68.1,65.0,60.0
20160508171500,517.0,1069.25,98.913,59,56.7,0,68.2,65.0,60.0
20160508173000,517.0,1050.45,97.1739,59,56.7,0,67.9,65.0,60.0
20160508174500,517.0,1069.25,98.913,59,56.7,0,67.8,65.0,60.0
20160508180000,517.0,1069.25,98.913,59,56.7,0,68.0,65.0,60.0
20160508181500,517.0,1069.25,98.913,59,56.7,0,67.7,65.0,60.0
20160508183000,517.0,1050.45,97.1739,59,56.7,0,67.4,65.0,60.0
20160508184500,517.0,1069.25,98.913,59,56.7,0,67.3,65.0,60.0
20160508190000,517.0,1069.25,98.913,59,56.7,0,67.1,65.0,60.0
20160508191500,517.0,1069.25,98.913,59,56.7,0,66.9,65.0,60.0
20160508193000,517.0,1050.45,97.1739,59,56.7,0,66.7,65.0,60.0
20160508194500,517.0,1069.25,98.913,59,57.5,0,66.5,65.0,60.0
20160508200000,517.0,1050.45,97.1739,59,57.5,0,66.4,65.0,60.0
20160508201500,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160508203000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160508204500,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160508210000,517.0,1050.45,97.1739,59,57.5,0,66.2,65.0,60.0
20160508211500,517.0,1050.45,97.1739,59,57.5,0,66.2,65.0,60.0
20160508213000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160508214500,517.0,1050.45,97.1739,59,57.5,0,66.2,65.0,60.0
20160508220000,517.0,1050.45,97.1739,59,57.5,0,66.2,65.0,60.0
20160508221500,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160508223000,517.0,1050.45,97.1739,59,57.5,0,66.1,65.0,60.0
20160508224500,517.0,1050.45,97.1739,59,57.5,0,66.0,65.0,60.0
20160508230000,517.0,1050.45,97.1739,59,57.5,0,66.0,65.0,60.0
20160508231500,517.0,1050.45,97.1739,59,57.5,0,66.0,65.0,60.0
20160508233000,517.0,1050.45,97.1739,59,57.5,0,65.8,65.0,60.0
20160508234500,517.0,1050.45,97.1739,59,57.5,0,65.8,65.0,60.0
20160509000000,517.0,1050.45,97.1739,59,57.5,0,65.9,65.0,60.0
20160509001500,517.0,1050.45,97.1739,59,57.5,0,65.9,65.0,60.0
20160509003000,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509004500,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509010000,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509011500,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509013000,517.0,1050.45,97.1739,59,57.5,0,65.8,65.0,60.0
20160509014500,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509020000,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509021500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509023000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509024500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509030000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509031500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509033000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509034500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509040000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509041500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509043000,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509044500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509050000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160509051500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509053000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160509054500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160509060000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160509061500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160509063000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160509064500,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509070000,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509071500,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160509073000,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160509074500,517.0,1069.25,98.913,59,57.5,0,65.9,65.0,60.0
20160509080000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160509081500,517.0,1088.05,100.6522,59,57.5,0,65.8,65.0,60.0
20160509083000,517.0,1050.45,97.1739,59,57.5,0,66.0,65.0,60.0
20160509084500,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160509090000,517.0,1106.85,102.3913,59,57.5,0,66.1,65.0,60.0
20160509091500,517.0,1088.05,100.6522,59,57.5,0,66.3,65.0,60.0
20160509093000,517.0,1106.85,102.3913,59,56.4,0,66.2,65.0,60.0
20160509094500,517.0,1106.85,102.3913,59,56.4,0,66.3,65.0,60.0
20160509100000,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160509101500,517.0,1088.05,100.6522,59,57.1,0,66.0,65.0,60.0
20160509103000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160509104500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160509110000,517.0,1050.45,97.1739,59,57.1,0,65.9,65.0,60.0
20160509111500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160509113000,517.0,1050.45,97.1739,59,57.1,0,66.0,65.0,60.0
20160509114500,517.0,1050.45,97.1739,59,57.1,0,66.1,65.0,60.0
20160509120000,517.0,1069.25,98.913,59,56.5,0,66.4,65.0,60.0
20160509121500,517.0,1050.45,97.1739,59,57.1,0,66.4,65.0,60.0
20160509123000,517.0,1088.05,100.6522,59,57.1,0,66.8,65.0,60.0
20160509124500,517.0,1088.05,100.6522,59,57.1,0,66.7,65.0,60.0
20160509130000,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160509131500,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160509133000,517.0,1050.45,97.1739,58,57.1,0,66.2,65.0,60.0
20160509134500,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160509140000,517.0,1050.45,97.1739,58,56.4,0,66.2,65.0,60.0
20160509141500,517.0,1069.25,98.913,58,56.4,0,66.5,65.0,60.0
20160509143000,517.0,1050.45,97.1739,58,56.4,0,66.6,65.0,60.0
20160509144500,517.0,1069.25,98.913,58,57.1,0,67.3,65.0,60.0
20160509150000,517.0,1088.05,100.6522,59,56.4,0,67.5,65.0,60.0
20160509151500,517.0,1106.85,102.3913,59,56.4,0,67.3,65.0,60.0
20160509153000,517.0,1088.05,100.6522,59,56.4,0,67.2,65.0,60.0
20160509154500,517.0,1088.05,100.6522,59,56.4,0,67.4,65.0,60.0
20160509160000,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160509161500,517.0,1088.05,100.6522,59,56.4,0,67.4,65.0,60.0
20160509163000,517.0,1088.05,100.6522,59,56.4,0,66.9,65.0,60.0
20160509164500,517.0,1069.25,98.913,58,56.4,0,66.9,65.0,60.0
20160509170000,517.0,1069.25,98.913,58,56.4,0,66.8,65.0,60.0
20160509171500,517.0,1069.25,98.913,58,56.4,0,66.7,65.0,60.0
20160509173000,517.0,1088.05,100.6522,58,56.4,0,66.6,65.0,60.0
20160509174500,517.0,1069.25,98.913,58,56.4,0,66.3,65.0,60.0
20160509180000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160509181500,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160509183000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160509184500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160509190000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160509191500,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160509193000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160509194500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160509200000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160509201500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160509203000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160509204500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160509210000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160509211500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160509213000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160509214500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160509220000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160509221500,517.0,1050.45,97.1739,58,57.1,0,65.9,65.0,60.0
20160509223000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160509224500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160509230000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160509231500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160509233000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160509234500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510000000,517.0,1050.45,97.1739,58,57.1,0,65.8,65.0,60.0
20160510001500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160510003000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510004500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510010000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510011500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160510013000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510014500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510020000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510021500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160510023000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510024500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510030000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160510031500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510033000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160510034500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510040000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510041500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510043000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510044500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510050000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510051500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510053000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510054500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510060000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160510061500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160510063000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510064500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160510070000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160510071500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160510073000,517.0,1050.45,97.1739,58,57.1,0,65.6,65.0,60.0
20160510074500,517.0,1050.45,97.1739,57,57.1,0,65.3,65.0,60.0
20160510080000,517.0,994.05,91.9565,56,57.1,0,65.2,65.0,60.0
20160510081500,517.0,1050.45,97.1739,58,57.1,0,65.6,65.0,60.0
20160510083000,517.0,1050.45,97.1739,58,56.4,0,65.3,65.0,60.0
20160510084500,517.0,1069.25,98.913,58,56.4,0,65.5,65.0,60.0
20160510090000,517.0,1050.45,97.1739,58,56.4,0,65.9,65.0,60.0
20160510091500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160510093000,517.0,1050.45,97.1739,58,57.1,0,66.2,65.0,60.0
20160510094500,517.0,1050.45,97.1739,58,56.4,0,66.2,65.0,60.0
20160510100000,517.0,1069.25,98.913,59,56.4,0,66.4,65.0,60.0
20160510101500,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160510103000,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160510104500,517.0,1069.25,98.913,59,56.4,0,66.4,65.0,60.0
20160510110000,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160510111500,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160510113000,517.0,1069.25,98.913,59,56.4,0,66.8,65.0,60.0
20160510114500,517.0,1069.25,98.913,59,56.4,0,67.1,65.0,60.0
20160510120000,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160510121500,517.0,1088.05,100.6522,59,56.4,0,67.3,65.0,60.0
20160510123000,517.0,1088.05,100.6522,59,56.4,0,67.3,65.0,60.0
20160510124500,517.0,1088.05,100.6522,59,56.4,0,67.4,65.0,60.0
20160510130000,517.0,1106.85,102.3913,59,56.4,0,67.6,65.0,60.0
20160510131500,517.0,1088.05,100.6522,59,56.4,0,67.4,65.0,60.0
20160510133000,517.0,1088.05,100.6522,59,56.4,0,67.2,65.0,60.0
20160510134500,517.0,1088.05,100.6522,59,56.4,0,67.3,65.0,60.0
20160510140000,517.0,1069.25,98.913,59,56.4,0,67.7,65.0,60.0
20160510141500,517.0,1088.05,100.6522,59,56.4,0,67.6,65.0,60.0
20160510143000,517.0,1088.05,100.6522,59,56.4,0,67.5,65.0,60.0
20160510144500,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160510150000,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160510151500,517.0,1069.25,98.913,59,56.4,0,68.2,65.0,60.0
20160510153000,517.0,1088.05,100.6522,59,56.4,0,68.2,65.0,60.0
20160510154500,517.0,1069.25,98.913,59,56.4,0,68.3,65.0,60.0
20160510160000,517.0,1069.25,98.913,59,56.4,0,68.3,65.0,60.0
20160510161500,517.0,1069.25,98.913,59,56.4,0,68.7,65.0,60.0
20160510163000,517.0,1088.05,100.6522,59,56.4,0,69.6,65.0,60.0
20160510164500,517.0,1106.85,102.3913,59,56.4,0,70.1,65.0,60.0
20160510170000,517.0,1125.65,104.1304,59,56.4,0,69.7,65.0,60.0
20160510171500,517.0,1106.85,102.3913,59,56.4,0,69.3,65.0,60.0
20160510173000,517.0,1106.85,102.3913,59,57.1,0,69.2,65.0,60.0
20160510174500,517.0,1106.85,102.3913,59,57.1,0,69.3,65.0,60.0
20160510180000,517.0,1106.85,102.3913,59,57.1,0,69.4,65.0,60.0
20160510181500,517.0,1106.85,102.3913,59,57.1,0,69.4,65.0,60.0
20160510183000,517.0,1106.85,102.3913,59,57.1,0,69.4,65.0,60.0
20160510184500,517.0,1106.85,102.3913,59,57.1,0,69.5,65.0,60.0
20160510190000,517.0,1106.85,102.3913,59,57.1,0,69.3,65.0,60.0
20160510191500,517.0,1106.85,102.3913,59,57.1,0,69.0,65.0,60.0
20160510193000,517.0,1106.85,102.3913,59,57.1,0,68.7,65.0,60.0
20160510194500,517.0,1106.85,102.3913,59,57.1,0,68.3,65.0,60.0
20160510200000,517.0,1125.65,104.1304,59,57.1,0,68.0,65.0,60.0
20160510201500,517.0,1106.85,102.3913,59,57.1,0,67.7,65.0,60.0
20160510203000,517.0,1106.85,102.3913,59,57.1,0,67.4,65.0,60.0
20160510204500,517.0,1088.05,100.6522,58,57.1,0,67.2,65.0,60.0
20160510210000,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160510211500,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160510213000,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160510214500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160510220000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160510221500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160510223000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160510224500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160510230000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160510231500,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160510233000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160510234500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160511000000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160511001500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160511003000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160511004500,517.0,1050.45,97.1739,58,57.1,0,66.1,65.0,60.0
20160511010000,517.0,1050.45,97.1739,58,57.1,0,66.1,65.0,60.0
20160511011500,517.0,1106.85,102.3913,59,57.1,0,66.1,65.0,60.0
20160511013000,517.0,1088.05,100.6522,59,57.1,0,65.8,65.0,60.0
20160511014500,517.0,1088.05,100.6522,59,57.1,0,65.6,65.0,60.0
20160511020000,517.0,1088.05,100.6522,59,57.1,0,65.5,65.0,60.0
20160511021500,517.0,1088.05,100.6522,59,57.1,0,65.8,65.0,60.0
