PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160511023000,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160511024500,517.0,1088.05,100.6522,59,57.1,0,66.0,65.0,60.0
20160511030000,517.0,1088.05,100.6522,59,57.1,0,66.1,65.0,60.0
20160511031500,517.0,1088.05,100.6522,59,57.1,0,66.1,65.0,60.0
20160511033000,517.0,1088.05,100.6522,59,57.1,0,66.1,65.0,60.0
20160511034500,517.0,1088.05,100.6522,59,57.1,0,65.7,65.0,60.0
20160511040000,517.0,1088.05,100.6522,59,57.1,0,65.5,65.0,60.0
20160511041500,517.0,1069.25,98.913,59,57.1,0,65.2,65.0,60.0
20160511043000,517.0,1069.25,98.913,59,57.1,0,65.2,65.0,60.0
20160511044500,517.0,1050.45,97.1739,58,57.5,0,65.7,65.0,60.0
20160511050000,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160511051500,517.0,1050.45,97.1739,57,57.5,0,65.2,65.0,60.0
20160511053000,517.0,1050.45,97.1739,57,57.5,0,65.0,65.0,60.0
20160511054500,517.0,1050.45,97.1739,57,56.8,0,65.0,65.0,60.0
20160511060000,517.0,1050.45,97.1739,57,57.6,0,65.2,65.0,60.0
20160511061500,517.0,1069.25,98.913,58,57.6,0,65.5,65.0,60.0
20160511063000,517.0,1069.25,98.913,58,56.8,0,65.7,65.0,60.0
20160511064500,517.0,1050.45,97.1739,58,56.8,0,66.0,65.0,60.0
20160511070000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160511071500,517.0,1050.45,97.1739,58,56.8,0,66.2,65.0,60.0
20160511073000,517.0,1050.45,97.1739,58,56.8,0,65.8,65.0,60.0
20160511074500,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160511080000,517.0,1050.45,97.1739,58,56.8,0,65.6,65.0,60.0
20160511081500,517.0,1069.25,98.913,59,56.0,0,65.6,65.0,60.0
20160511083000,517.0,1069.25,98.913,59,56.7,0,65.6,65.0,60.0
20160511084500,517.0,1088.05,100.6522,59,56.7,0,65.7,65.0,60.0
20160511090000,517.0,1088.05,100.6522,59,56.7,0,66.0,65.0,60.0
20160511091500,517.0,1088.05,100.6522,59,56.7,0,66.1,65.0,60.0
20160511093000,517.0,1088.05,100.6522,59,56.7,0,66.5,65.0,60.0
20160511094500,517.0,1069.25,98.913,59,56.7,0,66.6,65.0,60.0
20160511100000,517.0,1050.45,97.1739,59,55.6,0,66.7,65.0,60.0
20160511101500,517.0,1069.25,98.913,60,55.6,0,66.5,65.0,60.0
20160511103000,517.0,1088.05,100.6522,60,56.3,0,66.4,65.0,60.0
20160511104500,517.0,1088.05,100.6522,60,56.3,0,66.5,65.0,60.0
20160511110000,517.0,1069.25,98.913,60,56.3,0,66.7,65.0,60.0
20160511111500,517.0,1069.25,98.913,60,56.3,0,66.8,65.0,60.0
20160511113000,517.0,1106.85,102.3913,60,56.3,0,67.2,65.0,60.0
20160511114500,517.0,1069.25,98.913,58,56.3,0,66.9,65.0,60.0
20160511120000,517.0,1069.25,98.913,59,56.3,0,66.7,65.0,60.0
20160511121500,517.0,1050.45,97.1739,59,56.3,0,66.8,65.0,60.0
20160511123000,517.0,1069.25,98.913,60,57.1,0,66.9,65.0,60.0
20160511124500,517.0,1069.25,98.913,60,57.1,0,66.9,65.0,60.0
20160511130000,517.0,1069.25,98.913,60,57.1,0,67.1,65.0,60.0
20160511131500,517.0,1069.25,98.913,60,57.1,0,67.4,65.0,60.0
20160511133000,517.0,1088.05,100.6522,60,57.1,0,67.4,65.0,60.0
20160511134500,517.0,1069.25,98.913,60,57.9,0,67.1,65.0,60.0
20160511140000,517.0,1069.25,98.913,60,57.9,0,67.4,65.0,60.0
20160511141500,517.0,1088.05,100.6522,60,57.9,0,67.5,65.0,60.0
20160511143000,517.0,1088.05,100.6522,60,57.1,0,68.0,65.0,60.0
20160511144500,517.0,1106.85,102.3913,60,57.1,0,68.3,65.0,60.0
20160511150000,517.0,1106.85,102.3913,60,57.1,0,68.2,65.0,60.0
20160511151500,517.0,1106.85,102.3913,60,57.1,0,68.2,65.0,60.0
20160511153000,517.0,1125.65,104.1304,60,57.1,0,68.2,65.0,60.0
20160511154500,517.0,1125.65,104.1304,60,57.1,0,68.2,65.0,60.0
20160511160000,517.0,1125.65,104.1304,60,57.1,0,68.4,65.0,60.0
20160511161500,517.0,1106.85,102.3913,59,57.1,0,68.3,65.0,60.0
20160511163000,517.0,1106.85,102.3913,58,57.1,0,68.3,65.0,60.0
20160511164500,517.0,1088.05,100.6522,58,57.1,0,68.6,65.0,60.0
20160511170000,517.0,1106.85,102.3913,58,56.4,0,68.4,65.0,60.0
20160511171500,517.0,1088.05,100.6522,58,56.4,0,68.2,65.0,60.0
20160511173000,517.0,1069.25,98.913,58,56.4,0,67.9,65.0,60.0
20160511174500,517.0,1069.25,98.913,58,56.4,0,67.6,65.0,60.0
20160511180000,517.0,1088.05,100.6522,58,56.4,0,67.4,65.0,60.0
20160511181500,517.0,1088.05,100.6522,58,56.4,0,67.1,65.0,60.0
20160511183000,517.0,1069.25,98.913,58,56.4,0,67.1,65.0,60.0
20160511184500,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160511190000,517.0,1069.25,98.913,58,57.1,0,67.2,65.0,60.0
20160511191500,517.0,1069.25,98.913,58,57.1,0,67.2,65.0,60.0
20160511193000,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160511194500,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160511200000,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160511201500,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160511203000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160511204500,517.0,1088.05,100.6522,58,57.9,0,66.6,65.0,60.0
20160511210000,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160511211500,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160511213000,517.0,1088.05,100.6522,58,57.9,0,66.6,65.0,60.0
20160511214500,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160511220000,517.0,1088.05,100.6522,58,57.2,0,66.4,65.0,60.0
20160511221500,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160511223000,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160511224500,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160511230000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160511231500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160511233000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160511234500,517.0,1069.25,98.913,58,57.2,0,66.0,65.0,60.0
20160512000000,517.0,1069.25,98.913,58,57.2,0,66.0,65.0,60.0
20160512001500,517.0,1069.25,98.913,58,57.2,0,66.0,65.0,60.0
20160512003000,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160512004500,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160512010000,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160512011500,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160512013000,517.0,1069.25,98.913,58,57.2,0,65.7,65.0,60.0
20160512014500,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160512020000,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160512021500,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160512023000,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160512024500,517.0,1069.25,98.913,58,57.2,0,65.7,65.0,60.0
20160512030000,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160512031500,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160512033000,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160512034500,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160512040000,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160512041500,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160512043000,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160512044500,517.0,1069.25,98.913,58,57.2,0,65.6,65.0,60.0
20160512050000,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160512051500,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160512053000,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160512054500,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160512060000,517.0,1088.05,100.6522,58,57.2,0,65.4,65.0,60.0
20160512061500,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160512063000,517.0,1069.25,98.913,58,57.2,0,65.4,65.0,60.0
20160512064500,517.0,1088.05,100.6522,58,57.2,0,65.5,65.0,60.0
20160512070000,517.0,1069.25,98.913,58,57.2,0,65.5,65.0,60.0
20160512071500,517.0,1069.25,98.913,58,57.2,0,65.4,65.0,60.0
20160512073000,517.0,1050.45,97.1739,57,57.2,0,65.2,65.0,60.0
20160512074500,517.0,1050.45,97.1739,58,57.2,0,65.3,65.0,60.0
20160512080000,517.0,1050.45,97.1739,58,57.2,0,65.3,65.0,60.0
20160512081500,517.0,1050.45,97.1739,58,56.0,0,65.4,65.0,60.0
20160512083000,517.0,1034.0,95.6522,58,56.0,0,65.6,65.0,60.0
20160512084500,517.0,1050.45,97.1739,59,56.0,0,65.7,65.0,60.0
20160512090000,517.0,1069.25,98.913,59,56.7,0,65.8,65.0,60.0
20160512091500,517.0,1069.25,98.913,59,56.7,0,66.2,65.0,60.0
20160512093000,517.0,1050.45,97.1739,59,56.7,0,66.5,65.0,60.0
20160512094500,517.0,1050.45,97.1739,59,56.7,0,67.1,65.0,60.0
20160512100000,517.0,1050.45,97.1739,59,56.7,0,67.2,65.0,60.0
20160512101500,517.0,1050.45,97.1739,59,56.0,0,66.9,65.0,60.0
20160512103000,517.0,1050.45,97.1739,59,56.0,0,67.1,65.0,60.0
20160512104500,517.0,1050.45,97.1739,59,56.7,0,67.3,65.0,60.0
20160512110000,517.0,1050.45,97.1739,59,56.7,0,67.3,65.0,60.0
20160512111500,517.0,1050.45,97.1739,59,56.7,0,67.3,65.0,60.0
20160512113000,517.0,1069.25,98.913,59,56.7,0,67.5,65.0,60.0
20160512114500,517.0,1106.85,102.3913,59,56.7,0,67.4,65.0,60.0
20160512120000,517.0,1106.85,102.3913,59,56.7,0,67.3,65.0,60.0
20160512121500,517.0,1106.85,102.3913,59,56.7,0,67.2,65.0,60.0
20160512123000,517.0,1088.05,100.6522,58,56.0,0,66.9,65.0,60.0
20160512124500,517.0,1088.05,100.6522,58,56.0,0,66.7,65.0,60.0
20160512130000,517.0,1088.05,100.6522,58,56.0,0,66.8,65.0,60.0
20160512131500,517.0,1069.25,98.913,58,56.0,0,66.9,65.0,60.0
20160512133000,517.0,1069.25,98.913,58,56.0,0,66.9,65.0,60.0
20160512134500,517.0,1088.05,100.6522,58,54.7,0,66.7,65.0,60.0
20160512140000,517.0,1088.05,100.6522,58,56.4,0,66.8,65.0,60.0
20160512141500,517.0,1069.25,98.913,58,56.4,0,67.6,65.0,60.0
20160512143000,517.0,1088.05,100.6522,58,56.4,0,68.0,65.0,60.0
20160512144500,517.0,1088.05,100.6522,58,56.4,0,68.8,65.0,60.0
20160512150000,517.0,1088.05,100.6522,58,56.4,0,68.5,65.0,60.0
20160512151500,517.0,1088.05,100.6522,58,55.6,0,68.4,65.0,60.0
20160512153000,517.0,1088.05,100.6522,58,55.6,0,68.6,65.0,60.0
20160512154500,517.0,1088.05,100.6522,58,55.6,0,68.7,65.0,60.0
20160512160000,517.0,1069.25,98.913,58,55.6,0,69.2,65.0,60.0
20160512161500,517.0,1069.25,98.913,58,55.6,0,69.7,65.0,60.0
20160512163000,517.0,1069.25,98.913,58,55.6,0,70.2,65.0,60.0
20160512164500,517.0,1088.05,100.6522,58,55.6,0,70.0,65.0,60.0
20160512170000,517.0,1088.05,100.6522,58,56.3,0,69.4,65.0,60.0
20160512171500,517.0,1088.05,100.6522,58,56.3,0,69.1,65.0,60.0
20160512173000,517.0,1088.05,100.6522,58,56.3,0,68.8,65.0,60.0
20160512174500,517.0,1088.05,100.6522,58,56.3,0,68.9,65.0,60.0
20160512180000,517.0,1106.85,102.3913,58,56.3,0,68.8,65.0,60.0
20160512181500,517.0,1088.05,100.6522,58,56.3,0,68.8,65.0,60.0
20160512183000,517.0,1088.05,100.6522,58,56.3,0,68.4,65.0,60.0
20160512184500,517.0,1088.05,100.6522,58,56.3,0,68.3,65.0,60.0
20160512190000,517.0,1088.05,100.6522,58,56.3,0,68.1,65.0,60.0
20160512191500,517.0,1088.05,100.6522,58,56.3,0,68.1,65.0,60.0
20160512193000,517.0,1088.05,100.6522,58,56.3,0,67.9,65.0,60.0
20160512194500,517.0,1088.05,100.6522,58,56.3,0,67.7,65.0,60.0
20160512200000,517.0,1088.05,100.6522,58,56.3,0,67.3,65.0,60.0
20160512201500,517.0,1088.05,100.6522,58,57.1,0,67.3,65.0,60.0
20160512203000,517.0,1088.05,100.6522,58,57.1,0,67.1,65.0,60.0
20160512204500,517.0,1088.05,100.6522,58,57.1,0,66.8,65.0,60.0
20160512210000,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160512211500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160512213000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160512214500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160512220000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160512221500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160512223000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160512224500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160512230000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160512231500,517.0,1050.45,97.1739,58,57.1,0,66.3,65.0,60.0
20160512233000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160512234500,517.0,1050.45,97.1739,58,57.1,0,66.3,65.0,60.0
20160513000000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160513001500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160513003000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160513004500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160513010000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160513011500,517.0,1050.45,97.1739,58,57.1,0,66.1,65.0,60.0
20160513013000,517.0,1050.45,97.1739,58,57.1,0,66.1,65.0,60.0
20160513014500,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160513020000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160513021500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160513023000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160513024500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160513030000,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160513031500,517.0,1050.45,97.1739,58,57.1,0,66.0,65.0,60.0
20160513033000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160513034500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160513040000,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160513041500,517.0,1069.25,98.913,58,56.4,0,65.9,65.0,60.0
20160513043000,517.0,1069.25,98.913,58,56.4,0,65.7,65.0,60.0
20160513044500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160513050000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160513051500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160513053000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160513054500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160513060000,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160513061500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160513063000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160513064500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160513070000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160513071500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160513073000,517.0,1069.25,98.913,58,56.4,0,65.9,65.0,60.0
20160513074500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160513080000,517.0,1069.25,98.913,58,56.0,0,65.6,65.0,60.0
20160513081500,517.0,1050.45,97.1739,58,56.0,0,65.3,65.0,60.0
20160513083000,517.0,1050.45,97.1739,58,56.0,0,65.2,65.0,60.0
20160513084500,517.0,1050.45,97.1739,58,56.7,0,65.3,65.0,60.0
20160513090000,517.0,1069.25,98.913,58,56.7,0,65.9,65.0,60.0
20160513091500,517.0,1069.25,98.913,58,56.0,0,65.9,65.0,60.0
20160513093000,517.0,1069.25,98.913,58,56.0,0,66.1,65.0,60.0
20160513094500,517.0,1050.45,97.1739,58,56.0,0,66.1,65.0,60.0
20160513100000,517.0,1069.25,98.913,58,56.0,0,65.8,65.0,60.0
20160513101500,517.0,1050.45,97.1739,58,56.0,0,65.8,65.0,60.0
20160513103000,517.0,1050.45,97.1739,58,56.0,0,65.8,65.0,60.0
20160513104500,517.0,1050.45,97.1739,58,56.0,0,65.7,65.0,60.0
20160513110000,517.0,1050.45,97.1739,59,56.0,0,65.7,65.0,60.0
20160513111500,517.0,1069.25,98.913,59,56.0,0,65.8,65.0,60.0
20160513113000,517.0,1050.45,97.1739,59,56.0,0,66.1,65.0,60.0
20160513114500,517.0,1050.45,97.1739,59,56.0,0,66.5,65.0,60.0
20160513120000,517.0,1088.05,100.6522,59,56.7,0,66.3,65.0,60.0
20160513121500,517.0,1088.05,100.6522,59,56.7,0,66.4,65.0,60.0
20160513123000,517.0,1069.25,98.913,59,56.7,0,66.9,65.0,60.0
20160513124500,517.0,1088.05,100.6522,59,56.7,0,67.2,65.0,60.0
20160513130000,517.0,1088.05,100.6522,59,56.7,0,67.1,65.0,60.0
20160513131500,517.0,1088.05,100.6522,59,56.7,0,67.0,65.0,60.0
20160513133000,517.0,1088.05,100.6522,59,56.0,0,67.0,65.0,60.0
20160513134500,517.0,1069.25,98.913,58,56.0,0,67.0,65.0,60.0
20160513140000,517.0,1069.25,98.913,58,56.0,0,66.9,65.0,60.0
20160513141500,517.0,1069.25,98.913,58,56.0,0,67.0,65.0,60.0
20160513143000,517.0,1069.25,98.913,58,56.0,0,67.2,65.0,60.0
20160513144500,517.0,1069.25,98.913,58,56.0,0,67.2,65.0,60.0
20160513150000,517.0,1050.45,97.1739,58,56.0,0,67.4,65.0,60.0
20160513151500,517.0,1069.25,98.913,58,56.0,0,67.6,65.0,60.0
20160513153000,517.0,1050.45,97.1739,58,56.0,0,67.6,65.0,60.0
20160513154500,517.0,1050.45,97.1739,58,56.0,0,68.2,65.0,60.0
20160513160000,517.0,1050.45,97.1739,58,56.0,0,68.5,65.0,60.0
20160513161500,517.0,1050.45,97.1739,58,56.0,0,68.8,65.0,60.0
20160513163000,517.0,1050.45,97.1739,58,56.0,0,69.2,65.0,60.0
20160513164500,517.0,1069.25,98.913,58,56.0,0,69.8,65.0,60.0
20160513170000,517.0,1088.05,100.6522,58,56.0,0,69.3,65.0,60.0
20160513171500,517.0,1088.05,100.6522,58,56.0,0,69.1,65.0,60.0
20160513173000,517.0,1069.25,98.913,58,56.0,0,69.2,65.0,60.0
20160513174500,517.0,1088.05,100.6522,58,56.0,0,69.1,65.0,60.0
20160513180000,517.0,1088.05,100.6522,58,56.0,0,69.2,65.0,60.0
20160513181500,517.0,1088.05,100.6522,58,56.0,0,69.2,65.0,60.0
20160513183000,517.0,1088.05,100.6522,58,56.0,0,69.2,65.0,60.0
20160513184500,517.0,1088.05,100.6522,58,56.0,0,69.1,65.0,60.0
20160513190000,517.0,1088.05,100.6522,58,56.7,0,69.1,65.0,60.0
20160513191500,517.0,1088.05,100.6522,58,56.7,0,68.9,65.0,60.0
20160513193000,517.0,1088.05,100.6522,58,56.7,0,68.6,65.0,60.0
20160513194500,517.0,1088.05,100.6522,58,56.7,0,68.3,65.0,60.0
20160513200000,517.0,1088.05,100.6522,58,56.7,0,68.0,65.0,60.0
20160513201500,517.0,1088.05,100.6522,58,56.7,0,67.8,65.0,60.0
20160513203000,517.0,1088.05,100.6522,58,56.7,0,67.6,65.0,60.0
20160513204500,517.0,1088.05,100.6522,58,57.5,0,67.3,65.0,60.0
20160513210000,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160513211500,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160513213000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160513214500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160513220000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160513221500,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160513223000,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160513224500,517.0,1106.85,102.3913,58,57.5,0,66.3,65.0,60.0
20160513230000,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160513231500,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160513233000,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160513234500,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160514000000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160514001500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160514003000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160514004500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160514010000,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160514011500,517.0,1106.85,102.3913,59,57.5,0,66.0,65.0,60.0
20160514013000,517.0,1050.45,97.1739,59,57.5,0,65.7,65.0,60.0
20160514014500,517.0,1069.25,98.913,59,57.5,0,65.5,65.0,60.0
20160514020000,517.0,1069.25,98.913,59,57.5,0,65.5,65.0,60.0
20160514021500,517.0,1088.05,100.6522,59,57.5,0,65.5,65.0,60.0
20160514023000,517.0,1088.05,100.6522,59,57.5,0,65.8,65.0,60.0
20160514024500,517.0,1088.05,100.6522,59,57.5,0,65.9,65.0,60.0
20160514030000,517.0,1069.25,98.913,59,57.5,0,65.9,65.0,60.0
20160514031500,517.0,1088.05,100.6522,59,57.5,0,65.9,65.0,60.0
20160514033000,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160514034500,517.0,1088.05,100.6522,59,57.5,0,65.8,65.0,60.0
20160514040000,517.0,1069.25,98.913,59,57.5,0,65.8,65.0,60.0
20160514041500,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160514043000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160514044500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160514050000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160514051500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160514053000,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160514054500,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160514060000,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160514061500,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160514063000,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160514064500,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160514070000,517.0,1088.05,100.6522,59,57.5,0,65.6,65.0,60.0
20160514071500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160514073000,517.0,1069.25,98.913,59,57.5,0,65.7,65.0,60.0
20160514074500,517.0,1069.25,98.913,59,57.5,0,65.6,65.0,60.0
20160514080000,517.0,1088.05,100.6522,59,56.0,0,65.6,65.0,60.0
20160514081500,517.0,1088.05,100.6522,59,56.0,0,65.5,65.0,60.0
20160514083000,517.0,1088.05,100.6522,59,56.0,0,65.6,65.0,60.0
20160514084500,517.0,1069.25,98.913,59,56.0,0,65.6,65.0,60.0
20160514090000,517.0,1069.25,98.913,59,56.0,0,65.6,65.0,60.0
20160514091500,517.0,1088.05,100.6522,59,56.0,0,65.5,65.0,60.0
20160514093000,517.0,1069.25,98.913,59,56.0,0,65.5,65.0,60.0
20160514094500,517.0,1088.05,100.6522,59,56.0,0,65.6,65.0,60.0
20160514100000,517.0,1088.05,100.6522,59,56.0,0,65.6,65.0,60.0
20160514101500,517.0,1088.05,100.6522,59,56.0,0,65.5,65.0,60.0
20160514103000,517.0,1015.2,93.913,56,56.0,0,65.0,65.0,60.0
20160514104500,517.0,1015.2,93.913,56,56.0,0,65.1,65.0,60.0
20160514110000,517.0,994.05,91.9565,56,56.0,0,65.1,65.0,60.0
20160514111500,517.0,1015.2,93.913,56,56.0,0,65.3,65.0,60.0
20160514113000,517.0,1015.2,93.913,56,56.0,0,65.4,65.0,60.0
20160514114500,517.0,1069.25,98.913,58,55.2,0,65.6,65.0,60.0
20160514120000,517.0,1069.25,98.913,58,55.2,0,65.7,65.0,60.0
20160514121500,517.0,1069.25,98.913,58,55.9,0,65.6,65.0,60.0
20160514123000,517.0,1069.25,98.913,58,55.9,0,65.8,65.0,60.0
20160514124500,517.0,1069.25,98.913,58,55.2,0,66.1,65.0,60.0
20160514130000,517.0,1069.25,98.913,58,55.9,0,66.2,65.0,60.0
20160514131500,517.0,1050.45,97.1739,58,55.9,0,66.2,65.0,60.0
20160514133000,517.0,1050.45,97.1739,58,55.9,0,66.4,65.0,60.0
20160514134500,517.0,1050.45,97.1739,58,55.9,0,66.4,65.0,60.0
20160514140000,517.0,1050.45,97.1739,58,55.9,0,66.5,65.0,60.0
20160514141500,517.0,1050.45,97.1739,58,55.9,0,66.6,65.0,60.0
20160514143000,517.0,1050.45,97.1739,58,55.9,0,66.7,65.0,60.0
20160514144500,517.0,1050.45,97.1739,58,55.9,0,66.7,65.0,60.0
20160514150000,517.0,1069.25,98.913,59,55.9,0,66.8,65.0,60.0
20160514151500,517.0,1069.25,98.913,59,55.9,0,66.9,65.0,60.0
20160514153000,517.0,1069.25,98.913,59,55.9,0,67.2,65.0,60.0
20160514154500,517.0,1069.25,98.913,59,55.9,0,67.4,65.0,60.0
20160514160000,517.0,1069.25,98.913,59,55.9,0,67.7,65.0,60.0
20160514161500,517.0,1069.25,98.913,59,55.9,0,68.0,65.0,60.0
20160514163000,517.0,1069.25,98.913,59,55.9,0,69.2,65.0,60.0
20160514164500,517.0,1069.25,98.913,59,55.9,0,68.7,65.0,60.0
20160514170000,517.0,1069.25,98.913,59,55.9,0,68.9,65.0,60.0
20160514171500,517.0,1069.25,98.913,59,55.9,0,68.7,65.0,60.0
20160514173000,517.0,1069.25,98.913,59,55.9,0,68.8,65.0,60.0
20160514174500,517.0,1088.05,100.6522,59,55.9,0,68.9,65.0,60.0
20160514180000,517.0,1069.25,98.913,59,55.9,0,69.1,65.0,60.0
20160514181500,517.0,1069.25,98.913,59,55.9,0,69.1,65.0,60.0
20160514183000,517.0,1069.25,98.913,59,55.9,0,69.1,65.0,60.0
20160514184500,517.0,1069.25,98.913,59,56.7,0,68.9,65.0,60.0
20160514190000,517.0,1069.25,98.913,59,56.7,0,68.7,65.0,60.0
20160514191500,517.0,1069.25,98.913,59,56.7,0,68.4,65.0,60.0
20160514193000,517.0,1069.25,98.913,59,56.7,0,68.1,65.0,60.0
20160514194500,517.0,1069.25,98.913,59,56.7,0,67.9,65.0,60.0
20160514200000,517.0,1069.25,98.913,59,56.7,0,67.7,65.0,60.0
20160514201500,517.0,1069.25,98.913,59,56.7,0,67.6,65.0,60.0
20160514203000,517.0,1069.25,98.913,59,57.5,0,67.4,65.0,60.0
20160514204500,517.0,1069.25,98.913,59,57.5,0,67.3,65.0,60.0
20160514210000,517.0,1069.25,98.913,59,57.5,0,67.2,65.0,60.0
20160514211500,517.0,1069.25,98.913,59,57.5,0,67.1,65.0,60.0
20160514213000,517.0,1069.25,98.913,59,57.5,0,66.9,65.0,60.0
20160514214500,517.0,1069.25,98.913,59,57.5,0,66.9,65.0,60.0
20160514220000,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160514221500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160514223000,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160514224500,517.0,1069.25,98.913,59,57.5,0,66.5,65.0,60.0
20160514230000,517.0,1050.45,97.1739,59,57.5,0,66.5,65.0,60.0
20160514231500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160514233000,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160514234500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160515000000,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160515001500,517.0,1050.45,97.1739,59,57.5,0,66.6,65.0,60.0
20160515003000,517.0,1050.45,97.1739,59,57.5,0,66.6,65.0,60.0
20160515004500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160515010000,517.0,1069.25,98.913,59,57.5,0,66.5,65.0,60.0
20160515011500,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160515013000,517.0,1050.45,97.1739,59,57.5,0,66.4,65.0,60.0
20160515014500,517.0,1050.45,97.1739,59,57.5,0,66.3,65.0,60.0
20160515020000,517.0,1050.45,97.1739,59,57.5,0,66.3,65.0,60.0
20160515021500,517.0,1050.45,97.1739,59,57.5,0,66.4,65.0,60.0
20160515023000,517.0,1050.45,97.1739,59,57.5,0,66.4,65.0,60.0
20160515024500,517.0,1050.45,97.1739,59,57.5,0,66.4,65.0,60.0
20160515030000,517.0,1050.45,97.1739,59,57.5,0,66.3,65.0,60.0
20160515031500,517.0,1050.45,97.1739,59,57.5,0,66.3,65.0,60.0
20160515033000,517.0,1050.45,97.1739,59,57.5,0,66.2,65.0,60.0
20160515034500,517.0,1050.45,97.1739,59,57.5,0,66.2,65.0,60.0
20160515040000,517.0,1050.45,97.1739,59,57.5,0,66.2,65.0,60.0
20160515041500,517.0,1050.45,97.1739,59,57.5,0,66.1,65.0,60.0
20160515043000,517.0,1050.45,97.1739,59,57.5,0,66.1,65.0,60.0
20160515044500,517.0,1050.45,97.1739,59,57.5,0,66.0,65.0,60.0
20160515050000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160515051500,517.0,1050.45,97.1739,59,57.5,0,66.0,65.0,60.0
20160515053000,517.0,1050.45,97.1739,59,57.5,0,66.0,65.0,60.0
20160515054500,517.0,1050.45,97.1739,59,57.5,0,66.0,65.0,60.0
20160515060000,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160515061500,517.0,1069.25,98.913,59,57.5,0,65.9,65.0,60.0
20160515063000,517.0,1069.25,98.913,59,57.5,0,66.0,65.0,60.0
20160515064500,517.0,1050.45,97.1739,59,56.8,0,66.0,65.0,60.0
20160515070000,517.0,1050.45,97.1739,59,56.8,0,66.0,65.0,60.0
20160515071500,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160515073000,517.0,1050.45,97.1739,59,56.8,0,65.5,65.0,60.0
20160515074500,517.0,1015.2,93.913,57,56.8,0,65.3,65.0,60.0
20160515080000,517.0,1015.2,93.913,57,56.8,0,65.3,65.0,60.0
20160515081500,517.0,1069.25,98.913,59,56.8,0,65.5,65.0,60.0
20160515083000,517.0,1069.25,98.913,59,56.0,0,65.6,65.0,60.0
20160515084500,517.0,1069.25,98.913,59,56.0,0,65.7,65.0,60.0
20160515090000,517.0,1069.25,98.913,59,56.0,0,65.8,65.0,60.0
20160515091500,517.0,1069.25,98.913,59,56.0,0,65.8,65.0,60.0
20160515093000,517.0,1050.45,97.1739,59,56.0,0,66.0,65.0,60.0
20160515094500,517.0,1069.25,98.913,59,56.0,0,66.0,65.0,60.0
20160515100000,517.0,1069.25,98.913,59,56.0,0,65.8,65.0,60.0
20160515101500,517.0,1069.25,98.913,59,56.0,0,65.5,65.0,60.0
20160515103000,517.0,1069.25,98.913,59,56.0,0,65.3,65.0,60.0
20160515104500,517.0,1069.25,98.913,59,56.7,0,65.5,65.0,60.0
20160515110000,517.0,1069.25,98.913,59,56.7,0,65.7,65.0,60.0
20160515111500,517.0,1069.25,98.913,59,56.7,0,65.9,65.0,60.0
20160515113000,517.0,1050.45,97.1739,59,56.7,0,66.1,65.0,60.0
20160515114500,517.0,1069.25,98.913,59,56.0,0,66.2,65.0,60.0
20160515120000,517.0,1069.25,98.913,59,56.0,0,66.4,65.0,60.0
20160515121500,517.0,1069.25,98.913,59,56.0,0,66.6,65.0,60.0
20160515123000,517.0,1069.25,98.913,59,56.0,0,66.3,65.0,60.0
20160515124500,517.0,1069.25,98.913,59,56.0,0,66.1,65.0,60.0
20160515130000,517.0,1069.25,98.913,59,56.0,0,66.1,65.0,60.0
20160515131500,517.0,1069.25,98.913,59,56.0,0,66.0,65.0,60.0
20160515133000,517.0,1069.25,98.913,59,56.0,0,66.1,65.0,60.0
20160515134500,517.0,1069.25,98.913,59,56.0,0,66.2,65.0,60.0
20160515140000,517.0,1050.45,97.1739,59,56.0,0,66.3,65.0,60.0
20160515141500,517.0,1069.25,98.913,59,56.0,0,66.6,65.0,60.0
20160515143000,517.0,1069.25,98.913,59,56.0,0,66.6,65.0,60.0
20160515144500,517.0,1069.25,98.913,59,56.0,0,66.6,65.0,60.0
20160515150000,517.0,1069.25,98.913,59,56.0,0,66.6,65.0,60.0
20160515151500,517.0,1069.25,98.913,59,56.7,0,66.8,65.0,60.0
20160515153000,517.0,1069.25,98.913,59,56.7,0,66.8,65.0,60.0
20160515154500,517.0,1069.25,98.913,59,56.0,0,67.0,65.0,60.0
20160515160000,517.0,1069.25,98.913,59,56.0,0,67.0,65.0,60.0
20160515161500,517.0,1069.25,98.913,59,56.0,0,67.1,65.0,60.0
20160515163000,517.0,1069.25,98.913,59,56.0,0,67.1,65.0,60.0
20160515164500,517.0,1069.25,98.913,59,56.0,0,67.4,65.0,60.0
20160515170000,517.0,1069.25,98.913,59,56.0,0,67.1,65.0,60.0
20160515171500,517.0,1050.45,97.1739,59,56.0,0,67.0,65.0,60.0
20160515173000,517.0,1069.25,98.913,59,56.0,0,66.8,65.0,60.0
20160515174500,517.0,1050.45,97.1739,59,56.0,0,66.7,65.0,60.0
20160515180000,517.0,1069.25,98.913,59,56.6,0,66.7,65.0,60.0
20160515181500,517.0,1050.45,97.1739,59,56.6,0,66.6,65.0,60.0
20160515183000,517.0,1069.25,98.913,59,56.6,0,66.4,65.0,60.0
20160515184500,517.0,1069.25,98.913,59,56.6,0,66.6,65.0,60.0
20160515190000,517.0,1069.25,98.913,59,57.2,0,66.5,65.0,60.0
20160515191500,517.0,1069.25,98.913,59,57.2,0,66.5,65.0,60.0
20160515193000,517.0,1069.25,98.913,59,57.2,0,66.6,65.0,60.0
20160515194500,517.0,1069.25,98.913,59,57.2,0,66.6,65.0,60.0
20160515200000,517.0,1050.45,97.1739,59,57.2,0,66.5,65.0,60.0
20160515201500,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160515203000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160515204500,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160515210000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160515211500,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160515213000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160515214500,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160515220000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160515221500,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160515223000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160515224500,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160515230000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160515231500,517.0,1050.45,97.1739,59,57.2,0,66.1,65.0,60.0
20160515233000,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160515234500,517.0,1050.45,97.1739,59,57.2,0,66.1,65.0,60.0
20160516000000,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160516001500,517.0,1050.45,97.1739,59,57.2,0,65.6,65.0,60.0
20160516003000,517.0,1069.25,98.913,59,57.2,0,65.3,65.0,60.0
20160516004500,517.0,1069.25,98.913,59,57.2,0,65.3,65.0,60.0
20160516010000,517.0,1069.25,98.913,59,57.2,0,65.5,65.0,60.0
20160516011500,517.0,1069.25,98.913,59,57.2,0,65.6,65.0,60.0
20160516013000,517.0,1069.25,98.913,59,57.2,0,65.7,65.0,60.0
20160516014500,517.0,1050.45,97.1739,59,57.2,0,65.8,65.0,60.0
20160516020000,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160516021500,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160516023000,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160516024500,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160516030000,517.0,1069.25,98.913,59,57.2,0,65.9,65.0,60.0
20160516031500,517.0,1069.25,98.913,59,57.2,0,65.9,65.0,60.0
20160516033000,517.0,1069.25,98.913,59,57.2,0,65.9,65.0,60.0
20160516034500,517.0,1069.25,98.913,59,57.2,0,65.9,65.0,60.0
20160516040000,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160516041500,517.0,1069.25,98.913,59,57.2,0,65.9,65.0,60.0
20160516043000,517.0,1050.45,97.1739,59,57.2,0,65.8,65.0,60.0
20160516044500,517.0,1050.45,97.1739,59,57.2,0,65.8,65.0,60.0
20160516050000,517.0,1050.45,97.1739,59,57.2,0,65.8,65.0,60.0
20160516051500,517.0,1050.45,97.1739,59,57.2,0,65.8,65.0,60.0
20160516053000,517.0,1050.45,97.1739,59,57.2,0,65.8,65.0,60.0
20160516054500,517.0,1069.25,98.913,59,57.2,0,65.8,65.0,60.0
20160516060000,517.0,1050.45,97.1739,59,57.2,0,66.0,65.0,60.0
20160516061500,517.0,1050.45,97.1739,59,57.2,0,66.0,65.0,60.0
20160516063000,517.0,1050.45,97.1739,59,57.2,0,65.5,65.0,60.0
20160516064500,517.0,1050.45,97.1739,59,57.2,0,65.4,65.0,60.0
20160516070000,517.0,1050.45,97.1739,59,57.2,0,65.4,65.0,60.0
20160516071500,517.0,1069.25,98.913,59,57.2,0,65.5,65.0,60.0
20160516073000,517.0,1069.25,98.913,59,57.2,0,65.3,65.0,60.0
20160516074500,517.0,1050.45,97.1739,59,57.2,0,65.4,65.0,60.0
20160516080000,517.0,1069.25,98.913,59,57.2,0,65.6,65.0,60.0
20160516081500,517.0,1050.45,97.1739,59,57.2,0,65.7,65.0,60.0
20160516083000,517.0,1050.45,97.1739,59,57.2,0,65.6,65.0,60.0
20160516084500,517.0,1069.25,98.913,59,57.2,0,65.5,65.0,60.0
20160516090000,517.0,1069.25,98.913,59,57.2,0,65.5,65.0,60.0
20160516091500,517.0,1050.45,97.1739,59,57.2,0,65.4,65.0,60.0
20160516093000,517.0,1050.45,97.1739,59,57.2,0,65.4,65.0,60.0
20160516094500,517.0,1050.45,97.1739,59,57.2,0,65.7,65.0,60.0
20160516100000,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160516101500,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160516103000,517.0,1050.45,97.1739,59,57.2,0,66.2,65.0,60.0
20160516104500,517.0,1050.45,97.1739,59,57.2,0,66.5,65.0,60.0
20160516110000,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160516111500,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160516113000,517.0,1050.45,97.1739,59,57.2,0,66.0,65.0,60.0
20160516114500,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160516120000,517.0,1069.25,98.913,59,57.2,0,66.0,65.0,60.0
20160516121500,517.0,1069.25,98.913,59,57.2,0,66.1,65.0,60.0
20160516123000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160516124500,517.0,1069.25,98.913,59,56.4,0,66.4,65.0,60.0
20160516130000,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160516131500,517.0,1069.25,98.913,60,57.1,0,66.7,65.0,60.0
20160516133000,517.0,1088.05,100.6522,60,57.1,0,66.6,65.0,60.0
20160516134500,517.0,1088.05,100.6522,60,57.1,0,66.6,65.0,60.0
20160516140000,517.0,1088.05,100.6522,60,57.1,0,66.6,65.0,60.0
20160516141500,517.0,1088.05,100.6522,60,57.1,0,66.6,65.0,60.0
20160516143000,517.0,1088.05,100.6522,60,57.1,0,66.6,65.0,60.0
20160516144500,517.0,1088.05,100.6522,60,57.1,0,66.8,65.0,60.0
20160516150000,517.0,1088.05,100.6522,60,57.1,0,66.7,65.0,60.0
20160516151500,517.0,1069.25,98.913,60,57.1,0,66.7,65.0,60.0
20160516153000,517.0,1069.25,98.913,60,57.1,0,66.7,65.0,60.0
20160516154500,517.0,1050.45,97.1739,60,57.1,0,66.7,65.0,60.0
20160516160000,517.0,1069.25,98.913,60,57.1,0,66.7,65.0,60.0
20160516161500,517.0,1069.25,98.913,60,57.1,0,66.6,65.0,60.0
20160516163000,517.0,1069.25,98.913,60,57.1,0,66.6,65.0,60.0
20160516164500,517.0,1088.05,100.6522,60,57.1,0,66.7,65.0,60.0
20160516170000,517.0,1088.05,100.6522,60,57.1,0,66.8,65.0,60.0
20160516171500,517.0,1106.85,102.3913,60,57.1,0,66.9,65.0,60.0
20160516173000,517.0,1106.85,102.3913,60,57.1,0,66.7,65.0,60.0
20160516174500,517.0,1106.85,102.3913,60,57.1,0,66.9,65.0,60.0
20160516180000,517.0,1106.85,102.3913,60,57.1,0,69.9,65.0,60.0
20160516181500,517.0,1088.05,100.6522,59,57.1,0,67.8,65.0,60.0
20160516183000,517.0,1088.05,100.6522,59,57.1,0,67.1,65.0,60.0
20160516184500,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160516190000,517.0,1088.05,100.6522,59,57.1,0,66.8,65.0,60.0
20160516191500,517.0,1088.05,100.6522,59,57.1,0,66.7,65.0,60.0
20160516193000,517.0,1088.05,100.6522,59,57.1,0,66.6,65.0,60.0
20160516194500,517.0,1088.05,100.6522,59,57.1,0,66.3,65.0,60.0
20160516200000,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160516201500,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160516203000,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160516204500,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160516210000,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160516211500,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160516213000,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160516214500,517.0,1088.05,100.6522,59,57.1,0,66.1,65.0,60.0
20160516220000,517.0,1088.05,100.6522,59,57.1,0,66.0,65.0,60.0
20160516221500,517.0,1088.05,100.6522,59,57.1,0,66.0,65.0,60.0
20160516223000,517.0,1088.05,100.6522,59,57.1,0,66.0,65.0,60.0
20160516224500,517.0,1088.05,100.6522,59,57.1,0,65.9,65.0,60.0
20160516230000,517.0,1088.05,100.6522,59,57.1,0,65.8,65.0,60.0
20160516231500,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160516233000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160516234500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160517000000,517.0,1088.05,100.6522,59,57.1,0,65.9,65.0,60.0
20160517001500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517003000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517004500,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160517010000,517.0,1088.05,100.6522,59,57.1,0,65.8,65.0,60.0
20160517011500,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160517013000,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160517014500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517020000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517021500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517023000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517024500,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160517030000,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160517031500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517033000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517034500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517040000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517041500,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160517043000,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160517044500,517.0,1069.25,98.913,59,57.1,0,65.9,65.0,60.0
20160517050000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517051500,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160517053000,517.0,1069.25,98.913,59,57.1,0,65.7,65.0,60.0
20160517054500,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517060000,517.0,1069.25,98.913,59,57.1,0,65.8,65.0,60.0
20160517061500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160517063000,517.0,1088.05,100.6522,59,57.1,0,65.7,65.0,60.0
20160517064500,517.0,1069.25,98.913,59,57.1,0,65.4,65.0,60.0
20160517070000,517.0,1069.25,98.913,59,57.1,0,65.2,65.0,60.0
20160517071500,517.0,1069.25,98.913,59,57.1,0,65.3,65.0,60.0
20160517073000,517.0,1069.25,98.913,59,57.1,0,65.1,65.0,60.0
20160517074500,517.0,1069.25,98.913,59,57.1,0,65.3,65.0,60.0
20160517080000,517.0,1050.45,97.1739,59,57.1,0,65.5,65.0,60.0
20160517081500,517.0,1106.85,102.3913,60,56.4,0,65.4,65.0,60.0
20160517083000,517.0,1088.05,100.6522,59,56.4,0,65.6,65.0,60.0
20160517084500,517.0,1069.25,98.913,59,56.4,0,65.8,65.0,60.0
20160517090000,517.0,1088.05,100.6522,59,56.4,0,65.9,65.0,60.0
20160517091500,517.0,1088.05,100.6522,59,56.4,0,66.0,65.0,60.0
20160517093000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160517094500,517.0,1069.25,98.913,59,56.4,0,66.1,65.0,60.0
20160517100000,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160517101500,517.0,1050.45,97.1739,59,56.4,0,66.3,65.0,60.0
20160517103000,517.0,1050.45,97.1739,59,56.4,0,66.5,65.0,60.0
20160517104500,517.0,1050.45,97.1739,59,56.4,0,66.8,65.0,60.0
20160517110000,517.0,1069.25,98.913,60,56.4,0,66.7,65.0,60.0
20160517111500,517.0,1088.05,100.6522,60,56.4,0,66.9,65.0,60.0
20160517113000,517.0,1106.85,102.3913,60,56.4,0,66.8,65.0,60.0
20160517114500,517.0,1106.85,102.3913,60,55.6,0,66.9,65.0,60.0
20160517120000,517.0,1088.05,100.6522,60,56.7,0,67.2,65.0,60.0
20160517121500,517.0,1106.85,102.3913,60,56.7,0,67.7,65.0,60.0
20160517123000,517.0,1125.65,104.1304,60,56.7,0,67.9,65.0,60.0
20160517124500,517.0,1125.65,104.1304,60,56.7,0,68.2,65.0,60.0
20160517130000,517.0,1125.65,104.1304,60,56.7,0,68.1,65.0,60.0
20160517131500,517.0,1050.45,97.1739,58,56.7,0,67.6,65.0,60.0
20160517133000,517.0,1050.45,97.1739,58,56.7,0,67.8,65.0,60.0
20160517134500,517.0,1050.45,97.1739,58,56.7,0,67.8,65.0,60.0
20160517140000,517.0,1050.45,97.1739,59,56.7,0,67.6,65.0,60.0
20160517141500,517.0,1069.25,98.913,59,56.7,0,67.6,65.0,60.0
20160517143000,517.0,1088.05,100.6522,59,56.7,0,67.6,65.0,60.0
20160517144500,517.0,1088.05,100.6522,59,56.7,0,67.4,65.0,60.0
20160517150000,517.0,1088.05,100.6522,59,56.7,0,67.7,65.0,60.0
20160517151500,517.0,1088.05,100.6522,59,56.7,0,67.9,65.0,60.0
20160517153000,517.0,1106.85,102.3913,59,56.7,0,67.8,65.0,60.0
20160517154500,517.0,1088.05,100.6522,59,56.7,0,67.9,65.0,60.0
20160517160000,517.0,1106.85,102.3913,59,56.7,0,68.5,65.0,60.0
20160517161500,517.0,1106.85,102.3913,59,56.7,0,68.7,65.0,60.0
20160517163000,517.0,1125.65,104.1304,59,56.7,0,69.9,65.0,60.0
20160517164500,517.0,1106.85,102.3913,59,56.7,0,70.4,65.0,60.0
20160517170000,517.0,1106.85,102.3913,59,56.7,0,69.7,65.0,60.0
20160517171500,517.0,1106.85,102.3913,59,56.7,0,69.1,65.0,60.0
20160517173000,517.0,1106.85,102.3913,59,56.7,0,69.4,65.0,60.0
20160517174500,517.0,1106.85,102.3913,59,56.7,0,69.3,65.0,60.0
20160517180000,517.0,1106.85,102.3913,59,56.7,0,69.3,65.0,60.0
20160517181500,517.0,1106.85,102.3913,59,56.7,0,69.4,65.0,60.0
20160517183000,517.0,1106.85,102.3913,59,56.7,0,69.1,65.0,60.0
20160517184500,517.0,1106.85,102.3913,59,56.7,0,68.8,65.0,60.0
20160517190000,517.0,1106.85,102.3913,59,56.7,0,68.7,65.0,60.0
20160517191500,517.0,1106.85,102.3913,59,56.7,0,68.4,65.0,60.0
20160517193000,517.0,1088.05,100.6522,59,56.7,0,68.3,65.0,60.0
20160517194500,517.0,1069.25,98.913,58,56.7,0,68.0,65.0,60.0
20160517200000,517.0,1088.05,100.6522,58,56.7,0,67.7,65.0,60.0
20160517201500,517.0,1088.05,100.6522,58,56.7,0,67.4,65.0,60.0
20160517203000,517.0,1088.05,100.6522,58,57.5,0,67.3,65.0,60.0
20160517204500,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160517210000,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160517211500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160517213000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160517214500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160517220000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160517221500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160517223000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160517224500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160517230000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160517231500,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160517233000,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160517234500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160518000000,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160518001500,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160518003000,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160518004500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160518010000,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160518011500,517.0,1088.05,100.6522,59,57.5,0,66.4,65.0,60.0
20160518013000,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160518014500,517.0,1069.25,98.913,59,56.8,0,66.0,65.0,60.0
20160518020000,517.0,1088.05,100.6522,59,56.8,0,65.8,65.0,60.0
20160518021500,517.0,1088.05,100.6522,59,56.8,0,65.9,65.0,60.0
20160518023000,517.0,1106.85,102.3913,59,56.8,0,66.0,65.0,60.0
20160518024500,517.0,1106.85,102.3913,59,56.8,0,66.1,65.0,60.0
20160518030000,517.0,1106.85,102.3913,59,56.8,0,66.1,65.0,60.0
20160518031500,517.0,1106.85,102.3913,59,58.7,0,66.1,65.0,60.0
20160518033000,517.0,1106.85,102.3913,59,56.8,0,66.1,65.0,60.0
20160518034500,517.0,1106.85,102.3913,59,57.5,0,66.1,65.0,60.0
20160518040000,517.0,1106.85,102.3913,59,57.5,0,66.1,65.0,60.0
20160518041500,517.0,1106.85,102.3913,59,57.5,0,66.1,65.0,60.0
20160518043000,517.0,1106.85,102.3913,59,57.5,0,66.1,65.0,60.0
20160518044500,517.0,1106.85,102.3913,59,57.5,0,66.1,65.0,60.0
20160518050000,517.0,1106.85,102.3913,59,57.5,0,66.1,65.0,60.0
20160518051500,517.0,1106.85,102.3913,59,57.5,0,66.0,65.0,60.0
20160518053000,517.0,1106.85,102.3913,59,57.5,0,66.0,65.0,60.0
20160518054500,517.0,1106.85,102.3913,59,57.5,0,66.0,65.0,60.0
20160518060000,517.0,1106.85,102.3913,59,57.5,0,65.9,65.0,60.0
20160518061500,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160518063000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160518064500,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160518070000,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160518071500,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160518073000,517.0,1088.05,100.6522,58,57.5,0,66.0,65.0,60.0
20160518074500,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160518080000,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160518081500,517.0,1069.25,98.913,58,56.4,0,65.7,65.0,60.0
20160518083000,517.0,1050.45,97.1739,58,56.4,0,65.7,65.0,60.0
20160518084500,517.0,1069.25,98.913,58,56.4,0,66.0,65.0,60.0
20160518090000,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160518091500,517.0,1069.25,98.913,59,56.4,0,66.7,65.0,60.0
20160518093000,517.0,1069.25,98.913,59,56.4,0,66.8,65.0,60.0
20160518094500,517.0,1069.25,98.913,59,56.4,0,67.1,65.0,60.0
20160518100000,517.0,1088.05,100.6522,59,56.4,0,66.9,65.0,60.0
20160518101500,517.0,1069.25,98.913,59,56.4,0,67.0,65.0,60.0
20160518103000,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160518104500,517.0,1069.25,98.913,59,56.4,0,66.9,65.0,60.0
20160518110000,517.0,1069.25,98.913,59,56.4,0,67.0,65.0,60.0
20160518111500,517.0,1088.05,100.6522,59,56.4,0,67.1,65.0,60.0
20160518113000,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160518114500,517.0,1088.05,100.6522,59,57.1,0,66.6,65.0,60.0
20160518120000,517.0,1106.85,102.3913,59,57.1,0,66.9,65.0,60.0
20160518121500,517.0,1125.65,104.1304,59,56.4,0,67.2,65.0,60.0
20160518123000,517.0,1106.85,102.3913,59,56.4,0,67.2,65.0,60.0
20160518124500,517.0,1106.85,102.3913,59,56.4,0,67.2,65.0,60.0
20160518130000,517.0,1106.85,102.3913,59,56.4,0,67.0,65.0,60.0
20160518131500,517.0,1088.05,100.6522,58,56.4,0,66.7,65.0,60.0
20160518133000,517.0,1069.25,98.913,58,56.4,0,66.9,65.0,60.0
20160518134500,517.0,1050.45,97.1739,58,56.4,0,67.4,65.0,60.0
20160518140000,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160518141500,517.0,1050.45,97.1739,59,56.4,0,67.1,65.0,60.0
20160518143000,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160518144500,517.0,1069.25,98.913,59,56.4,0,67.3,65.0,60.0
20160518150000,517.0,1069.25,98.913,59,57.2,0,67.4,65.0,60.0
20160518151500,517.0,1069.25,98.913,59,57.2,0,67.9,65.0,60.0
20160518153000,517.0,1069.25,98.913,59,57.2,0,67.9,65.0,60.0
20160518154500,517.0,1069.25,98.913,59,57.2,0,68.2,65.0,60.0
20160518160000,517.0,1069.25,98.913,59,57.2,0,68.2,65.0,60.0
20160518161500,517.0,1088.05,100.6522,59,57.2,0,68.2,65.0,60.0
20160518163000,517.0,1088.05,100.6522,59,57.2,0,68.4,65.0,60.0
20160518164500,517.0,1125.65,104.1304,59,57.2,0,68.1,65.0,60.0
20160518170000,517.0,1106.85,102.3913,59,57.2,0,68.2,65.0,60.0
20160518171500,517.0,1106.85,102.3913,59,57.2,0,68.1,65.0,60.0
20160518173000,517.0,1106.85,102.3913,59,57.2,0,68.2,65.0,60.0
20160518174500,517.0,1106.85,102.3913,59,57.2,0,68.3,65.0,60.0
20160518180000,517.0,1106.85,102.3913,59,56.4,0,68.4,65.0,60.0
20160518181500,517.0,1106.85,102.3913,59,57.1,0,68.3,65.0,60.0
20160518183000,517.0,1106.85,102.3913,59,57.1,0,68.4,65.0,60.0
20160518184500,517.0,1106.85,102.3913,59,57.1,0,68.4,65.0,60.0
20160518190000,517.0,1106.85,102.3913,59,57.1,0,68.3,65.0,60.0
20160518191500,517.0,1106.85,102.3913,59,57.1,0,68.1,65.0,60.0
20160518193000,517.0,1106.85,102.3913,59,57.1,0,67.8,65.0,60.0
20160518194500,517.0,1106.85,102.3913,59,57.1,0,67.6,65.0,60.0
20160518200000,517.0,1069.25,98.913,58,57.1,0,67.3,65.0,60.0
20160518201500,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160518203000,517.0,1050.45,97.1739,58,57.1,0,66.9,65.0,60.0
20160518204500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160518210000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160518211500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160518213000,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160518214500,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160518220000,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160518221500,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160518223000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160518224500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160518230000,517.0,1069.25,98.913,58,56.8,0,66.5,65.0,60.0
20160518231500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160518233000,517.0,1050.45,97.1739,58,57.5,0,66.4,65.0,60.0
20160518234500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160519000000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160519001500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160519003000,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160519004500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160519010000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160519011500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160519013000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160519014500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160519020000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160519021500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160519023000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160519024500,517.0,1069.25,98.913,58,56.9,0,66.1,65.0,60.0
20160519030000,517.0,1069.25,98.913,58,56.9,0,66.1,65.0,60.0
20160519031500,517.0,1069.25,98.913,58,56.9,0,66.1,65.0,60.0
20160519033000,517.0,1069.25,98.913,58,56.9,0,66.1,65.0,60.0
20160519034500,517.0,1069.25,98.913,58,56.9,0,66.0,65.0,60.0
20160519040000,517.0,1069.25,98.913,58,56.9,0,66.0,65.0,60.0
20160519041500,517.0,1069.25,98.913,58,56.9,0,66.0,65.0,60.0
