PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160519043000,517.0,1069.25,98.913,58,56.9,0,66.0,65.0,60.0
20160519044500,517.0,1069.25,98.913,58,56.9,0,65.9,65.0,60.0
20160519050000,517.0,1069.25,98.913,58,56.9,0,65.8,65.0,60.0
20160519051500,517.0,1069.25,98.913,58,56.9,0,65.8,65.0,60.0
20160519053000,517.0,1069.25,98.913,58,56.9,0,65.8,65.0,60.0
20160519054500,517.0,1069.25,98.913,58,56.9,0,65.8,65.0,60.0
20160519060000,517.0,1069.25,98.913,58,56.9,0,65.8,65.0,60.0
20160519061500,517.0,1069.25,98.913,58,57.5,0,65.9,65.0,60.0
20160519063000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160519064500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160519070000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160519071500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160519073000,517.0,1050.45,97.1739,58,57.5,0,65.8,65.0,60.0
20160519074500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160519080000,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160519081500,517.0,1069.25,98.913,58,57.5,0,65.6,65.0,60.0
20160519083000,517.0,1069.25,98.913,58,57.5,0,65.7,65.0,60.0
20160519084500,517.0,1050.45,97.1739,58,57.5,0,65.7,65.0,60.0
20160519090000,517.0,1050.45,97.1739,58,57.5,0,65.9,65.0,60.0
20160519091500,517.0,1050.45,97.1739,58,56.8,0,66.1,65.0,60.0
20160519093000,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160519094500,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160519100000,517.0,1088.05,100.6522,59,56.0,0,65.8,65.0,60.0
20160519101500,517.0,1069.25,98.913,59,56.0,0,65.7,65.0,60.0
20160519103000,517.0,1050.45,97.1739,59,56.0,0,65.8,65.0,60.0
20160519104500,517.0,1050.45,97.1739,59,56.7,0,66.0,65.0,60.0
20160519110000,517.0,1069.25,98.913,59,56.7,0,66.0,65.0,60.0
20160519111500,517.0,1069.25,98.913,59,56.7,0,66.4,65.0,60.0
20160519113000,517.0,1069.25,98.913,59,56.7,0,66.7,65.0,60.0
20160519114500,517.0,1088.05,100.6522,59,56.7,0,67.1,65.0,60.0
20160519120000,517.0,1106.85,102.3913,59,56.7,0,67.0,65.0,60.0
20160519121500,517.0,1088.05,100.6522,59,56.7,0,66.8,65.0,60.0
20160519123000,517.0,1088.05,100.6522,59,56.7,0,66.8,65.0,60.0
20160519124500,517.0,1088.05,100.6522,59,56.7,0,67.0,65.0,60.0
20160519130000,517.0,1088.05,100.6522,59,56.7,0,66.9,65.0,60.0
20160519131500,517.0,1088.05,100.6522,59,56.0,0,67.2,65.0,60.0
20160519133000,517.0,1069.25,98.913,59,56.0,0,67.1,65.0,60.0
20160519134500,517.0,1088.05,100.6522,59,56.7,0,67.4,65.0,60.0
20160519140000,517.0,1088.05,100.6522,59,56.7,0,67.4,65.0,60.0
20160519141500,517.0,1069.25,98.913,59,56.7,0,67.7,65.0,60.0
20160519143000,517.0,1088.05,100.6522,59,56.7,0,68.1,65.0,60.0
20160519144500,517.0,1088.05,100.6522,59,56.7,0,68.3,65.0,60.0
20160519150000,517.0,1069.25,98.913,59,56.7,0,68.4,65.0,60.0
20160519151500,517.0,1069.25,98.913,59,56.7,0,68.8,65.0,60.0
20160519153000,517.0,1069.25,98.913,59,56.7,0,68.8,65.0,60.0
20160519154500,517.0,1069.25,98.913,59,56.7,0,68.6,65.0,60.0
20160519160000,517.0,1069.25,98.913,59,56.7,0,68.6,65.0,60.0
20160519161500,517.0,1069.25,98.913,59,56.7,0,68.7,65.0,60.0
20160519163000,517.0,1088.05,100.6522,59,56.7,0,68.4,65.0,60.0
20160519164500,517.0,1106.85,102.3913,59,56.7,0,68.6,65.0,60.0
20160519170000,517.0,1106.85,102.3913,59,56.7,0,68.2,65.0,60.0
20160519171500,517.0,1106.85,102.3913,59,56.7,0,67.9,65.0,60.0
20160519173000,517.0,1106.85,102.3913,59,56.7,0,67.5,65.0,60.0
20160519174500,517.0,1106.85,102.3913,59,56.7,0,67.3,65.0,60.0
20160519180000,517.0,1106.85,102.3913,59,56.7,0,67.2,65.0,60.0
20160519181500,517.0,1106.85,102.3913,59,56.7,0,67.1,65.0,60.0
20160519183000,517.0,1106.85,102.3913,59,56.7,0,67.1,65.0,60.0
20160519184500,517.0,1088.05,100.6522,59,56.7,0,66.9,65.0,60.0
20160519190000,517.0,1106.85,102.3913,59,56.7,0,66.9,65.0,60.0
20160519191500,517.0,1106.85,102.3913,59,56.7,0,66.8,65.0,60.0
20160519193000,517.0,1106.85,102.3913,59,56.7,0,66.7,65.0,60.0
20160519194500,517.0,1106.85,102.3913,59,56.7,0,66.6,65.0,60.0
20160519200000,517.0,1088.05,100.6522,58,56.7,0,66.6,65.0,60.0
20160519201500,517.0,1088.05,100.6522,58,56.7,0,66.4,65.0,60.0
20160519203000,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160519204500,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160519210000,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160519211500,517.0,1088.05,100.6522,58,56.7,0,66.7,65.0,60.0
20160519213000,517.0,1069.25,98.913,58,57.9,0,67.1,65.0,60.0
20160519214500,517.0,1088.05,100.6522,58,57.9,0,66.8,65.0,60.0
20160519220000,517.0,1069.25,98.913,58,57.2,0,66.7,65.0,60.0
20160519221500,517.0,1088.05,100.6522,58,57.2,0,66.7,65.0,60.0
20160519223000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160519224500,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160519230000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160519231500,517.0,1069.25,98.913,58,57.2,0,66.5,65.0,60.0
20160519233000,517.0,1069.25,98.913,58,57.2,0,66.5,65.0,60.0
20160519234500,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160520000000,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160520001500,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160520003000,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160520004500,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160520010000,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160520011500,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160520013000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160520014500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160520020000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160520021500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160520023000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160520024500,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160520030000,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160520031500,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160520033000,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160520034500,517.0,1069.25,98.913,58,57.9,0,66.3,65.0,60.0
20160520040000,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160520041500,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160520043000,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160520044500,517.0,1050.45,97.1739,58,57.9,0,66.2,65.0,60.0
20160520050000,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160520051500,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160520053000,517.0,1050.45,97.1739,58,57.9,0,66.2,65.0,60.0
20160520054500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160520060000,517.0,1069.25,98.913,58,57.1,0,66.1,65.0,60.0
20160520061500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160520063000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160520064500,517.0,1050.45,97.1739,58,57.1,0,66.2,65.0,60.0
20160520070000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160520071500,517.0,1050.45,97.1739,58,57.1,0,65.8,65.0,60.0
20160520073000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160520074500,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160520080000,517.0,1069.25,98.913,59,57.1,0,65.5,65.0,60.0
20160520081500,517.0,1050.45,97.1739,59,56.4,0,65.5,65.0,60.0
20160520083000,517.0,1069.25,98.913,59,56.4,0,65.6,65.0,60.0
20160520084500,517.0,1069.25,98.913,59,56.4,0,65.8,65.0,60.0
20160520090000,517.0,1069.25,98.913,59,56.4,0,66.0,65.0,60.0
20160520091500,517.0,1069.25,98.913,59,56.4,0,66.1,65.0,60.0
20160520093000,517.0,1050.45,97.1739,59,56.4,0,66.2,65.0,60.0
20160520094500,517.0,1050.45,97.1739,59,56.4,0,66.6,65.0,60.0
20160520100000,517.0,1088.05,100.6522,59,56.4,0,66.6,65.0,60.0
20160520101500,517.0,1069.25,98.913,59,56.4,0,66.5,65.0,60.0
20160520103000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160520104500,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160520110000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160520111500,517.0,1069.25,98.913,59,56.4,0,66.4,65.0,60.0
20160520113000,517.0,1088.05,100.6522,59,56.4,0,66.6,65.0,60.0
20160520114500,517.0,1088.05,100.6522,59,56.4,0,66.8,65.0,60.0
20160520120000,517.0,1088.05,100.6522,59,56.4,0,67.2,65.0,60.0
20160520121500,517.0,1088.05,100.6522,59,56.4,0,67.4,65.0,60.0
20160520123000,517.0,1069.25,98.913,59,56.4,0,67.6,65.0,60.0
20160520124500,517.0,1088.05,100.6522,59,56.4,0,67.8,65.0,60.0
20160520130000,517.0,1106.85,102.3913,59,56.4,0,68.0,65.0,60.0
20160520131500,517.0,1125.65,104.1304,59,56.4,0,68.1,65.0,60.0
20160520133000,517.0,1106.85,102.3913,59,56.4,0,67.9,65.0,60.0
20160520134500,517.0,1088.05,100.6522,59,56.4,0,68.0,65.0,60.0
20160520140000,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160520141500,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160520143000,517.0,1069.25,98.913,59,56.4,0,68.0,65.0,60.0
20160520144500,517.0,1069.25,98.913,59,56.4,0,68.1,65.0,60.0
20160520150000,517.0,1069.25,98.913,59,56.4,0,68.2,65.0,60.0
20160520151500,517.0,1088.05,100.6522,59,56.4,0,68.3,65.0,60.0
20160520153000,517.0,1088.05,100.6522,59,56.4,0,68.7,65.0,60.0
20160520154500,517.0,1088.05,100.6522,59,56.4,0,68.4,65.0,60.0
20160520160000,517.0,1088.05,100.6522,59,56.4,0,68.7,65.0,60.0
20160520161500,517.0,1088.05,100.6522,59,56.4,0,68.5,65.0,60.0
20160520163000,517.0,1088.05,100.6522,59,57.1,0,69.4,65.0,60.0
20160520164500,517.0,1106.85,102.3913,59,56.4,0,69.5,65.0,60.0
20160520170000,517.0,1106.85,102.3913,59,56.4,0,69.2,65.0,60.0
20160520171500,517.0,1125.65,104.1304,59,56.4,0,69.1,65.0,60.0
20160520173000,517.0,1125.65,104.1304,59,56.4,0,68.9,65.0,60.0
20160520174500,517.0,1106.85,102.3913,59,56.4,0,69.0,65.0,60.0
20160520180000,517.0,1106.85,102.3913,59,56.4,0,68.9,65.0,60.0
20160520181500,517.0,1106.85,102.3913,59,56.4,0,69.2,65.0,60.0
20160520183000,517.0,1106.85,102.3913,59,56.4,0,69.2,65.0,60.0
20160520184500,517.0,1106.85,102.3913,59,56.4,0,69.0,65.0,60.0
20160520190000,517.0,1106.85,102.3913,59,56.4,0,69.1,65.0,60.0
20160520191500,517.0,1106.85,102.3913,59,56.4,0,68.9,65.0,60.0
20160520193000,517.0,1106.85,102.3913,59,57.1,0,68.9,65.0,60.0
20160520194500,517.0,1106.85,102.3913,59,57.1,0,68.6,65.0,60.0
20160520200000,517.0,1106.85,102.3913,59,57.1,0,68.2,65.0,60.0
20160520201500,517.0,1106.85,102.3913,59,57.1,0,68.0,65.0,60.0
20160520203000,517.0,1106.85,102.3913,59,57.1,0,67.7,65.0,60.0
20160520204500,517.0,1106.85,102.3913,58,57.1,0,67.4,65.0,60.0
20160520210000,517.0,1088.05,100.6522,58,57.1,0,67.3,65.0,60.0
20160520211500,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160520213000,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160520214500,517.0,1069.25,98.913,58,57.1,0,66.9,65.0,60.0
20160520220000,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160520221500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160520223000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160520224500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160520230000,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160520231500,517.0,1069.25,98.913,58,57.9,0,66.8,65.0,60.0
20160520233000,517.0,1069.25,98.913,58,57.9,0,66.9,65.0,60.0
20160520234500,517.0,1069.25,98.913,58,57.9,0,66.8,65.0,60.0
20160521000000,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160521001500,517.0,1069.25,98.913,58,57.9,0,66.8,65.0,60.0
20160521003000,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160521004500,517.0,1069.25,98.913,58,57.2,0,66.7,65.0,60.0
20160521010000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160521011500,517.0,1106.85,102.3913,59,57.2,0,66.6,65.0,60.0
20160521013000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160521014500,517.0,1088.05,100.6522,59,57.2,0,66.0,65.0,60.0
20160521020000,517.0,1088.05,100.6522,59,57.2,0,65.8,65.0,60.0
20160521021500,517.0,1088.05,100.6522,59,57.2,0,66.1,65.0,60.0
20160521023000,517.0,1088.05,100.6522,59,57.2,0,66.1,65.0,60.0
20160521024500,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521030000,517.0,1088.05,100.6522,59,57.2,0,66.3,65.0,60.0
20160521031500,517.0,1088.05,100.6522,59,57.2,0,66.3,65.0,60.0
20160521033000,517.0,1088.05,100.6522,59,57.2,0,66.3,65.0,60.0
20160521034500,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521040000,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521041500,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521043000,517.0,1088.05,100.6522,59,57.2,0,66.1,65.0,60.0
20160521044500,517.0,1088.05,100.6522,59,57.2,0,66.1,65.0,60.0
20160521050000,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521051500,517.0,1088.05,100.6522,59,57.9,0,66.1,65.0,60.0
20160521053000,517.0,1088.05,100.6522,59,57.9,0,66.1,65.0,60.0
20160521054500,517.0,1088.05,100.6522,59,57.2,0,66.1,65.0,60.0
20160521060000,517.0,1088.05,100.6522,59,57.2,0,66.1,65.0,60.0
20160521061500,517.0,1088.05,100.6522,59,57.2,0,66.1,65.0,60.0
20160521063000,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521064500,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521070000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160521071500,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521073000,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521074500,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160521080000,517.0,1106.85,102.3913,59,57.2,0,66.2,65.0,60.0
20160521081500,517.0,1088.05,100.6522,59,56.4,0,66.2,65.0,60.0
20160521083000,517.0,1088.05,100.6522,59,56.4,0,66.2,65.0,60.0
20160521084500,517.0,1088.05,100.6522,59,56.4,0,66.3,65.0,60.0
20160521090000,517.0,1088.05,100.6522,59,56.4,0,66.4,65.0,60.0
20160521091500,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160521093000,517.0,1069.25,98.913,58,56.4,0,65.7,65.0,60.0
20160521094500,517.0,1069.25,98.913,58,56.4,0,65.6,65.0,60.0
20160521100000,517.0,1069.25,98.913,58,56.4,0,65.7,65.0,60.0
20160521101500,517.0,1088.05,100.6522,58,56.4,0,65.9,65.0,60.0
20160521103000,517.0,1088.05,100.6522,58,56.4,0,66.3,65.0,60.0
20160521104500,517.0,1088.05,100.6522,58,56.4,0,66.5,65.0,60.0
20160521110000,517.0,1069.25,98.913,58,56.4,0,66.6,65.0,60.0
20160521111500,517.0,1069.25,98.913,58,55.5,0,66.8,65.0,60.0
20160521113000,517.0,1069.25,98.913,58,56.1,0,66.4,65.0,60.0
20160521114500,517.0,1069.25,98.913,58,56.1,0,66.4,65.0,60.0
20160521120000,517.0,1069.25,98.913,58,55.5,0,66.3,65.0,60.0
20160521121500,517.0,1088.05,100.6522,58,55.5,0,66.4,65.0,60.0
20160521123000,517.0,1069.25,98.913,58,55.5,0,66.4,65.0,60.0
20160521124500,517.0,1069.25,98.913,58,55.5,0,66.6,65.0,60.0
20160521130000,517.0,1069.25,98.913,58,55.5,0,66.7,65.0,60.0
20160521131500,517.0,1069.25,98.913,58,55.5,0,66.9,65.0,60.0
20160521133000,517.0,1069.25,98.913,58,55.5,0,66.9,65.0,60.0
20160521134500,517.0,1069.25,98.913,58,55.5,0,67.1,65.0,60.0
20160521140000,517.0,1069.25,98.913,58,56.3,0,67.4,65.0,60.0
20160521141500,517.0,1069.25,98.913,58,56.3,0,67.6,65.0,60.0
20160521143000,517.0,1069.25,98.913,58,56.3,0,67.7,65.0,60.0
20160521144500,517.0,1069.25,98.913,58,56.3,0,67.9,65.0,60.0
20160521150000,517.0,1069.25,98.913,58,56.3,0,68.1,65.0,60.0
20160521151500,517.0,1069.25,98.913,58,56.3,0,68.3,65.0,60.0
20160521153000,517.0,1069.25,98.913,58,56.3,0,68.5,65.0,60.0
20160521154500,517.0,1069.25,98.913,58,56.3,0,68.7,65.0,60.0
20160521160000,517.0,1088.05,100.6522,58,56.3,0,68.9,65.0,60.0
20160521161500,517.0,1088.05,100.6522,58,56.3,0,69.3,65.0,60.0
20160521163000,517.0,1069.25,98.913,58,56.3,0,69.3,65.0,60.0
20160521164500,517.0,1069.25,98.913,58,56.3,0,69.0,65.0,60.0
20160521170000,517.0,1088.05,100.6522,58,56.3,0,68.9,65.0,60.0
20160521171500,517.0,1069.25,98.913,58,56.3,0,68.9,65.0,60.0
20160521173000,517.0,1069.25,98.913,58,56.3,0,68.6,65.0,60.0
20160521174500,517.0,1069.25,98.913,58,56.3,0,68.5,65.0,60.0
20160521180000,517.0,1069.25,98.913,58,56.3,0,68.5,65.0,60.0
20160521181500,517.0,1069.25,98.913,58,56.3,0,68.6,65.0,60.0
20160521183000,517.0,1069.25,98.913,58,56.3,0,68.4,65.0,60.0
20160521184500,517.0,1069.25,98.913,58,56.3,0,68.4,65.0,60.0
20160521190000,517.0,1088.05,100.6522,58,56.3,0,68.3,65.0,60.0
20160521191500,517.0,1069.25,98.913,58,56.9,0,68.5,65.0,60.0
20160521193000,517.0,1069.25,98.913,58,56.9,0,68.6,65.0,60.0
20160521194500,517.0,1069.25,98.913,58,56.9,0,68.5,65.0,60.0
20160521200000,517.0,1069.25,98.913,58,56.9,0,68.4,65.0,60.0
20160521201500,517.0,1069.25,98.913,58,56.9,0,68.4,65.0,60.0
20160521203000,517.0,1088.05,100.6522,58,56.9,0,68.3,65.0,60.0
20160521204500,517.0,1069.25,98.913,58,56.9,0,68.2,65.0,60.0
20160521210000,517.0,1069.25,98.913,58,56.9,0,68.2,65.0,60.0
20160521211500,517.0,1069.25,98.913,58,57.5,0,68.1,65.0,60.0
20160521213000,517.0,1069.25,98.913,58,57.5,0,67.9,65.0,60.0
20160521214500,517.0,1069.25,98.913,58,57.5,0,67.9,65.0,60.0
20160521220000,517.0,1069.25,98.913,58,57.5,0,67.8,65.0,60.0
20160521221500,517.0,1069.25,98.913,58,57.5,0,67.7,65.0,60.0
20160521223000,517.0,1069.25,98.913,58,57.5,0,67.6,65.0,60.0
20160521224500,517.0,1069.25,98.913,58,57.5,0,67.6,65.0,60.0
20160521230000,517.0,1069.25,98.913,58,57.5,0,67.4,65.0,60.0
20160521231500,517.0,1069.25,98.913,58,57.5,0,67.3,65.0,60.0
20160521233000,517.0,1069.25,98.913,58,57.5,0,67.3,65.0,60.0
20160521234500,517.0,1069.25,98.913,58,57.5,0,67.2,65.0,60.0
20160522000000,517.0,1069.25,98.913,58,57.5,0,67.2,65.0,60.0
20160522001500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160522003000,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160522004500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160522010000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160522011500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160522013000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160522014500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160522020000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160522021500,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160522023000,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160522024500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160522030000,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160522031500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160522033000,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160522034500,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160522040000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160522041500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160522043000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160522044500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160522050000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160522051500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160522053000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160522054500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160522060000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160522061500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160522063000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160522064500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160522070000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160522071500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160522073000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160522074500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160522080000,517.0,1069.25,98.913,58,56.7,0,66.6,65.0,60.0
20160522081500,517.0,1069.25,98.913,58,56.7,0,66.6,65.0,60.0
20160522083000,517.0,1069.25,98.913,58,56.7,0,66.6,65.0,60.0
20160522084500,517.0,1069.25,98.913,58,56.7,0,66.7,65.0,60.0
20160522090000,517.0,1069.25,98.913,58,56.7,0,66.7,65.0,60.0
20160522091500,517.0,1069.25,98.913,58,56.7,0,66.7,65.0,60.0
20160522093000,517.0,1069.25,98.913,58,56.7,0,66.7,65.0,60.0
20160522094500,517.0,1069.25,98.913,58,56.7,0,66.8,65.0,60.0
20160522100000,517.0,1050.45,97.1739,58,56.7,0,66.2,65.0,60.0
20160522101500,517.0,1069.25,98.913,58,56.7,0,66.1,65.0,60.0
20160522103000,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160522104500,517.0,1069.25,98.913,58,56.7,0,66.1,65.0,60.0
20160522110000,517.0,1069.25,98.913,58,56.7,0,66.3,65.0,60.0
20160522111500,517.0,1069.25,98.913,58,56.7,0,66.6,65.0,60.0
20160522113000,517.0,1069.25,98.913,58,56.7,0,66.7,65.0,60.0
20160522114500,517.0,1069.25,98.913,58,56.7,0,66.9,65.0,60.0
20160522120000,517.0,1069.25,98.913,58,56.7,0,66.7,65.0,60.0
20160522121500,517.0,1069.25,98.913,58,56.7,0,66.5,65.0,60.0
20160522123000,517.0,1069.25,98.913,58,56.7,0,66.4,65.0,60.0
20160522124500,517.0,1069.25,98.913,58,56.7,0,66.4,65.0,60.0
20160522130000,517.0,1069.25,98.913,58,56.7,0,66.5,65.0,60.0
20160522131500,517.0,1069.25,98.913,58,56.7,0,66.6,65.0,60.0
20160522133000,517.0,1069.25,98.913,58,56.7,0,66.9,65.0,60.0
20160522134500,517.0,1069.25,98.913,58,56.7,0,67.1,65.0,60.0
20160522140000,517.0,1069.25,98.913,58,56.7,0,67.2,65.0,60.0
20160522141500,517.0,1069.25,98.913,58,56.7,0,67.2,65.0,60.0
20160522143000,517.0,1069.25,98.913,58,56.7,0,67.1,65.0,60.0
20160522144500,517.0,1069.25,98.913,58,56.7,0,66.9,65.0,60.0
20160522150000,517.0,1069.25,98.913,58,56.7,0,66.9,65.0,60.0
20160522151500,517.0,1069.25,98.913,58,56.7,0,67.0,65.0,60.0
20160522153000,517.0,1069.25,98.913,58,56.0,0,67.0,65.0,60.0
20160522154500,517.0,1069.25,98.913,58,56.0,0,67.0,65.0,60.0
20160522160000,517.0,1088.05,100.6522,58,56.7,0,67.2,65.0,60.0
20160522161500,517.0,1069.25,98.913,58,56.7,0,67.6,65.0,60.0
20160522163000,517.0,1088.05,100.6522,58,56.7,0,68.4,65.0,60.0
20160522164500,517.0,1069.25,98.913,58,56.7,0,68.7,65.0,60.0
20160522170000,517.0,1088.05,100.6522,58,56.7,0,68.1,65.0,60.0
20160522171500,517.0,1069.25,98.913,58,56.7,0,67.8,65.0,60.0
20160522173000,517.0,1069.25,98.913,58,56.7,0,67.6,65.0,60.0
20160522174500,517.0,1088.05,100.6522,58,56.7,0,67.5,65.0,60.0
20160522180000,517.0,1069.25,98.913,58,56.7,0,67.5,65.0,60.0
20160522181500,517.0,1069.25,98.913,58,56.7,0,67.4,65.0,60.0
20160522183000,517.0,1069.25,98.913,58,56.7,0,67.4,65.0,60.0
20160522184500,517.0,1088.05,100.6522,58,56.7,0,67.3,65.0,60.0
20160522190000,517.0,1069.25,98.913,58,56.7,0,67.6,65.0,60.0
20160522191500,517.0,1069.25,98.913,58,56.7,0,67.5,65.0,60.0
20160522193000,517.0,1069.25,98.913,58,56.7,0,67.4,65.0,60.0
20160522194500,517.0,1088.05,100.6522,58,56.7,0,67.3,65.0,60.0
20160522200000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160522201500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160522203000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160522204500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160522210000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160522211500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160522213000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160522214500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160522220000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160522221500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160522223000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160522224500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160522230000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160522231500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160522233000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160522234500,517.0,1069.25,98.913,58,58.7,0,66.5,65.0,60.0
20160523000000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160523001500,517.0,1069.25,98.913,58,57.9,0,66.6,65.0,60.0
20160523003000,517.0,1069.25,98.913,58,57.9,0,66.5,65.0,60.0
20160523004500,517.0,1069.25,98.913,58,57.9,0,66.5,65.0,60.0
20160523010000,517.0,1069.25,98.913,58,57.9,0,66.5,65.0,60.0
20160523011500,517.0,1069.25,98.913,58,57.3,0,66.5,65.0,60.0
20160523013000,517.0,1069.25,98.913,58,57.9,0,66.4,65.0,60.0
20160523014500,517.0,1069.25,98.913,58,57.9,0,66.4,65.0,60.0
20160523020000,517.0,1069.25,98.913,58,57.9,0,66.4,65.0,60.0
20160523021500,517.0,1069.25,98.913,58,57.9,0,66.3,65.0,60.0
20160523023000,517.0,1069.25,98.913,58,57.9,0,66.3,65.0,60.0
20160523024500,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160523030000,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160523031500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160523033000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160523034500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160523040000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160523041500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160523043000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160523044500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160523050000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160523051500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160523053000,517.0,1069.25,98.913,58,57.2,0,66.0,65.0,60.0
20160523054500,517.0,1069.25,98.913,58,57.2,0,66.0,65.0,60.0
20160523060000,517.0,1069.25,98.913,58,57.2,0,66.0,65.0,60.0
20160523061500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160523063000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160523064500,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160523070000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160523071500,517.0,1050.45,97.1739,58,57.2,0,66.2,65.0,60.0
20160523073000,517.0,1069.25,98.913,58,57.2,0,65.7,65.0,60.0
20160523074500,517.0,1050.45,97.1739,58,56.4,0,65.3,65.0,60.0
20160523080000,517.0,1034.0,95.6522,57,56.4,0,65.1,65.0,60.0
20160523081500,517.0,1034.0,95.6522,57,56.4,0,65.3,65.0,60.0
20160523083000,517.0,1069.25,98.913,58,56.4,0,65.5,65.0,60.0
20160523084500,517.0,1050.45,97.1739,59,56.4,0,65.7,65.0,60.0
20160523090000,517.0,1069.25,98.913,59,56.4,0,65.8,65.0,60.0
20160523091500,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160523093000,517.0,1106.85,102.3913,59,56.4,0,66.1,65.0,60.0
20160523094500,517.0,1088.05,100.6522,59,56.4,0,66.0,65.0,60.0
20160523100000,517.0,1088.05,100.6522,59,56.4,0,65.8,65.0,60.0
20160523101500,517.0,1088.05,100.6522,59,56.4,0,66.0,65.0,60.0
20160523103000,517.0,1088.05,100.6522,59,56.4,0,66.0,65.0,60.0
20160523104500,517.0,1069.25,98.913,59,56.4,0,65.8,65.0,60.0
20160523110000,517.0,1050.45,97.1739,59,56.4,0,66.0,65.0,60.0
20160523111500,517.0,1069.25,98.913,59,56.4,0,66.3,65.0,60.0
20160523113000,517.0,1069.25,98.913,59,56.4,0,66.7,65.0,60.0
20160523114500,517.0,1069.25,98.913,59,56.4,0,66.9,65.0,60.0
20160523120000,517.0,1069.25,98.913,59,56.4,0,66.8,65.0,60.0
20160523121500,517.0,1069.25,98.913,59,56.4,0,66.9,65.0,60.0
20160523123000,517.0,1069.25,98.913,59,56.4,0,67.3,65.0,60.0
20160523124500,517.0,1088.05,100.6522,59,56.4,0,67.4,65.0,60.0
20160523130000,517.0,1088.05,100.6522,59,56.4,0,67.4,65.0,60.0
20160523131500,517.0,1050.45,97.1739,59,56.4,0,67.6,65.0,60.0
20160523133000,517.0,1050.45,97.1739,59,56.4,0,67.6,65.0,60.0
20160523134500,517.0,1050.45,97.1739,59,56.4,0,67.7,65.0,60.0
20160523140000,517.0,1069.25,98.913,59,56.4,0,67.8,65.0,60.0
20160523141500,517.0,1088.05,100.6522,59,56.4,0,68.2,65.0,60.0
20160523143000,517.0,1088.05,100.6522,59,56.4,0,68.3,65.0,60.0
20160523144500,517.0,1088.05,100.6522,59,57.1,0,68.4,65.0,60.0
20160523150000,517.0,1069.25,98.913,59,57.1,0,68.4,65.0,60.0
20160523151500,517.0,1088.05,100.6522,59,57.1,0,68.4,65.0,60.0
20160523153000,517.0,1088.05,100.6522,59,57.1,0,68.9,65.0,60.0
20160523154500,517.0,1088.05,100.6522,59,57.1,0,69.2,65.0,60.0
20160523160000,517.0,1088.05,100.6522,59,57.1,0,69.7,65.0,60.0
20160523161500,517.0,1106.85,102.3913,59,56.4,0,70.0,65.0,60.0
20160523163000,517.0,1106.85,102.3913,59,57.2,0,71.1,65.0,60.0
20160523164500,517.0,1125.65,104.1304,59,57.2,0,71.4,65.0,60.0
20160523170000,517.0,1125.65,104.1304,59,57.2,0,70.8,65.0,60.0
20160523171500,517.0,1125.65,104.1304,59,57.2,0,70.6,65.0,60.0
20160523173000,517.0,1106.85,102.3913,59,57.2,0,70.8,65.0,60.0
20160523174500,517.0,1106.85,102.3913,59,57.2,0,70.3,65.0,60.0
20160523180000,517.0,1106.85,102.3913,59,57.2,0,70.0,65.0,60.0
20160523181500,517.0,1125.65,104.1304,59,57.2,0,70.0,65.0,60.0
20160523183000,517.0,1106.85,102.3913,59,57.2,0,70.2,65.0,60.0
20160523184500,517.0,1106.85,102.3913,59,57.2,0,69.8,65.0,60.0
20160523190000,517.0,1106.85,102.3913,59,57.2,0,69.8,65.0,60.0
20160523191500,517.0,1106.85,102.3913,59,57.2,0,69.7,65.0,60.0
20160523193000,517.0,1106.85,102.3913,59,57.2,0,69.5,65.0,60.0
20160523194500,517.0,1106.85,102.3913,59,57.2,0,69.2,65.0,60.0
20160523200000,517.0,1106.85,102.3913,59,57.2,0,68.9,65.0,60.0
20160523201500,517.0,1106.85,102.3913,59,57.2,0,68.7,65.0,60.0
20160523203000,517.0,1106.85,102.3913,59,57.2,0,68.4,65.0,60.0
20160523204500,517.0,1106.85,102.3913,59,57.2,0,68.1,65.0,60.0
20160523210000,517.0,1106.85,102.3913,59,57.2,0,68.1,65.0,60.0
20160523211500,517.0,1106.85,102.3913,59,57.9,0,67.8,65.0,60.0
20160523213000,517.0,1106.85,102.3913,59,57.2,0,67.7,65.0,60.0
20160523214500,517.0,1106.85,102.3913,59,57.2,0,67.5,65.0,60.0
20160523220000,517.0,1088.05,100.6522,58,57.2,0,67.3,65.0,60.0
20160523221500,517.0,1088.05,100.6522,58,57.2,0,67.2,65.0,60.0
20160523223000,517.0,1088.05,100.6522,58,57.2,0,67.1,65.0,60.0
20160523224500,517.0,1088.05,100.6522,58,57.2,0,67.0,65.0,60.0
20160523230000,517.0,1088.05,100.6522,58,57.2,0,66.9,65.0,60.0
20160523231500,517.0,1088.05,100.6522,58,57.2,0,66.8,65.0,60.0
20160523233000,517.0,1088.05,100.6522,58,57.2,0,66.8,65.0,60.0
20160523234500,517.0,1088.05,100.6522,58,57.2,0,66.9,65.0,60.0
20160524000000,517.0,1088.05,100.6522,58,57.2,0,66.9,65.0,60.0
20160524001500,517.0,1088.05,100.6522,58,57.2,0,66.8,65.0,60.0
20160524003000,517.0,1106.85,102.3913,58,57.2,0,66.8,65.0,60.0
20160524004500,517.0,1106.85,102.3913,58,57.2,0,66.7,65.0,60.0
20160524010000,517.0,1088.05,100.6522,58,57.2,0,66.7,65.0,60.0
20160524011500,517.0,1088.05,100.6522,58,57.2,0,66.7,65.0,60.0
20160524013000,517.0,1088.05,100.6522,58,57.2,0,66.7,65.0,60.0
20160524014500,517.0,1088.05,100.6522,58,57.9,0,66.7,65.0,60.0
20160524020000,517.0,1069.25,98.913,58,57.9,0,66.6,65.0,60.0
20160524021500,517.0,1088.05,100.6522,58,57.9,0,66.4,65.0,60.0
20160524023000,517.0,1088.05,100.6522,58,57.2,0,66.4,65.0,60.0
20160524024500,517.0,1088.05,100.6522,58,57.2,0,66.4,65.0,60.0
20160524030000,517.0,1088.05,100.6522,58,57.2,0,66.4,65.0,60.0
20160524031500,517.0,1088.05,100.6522,58,57.2,0,66.5,65.0,60.0
20160524033000,517.0,1069.25,98.913,58,57.2,0,66.5,65.0,60.0
20160524034500,517.0,1088.05,100.6522,58,57.2,0,66.4,65.0,60.0
20160524040000,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160524041500,517.0,1088.05,100.6522,58,57.2,0,66.4,65.0,60.0
20160524043000,517.0,1088.05,100.6522,58,57.2,0,66.3,65.0,60.0
20160524044500,517.0,1088.05,100.6522,58,57.2,0,66.3,65.0,60.0
20160524050000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160524051500,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160524053000,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160524054500,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160524060000,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160524061500,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160524063000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160524064500,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160524070000,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160524071500,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160524073000,517.0,1088.05,100.6522,58,57.2,0,66.0,65.0,60.0
20160524074500,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160524080000,517.0,1088.05,100.6522,58,56.4,0,65.7,65.0,60.0
20160524081500,517.0,1069.25,98.913,58,56.4,0,65.7,65.0,60.0
20160524083000,517.0,1069.25,98.913,58,56.4,0,65.7,65.0,60.0
20160524084500,517.0,1050.45,97.1739,58,56.4,0,65.8,65.0,60.0
20160524090000,517.0,1050.45,97.1739,59,56.4,0,65.9,65.0,60.0
20160524091500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160524093000,517.0,1069.25,98.913,59,56.4,0,66.2,65.0,60.0
20160524094500,517.0,1069.25,98.913,59,55.6,0,66.2,65.0,60.0
20160524100000,517.0,1069.25,98.913,59,56.3,0,66.4,65.0,60.0
20160524101500,517.0,1069.25,98.913,59,56.3,0,66.7,65.0,60.0
20160524103000,517.0,1069.25,98.913,59,56.3,0,66.8,65.0,60.0
20160524104500,517.0,1069.25,98.913,59,56.3,0,66.7,65.0,60.0
20160524110000,517.0,1069.25,98.913,59,56.3,0,66.8,65.0,60.0
20160524111500,517.0,1069.25,98.913,59,55.6,0,67.1,65.0,60.0
20160524113000,517.0,1069.25,98.913,59,55.6,0,66.9,65.0,60.0
20160524114500,517.0,1069.25,98.913,59,56.3,0,66.8,65.0,60.0
20160524120000,517.0,1069.25,98.913,59,56.3,0,66.9,65.0,60.0
20160524121500,517.0,1069.25,98.913,59,56.3,0,67.3,65.0,60.0
20160524123000,517.0,1106.85,102.3913,59,56.3,0,67.5,65.0,60.0
20160524124500,517.0,1125.65,104.1304,59,56.3,0,67.5,65.0,60.0
20160524130000,517.0,1106.85,102.3913,59,55.6,0,67.7,65.0,60.0
20160524131500,517.0,1106.85,102.3913,59,55.6,0,67.7,65.0,60.0
20160524133000,517.0,1088.05,100.6522,59,55.6,0,67.6,65.0,60.0
20160524134500,517.0,1069.25,98.913,59,56.7,0,67.9,65.0,60.0
20160524140000,517.0,1050.45,97.1739,59,56.7,0,67.8,65.0,60.0
20160524141500,517.0,1050.45,97.1739,59,56.0,0,67.7,65.0,60.0
20160524143000,517.0,1069.25,98.913,59,56.0,0,68.0,65.0,60.0
20160524144500,517.0,1069.25,98.913,59,56.0,0,68.2,65.0,60.0
20160524150000,517.0,1069.25,98.913,59,56.0,0,68.2,65.0,60.0
20160524151500,517.0,1088.05,100.6522,59,56.0,0,68.3,65.0,60.0
20160524153000,517.0,1069.25,98.913,59,56.0,0,68.3,65.0,60.0
20160524154500,517.0,1069.25,98.913,59,56.7,0,68.1,65.0,60.0
20160524160000,517.0,1069.25,98.913,59,56.7,0,68.5,65.0,60.0
20160524161500,517.0,1088.05,100.6522,59,56.0,0,68.9,65.0,60.0
20160524163000,517.0,1088.05,100.6522,59,56.0,0,69.2,65.0,60.0
20160524164500,517.0,1106.85,102.3913,59,56.0,0,69.6,65.0,60.0
20160524170000,517.0,1106.85,102.3913,59,56.0,0,69.3,65.0,60.0
20160524171500,517.0,1106.85,102.3913,59,56.0,0,69.6,65.0,60.0
20160524173000,517.0,1106.85,102.3913,59,56.0,0,69.6,65.0,60.0
20160524174500,517.0,1106.85,102.3913,59,56.0,0,69.8,65.0,60.0
20160524180000,517.0,1125.65,104.1304,59,56.0,0,69.8,65.0,60.0
20160524181500,517.0,1106.85,102.3913,59,56.8,0,69.8,65.0,60.0
20160524183000,517.0,1106.85,102.3913,59,56.8,0,69.9,65.0,60.0
20160524184500,517.0,1106.85,102.3913,59,56.8,0,69.9,65.0,60.0
20160524190000,517.0,1125.65,104.1304,59,56.8,0,69.8,65.0,60.0
20160524191500,517.0,1125.65,104.1304,59,56.8,0,69.6,65.0,60.0
20160524193000,517.0,1106.85,102.3913,59,56.8,0,69.4,65.0,60.0
20160524194500,517.0,1125.65,104.1304,59,56.8,0,69.0,65.0,60.0
20160524200000,517.0,1125.65,104.1304,59,56.8,0,68.8,65.0,60.0
20160524201500,517.0,1125.65,104.1304,59,56.8,0,68.5,65.0,60.0
20160524203000,517.0,1106.85,102.3913,59,56.8,0,68.2,65.0,60.0
20160524204500,517.0,1069.25,98.913,58,56.8,0,67.9,65.0,60.0
20160524210000,517.0,1069.25,98.913,58,56.8,0,67.7,65.0,60.0
20160524211500,517.0,1069.25,98.913,58,56.8,0,67.6,65.0,60.0
20160524213000,517.0,1069.25,98.913,58,56.8,0,67.5,65.0,60.0
20160524214500,517.0,1069.25,98.913,58,56.8,0,67.3,65.0,60.0
20160524220000,517.0,1069.25,98.913,58,56.8,0,67.2,65.0,60.0
20160524221500,517.0,1069.25,98.913,58,56.8,0,67.1,65.0,60.0
20160524223000,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160524224500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160524230000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160524231500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160524233000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160524234500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160525000000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160525001500,517.0,1050.45,97.1739,58,56.8,0,66.7,65.0,60.0
20160525003000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160525004500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160525010000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160525011500,517.0,1106.85,102.3913,59,56.8,0,66.7,65.0,60.0
20160525013000,517.0,1069.25,98.913,59,56.8,0,66.3,65.0,60.0
20160525014500,517.0,1088.05,100.6522,59,57.5,0,66.2,65.0,60.0
20160525020000,517.0,1088.05,100.6522,59,57.5,0,66.1,65.0,60.0
20160525021500,517.0,1088.05,100.6522,59,57.5,0,66.1,65.0,60.0
20160525023000,517.0,1088.05,100.6522,59,57.5,0,66.1,65.0,60.0
20160525024500,517.0,1088.05,100.6522,59,57.5,0,66.2,65.0,60.0
20160525030000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160525031500,517.0,1088.05,100.6522,59,57.5,0,66.2,65.0,60.0
20160525033000,517.0,1088.05,100.6522,59,57.5,0,66.2,65.0,60.0
20160525034500,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160525040000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160525041500,517.0,1088.05,100.6522,59,57.5,0,66.1,65.0,60.0
20160525043000,517.0,1088.05,100.6522,59,57.5,0,66.1,65.0,60.0
20160525044500,517.0,1088.05,100.6522,59,57.5,0,66.0,65.0,60.0
20160525050000,517.0,1088.05,100.6522,59,57.5,0,66.0,65.0,60.0
20160525051500,517.0,1088.05,100.6522,59,57.5,0,66.0,65.0,60.0
20160525053000,517.0,1088.05,100.6522,59,57.5,0,66.0,65.0,60.0
20160525054500,517.0,1088.05,100.6522,59,57.5,0,65.9,65.0,60.0
20160525060000,517.0,1088.05,100.6522,59,57.5,0,65.9,65.0,60.0
20160525061500,517.0,1088.05,100.6522,59,57.5,0,66.0,65.0,60.0
20160525063000,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160525064500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160525070000,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160525071500,517.0,1069.25,98.913,58,56.8,0,65.9,65.0,60.0
20160525073000,517.0,1069.25,98.913,58,56.8,0,66.2,65.0,60.0
20160525074500,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160525080000,517.0,1069.25,98.913,58,56.8,0,66.1,65.0,60.0
20160525081500,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160525083000,517.0,1050.45,97.1739,58,56.8,0,66.4,65.0,60.0
20160525084500,517.0,1069.25,98.913,59,56.8,0,66.7,65.0,60.0
20160525090000,517.0,1034.0,95.6522,59,56.8,0,66.8,65.0,60.0
20160525091500,517.0,1069.25,98.913,59,56.8,0,66.9,65.0,60.0
20160525093000,517.0,1069.25,98.913,59,56.8,0,66.8,65.0,60.0
20160525094500,517.0,1088.05,100.6522,59,56.8,0,66.8,65.0,60.0
20160525100000,517.0,1069.25,98.913,59,56.8,0,66.9,65.0,60.0
20160525101500,517.0,1069.25,98.913,59,56.8,0,67.1,65.0,60.0
20160525103000,517.0,1069.25,98.913,59,56.8,0,67.3,65.0,60.0
20160525104500,517.0,1069.25,98.913,59,55.5,0,67.2,65.0,60.0
20160525110000,517.0,1088.05,100.6522,59,56.4,0,67.1,65.0,60.0
20160525111500,517.0,1088.05,100.6522,59,55.6,0,67.7,65.0,60.0
20160525113000,517.0,1088.05,100.6522,59,55.6,0,67.7,65.0,60.0
20160525114500,517.0,1069.25,98.913,59,55.6,0,68.1,65.0,60.0
20160525120000,517.0,1088.05,100.6522,59,56.3,0,68.2,65.0,60.0
20160525121500,517.0,1088.05,100.6522,59,56.3,0,68.5,65.0,60.0
20160525123000,517.0,1088.05,100.6522,59,56.3,0,68.3,65.0,60.0
20160525124500,517.0,1088.05,100.6522,59,56.3,0,68.4,65.0,60.0
20160525130000,517.0,1106.85,102.3913,59,56.3,0,68.5,65.0,60.0
20160525131500,517.0,1088.05,100.6522,59,56.3,0,68.4,65.0,60.0
20160525133000,517.0,1088.05,100.6522,59,56.3,0,68.4,65.0,60.0
20160525134500,517.0,1069.25,98.913,59,56.3,0,68.3,65.0,60.0
20160525140000,517.0,1088.05,100.6522,59,57.1,0,68.5,65.0,60.0
20160525141500,517.0,1088.05,100.6522,59,56.3,0,68.8,65.0,60.0
20160525143000,517.0,1069.25,98.913,59,56.3,0,68.9,65.0,60.0
20160525144500,517.0,1088.05,100.6522,59,56.3,0,68.7,65.0,60.0
20160525150000,517.0,1088.05,100.6522,59,56.3,0,69.3,65.0,60.0
20160525151500,517.0,1069.25,98.913,59,56.3,0,69.8,65.0,60.0
20160525153000,517.0,1069.25,98.913,59,56.3,0,69.8,65.0,60.0
20160525154500,517.0,1088.05,100.6522,59,57.5,0,70.2,65.0,60.0
20160525160000,517.0,1088.05,100.6522,59,57.5,0,70.5,65.0,60.0
20160525161500,517.0,1088.05,100.6522,59,57.5,0,70.8,65.0,60.0
20160525163000,517.0,1106.85,102.3913,59,57.5,0,70.9,65.0,60.0
20160525164500,517.0,1106.85,102.3913,59,57.5,0,71.1,65.0,60.0
20160525170000,517.0,1106.85,102.3913,59,57.5,0,70.7,65.0,60.0
20160525171500,517.0,1106.85,102.3913,59,57.5,0,70.6,65.0,60.0
20160525173000,517.0,1125.65,104.1304,59,57.5,0,70.6,65.0,60.0
20160525174500,517.0,1125.65,104.1304,59,57.5,0,70.4,65.0,60.0
20160525180000,517.0,1088.05,100.6522,58,57.5,0,70.4,65.0,60.0
20160525181500,517.0,1088.05,100.6522,58,57.5,0,70.5,65.0,60.0
20160525183000,517.0,1106.85,102.3913,58,57.5,0,70.4,65.0,60.0
20160525184500,517.0,1106.85,102.3913,58,57.5,0,70.3,65.0,60.0
20160525190000,517.0,1106.85,102.3913,58,57.5,0,70.0,65.0,60.0
20160525191500,517.0,1088.05,100.6522,58,57.5,0,69.9,65.0,60.0
20160525193000,517.0,1106.85,102.3913,58,57.5,0,69.7,65.0,60.0
20160525194500,517.0,1106.85,102.3913,58,57.5,0,69.4,65.0,60.0
20160525200000,517.0,1106.85,102.3913,58,57.5,0,69.1,65.0,60.0
20160525201500,517.0,1088.05,100.6522,58,57.5,0,68.7,65.0,60.0
20160525203000,517.0,1088.05,100.6522,58,57.5,0,68.4,65.0,60.0
20160525204500,517.0,1088.05,100.6522,58,57.5,0,68.3,65.0,60.0
20160525210000,517.0,1088.05,100.6522,58,57.5,0,68.1,65.0,60.0
20160525211500,517.0,1088.05,100.6522,58,57.5,0,67.9,65.0,60.0
20160525213000,517.0,1106.85,102.3913,58,57.5,0,67.7,65.0,60.0
20160525214500,517.0,1088.05,100.6522,58,57.5,0,67.6,65.0,60.0
20160525220000,517.0,1088.05,100.6522,58,57.5,0,67.4,65.0,60.0
20160525221500,517.0,1069.25,98.913,58,57.5,0,67.3,65.0,60.0
20160525223000,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160525224500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160525230000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160525231500,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160525233000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160525234500,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160526000000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160526001500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160526003000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160526004500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160526010000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160526011500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160526013000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160526014500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160526020000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160526021500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160526023000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160526024500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160526030000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160526031500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160526033000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160526034500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160526040000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160526041500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160526043000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160526044500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160526050000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160526051500,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160526053000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160526054500,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160526060000,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160526061500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160526063000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160526064500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160526070000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160526071500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160526073000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160526074500,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160526080000,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160526081500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160526083000,517.0,1069.25,98.913,59,57.5,0,66.5,65.0,60.0
20160526084500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160526090000,517.0,1069.25,98.913,59,56.8,0,66.9,65.0,60.0
20160526091500,517.0,1050.45,97.1739,59,56.8,0,67.1,65.0,60.0
20160526093000,517.0,1069.25,98.913,59,56.8,0,67.3,65.0,60.0
20160526094500,517.0,1069.25,98.913,59,56.8,0,67.3,65.0,60.0
20160526100000,517.0,1069.25,98.913,59,56.8,0,67.1,65.0,60.0
20160526101500,517.0,1069.25,98.913,59,56.8,0,67.4,65.0,60.0
20160526103000,517.0,1069.25,98.913,59,56.8,0,67.6,65.0,60.0
20160526104500,517.0,1069.25,98.913,59,56.8,0,67.8,65.0,60.0
20160526110000,517.0,1069.25,98.913,59,56.8,0,67.8,65.0,60.0
20160526111500,517.0,1069.25,98.913,59,56.8,0,67.5,65.0,60.0
20160526113000,517.0,1088.05,100.6522,59,56.8,0,67.6,65.0,60.0
20160526114500,517.0,1106.85,102.3913,59,56.8,0,67.6,65.0,60.0
20160526120000,517.0,1106.85,102.3913,59,56.8,0,67.6,65.0,60.0
20160526121500,517.0,1106.85,102.3913,59,56.8,0,67.8,65.0,60.0
20160526123000,517.0,1106.85,102.3913,59,56.8,0,68.1,65.0,60.0
20160526124500,517.0,1106.85,102.3913,59,56.8,0,68.0,65.0,60.0
20160526130000,517.0,1106.85,102.3913,59,56.8,0,68.4,65.0,60.0
20160526131500,517.0,1106.85,102.3913,59,56.8,0,68.4,65.0,60.0
20160526133000,517.0,1106.85,102.3913,59,56.8,0,68.1,65.0,60.0
20160526134500,517.0,1106.85,102.3913,59,56.8,0,68.1,65.0,60.0
20160526140000,517.0,1106.85,102.3913,59,56.8,0,68.2,65.0,60.0
20160526141500,517.0,1106.85,102.3913,59,56.8,0,68.4,65.0,60.0
20160526143000,517.0,1106.85,102.3913,59,56.8,0,68.6,65.0,60.0
20160526144500,517.0,1106.85,102.3913,59,56.8,0,68.8,65.0,60.0
20160526150000,517.0,1088.05,100.6522,59,56.0,0,68.7,65.0,60.0
20160526151500,517.0,1088.05,100.6522,59,56.8,0,68.9,65.0,60.0
20160526153000,517.0,1088.05,100.6522,59,56.8,0,69.1,65.0,60.0
20160526154500,517.0,1088.05,100.6522,59,56.8,0,69.2,65.0,60.0
20160526160000,517.0,1088.05,100.6522,59,56.8,0,69.5,65.0,60.0
20160526161500,517.0,1088.05,100.6522,59,56.8,0,70.1,65.0,60.0
20160526163000,517.0,1088.05,100.6522,59,56.8,0,70.8,65.0,60.0
20160526164500,517.0,1088.05,100.6522,59,56.8,0,70.8,65.0,60.0
20160526170000,517.0,1088.05,100.6522,59,56.8,0,70.7,65.0,60.0
20160526171500,517.0,1088.05,100.6522,59,56.8,0,70.8,65.0,60.0
20160526173000,517.0,1106.85,102.3913,59,56.8,0,70.2,65.0,60.0
20160526174500,517.0,1088.05,100.6522,59,56.8,0,69.3,65.0,60.0
20160526180000,517.0,1088.05,100.6522,59,56.8,0,68.9,65.0,60.0
20160526181500,517.0,1069.25,98.913,59,56.8,0,68.4,65.0,60.0
20160526183000,517.0,1069.25,98.913,59,56.8,0,68.1,65.0,60.0
20160526184500,517.0,1069.25,98.913,59,57.5,0,67.8,65.0,60.0
20160526190000,517.0,1069.25,98.913,59,57.5,0,67.7,65.0,60.0
20160526191500,517.0,1069.25,98.913,59,57.5,0,67.6,65.0,60.0
20160526193000,517.0,1069.25,98.913,59,57.5,0,67.4,65.0,60.0
20160526194500,517.0,1088.05,100.6522,59,57.5,0,67.2,65.0,60.0
20160526200000,517.0,1088.05,100.6522,59,57.5,0,67.1,65.0,60.0
20160526201500,517.0,1106.85,102.3913,59,57.5,0,66.9,65.0,60.0
20160526203000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160526204500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160526210000,517.0,1069.25,98.913,58,57.4,0,66.6,65.0,60.0
20160526211500,517.0,1088.05,100.6522,58,57.4,0,66.5,65.0,60.0
20160526213000,517.0,1088.05,100.6522,58,57.4,0,66.4,65.0,60.0
20160526214500,517.0,1069.25,98.913,58,57.4,0,66.4,65.0,60.0
20160526220000,517.0,1088.05,100.6522,58,57.4,0,66.2,65.0,60.0
20160526221500,517.0,1088.05,100.6522,58,57.4,0,66.2,65.0,60.0
20160526223000,517.0,1088.05,100.6522,58,57.4,0,66.1,65.0,60.0
20160526224500,517.0,1088.05,100.6522,58,56.8,0,66.0,65.0,60.0
20160526230000,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160526231500,517.0,1088.05,100.6522,58,56.8,0,65.8,65.0,60.0
20160526233000,517.0,1088.05,100.6522,58,56.8,0,65.7,65.0,60.0
20160526234500,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160527000000,517.0,1088.05,100.6522,58,56.8,0,65.5,65.0,60.0
20160527001500,517.0,1088.05,100.6522,58,56.8,0,65.5,65.0,60.0
20160527003000,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160527004500,517.0,1088.05,100.6522,58,57.5,0,65.5,65.0,60.0
20160527010000,517.0,1088.05,100.6522,58,56.7,0,65.4,65.0,60.0
20160527011500,517.0,1088.05,100.6522,58,56.7,0,65.3,65.0,60.0
20160527013000,517.0,1069.25,98.913,58,56.7,0,65.3,65.0,60.0
20160527014500,517.0,1088.05,100.6522,58,56.7,0,65.2,65.0,60.0
20160527020000,517.0,1088.05,100.6522,58,56.7,0,65.2,65.0,60.0
20160527021500,517.0,1069.25,98.913,58,56.7,0,65.1,65.0,60.0
20160527023000,517.0,1088.05,100.6522,58,56.7,0,65.1,65.0,60.0
20160527024500,517.0,1069.25,98.913,58,56.7,0,65.1,65.0,60.0
20160527030000,517.0,1069.25,98.913,58,56.7,0,65.0,65.0,60.0
20160527031500,517.0,1088.05,100.6522,58,56.7,0,65.0,65.0,60.0
20160527033000,517.0,1088.05,100.6522,58,56.7,0,65.0,65.0,60.0
20160527034500,517.0,1088.05,100.6522,58,56.7,0,64.9,65.0,60.0
20160527040000,517.0,1069.25,98.913,58,56.7,0,64.8,65.0,60.0
20160527041500,517.0,1069.25,98.913,58,56.7,0,64.8,65.0,60.0
20160527043000,517.0,1069.25,98.913,58,56.7,0,64.7,65.0,60.0
20160527044500,517.0,1069.25,98.913,58,57.5,0,64.8,65.0,60.0
20160527050000,517.0,1069.25,98.913,58,57.5,0,64.7,65.0,60.0
20160527051500,517.0,1069.25,98.913,58,56.8,0,64.7,65.0,60.0
20160527053000,517.0,1015.2,93.913,56,56.8,0,64.6,65.0,60.0
20160527054500,517.0,972.9,90.0,55,56.8,0,64.6,65.0,60.0
20160527060000,517.0,930.6,86.087,54,56.8,0,64.6,65.0,60.0
