PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160527061500,517.0,909.45,84.1304,53,56.8,0,64.8,65.0,60.0
20160527063000,517.0,909.45,84.1304,53,56.8,0,64.9,65.0,60.0
20160527064500,517.0,909.45,84.1304,53,57.5,0,65.3,65.0,60.0
20160527070000,517.0,909.45,84.1304,53,57.5,0,65.2,65.0,60.0
20160527071500,517.0,909.45,84.1304,53,56.7,0,65.3,65.0,60.0
20160527073000,517.0,1050.45,97.1739,58,56.7,0,65.6,65.0,60.0
20160527074500,517.0,1050.45,97.1739,58,56.7,0,66.3,65.0,60.0
20160527080000,517.0,1050.45,97.1739,58,56.7,0,66.3,65.0,60.0
20160527081500,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160527083000,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160527084500,517.0,1069.25,98.913,58,56.7,0,66.0,65.0,60.0
20160527090000,517.0,1050.45,97.1739,58,56.7,0,66.1,65.0,60.0
20160527091500,517.0,1069.25,98.913,59,56.7,0,66.1,65.0,60.0
20160527093000,517.0,1050.45,97.1739,59,56.7,0,66.0,65.0,60.0
20160527094500,517.0,1050.45,97.1739,59,56.7,0,66.2,65.0,60.0
20160527100000,517.0,1050.45,97.1739,59,57.4,0,66.6,65.0,60.0
20160527101500,517.0,1069.25,98.913,59,57.4,0,66.4,65.0,60.0
20160527103000,517.0,1050.45,97.1739,59,57.4,0,66.2,65.0,60.0
20160527104500,517.0,1050.45,97.1739,59,56.8,0,66.1,65.0,60.0
20160527110000,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160527111500,517.0,1050.45,97.1739,59,56.8,0,66.6,65.0,60.0
20160527113000,517.0,1069.25,98.913,59,56.8,0,67.1,65.0,60.0
20160527114500,517.0,1050.45,97.1739,59,56.8,0,66.9,65.0,60.0
20160527120000,517.0,1069.25,98.913,59,56.0,0,66.9,65.0,60.0
20160527121500,517.0,1069.25,98.913,59,56.0,0,67.1,65.0,60.0
20160527123000,517.0,1069.25,98.913,59,56.0,0,67.6,65.0,60.0
20160527124500,517.0,1069.25,98.913,59,56.0,0,67.6,65.0,60.0
20160527130000,517.0,1069.25,98.913,59,56.0,0,67.5,65.0,60.0
20160527131500,517.0,1050.45,97.1739,59,56.0,0,67.2,65.0,60.0
20160527133000,517.0,1069.25,98.913,59,57.1,0,67.4,65.0,60.0
20160527134500,517.0,1069.25,98.913,59,57.1,0,67.6,65.0,60.0
20160527140000,517.0,1069.25,98.913,59,57.1,0,67.8,65.0,60.0
20160527141500,517.0,1069.25,98.913,59,57.1,0,68.1,65.0,60.0
20160527143000,517.0,1069.25,98.913,59,57.1,0,67.9,65.0,60.0
20160527144500,517.0,1069.25,98.913,59,56.4,0,68.0,65.0,60.0
20160527150000,517.0,1069.25,98.913,59,56.4,0,68.0,65.0,60.0
20160527151500,517.0,1069.25,98.913,59,56.4,0,68.1,65.0,60.0
20160527153000,517.0,1069.25,98.913,59,57.2,0,67.9,65.0,60.0
20160527154500,517.0,1050.45,97.1739,59,57.2,0,67.7,65.0,60.0
20160527160000,517.0,1069.25,98.913,59,57.2,0,67.9,65.0,60.0
20160527161500,517.0,1050.45,97.1739,59,56.4,0,67.8,65.0,60.0
20160527163000,517.0,1069.25,98.913,59,57.2,0,67.9,65.0,60.0
20160527164500,517.0,1069.25,98.913,59,56.4,0,67.6,65.0,60.0
20160527170000,517.0,1088.05,100.6522,59,57.1,0,67.4,65.0,60.0
20160527171500,517.0,1088.05,100.6522,59,57.1,0,67.4,65.0,60.0
20160527173000,517.0,1106.85,102.3913,59,57.1,0,67.4,65.0,60.0
20160527174500,517.0,1106.85,102.3913,59,57.1,0,67.2,65.0,60.0
20160527180000,517.0,1106.85,102.3913,59,57.1,0,67.2,65.0,60.0
20160527181500,517.0,1088.05,100.6522,59,57.1,0,67.2,65.0,60.0
20160527183000,517.0,1088.05,100.6522,59,57.1,0,67.2,65.0,60.0
20160527184500,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160527190000,517.0,1069.25,98.913,59,57.1,0,66.9,65.0,60.0
20160527191500,517.0,1088.05,100.6522,59,57.1,0,66.8,65.0,60.0
20160527193000,517.0,1088.05,100.6522,59,57.1,0,66.7,65.0,60.0
20160527194500,517.0,1088.05,100.6522,59,57.1,0,66.7,65.0,60.0
20160527200000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160527201500,517.0,1088.05,100.6522,59,57.1,0,66.6,65.0,60.0
20160527203000,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160527204500,517.0,1088.05,100.6522,58,57.1,0,66.5,65.0,60.0
20160527210000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160527211500,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160527213000,517.0,1069.25,98.913,58,57.1,0,66.9,65.0,60.0
20160527214500,517.0,1088.05,100.6522,58,57.1,0,67.0,65.0,60.0
20160527220000,517.0,1088.05,100.6522,58,57.1,0,67.0,65.0,60.0
20160527221500,517.0,1088.05,100.6522,58,57.1,0,66.8,65.0,60.0
20160527223000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160527224500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160527230000,517.0,1088.05,100.6522,58,57.9,0,66.4,65.0,60.0
20160527231500,517.0,1088.05,100.6522,58,57.9,0,66.4,65.0,60.0
20160527233000,517.0,1088.05,100.6522,58,57.9,0,66.3,65.0,60.0
20160527234500,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160528000000,517.0,1088.05,100.6522,58,57.9,0,66.2,65.0,60.0
20160528001500,517.0,1088.05,100.6522,58,57.9,0,66.1,65.0,60.0
20160528003000,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160528004500,517.0,1069.25,98.913,58,57.9,0,66.2,65.0,60.0
20160528010000,517.0,1088.05,100.6522,58,57.9,0,66.2,65.0,60.0
20160528011500,517.0,1088.05,100.6522,59,57.2,0,66.0,65.0,60.0
20160528013000,517.0,1034.0,95.6522,58,57.2,0,65.6,65.0,60.0
20160528014500,517.0,1050.45,97.1739,59,57.2,0,65.6,65.0,60.0
20160528020000,517.0,1050.45,97.1739,59,57.2,0,65.6,65.0,60.0
20160528021500,517.0,1050.45,97.1739,59,57.2,0,65.6,65.0,60.0
20160528023000,517.0,1050.45,97.1739,59,57.2,0,65.7,65.0,60.0
20160528024500,517.0,1050.45,97.1739,59,57.2,0,65.8,65.0,60.0
20160528030000,517.0,1069.25,98.913,59,57.2,0,65.9,65.0,60.0
20160528031500,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160528033000,517.0,1069.25,98.913,59,57.9,0,65.8,65.0,60.0
20160528034500,517.0,1069.25,98.913,59,57.9,0,65.7,65.0,60.0
20160528040000,517.0,1050.45,97.1739,59,57.1,0,65.9,65.0,60.0
20160528041500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160528043000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160528044500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160528050000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160528051500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160528053000,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160528054500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160528060000,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160528061500,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160528063000,517.0,1069.25,98.913,59,57.9,0,66.2,65.0,60.0
20160528064500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160528070000,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160528071500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160528073000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160528074500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160528080000,517.0,1069.25,98.913,59,55.6,0,66.4,65.0,60.0
20160528081500,517.0,1069.25,98.913,59,56.3,0,66.4,65.0,60.0
20160528083000,517.0,1069.25,98.913,59,56.3,0,66.6,65.0,60.0
20160528084500,517.0,1069.25,98.913,59,55.6,0,65.9,65.0,60.0
20160528090000,517.0,1069.25,98.913,59,55.6,0,65.6,65.0,60.0
20160528091500,517.0,1069.25,98.913,59,55.6,0,65.5,65.0,60.0
20160528093000,517.0,1069.25,98.913,59,56.3,0,65.5,65.0,60.0
20160528094500,517.0,1069.25,98.913,59,56.3,0,65.6,65.0,60.0
20160528100000,517.0,1069.25,98.913,59,56.3,0,65.8,65.0,60.0
20160528101500,517.0,1069.25,98.913,59,56.3,0,65.9,65.0,60.0
20160528103000,517.0,1069.25,98.913,59,55.6,0,66.1,65.0,60.0
20160528104500,517.0,1069.25,98.913,59,55.6,0,66.1,65.0,60.0
20160528110000,517.0,1069.25,98.913,59,55.6,0,66.0,65.0,60.0
20160528111500,517.0,1069.25,98.913,59,55.6,0,66.0,65.0,60.0
20160528113000,517.0,1069.25,98.913,59,55.6,0,66.1,65.0,60.0
20160528114500,517.0,1069.25,98.913,59,55.6,0,66.2,65.0,60.0
20160528120000,517.0,1069.25,98.913,59,55.6,0,66.4,65.0,60.0
20160528121500,517.0,1069.25,98.913,59,55.6,0,66.6,65.0,60.0
20160528123000,517.0,1069.25,98.913,59,55.6,0,66.7,65.0,60.0
20160528124500,517.0,1069.25,98.913,59,55.6,0,66.6,65.0,60.0
20160528130000,517.0,1050.45,97.1739,59,55.6,0,66.6,65.0,60.0
20160528131500,517.0,1069.25,98.913,59,55.6,0,66.9,65.0,60.0
20160528133000,517.0,1069.25,98.913,59,55.6,0,66.8,65.0,60.0
20160528134500,517.0,1069.25,98.913,59,55.6,0,66.9,65.0,60.0
20160528140000,517.0,1069.25,98.913,59,55.6,0,67.2,65.0,60.0
20160528141500,517.0,1050.45,97.1739,59,55.6,0,67.4,65.0,60.0
20160528143000,517.0,1050.45,97.1739,59,55.6,0,67.6,65.0,60.0
20160528144500,517.0,1050.45,97.1739,59,55.6,0,67.7,65.0,60.0
20160528150000,517.0,1050.45,97.1739,59,55.6,0,67.8,65.0,60.0
20160528151500,517.0,1069.25,98.913,59,55.6,0,67.9,65.0,60.0
20160528153000,517.0,1050.45,97.1739,59,56.3,0,68.2,65.0,60.0
20160528154500,517.0,1069.25,98.913,59,56.3,0,68.6,65.0,60.0
20160528160000,517.0,1069.25,98.913,59,56.3,0,69.1,65.0,60.0
20160528161500,517.0,1069.25,98.913,59,56.3,0,69.8,65.0,60.0
20160528163000,517.0,1069.25,98.913,59,56.3,0,70.4,65.0,60.0
20160528164500,517.0,1069.25,98.913,59,56.3,0,70.3,65.0,60.0
20160528170000,517.0,1069.25,98.913,59,56.3,0,70.3,65.0,60.0
20160528171500,517.0,1050.45,97.1739,59,56.3,0,70.4,65.0,60.0
20160528173000,517.0,1069.25,98.913,59,57.1,0,70.7,65.0,60.0
20160528174500,517.0,1069.25,98.913,59,57.1,0,70.7,65.0,60.0
20160528180000,517.0,1069.25,98.913,59,57.1,0,70.8,65.0,60.0
20160528181500,517.0,1069.25,98.913,59,57.1,0,70.9,65.0,60.0
20160528183000,517.0,1069.25,98.913,59,57.1,0,70.9,65.0,60.0
20160528184500,517.0,1069.25,98.913,59,57.1,0,70.8,65.0,60.0
20160528190000,517.0,1069.25,98.913,59,57.1,0,70.5,65.0,60.0
20160528191500,517.0,1069.25,98.913,59,57.1,0,70.2,65.0,60.0
20160528193000,517.0,1069.25,98.913,59,57.1,0,69.9,65.0,60.0
20160528194500,517.0,1088.05,100.6522,59,57.1,0,69.6,65.0,60.0
20160528200000,517.0,1088.05,100.6522,59,57.1,0,69.3,65.0,60.0
20160528201500,517.0,1069.25,98.913,59,57.1,0,68.9,65.0,60.0
20160528203000,517.0,1069.25,98.913,59,57.1,0,68.7,65.0,60.0
20160528204500,517.0,1069.25,98.913,59,57.1,0,68.4,65.0,60.0
20160528210000,517.0,1069.25,98.913,59,57.1,0,68.2,65.0,60.0
20160528211500,517.0,1069.25,98.913,59,57.1,0,67.9,65.0,60.0
20160528213000,517.0,1069.25,98.913,59,57.1,0,67.8,65.0,60.0
20160528214500,517.0,1069.25,98.913,59,57.1,0,67.6,65.0,60.0
20160528220000,517.0,1069.25,98.913,59,57.1,0,67.4,65.0,60.0
20160528221500,517.0,1088.05,100.6522,59,57.9,0,67.3,65.0,60.0
20160528223000,517.0,1069.25,98.913,59,57.9,0,67.2,65.0,60.0
20160528224500,517.0,1069.25,98.913,59,57.9,0,67.0,65.0,60.0
20160528230000,517.0,1050.45,97.1739,59,57.9,0,67.1,65.0,60.0
20160528231500,517.0,1050.45,97.1739,59,57.9,0,66.9,65.0,60.0
20160528233000,517.0,1069.25,98.913,59,57.9,0,66.9,65.0,60.0
20160528234500,517.0,1069.25,98.913,59,57.9,0,66.7,65.0,60.0
20160529000000,517.0,1069.25,98.913,59,57.9,0,66.6,65.0,60.0
20160529001500,517.0,1050.45,97.1739,59,57.9,0,66.5,65.0,60.0
20160529003000,517.0,1069.25,98.913,59,57.2,0,66.3,65.0,60.0
20160529004500,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160529010000,517.0,1069.25,98.913,59,57.2,0,66.2,65.0,60.0
20160529011500,517.0,1069.25,98.913,59,57.9,0,66.3,65.0,60.0
20160529013000,517.0,1069.25,98.913,59,57.9,0,66.4,65.0,60.0
20160529014500,517.0,1069.25,98.913,59,57.9,0,66.5,65.0,60.0
20160529020000,517.0,1069.25,98.913,59,57.1,0,66.5,65.0,60.0
20160529021500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160529023000,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160529024500,517.0,1069.25,98.913,59,57.1,0,66.5,65.0,60.0
20160529030000,517.0,1050.45,97.1739,59,57.1,0,66.4,65.0,60.0
20160529031500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160529033000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160529034500,517.0,1088.05,100.6522,59,57.1,0,66.3,65.0,60.0
20160529040000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160529041500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160529043000,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160529044500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160529050000,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160529051500,517.0,1069.25,98.913,59,57.1,0,66.0,65.0,60.0
20160529053000,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160529054500,517.0,1069.25,98.913,59,57.9,0,66.0,65.0,60.0
20160529060000,517.0,1088.05,100.6522,59,57.9,0,66.1,65.0,60.0
20160529061500,517.0,1069.25,98.913,59,57.9,0,66.2,65.0,60.0
20160529063000,517.0,1088.05,100.6522,59,57.9,0,66.2,65.0,60.0
20160529064500,517.0,1088.05,100.6522,59,56.8,0,66.2,65.0,60.0
20160529070000,517.0,1088.05,100.6522,59,57.6,0,66.2,65.0,60.0
20160529071500,517.0,1069.25,98.913,59,57.6,0,66.2,65.0,60.0
20160529073000,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160529074500,517.0,1088.05,100.6522,59,56.8,0,66.2,65.0,60.0
20160529080000,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160529081500,517.0,1069.25,98.913,58,56.8,0,65.7,65.0,60.0
20160529083000,517.0,1069.25,98.913,58,56.8,0,65.5,65.0,60.0
20160529084500,517.0,1069.25,98.913,58,56.8,0,65.6,65.0,60.0
20160529090000,517.0,1088.05,100.6522,58,56.8,0,65.6,65.0,60.0
20160529091500,517.0,1069.25,98.913,58,56.8,0,65.7,65.0,60.0
20160529093000,517.0,1069.25,98.913,58,56.8,0,65.8,65.0,60.0
20160529094500,517.0,1069.25,98.913,58,56.8,0,65.9,65.0,60.0
20160529100000,517.0,1069.25,98.913,58,56.0,0,66.1,65.0,60.0
20160529101500,517.0,1088.05,100.6522,58,56.0,0,66.0,65.0,60.0
20160529103000,517.0,1088.05,100.6522,58,56.0,0,66.0,65.0,60.0
20160529104500,517.0,1088.05,100.6522,58,56.0,0,66.0,65.0,60.0
20160529110000,517.0,1088.05,100.6522,58,56.0,0,66.1,65.0,60.0
20160529111500,517.0,1088.05,100.6522,58,56.0,0,66.2,65.0,60.0
20160529113000,517.0,1088.05,100.6522,58,56.0,0,66.8,65.0,60.0
20160529114500,517.0,1088.05,100.6522,58,56.0,0,67.0,65.0,60.0
20160529120000,517.0,1088.05,100.6522,58,56.0,0,67.1,65.0,60.0
20160529121500,517.0,1088.05,100.6522,58,56.0,0,67.0,65.0,60.0
20160529123000,517.0,1088.05,100.6522,58,55.2,0,67.1,65.0,60.0
20160529124500,517.0,1088.05,100.6522,58,56.1,0,67.2,65.0,60.0
20160529130000,517.0,1088.05,100.6522,58,56.1,0,67.3,65.0,60.0
20160529131500,517.0,1088.05,100.6522,58,56.1,0,67.4,65.0,60.0
20160529133000,517.0,1088.05,100.6522,58,56.1,0,67.4,65.0,60.0
20160529134500,517.0,1088.05,100.6522,58,56.1,0,67.5,65.0,60.0
20160529140000,517.0,1088.05,100.6522,58,56.1,0,67.7,65.0,60.0
20160529141500,517.0,1088.05,100.6522,58,56.1,0,67.7,65.0,60.0
20160529143000,517.0,1088.05,100.6522,58,56.1,0,67.7,65.0,60.0
20160529144500,517.0,1088.05,100.6522,58,56.1,0,67.9,65.0,60.0
20160529150000,517.0,1088.05,100.6522,58,56.1,0,67.8,65.0,60.0
20160529151500,517.0,1088.05,100.6522,58,56.1,0,68.2,65.0,60.0
20160529153000,517.0,1088.05,100.6522,58,56.1,0,68.5,65.0,60.0
20160529154500,517.0,1088.05,100.6522,58,56.1,0,68.9,65.0,60.0
20160529160000,517.0,1088.05,100.6522,58,56.1,0,69.5,65.0,60.0
20160529161500,517.0,1069.25,98.913,58,56.1,0,70.0,65.0,60.0
20160529163000,517.0,1069.25,98.913,58,56.1,0,70.8,65.0,60.0
20160529164500,517.0,1069.25,98.913,58,56.1,0,70.6,65.0,60.0
20160529170000,517.0,1069.25,98.913,58,56.1,0,70.7,65.0,60.0
20160529171500,517.0,1069.25,98.913,58,56.1,0,70.7,65.0,60.0
20160529173000,517.0,1069.25,98.913,58,56.1,0,70.9,65.0,60.0
20160529174500,517.0,1069.25,98.913,58,56.7,0,70.8,65.0,60.0
20160529180000,517.0,1069.25,98.913,58,56.7,0,70.9,65.0,60.0
20160529181500,517.0,1069.25,98.913,58,56.7,0,70.8,65.0,60.0
20160529183000,517.0,1069.25,98.913,58,56.7,0,70.9,65.0,60.0
20160529184500,517.0,1069.25,98.913,58,56.7,0,70.8,65.0,60.0
20160529190000,517.0,1069.25,98.913,58,56.7,0,70.5,65.0,60.0
20160529191500,517.0,1069.25,98.913,58,56.7,0,70.2,65.0,60.0
20160529193000,517.0,1069.25,98.913,58,56.7,0,69.9,65.0,60.0
20160529194500,517.0,1069.25,98.913,58,56.7,0,69.7,65.0,60.0
20160529200000,517.0,1069.25,98.913,58,57.5,0,69.4,65.0,60.0
20160529201500,517.0,1050.45,97.1739,58,57.5,0,69.2,65.0,60.0
20160529203000,517.0,1069.25,98.913,58,57.5,0,69.0,65.0,60.0
20160529204500,517.0,1050.45,97.1739,58,57.5,0,68.7,65.0,60.0
20160529210000,517.0,1050.45,97.1739,58,57.5,0,68.6,65.0,60.0
20160529211500,517.0,1069.25,98.913,59,57.5,0,68.4,65.0,60.0
20160529213000,517.0,1050.45,97.1739,59,57.5,0,68.2,65.0,60.0
20160529214500,517.0,1069.25,98.913,59,57.5,0,68.1,65.0,60.0
20160529220000,517.0,1069.25,98.913,59,57.5,0,67.8,65.0,60.0
20160529221500,517.0,1069.25,98.913,59,57.5,0,67.6,65.0,60.0
20160529223000,517.0,1069.25,98.913,59,57.5,0,67.6,65.0,60.0
20160529224500,517.0,1050.45,97.1739,59,57.5,0,67.4,65.0,60.0
20160529230000,517.0,1069.25,98.913,59,57.5,0,67.4,65.0,60.0
20160529231500,517.0,1069.25,98.913,59,57.5,0,67.3,65.0,60.0
20160529233000,517.0,1050.45,97.1739,59,57.5,0,67.2,65.0,60.0
20160529234500,517.0,1069.25,98.913,59,57.5,0,67.1,65.0,60.0
20160530000000,517.0,1069.25,98.913,59,57.5,0,67.0,65.0,60.0
20160530001500,517.0,1069.25,98.913,59,57.5,0,66.9,65.0,60.0
20160530003000,517.0,1069.25,98.913,59,57.5,0,66.8,65.0,60.0
20160530004500,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160530010000,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160530011500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160530013000,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160530014500,517.0,1069.25,98.913,59,57.5,0,66.5,65.0,60.0
20160530020000,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160530021500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160530023000,517.0,1069.25,98.913,59,57.5,0,66.5,65.0,60.0
20160530024500,517.0,1069.25,98.913,59,57.5,0,66.5,65.0,60.0
20160530030000,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160530031500,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160530033000,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160530034500,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160530040000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160530041500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160530043000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160530044500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160530050000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160530051500,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160530053000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160530054500,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160530060000,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160530061500,517.0,1069.25,98.913,59,57.5,0,66.1,65.0,60.0
20160530063000,517.0,1088.05,100.6522,59,57.5,0,66.2,65.0,60.0
20160530064500,517.0,1088.05,100.6522,59,56.8,0,66.1,65.0,60.0
20160530070000,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160530071500,517.0,1069.25,98.913,59,56.8,0,66.2,65.0,60.0
20160530073000,517.0,1088.05,100.6522,59,56.8,0,66.3,65.0,60.0
20160530074500,517.0,1088.05,100.6522,59,56.8,0,66.4,65.0,60.0
20160530080000,517.0,1088.05,100.6522,59,56.8,0,66.2,65.0,60.0
20160530081500,517.0,1106.85,102.3913,59,56.8,0,66.0,65.0,60.0
20160530083000,517.0,1050.45,97.1739,59,56.8,0,66.1,65.0,60.0
20160530084500,517.0,1069.25,98.913,59,56.8,0,66.1,65.0,60.0
20160530090000,517.0,1069.25,98.913,59,55.9,0,66.2,65.0,60.0
20160530091500,517.0,1069.25,98.913,59,55.9,0,66.3,65.0,60.0
20160530093000,517.0,1088.05,100.6522,58,56.7,0,66.3,65.0,60.0
20160530094500,517.0,1069.25,98.913,58,56.7,0,66.3,65.0,60.0
20160530100000,517.0,1069.25,98.913,58,56.7,0,66.3,65.0,60.0
20160530101500,517.0,1050.45,97.1739,58,56.7,0,66.4,65.0,60.0
20160530103000,517.0,1050.45,97.1739,58,56.7,0,66.6,65.0,60.0
20160530104500,517.0,1069.25,98.913,58,56.7,0,66.6,65.0,60.0
20160530110000,517.0,1069.25,98.913,58,56.7,0,66.8,65.0,60.0
20160530111500,517.0,1069.25,98.913,58,55.6,0,66.9,65.0,60.0
20160530113000,517.0,1069.25,98.913,58,55.6,0,67.1,65.0,60.0
20160530114500,517.0,1088.05,100.6522,58,55.6,0,67.3,65.0,60.0
20160530120000,517.0,1088.05,100.6522,58,55.6,0,67.5,65.0,60.0
20160530121500,517.0,1088.05,100.6522,58,55.6,0,67.5,65.0,60.0
20160530123000,517.0,1088.05,100.6522,58,55.6,0,68.0,65.0,60.0
20160530124500,517.0,1088.05,100.6522,58,56.3,0,68.4,65.0,60.0
20160530130000,517.0,1088.05,100.6522,58,55.6,0,69.0,65.0,60.0
20160530131500,517.0,1088.05,100.6522,58,55.6,0,68.9,65.0,60.0
20160530133000,517.0,1069.25,98.913,58,55.6,0,68.7,65.0,60.0
20160530134500,517.0,1069.25,98.913,58,55.6,0,69.0,65.0,60.0
20160530140000,517.0,1069.25,98.913,58,56.2,0,69.1,65.0,60.0
20160530141500,517.0,1069.25,98.913,58,56.2,0,69.2,65.0,60.0
20160530143000,517.0,1050.45,97.1739,58,56.2,0,69.0,65.0,60.0
20160530144500,517.0,1050.45,97.1739,58,56.2,0,69.6,65.0,60.0
20160530150000,517.0,1050.45,97.1739,58,56.2,0,69.6,65.0,60.0
20160530151500,517.0,1050.45,97.1739,58,55.6,0,69.6,65.0,60.0
20160530153000,517.0,1069.25,98.913,59,56.3,0,69.7,65.0,60.0
20160530154500,517.0,1050.45,97.1739,59,56.3,0,70.1,65.0,60.0
20160530160000,517.0,1069.25,98.913,59,56.3,0,70.5,65.0,60.0
20160530161500,517.0,1069.25,98.913,59,56.3,0,71.1,65.0,60.0
20160530163000,517.0,1069.25,98.913,59,56.3,0,71.4,65.0,60.0
20160530164500,517.0,1088.05,100.6522,59,56.3,0,71.2,65.0,60.0
20160530170000,517.0,1088.05,100.6522,59,56.3,0,71.2,65.0,60.0
20160530171500,517.0,1106.85,102.3913,59,56.3,0,71.4,65.0,60.0
20160530173000,517.0,1106.85,102.3913,59,56.3,0,71.4,65.0,60.0
20160530174500,517.0,1106.85,102.3913,59,56.3,0,71.6,65.0,60.0
20160530180000,517.0,1106.85,102.3913,59,56.3,0,71.5,65.0,60.0
20160530181500,517.0,1106.85,102.3913,59,57.1,0,71.5,65.0,60.0
20160530183000,517.0,1106.85,102.3913,59,57.1,0,71.3,65.0,60.0
20160530184500,517.0,1106.85,102.3913,59,57.1,0,71.2,65.0,60.0
20160530190000,517.0,1106.85,102.3913,59,57.1,0,70.8,65.0,60.0
20160530191500,517.0,1106.85,102.3913,59,57.1,0,70.4,65.0,60.0
20160530193000,517.0,1125.65,104.1304,59,57.1,0,70.0,65.0,60.0
20160530194500,517.0,1106.85,102.3913,59,57.1,0,69.6,65.0,60.0
20160530200000,517.0,1106.85,102.3913,59,57.1,0,69.3,65.0,60.0
20160530201500,517.0,1106.85,102.3913,59,57.1,0,69.1,65.0,60.0
20160530203000,517.0,1106.85,102.3913,59,57.1,0,68.8,65.0,60.0
20160530204500,517.0,1106.85,102.3913,59,57.1,0,68.6,65.0,60.0
20160530210000,517.0,1106.85,102.3913,59,57.1,0,68.4,65.0,60.0
20160530211500,517.0,1106.85,102.3913,59,57.1,0,68.2,65.0,60.0
20160530213000,517.0,1106.85,102.3913,59,57.1,0,68.1,65.0,60.0
20160530214500,517.0,1106.85,102.3913,59,57.1,0,67.9,65.0,60.0
20160530220000,517.0,1106.85,102.3913,59,57.1,0,67.8,65.0,60.0
20160530221500,517.0,1106.85,102.3913,59,57.1,0,67.7,65.0,60.0
20160530223000,517.0,1069.25,98.913,58,57.1,0,67.5,65.0,60.0
20160530224500,517.0,1088.05,100.6522,58,57.1,0,67.4,65.0,60.0
20160530230000,517.0,1088.05,100.6522,58,57.1,0,67.2,65.0,60.0
20160530231500,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160530233000,517.0,1088.05,100.6522,58,57.1,0,67.0,65.0,60.0
20160530234500,517.0,1069.25,98.913,58,57.1,0,66.9,65.0,60.0
20160531000000,517.0,1069.25,98.913,58,57.1,0,66.9,65.0,60.0
20160531001500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160531003000,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160531004500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160531010000,517.0,1069.25,98.913,58,57.9,0,66.6,65.0,60.0
20160531011500,517.0,1069.25,98.913,58,57.9,0,66.6,65.0,60.0
20160531013000,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160531014500,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160531020000,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160531021500,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160531023000,517.0,1069.25,98.913,58,57.9,0,66.7,65.0,60.0
20160531024500,517.0,1069.25,98.913,58,57.9,0,66.6,65.0,60.0
20160531030000,517.0,1069.25,98.913,58,57.9,0,66.6,65.0,60.0
20160531031500,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160531033000,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160531034500,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160531040000,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160531041500,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160531043000,517.0,1069.25,98.913,58,57.2,0,66.3,65.0,60.0
20160531044500,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160531050000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160531051500,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160531053000,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160531054500,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160531060000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160531061500,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160531063000,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160531064500,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160531070000,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160531071500,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160531073000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160531074500,517.0,1050.45,97.1739,58,57.2,0,66.4,65.0,60.0
20160531080000,517.0,1069.25,98.913,58,56.4,0,66.4,65.0,60.0
20160531081500,517.0,1069.25,98.913,58,56.4,0,66.3,65.0,60.0
20160531083000,517.0,1050.45,97.1739,58,56.4,0,66.3,65.0,60.0
20160531084500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160531090000,517.0,1069.25,98.913,58,56.4,0,66.3,65.0,60.0
20160531091500,517.0,1069.25,98.913,58,56.4,0,66.6,65.0,60.0
20160531093000,517.0,1069.25,98.913,58,56.4,0,66.7,65.0,60.0
20160531094500,517.0,1069.25,98.913,58,56.4,0,67.0,65.0,60.0
20160531100000,517.0,1050.45,97.1739,58,56.4,0,67.1,65.0,60.0
20160531101500,517.0,1050.45,97.1739,58,56.4,0,67.3,65.0,60.0
20160531103000,517.0,1050.45,97.1739,58,56.4,0,67.4,65.0,60.0
20160531104500,517.0,1069.25,98.913,59,56.4,0,67.7,65.0,60.0
20160531110000,517.0,1069.25,98.913,59,56.4,0,67.7,65.0,60.0
20160531111500,517.0,1088.05,100.6522,59,56.4,0,67.7,65.0,60.0
20160531113000,517.0,1069.25,98.913,59,56.4,0,68.1,65.0,60.0
20160531114500,517.0,1069.25,98.913,59,55.6,0,68.4,65.0,60.0
20160531120000,517.0,1069.25,98.913,59,56.7,0,68.7,65.0,60.0
20160531121500,517.0,1069.25,98.913,59,56.7,0,68.8,65.0,60.0
20160531123000,517.0,1050.45,97.1739,59,56.7,0,68.9,65.0,60.0
20160531124500,517.0,1069.25,98.913,59,56.0,0,69.1,65.0,60.0
20160531130000,517.0,1050.45,97.1739,59,56.0,0,69.2,65.0,60.0
20160531131500,517.0,1050.45,97.1739,59,56.0,0,69.2,65.0,60.0
20160531133000,517.0,1050.45,97.1739,59,56.0,0,68.7,65.0,60.0
20160531134500,517.0,1069.25,98.913,59,56.0,0,69.0,65.0,60.0
20160531140000,517.0,1069.25,98.913,59,56.0,0,68.9,65.0,60.0
20160531141500,517.0,1088.05,100.6522,59,56.0,0,69.3,65.0,60.0
20160531143000,517.0,1088.05,100.6522,59,56.0,0,69.5,65.0,60.0
20160531144500,517.0,1069.25,98.913,59,56.0,0,69.7,65.0,60.0
20160531150000,517.0,1069.25,98.913,59,56.0,0,69.7,65.0,60.0
20160531151500,517.0,1069.25,98.913,59,56.7,0,70.3,65.0,60.0
20160531153000,517.0,1088.05,100.6522,59,56.7,0,70.1,65.0,60.0
20160531154500,517.0,1069.25,98.913,59,56.7,0,70.4,65.0,60.0
20160531160000,517.0,1106.85,102.3913,59,56.7,0,70.5,65.0,60.0
20160531161500,517.0,1088.05,100.6522,59,56.7,0,70.8,65.0,60.0
20160531163000,517.0,1106.85,102.3913,59,56.7,0,71.5,65.0,60.0
20160531164500,517.0,1125.65,104.1304,59,56.7,0,71.3,65.0,60.0
20160531170000,517.0,1125.65,104.1304,59,56.7,0,71.3,65.0,60.0
20160531171500,517.0,1125.65,104.1304,59,56.7,0,71.2,65.0,60.0
20160531173000,517.0,1106.85,102.3913,59,56.7,0,71.3,65.0,60.0
20160531174500,517.0,1106.85,102.3913,59,56.7,0,71.3,65.0,60.0
20160531180000,517.0,1106.85,102.3913,59,56.7,0,71.4,65.0,60.0
20160531181500,517.0,1106.85,102.3913,59,56.7,0,71.6,65.0,60.0
20160531183000,517.0,1106.85,102.3913,59,56.7,0,71.5,65.0,60.0
20160531184500,517.0,1106.85,102.3913,59,56.7,0,71.2,65.0,60.0
20160531190000,517.0,1106.85,102.3913,59,57.5,0,70.9,65.0,60.0
20160531191500,517.0,1125.65,104.1304,59,57.5,0,70.5,65.0,60.0
20160531193000,517.0,1106.85,102.3913,59,57.5,0,70.3,65.0,60.0
20160531194500,517.0,1106.85,102.3913,59,57.5,0,69.8,65.0,60.0
20160531200000,517.0,1125.65,104.1304,59,57.5,0,69.5,65.0,60.0
20160531201500,517.0,1106.85,102.3913,59,57.5,0,69.2,65.0,60.0
20160531203000,517.0,1106.85,102.3913,59,57.5,0,68.8,65.0,60.0
20160531204500,517.0,1106.85,102.3913,59,57.5,0,68.8,65.0,60.0
20160531210000,517.0,1106.85,102.3913,59,57.5,0,68.4,65.0,60.0
20160531211500,517.0,1106.85,102.3913,59,57.5,0,68.2,65.0,60.0
20160531213000,517.0,1125.65,104.1304,59,57.5,0,68.2,65.0,60.0
20160531214500,517.0,1125.65,104.1304,59,57.5,0,67.9,65.0,60.0
20160531220000,517.0,1106.85,102.3913,59,57.5,0,67.7,65.0,60.0
20160531221500,517.0,1125.65,104.1304,59,57.5,0,67.6,65.0,60.0
20160531223000,517.0,1106.85,102.3913,59,57.5,0,67.4,65.0,60.0
20160531224500,517.0,1106.85,102.3913,59,57.5,0,67.3,65.0,60.0
20160531230000,517.0,1106.85,102.3913,59,57.5,0,67.4,65.0,60.0
20160531231500,517.0,1106.85,102.3913,59,57.5,0,67.2,65.0,60.0
20160531233000,517.0,1106.85,102.3913,59,57.5,0,67.1,65.0,60.0
20160531234500,517.0,1106.85,102.3913,58,57.5,0,67.0,65.0,60.0
20160601000000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160601001500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160601003000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160601004500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160601010000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160601011500,517.0,1069.25,98.913,59,57.5,0,66.7,65.0,60.0
20160601013000,517.0,1088.05,100.6522,59,57.5,0,66.6,65.0,60.0
20160601014500,517.0,1088.05,100.6522,59,57.5,0,66.5,65.0,60.0
20160601020000,517.0,1088.05,100.6522,59,57.5,0,66.4,65.0,60.0
20160601021500,517.0,1088.05,100.6522,59,57.5,0,66.6,65.0,60.0
20160601023000,517.0,1088.05,100.6522,59,57.5,0,66.7,65.0,60.0
20160601024500,517.0,1088.05,100.6522,59,57.5,0,66.5,65.0,60.0
20160601030000,517.0,1088.05,100.6522,59,57.5,0,66.5,65.0,60.0
20160601031500,517.0,1088.05,100.6522,59,57.5,0,66.4,65.0,60.0
20160601033000,517.0,1088.05,100.6522,59,57.5,0,66.4,65.0,60.0
20160601034500,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160601040000,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160601041500,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160601043000,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160601044500,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160601050000,517.0,1069.25,98.913,59,57.5,0,66.3,65.0,60.0
20160601051500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160601053000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160601054500,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160601060000,517.0,1069.25,98.913,59,57.5,0,66.2,65.0,60.0
20160601061500,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160601063000,517.0,1069.25,98.913,59,57.5,0,66.4,65.0,60.0
20160601064500,517.0,1069.25,98.913,59,57.5,0,66.6,65.0,60.0
20160601070000,517.0,1069.25,98.913,59,57.5,0,66.9,65.0,60.0
20160601071500,517.0,1069.25,98.913,59,57.5,0,67.0,65.0,60.0
20160601073000,517.0,1069.25,98.913,59,57.5,0,66.8,65.0,60.0
20160601074500,517.0,1069.25,98.913,59,56.8,0,66.5,65.0,60.0
20160601080000,517.0,1069.25,98.913,59,56.8,0,66.5,65.0,60.0
20160601081500,517.0,1050.45,97.1739,59,56.8,0,66.6,65.0,60.0
20160601083000,517.0,1069.25,98.913,59,56.8,0,66.6,65.0,60.0
20160601084500,517.0,1069.25,98.913,59,56.8,0,66.4,65.0,60.0
20160601090000,517.0,1088.05,100.6522,59,56.8,0,66.7,65.0,60.0
20160601091500,517.0,1069.25,98.913,59,56.8,0,66.9,65.0,60.0
20160601093000,517.0,1088.05,100.6522,59,56.8,0,66.8,65.0,60.0
20160601094500,517.0,1088.05,100.6522,59,56.8,0,66.9,65.0,60.0
20160601100000,517.0,1125.65,104.1304,59,56.8,0,66.9,65.0,60.0
20160601101500,517.0,1106.85,102.3913,59,56.8,0,66.9,65.0,60.0
20160601103000,517.0,1106.85,102.3913,59,56.8,0,66.8,65.0,60.0
20160601104500,517.0,1069.25,98.913,58,56.8,0,67.1,65.0,60.0
20160601110000,517.0,1069.25,98.913,58,56.8,0,67.2,65.0,60.0
20160601111500,517.0,1069.25,98.913,58,56.8,0,67.3,65.0,60.0
20160601113000,517.0,1050.45,97.1739,58,56.8,0,67.4,65.0,60.0
20160601114500,517.0,1106.85,102.3913,58,56.8,0,67.4,65.0,60.0
20160601120000,517.0,1088.05,100.6522,58,56.8,0,67.4,65.0,60.0
20160601121500,517.0,1088.05,100.6522,58,56.8,0,67.7,65.0,60.0
20160601123000,517.0,1088.05,100.6522,58,56.0,0,67.9,65.0,60.0
20160601124500,517.0,1088.05,100.6522,58,56.0,0,67.7,65.0,60.0
20160601130000,517.0,1069.25,98.913,58,56.0,0,67.9,65.0,60.0
20160601131500,517.0,1050.45,97.1739,59,56.7,0,68.1,65.0,60.0
20160601133000,517.0,1050.45,97.1739,59,56.7,0,68.3,65.0,60.0
20160601134500,517.0,1050.45,97.1739,59,56.7,0,68.4,65.0,60.0
20160601140000,517.0,1050.45,97.1739,59,56.7,0,68.4,65.0,60.0
20160601141500,517.0,1069.25,98.913,59,56.7,0,68.1,65.0,60.0
20160601143000,517.0,1069.25,98.913,59,56.7,0,68.0,65.0,60.0
20160601144500,517.0,1050.45,97.1739,59,56.7,0,67.9,65.0,60.0
20160601150000,517.0,1069.25,98.913,59,56.7,0,68.3,65.0,60.0
20160601151500,517.0,1069.25,98.913,59,56.7,0,68.2,65.0,60.0
20160601153000,517.0,1088.05,100.6522,59,56.7,0,68.3,65.0,60.0
20160601154500,517.0,1088.05,100.6522,59,56.7,0,68.3,65.0,60.0
20160601160000,517.0,1106.85,102.3913,59,56.7,0,68.3,65.0,60.0
20160601161500,517.0,1088.05,100.6522,59,56.7,0,68.3,65.0,60.0
20160601163000,517.0,1088.05,100.6522,59,56.7,0,68.3,65.0,60.0
20160601164500,517.0,1106.85,102.3913,59,56.7,0,68.3,65.0,60.0
20160601170000,517.0,1106.85,102.3913,59,56.7,0,68.5,65.0,60.0
20160601171500,517.0,1106.85,102.3913,59,56.7,0,68.9,65.0,60.0
20160601173000,517.0,1106.85,102.3913,59,56.7,0,68.6,65.0,60.0
20160601174500,517.0,1106.85,102.3913,59,56.7,0,68.1,65.0,60.0
20160601180000,517.0,1106.85,102.3913,59,56.7,0,68.1,65.0,60.0
20160601181500,517.0,1106.85,102.3913,59,56.7,0,67.9,65.0,60.0
20160601183000,517.0,1106.85,102.3913,59,56.7,0,67.6,65.0,60.0
20160601184500,517.0,1088.05,100.6522,58,56.7,0,67.6,65.0,60.0
20160601190000,517.0,1088.05,100.6522,58,56.7,0,68.1,65.0,60.0
20160601191500,517.0,1088.05,100.6522,58,56.7,0,67.9,65.0,60.0
20160601193000,517.0,1069.25,98.913,58,56.7,0,67.4,65.0,60.0
20160601194500,517.0,1069.25,98.913,58,56.7,0,67.2,65.0,60.0
20160601200000,517.0,1069.25,98.913,58,56.7,0,66.9,65.0,60.0
20160601201500,517.0,1069.25,98.913,58,56.7,0,66.8,65.0,60.0
20160601203000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160601204500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160601210000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160601211500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160601213000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160601214500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160601220000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160601221500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160601223000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160601224500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160601230000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160601231500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160601233000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160601234500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160602000000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160602001500,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160602003000,517.0,1050.45,97.1739,58,57.5,0,65.9,65.0,60.0
20160602004500,517.0,1069.25,98.913,58,57.5,0,65.8,65.0,60.0
20160602010000,517.0,1069.25,98.913,58,57.5,0,66.0,65.0,60.0
20160602011500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160602013000,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160602014500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160602020000,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160602021500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160602023000,517.0,1050.45,97.1739,58,57.5,0,66.3,65.0,60.0
20160602024500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160602030000,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160602031500,517.0,1050.45,97.1739,58,57.5,0,66.3,65.0,60.0
20160602033000,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160602034500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160602040000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160602041500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160602043000,517.0,1050.45,97.1739,58,57.5,0,66.2,65.0,60.0
20160602044500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160602050000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160602051500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160602053000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160602054500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160602060000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160602061500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160602063000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160602064500,517.0,1050.45,97.1739,58,56.8,0,66.5,65.0,60.0
20160602070000,517.0,1069.25,98.913,58,56.8,0,66.5,65.0,60.0
20160602071500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160602073000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160602074500,517.0,1069.25,98.913,58,56.8,0,66.3,65.0,60.0
20160602080000,517.0,1069.25,98.913,58,56.8,0,66.4,65.0,60.0
20160602081500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160602083000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160602084500,517.0,1050.45,97.1739,58,56.8,0,66.6,65.0,60.0
20160602090000,517.0,1050.45,97.1739,58,56.8,0,66.9,65.0,60.0
20160602091500,517.0,1069.25,98.913,59,56.8,0,66.9,65.0,60.0
20160602093000,517.0,1069.25,98.913,59,56.8,0,66.7,65.0,60.0
20160602094500,517.0,1069.25,98.913,59,56.0,0,66.5,65.0,60.0
20160602100000,517.0,1088.05,100.6522,59,56.0,0,66.4,65.0,60.0
20160602101500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160602103000,517.0,1069.25,98.913,59,56.4,0,66.7,65.0,60.0
20160602104500,517.0,1069.25,98.913,59,56.4,0,66.6,65.0,60.0
20160602110000,517.0,1069.25,98.913,59,56.4,0,66.7,65.0,60.0
20160602111500,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160602113000,517.0,1088.05,100.6522,59,56.4,0,67.3,65.0,60.0
20160602114500,517.0,1106.85,102.3913,59,56.4,0,67.3,65.0,60.0
20160602120000,517.0,1106.85,102.3913,59,56.4,0,67.3,65.0,60.0
20160602121500,517.0,1106.85,102.3913,59,56.4,0,67.4,65.0,60.0
20160602123000,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160602124500,517.0,1106.85,102.3913,59,56.4,0,67.8,65.0,60.0
20160602130000,517.0,1069.25,98.913,59,56.4,0,67.9,65.0,60.0
20160602131500,517.0,1069.25,98.913,59,56.4,0,68.1,65.0,60.0
20160602133000,517.0,1088.05,100.6522,59,56.4,0,68.1,65.0,60.0
20160602134500,517.0,1088.05,100.6522,59,56.4,0,68.0,65.0,60.0
20160602140000,517.0,1088.05,100.6522,59,56.4,0,68.2,65.0,60.0
20160602141500,517.0,1088.05,100.6522,59,56.4,0,68.6,65.0,60.0
20160602143000,517.0,1088.05,100.6522,59,56.4,0,68.7,65.0,60.0
20160602144500,517.0,1106.85,102.3913,59,56.4,0,68.6,65.0,60.0
20160602150000,517.0,1088.05,100.6522,59,56.4,0,68.6,65.0,60.0
20160602151500,517.0,1088.05,100.6522,59,57.1,0,68.7,65.0,60.0
20160602153000,517.0,1069.25,98.913,59,57.1,0,69.0,65.0,60.0
20160602154500,517.0,1069.25,98.913,59,57.1,0,69.1,65.0,60.0
20160602160000,517.0,1069.25,98.913,59,57.1,0,69.4,65.0,60.0
20160602161500,517.0,1088.05,100.6522,59,57.1,0,69.5,65.0,60.0
20160602163000,517.0,1088.05,100.6522,59,57.1,0,69.6,65.0,60.0
20160602164500,517.0,1106.85,102.3913,59,57.1,0,69.2,65.0,60.0
20160602170000,517.0,1106.85,102.3913,59,57.1,0,68.9,65.0,60.0
20160602171500,517.0,1125.65,104.1304,59,56.4,0,68.9,65.0,60.0
20160602173000,517.0,1125.65,104.1304,59,56.4,0,68.8,65.0,60.0
20160602174500,517.0,1106.85,102.3913,59,56.4,0,68.5,65.0,60.0
20160602180000,517.0,1106.85,102.3913,59,56.4,0,68.2,65.0,60.0
20160602181500,517.0,1106.85,102.3913,59,56.4,0,68.1,65.0,60.0
20160602183000,517.0,1106.85,102.3913,59,56.4,0,67.9,65.0,60.0
20160602184500,517.0,1106.85,102.3913,59,56.4,0,67.8,65.0,60.0
20160602190000,517.0,1106.85,102.3913,59,57.5,0,67.7,65.0,60.0
20160602191500,517.0,1106.85,102.3913,59,57.5,0,67.6,65.0,60.0
20160602193000,517.0,1106.85,102.3913,59,57.5,0,67.4,65.0,60.0
20160602194500,517.0,1125.65,104.1304,59,57.5,0,67.3,65.0,60.0
20160602200000,517.0,1125.65,104.1304,59,57.5,0,67.1,65.0,60.0
20160602201500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160602203000,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160602204500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160602210000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160602211500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160602213000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160602214500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160602220000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160602221500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160602223000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160602224500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160602230000,517.0,1050.45,97.1739,58,57.5,0,66.6,65.0,60.0
20160602231500,517.0,1050.45,97.1739,58,57.5,0,66.6,65.0,60.0
20160602233000,517.0,1050.45,97.1739,58,57.5,0,66.6,65.0,60.0
20160602234500,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160603000000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160603001500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160603003000,517.0,1069.25,98.913,58,56.9,0,66.4,65.0,60.0
20160603004500,517.0,1069.25,98.913,58,56.9,0,66.3,65.0,60.0
20160603010000,517.0,1088.05,100.6522,58,56.9,0,66.3,65.0,60.0
20160603011500,517.0,1069.25,98.913,58,56.9,0,66.3,65.0,60.0
20160603013000,517.0,1069.25,98.913,58,56.9,0,66.3,65.0,60.0
20160603014500,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160603020000,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160603021500,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160603023000,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160603024500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160603030000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160603031500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160603033000,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160603034500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160603040000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160603041500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160603043000,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160603044500,517.0,1088.05,100.6522,58,57.5,0,66.1,65.0,60.0
20160603050000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160603051500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160603053000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160603054500,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160603060000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160603061500,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160603063000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160603064500,517.0,1088.05,100.6522,58,56.9,0,66.7,65.0,60.0
20160603070000,517.0,1088.05,100.6522,58,56.9,0,66.7,65.0,60.0
20160603071500,517.0,1069.25,98.913,58,56.9,0,66.3,65.0,60.0
20160603073000,517.0,1069.25,98.913,58,56.9,0,66.1,65.0,60.0
20160603074500,517.0,1069.25,98.913,58,56.9,0,66.2,65.0,60.0
20160603080000,517.0,1069.25,98.913,58,56.9,0,66.5,65.0,60.0
20160603081500,517.0,1069.25,98.913,58,56.3,0,66.7,65.0,60.0
20160603083000,517.0,1069.25,98.913,58,56.3,0,66.8,65.0,60.0
20160603084500,517.0,1088.05,100.6522,59,56.3,0,67.1,65.0,60.0
20160603090000,517.0,1069.25,98.913,59,56.3,0,67.3,65.0,60.0
20160603091500,517.0,1050.45,97.1739,59,57.5,0,67.4,65.0,60.0
20160603093000,517.0,1106.85,102.3913,59,57.5,0,67.4,65.0,60.0
20160603094500,517.0,1106.85,102.3913,59,56.8,0,67.5,65.0,60.0
20160603100000,517.0,1069.25,98.913,58,56.8,0,67.4,65.0,60.0
20160603101500,517.0,1088.05,100.6522,58,56.8,0,67.3,65.0,60.0
20160603103000,517.0,1050.45,97.1739,59,56.8,0,67.6,65.0,60.0
20160603104500,517.0,1050.45,97.1739,59,56.8,0,67.9,65.0,60.0
20160603110000,517.0,1069.25,98.913,59,56.8,0,67.9,65.0,60.0
20160603111500,517.0,1069.25,98.913,59,56.0,0,67.9,65.0,60.0
20160603113000,517.0,1069.25,98.913,59,56.7,0,67.9,65.0,60.0
20160603114500,517.0,1088.05,100.6522,59,56.7,0,68.1,65.0,60.0
20160603120000,517.0,1088.05,100.6522,59,56.7,0,68.2,65.0,60.0
20160603121500,517.0,1106.85,102.3913,59,56.7,0,68.4,65.0,60.0
20160603123000,517.0,1125.65,104.1304,59,56.7,0,68.9,65.0,60.0
20160603124500,517.0,1106.85,102.3913,59,56.7,0,68.9,65.0,60.0
20160603130000,517.0,1125.65,104.1304,59,56.7,0,68.7,65.0,60.0
20160603131500,517.0,1106.85,102.3913,59,56.7,0,68.7,65.0,60.0
20160603133000,517.0,1106.85,102.3913,59,56.7,0,68.5,65.0,60.0
20160603134500,517.0,1088.05,100.6522,59,56.7,0,68.7,65.0,60.0
20160603140000,517.0,1069.25,98.913,59,56.7,0,68.6,65.0,60.0
20160603141500,517.0,1050.45,97.1739,59,56.7,0,68.6,65.0,60.0
20160603143000,517.0,1069.25,98.913,59,56.7,0,68.3,65.0,60.0
20160603144500,517.0,1069.25,98.913,59,56.7,0,68.1,65.0,60.0
20160603150000,517.0,1069.25,98.913,59,56.7,0,68.2,65.0,60.0
20160603151500,517.0,1069.25,98.913,59,56.7,0,68.1,65.0,60.0
20160603153000,517.0,1069.25,98.913,59,57.9,0,68.1,65.0,60.0
20160603154500,517.0,1050.45,97.1739,59,57.9,0,68.1,65.0,60.0
20160603160000,517.0,1088.05,100.6522,59,57.9,0,68.2,65.0,60.0
20160603161500,517.0,1088.05,100.6522,59,57.2,0,67.9,65.0,60.0
20160603163000,517.0,1106.85,102.3913,59,57.2,0,67.7,65.0,60.0
20160603164500,517.0,1106.85,102.3913,59,57.2,0,67.6,65.0,60.0
20160603170000,517.0,1088.05,100.6522,59,57.2,0,67.2,65.0,60.0
20160603171500,517.0,1106.85,102.3913,59,57.2,0,67.0,65.0,60.0
20160603173000,517.0,1088.05,100.6522,58,57.2,0,66.9,65.0,60.0
20160603174500,517.0,1088.05,100.6522,58,57.2,0,67.4,65.0,60.0
20160603180000,517.0,1069.25,98.913,58,57.2,0,67.6,65.0,60.0
20160603181500,517.0,1088.05,100.6522,58,57.2,0,67.5,65.0,60.0
20160603183000,517.0,1088.05,100.6522,58,57.2,0,67.2,65.0,60.0
20160603184500,517.0,1088.05,100.6522,58,57.2,0,67.0,65.0,60.0
20160603190000,517.0,1088.05,100.6522,58,57.2,0,66.8,65.0,60.0
20160603191500,517.0,1069.25,98.913,58,57.2,0,66.8,65.0,60.0
20160603193000,517.0,1069.25,98.913,58,57.9,0,66.9,65.0,60.0
20160603194500,517.0,1069.25,98.913,58,57.1,0,66.9,65.0,60.0
20160603200000,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160603201500,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160603203000,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160603204500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160603210000,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160603211500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160603213000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160603214500,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160603220000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160603221500,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160603223000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160603224500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160603230000,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160603231500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160603233000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160603234500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160604000000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160604001500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160604003000,517.0,1050.45,97.1739,58,57.1,0,66.2,65.0,60.0
20160604004500,517.0,1088.05,100.6522,59,57.1,0,66.1,65.0,60.0
20160604010000,517.0,1106.85,102.3913,59,57.1,0,66.1,65.0,60.0
20160604011500,517.0,1088.05,100.6522,59,57.9,0,66.1,65.0,60.0
20160604013000,517.0,1069.25,98.913,59,57.9,0,65.8,65.0,60.0
20160604014500,517.0,1088.05,100.6522,59,57.2,0,65.6,65.0,60.0
20160604020000,517.0,1106.85,102.3913,59,57.2,0,65.6,65.0,60.0
20160604021500,517.0,1088.05,100.6522,58,57.2,0,65.6,65.0,60.0
20160604023000,517.0,1088.05,100.6522,58,57.2,0,65.8,65.0,60.0
20160604024500,517.0,1088.05,100.6522,58,57.2,0,66.0,65.0,60.0
20160604030000,517.0,1069.25,98.913,58,57.2,0,66.0,65.0,60.0
20160604031500,517.0,1069.25,98.913,58,57.2,0,65.9,65.0,60.0
20160604033000,517.0,1069.25,98.913,58,57.2,0,65.8,65.0,60.0
20160604034500,517.0,1088.05,100.6522,58,57.2,0,66.0,65.0,60.0
20160604040000,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160604041500,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160604043000,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160604044500,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160604050000,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160604051500,517.0,1069.25,98.913,58,57.2,0,66.1,65.0,60.0
20160604053000,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160604054500,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160604060000,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160604061500,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160604063000,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160604064500,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160604070000,517.0,1069.25,98.913,58,57.2,0,66.2,65.0,60.0
20160604071500,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160604073000,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160604074500,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160604080000,517.0,1088.05,100.6522,58,57.2,0,66.3,65.0,60.0
