PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160604081500,517.0,1088.05,100.6522,58,57.2,0,66.3,65.0,60.0
20160604083000,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160604084500,517.0,1069.25,98.913,58,57.2,0,66.5,65.0,60.0
20160604090000,517.0,1050.45,97.1739,58,57.2,0,66.2,65.0,60.0
20160604091500,517.0,1069.25,98.913,58,57.2,0,66.0,65.0,60.0
20160604093000,517.0,1050.45,97.1739,58,57.2,0,65.9,65.0,60.0
20160604094500,517.0,1069.25,98.913,58,56.4,0,65.8,65.0,60.0
20160604100000,517.0,1050.45,97.1739,58,56.4,0,65.8,65.0,60.0
20160604101500,517.0,1069.25,98.913,58,56.4,0,66.2,65.0,60.0
20160604103000,517.0,1050.45,97.1739,58,56.4,0,66.4,65.0,60.0
20160604104500,517.0,1069.25,98.913,58,56.4,0,66.6,65.0,60.0
20160604110000,517.0,1069.25,98.913,58,56.4,0,66.6,65.0,60.0
20160604111500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160604113000,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160604114500,517.0,1050.45,97.1739,58,57.1,0,67.0,65.0,60.0
20160604120000,517.0,1050.45,97.1739,58,57.1,0,66.6,65.0,60.0
20160604121500,517.0,1050.45,97.1739,58,57.1,0,66.3,65.0,60.0
20160604123000,517.0,1050.45,97.1739,58,57.1,0,66.1,65.0,60.0
20160604124500,517.0,1050.45,97.1739,58,57.1,0,66.0,65.0,60.0
20160604130000,517.0,1050.45,97.1739,58,57.1,0,66.1,65.0,60.0
20160604131500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160604133000,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160604134500,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160604140000,517.0,1050.45,97.1739,58,57.1,0,66.5,65.0,60.0
20160604141500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160604143000,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160604144500,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160604150000,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160604151500,517.0,1050.45,97.1739,58,57.1,0,66.8,65.0,60.0
20160604153000,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160604154500,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160604160000,517.0,1050.45,97.1739,58,57.1,0,66.9,65.0,60.0
20160604161500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160604163000,517.0,1050.45,97.1739,58,57.1,0,65.8,65.0,60.0
20160604164500,517.0,1069.25,98.913,58,57.1,0,65.6,65.0,60.0
20160604170000,517.0,1050.45,97.1739,58,57.1,0,65.8,65.0,60.0
20160604171500,517.0,1050.45,97.1739,58,57.1,0,65.8,65.0,60.0
20160604173000,517.0,1069.25,98.913,58,57.1,0,65.7,65.0,60.0
20160604174500,517.0,1050.45,97.1739,58,57.1,0,65.8,65.0,60.0
20160604180000,517.0,1050.45,97.1739,58,57.1,0,65.8,65.0,60.0
20160604181500,517.0,1069.25,98.913,58,57.1,0,65.9,65.0,60.0
20160604183000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160604184500,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160604190000,517.0,1088.05,100.6522,58,57.1,0,65.7,65.0,60.0
20160604191500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160604193000,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160604194500,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160604200000,517.0,1069.25,98.913,58,57.1,0,65.8,65.0,60.0
20160604201500,517.0,1088.05,100.6522,58,57.1,0,65.8,65.0,60.0
20160604203000,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160604204500,517.0,1069.25,98.913,58,57.1,0,66.0,65.0,60.0
20160604210000,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160604211500,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160604213000,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160604214500,517.0,1088.05,100.6522,58,57.1,0,66.0,65.0,60.0
20160604220000,517.0,1088.05,100.6522,58,57.1,0,66.1,65.0,60.0
20160604221500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160604223000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160604224500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160604230000,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160604231500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160604233000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160604234500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160605000000,517.0,1050.45,97.1739,58,57.1,0,66.2,65.0,60.0
20160605001500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160605003000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160605004500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160605010000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160605011500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160605013000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160605014500,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160605020000,517.0,1050.45,97.1739,58,57.1,0,66.3,65.0,60.0
20160605021500,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160605023000,517.0,1050.45,97.1739,59,57.1,0,66.3,65.0,60.0
20160605024500,517.0,1050.45,97.1739,59,57.1,0,66.2,65.0,60.0
20160605030000,517.0,1050.45,97.1739,59,57.1,0,66.2,65.0,60.0
20160605031500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160605033000,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160605034500,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160605040000,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160605041500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160605043000,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160605044500,517.0,1050.45,97.1739,59,57.1,0,66.2,65.0,60.0
20160605050000,517.0,1050.45,97.1739,59,57.1,0,66.3,65.0,60.0
20160605051500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160605053000,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160605054500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160605060000,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160605061500,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160605063000,517.0,1088.05,100.6522,59,57.1,0,66.3,65.0,60.0
20160605064500,517.0,1088.05,100.6522,59,57.1,0,66.4,65.0,60.0
20160605070000,517.0,1050.45,97.1739,59,57.1,0,65.7,65.0,60.0
20160605071500,517.0,1050.45,97.1739,59,57.1,0,65.6,65.0,60.0
20160605073000,517.0,1050.45,97.1739,59,56.1,0,65.5,65.0,60.0
20160605074500,517.0,1069.25,98.913,59,56.1,0,65.6,65.0,60.0
20160605080000,517.0,1069.25,98.913,59,56.1,0,65.6,65.0,60.0
20160605081500,517.0,1069.25,98.913,60,56.1,0,65.6,65.0,60.0
20160605083000,517.0,1088.05,100.6522,60,56.7,0,65.8,65.0,60.0
20160605084500,517.0,1088.05,100.6522,60,56.7,0,66.0,65.0,60.0
20160605090000,517.0,1088.05,100.6522,60,56.0,0,66.0,65.0,60.0
20160605091500,517.0,1088.05,100.6522,59,56.0,0,66.1,65.0,60.0
20160605093000,517.0,1088.05,100.6522,59,56.0,0,66.4,65.0,60.0
20160605094500,517.0,1088.05,100.6522,59,56.0,0,66.6,65.0,60.0
20160605100000,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160605101500,517.0,1069.25,98.913,59,57.1,0,66.8,65.0,60.0
20160605103000,517.0,1069.25,98.913,59,57.1,0,67.0,65.0,60.0
20160605104500,517.0,1069.25,98.913,59,56.3,0,67.1,65.0,60.0
20160605110000,517.0,1069.25,98.913,59,56.3,0,67.2,65.0,60.0
20160605111500,517.0,1069.25,98.913,59,56.3,0,66.9,65.0,60.0
20160605113000,517.0,1069.25,98.913,59,56.3,0,66.9,65.0,60.0
20160605114500,517.0,1069.25,98.913,59,56.3,0,67.1,65.0,60.0
20160605120000,517.0,1088.05,100.6522,59,56.3,0,67.1,65.0,60.0
20160605121500,517.0,1069.25,98.913,59,56.3,0,67.0,65.0,60.0
20160605123000,517.0,1069.25,98.913,59,55.6,0,67.0,65.0,60.0
20160605124500,517.0,1088.05,100.6522,59,55.6,0,67.1,65.0,60.0
20160605130000,517.0,1069.25,98.913,59,55.6,0,67.0,65.0,60.0
20160605131500,517.0,1069.25,98.913,59,55.6,0,67.0,65.0,60.0
20160605133000,517.0,1069.25,98.913,59,55.6,0,67.3,65.0,60.0
20160605134500,517.0,1069.25,98.913,59,56.3,0,67.6,65.0,60.0
20160605140000,517.0,1069.25,98.913,59,56.3,0,67.4,65.0,60.0
20160605141500,517.0,1069.25,98.913,59,56.3,0,67.4,65.0,60.0
20160605143000,517.0,1088.05,100.6522,59,55.6,0,67.3,65.0,60.0
20160605144500,517.0,1088.05,100.6522,59,56.3,0,67.4,65.0,60.0
20160605150000,517.0,1088.05,100.6522,59,56.3,0,67.7,65.0,60.0
20160605151500,517.0,1088.05,100.6522,59,56.3,0,67.9,65.0,60.0
20160605153000,517.0,1088.05,100.6522,59,56.3,0,68.0,65.0,60.0
20160605154500,517.0,1088.05,100.6522,59,56.3,0,68.4,65.0,60.0
20160605160000,517.0,1088.05,100.6522,59,55.6,0,68.4,65.0,60.0
20160605161500,517.0,1069.25,98.913,59,55.6,0,68.5,65.0,60.0
20160605163000,517.0,1069.25,98.913,59,56.3,0,68.4,65.0,60.0
20160605164500,517.0,1069.25,98.913,59,56.3,0,68.2,65.0,60.0
20160605170000,517.0,1069.25,98.913,59,56.3,0,68.0,65.0,60.0
20160605171500,517.0,1069.25,98.913,59,56.3,0,67.8,65.0,60.0
20160605173000,517.0,1069.25,98.913,59,57.1,0,67.9,65.0,60.0
20160605174500,517.0,1069.25,98.913,59,57.1,0,67.9,65.0,60.0
20160605180000,517.0,1069.25,98.913,59,57.1,0,68.6,65.0,60.0
20160605181500,517.0,1069.25,98.913,59,57.1,0,68.7,65.0,60.0
20160605183000,517.0,1069.25,98.913,59,57.1,0,68.9,65.0,60.0
20160605184500,517.0,1069.25,98.913,59,57.1,0,68.7,65.0,60.0
20160605190000,517.0,1069.25,98.913,59,57.1,0,68.6,65.0,60.0
20160605191500,517.0,1069.25,98.913,59,57.1,0,68.6,65.0,60.0
20160605193000,517.0,1069.25,98.913,59,57.1,0,68.4,65.0,60.0
20160605194500,517.0,1069.25,98.913,59,57.1,0,68.3,65.0,60.0
20160605200000,517.0,1069.25,98.913,59,57.1,0,68.2,65.0,60.0
20160605201500,517.0,1069.25,98.913,59,57.1,0,67.9,65.0,60.0
20160605203000,517.0,1069.25,98.913,59,57.1,0,67.8,65.0,60.0
20160605204500,517.0,1069.25,98.913,59,57.1,0,67.8,65.0,60.0
20160605210000,517.0,1069.25,98.913,59,57.1,0,67.7,65.0,60.0
20160605211500,517.0,1069.25,98.913,59,57.1,0,67.4,65.0,60.0
20160605213000,517.0,1069.25,98.913,59,57.1,0,67.3,65.0,60.0
20160605214500,517.0,1050.45,97.1739,59,57.1,0,67.2,65.0,60.0
20160605220000,517.0,1069.25,98.913,59,57.1,0,66.9,65.0,60.0
20160605221500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160605223000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160605224500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160605230000,517.0,1050.45,97.1739,59,57.1,0,66.4,65.0,60.0
20160605231500,517.0,1050.45,97.1739,59,57.1,0,66.6,65.0,60.0
20160605233000,517.0,1050.45,97.1739,59,57.1,0,66.7,65.0,60.0
20160605234500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160606000000,517.0,1050.45,97.1739,59,57.1,0,66.7,65.0,60.0
20160606001500,517.0,1050.45,97.1739,59,57.1,0,66.7,65.0,60.0
20160606003000,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160606004500,517.0,1050.45,97.1739,59,57.1,0,66.7,65.0,60.0
20160606010000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160606011500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160606013000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160606014500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160606020000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160606021500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160606023000,517.0,1050.45,97.1739,59,57.1,0,66.6,65.0,60.0
20160606024500,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160606030000,517.0,1069.25,98.913,59,57.1,0,66.5,65.0,60.0
20160606031500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160606033000,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160606034500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160606040000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160606041500,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160606043000,517.0,1050.45,97.1739,59,57.1,0,66.4,65.0,60.0
20160606044500,517.0,1069.25,98.913,59,57.1,0,66.4,65.0,60.0
20160606050000,517.0,1069.25,98.913,59,57.1,0,66.3,65.0,60.0
20160606051500,517.0,1088.05,100.6522,59,57.1,0,66.3,65.0,60.0
20160606053000,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160606054500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160606060000,517.0,1088.05,100.6522,59,57.1,0,66.2,65.0,60.0
20160606061500,517.0,1088.05,100.6522,59,57.1,0,66.5,65.0,60.0
20160606063000,517.0,1088.05,100.6522,59,57.1,0,66.6,65.0,60.0
20160606064500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160606070000,517.0,1069.25,98.913,59,57.1,0,66.8,65.0,60.0
20160606071500,517.0,1069.25,98.913,59,57.1,0,66.8,65.0,60.0
20160606073000,517.0,1069.25,98.913,59,57.1,0,66.8,65.0,60.0
20160606074500,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160606080000,517.0,1088.05,100.6522,59,57.1,0,66.6,65.0,60.0
20160606081500,517.0,1106.85,102.3913,59,57.1,0,66.6,65.0,60.0
20160606083000,517.0,1069.25,98.913,58,57.1,0,66.7,65.0,60.0
20160606084500,517.0,1050.45,97.1739,58,57.1,0,66.7,65.0,60.0
20160606090000,517.0,1050.45,97.1739,59,57.1,0,67.1,65.0,60.0
20160606091500,517.0,1050.45,97.1739,59,57.1,0,66.9,65.0,60.0
20160606093000,517.0,1069.25,98.913,59,57.1,0,67.1,65.0,60.0
20160606094500,517.0,1069.25,98.913,59,57.1,0,67.2,65.0,60.0
20160606100000,517.0,1069.25,98.913,59,57.1,0,67.0,65.0,60.0
20160606101500,517.0,1069.25,98.913,59,57.1,0,67.2,65.0,60.0
20160606103000,517.0,1069.25,98.913,59,57.1,0,67.4,65.0,60.0
20160606104500,517.0,1106.85,102.3913,59,56.4,0,67.2,65.0,60.0
20160606110000,517.0,1088.05,100.6522,58,56.4,0,67.2,65.0,60.0
20160606111500,517.0,1088.05,100.6522,58,56.4,0,67.7,65.0,60.0
20160606113000,517.0,1088.05,100.6522,58,56.4,0,68.1,65.0,60.0
20160606114500,517.0,1088.05,100.6522,58,56.4,0,68.0,65.0,60.0
20160606120000,517.0,1069.25,98.913,58,56.4,0,68.0,65.0,60.0
20160606121500,517.0,1050.45,97.1739,58,57.1,0,68.4,65.0,60.0
20160606123000,517.0,1069.25,98.913,59,56.0,0,68.9,65.0,60.0
20160606124500,517.0,1069.25,98.913,59,56.0,0,68.8,65.0,60.0
20160606130000,517.0,1069.25,98.913,59,56.7,0,69.3,65.0,60.0
20160606131500,517.0,1088.05,100.6522,59,56.0,0,69.5,65.0,60.0
20160606133000,517.0,1069.25,98.913,59,56.0,0,69.4,65.0,60.0
20160606134500,517.0,1050.45,97.1739,59,56.0,0,69.9,65.0,60.0
20160606140000,517.0,1069.25,98.913,59,56.0,0,70.1,65.0,60.0
20160606141500,517.0,1088.05,100.6522,59,56.0,0,69.9,65.0,60.0
20160606143000,517.0,1069.25,98.913,59,56.0,0,70.0,65.0,60.0
20160606144500,517.0,1050.45,97.1739,59,56.7,0,70.4,65.0,60.0
20160606150000,517.0,1050.45,97.1739,59,56.7,0,70.0,65.0,60.0
20160606151500,517.0,1069.25,98.913,59,56.7,0,70.2,65.0,60.0
20160606153000,517.0,1069.25,98.913,59,56.7,0,70.5,65.0,60.0
20160606154500,517.0,1050.45,97.1739,59,56.7,0,70.8,65.0,60.0
20160606160000,517.0,1069.25,98.913,59,56.7,0,70.9,65.0,60.0
20160606161500,517.0,1069.25,98.913,59,56.7,0,71.2,65.0,60.0
20160606163000,517.0,1088.05,100.6522,59,56.7,0,71.7,65.0,60.0
20160606164500,517.0,1106.85,102.3913,59,56.7,0,71.8,65.0,60.0
20160606170000,517.0,1106.85,102.3913,59,56.7,0,71.6,65.0,60.0
20160606171500,517.0,1106.85,102.3913,59,56.0,0,71.7,65.0,60.0
20160606173000,517.0,1106.85,102.3913,59,56.7,0,71.6,65.0,60.0
20160606174500,517.0,1106.85,102.3913,59,56.7,0,71.6,65.0,60.0
20160606180000,517.0,1106.85,102.3913,59,56.7,0,71.5,65.0,60.0
20160606181500,517.0,1106.85,102.3913,59,56.7,0,71.6,65.0,60.0
20160606183000,517.0,1106.85,102.3913,59,56.7,0,71.2,65.0,60.0
20160606184500,517.0,1106.85,102.3913,59,56.7,0,71.0,65.0,60.0
20160606190000,517.0,1106.85,102.3913,59,56.7,0,70.9,65.0,60.0
20160606191500,517.0,1106.85,102.3913,59,56.7,0,70.6,65.0,60.0
20160606193000,517.0,1106.85,102.3913,59,56.7,0,70.2,65.0,60.0
20160606194500,517.0,1088.05,100.6522,59,56.7,0,70.2,65.0,60.0
20160606200000,517.0,1106.85,102.3913,59,56.7,0,69.9,65.0,60.0
20160606201500,517.0,1088.05,100.6522,59,56.7,0,69.8,65.0,60.0
20160606203000,517.0,1088.05,100.6522,59,56.7,0,69.2,65.0,60.0
20160606204500,517.0,1088.05,100.6522,59,56.7,0,68.9,65.0,60.0
20160606210000,517.0,1106.85,102.3913,59,56.7,0,68.7,65.0,60.0
20160606211500,517.0,1106.85,102.3913,59,56.7,0,68.6,65.0,60.0
20160606213000,517.0,1106.85,102.3913,59,56.7,0,68.4,65.0,60.0
20160606214500,517.0,1088.05,100.6522,59,56.7,0,68.2,65.0,60.0
20160606220000,517.0,1106.85,102.3913,59,56.7,0,67.9,65.0,60.0
20160606221500,517.0,1088.05,100.6522,58,56.7,0,67.7,65.0,60.0
20160606223000,517.0,1088.05,100.6522,58,56.7,0,67.7,65.0,60.0
20160606224500,517.0,1088.05,100.6522,58,56.7,0,67.6,65.0,60.0
20160606230000,517.0,1069.25,98.913,58,56.7,0,67.4,65.0,60.0
20160606231500,517.0,1069.25,98.913,58,56.7,0,67.3,65.0,60.0
20160606233000,517.0,1069.25,98.913,58,57.5,0,67.3,65.0,60.0
20160606234500,517.0,1069.25,98.913,58,56.8,0,67.3,65.0,60.0
20160607000000,517.0,1069.25,98.913,58,56.8,0,67.2,65.0,60.0
20160607001500,517.0,1069.25,98.913,58,56.8,0,67.0,65.0,60.0
20160607003000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160607004500,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160607010000,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160607011500,517.0,1050.45,97.1739,58,57.5,0,66.9,65.0,60.0
20160607013000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160607014500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160607020000,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160607021500,517.0,1050.45,97.1739,58,57.5,0,66.9,65.0,60.0
20160607023000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160607024500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160607030000,517.0,1050.45,97.1739,58,57.5,0,67.0,65.0,60.0
20160607031500,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160607033000,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160607034500,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160607040000,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160607041500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160607043000,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160607044500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160607050000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160607051500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160607053000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160607054500,517.0,1069.25,98.913,58,56.8,0,66.5,65.0,60.0
20160607060000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160607061500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160607063000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160607064500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160607070000,517.0,1050.45,97.1739,58,57.5,0,66.7,65.0,60.0
20160607071500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160607073000,517.0,1069.25,98.913,58,56.4,0,66.7,65.0,60.0
20160607074500,517.0,1069.25,98.913,58,56.4,0,66.8,65.0,60.0
20160607080000,517.0,1069.25,98.913,58,56.4,0,66.8,65.0,60.0
20160607081500,517.0,1069.25,98.913,58,56.4,0,66.7,65.0,60.0
20160607083000,517.0,1050.45,97.1739,58,56.4,0,66.7,65.0,60.0
20160607084500,517.0,1069.25,98.913,59,56.4,0,66.4,65.0,60.0
20160607090000,517.0,1050.45,97.1739,59,56.4,0,66.4,65.0,60.0
20160607091500,517.0,1069.25,98.913,59,56.4,0,66.7,65.0,60.0
20160607093000,517.0,1069.25,98.913,59,56.4,0,66.9,65.0,60.0
20160607094500,517.0,1069.25,98.913,59,56.4,0,66.8,65.0,60.0
20160607100000,517.0,1069.25,98.913,59,56.4,0,67.4,65.0,60.0
20160607101500,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160607103000,517.0,1069.25,98.913,59,56.4,0,67.6,65.0,60.0
20160607104500,517.0,1125.65,104.1304,59,56.4,0,67.4,65.0,60.0
20160607110000,517.0,1106.85,102.3913,59,56.4,0,67.7,65.0,60.0
20160607111500,517.0,1088.05,100.6522,59,56.4,0,67.7,65.0,60.0
20160607113000,517.0,1088.05,100.6522,59,56.4,0,68.1,65.0,60.0
20160607114500,517.0,1106.85,102.3913,59,56.4,0,68.4,65.0,60.0
20160607120000,517.0,1125.65,104.1304,59,56.4,0,68.6,65.0,60.0
20160607121500,517.0,1106.85,102.3913,59,56.4,0,68.9,65.0,60.0
20160607123000,517.0,1106.85,102.3913,59,56.4,0,69.4,65.0,60.0
20160607124500,517.0,1106.85,102.3913,59,56.4,0,69.3,65.0,60.0
20160607130000,517.0,1106.85,102.3913,59,56.4,0,69.4,65.0,60.0
20160607131500,517.0,1106.85,102.3913,59,56.4,0,69.5,65.0,60.0
20160607133000,517.0,1106.85,102.3913,59,56.4,0,69.6,65.0,60.0
20160607134500,517.0,1088.05,100.6522,59,56.4,0,69.2,65.0,60.0
20160607140000,517.0,1069.25,98.913,59,56.4,0,69.8,65.0,60.0
20160607141500,517.0,1050.45,97.1739,59,56.4,0,69.8,65.0,60.0
20160607143000,517.0,1069.25,98.913,59,56.4,0,69.9,65.0,60.0
20160607144500,517.0,1069.25,98.913,59,56.4,0,70.3,65.0,60.0
20160607150000,517.0,1069.25,98.913,59,56.4,0,70.7,65.0,60.0
20160607151500,517.0,1069.25,98.913,59,56.4,0,71.2,65.0,60.0
20160607153000,517.0,1069.25,98.913,59,56.4,0,71.3,65.0,60.0
20160607154500,517.0,1069.25,98.913,59,56.4,0,71.7,65.0,60.0
20160607160000,517.0,1069.25,98.913,59,57.1,0,71.4,65.0,60.0
20160607161500,517.0,1069.25,98.913,59,57.1,0,71.7,65.0,60.0
20160607163000,517.0,1088.05,100.6522,59,57.1,0,71.7,65.0,60.0
20160607164500,517.0,1088.05,100.6522,59,57.1,0,72.1,65.0,60.0
20160607170000,517.0,1125.65,104.1304,59,57.1,0,71.8,65.0,60.0
20160607171500,517.0,1106.85,102.3913,59,57.1,0,72.2,65.0,60.0
20160607173000,517.0,1125.65,104.1304,59,57.1,0,71.9,65.0,60.0
20160607174500,517.0,1125.65,104.1304,59,56.4,0,72.1,65.0,60.0
20160607180000,517.0,1125.65,104.1304,59,56.4,0,72.2,65.0,60.0
20160607181500,517.0,1106.85,102.3913,59,56.4,0,72.2,65.0,60.0
20160607183000,517.0,1106.85,102.3913,59,56.4,0,71.9,65.0,60.0
20160607184500,517.0,1125.65,104.1304,59,56.4,0,71.7,65.0,60.0
20160607190000,517.0,1106.85,102.3913,59,56.4,0,71.7,65.0,60.0
20160607191500,517.0,1125.65,104.1304,59,57.1,0,71.7,65.0,60.0
20160607193000,517.0,1125.65,104.1304,59,57.1,0,71.3,65.0,60.0
20160607194500,517.0,1125.65,104.1304,59,57.1,0,70.8,65.0,60.0
20160607200000,517.0,1125.65,104.1304,59,57.1,0,70.4,65.0,60.0
20160607201500,517.0,1106.85,102.3913,59,57.1,0,70.2,65.0,60.0
20160607203000,517.0,1106.85,102.3913,59,57.1,0,69.8,65.0,60.0
20160607204500,517.0,1106.85,102.3913,59,57.1,0,69.7,65.0,60.0
20160607210000,517.0,1106.85,102.3913,59,57.1,0,69.3,65.0,60.0
20160607211500,517.0,1106.85,102.3913,59,57.1,0,69.2,65.0,60.0
20160607213000,517.0,1106.85,102.3913,59,57.1,0,68.9,65.0,60.0
20160607214500,517.0,1106.85,102.3913,59,57.1,0,68.8,65.0,60.0
20160607220000,517.0,1106.85,102.3913,59,57.1,0,68.6,65.0,60.0
20160607221500,517.0,1106.85,102.3913,59,57.1,0,68.3,65.0,60.0
20160607223000,517.0,1106.85,102.3913,59,57.1,0,68.1,65.0,60.0
20160607224500,517.0,1125.65,104.1304,59,57.1,0,68.0,65.0,60.0
20160607230000,517.0,1106.85,102.3913,59,57.1,0,67.9,65.0,60.0
20160607231500,517.0,1106.85,102.3913,59,57.1,0,67.8,65.0,60.0
20160607233000,517.0,1125.65,104.1304,59,57.1,0,67.7,65.0,60.0
20160607234500,517.0,1106.85,102.3913,59,57.1,0,67.5,65.0,60.0
20160608000000,517.0,1125.65,104.1304,59,57.1,0,67.4,65.0,60.0
20160608001500,517.0,1125.65,104.1304,59,57.1,0,67.3,65.0,60.0
20160608003000,517.0,1106.85,102.3913,59,57.1,0,67.2,65.0,60.0
20160608004500,517.0,1069.25,98.913,58,57.1,0,67.2,65.0,60.0
20160608010000,517.0,1069.25,98.913,58,57.1,0,67.3,65.0,60.0
20160608011500,517.0,1069.25,98.913,59,57.1,0,67.2,65.0,60.0
20160608013000,517.0,1050.45,97.1739,59,57.1,0,67.1,65.0,60.0
20160608014500,517.0,1069.25,98.913,59,57.1,0,67.1,65.0,60.0
20160608020000,517.0,1069.25,98.913,59,57.1,0,67.1,65.0,60.0
20160608021500,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160608023000,517.0,1069.25,98.913,59,57.1,0,66.9,65.0,60.0
20160608024500,517.0,1069.25,98.913,59,57.1,0,66.8,65.0,60.0
20160608030000,517.0,1069.25,98.913,59,57.1,0,66.9,65.0,60.0
20160608031500,517.0,1069.25,98.913,59,57.1,0,66.8,65.0,60.0
20160608033000,517.0,1069.25,98.913,59,57.1,0,66.8,65.0,60.0
20160608034500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160608040000,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160608041500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160608054500,517.0,1069.25,98.913,58,57.6,0,66.0,65.0,60.0
20160608060000,517.0,1069.25,98.913,58,56.9,0,66.1,65.0,60.0
20160608061500,517.0,1069.25,98.913,58,56.9,0,66.2,65.0,60.0
20160608063000,517.0,1069.25,98.913,58,56.9,0,66.5,65.0,60.0
20160608064500,517.0,1069.25,98.913,58,56.9,0,66.6,65.0,60.0
20160608070000,517.0,1069.25,98.913,58,56.9,0,66.7,65.0,60.0
20160608071500,517.0,1069.25,98.913,58,56.9,0,66.9,65.0,60.0
20160608073000,517.0,1088.05,100.6522,58,56.9,0,67.2,65.0,60.0
20160608074500,517.0,1069.25,98.913,58,56.9,0,67.7,65.0,60.0
20160608080000,517.0,1069.25,98.913,58,56.9,0,67.7,65.0,60.0
20160608081500,517.0,1034.0,95.6522,58,56.9,0,67.5,65.0,60.0
20160608083000,517.0,1069.25,98.913,59,56.9,0,67.3,65.0,60.0
20160608084500,517.0,1069.25,98.913,59,56.9,0,67.4,65.0,60.0
20160608090000,517.0,1069.25,98.913,59,56.9,0,67.5,65.0,60.0
20160608091500,517.0,1069.25,98.913,59,56.0,0,67.7,65.0,60.0
20160608093000,517.0,1069.25,98.913,59,56.0,0,67.9,65.0,60.0
20160608094500,517.0,1069.25,98.913,59,56.7,0,68.0,65.0,60.0
20160608100000,517.0,1088.05,100.6522,59,56.7,0,68.2,65.0,60.0
20160608101500,517.0,1088.05,100.6522,59,56.7,0,68.5,65.0,60.0
20160608103000,517.0,1069.25,98.913,59,56.7,0,68.3,65.0,60.0
20160608104500,517.0,1069.25,98.913,59,56.0,0,68.4,65.0,60.0
20160608110000,517.0,1069.25,98.913,59,56.7,0,68.7,65.0,60.0
20160608111500,517.0,1069.25,98.913,59,56.7,0,68.6,65.0,60.0
20160608113000,517.0,1069.25,98.913,59,56.7,0,68.8,65.0,60.0
20160608114500,517.0,1069.25,98.913,59,56.7,0,69.5,65.0,60.0
20160608120000,517.0,1069.25,98.913,59,56.7,0,69.6,65.0,60.0
20160608121500,517.0,1088.05,100.6522,59,56.7,0,70.0,65.0,60.0
20160608123000,517.0,1106.85,102.3913,59,56.7,0,70.0,65.0,60.0
20160608124500,517.0,1088.05,100.6522,59,56.7,0,69.6,65.0,60.0
20160608130000,517.0,1088.05,100.6522,59,56.7,0,69.7,65.0,60.0
20160608131500,517.0,1106.85,102.3913,59,56.7,0,69.9,65.0,60.0
20160608133000,517.0,1106.85,102.3913,59,56.7,0,70.2,65.0,60.0
20160608134500,517.0,1106.85,102.3913,59,56.7,0,70.2,65.0,60.0
20160608140000,517.0,1088.05,100.6522,59,56.7,0,70.3,65.0,60.0
20160608141500,517.0,1106.85,102.3913,59,56.7,0,70.6,65.0,60.0
20160608143000,517.0,1106.85,102.3913,59,56.7,0,70.7,65.0,60.0
20160608144500,517.0,1106.85,102.3913,59,56.7,0,70.7,65.0,60.0
20160608150000,517.0,1125.65,104.1304,59,56.7,0,71.1,65.0,60.0
20160608151500,517.0,1106.85,102.3913,59,56.7,0,71.6,65.0,60.0
20160608153000,517.0,1125.65,104.1304,59,56.7,0,71.6,65.0,60.0
20160608154500,517.0,1106.85,102.3913,59,56.7,0,71.6,65.0,60.0
20160608160000,517.0,1106.85,102.3913,59,56.7,0,72.1,65.0,60.0
20160608161500,517.0,1106.85,102.3913,59,56.7,0,71.9,65.0,60.0
20160608163000,517.0,1088.05,100.6522,59,56.7,0,72.4,65.0,60.0
20160608164500,517.0,1106.85,102.3913,59,56.7,0,72.6,65.0,60.0
20160608170000,517.0,1106.85,102.3913,59,56.7,0,72.5,65.0,60.0
20160608171500,517.0,1106.85,102.3913,59,56.7,0,72.7,65.0,60.0
20160608173000,517.0,1106.85,102.3913,59,56.7,0,72.6,65.0,60.0
20160608174500,517.0,1088.05,100.6522,58,56.7,0,71.9,65.0,60.0
20160608180000,517.0,1088.05,100.6522,58,56.7,0,71.5,65.0,60.0
20160608181500,517.0,1106.85,102.3913,58,56.7,0,71.0,65.0,60.0
20160608183000,517.0,1088.05,100.6522,58,56.7,0,70.6,65.0,60.0
20160608184500,517.0,1088.05,100.6522,58,56.7,0,70.3,65.0,60.0
20160608190000,517.0,1088.05,100.6522,58,56.7,0,70.0,65.0,60.0
20160608191500,517.0,1106.85,102.3913,58,56.7,0,69.8,65.0,60.0
20160608193000,517.0,1088.05,100.6522,58,56.7,0,69.6,65.0,60.0
20160608194500,517.0,1088.05,100.6522,58,56.7,0,69.4,65.0,60.0
20160608200000,517.0,1069.25,98.913,58,56.7,0,69.3,65.0,60.0
20160608201500,517.0,1088.05,100.6522,58,56.7,0,69.1,65.0,60.0
20160608203000,517.0,1088.05,100.6522,58,56.7,0,68.8,65.0,60.0
20160608204500,517.0,1088.05,100.6522,58,56.7,0,68.7,65.0,60.0
20160608210000,517.0,1088.05,100.6522,58,56.7,0,68.6,65.0,60.0
20160608211500,517.0,1088.05,100.6522,58,56.7,0,68.4,65.0,60.0
20160608213000,517.0,1088.05,100.6522,58,56.7,0,68.5,65.0,60.0
20160608214500,517.0,1088.05,100.6522,58,56.7,0,68.3,65.0,60.0
20160608220000,517.0,1088.05,100.6522,58,56.7,0,68.2,65.0,60.0
20160608221500,517.0,1088.05,100.6522,58,56.7,0,68.0,65.0,60.0
20160608223000,517.0,1088.05,100.6522,58,56.7,0,67.8,65.0,60.0
20160608224500,517.0,1088.05,100.6522,58,56.7,0,67.8,65.0,60.0
20160608230000,517.0,1088.05,100.6522,58,56.7,0,67.6,65.0,60.0
20160608231500,517.0,1088.05,100.6522,58,56.7,0,67.5,65.0,60.0
20160608233000,517.0,1088.05,100.6522,58,56.7,0,67.4,65.0,60.0
20160608234500,517.0,1088.05,100.6522,58,56.7,0,67.3,65.0,60.0
20160609000000,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160609001500,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160609003000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160609004500,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160609010000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160609011500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160609013000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160609014500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160609020000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160609021500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160609023000,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160609024500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160609030000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160609031500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160609033000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160609034500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160609040000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160609041500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160609043000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160609044500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160609050000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160609051500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160609053000,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160609054500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160609060000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160609061500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160609063000,517.0,1106.85,102.3913,58,57.5,0,66.9,65.0,60.0
20160609064500,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160609070000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160609071500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160609073000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160609074500,517.0,1088.05,100.6522,58,56.8,0,67.6,65.0,60.0
20160609080000,517.0,1088.05,100.6522,58,56.8,0,67.8,65.0,60.0
20160609081500,517.0,1069.25,98.913,58,56.8,0,67.9,65.0,60.0
20160609083000,517.0,1069.25,98.913,58,56.8,0,67.8,65.0,60.0
20160609084500,517.0,1069.25,98.913,59,56.8,0,67.6,65.0,60.0
20160609090000,517.0,1050.45,97.1739,59,56.8,0,68.2,65.0,60.0
20160609091500,517.0,1069.25,98.913,59,56.8,0,68.4,65.0,60.0
20160609093000,517.0,1069.25,98.913,59,56.8,0,68.3,65.0,60.0
20160609094500,517.0,1069.25,98.913,59,56.0,0,68.4,65.0,60.0
20160609100000,517.0,1069.25,98.913,59,56.7,0,68.7,65.0,60.0
20160609101500,517.0,1069.25,98.913,59,56.7,0,69.4,65.0,60.0
20160609103000,517.0,1069.25,98.913,59,56.7,0,70.5,65.0,60.0
20160609104500,517.0,1088.05,100.6522,59,56.7,0,69.8,65.0,60.0
20160609110000,517.0,1069.25,98.913,59,56.7,0,70.0,65.0,60.0
20160609111500,517.0,1088.05,100.6522,59,56.7,0,70.2,65.0,60.0
20160609113000,517.0,1069.25,98.913,59,56.7,0,70.2,65.0,60.0
20160609114500,517.0,1088.05,100.6522,59,56.7,0,70.4,65.0,60.0
20160609120000,517.0,1088.05,100.6522,59,56.7,0,70.5,65.0,60.0
20160609121500,517.0,1088.05,100.6522,59,56.7,0,70.4,65.0,60.0
20160609123000,517.0,1106.85,102.3913,59,56.7,0,70.7,65.0,60.0
20160609124500,517.0,1106.85,102.3913,59,56.7,0,70.5,65.0,60.0
20160609130000,517.0,1106.85,102.3913,59,56.0,0,70.4,65.0,60.0
20160609131500,517.0,1106.85,102.3913,59,56.0,0,70.3,65.0,60.0
20160609133000,517.0,1088.05,100.6522,59,56.7,0,70.2,65.0,60.0
20160609134500,517.0,1069.25,98.913,59,56.7,0,71.0,65.0,60.0
20160609140000,517.0,1069.25,98.913,59,56.7,0,71.4,65.0,60.0
20160609141500,517.0,1069.25,98.913,59,56.7,0,71.3,65.0,60.0
20160609143000,517.0,1069.25,98.913,59,56.7,0,71.4,65.0,60.0
20160609144500,517.0,1069.25,98.913,59,56.7,0,71.6,65.0,60.0
20160609150000,517.0,1088.05,100.6522,59,56.7,0,71.7,65.0,60.0
20160609151500,517.0,1069.25,98.913,59,56.7,0,72.3,65.0,60.0
20160609153000,517.0,1088.05,100.6522,59,57.5,0,72.0,65.0,60.0
20160609154500,517.0,1088.05,100.6522,59,57.5,0,72.2,65.0,60.0
20160609160000,517.0,1088.05,100.6522,59,57.5,0,72.4,65.0,60.0
20160609161500,517.0,1106.85,102.3913,59,57.5,0,72.2,65.0,60.0
20160609163000,517.0,1125.65,104.1304,59,57.5,0,71.9,65.0,60.0
20160609164500,517.0,1125.65,104.1304,59,57.5,0,71.7,65.0,60.0
20160609170000,517.0,1106.85,102.3913,58,56.8,0,71.8,65.0,60.0
20160609171500,517.0,1088.05,100.6522,58,56.8,0,71.0,65.0,60.0
20160609173000,517.0,1088.05,100.6522,58,56.8,0,70.8,65.0,60.0
20160609174500,517.0,1088.05,100.6522,58,56.8,0,70.5,65.0,60.0
20160609180000,517.0,1088.05,100.6522,58,56.8,0,70.5,65.0,60.0
20160609181500,517.0,1088.05,100.6522,58,56.8,0,70.7,65.0,60.0
20160609183000,517.0,1088.05,100.6522,58,56.8,0,71.1,65.0,60.0
20160609184500,517.0,1088.05,100.6522,58,56.8,0,71.2,65.0,60.0
20160609190000,517.0,1088.05,100.6522,58,56.8,0,71.0,65.0,60.0
20160609191500,517.0,1088.05,100.6522,58,56.8,0,70.8,65.0,60.0
20160609193000,517.0,1088.05,100.6522,58,56.8,0,70.2,65.0,60.0
20160609194500,517.0,1088.05,100.6522,58,56.8,0,69.8,65.0,60.0
20160609200000,517.0,1088.05,100.6522,58,57.5,0,69.6,65.0,60.0
20160609201500,517.0,1088.05,100.6522,58,57.5,0,69.3,65.0,60.0
20160609203000,517.0,1088.05,100.6522,58,57.5,0,69.1,65.0,60.0
20160609204500,517.0,1088.05,100.6522,58,57.5,0,68.8,65.0,60.0
20160609210000,517.0,1088.05,100.6522,58,57.5,0,68.7,65.0,60.0
20160609211500,517.0,1088.05,100.6522,58,57.5,0,68.5,65.0,60.0
20160609213000,517.0,1088.05,100.6522,58,57.5,0,68.3,65.0,60.0
20160609214500,517.0,1088.05,100.6522,58,57.5,0,68.0,65.0,60.0
20160609220000,517.0,1088.05,100.6522,58,57.5,0,67.7,65.0,60.0
20160609221500,517.0,1088.05,100.6522,58,57.5,0,67.5,65.0,60.0
20160609223000,517.0,1088.05,100.6522,58,57.5,0,67.5,65.0,60.0
20160609224500,517.0,1069.25,98.913,58,57.5,0,67.4,65.0,60.0
20160609230000,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160609231500,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160609233000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160609234500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160610000000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160610001500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160610003000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160610004500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160610010000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160610011500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160610013000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160610014500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160610020000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160610021500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160610023000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160610024500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160610030000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160610031500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160610033000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160610034500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160610040000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160610041500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160610043000,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160610044500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160610050000,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160610051500,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160610053000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160610054500,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160610060000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160610061500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160610063000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160610064500,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160610070000,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160610071500,517.0,1088.05,100.6522,58,56.8,0,67.0,65.0,60.0
20160610073000,517.0,1069.25,98.913,58,56.8,0,67.2,65.0,60.0
20160610074500,517.0,1069.25,98.913,58,56.8,0,67.3,65.0,60.0
20160610080000,517.0,1069.25,98.913,58,56.2,0,67.3,65.0,60.0
20160610081500,517.0,1069.25,98.913,58,56.2,0,67.4,65.0,60.0
20160610083000,517.0,1050.45,97.1739,59,56.2,0,67.6,65.0,60.0
20160610084500,517.0,1069.25,98.913,59,56.2,0,67.7,65.0,60.0
20160610090000,517.0,1069.25,98.913,59,56.2,0,67.8,65.0,60.0
20160610091500,517.0,1050.45,97.1739,59,56.8,0,67.8,65.0,60.0
20160610093000,517.0,1088.05,100.6522,59,56.8,0,68.1,65.0,60.0
20160610094500,517.0,1088.05,100.6522,59,56.8,0,68.6,65.0,60.0
20160610100000,517.0,1069.25,98.913,59,56.8,0,68.3,65.0,60.0
20160610101500,517.0,1069.25,98.913,59,56.8,0,68.2,65.0,60.0
20160610103000,517.0,1069.25,98.913,59,56.8,0,68.2,65.0,60.0
20160610104500,517.0,1069.25,98.913,59,56.8,0,68.2,65.0,60.0
20160610110000,517.0,1069.25,98.913,59,56.8,0,68.2,65.0,60.0
20160610111500,517.0,1069.25,98.913,59,56.8,0,68.2,65.0,60.0
20160610113000,517.0,1069.25,98.913,59,56.8,0,68.6,65.0,60.0
20160610114500,517.0,1088.05,100.6522,59,56.8,0,68.7,65.0,60.0
20160610120000,517.0,1125.65,104.1304,59,56.8,0,68.7,65.0,60.0
20160610121500,517.0,1125.65,104.1304,59,56.8,0,69.1,65.0,60.0
20160610123000,517.0,1106.85,102.3913,59,56.8,0,69.1,65.0,60.0
20160610124500,517.0,1106.85,102.3913,59,56.8,0,69.3,65.0,60.0
20160610130000,517.0,1088.05,100.6522,59,56.8,0,69.2,65.0,60.0
20160610131500,517.0,1088.05,100.6522,59,56.8,0,69.3,65.0,60.0
20160610133000,517.0,1088.05,100.6522,59,56.8,0,69.2,65.0,60.0
20160610134500,517.0,1069.25,98.913,59,56.0,0,69.4,65.0,60.0
20160610140000,517.0,1069.25,98.913,59,56.0,0,69.8,65.0,60.0
20160610141500,517.0,1050.45,97.1739,59,56.0,0,70.0,65.0,60.0
20160610143000,517.0,1050.45,97.1739,59,56.0,0,70.3,65.0,60.0
20160610144500,517.0,1069.25,98.913,59,56.0,0,70.2,65.0,60.0
20160610150000,517.0,1050.45,97.1739,59,56.7,0,70.2,65.0,60.0
20160610151500,517.0,1050.45,97.1739,59,56.7,0,70.6,65.0,60.0
20160610153000,517.0,1050.45,97.1739,59,56.0,0,70.4,65.0,60.0
20160610154500,517.0,1088.05,100.6522,59,56.7,0,71.0,65.0,60.0
20160610160000,517.0,1088.05,100.6522,59,56.7,0,71.5,65.0,60.0
20160610161500,517.0,1069.25,98.913,59,56.7,0,71.8,65.0,60.0
20160610163000,517.0,1088.05,100.6522,59,56.7,0,72.1,65.0,60.0
20160610164500,517.0,1106.85,102.3913,59,56.7,0,72.2,65.0,60.0
20160610170000,517.0,1106.85,102.3913,59,56.7,0,72.2,65.0,60.0
20160610171500,517.0,1106.85,102.3913,59,56.7,0,72.4,65.0,60.0
20160610173000,517.0,1125.65,104.1304,59,56.7,0,72.5,65.0,60.0
20160610174500,517.0,1106.85,102.3913,59,56.7,0,72.6,65.0,60.0
20160610180000,517.0,1106.85,102.3913,59,56.7,0,72.8,65.0,60.0
20160610181500,517.0,1106.85,102.3913,59,56.7,0,72.7,65.0,60.0
20160610183000,517.0,1106.85,102.3913,59,56.7,0,72.3,65.0,60.0
20160610184500,517.0,1125.65,104.1304,59,56.7,0,72.1,65.0,60.0
20160610190000,517.0,1125.65,104.1304,59,56.7,0,72.1,65.0,60.0
20160610191500,517.0,1106.85,102.3913,59,56.7,0,71.9,65.0,60.0
20160610193000,517.0,1106.85,102.3913,59,56.7,0,71.4,65.0,60.0
20160610194500,517.0,1106.85,102.3913,59,56.7,0,71.2,65.0,60.0
20160610200000,517.0,1106.85,102.3913,59,56.7,0,70.8,65.0,60.0
20160610201500,517.0,1088.05,100.6522,59,56.7,0,70.5,65.0,60.0
20160610203000,517.0,1088.05,100.6522,59,57.5,0,70.2,65.0,60.0
20160610204500,517.0,1106.85,102.3913,59,57.5,0,69.8,65.0,60.0
20160610210000,517.0,1088.05,100.6522,59,57.5,0,69.6,65.0,60.0
20160610211500,517.0,1106.85,102.3913,59,57.5,0,69.3,65.0,60.0
20160610213000,517.0,1088.05,100.6522,59,57.5,0,69.1,65.0,60.0
20160610214500,517.0,1088.05,100.6522,59,57.5,0,68.9,65.0,60.0
20160610220000,517.0,1088.05,100.6522,59,57.5,0,68.7,65.0,60.0
20160610221500,517.0,1106.85,102.3913,59,57.5,0,68.4,65.0,60.0
20160610223000,517.0,1106.85,102.3913,59,57.5,0,68.2,65.0,60.0
20160610224500,517.0,1106.85,102.3913,59,57.5,0,68.1,65.0,60.0
20160610230000,517.0,1106.85,102.3913,59,56.8,0,67.9,65.0,60.0
20160610231500,517.0,1088.05,100.6522,58,56.8,0,67.7,65.0,60.0
20160610233000,517.0,1088.05,100.6522,58,56.8,0,67.7,65.0,60.0
20160610234500,517.0,1088.05,100.6522,58,56.8,0,67.6,65.0,60.0
20160611000000,517.0,1106.85,102.3913,58,56.8,0,67.4,65.0,60.0
20160611001500,517.0,1088.05,100.6522,58,56.8,0,67.4,65.0,60.0
20160611003000,517.0,1088.05,100.6522,58,56.8,0,67.2,65.0,60.0
20160611004500,517.0,1088.05,100.6522,58,56.8,0,67.2,65.0,60.0
20160611010000,517.0,1088.05,100.6522,58,56.8,0,67.1,65.0,60.0
20160611011500,517.0,1088.05,100.6522,59,56.8,0,67.3,65.0,60.0
20160611013000,517.0,1106.85,102.3913,59,56.8,0,67.2,65.0,60.0
20160611014500,517.0,1106.85,102.3913,59,57.5,0,67.1,65.0,60.0
20160611020000,517.0,1106.85,102.3913,59,57.5,0,67.1,65.0,60.0
20160611021500,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160611023000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160611024500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160611030000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160611031500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160611033000,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160611034500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160611040000,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160611041500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160611043000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160611044500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160611050000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160611051500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160611053000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160611054500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160611060000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160611061500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160611063000,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160611064500,517.0,1088.05,100.6522,58,57.5,0,67.0,65.0,60.0
20160611070000,517.0,1088.05,100.6522,58,56.6,0,67.0,65.0,60.0
20160611071500,517.0,1088.05,100.6522,58,56.6,0,66.7,65.0,60.0
20160611073000,517.0,1069.25,98.913,58,56.6,0,66.6,65.0,60.0
20160611074500,517.0,1088.05,100.6522,58,56.0,0,66.4,65.0,60.0
20160611080000,517.0,1069.25,98.913,58,56.0,0,66.4,65.0,60.0
20160611081500,517.0,1069.25,98.913,58,56.0,0,66.4,65.0,60.0
20160611083000,517.0,1069.25,98.913,58,56.0,0,66.6,65.0,60.0
20160611084500,517.0,1069.25,98.913,58,56.0,0,66.6,65.0,60.0
20160611090000,517.0,1069.25,98.913,58,56.0,0,66.7,65.0,60.0
20160611091500,517.0,1069.25,98.913,58,56.0,0,66.8,65.0,60.0
20160611093000,517.0,1050.45,97.1739,58,56.0,0,66.9,65.0,60.0
20160611094500,517.0,1069.25,98.913,58,56.0,0,67.0,65.0,60.0
20160611100000,517.0,1050.45,97.1739,58,56.0,0,67.1,65.0,60.0
20160611101500,517.0,1069.25,98.913,58,56.0,0,67.1,65.0,60.0
20160611103000,517.0,1069.25,98.913,58,56.0,0,67.3,65.0,60.0
20160611104500,517.0,1069.25,98.913,58,56.0,0,68.0,65.0,60.0
20160611110000,517.0,1069.25,98.913,58,56.0,0,68.4,65.0,60.0
20160611111500,517.0,1069.25,98.913,58,56.0,0,68.2,65.0,60.0
20160611113000,517.0,1069.25,98.913,58,56.0,0,68.2,65.0,60.0
20160611114500,517.0,1069.25,98.913,58,56.0,0,68.4,65.0,60.0
20160611120000,517.0,1069.25,98.913,58,56.0,0,68.3,65.0,60.0
20160611121500,517.0,1069.25,98.913,58,56.0,0,68.4,65.0,60.0
20160611123000,517.0,1069.25,98.913,58,56.0,0,68.6,65.0,60.0
20160611124500,517.0,1069.25,98.913,58,56.0,0,68.7,65.0,60.0
20160611130000,517.0,1069.25,98.913,58,56.0,0,68.6,65.0,60.0
20160611131500,517.0,1069.25,98.913,58,56.0,0,68.7,65.0,60.0
20160611133000,517.0,1069.25,98.913,58,56.0,0,68.8,65.0,60.0
20160611134500,517.0,1069.25,98.913,58,56.0,0,69.1,65.0,60.0
20160611140000,517.0,1069.25,98.913,58,56.0,0,68.9,65.0,60.0
20160611141500,517.0,1069.25,98.913,58,56.0,0,69.1,65.0,60.0
20160611143000,517.0,1088.05,100.6522,58,56.0,0,69.1,65.0,60.0
20160611144500,517.0,1088.05,100.6522,58,56.0,0,69.6,65.0,60.0
20160611150000,517.0,1069.25,98.913,58,56.0,0,69.7,65.0,60.0
20160611151500,517.0,1069.25,98.913,58,56.0,0,70.0,65.0,60.0
20160611153000,517.0,1069.25,98.913,58,56.0,0,70.3,65.0,60.0
20160611154500,517.0,1088.05,100.6522,58,56.0,0,70.7,65.0,60.0
20160611160000,517.0,1069.25,98.913,58,56.0,0,70.9,65.0,60.0
20160611161500,517.0,1088.05,100.6522,58,56.0,0,71.5,65.0,60.0
20160611163000,517.0,1088.05,100.6522,58,56.0,0,71.3,65.0,60.0
20160611164500,517.0,1088.05,100.6522,58,56.0,0,71.7,65.0,60.0
20160611170000,517.0,1069.25,98.913,58,56.0,0,71.9,65.0,60.0
20160611171500,517.0,1069.25,98.913,58,56.0,0,71.9,65.0,60.0
20160611173000,517.0,1088.05,100.6522,58,56.0,0,71.7,65.0,60.0
20160611174500,517.0,1069.25,98.913,58,56.7,0,71.6,65.0,60.0
20160611180000,517.0,1088.05,100.6522,58,56.7,0,71.7,65.0,60.0
20160611181500,517.0,1069.25,98.913,58,56.7,0,71.9,65.0,60.0
20160611183000,517.0,1088.05,100.6522,58,56.7,0,71.9,65.0,60.0
20160611184500,517.0,1069.25,98.913,58,56.7,0,71.9,65.0,60.0
20160611190000,517.0,1069.25,98.913,58,56.7,0,71.9,65.0,60.0
20160611191500,517.0,1088.05,100.6522,58,56.7,0,71.6,65.0,60.0
20160611193000,517.0,1069.25,98.913,58,56.7,0,71.2,65.0,60.0
20160611194500,517.0,1088.05,100.6522,58,56.7,0,70.8,65.0,60.0
20160611200000,517.0,1069.25,98.913,58,56.7,0,70.5,65.0,60.0
20160611201500,517.0,1069.25,98.913,58,56.7,0,70.2,65.0,60.0
20160611203000,517.0,1069.25,98.913,58,56.7,0,69.9,65.0,60.0
20160611204500,517.0,1069.25,98.913,58,56.7,0,69.7,65.0,60.0
20160611210000,517.0,1069.25,98.913,58,56.7,0,69.4,65.0,60.0
20160611211500,517.0,1069.25,98.913,58,56.7,0,69.3,65.0,60.0
20160611213000,517.0,1069.25,98.913,58,56.7,0,69.1,65.0,60.0
20160611214500,517.0,1069.25,98.913,58,56.7,0,68.9,65.0,60.0
20160611220000,517.0,1069.25,98.913,58,56.7,0,68.7,65.0,60.0
20160611221500,517.0,1069.25,98.913,58,56.7,0,68.6,65.0,60.0
20160611223000,517.0,1069.25,98.913,58,56.7,0,68.4,65.0,60.0
20160611224500,517.0,1069.25,98.913,58,56.7,0,68.3,65.0,60.0
20160611230000,517.0,1069.25,98.913,58,56.7,0,68.2,65.0,60.0
20160611231500,517.0,1069.25,98.913,58,57.5,0,68.1,65.0,60.0
20160611233000,517.0,1069.25,98.913,58,57.5,0,68.1,65.0,60.0
20160611234500,517.0,1069.25,98.913,58,57.5,0,67.9,65.0,60.0
20160612000000,517.0,1069.25,98.913,58,57.5,0,67.8,65.0,60.0
20160612001500,517.0,1069.25,98.913,58,57.5,0,67.7,65.0,60.0
20160612003000,517.0,1069.25,98.913,58,57.5,0,67.7,65.0,60.0
20160612004500,517.0,1069.25,98.913,58,57.5,0,67.6,65.0,60.0
20160612010000,517.0,1088.05,100.6522,58,57.5,0,67.4,65.0,60.0
20160612011500,517.0,1088.05,100.6522,58,57.5,0,67.4,65.0,60.0
20160612013000,517.0,1069.25,98.913,58,57.5,0,67.4,65.0,60.0
20160612014500,517.0,1069.25,98.913,58,57.5,0,67.2,65.0,60.0
20160612020000,517.0,1069.25,98.913,58,57.5,0,67.2,65.0,60.0
20160612021500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160612023000,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160612024500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160612030000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160612031500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160612033000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160612034500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160612040000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160612041500,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160612043000,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160612044500,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160612050000,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160612051500,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160612053000,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160612054500,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160612060000,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160612061500,517.0,1088.05,100.6522,58,56.8,0,67.0,65.0,60.0
20160612063000,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160612064500,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160612070000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160612071500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160612073000,517.0,1088.05,100.6522,58,57.4,0,66.7,65.0,60.0
20160612074500,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160612080000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160612081500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160612083000,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160612084500,517.0,1069.25,98.913,58,57.5,0,67.2,65.0,60.0
20160612090000,517.0,1069.25,98.913,58,57.5,0,67.4,65.0,60.0
20160612091500,517.0,1088.05,100.6522,58,57.5,0,67.4,65.0,60.0
20160612093000,517.0,1088.05,100.6522,58,56.8,0,67.5,65.0,60.0
20160612094500,517.0,1069.25,98.913,58,56.8,0,67.7,65.0,60.0
20160612100000,517.0,1088.05,100.6522,58,56.8,0,67.8,65.0,60.0
20160612101500,517.0,1069.25,98.913,58,56.8,0,67.8,65.0,60.0
20160612103000,517.0,1088.05,100.6522,58,55.6,0,67.6,65.0,60.0
