PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160612104500,517.0,1088.05,100.6522,58,55.6,0,67.6,65.0,60.0
20160612110000,517.0,1088.05,100.6522,58,55.6,0,67.6,65.0,60.0
20160612111500,517.0,1069.25,98.913,58,55.6,0,67.7,65.0,60.0
20160612113000,517.0,1069.25,98.913,58,55.6,0,67.9,65.0,60.0
20160612114500,517.0,1088.05,100.6522,58,55.6,0,68.3,65.0,60.0
20160612120000,517.0,1088.05,100.6522,58,56.4,0,68.4,65.0,60.0
20160612121500,517.0,1088.05,100.6522,58,56.4,0,68.7,65.0,60.0
20160612123000,517.0,1069.25,98.913,58,56.4,0,68.9,65.0,60.0
20160612124500,517.0,1069.25,98.913,58,55.5,0,68.6,65.0,60.0
20160612130000,517.0,1069.25,98.913,58,56.7,0,68.3,65.0,60.0
20160612131500,517.0,1069.25,98.913,58,56.7,0,68.4,65.0,60.0
20160612133000,517.0,1069.25,98.913,58,56.7,0,68.3,65.0,60.0
20160612134500,517.0,1069.25,98.913,58,56.7,0,68.2,65.0,60.0
20160612140000,517.0,1069.25,98.913,58,57.5,0,68.0,65.0,60.0
20160612141500,517.0,1069.25,98.913,58,57.5,0,67.9,65.0,60.0
20160612143000,517.0,1088.05,100.6522,58,57.5,0,67.8,65.0,60.0
20160612144500,517.0,1088.05,100.6522,58,57.5,0,67.7,65.0,60.0
20160612150000,517.0,1069.25,98.913,58,57.5,0,67.6,65.0,60.0
20160612151500,517.0,1069.25,98.913,58,57.5,0,67.4,65.0,60.0
20160612153000,517.0,1069.25,98.913,58,56.8,0,67.4,65.0,60.0
20160612154500,517.0,1069.25,98.913,58,56.8,0,67.3,65.0,60.0
20160612160000,517.0,1069.25,98.913,58,56.8,0,67.3,65.0,60.0
20160612161500,517.0,1088.05,100.6522,58,56.8,0,67.2,65.0,60.0
20160612163000,517.0,1069.25,98.913,58,56.8,0,67.2,65.0,60.0
20160612164500,517.0,1088.05,100.6522,58,56.8,0,67.1,65.0,60.0
20160612170000,517.0,1069.25,98.913,58,56.8,0,67.1,65.0,60.0
20160612171500,517.0,1069.25,98.913,58,56.8,0,67.2,65.0,60.0
20160612173000,517.0,1069.25,98.913,58,56.8,0,67.1,65.0,60.0
20160612174500,517.0,1069.25,98.913,58,56.8,0,67.1,65.0,60.0
20160612180000,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160612181500,517.0,1069.25,98.913,58,56.8,0,67.0,65.0,60.0
20160612183000,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160612184500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160612190000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160612191500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160612193000,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160612194500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160612200000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160612201500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160612203000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160612204500,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160612210000,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160612211500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160612213000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160612214500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160612220000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160612221500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160612223000,517.0,1069.25,98.913,58,57.5,0,67.2,65.0,60.0
20160612224500,517.0,1069.25,98.913,58,57.5,0,67.2,65.0,60.0
20160612230000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160612231500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160612233000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160612234500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160613000000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160613001500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160613003000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160613004500,517.0,1069.25,98.913,58,56.8,0,66.4,65.0,60.0
20160613010000,517.0,1069.25,98.913,58,56.8,0,66.5,65.0,60.0
20160613011500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160613013000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160613014500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160613020000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160613021500,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160613023000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160613024500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160613030000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160613031500,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160613033000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160613034500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160613040000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160613041500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160613043000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160613044500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160613050000,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160613051500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160613053000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160613054500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160613060000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160613061500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160613063000,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160613064500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160613070000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160613071500,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160613073000,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160613074500,517.0,1050.45,97.1739,59,56.8,0,66.9,65.0,60.0
20160613080000,517.0,1069.25,98.913,59,57.5,0,66.9,65.0,60.0
20160613081500,517.0,1088.05,100.6522,59,57.5,0,67.2,65.0,60.0
20160613083000,517.0,1069.25,98.913,59,57.5,0,67.2,65.0,60.0
20160613084500,517.0,1050.45,97.1739,59,57.5,0,67.3,65.0,60.0
20160613090000,517.0,1088.05,100.6522,59,57.5,0,67.7,65.0,60.0
20160613091500,517.0,1088.05,100.6522,59,57.5,0,68.1,65.0,60.0
20160613093000,517.0,1088.05,100.6522,59,57.5,0,68.7,65.0,60.0
20160613094500,517.0,1088.05,100.6522,59,57.5,0,68.9,65.0,60.0
20160613100000,517.0,1069.25,98.913,59,56.8,0,68.5,65.0,60.0
20160613101500,517.0,1088.05,100.6522,59,56.8,0,68.5,65.0,60.0
20160613103000,517.0,1069.25,98.913,59,56.8,0,68.4,65.0,60.0
20160613104500,517.0,1069.25,98.913,59,56.8,0,68.5,65.0,60.0
20160613110000,517.0,1125.65,104.1304,59,56.8,0,68.6,65.0,60.0
20160613111500,517.0,1125.65,104.1304,59,57.4,0,68.6,65.0,60.0
20160613113000,517.0,1069.25,98.913,59,57.4,0,68.2,65.0,60.0
20160613114500,517.0,1088.05,100.6522,59,57.4,0,67.9,65.0,60.0
20160613120000,517.0,1106.85,102.3913,59,57.4,0,67.8,65.0,60.0
20160613121500,517.0,1106.85,102.3913,59,57.4,0,67.9,65.0,60.0
20160613123000,517.0,1125.65,104.1304,59,57.4,0,67.7,65.0,60.0
20160613124500,517.0,1088.05,100.6522,59,57.4,0,67.6,65.0,60.0
20160613130000,517.0,1088.05,100.6522,59,57.4,0,67.4,65.0,60.0
20160613131500,517.0,1069.25,98.913,59,57.4,0,67.3,65.0,60.0
20160613133000,517.0,1069.25,98.913,59,57.4,0,67.4,65.0,60.0
20160613134500,517.0,1069.25,98.913,59,57.4,0,67.5,65.0,60.0
20160613140000,517.0,1106.85,102.3913,59,57.4,0,67.7,65.0,60.0
20160613141500,517.0,1125.65,104.1304,59,57.4,0,67.7,65.0,60.0
20160613143000,517.0,1125.65,104.1304,59,56.8,0,67.8,65.0,60.0
20160613144500,517.0,1125.65,104.1304,59,56.8,0,67.7,65.0,60.0
20160613150000,517.0,1106.85,102.3913,59,56.8,0,67.6,65.0,60.0
20160613151500,517.0,1106.85,102.3913,59,56.8,0,67.6,65.0,60.0
20160613153000,517.0,1106.85,102.3913,59,56.8,0,67.7,65.0,60.0
20160613154500,517.0,1050.45,97.1739,59,56.8,0,67.8,65.0,60.0
20160613160000,517.0,1069.25,98.913,59,56.8,0,67.8,65.0,60.0
20160613161500,517.0,1069.25,98.913,59,56.8,0,68.0,65.0,60.0
20160613163000,517.0,1069.25,98.913,59,56.8,0,68.1,65.0,60.0
20160613164500,517.0,1106.85,102.3913,59,56.8,0,68.1,65.0,60.0
20160613170000,517.0,1106.85,102.3913,59,56.8,0,68.1,65.0,60.0
20160613171500,517.0,1088.05,100.6522,59,56.8,0,68.2,65.0,60.0
20160613173000,517.0,1088.05,100.6522,59,56.8,0,67.9,65.0,60.0
20160613174500,517.0,1088.05,100.6522,59,56.8,0,68.2,65.0,60.0
20160613180000,517.0,1088.05,100.6522,58,56.8,0,67.8,65.0,60.0
20160613181500,517.0,1088.05,100.6522,58,56.8,0,67.9,65.0,60.0
20160613183000,517.0,1069.25,98.913,58,56.8,0,67.6,65.0,60.0
20160613184500,517.0,1088.05,100.6522,58,56.8,0,67.2,65.0,60.0
20160613190000,517.0,1088.05,100.6522,58,56.8,0,67.0,65.0,60.0
20160613191500,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160613193000,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160613194500,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160613200000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160613201500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160613203000,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160613204500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160613210000,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160613211500,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160613213000,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160613214500,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160613220000,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160613221500,517.0,1088.05,100.6522,58,56.8,0,66.4,65.0,60.0
20160613223000,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160613224500,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160613230000,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160613231500,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160613233000,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160613234500,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160614000000,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160614001500,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160614003000,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160614004500,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160614010000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160614011500,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160614013000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160614014500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160614020000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160614021500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160614023000,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160614024500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160614030000,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160614031500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160614033000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160614034500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160614040000,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160614041500,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160614043000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160614044500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160614050000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160614051500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160614053000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160614054500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160614060000,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160614061500,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160614063000,517.0,1069.25,98.913,58,56.8,0,67.2,65.0,60.0
20160614064500,517.0,1069.25,98.913,58,57.5,0,67.3,65.0,60.0
20160614070000,517.0,1088.05,100.6522,58,56.8,0,67.1,65.0,60.0
20160614071500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160614073000,517.0,1069.25,98.913,58,56.8,0,66.9,65.0,60.0
20160614074500,517.0,1088.05,100.6522,58,56.8,0,67.0,65.0,60.0
20160614080000,517.0,1088.05,100.6522,58,56.8,0,66.9,65.0,60.0
20160614081500,517.0,1069.25,98.913,58,56.8,0,67.2,65.0,60.0
20160614083000,517.0,1050.45,97.1739,58,56.8,0,67.6,65.0,60.0
20160614084500,517.0,1069.25,98.913,59,56.8,0,67.7,65.0,60.0
20160614090000,517.0,1069.25,98.913,59,56.0,0,68.6,65.0,60.0
20160614091500,517.0,1050.45,97.1739,59,56.0,0,68.0,65.0,60.0
20160614093000,517.0,1069.25,98.913,59,56.0,0,68.7,65.0,60.0
20160614094500,517.0,1069.25,98.913,59,56.0,0,68.6,65.0,60.0
20160614100000,517.0,1069.25,98.913,59,56.0,0,68.7,65.0,60.0
20160614101500,517.0,1069.25,98.913,59,57.1,0,69.4,65.0,60.0
20160614103000,517.0,1088.05,100.6522,59,56.0,0,69.5,65.0,60.0
20160614104500,517.0,1088.05,100.6522,59,57.0,0,69.6,65.0,60.0
20160614110000,517.0,1106.85,102.3913,59,55.6,0,69.6,65.0,60.0
20160614111500,517.0,1106.85,102.3913,59,56.4,0,70.2,65.0,60.0
20160614113000,517.0,1106.85,102.3913,59,56.4,0,70.0,65.0,60.0
20160614114500,517.0,1088.05,100.6522,59,56.4,0,70.2,65.0,60.0
20160614120000,517.0,1088.05,100.6522,59,56.4,0,70.3,65.0,60.0
20160614121500,517.0,1069.25,98.913,59,56.4,0,70.6,65.0,60.0
20160614123000,517.0,1069.25,98.913,59,56.4,0,70.8,65.0,60.0
20160614124500,517.0,1069.25,98.913,59,56.4,0,70.7,65.0,60.0
20160614130000,517.0,1069.25,98.913,59,56.4,0,70.7,65.0,60.0
20160614131500,517.0,1069.25,98.913,59,57.1,0,70.8,65.0,60.0
20160614133000,517.0,1069.25,98.913,59,57.1,0,70.9,65.0,60.0
20160614134500,517.0,1106.85,102.3913,59,57.1,0,70.8,65.0,60.0
20160614140000,517.0,1106.85,102.3913,59,57.1,0,70.9,65.0,60.0
20160614141500,517.0,1088.05,100.6522,59,57.1,0,70.9,65.0,60.0
20160614143000,517.0,1088.05,100.6522,59,57.1,0,70.9,65.0,60.0
20160614144500,517.0,1088.05,100.6522,59,57.1,0,71.2,65.0,60.0
20160614150000,517.0,1069.25,98.913,59,57.9,0,71.3,65.0,60.0
20160614151500,517.0,1069.25,98.913,59,57.2,0,71.9,65.0,60.0
20160614153000,517.0,1088.05,100.6522,59,57.2,0,71.8,65.0,60.0
20160614154500,517.0,1088.05,100.6522,59,57.2,0,71.4,65.0,60.0
20160614160000,517.0,1088.05,100.6522,59,57.2,0,71.3,65.0,60.0
20160614161500,517.0,1088.05,100.6522,59,57.9,0,71.7,65.0,60.0
20160614163000,517.0,1125.65,104.1304,59,57.9,0,71.6,65.0,60.0
20160614164500,517.0,1106.85,102.3913,59,57.2,0,70.8,65.0,60.0
20160614170000,517.0,1106.85,102.3913,59,57.2,0,70.7,65.0,60.0
20160614171500,517.0,1106.85,102.3913,59,57.2,0,70.5,65.0,60.0
20160614173000,517.0,1106.85,102.3913,59,57.2,0,70.3,65.0,60.0
20160614174500,517.0,1106.85,102.3913,59,57.2,0,70.2,65.0,60.0
20160614180000,517.0,1106.85,102.3913,59,57.2,0,69.5,65.0,60.0
20160614181500,517.0,1106.85,102.3913,59,57.2,0,69.1,65.0,60.0
20160614183000,517.0,1106.85,102.3913,59,57.2,0,68.7,65.0,60.0
20160614184500,517.0,1106.85,102.3913,59,57.2,0,68.6,65.0,60.0
20160614190000,517.0,1106.85,102.3913,59,57.2,0,68.4,65.0,60.0
20160614191500,517.0,1106.85,102.3913,59,57.2,0,68.2,65.0,60.0
20160614193000,517.0,1106.85,102.3913,59,57.2,0,68.1,65.0,60.0
20160614194500,517.0,1106.85,102.3913,59,57.2,0,67.9,65.0,60.0
20160614200000,517.0,1106.85,102.3913,59,57.2,0,67.8,65.0,60.0
20160614201500,517.0,1088.05,100.6522,59,57.2,0,67.7,65.0,60.0
20160614203000,517.0,1106.85,102.3913,59,57.2,0,67.6,65.0,60.0
20160614204500,517.0,1106.85,102.3913,59,57.2,0,67.4,65.0,60.0
20160614210000,517.0,1106.85,102.3913,59,57.2,0,67.4,65.0,60.0
20160614211500,517.0,1106.85,102.3913,59,57.2,0,67.3,65.0,60.0
20160614213000,517.0,1088.05,100.6522,58,57.2,0,67.3,65.0,60.0
20160614214500,517.0,1088.05,100.6522,58,57.2,0,67.2,65.0,60.0
20160614220000,517.0,1088.05,100.6522,58,57.2,0,67.1,65.0,60.0
20160614221500,517.0,1088.05,100.6522,58,57.2,0,67.1,65.0,60.0
20160614223000,517.0,1069.25,98.913,58,57.2,0,67.0,65.0,60.0
20160614224500,517.0,1088.05,100.6522,58,57.2,0,67.1,65.0,60.0
20160614230000,517.0,1088.05,100.6522,58,57.2,0,66.9,65.0,60.0
20160614231500,517.0,1088.05,100.6522,58,57.2,0,66.8,65.0,60.0
20160614233000,517.0,1069.25,98.913,58,57.2,0,66.7,65.0,60.0
20160614234500,517.0,1069.25,98.913,58,57.2,0,66.7,65.0,60.0
20160615000000,517.0,1088.05,100.6522,58,57.2,0,66.6,65.0,60.0
20160615001500,517.0,1088.05,100.6522,58,57.2,0,66.5,65.0,60.0
20160615003000,517.0,1069.25,98.913,58,57.2,0,66.5,65.0,60.0
20160615004500,517.0,1088.05,100.6522,58,57.2,0,66.6,65.0,60.0
20160615010000,517.0,1088.05,100.6522,58,57.2,0,66.8,65.0,60.0
20160615011500,517.0,1088.05,100.6522,59,57.9,0,66.8,65.0,60.0
20160615013000,517.0,1069.25,98.913,59,57.2,0,66.6,65.0,60.0
20160615014500,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160615020000,517.0,1106.85,102.3913,59,57.2,0,66.2,65.0,60.0
20160615021500,517.0,1106.85,102.3913,59,57.2,0,66.2,65.0,60.0
20160615023000,517.0,1106.85,102.3913,59,57.2,0,66.2,65.0,60.0
20160615024500,517.0,1106.85,102.3913,59,57.2,0,66.2,65.0,60.0
20160615030000,517.0,1125.65,104.1304,59,57.2,0,66.2,65.0,60.0
20160615031500,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160615033000,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160615034500,517.0,1088.05,100.6522,59,57.2,0,66.3,65.0,60.0
20160615040000,517.0,1088.05,100.6522,59,57.2,0,66.2,65.0,60.0
20160615041500,517.0,1088.05,100.6522,59,57.2,0,66.1,65.0,60.0
20160615043000,517.0,1106.85,102.3913,59,57.2,0,66.2,65.0,60.0
20160615044500,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160615050000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160615051500,517.0,1088.05,100.6522,59,57.2,0,66.5,65.0,60.0
20160615053000,517.0,1088.05,100.6522,59,57.2,0,66.4,65.0,60.0
20160615054500,517.0,1088.05,100.6522,59,57.2,0,66.5,65.0,60.0
20160615060000,517.0,1088.05,100.6522,59,57.2,0,66.5,65.0,60.0
20160615061500,517.0,1088.05,100.6522,59,57.2,0,66.6,65.0,60.0
20160615063000,517.0,1088.05,100.6522,59,57.2,0,67.0,65.0,60.0
20160615064500,517.0,1088.05,100.6522,59,57.2,0,67.2,65.0,60.0
20160615070000,517.0,1088.05,100.6522,59,57.2,0,67.2,65.0,60.0
20160615071500,517.0,1088.05,100.6522,59,57.2,0,67.3,65.0,60.0
20160615073000,517.0,1088.05,100.6522,59,57.2,0,67.3,65.0,60.0
20160615074500,517.0,1088.05,100.6522,59,57.2,0,67.6,65.0,60.0
20160615080000,517.0,1088.05,100.6522,59,56.4,0,67.8,65.0,60.0
20160615081500,517.0,1106.85,102.3913,59,56.4,0,68.1,65.0,60.0
20160615083000,517.0,1069.25,98.913,59,56.4,0,68.2,65.0,60.0
20160615084500,517.0,1069.25,98.913,59,56.4,0,68.2,65.0,60.0
20160615090000,517.0,1069.25,98.913,59,56.4,0,68.8,65.0,60.0
20160615091500,517.0,1088.05,100.6522,59,56.4,0,68.9,65.0,60.0
20160615093000,517.0,1069.25,98.913,59,56.4,0,68.8,65.0,60.0
20160615094500,517.0,1088.05,100.6522,59,56.4,0,69.1,65.0,60.0
20160615100000,517.0,1069.25,98.913,59,56.4,0,70.0,65.0,60.0
20160615101500,517.0,1069.25,98.913,59,56.4,0,70.0,65.0,60.0
20160615103000,517.0,1088.05,100.6522,59,56.4,0,70.4,65.0,60.0
20160615104500,517.0,1069.25,98.913,59,56.4,0,70.9,65.0,60.0
20160615110000,517.0,1069.25,98.913,59,56.4,0,70.5,65.0,60.0
20160615111500,517.0,1069.25,98.913,59,57.2,0,70.5,65.0,60.0
20160615113000,517.0,1069.25,98.913,59,57.2,0,70.9,65.0,60.0
20160615114500,517.0,1069.25,98.913,59,57.2,0,70.9,65.0,60.0
20160615120000,517.0,1088.05,100.6522,59,57.2,0,71.0,65.0,60.0
20160615121500,517.0,1088.05,100.6522,59,57.2,0,71.5,65.0,60.0
20160615123000,517.0,1088.05,100.6522,59,57.2,0,70.9,65.0,60.0
20160615124500,517.0,1106.85,102.3913,59,57.2,0,71.2,65.0,60.0
20160615130000,517.0,1088.05,100.6522,59,57.2,0,71.2,65.0,60.0
20160615131500,517.0,1106.85,102.3913,59,56.4,0,71.1,65.0,60.0
20160615133000,517.0,1088.05,100.6522,59,56.4,0,71.3,65.0,60.0
20160615134500,517.0,1069.25,98.913,59,56.4,0,71.1,65.0,60.0
20160615140000,517.0,1088.05,100.6522,59,56.4,0,71.6,65.0,60.0
20160615141500,517.0,1050.45,97.1739,59,56.4,0,71.8,65.0,60.0
20160615143000,517.0,1069.25,98.913,59,56.4,0,72.1,65.0,60.0
20160615144500,517.0,1069.25,98.913,59,56.4,0,72.4,65.0,60.0
20160615150000,517.0,1106.85,102.3913,59,56.4,0,72.8,65.0,60.0
20160615151500,517.0,1106.85,102.3913,59,56.4,0,72.7,65.0,60.0
20160615153000,517.0,1050.45,97.1739,59,57.1,0,73.1,65.0,60.0
20160615154500,517.0,1050.45,97.1739,59,57.1,0,73.2,65.0,60.0
20160615160000,517.0,1069.25,98.913,59,57.1,0,73.2,65.0,60.0
20160615161500,517.0,1069.25,98.913,59,57.1,0,73.2,65.0,60.0
20160615163000,517.0,1106.85,102.3913,59,57.1,0,73.9,65.0,60.0
20160615164500,517.0,1106.85,102.3913,59,57.1,0,73.0,65.0,60.0
20160615170000,517.0,1125.65,104.1304,59,57.1,0,73.4,65.0,60.0
20160615171500,517.0,1125.65,104.1304,59,57.1,0,73.4,65.0,60.0
20160615173000,517.0,1106.85,102.3913,59,57.1,0,73.2,65.0,60.0
20160615174500,517.0,1106.85,102.3913,59,57.1,0,73.6,65.0,60.0
20160615180000,517.0,1106.85,102.3913,59,57.1,0,73.3,65.0,60.0
20160615181500,517.0,1106.85,102.3913,59,57.1,0,72.8,65.0,60.0
20160615183000,517.0,1106.85,102.3913,59,56.4,0,72.4,65.0,60.0
20160615184500,517.0,1106.85,102.3913,59,56.4,0,71.8,65.0,60.0
20160615190000,517.0,1106.85,102.3913,59,56.4,0,71.4,65.0,60.0
20160615191500,517.0,1106.85,102.3913,59,56.4,0,71.2,65.0,60.0
20160615193000,517.0,1106.85,102.3913,59,56.4,0,70.8,65.0,60.0
20160615194500,517.0,1106.85,102.3913,59,56.4,0,70.4,65.0,60.0
20160615200000,517.0,1106.85,102.3913,59,56.4,0,70.2,65.0,60.0
20160615201500,517.0,1106.85,102.3913,59,57.1,0,69.8,65.0,60.0
20160615203000,517.0,1106.85,102.3913,59,57.1,0,69.7,65.0,60.0
20160615204500,517.0,1106.85,102.3913,59,57.1,0,69.3,65.0,60.0
20160615210000,517.0,1106.85,102.3913,59,57.1,0,69.1,65.0,60.0
20160615211500,517.0,1088.05,100.6522,59,57.1,0,69.0,65.0,60.0
20160615213000,517.0,1106.85,102.3913,59,57.1,0,68.9,65.0,60.0
20160615214500,517.0,1106.85,102.3913,59,57.1,0,68.6,65.0,60.0
20160615220000,517.0,1125.65,104.1304,59,57.1,0,68.4,65.0,60.0
20160615221500,517.0,1106.85,102.3913,59,57.1,0,68.4,65.0,60.0
20160615223000,517.0,1106.85,102.3913,59,57.1,0,68.2,65.0,60.0
20160615224500,517.0,1106.85,102.3913,59,57.1,0,68.1,65.0,60.0
20160615230000,517.0,1106.85,102.3913,59,57.1,0,67.9,65.0,60.0
20160615231500,517.0,1106.85,102.3913,59,57.1,0,67.7,65.0,60.0
20160615233000,517.0,1106.85,102.3913,59,57.1,0,67.7,65.0,60.0
20160615234500,517.0,1106.85,102.3913,59,57.1,0,67.6,65.0,60.0
20160616000000,517.0,1106.85,102.3913,59,57.1,0,67.4,65.0,60.0
20160616001500,517.0,1106.85,102.3913,59,57.1,0,67.3,65.0,60.0
20160616003000,517.0,1106.85,102.3913,59,57.1,0,67.2,65.0,60.0
20160616004500,517.0,1106.85,102.3913,59,57.1,0,67.1,65.0,60.0
20160616010000,517.0,1088.05,100.6522,58,57.1,0,67.0,65.0,60.0
20160616011500,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160616013000,517.0,1088.05,100.6522,58,57.1,0,67.0,65.0,60.0
20160616014500,517.0,1088.05,100.6522,58,57.1,0,66.8,65.0,60.0
20160616020000,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160616021500,517.0,1088.05,100.6522,58,57.9,0,66.7,65.0,60.0
20160616023000,517.0,1088.05,100.6522,58,57.9,0,66.8,65.0,60.0
20160616024500,517.0,1069.25,98.913,58,57.2,0,66.9,65.0,60.0
20160616030000,517.0,1088.05,100.6522,58,57.2,0,66.9,65.0,60.0
20160616031500,517.0,1088.05,100.6522,58,57.2,0,66.8,65.0,60.0
20160616033000,517.0,1069.25,98.913,58,57.2,0,66.9,65.0,60.0
20160616034500,517.0,1069.25,98.913,58,57.2,0,66.8,65.0,60.0
20160616040000,517.0,1088.05,100.6522,58,57.2,0,66.8,65.0,60.0
20160616041500,517.0,1088.05,100.6522,58,57.2,0,66.7,65.0,60.0
20160616043000,517.0,1069.25,98.913,58,57.2,0,66.7,65.0,60.0
20160616044500,517.0,1088.05,100.6522,58,57.2,0,66.6,65.0,60.0
20160616050000,517.0,1069.25,98.913,58,57.2,0,66.7,65.0,60.0
20160616051500,517.0,1088.05,100.6522,58,57.2,0,66.6,65.0,60.0
20160616053000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160616054500,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160616060000,517.0,1069.25,98.913,58,57.2,0,66.6,65.0,60.0
20160616061500,517.0,1088.05,100.6522,58,57.2,0,66.6,65.0,60.0
20160616063000,517.0,1069.25,98.913,58,57.2,0,66.8,65.0,60.0
20160616064500,517.0,1088.05,100.6522,58,57.2,0,67.2,65.0,60.0
20160616070000,517.0,1069.25,98.913,58,57.2,0,67.2,65.0,60.0
20160616071500,517.0,1069.25,98.913,58,57.2,0,67.1,65.0,60.0
20160616073000,517.0,1088.05,100.6522,58,57.2,0,67.4,65.0,60.0
20160616074500,517.0,1069.25,98.913,58,57.2,0,67.6,65.0,60.0
20160616080000,517.0,1069.25,98.913,58,56.3,0,67.7,65.0,60.0
20160616081500,517.0,1069.25,98.913,58,56.3,0,67.9,65.0,60.0
20160616083000,517.0,1069.25,98.913,58,56.3,0,68.1,65.0,60.0
20160616084500,517.0,1050.45,97.1739,58,56.3,0,68.1,65.0,60.0
20160616090000,517.0,1069.25,98.913,59,56.3,0,68.6,65.0,60.0
20160616091500,517.0,1069.25,98.913,59,56.3,0,69.2,65.0,60.0
20160616093000,517.0,1069.25,98.913,59,56.3,0,70.1,65.0,60.0
20160616094500,517.0,1050.45,97.1739,59,56.3,0,70.0,65.0,60.0
20160616100000,517.0,1050.45,97.1739,59,56.3,0,69.9,65.0,60.0
20160616101500,517.0,1069.25,98.913,59,56.9,0,69.9,65.0,60.0
20160616103000,517.0,1069.25,98.913,59,56.9,0,69.9,65.0,60.0
20160616104500,517.0,1069.25,98.913,59,56.9,0,70.0,65.0,60.0
20160616110000,517.0,1088.05,100.6522,59,56.9,0,70.2,65.0,60.0
20160616111500,517.0,1106.85,102.3913,59,56.9,0,70.2,65.0,60.0
20160616113000,517.0,1069.25,98.913,59,56.9,0,70.7,65.0,60.0
20160616114500,517.0,1069.25,98.913,59,57.5,0,70.8,65.0,60.0
20160616120000,517.0,1088.05,100.6522,59,56.4,0,70.7,65.0,60.0
20160616121500,517.0,1088.05,100.6522,59,56.4,0,71.2,65.0,60.0
20160616123000,517.0,1088.05,100.6522,59,56.4,0,71.2,65.0,60.0
20160616124500,517.0,1088.05,100.6522,59,56.4,0,71.0,65.0,60.0
20160616130000,517.0,1088.05,100.6522,59,57.1,0,71.1,65.0,60.0
20160616131500,517.0,1106.85,102.3913,59,57.1,0,70.9,65.0,60.0
20160616133000,517.0,1106.85,102.3913,59,57.1,0,70.8,65.0,60.0
20160616134500,517.0,1125.65,104.1304,59,57.1,0,71.0,65.0,60.0
20160616140000,517.0,1125.65,104.1304,59,57.1,0,71.4,65.0,60.0
20160616141500,517.0,1106.85,102.3913,59,57.1,0,71.6,65.0,60.0
20160616143000,517.0,1106.85,102.3913,59,57.1,0,71.7,65.0,60.0
20160616144500,517.0,1106.85,102.3913,59,57.1,0,72.1,65.0,60.0
20160616150000,517.0,1106.85,102.3913,59,57.1,0,72.0,65.0,60.0
20160616151500,517.0,1106.85,102.3913,59,57.1,0,72.5,65.0,60.0
20160616153000,517.0,1106.85,102.3913,59,57.1,0,72.6,65.0,60.0
20160616154500,517.0,1088.05,100.6522,59,57.1,0,73.1,65.0,60.0
20160616160000,517.0,1069.25,98.913,59,57.1,0,73.5,65.0,60.0
20160616161500,517.0,1088.05,100.6522,59,57.1,0,73.7,65.0,60.0
20160616163000,517.0,1088.05,100.6522,59,57.1,0,73.8,65.0,60.0
20160616164500,517.0,1088.05,100.6522,59,57.1,0,73.3,65.0,60.0
20160616170000,517.0,1088.05,100.6522,59,57.1,0,73.1,65.0,60.0
20160616171500,517.0,1088.05,100.6522,59,57.1,0,72.8,65.0,60.0
20160616173000,517.0,1106.85,102.3913,59,57.1,0,72.8,65.0,60.0
20160616174500,517.0,1106.85,102.3913,59,56.4,0,72.7,65.0,60.0
20160616180000,517.0,1106.85,102.3913,59,56.4,0,72.7,65.0,60.0
20160616181500,517.0,1106.85,102.3913,59,56.4,0,72.7,65.0,60.0
20160616183000,517.0,1125.65,104.1304,59,56.4,0,72.6,65.0,60.0
20160616184500,517.0,1106.85,102.3913,59,56.4,0,72.3,65.0,60.0
20160616190000,517.0,1106.85,102.3913,59,57.1,0,72.2,65.0,60.0
20160616191500,517.0,1106.85,102.3913,59,57.1,0,71.9,65.0,60.0
20160616193000,517.0,1106.85,102.3913,59,57.1,0,71.5,65.0,60.0
20160616194500,517.0,1106.85,102.3913,59,57.1,0,71.0,65.0,60.0
20160616200000,517.0,1106.85,102.3913,59,57.1,0,70.7,65.0,60.0
20160616201500,517.0,1106.85,102.3913,59,57.1,0,70.4,65.0,60.0
20160616203000,517.0,1106.85,102.3913,59,57.1,0,70.2,65.0,60.0
20160616204500,517.0,1106.85,102.3913,59,57.1,0,69.9,65.0,60.0
20160616210000,517.0,1106.85,102.3913,59,57.1,0,69.7,65.0,60.0
20160616211500,517.0,1106.85,102.3913,59,57.1,0,69.4,65.0,60.0
20160616213000,517.0,1125.65,104.1304,59,57.1,0,69.2,65.0,60.0
20160616214500,517.0,1106.85,102.3913,59,57.1,0,69.1,65.0,60.0
20160616220000,517.0,1106.85,102.3913,59,57.1,0,68.8,65.0,60.0
20160616221500,517.0,1106.85,102.3913,59,57.1,0,68.7,65.0,60.0
20160616223000,517.0,1106.85,102.3913,59,57.1,0,68.5,65.0,60.0
20160616224500,517.0,1106.85,102.3913,59,57.1,0,68.4,65.0,60.0
20160616230000,517.0,1106.85,102.3913,59,57.1,0,68.3,65.0,60.0
20160616231500,517.0,1106.85,102.3913,59,57.1,0,68.1,65.0,60.0
20160616233000,517.0,1106.85,102.3913,59,57.1,0,68.0,65.0,60.0
20160616234500,517.0,1106.85,102.3913,59,57.1,0,67.9,65.0,60.0
20160617000000,517.0,1106.85,102.3913,59,57.1,0,67.8,65.0,60.0
20160617001500,517.0,1106.85,102.3913,59,57.1,0,67.7,65.0,60.0
20160617003000,517.0,1106.85,102.3913,59,57.1,0,67.6,65.0,60.0
20160617004500,517.0,1088.05,100.6522,58,57.1,0,67.4,65.0,60.0
20160617010000,517.0,1069.25,98.913,57,57.1,0,67.4,65.0,60.0
20160617011500,517.0,1069.25,98.913,57,57.1,0,67.4,65.0,60.0
20160617013000,517.0,1069.25,98.913,57,57.1,0,67.2,65.0,60.0
20160617014500,517.0,1069.25,98.913,57,57.1,0,67.2,65.0,60.0
20160617020000,517.0,1069.25,98.913,57,57.1,0,67.2,65.0,60.0
20160617021500,517.0,1069.25,98.913,57,57.1,0,67.3,65.0,60.0
20160617023000,517.0,1069.25,98.913,57,57.1,0,67.2,65.0,60.0
20160617024500,517.0,1069.25,98.913,57,57.1,0,67.1,65.0,60.0
20160617030000,517.0,1069.25,98.913,57,57.1,0,67.1,65.0,60.0
20160617031500,517.0,1069.25,98.913,57,57.1,0,66.9,65.0,60.0
20160617033000,517.0,1069.25,98.913,57,57.1,0,66.9,65.0,60.0
20160617034500,517.0,1069.25,98.913,57,57.1,0,66.9,65.0,60.0
20160617040000,517.0,1069.25,98.913,57,57.1,0,67.0,65.0,60.0
20160617041500,517.0,1069.25,98.913,57,57.1,0,66.9,65.0,60.0
20160617043000,517.0,1069.25,98.913,57,57.1,0,66.9,65.0,60.0
20160617044500,517.0,1050.45,97.1739,57,57.1,0,66.9,65.0,60.0
20160617050000,517.0,1069.25,98.913,57,57.1,0,66.9,65.0,60.0
20160617051500,517.0,1069.25,98.913,57,57.1,0,66.9,65.0,60.0
20160617053000,517.0,1069.25,98.913,57,57.1,0,66.9,65.0,60.0
20160617054500,517.0,1069.25,98.913,57,57.1,0,66.8,65.0,60.0
20160617060000,517.0,1069.25,98.913,57,57.1,0,66.8,65.0,60.0
20160617061500,517.0,1069.25,98.913,57,57.1,0,66.8,65.0,60.0
20160617063000,517.0,1069.25,98.913,57,57.1,0,67.3,65.0,60.0
20160617064500,517.0,1069.25,98.913,57,57.1,0,66.9,65.0,60.0
20160617070000,517.0,1069.25,98.913,57,57.1,0,67.1,65.0,60.0
20160617071500,517.0,1050.45,97.1739,57,57.1,0,67.2,65.0,60.0
20160617073000,517.0,1050.45,97.1739,57,57.1,0,67.4,65.0,60.0
20160617074500,517.0,1050.45,97.1739,57,57.1,0,67.6,65.0,60.0
20160617080000,517.0,1050.45,97.1739,57,57.1,0,68.2,65.0,60.0
20160617081500,517.0,1050.45,97.1739,58,56.0,0,68.3,65.0,60.0
20160617083000,517.0,1050.45,97.1739,59,56.0,0,68.6,65.0,60.0
20160617084500,517.0,1069.25,98.913,59,57.1,0,68.3,65.0,60.0
20160617090000,517.0,1069.25,98.913,59,57.1,0,68.6,65.0,60.0
20160617091500,517.0,1069.25,98.913,59,56.4,0,68.7,65.0,60.0
20160617093000,517.0,1088.05,100.6522,59,56.4,0,68.7,65.0,60.0
20160617094500,517.0,1069.25,98.913,59,56.4,0,69.0,65.0,60.0
20160617100000,517.0,1088.05,100.6522,59,56.4,0,69.2,65.0,60.0
20160617101500,517.0,1069.25,98.913,59,56.4,0,69.7,65.0,60.0
20160617103000,517.0,1069.25,98.913,59,56.4,0,70.0,65.0,60.0
20160617104500,517.0,1088.05,100.6522,59,57.1,0,69.8,65.0,60.0
20160617110000,517.0,1106.85,102.3913,59,56.4,0,70.0,65.0,60.0
20160617111500,517.0,1106.85,102.3913,59,56.4,0,70.4,65.0,60.0
20160617113000,517.0,1106.85,102.3913,59,56.4,0,70.5,65.0,60.0
20160617114500,517.0,1106.85,102.3913,59,56.4,0,70.9,65.0,60.0
20160617120000,517.0,1088.05,100.6522,59,56.4,0,71.3,65.0,60.0
20160617121500,517.0,1088.05,100.6522,59,56.4,0,71.2,65.0,60.0
20160617123000,517.0,1088.05,100.6522,59,56.4,0,71.3,65.0,60.0
20160617124500,517.0,1069.25,98.913,59,56.4,0,71.8,65.0,60.0
20160617130000,517.0,1088.05,100.6522,59,56.4,0,71.2,65.0,60.0
20160617131500,517.0,1069.25,98.913,59,56.4,0,71.3,65.0,60.0
20160617133000,517.0,1088.05,100.6522,59,56.4,0,71.1,65.0,60.0
20160617134500,517.0,1106.85,102.3913,59,56.4,0,71.5,65.0,60.0
20160617140000,517.0,1088.05,100.6522,59,56.4,0,71.8,65.0,60.0
20160617141500,517.0,1088.05,100.6522,59,56.4,0,72.1,65.0,60.0
20160617143000,517.0,1069.25,98.913,59,56.4,0,72.0,65.0,60.0
20160617144500,517.0,1050.45,97.1739,59,56.4,0,72.2,65.0,60.0
20160617150000,517.0,1050.45,97.1739,59,57.5,0,72.5,65.0,60.0
20160617151500,517.0,1050.45,97.1739,59,56.0,0,73.0,65.0,60.0
20160617153000,517.0,1050.45,97.1739,59,57.1,0,72.8,65.0,60.0
20160617154500,517.0,1069.25,98.913,59,57.1,0,72.8,65.0,60.0
20160617160000,517.0,1069.25,98.913,59,57.1,0,73.2,65.0,60.0
20160617161500,517.0,1069.25,98.913,59,57.1,0,73.6,65.0,60.0
20160617163000,517.0,1069.25,98.913,59,57.1,0,73.8,65.0,60.0
20160617164500,517.0,1050.45,97.1739,59,57.1,0,73.8,65.0,60.0
20160617170000,517.0,1069.25,98.913,59,57.1,0,73.8,65.0,60.0
20160617171500,517.0,1069.25,98.913,59,57.1,0,73.4,65.0,60.0
20160617173000,517.0,1069.25,98.913,59,57.1,0,72.9,65.0,60.0
20160617174500,517.0,1088.05,100.6522,59,57.1,0,72.8,65.0,60.0
20160617180000,517.0,1106.85,102.3913,59,57.1,0,72.7,65.0,60.0
20160617181500,517.0,1125.65,104.1304,59,57.1,0,72.7,65.0,60.0
20160617183000,517.0,1106.85,102.3913,59,57.1,0,72.5,65.0,60.0
20160617184500,517.0,1106.85,102.3913,59,57.1,0,72.4,65.0,60.0
20160617190000,517.0,1106.85,102.3913,59,57.1,0,72.6,65.0,60.0
20160617191500,517.0,1106.85,102.3913,59,57.1,0,72.2,65.0,60.0
20160617193000,517.0,1106.85,102.3913,59,57.1,0,71.8,65.0,60.0
20160617194500,517.0,1106.85,102.3913,59,57.1,0,71.3,65.0,60.0
20160617200000,517.0,1106.85,102.3913,59,57.1,0,70.9,65.0,60.0
20160617201500,517.0,1106.85,102.3913,59,57.1,0,70.6,65.0,60.0
20160617203000,517.0,1106.85,102.3913,59,57.1,0,70.3,65.0,60.0
20160617204500,517.0,1106.85,102.3913,59,57.1,0,70.0,65.0,60.0
20160617210000,517.0,1106.85,102.3913,59,57.1,0,69.8,65.0,60.0
20160617211500,517.0,1106.85,102.3913,59,57.1,0,69.6,65.0,60.0
20160617213000,517.0,1125.65,104.1304,59,57.1,0,69.4,65.0,60.0
20160617214500,517.0,1125.65,104.1304,59,57.1,0,69.2,65.0,60.0
20160617220000,517.0,1106.85,102.3913,59,57.1,0,69.0,65.0,60.0
20160617221500,517.0,1106.85,102.3913,59,57.1,0,68.8,65.0,60.0
20160617223000,517.0,1106.85,102.3913,59,57.1,0,68.6,65.0,60.0
20160617224500,517.0,1106.85,102.3913,59,57.1,0,68.5,65.0,60.0
20160617230000,517.0,1106.85,102.3913,59,57.1,0,68.6,65.0,60.0
20160617231500,517.0,1106.85,102.3913,59,57.1,0,68.4,65.0,60.0
20160617233000,517.0,1106.85,102.3913,59,57.1,0,68.2,65.0,60.0
20160617234500,517.0,1106.85,102.3913,59,57.1,0,68.2,65.0,60.0
20160618000000,517.0,1106.85,102.3913,59,57.1,0,68.1,65.0,60.0
20160618001500,517.0,1106.85,102.3913,59,57.1,0,68.0,65.0,60.0
20160618003000,517.0,1106.85,102.3913,59,57.1,0,67.9,65.0,60.0
20160618004500,517.0,1106.85,102.3913,59,57.1,0,67.8,65.0,60.0
20160618010000,517.0,1106.85,102.3913,59,57.1,0,67.7,65.0,60.0
20160618011500,517.0,1050.45,97.1739,59,57.1,0,67.9,65.0,60.0
20160618013000,517.0,1088.05,100.6522,59,57.1,0,67.7,65.0,60.0
20160618014500,517.0,1088.05,100.6522,59,57.1,0,67.6,65.0,60.0
20160618020000,517.0,1088.05,100.6522,59,57.1,0,67.4,65.0,60.0
20160618021500,517.0,1088.05,100.6522,59,57.1,0,67.4,65.0,60.0
20160618023000,517.0,1088.05,100.6522,59,57.1,0,67.3,65.0,60.0
20160618024500,517.0,1088.05,100.6522,59,57.1,0,67.2,65.0,60.0
20160618030000,517.0,1088.05,100.6522,59,57.1,0,67.2,65.0,60.0
20160618031500,517.0,1088.05,100.6522,59,57.1,0,67.1,65.0,60.0
20160618033000,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160618034500,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160618040000,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160618041500,517.0,1088.05,100.6522,59,57.1,0,67.1,65.0,60.0
20160618043000,517.0,1088.05,100.6522,59,57.1,0,67.1,65.0,60.0
20160618044500,517.0,1088.05,100.6522,59,57.1,0,67.1,65.0,60.0
20160618050000,517.0,1088.05,100.6522,59,57.1,0,67.1,65.0,60.0
20160618051500,517.0,1088.05,100.6522,59,57.1,0,67.0,65.0,60.0
20160618053000,517.0,1088.05,100.6522,59,57.1,0,67.0,65.0,60.0
20160618054500,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160618060000,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160618061500,517.0,1088.05,100.6522,59,57.1,0,67.0,65.0,60.0
20160618063000,517.0,1088.05,100.6522,59,57.1,0,67.2,65.0,60.0
20160618064500,517.0,1088.05,100.6522,59,57.1,0,67.3,65.0,60.0
20160618070000,517.0,1088.05,100.6522,59,57.1,0,67.2,65.0,60.0
20160618071500,517.0,1106.85,102.3913,59,57.1,0,67.3,65.0,60.0
20160618073000,517.0,1088.05,100.6522,59,57.1,0,67.2,65.0,60.0
20160618074500,517.0,1088.05,100.6522,59,57.1,0,67.3,65.0,60.0
20160618080000,517.0,1088.05,100.6522,59,56.0,0,67.2,65.0,60.0
20160618081500,517.0,1069.25,98.913,59,56.0,0,67.2,65.0,60.0
20160618083000,517.0,1088.05,100.6522,59,56.0,0,67.2,65.0,60.0
20160618084500,517.0,1088.05,100.6522,59,56.0,0,67.1,65.0,60.0
20160618090000,517.0,1088.05,100.6522,59,56.0,0,67.1,65.0,60.0
20160618091500,517.0,1069.25,98.913,59,56.0,0,67.3,65.0,60.0
20160618093000,517.0,1069.25,98.913,59,56.0,0,67.3,65.0,60.0
20160618094500,517.0,1069.25,98.913,59,56.0,0,67.4,65.0,60.0
20160618100000,517.0,1069.25,98.913,59,56.7,0,67.4,65.0,60.0
20160618101500,517.0,1069.25,98.913,59,56.7,0,67.6,65.0,60.0
20160618103000,517.0,1088.05,100.6522,59,56.7,0,67.7,65.0,60.0
20160618104500,517.0,1088.05,100.6522,59,56.0,0,67.7,65.0,60.0
20160618110000,517.0,1088.05,100.6522,59,56.0,0,67.6,65.0,60.0
20160618111500,517.0,1088.05,100.6522,59,56.0,0,67.6,65.0,60.0
20160618113000,517.0,1088.05,100.6522,59,56.0,0,67.6,65.0,60.0
20160618114500,517.0,1088.05,100.6522,59,56.0,0,67.8,65.0,60.0
20160618120000,517.0,1069.25,98.913,59,56.0,0,67.7,65.0,60.0
20160618121500,517.0,1088.05,100.6522,59,56.0,0,67.9,65.0,60.0
20160618123000,517.0,1088.05,100.6522,59,56.0,0,67.8,65.0,60.0
20160618124500,517.0,1069.25,98.913,59,56.7,0,67.6,65.0,60.0
20160618130000,517.0,1088.05,100.6522,59,56.7,0,67.5,65.0,60.0
20160618131500,517.0,1088.05,100.6522,59,56.7,0,67.4,65.0,60.0
20160618133000,517.0,1088.05,100.6522,59,56.7,0,67.3,65.0,60.0
20160618134500,517.0,1088.05,100.6522,59,57.6,0,67.4,65.0,60.0
20160618140000,517.0,1088.05,100.6522,59,57.6,0,67.2,65.0,60.0
20160618141500,517.0,1088.05,100.6522,59,57.6,0,67.3,65.0,60.0
20160618143000,517.0,1088.05,100.6522,59,57.0,0,67.4,65.0,60.0
20160618144500,517.0,1088.05,100.6522,59,57.0,0,67.5,65.0,60.0
20160618150000,517.0,1088.05,100.6522,59,57.0,0,67.5,65.0,60.0
20160618151500,517.0,1088.05,100.6522,59,56.4,0,67.6,65.0,60.0
20160618153000,517.0,1106.85,102.3913,59,56.4,0,67.6,65.0,60.0
20160618154500,517.0,1088.05,100.6522,59,56.4,0,67.7,65.0,60.0
20160618160000,517.0,1088.05,100.6522,59,56.4,0,67.8,65.0,60.0
20160618161500,517.0,1088.05,100.6522,59,56.4,0,67.8,65.0,60.0
20160618163000,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160618164500,517.0,1106.85,102.3913,59,56.4,0,67.8,65.0,60.0
20160618170000,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160618171500,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160618173000,517.0,1106.85,102.3913,59,57.1,0,68.4,65.0,60.0
20160618174500,517.0,1088.05,100.6522,59,57.1,0,68.3,65.0,60.0
20160618180000,517.0,1088.05,100.6522,59,56.4,0,68.1,65.0,60.0
20160618181500,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160618183000,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160618184500,517.0,1088.05,100.6522,59,56.4,0,67.7,65.0,60.0
20160618190000,517.0,1088.05,100.6522,59,57.1,0,67.6,65.0,60.0
20160618191500,517.0,1088.05,100.6522,58,57.1,0,67.4,65.0,60.0
20160618193000,517.0,1088.05,100.6522,58,57.1,0,67.3,65.0,60.0
20160618194500,517.0,1088.05,100.6522,58,57.1,0,67.3,65.0,60.0
20160618200000,517.0,1069.25,98.913,58,57.1,0,67.2,65.0,60.0
20160618201500,517.0,1088.05,100.6522,58,57.1,0,67.1,65.0,60.0
20160618203000,517.0,1088.05,100.6522,58,57.1,0,67.1,65.0,60.0
20160618204500,517.0,1088.05,100.6522,58,57.1,0,67.1,65.0,60.0
20160618210000,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160618211500,517.0,1069.25,98.913,58,57.1,0,67.0,65.0,60.0
20160618213000,517.0,1088.05,100.6522,58,57.1,0,67.0,65.0,60.0
20160618214500,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160618220000,517.0,1069.25,98.913,58,57.1,0,66.9,65.0,60.0
20160618221500,517.0,1088.05,100.6522,58,57.1,0,66.9,65.0,60.0
20160618223000,517.0,1088.05,100.6522,58,57.1,0,66.8,65.0,60.0
20160618224500,517.0,1069.25,98.913,58,57.1,0,66.8,65.0,60.0
20160618230000,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160618231500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160618233000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160618234500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160619000000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160619001500,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160619003000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160619004500,517.0,1088.05,100.6522,58,57.1,0,66.5,65.0,60.0
20160619010000,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160619011500,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160619013000,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160619014500,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160619020000,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160619021500,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160619023000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160619024500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160619030000,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160619031500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160619033000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160619034500,517.0,1088.05,100.6522,58,57.1,0,66.3,65.0,60.0
20160619040000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160619041500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160619043000,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160619044500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160619050000,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160619051500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160619053000,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160619054500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160619060000,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160619061500,517.0,1088.05,100.6522,58,57.1,0,66.2,65.0,60.0
20160619063000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160619064500,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160619070000,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160619071500,517.0,1088.05,100.6522,58,57.9,0,66.6,65.0,60.0
20160619073000,517.0,1088.05,100.6522,58,57.9,0,66.6,65.0,60.0
20160619074500,517.0,1088.05,100.6522,58,57.2,0,66.7,65.0,60.0
20160619080000,517.0,1088.05,100.6522,58,57.2,0,66.7,65.0,60.0
20160619081500,517.0,1088.05,100.6522,58,57.2,0,66.4,65.0,60.0
20160619083000,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160619084500,517.0,1088.05,100.6522,58,57.2,0,66.2,65.0,60.0
20160619090000,517.0,1088.05,100.6522,58,56.4,0,66.1,65.0,60.0
20160619091500,517.0,1088.05,100.6522,58,56.4,0,66.0,65.0,60.0
20160619093000,517.0,1088.05,100.6522,58,56.4,0,66.2,65.0,60.0
20160619094500,517.0,1088.05,100.6522,58,56.4,0,66.5,65.0,60.0
20160619100000,517.0,1069.25,98.913,58,56.4,0,66.7,65.0,60.0
20160619101500,517.0,1069.25,98.913,58,56.4,0,66.9,65.0,60.0
20160619103000,517.0,1069.25,98.913,58,56.4,0,66.9,65.0,60.0
20160619104500,517.0,1069.25,98.913,58,56.4,0,67.1,65.0,60.0
20160619110000,517.0,1088.05,100.6522,58,56.4,0,66.8,65.0,60.0
20160619111500,517.0,1088.05,100.6522,58,56.4,0,66.6,65.0,60.0
20160619113000,517.0,1088.05,100.6522,58,55.6,0,66.6,65.0,60.0
20160619114500,517.0,1069.25,98.913,58,55.6,0,66.6,65.0,60.0
20160619120000,517.0,1088.05,100.6522,58,55.6,0,66.8,65.0,60.0
20160619121500,517.0,1088.05,100.6522,58,55.6,0,66.7,65.0,60.0
20160619123000,517.0,1088.05,100.6522,58,55.6,0,66.8,65.0,60.0
20160619124500,517.0,1088.05,100.6522,58,55.6,0,66.9,65.0,60.0
20160619130000,517.0,1088.05,100.6522,58,55.6,0,66.9,65.0,60.0
20160619131500,517.0,1069.25,98.913,58,55.6,0,67.0,65.0,60.0
20160619133000,517.0,1069.25,98.913,58,55.6,0,67.0,65.0,60.0
20160619134500,517.0,1069.25,98.913,58,56.3,0,67.2,65.0,60.0
20160619140000,517.0,1088.05,100.6522,58,56.3,0,67.4,65.0,60.0
20160619141500,517.0,1088.05,100.6522,58,56.3,0,67.5,65.0,60.0
20160619143000,517.0,1069.25,98.913,58,56.3,0,67.6,65.0,60.0
20160619144500,517.0,1069.25,98.913,58,56.3,0,67.7,65.0,60.0
20160619150000,517.0,1069.25,98.913,58,56.3,0,67.9,65.0,60.0
20160619151500,517.0,1069.25,98.913,58,55.7,0,68.1,65.0,60.0
20160619153000,517.0,1088.05,100.6522,58,55.7,0,68.2,65.0,60.0
20160619154500,517.0,1069.25,98.913,58,55.7,0,68.6,65.0,60.0
20160619160000,517.0,1069.25,98.913,58,55.7,0,69.1,65.0,60.0
20160619161500,517.0,1069.25,98.913,58,55.7,0,68.9,65.0,60.0
20160619163000,517.0,1069.25,98.913,58,55.7,0,69.2,65.0,60.0
20160619164500,517.0,1069.25,98.913,58,55.7,0,69.2,65.0,60.0
20160619170000,517.0,1069.25,98.913,58,56.4,0,68.9,65.0,60.0
20160619171500,517.0,1069.25,98.913,58,56.4,0,68.7,65.0,60.0
20160619173000,517.0,1069.25,98.913,58,56.4,0,68.5,65.0,60.0
20160619174500,517.0,1069.25,98.913,58,56.4,0,68.4,65.0,60.0
20160619180000,517.0,1069.25,98.913,58,56.4,0,68.2,65.0,60.0
20160619181500,517.0,1069.25,98.913,58,56.4,0,68.2,65.0,60.0
20160619183000,517.0,1069.25,98.913,58,56.4,0,67.9,65.0,60.0
20160619184500,517.0,1069.25,98.913,58,56.4,0,67.8,65.0,60.0
20160619190000,517.0,1069.25,98.913,58,57.1,0,67.7,65.0,60.0
20160619191500,517.0,1069.25,98.913,58,57.1,0,67.6,65.0,60.0
20160619193000,517.0,1069.25,98.913,58,57.1,0,67.4,65.0,60.0
20160619194500,517.0,1069.25,98.913,58,57.1,0,67.3,65.0,60.0
20160619200000,517.0,1069.25,98.913,58,57.1,0,67.3,65.0,60.0
20160619201500,517.0,1069.25,98.913,58,57.1,0,67.2,65.0,60.0
20160619203000,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160619204500,517.0,1069.25,98.913,58,57.1,0,67.1,65.0,60.0
20160619210000,517.0,1069.25,98.913,58,57.1,0,66.9,65.0,60.0
20160619211500,517.0,1069.25,98.913,58,57.1,0,66.9,65.0,60.0
20160619213000,517.0,1088.05,100.6522,58,57.1,0,66.8,65.0,60.0
20160619214500,517.0,1088.05,100.6522,58,57.1,0,66.7,65.0,60.0
20160619220000,517.0,1088.05,100.6522,58,57.1,0,66.6,65.0,60.0
20160619221500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160619223000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160619224500,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160619230000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160619231500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160619233000,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160619234500,517.0,1088.05,100.6522,58,57.1,0,66.4,65.0,60.0
20160620000000,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160620001500,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160620003000,517.0,1088.05,100.6522,58,57.1,0,66.5,65.0,60.0
20160620004500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160620010000,517.0,1069.25,98.913,58,57.1,0,66.5,65.0,60.0
20160620011500,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160620013000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160620014500,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160620020000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160620021500,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160620023000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160620024500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620030000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620031500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620033000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620034500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620040000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160620041500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620043000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620044500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620050000,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160620051500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620053000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620054500,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160620060000,517.0,1069.25,98.913,58,57.1,0,66.2,65.0,60.0
20160620061500,517.0,1069.25,98.913,58,57.1,0,66.4,65.0,60.0
20160620063000,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620064500,517.0,1069.25,98.913,58,57.1,0,66.3,65.0,60.0
20160620070000,517.0,1069.25,98.913,58,57.1,0,66.6,65.0,60.0
20160620071500,517.0,1088.05,100.6522,59,57.1,0,66.7,65.0,60.0
20160620073000,517.0,1088.05,100.6522,59,57.1,0,66.7,65.0,60.0
20160620074500,517.0,1088.05,100.6522,59,57.1,0,66.9,65.0,60.0
20160620080000,517.0,1088.05,100.6522,59,57.1,0,67.0,65.0,60.0
20160620081500,517.0,1088.05,100.6522,59,57.1,0,67.1,65.0,60.0
20160620083000,517.0,1069.25,98.913,59,57.1,0,67.1,65.0,60.0
20160620084500,517.0,1069.25,98.913,59,57.1,0,67.4,65.0,60.0
20160620090000,517.0,1050.45,97.1739,59,57.1,0,67.7,65.0,60.0
20160620091500,517.0,1050.45,97.1739,59,57.1,0,67.6,65.0,60.0
20160620093000,517.0,1069.25,98.913,59,57.1,0,67.6,65.0,60.0
20160620094500,517.0,1050.45,97.1739,59,57.1,0,67.8,65.0,60.0
20160620100000,517.0,1069.25,98.913,59,57.1,0,67.7,65.0,60.0
20160620101500,517.0,1088.05,100.6522,59,57.1,0,67.9,65.0,60.0
20160620103000,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160620104500,517.0,1088.05,100.6522,59,56.4,0,67.9,65.0,60.0
20160620110000,517.0,1050.45,97.1739,59,56.4,0,67.9,65.0,60.0
20160620111500,517.0,1050.45,97.1739,59,56.4,0,68.2,65.0,60.0
