PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620113000,517.0,1069.25,98.913,59,56.4,0,68.4,65.0,60.0
20160620114500,517.0,1088.05,100.6522,59,56.4,0,68.5,65.0,60.0
20160620120000,517.0,1069.25,98.913,59,56.4,0,68.9,65.0,60.0
20160620121500,517.0,1088.05,100.6522,59,56.4,0,68.8,65.0,60.0
20160620123000,517.0,1069.25,98.913,59,56.4,0,68.9,65.0,60.0
20160620124500,517.0,1069.25,98.913,59,56.4,0,69.1,65.0,60.0
20160620130000,517.0,1069.25,98.913,59,56.4,0,69.4,65.0,60.0
20160620131500,517.0,1069.25,98.913,59,56.4,0,69.3,65.0,60.0
20160620133000,517.0,1088.05,100.6522,59,56.4,0,69.4,65.0,60.0
20160620134500,517.0,1088.05,100.6522,59,56.4,0,69.6,65.0,60.0
20160620140000,517.0,1088.05,100.6522,59,56.4,0,70.0,65.0,60.0
20160620141500,517.0,1088.05,100.6522,59,56.4,0,70.0,65.0,60.0
20160620143000,517.0,1088.05,100.6522,59,56.4,0,70.3,65.0,60.0
20160620144500,517.0,1069.25,98.913,59,56.4,0,70.3,65.0,60.0
20160620150000,517.0,1069.25,98.913,59,56.4,0,70.5,65.0,60.0
20160620151500,517.0,1069.25,98.913,59,57.1,0,70.8,65.0,60.0
20160620153000,517.0,1088.05,100.6522,59,57.1,0,71.0,65.0,60.0
20160620154500,517.0,1069.25,98.913,59,57.1,0,71.1,65.0,60.0
20160620160000,517.0,1088.05,100.6522,59,57.1,0,71.6,65.0,60.0
20160620161500,517.0,1106.85,102.3913,59,57.1,0,71.9,65.0,60.0
20160620163000,517.0,1106.85,102.3913,59,57.1,0,72.2,65.0,60.0
20160620164500,517.0,1106.85,102.3913,59,57.1,0,72.5,65.0,60.0
20160620170000,517.0,1125.65,104.1304,59,56.0,0,72.7,65.0,60.0
20160620171500,517.0,1125.65,104.1304,59,56.8,0,71.9,65.0,60.0
20160620173000,517.0,1106.85,102.3913,59,56.8,0,71.4,65.0,60.0
20160620174500,517.0,1106.85,102.3913,59,56.8,0,70.8,65.0,60.0
20160620180000,517.0,1106.85,102.3913,59,56.8,0,70.4,65.0,60.0
20160620181500,517.0,1106.85,102.3913,59,56.8,0,70.2,65.0,60.0
20160620183000,517.0,1106.85,102.3913,59,57.5,0,69.8,65.0,60.0
20160620184500,517.0,1106.85,102.3913,59,57.5,0,69.6,65.0,60.0
20160620190000,517.0,1106.85,102.3913,59,57.5,0,69.3,65.0,60.0
20160620191500,517.0,1106.85,102.3913,59,57.5,0,69.0,65.0,60.0
20160620193000,517.0,1106.85,102.3913,59,57.5,0,68.7,65.0,60.0
20160620194500,517.0,1106.85,102.3913,59,57.5,0,68.4,65.0,60.0
20160620200000,517.0,1106.85,102.3913,59,57.5,0,68.4,65.0,60.0
20160620201500,517.0,1106.85,102.3913,59,57.5,0,68.2,65.0,60.0
20160620203000,517.0,1069.25,98.913,58,57.5,0,67.9,65.0,60.0
20160620204500,517.0,1088.05,100.6522,58,57.5,0,67.8,65.0,60.0
20160620210000,517.0,1088.05,100.6522,58,57.5,0,67.7,65.0,60.0
20160620211500,517.0,1088.05,100.6522,58,57.5,0,67.5,65.0,60.0
20160620213000,517.0,1088.05,100.6522,58,57.5,0,67.4,65.0,60.0
20160620214500,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160620220000,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160620221500,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160620223000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160620224500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160620230000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160620231500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160620233000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160620234500,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160621000000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160621001500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160621003000,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160621004500,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160621010000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160621011500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160621013000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160621014500,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160621020000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160621021500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160621023000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160621024500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160621030000,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160621031500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160621033000,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160621034500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160621040000,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160621041500,517.0,1088.05,100.6522,58,57.5,0,66.2,65.0,60.0
20160621043000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160621044500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160621050000,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160621051500,517.0,1069.25,98.913,58,57.5,0,66.2,65.0,60.0
20160621053000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160621054500,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160621060000,517.0,1069.25,98.913,58,57.5,0,66.1,65.0,60.0
20160621061500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160621063000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160621064500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160621070000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160621071500,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160621073000,517.0,1050.45,97.1739,59,56.8,0,66.7,65.0,60.0
20160621074500,517.0,1050.45,97.1739,59,56.8,0,66.7,65.0,60.0
20160621080000,517.0,1050.45,97.1739,59,56.8,0,67.0,65.0,60.0
20160621081500,517.0,1106.85,102.3913,59,56.8,0,67.0,65.0,60.0
20160621083000,517.0,1050.45,97.1739,59,56.8,0,67.2,65.0,60.0
20160621084500,517.0,1050.45,97.1739,59,56.8,0,67.3,65.0,60.0
20160621090000,517.0,1069.25,98.913,59,56.8,0,67.4,65.0,60.0
20160621091500,517.0,1069.25,98.913,59,56.8,0,67.5,65.0,60.0
20160621093000,517.0,1069.25,98.913,59,56.0,0,67.5,65.0,60.0
20160621094500,517.0,1050.45,97.1739,59,56.0,0,67.8,65.0,60.0
20160621100000,517.0,1069.25,98.913,59,56.0,0,67.8,65.0,60.0
20160621101500,517.0,1069.25,98.913,59,56.7,0,68.0,65.0,60.0
20160621103000,517.0,1088.05,100.6522,59,56.7,0,68.2,65.0,60.0
20160621104500,517.0,1088.05,100.6522,59,56.0,0,68.2,65.0,60.0
20160621110000,517.0,1125.65,104.1304,59,56.0,0,68.1,65.0,60.0
20160621111500,517.0,1125.65,104.1304,59,56.0,0,68.4,65.0,60.0
20160621113000,517.0,1106.85,102.3913,59,56.0,0,68.9,65.0,60.0
20160621114500,517.0,1125.65,104.1304,59,56.0,0,69.1,65.0,60.0
20160621120000,517.0,1088.05,100.6522,59,56.0,0,69.2,65.0,60.0
20160621121500,517.0,1106.85,102.3913,59,56.0,0,69.1,65.0,60.0
20160621123000,517.0,1106.85,102.3913,59,56.0,0,69.0,65.0,60.0
20160621124500,517.0,1088.05,100.6522,59,56.0,0,69.4,65.0,60.0
20160621130000,517.0,1088.05,100.6522,59,56.0,0,69.4,65.0,60.0
20160621131500,517.0,1050.45,97.1739,59,56.0,0,69.7,65.0,60.0
20160621133000,517.0,1069.25,98.913,59,56.7,0,69.7,65.0,60.0
20160621134500,517.0,1069.25,98.913,59,56.7,0,70.0,65.0,60.0
20160621140000,517.0,1069.25,98.913,59,56.7,0,70.4,65.0,60.0
20160621141500,517.0,1069.25,98.913,59,56.7,0,70.8,65.0,60.0
20160621143000,517.0,1069.25,98.913,59,56.7,0,71.1,65.0,60.0
20160621144500,517.0,1069.25,98.913,59,56.7,0,71.3,65.0,60.0
20160621150000,517.0,1050.45,97.1739,59,56.7,0,71.0,65.0,60.0
20160621151500,517.0,1050.45,97.1739,59,56.7,0,71.0,65.0,60.0
20160621153000,517.0,1069.25,98.913,59,56.7,0,71.1,65.0,60.0
20160621154500,517.0,1069.25,98.913,59,56.7,0,71.1,65.0,60.0
20160621160000,517.0,1050.45,97.1739,59,56.7,0,71.1,65.0,60.0
20160621161500,517.0,1069.25,98.913,59,57.5,0,71.5,65.0,60.0
20160621163000,517.0,1069.25,98.913,59,57.5,0,71.9,65.0,60.0
20160621164500,517.0,1069.25,98.913,59,57.5,0,71.5,65.0,60.0
20160621170000,517.0,1088.05,100.6522,59,56.8,0,71.8,65.0,60.0
20160621171500,517.0,1088.05,100.6522,59,56.8,0,72.0,65.0,60.0
20160621173000,517.0,1088.05,100.6522,59,57.5,0,71.9,65.0,60.0
20160621174500,517.0,1088.05,100.6522,59,56.8,0,71.8,65.0,60.0
20160621180000,517.0,1125.65,104.1304,59,56.8,0,71.6,65.0,60.0
20160621181500,517.0,1125.65,104.1304,59,56.8,0,71.5,65.0,60.0
20160621183000,517.0,1106.85,102.3913,59,56.8,0,71.3,65.0,60.0
20160621184500,517.0,1106.85,102.3913,59,56.8,0,71.2,65.0,60.0
20160621190000,517.0,1088.05,100.6522,59,56.8,0,71.0,65.0,60.0
20160621191500,517.0,1106.85,102.3913,59,56.8,0,70.7,65.0,60.0
20160621193000,517.0,1106.85,102.3913,59,56.8,0,70.4,65.0,60.0
20160621194500,517.0,1106.85,102.3913,59,56.8,0,70.1,65.0,60.0
20160621200000,517.0,1106.85,102.3913,59,56.8,0,69.7,65.0,60.0
20160621201500,517.0,1106.85,102.3913,59,56.8,0,69.5,65.0,60.0
20160621203000,517.0,1106.85,102.3913,59,56.8,0,69.2,65.0,60.0
20160621204500,517.0,1106.85,102.3913,59,56.8,0,68.9,65.0,60.0
20160621210000,517.0,1106.85,102.3913,59,56.8,0,68.7,65.0,60.0
20160621211500,517.0,1106.85,102.3913,59,56.8,0,68.6,65.0,60.0
20160621213000,517.0,1106.85,102.3913,59,56.8,0,68.3,65.0,60.0
20160621214500,517.0,1106.85,102.3913,59,56.8,0,68.1,65.0,60.0
20160621220000,517.0,1088.05,100.6522,58,56.8,0,67.9,65.0,60.0
20160621221500,517.0,1088.05,100.6522,58,56.8,0,67.8,65.0,60.0
20160621223000,517.0,1088.05,100.6522,58,56.8,0,67.7,65.0,60.0
20160621224500,517.0,1088.05,100.6522,58,57.9,0,67.6,65.0,60.0
20160621230000,517.0,1088.05,100.6522,58,57.9,0,67.6,65.0,60.0
20160621231500,517.0,1088.05,100.6522,58,57.9,0,67.6,65.0,60.0
20160621233000,517.0,1088.05,100.6522,58,57.9,0,67.4,65.0,60.0
20160621234500,517.0,1088.05,100.6522,58,57.9,0,67.4,65.0,60.0
20160622000000,517.0,1088.05,100.6522,58,57.9,0,67.3,65.0,60.0
20160622001500,517.0,1069.25,98.913,58,57.2,0,67.2,65.0,60.0
20160622003000,517.0,1069.25,98.913,58,57.2,0,67.0,65.0,60.0
20160622004500,517.0,1069.25,98.913,58,57.2,0,66.9,65.0,60.0
20160622010000,517.0,1088.05,100.6522,58,57.2,0,66.8,65.0,60.0
20160622011500,517.0,1069.25,98.913,59,57.9,0,67.0,65.0,60.0
20160622013000,517.0,1069.25,98.913,59,57.9,0,66.9,65.0,60.0
20160622014500,517.0,1088.05,100.6522,59,57.2,0,66.9,65.0,60.0
20160622020000,517.0,1088.05,100.6522,59,57.9,0,66.7,65.0,60.0
20160622021500,517.0,1088.05,100.6522,59,57.9,0,66.7,65.0,60.0
20160622023000,517.0,1088.05,100.6522,59,57.9,0,66.7,65.0,60.0
20160622024500,517.0,1088.05,100.6522,59,57.9,0,66.7,65.0,60.0
20160622030000,517.0,1069.25,98.913,59,57.9,0,66.7,65.0,60.0
20160622031500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160622033000,517.0,1069.25,98.913,59,57.1,0,66.6,65.0,60.0
20160622034500,517.0,1069.25,98.913,59,57.1,0,66.8,65.0,60.0
20160622040000,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160622041500,517.0,1069.25,98.913,59,57.1,0,66.7,65.0,60.0
20160622043000,517.0,1069.25,98.913,59,57.9,0,66.7,65.0,60.0
20160622044500,517.0,1069.25,98.913,59,57.9,0,66.5,65.0,60.0
20160622050000,517.0,1069.25,98.913,59,57.2,0,66.4,65.0,60.0
20160622051500,517.0,1069.25,98.913,59,57.9,0,66.2,65.0,60.0
20160622053000,517.0,1069.25,98.913,59,57.1,0,66.1,65.0,60.0
20160622054500,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160622060000,517.0,1069.25,98.913,59,57.1,0,66.2,65.0,60.0
20160622061500,517.0,1088.05,100.6522,59,57.8,0,66.5,65.0,60.0
20160622063000,517.0,1088.05,100.6522,59,57.8,0,67.0,65.0,60.0
20160622064500,517.0,1069.25,98.913,59,57.8,0,67.1,65.0,60.0
20160622070000,517.0,1088.05,100.6522,59,56.4,0,66.8,65.0,60.0
20160622071500,517.0,1050.45,97.1739,59,57.2,0,66.7,65.0,60.0
20160622073000,517.0,1069.25,98.913,59,57.2,0,66.9,65.0,60.0
20160622074500,517.0,1050.45,97.1739,59,57.2,0,67.1,65.0,60.0
20160622080000,517.0,1050.45,97.1739,59,56.4,0,67.2,65.0,60.0
20160622081500,517.0,1069.25,98.913,59,56.4,0,67.2,65.0,60.0
20160622083000,517.0,1050.45,97.1739,59,56.4,0,67.4,65.0,60.0
20160622084500,517.0,1069.25,98.913,59,56.4,0,67.5,65.0,60.0
20160622090000,517.0,1069.25,98.913,59,56.4,0,67.8,65.0,60.0
20160622091500,517.0,1069.25,98.913,59,56.4,0,67.7,65.0,60.0
20160622093000,517.0,1069.25,98.913,59,56.4,0,67.6,65.0,60.0
20160622094500,517.0,1069.25,98.913,59,56.4,0,68.0,65.0,60.0
20160622100000,517.0,1069.25,98.913,59,56.4,0,68.2,65.0,60.0
20160622101500,517.0,1069.25,98.913,59,56.4,0,68.2,65.0,60.0
20160622103000,517.0,1050.45,97.1739,59,55.6,0,68.2,65.0,60.0
20160622104500,517.0,1069.25,98.913,59,56.7,0,68.6,65.0,60.0
20160622110000,517.0,1069.25,98.913,59,56.7,0,68.6,65.0,60.0
20160622111500,517.0,1069.25,98.913,59,56.7,0,68.8,65.0,60.0
20160622113000,517.0,1069.25,98.913,59,56.7,0,69.0,65.0,60.0
20160622114500,517.0,1069.25,98.913,59,56.7,0,69.2,65.0,60.0
20160622120000,517.0,1069.25,98.913,59,56.7,0,69.5,65.0,60.0
20160622121500,517.0,1069.25,98.913,59,56.7,0,69.8,65.0,60.0
20160622123000,517.0,1069.25,98.913,59,56.7,0,69.8,65.0,60.0
20160622124500,517.0,1069.25,98.913,59,56.7,0,69.8,65.0,60.0
20160622130000,517.0,1069.25,98.913,59,56.7,0,69.9,65.0,60.0
20160622131500,517.0,1106.85,102.3913,59,57.4,0,70.0,65.0,60.0
20160622133000,517.0,1106.85,102.3913,59,57.4,0,70.2,65.0,60.0
20160622134500,517.0,1106.85,102.3913,59,57.4,0,70.3,65.0,60.0
20160622140000,517.0,1106.85,102.3913,59,57.4,0,70.4,65.0,60.0
20160622141500,517.0,1125.65,104.1304,59,57.4,0,70.8,65.0,60.0
20160622143000,517.0,1088.05,100.6522,59,57.4,0,70.9,65.0,60.0
20160622144500,517.0,1106.85,102.3913,59,56.8,0,71.2,65.0,60.0
20160622150000,517.0,1106.85,102.3913,59,57.5,0,71.6,65.0,60.0
20160622151500,517.0,1088.05,100.6522,59,57.5,0,71.7,65.0,60.0
20160622153000,517.0,1069.25,98.913,59,56.9,0,71.6,65.0,60.0
20160622154500,517.0,1050.45,97.1739,59,56.9,0,71.6,65.0,60.0
20160622160000,517.0,1050.45,97.1739,59,56.9,0,71.2,65.0,60.0
20160622161500,517.0,1050.45,97.1739,59,57.6,0,71.7,65.0,60.0
20160622163000,517.0,1069.25,98.913,59,57.6,0,71.4,65.0,60.0
20160622164500,517.0,1088.05,100.6522,59,57.6,0,71.4,65.0,60.0
20160622170000,517.0,1088.05,100.6522,59,57.6,0,71.6,65.0,60.0
20160622171500,517.0,1088.05,100.6522,59,57.6,0,71.4,65.0,60.0
20160622173000,517.0,1106.85,102.3913,59,57.6,0,71.2,65.0,60.0
20160622174500,517.0,1125.65,104.1304,59,57.6,0,71.3,65.0,60.0
20160622180000,517.0,1106.85,102.3913,59,56.8,0,70.7,65.0,60.0
20160622181500,517.0,1106.85,102.3913,59,56.8,0,70.1,65.0,60.0
20160622183000,517.0,1106.85,102.3913,59,56.8,0,69.8,65.0,60.0
20160622184500,517.0,1106.85,102.3913,59,56.8,0,69.6,65.0,60.0
20160622190000,517.0,1106.85,102.3913,59,56.8,0,69.6,65.0,60.0
20160622191500,517.0,1106.85,102.3913,59,56.8,0,69.6,65.0,60.0
20160622193000,517.0,1088.05,100.6522,59,56.8,0,69.3,65.0,60.0
20160622194500,517.0,1088.05,100.6522,59,56.8,0,69.1,65.0,60.0
20160622200000,517.0,1088.05,100.6522,59,56.8,0,68.8,65.0,60.0
20160622201500,517.0,1106.85,102.3913,59,56.8,0,68.6,65.0,60.0
20160622203000,517.0,1106.85,102.3913,59,56.8,0,68.4,65.0,60.0
20160622204500,517.0,1106.85,102.3913,59,56.8,0,68.2,65.0,60.0
20160622210000,517.0,1106.85,102.3913,59,56.8,0,68.1,65.0,60.0
20160622211500,517.0,1106.85,102.3913,59,56.8,0,67.9,65.0,60.0
20160622213000,517.0,1106.85,102.3913,59,57.5,0,67.7,65.0,60.0
20160622214500,517.0,1106.85,102.3913,59,57.5,0,67.7,65.0,60.0
20160622220000,517.0,1088.05,100.6522,59,57.5,0,67.6,65.0,60.0
20160622221500,517.0,1069.25,98.913,58,57.5,0,67.5,65.0,60.0
20160622223000,517.0,1088.05,100.6522,58,57.5,0,67.4,65.0,60.0
20160622224500,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160622230000,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160622231500,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160622233000,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160622234500,517.0,1088.05,100.6522,58,57.5,0,67.0,65.0,60.0
20160623000000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160623001500,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160623003000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160623004500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160623010000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160623011500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160623013000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160623014500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160623020000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160623021500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160623023000,517.0,1069.25,98.913,58,57.5,0,66.7,65.0,60.0
20160623024500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160623030000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160623031500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160623033000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160623034500,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160623040000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160623041500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160623043000,517.0,1069.25,98.913,58,57.5,0,66.5,65.0,60.0
20160623044500,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160623050000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160623051500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160623053000,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160623054500,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160623060000,517.0,1069.25,98.913,58,57.5,0,66.3,65.0,60.0
20160623061500,517.0,1069.25,98.913,58,57.5,0,66.4,65.0,60.0
20160623063000,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160623064500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160623070000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160623071500,517.0,1069.25,98.913,58,57.5,0,66.6,65.0,60.0
20160623073000,517.0,1069.25,98.913,58,56.8,0,66.6,65.0,60.0
20160623074500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160623080000,517.0,1069.25,98.913,58,56.8,0,66.8,65.0,60.0
20160623081500,517.0,1069.25,98.913,58,56.8,0,66.7,65.0,60.0
20160623083000,517.0,1050.45,97.1739,59,56.0,0,67.1,65.0,60.0
20160623084500,517.0,1069.25,98.913,59,56.0,0,67.1,65.0,60.0
20160623090000,517.0,1069.25,98.913,59,56.0,0,67.6,65.0,60.0
20160623091500,517.0,1069.25,98.913,59,56.0,0,67.8,65.0,60.0
20160623093000,517.0,1069.25,98.913,59,56.0,0,67.9,65.0,60.0
20160623094500,517.0,1069.25,98.913,59,56.7,0,68.4,65.0,60.0
20160623100000,517.0,1069.25,98.913,59,55.9,0,68.2,65.0,60.0
20160623101500,517.0,1069.25,98.913,59,55.9,0,68.6,65.0,60.0
20160623103000,517.0,1069.25,98.913,59,55.9,0,69.0,65.0,60.0
20160623104500,517.0,1050.45,97.1739,59,55.9,0,69.1,65.0,60.0
20160623110000,517.0,1069.25,98.913,59,55.9,0,69.3,65.0,60.0
20160623111500,517.0,1069.25,98.913,59,55.9,0,69.6,65.0,60.0
20160623113000,517.0,1069.25,98.913,59,55.9,0,69.9,65.0,60.0
20160623114500,517.0,1069.25,98.913,59,57.1,0,70.0,65.0,60.0
20160623120000,517.0,1069.25,98.913,59,56.0,0,70.2,65.0,60.0
20160623121500,517.0,1069.25,98.913,59,56.0,0,70.5,65.0,60.0
20160623123000,517.0,1069.25,98.913,59,56.0,0,70.5,65.0,60.0
20160623124500,517.0,1088.05,100.6522,59,56.7,0,70.6,65.0,60.0
20160623130000,517.0,1069.25,98.913,59,56.7,0,70.9,65.0,60.0
20160623131500,517.0,1069.25,98.913,59,57.3,0,70.9,65.0,60.0
20160623133000,517.0,1069.25,98.913,59,57.3,0,71.2,65.0,60.0
20160623134500,517.0,1106.85,102.3913,59,57.3,0,70.9,65.0,60.0
20160623140000,517.0,1088.05,100.6522,59,57.3,0,71.0,65.0,60.0
20160623141500,517.0,1088.05,100.6522,59,57.3,0,71.3,65.0,60.0
20160623143000,517.0,1088.05,100.6522,59,57.3,0,71.0,65.0,60.0
20160623144500,517.0,1088.05,100.6522,59,57.3,0,71.0,65.0,60.0
20160623150000,517.0,1106.85,102.3913,59,57.3,0,71.2,65.0,60.0
20160623151500,517.0,1106.85,102.3913,59,57.3,0,71.4,65.0,60.0
20160623153000,517.0,1088.05,100.6522,57,57.3,0,72.4,65.0,60.0
20160623154500,517.0,1088.05,100.6522,57,57.3,0,72.0,65.0,60.0
20160623160000,517.0,1088.05,100.6522,57,57.3,0,71.5,65.0,60.0
20160623161500,517.0,1088.05,100.6522,57,57.3,0,71.6,65.0,60.0
20160623163000,517.0,1088.05,100.6522,57,57.3,0,71.3,65.0,60.0
20160623164500,517.0,1088.05,100.6522,57,57.3,0,71.3,65.0,60.0
20160623170000,517.0,1088.05,100.6522,57,57.3,0,71.1,65.0,60.0
20160623171500,517.0,1088.05,100.6522,57,57.3,0,71.0,65.0,60.0
20160623173000,517.0,1069.25,98.913,57,57.3,0,71.3,65.0,60.0
20160623174500,517.0,1088.05,100.6522,57,57.3,0,71.3,65.0,60.0
20160623180000,517.0,1069.25,98.913,57,57.3,0,71.4,65.0,60.0
20160623181500,517.0,1069.25,98.913,57,57.3,0,71.3,65.0,60.0
20160623183000,517.0,1050.45,97.1739,57,57.3,0,71.6,65.0,60.0
20160623184500,517.0,1088.05,100.6522,58,57.3,0,71.7,65.0,60.0
20160623190000,517.0,1088.05,100.6522,58,57.9,0,71.8,65.0,60.0
20160623191500,517.0,1088.05,100.6522,58,57.9,0,71.6,65.0,60.0
20160623193000,517.0,1106.85,102.3913,58,57.9,0,71.2,65.0,60.0
20160623194500,517.0,1106.85,102.3913,58,57.9,0,70.9,65.0,60.0
20160623200000,517.0,1106.85,102.3913,58,57.2,0,70.4,65.0,60.0
20160623201500,517.0,1125.65,104.1304,58,57.2,0,70.1,65.0,60.0
20160623203000,517.0,1106.85,102.3913,58,57.2,0,69.8,65.0,60.0
20160623204500,517.0,1106.85,102.3913,57,57.2,0,69.6,65.0,60.0
20160623210000,517.0,1106.85,102.3913,57,57.2,0,69.2,65.0,60.0
20160623211500,517.0,1088.05,100.6522,57,57.2,0,69.1,65.0,60.0
20160623213000,517.0,1088.05,100.6522,57,57.2,0,68.8,65.0,60.0
20160623214500,517.0,1088.05,100.6522,57,57.2,0,68.6,65.0,60.0
20160623220000,517.0,1088.05,100.6522,57,57.2,0,68.5,65.0,60.0
20160623221500,517.0,1088.05,100.6522,57,57.2,0,68.4,65.0,60.0
20160623223000,517.0,1106.85,102.3913,57,57.2,0,68.3,65.0,60.0
20160623224500,517.0,1088.05,100.6522,57,57.2,0,68.1,65.0,60.0
20160623230000,517.0,1106.85,102.3913,57,57.2,0,67.9,65.0,60.0
20160623231500,517.0,1088.05,100.6522,57,57.2,0,67.8,65.0,60.0
20160623233000,517.0,1106.85,102.3913,57,57.2,0,67.7,65.0,60.0
20160623234500,517.0,1088.05,100.6522,57,57.2,0,67.6,65.0,60.0
20160624000000,517.0,1088.05,100.6522,57,57.2,0,67.6,65.0,60.0
20160624001500,517.0,1088.05,100.6522,57,57.2,0,67.4,65.0,60.0
20160624003000,517.0,1088.05,100.6522,57,57.2,0,67.4,65.0,60.0
20160624004500,517.0,1088.05,100.6522,57,57.2,0,67.2,65.0,60.0
20160624010000,517.0,1088.05,100.6522,57,57.2,0,67.2,65.0,60.0
20160624011500,517.0,1069.25,98.913,57,57.2,0,67.0,65.0,60.0
20160624013000,517.0,1088.05,100.6522,57,57.2,0,67.1,65.0,60.0
20160624014500,517.0,1069.25,98.913,57,57.9,0,66.9,65.0,60.0
20160624020000,517.0,1069.25,98.913,57,56.9,0,66.9,65.0,60.0
20160624021500,517.0,1069.25,98.913,57,57.6,0,66.9,65.0,60.0
20160624023000,517.0,1088.05,100.6522,57,57.6,0,67.0,65.0,60.0
20160624024500,517.0,1069.25,98.913,57,57.6,0,67.0,65.0,60.0
20160624030000,517.0,1069.25,98.913,57,57.0,0,67.0,65.0,60.0
20160624031500,517.0,1069.25,98.913,57,57.0,0,66.9,65.0,60.0
20160624033000,517.0,1069.25,98.913,57,57.6,0,67.0,65.0,60.0
20160624034500,517.0,1069.25,98.913,57,56.8,0,66.9,65.0,60.0
20160624040000,517.0,1069.25,98.913,57,57.9,0,66.9,65.0,60.0
20160624041500,517.0,1069.25,98.913,57,57.9,0,66.9,65.0,60.0
20160624043000,517.0,1069.25,98.913,57,57.9,0,66.7,65.0,60.0
20160624044500,517.0,1069.25,98.913,57,57.9,0,66.7,65.0,60.0
20160624050000,517.0,1069.25,98.913,57,57.2,0,66.7,65.0,60.0
20160624051500,517.0,1069.25,98.913,57,57.9,0,66.7,65.0,60.0
20160624053000,517.0,1069.25,98.913,57,57.2,0,66.7,65.0,60.0
20160624054500,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160624060000,517.0,1069.25,98.913,57,57.2,0,66.6,65.0,60.0
20160624061500,517.0,1050.45,97.1739,57,57.9,0,66.7,65.0,60.0
20160624063000,517.0,1069.25,98.913,57,57.9,0,67.2,65.0,60.0
20160624064500,517.0,1069.25,98.913,57,56.8,0,67.1,65.0,60.0
20160624070000,517.0,1069.25,98.913,57,56.8,0,66.8,65.0,60.0
20160624071500,517.0,1088.05,100.6522,57,56.8,0,66.8,65.0,60.0
20160624073000,517.0,1088.05,100.6522,57,56.8,0,66.9,65.0,60.0
20160624074500,517.0,1088.05,100.6522,57,56.8,0,67.1,65.0,60.0
20160624080000,517.0,1069.25,98.913,57,56.8,0,67.2,65.0,60.0
20160624081500,517.0,1069.25,98.913,57,56.8,0,67.2,65.0,60.0
20160624083000,517.0,1050.45,97.1739,58,56.8,0,67.4,65.0,60.0
20160624084500,517.0,1050.45,97.1739,58,56.0,0,67.5,65.0,60.0
20160624090000,517.0,1050.45,97.1739,58,56.0,0,67.9,65.0,60.0
20160624091500,517.0,1069.25,98.913,58,56.0,0,68.3,65.0,60.0
20160624093000,517.0,1050.45,97.1739,58,56.0,0,68.3,65.0,60.0
20160624094500,517.0,1069.25,98.913,58,56.0,0,68.5,65.0,60.0
20160624100000,517.0,1069.25,98.913,58,56.0,0,68.4,65.0,60.0
20160624101500,517.0,1069.25,98.913,58,56.0,0,68.3,65.0,60.0
20160624103000,517.0,1050.45,97.1739,58,56.0,0,68.7,65.0,60.0
20160624104500,517.0,1050.45,97.1739,58,56.0,0,68.7,65.0,60.0
20160624110000,517.0,1069.25,98.913,58,56.0,0,68.7,65.0,60.0
20160624111500,517.0,1069.25,98.913,58,56.0,0,69.1,65.0,60.0
20160624113000,517.0,1069.25,98.913,58,56.0,0,70.0,65.0,60.0
20160624114500,517.0,1050.45,97.1739,58,56.0,0,70.3,65.0,60.0
20160624120000,517.0,1050.45,97.1739,58,56.0,0,70.2,65.0,60.0
20160624121500,517.0,1069.25,98.913,58,56.0,0,70.4,65.0,60.0
20160624123000,517.0,1088.05,100.6522,58,56.0,0,70.5,65.0,60.0
20160624124500,517.0,1069.25,98.913,58,56.0,0,70.2,65.0,60.0
20160624130000,517.0,1069.25,98.913,58,56.0,0,70.5,65.0,60.0
20160624131500,517.0,1069.25,98.913,58,56.0,0,70.6,65.0,60.0
20160624133000,517.0,1069.25,98.913,58,56.8,0,70.7,65.0,60.0
20160624134500,517.0,1088.05,100.6522,58,56.8,0,70.8,65.0,60.0
20160624140000,517.0,1069.25,98.913,58,56.8,0,70.9,65.0,60.0
20160624141500,517.0,1088.05,100.6522,58,56.8,0,71.0,65.0,60.0
20160624143000,517.0,1088.05,100.6522,58,56.8,0,71.0,65.0,60.0
20160624144500,517.0,1088.05,100.6522,58,57.5,0,71.2,65.0,60.0
20160624150000,517.0,1088.05,100.6522,58,57.5,0,71.4,65.0,60.0
20160624151500,517.0,1088.05,100.6522,58,57.5,0,71.2,65.0,60.0
20160624153000,517.0,1069.25,98.913,58,57.5,0,70.9,65.0,60.0
20160624154500,517.0,1069.25,98.913,58,57.5,0,70.5,65.0,60.0
20160624160000,517.0,1069.25,98.913,58,57.5,0,70.3,65.0,60.0
20160624161500,517.0,1069.25,98.913,58,57.5,0,70.1,65.0,60.0
20160624163000,517.0,1069.25,98.913,58,57.5,0,70.1,65.0,60.0
20160624164500,517.0,1088.05,100.6522,58,56.8,0,70.8,65.0,60.0
20160624170000,517.0,1088.05,100.6522,58,56.8,0,71.0,65.0,60.0
20160624171500,517.0,1125.65,104.1304,58,56.8,0,71.2,65.0,60.0
20160624173000,517.0,1088.05,100.6522,57,56.8,0,71.2,65.0,60.0
20160624174500,517.0,1106.85,102.3913,57,56.8,0,71.2,65.0,60.0
20160624180000,517.0,1088.05,100.6522,57,56.8,0,71.3,65.0,60.0
20160624181500,517.0,1106.85,102.3913,57,56.8,0,71.2,65.0,60.0
20160624183000,517.0,1088.05,100.6522,57,56.8,0,71.2,65.0,60.0
20160624184500,517.0,1069.25,98.913,57,56.8,0,71.3,65.0,60.0
20160624190000,517.0,1050.45,97.1739,57,56.8,0,71.4,65.0,60.0
20160624191500,517.0,1069.25,98.913,57,56.8,0,71.2,65.0,60.0
20160624193000,517.0,1069.25,98.913,57,56.8,0,70.9,65.0,60.0
20160624194500,517.0,1069.25,98.913,57,57.5,0,70.7,65.0,60.0
20160624200000,517.0,1069.25,98.913,57,57.5,0,70.4,65.0,60.0
20160624201500,517.0,1069.25,98.913,57,57.5,0,70.3,65.0,60.0
20160624203000,517.0,1069.25,98.913,57,57.5,0,70.0,65.0,60.0
20160624204500,517.0,1069.25,98.913,57,57.5,0,69.8,65.0,60.0
20160624210000,517.0,1069.25,98.913,57,57.5,0,69.6,65.0,60.0
20160624211500,517.0,1069.25,98.913,57,57.5,0,69.3,65.0,60.0
20160624213000,517.0,1050.45,97.1739,58,57.5,0,69.2,65.0,60.0
20160624214500,517.0,1069.25,98.913,58,57.5,0,69.1,65.0,60.0
20160624220000,517.0,1050.45,97.1739,58,57.5,0,68.9,65.0,60.0
20160624221500,517.0,1069.25,98.913,58,57.5,0,68.7,65.0,60.0
20160624223000,517.0,1069.25,98.913,58,57.5,0,68.6,65.0,60.0
20160624224500,517.0,1069.25,98.913,58,57.5,0,68.4,65.0,60.0
20160624230000,517.0,1069.25,98.913,58,57.5,0,68.4,65.0,60.0
20160624231500,517.0,1069.25,98.913,58,57.5,0,68.3,65.0,60.0
20160624233000,517.0,1069.25,98.913,58,57.5,0,68.2,65.0,60.0
20160624234500,517.0,1069.25,98.913,58,57.5,0,68.1,65.0,60.0
20160625000000,517.0,1069.25,98.913,58,57.5,0,67.8,65.0,60.0
20160625001500,517.0,1106.85,102.3913,58,57.5,0,67.7,65.0,60.0
20160625003000,517.0,1125.65,104.1304,58,57.5,0,67.7,65.0,60.0
20160625004500,517.0,1069.25,98.913,57,57.5,0,67.8,65.0,60.0
20160625010000,517.0,1069.25,98.913,57,57.5,0,67.6,65.0,60.0
20160625011500,517.0,1106.85,102.3913,58,57.5,0,67.8,65.0,60.0
20160625013000,517.0,1088.05,100.6522,58,57.5,0,67.6,65.0,60.0
20160625014500,517.0,1069.25,98.913,58,57.5,0,67.4,65.0,60.0
20160625020000,517.0,1069.25,98.913,58,57.5,0,67.4,65.0,60.0
20160625021500,517.0,1088.05,100.6522,58,57.5,0,67.3,65.0,60.0
20160625023000,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160625024500,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160625030000,517.0,1088.05,100.6522,58,57.5,0,67.1,65.0,60.0
20160625031500,517.0,1088.05,100.6522,58,57.5,0,67.0,65.0,60.0
20160625033000,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160625034500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160625040000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160625041500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160625043000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160625044500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160625050000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160625051500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160625053000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160625054500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160625060000,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160625061500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160625063000,517.0,1088.05,100.6522,58,57.5,0,66.7,65.0,60.0
20160625064500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160625070000,517.0,1088.05,100.6522,58,56.8,0,66.8,65.0,60.0
20160625071500,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160625073000,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160625074500,517.0,1088.05,100.6522,58,56.8,0,66.6,65.0,60.0
20160625080000,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160625081500,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160625083000,517.0,1069.25,98.913,58,55.7,0,66.5,65.0,60.0
20160625084500,517.0,1069.25,98.913,58,55.7,0,66.3,65.0,60.0
20160625090000,517.0,1069.25,98.913,58,55.7,0,66.3,65.0,60.0
20160625091500,517.0,1069.25,98.913,58,55.7,0,66.6,65.0,60.0
20160625093000,517.0,1088.05,100.6522,58,56.3,0,66.9,65.0,60.0
20160625094500,517.0,1069.25,98.913,58,56.3,0,67.2,65.0,60.0
20160625100000,517.0,1069.25,98.913,58,56.3,0,67.6,65.0,60.0
20160625101500,517.0,1069.25,98.913,58,56.3,0,67.4,65.0,60.0
20160625103000,517.0,1069.25,98.913,58,56.3,0,67.4,65.0,60.0
20160625104500,517.0,1069.25,98.913,58,55.6,0,67.5,65.0,60.0
20160625110000,517.0,1069.25,98.913,58,55.6,0,67.5,65.0,60.0
20160625111500,517.0,1069.25,98.913,58,56.3,0,67.7,65.0,60.0
20160625113000,517.0,1050.45,97.1739,58,56.3,0,67.9,65.0,60.0
20160625114500,517.0,1050.45,97.1739,58,56.3,0,68.3,65.0,60.0
20160625120000,517.0,1050.45,97.1739,58,55.6,0,68.4,65.0,60.0
20160625121500,517.0,1069.25,98.913,58,56.7,0,68.4,65.0,60.0
20160625123000,517.0,1050.45,97.1739,58,56.7,0,68.6,65.0,60.0
20160625124500,517.0,1050.45,97.1739,58,56.7,0,68.7,65.0,60.0
20160625130000,517.0,1069.25,98.913,58,56.0,0,68.8,65.0,60.0
20160625131500,517.0,1069.25,98.913,58,56.0,0,68.8,65.0,60.0
20160625133000,517.0,1050.45,97.1739,58,56.0,0,68.8,65.0,60.0
20160625134500,517.0,1069.25,98.913,58,56.0,0,68.9,65.0,60.0
20160625140000,517.0,1069.25,98.913,58,56.0,0,68.8,65.0,60.0
20160625141500,517.0,1069.25,98.913,58,56.7,0,68.8,65.0,60.0
20160625143000,517.0,1050.45,97.1739,58,56.7,0,68.9,65.0,60.0
20160625144500,517.0,1069.25,98.913,58,56.7,0,68.8,65.0,60.0
20160625150000,517.0,1050.45,97.1739,58,56.7,0,68.8,65.0,60.0
20160625151500,517.0,1069.25,98.913,58,56.7,0,68.6,65.0,60.0
20160625153000,517.0,1069.25,98.913,58,56.7,0,68.4,65.0,60.0
20160625154500,517.0,1069.25,98.913,58,56.7,0,68.3,65.0,60.0
20160625160000,517.0,1050.45,97.1739,58,56.7,0,68.3,65.0,60.0
20160625161500,517.0,1050.45,97.1739,58,56.7,0,68.7,65.0,60.0
20160625163000,517.0,1069.25,98.913,58,56.7,0,69.2,65.0,60.0
20160625164500,517.0,1069.25,98.913,58,56.7,0,69.6,65.0,60.0
20160625170000,517.0,1069.25,98.913,58,56.7,0,69.8,65.0,60.0
20160625171500,517.0,1088.05,100.6522,58,56.7,0,70.1,65.0,60.0
20160625173000,517.0,1069.25,98.913,58,56.7,0,70.2,65.0,60.0
20160625174500,517.0,1069.25,98.913,58,56.7,0,70.4,65.0,60.0
20160625180000,517.0,1069.25,98.913,58,56.7,0,70.6,65.0,60.0
20160625181500,517.0,1069.25,98.913,58,56.7,0,70.5,65.0,60.0
20160625183000,517.0,1088.05,100.6522,58,56.7,0,70.2,65.0,60.0
20160625184500,517.0,1069.25,98.913,58,56.7,0,69.9,65.0,60.0
20160625190000,517.0,1069.25,98.913,58,56.7,0,69.6,65.0,60.0
20160625191500,517.0,1069.25,98.913,58,56.7,0,69.6,65.0,60.0
20160625193000,517.0,1069.25,98.913,58,56.7,0,69.5,65.0,60.0
20160625194500,517.0,1088.05,100.6522,58,56.7,0,69.5,65.0,60.0
20160625200000,517.0,1069.25,98.913,58,56.7,0,69.2,65.0,60.0
20160625201500,517.0,1069.25,98.913,58,56.7,0,69.0,65.0,60.0
20160625203000,517.0,1069.25,98.913,58,57.5,0,68.8,65.0,60.0
20160625204500,517.0,1069.25,98.913,58,57.5,0,68.7,65.0,60.0
20160625210000,517.0,1069.25,98.913,58,57.5,0,68.6,65.0,60.0
20160625211500,517.0,1088.05,100.6522,58,57.5,0,68.4,65.0,60.0
20160625213000,517.0,1069.25,98.913,58,57.5,0,68.3,65.0,60.0
20160625214500,517.0,1069.25,98.913,58,57.5,0,68.1,65.0,60.0
20160625220000,517.0,1069.25,98.913,58,57.5,0,68.1,65.0,60.0
20160625221500,517.0,1069.25,98.913,58,57.5,0,67.8,65.0,60.0
20160625223000,517.0,1069.25,98.913,58,57.5,0,67.8,65.0,60.0
20160625224500,517.0,1069.25,98.913,58,57.5,0,67.7,65.0,60.0
20160625230000,517.0,1088.05,100.6522,58,57.5,0,67.6,65.0,60.0
20160625231500,517.0,1088.05,100.6522,58,57.5,0,67.4,65.0,60.0
20160625233000,517.0,1069.25,98.913,58,57.5,0,67.3,65.0,60.0
20160625234500,517.0,1088.05,100.6522,58,57.5,0,67.3,65.0,60.0
20160626000000,517.0,1088.05,100.6522,58,57.5,0,67.2,65.0,60.0
20160626001500,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160626003000,517.0,1069.25,98.913,58,57.5,0,67.1,65.0,60.0
20160626004500,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160626010000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160626011500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160626013000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160626014500,517.0,1069.25,98.913,58,57.5,0,66.8,65.0,60.0
20160626020000,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160626021500,517.0,1088.05,100.6522,58,57.5,0,67.0,65.0,60.0
20160626023000,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160626024500,517.0,1069.25,98.913,58,57.5,0,66.9,65.0,60.0
20160626030000,517.0,1069.25,98.913,58,57.5,0,67.0,65.0,60.0
20160626031500,517.0,1088.05,100.6522,58,57.5,0,66.9,65.0,60.0
20160626033000,517.0,1088.05,100.6522,58,57.5,0,67.0,65.0,60.0
20160626034500,517.0,1088.05,100.6522,58,57.5,0,66.8,65.0,60.0
20160626040000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160626041500,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160626043000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160626044500,517.0,1088.05,100.6522,58,57.5,0,66.3,65.0,60.0
20160626050000,517.0,1088.05,100.6522,58,57.5,0,66.4,65.0,60.0
20160626051500,517.0,1088.05,100.6522,58,57.5,0,66.5,65.0,60.0
20160626053000,517.0,1088.05,100.6522,58,57.5,0,66.6,65.0,60.0
20160626054500,517.0,1069.25,98.913,57,57.5,0,66.5,65.0,60.0
20160626060000,517.0,1069.25,98.913,57,57.5,0,66.6,65.0,60.0
20160626061500,517.0,1069.25,98.913,57,57.5,0,66.8,65.0,60.0
20160626063000,517.0,1088.05,100.6522,57,57.5,0,67.0,65.0,60.0
20160626064500,517.0,1069.25,98.913,57,56.8,0,67.2,65.0,60.0
20160626070000,517.0,1069.25,98.913,57,56.8,0,67.1,65.0,60.0
20160626071500,517.0,1069.25,98.913,57,56.8,0,67.2,65.0,60.0
20160626073000,517.0,1069.25,98.913,57,56.8,0,66.9,65.0,60.0
20160626074500,517.0,1069.25,98.913,57,56.8,0,66.7,65.0,60.0
20160626080000,517.0,1069.25,98.913,57,56.8,0,66.7,65.0,60.0
20160626081500,517.0,1088.05,100.6522,57,56.8,0,66.7,65.0,60.0
20160626083000,517.0,1088.05,100.6522,57,56.0,0,66.7,65.0,60.0
20160626084500,517.0,1069.25,98.913,57,56.7,0,66.7,65.0,60.0
20160626090000,517.0,1069.25,98.913,57,56.0,0,66.8,65.0,60.0
20160626091500,517.0,1050.45,97.1739,57,56.0,0,67.0,65.0,60.0
20160626093000,517.0,1069.25,98.913,57,56.0,0,67.1,65.0,60.0
20160626094500,517.0,1050.45,97.1739,57,56.0,0,67.2,65.0,60.0
20160626100000,517.0,1069.25,98.913,57,56.0,0,67.4,65.0,60.0
20160626101500,517.0,1050.45,97.1739,57,56.0,0,67.6,65.0,60.0
20160626103000,517.0,1050.45,97.1739,57,56.0,0,67.6,65.0,60.0
20160626104500,517.0,1050.45,97.1739,57,56.0,0,67.7,65.0,60.0
20160626110000,517.0,1050.45,97.1739,57,56.0,0,67.6,65.0,60.0
20160626111500,517.0,1050.45,97.1739,57,56.0,0,67.6,65.0,60.0
20160626113000,517.0,1069.25,98.913,58,56.0,0,67.9,65.0,60.0
20160626114500,517.0,1069.25,98.913,58,56.0,0,68.3,65.0,60.0
20160626120000,517.0,1069.25,98.913,58,56.0,0,68.5,65.0,60.0
20160626121500,517.0,1069.25,98.913,58,56.0,0,68.5,65.0,60.0
20160626123000,517.0,1069.25,98.913,58,56.0,0,69.1,65.0,60.0
20160626124500,517.0,1069.25,98.913,58,56.0,0,68.8,65.0,60.0
20160626130000,517.0,1069.25,98.913,58,56.0,0,68.8,65.0,60.0
20160626131500,517.0,1069.25,98.913,58,56.0,0,68.7,65.0,60.0
20160626133000,517.0,1069.25,98.913,58,56.0,0,68.7,65.0,60.0
20160626134500,517.0,1050.45,97.1739,58,56.0,0,69.1,65.0,60.0
20160626140000,517.0,1106.85,102.3913,58,56.0,0,69.2,65.0,60.0
20160626141500,517.0,1106.85,102.3913,58,56.0,0,69.0,65.0,60.0
20160626143000,517.0,1106.85,102.3913,58,56.0,0,69.2,65.0,60.0
20160626144500,517.0,1106.85,102.3913,58,56.0,0,69.7,65.0,60.0
20160626150000,517.0,1106.85,102.3913,58,56.0,0,69.9,65.0,60.0
20160626151500,517.0,1106.85,102.3913,58,56.0,0,70.1,65.0,60.0
20160626153000,517.0,1106.85,102.3913,58,56.0,0,70.3,65.0,60.0
20160626154500,517.0,1106.85,102.3913,58,56.0,0,70.2,65.0,60.0
20160626160000,517.0,1106.85,102.3913,58,56.0,0,70.4,65.0,60.0
20160626161500,517.0,1106.85,102.3913,58,56.7,0,70.4,65.0,60.0
20160626163000,517.0,1125.65,104.1304,58,56.7,0,70.9,65.0,60.0
20160626164500,517.0,1125.65,104.1304,58,56.7,0,71.2,65.0,60.0
20160626170000,517.0,1125.65,104.1304,58,56.7,0,71.6,65.0,60.0
20160626171500,517.0,1125.65,104.1304,58,56.7,0,71.9,65.0,60.0
20160626173000,517.0,1125.65,104.1304,58,56.7,0,72.2,65.0,60.0
20160626174500,517.0,1106.85,102.3913,58,56.7,0,72.4,65.0,60.0
20160626180000,517.0,1125.65,104.1304,58,56.7,0,72.2,65.0,60.0
20160626181500,517.0,1125.65,104.1304,58,56.7,0,71.7,65.0,60.0
20160626183000,517.0,1106.85,102.3913,58,56.7,0,71.0,65.0,60.0
20160626184500,517.0,1125.65,104.1304,58,56.7,0,70.8,65.0,60.0
20160626190000,517.0,1106.85,102.3913,58,56.7,0,70.7,65.0,60.0
20160626191500,517.0,1106.85,102.3913,58,57.5,0,70.6,65.0,60.0
20160626193000,517.0,1088.05,100.6522,58,57.5,0,70.5,65.0,60.0
20160626194500,517.0,1088.05,100.6522,58,56.8,0,70.1,65.0,60.0
20160626200000,517.0,1088.05,100.6522,58,56.8,0,70.0,65.0,60.0
20160626201500,517.0,1088.05,100.6522,58,57.5,0,69.9,65.0,60.0
20160626203000,517.0,1088.05,100.6522,58,57.5,0,69.7,65.0,60.0
20160626204500,517.0,1088.05,100.6522,58,57.5,0,69.6,65.0,60.0
20160626210000,517.0,1069.25,98.913,58,57.5,0,69.3,65.0,60.0
20160626211500,517.0,1069.25,98.913,58,57.5,0,69.2,65.0,60.0
20160626213000,517.0,1088.05,100.6522,58,57.5,0,69.1,65.0,60.0
20160626214500,517.0,1088.05,100.6522,58,57.5,0,68.9,65.0,60.0
20160626220000,517.0,1106.85,102.3913,58,57.5,0,68.7,65.0,60.0
20160626221500,517.0,1106.85,102.3913,58,57.5,0,68.6,65.0,60.0
20160626223000,517.0,1106.85,102.3913,58,57.5,0,68.4,65.0,60.0
20160626224500,517.0,1106.85,102.3913,58,57.5,0,68.3,65.0,60.0
20160626230000,517.0,1106.85,102.3913,58,57.5,0,68.2,65.0,60.0
20160626231500,517.0,1125.65,104.1304,58,57.5,0,68.1,65.0,60.0
20160626233000,517.0,1106.85,102.3913,58,57.5,0,67.9,65.0,60.0
20160626234500,517.0,1106.85,102.3913,58,57.5,0,67.9,65.0,60.0
20160627000000,517.0,1088.05,100.6522,58,57.5,0,67.8,65.0,60.0
20160627001500,517.0,1106.85,102.3913,58,57.5,0,67.8,65.0,60.0
20160627003000,517.0,1069.25,98.913,58,57.5,0,67.7,65.0,60.0
20160627004500,517.0,1106.85,102.3913,58,57.5,0,67.6,65.0,60.0
20160627010000,517.0,1106.85,102.3913,58,57.5,0,67.6,65.0,60.0
20160627011500,517.0,1106.85,102.3913,58,57.5,0,67.5,65.0,60.0
20160627013000,517.0,1106.85,102.3913,58,57.5,0,67.4,65.0,60.0
20160627014500,517.0,1106.85,102.3913,58,57.5,0,67.4,65.0,60.0
20160627020000,517.0,1106.85,102.3913,58,57.5,0,67.3,65.0,60.0
20160627021500,517.0,1106.85,102.3913,58,57.5,0,67.2,65.0,60.0
20160627023000,517.0,1106.85,102.3913,58,57.5,0,67.1,65.0,60.0
20160627024500,517.0,1106.85,102.3913,58,57.5,0,67.1,65.0,60.0
20160627030000,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160627031500,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160627033000,517.0,1088.05,100.6522,57,57.5,0,67.0,65.0,60.0
20160627034500,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160627040000,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160627041500,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160627043000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160627044500,517.0,1088.05,100.6522,57,57.5,0,66.9,65.0,60.0
20160627050000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160627051500,517.0,1088.05,100.6522,57,57.5,0,66.9,65.0,60.0
20160627053000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160627054500,517.0,1088.05,100.6522,57,57.5,0,66.9,65.0,60.0
20160627060000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160627061500,517.0,1088.05,100.6522,57,57.5,0,67.2,65.0,60.0
20160627063000,517.0,1069.25,98.913,57,57.5,0,67.3,65.0,60.0
20160627064500,517.0,1069.25,98.913,57,57.5,0,67.4,65.0,60.0
20160627070000,517.0,1088.05,100.6522,57,57.5,0,67.4,65.0,60.0
20160627071500,517.0,1069.25,98.913,58,56.7,0,67.6,65.0,60.0
20160627073000,517.0,1106.85,102.3913,58,56.7,0,67.4,65.0,60.0
20160627074500,517.0,1088.05,100.6522,58,56.7,0,67.3,65.0,60.0
20160627080000,517.0,1069.25,98.913,58,57.5,0,67.4,65.0,60.0
20160627081500,517.0,1069.25,98.913,58,57.5,0,67.7,65.0,60.0
20160627083000,517.0,1088.05,100.6522,58,57.5,0,67.9,65.0,60.0
20160627084500,517.0,1088.05,100.6522,58,57.5,0,68.0,65.0,60.0
20160627090000,517.0,1106.85,102.3913,58,57.5,0,68.6,65.0,60.0
20160627091500,517.0,1088.05,100.6522,57,56.8,0,68.9,65.0,60.0
20160627093000,517.0,1088.05,100.6522,57,56.8,0,69.3,65.0,60.0
20160627094500,517.0,1088.05,100.6522,57,56.8,0,69.3,65.0,60.0
20160627100000,517.0,1088.05,100.6522,57,56.8,0,69.5,65.0,60.0
20160627101500,517.0,1069.25,98.913,57,56.8,0,69.4,65.0,60.0
20160627103000,517.0,1088.05,100.6522,58,56.8,0,69.6,65.0,60.0
20160627104500,517.0,1069.25,98.913,58,56.8,0,69.6,65.0,60.0
20160627110000,517.0,1069.25,98.913,58,56.8,0,69.7,65.0,60.0
20160627111500,517.0,1050.45,97.1739,58,57.5,0,69.6,65.0,60.0
20160627113000,517.0,1069.25,98.913,58,57.5,0,69.7,65.0,60.0
20160627114500,517.0,1106.85,102.3913,58,57.5,0,69.7,65.0,60.0
20160627120000,517.0,1069.25,98.913,58,57.5,0,70.0,65.0,60.0
20160627121500,517.0,1106.85,102.3913,58,57.5,0,70.1,65.0,60.0
20160627123000,517.0,1069.25,98.913,58,57.5,0,70.3,65.0,60.0
20160627124500,517.0,1069.25,98.913,58,57.5,0,70.5,65.0,60.0
20160627130000,517.0,1069.25,98.913,58,57.5,0,70.5,65.0,60.0
20160627131500,517.0,1125.65,104.1304,58,57.5,0,70.8,65.0,60.0
20160627133000,517.0,1069.25,98.913,58,57.5,0,70.7,65.0,60.0
20160627134500,517.0,1069.25,98.913,58,57.5,0,71.1,65.0,60.0
20160627140000,517.0,1069.25,98.913,58,57.5,0,71.2,65.0,60.0
20160627141500,517.0,1069.25,98.913,58,57.5,0,71.3,65.0,60.0
20160627143000,517.0,1069.25,98.913,58,57.5,0,71.3,65.0,60.0
20160627144500,517.0,1069.25,98.913,58,57.5,0,71.0,65.0,60.0
20160627150000,517.0,1069.25,98.913,58,57.5,0,71.5,65.0,60.0
20160627151500,517.0,1158.55,107.1739,57,57.5,0,72.4,65.0,60.0
20160627153000,517.0,1050.45,97.1739,56,57.5,0,71.9,65.0,60.0
20160627154500,517.0,1069.25,98.913,57,57.5,0,72.4,65.0,60.0
20160627160000,517.0,1050.45,97.1739,57,57.5,0,72.6,65.0,60.0
20160627161500,517.0,1050.45,97.1739,57,57.5,0,72.4,65.0,60.0
20160627163000,517.0,1069.25,98.913,57,57.5,0,73.0,65.0,60.0
20160627164500,517.0,1088.05,100.6522,57,57.5,0,72.7,65.0,60.0
20160627170000,517.0,1125.65,104.1304,57,57.5,0,71.9,65.0,60.0
20160627171500,517.0,1106.85,102.3913,57,57.5,0,71.6,65.0,60.0
20160627173000,517.0,1088.05,100.6522,57,57.5,0,71.3,65.0,60.0
20160627174500,517.0,1106.85,102.3913,57,57.5,0,70.9,65.0,60.0
20160627180000,517.0,1106.85,102.3913,57,57.6,0,70.7,65.0,60.0
20160627181500,517.0,1106.85,102.3913,57,57.6,0,70.5,65.0,60.0
20160627183000,517.0,1106.85,102.3913,57,57.6,0,70.5,65.0,60.0
20160627184500,517.0,1106.85,102.3913,57,57.6,0,70.3,65.0,60.0
20160627190000,517.0,1106.85,102.3913,57,57.6,0,70.3,65.0,60.0
20160627191500,517.0,1088.05,100.6522,57,57.6,0,70.0,65.0,60.0
20160627193000,517.0,1088.05,100.6522,57,57.6,0,70.0,65.0,60.0
20160627194500,517.0,1106.85,102.3913,57,57.6,0,69.8,65.0,60.0
20160627200000,517.0,1106.85,102.3913,57,57.6,0,69.7,65.0,60.0
20160627201500,517.0,1088.05,100.6522,57,57.6,0,69.8,65.0,60.0
20160627203000,517.0,1106.85,102.3913,57,57.6,0,69.6,65.0,60.0
20160627204500,517.0,1106.85,102.3913,57,57.6,0,69.3,65.0,60.0
20160627210000,517.0,1106.85,102.3913,57,57.6,0,68.7,65.0,60.0
20160627211500,517.0,1088.05,100.6522,57,57.6,0,68.4,65.0,60.0
20160627213000,517.0,1106.85,102.3913,57,57.6,0,68.3,65.0,60.0
20160627214500,517.0,1106.85,102.3913,57,57.6,0,67.9,65.0,60.0
20160627220000,517.0,1088.05,100.6522,57,57.6,0,67.7,65.0,60.0
20160627221500,517.0,1088.05,100.6522,57,57.6,0,67.8,65.0,60.0
20160627223000,517.0,1106.85,102.3913,57,57.6,0,67.7,65.0,60.0
20160627224500,517.0,1088.05,100.6522,57,57.6,0,67.6,65.0,60.0
20160627230000,517.0,1069.25,98.913,57,57.6,0,67.4,65.0,60.0
20160627231500,517.0,1069.25,98.913,57,57.6,0,67.3,65.0,60.0
20160627233000,517.0,1069.25,98.913,57,57.6,0,67.3,65.0,60.0
20160627234500,517.0,1069.25,98.913,57,57.6,0,67.2,65.0,60.0
20160628000000,517.0,1069.25,98.913,57,57.6,0,67.1,65.0,60.0
20160628001500,517.0,1069.25,98.913,57,57.6,0,67.0,65.0,60.0
20160628003000,517.0,1069.25,98.913,58,57.6,0,67.1,65.0,60.0
20160628004500,517.0,1088.05,100.6522,58,57.6,0,67.2,65.0,60.0
20160628010000,517.0,1088.05,100.6522,58,57.6,0,67.2,65.0,60.0
20160628011500,517.0,1106.85,102.3913,58,57.6,0,67.2,65.0,60.0
20160628013000,517.0,1106.85,102.3913,58,57.6,0,67.1,65.0,60.0
20160628014500,517.0,1106.85,102.3913,58,57.6,0,67.1,65.0,60.0
20160628020000,517.0,1106.85,102.3913,58,57.6,0,67.1,65.0,60.0
20160628021500,517.0,1106.85,102.3913,58,57.6,0,67.1,65.0,60.0
20160628023000,517.0,1106.85,102.3913,58,57.6,0,67.1,65.0,60.0
20160628024500,517.0,1069.25,98.913,57,57.6,0,66.9,65.0,60.0
20160628030000,517.0,1069.25,98.913,57,56.8,0,66.9,65.0,60.0
20160628031500,517.0,1050.45,97.1739,57,57.5,0,67.1,65.0,60.0
20160628033000,517.0,1069.25,98.913,57,57.5,0,67.1,65.0,60.0
20160628034500,517.0,1069.25,98.913,57,57.5,0,67.1,65.0,60.0
20160628040000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160628041500,517.0,1069.25,98.913,57,57.5,0,66.8,65.0,60.0
20160628043000,517.0,1069.25,98.913,57,57.5,0,66.8,65.0,60.0
20160628044500,517.0,1069.25,98.913,57,57.5,0,66.7,65.0,60.0
20160628050000,517.0,1088.05,100.6522,57,57.5,0,66.6,65.0,60.0
20160628051500,517.0,1088.05,100.6522,57,56.8,0,66.6,65.0,60.0
20160628053000,517.0,1088.05,100.6522,57,56.8,0,66.6,65.0,60.0
20160628054500,517.0,1069.25,98.913,57,56.8,0,66.5,65.0,60.0
20160628060000,517.0,1069.25,98.913,57,56.8,0,66.6,65.0,60.0
20160628061500,517.0,1050.45,97.1739,57,57.5,0,67.1,65.0,60.0
20160628063000,517.0,1069.25,98.913,57,57.5,0,66.7,65.0,60.0
20160628064500,517.0,1069.25,98.913,57,57.5,0,66.6,65.0,60.0
20160628070000,517.0,1069.25,98.913,57,57.5,0,66.6,65.0,60.0
20160628071500,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160628073000,517.0,1069.25,98.913,57,56.4,0,67.1,65.0,60.0
20160628074500,517.0,1050.45,97.1739,57,57.1,0,67.6,65.0,60.0
20160628080000,517.0,1050.45,97.1739,57,56.4,0,67.4,65.0,60.0
20160628081500,517.0,1069.25,98.913,58,56.4,0,67.7,65.0,60.0
20160628083000,517.0,1088.05,100.6522,58,56.4,0,67.9,65.0,60.0
20160628084500,517.0,1050.45,97.1739,58,56.4,0,68.1,65.0,60.0
20160628090000,517.0,1069.25,98.913,58,57.1,0,68.2,65.0,60.0
20160628091500,517.0,1069.25,98.913,58,57.1,0,68.6,65.0,60.0
20160628093000,517.0,1069.25,98.913,58,56.0,0,68.9,65.0,60.0
20160628094500,517.0,1069.25,98.913,58,56.0,0,68.5,65.0,60.0
20160628100000,517.0,1069.25,98.913,58,56.0,0,68.3,65.0,60.0
20160628101500,517.0,1069.25,98.913,58,56.0,0,68.4,65.0,60.0
20160628103000,517.0,1069.25,98.913,58,56.0,0,68.7,65.0,60.0
20160628104500,517.0,1069.25,98.913,58,56.0,0,68.6,65.0,60.0
20160628110000,517.0,1069.25,98.913,58,56.0,0,68.7,65.0,60.0
20160628111500,517.0,1050.45,97.1739,58,56.0,0,68.9,65.0,60.0
20160628113000,517.0,1088.05,100.6522,58,56.0,0,69.0,65.0,60.0
20160628114500,517.0,1069.25,98.913,58,56.7,0,69.4,65.0,60.0
20160628120000,517.0,1069.25,98.913,58,56.7,0,70.0,65.0,60.0
20160628121500,517.0,1069.25,98.913,58,55.6,0,69.5,65.0,60.0
20160628123000,517.0,1088.05,100.6522,58,56.3,0,70.2,65.0,60.0
