PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628124500,517.0,1069.25,98.913,58,56.3,0,70.0,65.0,60.0
20160628130000,517.0,1069.25,98.913,58,57.2,0,70.3,65.0,60.0
20160628131500,517.0,1088.05,100.6522,58,57.2,0,70.2,65.0,60.0
20160628133000,517.0,1069.25,98.913,58,57.2,0,70.2,65.0,60.0
20160628134500,517.0,1088.05,100.6522,58,56.4,0,70.6,65.0,60.0
20160628140000,517.0,1069.25,98.913,58,57.9,0,71.3,65.0,60.0
20160628141500,517.0,1106.85,102.3913,58,57.9,0,71.2,65.0,60.0
20160628143000,517.0,1106.85,102.3913,58,57.2,0,70.2,65.0,60.0
20160628144500,517.0,1106.85,102.3913,58,57.2,0,70.2,65.0,60.0
20160628150000,517.0,1088.05,100.6522,58,57.2,0,70.0,65.0,60.0
20160628151500,517.0,1088.05,100.6522,58,57.2,0,70.0,65.0,60.0
20160628153000,517.0,1106.85,102.3913,58,57.2,0,69.4,65.0,60.0
20160628154500,517.0,1088.05,100.6522,58,57.2,0,69.2,65.0,60.0
20160628160000,517.0,1069.25,98.913,58,57.2,0,69.1,65.0,60.0
20160628161500,517.0,1069.25,98.913,58,57.2,0,68.9,65.0,60.0
20160628163000,517.0,1050.45,97.1739,58,57.2,0,68.8,65.0,60.0
20160628164500,517.0,1069.25,98.913,58,57.2,0,68.4,65.0,60.0
20160628170000,517.0,1069.25,98.913,58,57.2,0,68.0,65.0,60.0
20160628171500,517.0,1106.85,102.3913,58,57.2,0,67.8,65.0,60.0
20160628173000,517.0,1088.05,100.6522,58,57.2,0,67.7,65.0,60.0
20160628174500,517.0,1106.85,102.3913,58,57.2,0,67.4,65.0,60.0
20160628180000,517.0,1106.85,102.3913,58,57.2,0,67.2,65.0,60.0
20160628181500,517.0,1106.85,102.3913,58,57.2,0,67.1,65.0,60.0
20160628183000,517.0,1088.05,100.6522,58,57.2,0,66.9,65.0,60.0
20160628184500,517.0,1088.05,100.6522,57,57.2,0,66.8,65.0,60.0
20160628190000,517.0,1088.05,100.6522,57,57.2,0,66.7,65.0,60.0
20160628191500,517.0,1088.05,100.6522,57,57.2,0,66.7,65.0,60.0
20160628193000,517.0,1088.05,100.6522,57,57.2,0,66.8,65.0,60.0
20160628194500,517.0,1069.25,98.913,57,57.2,0,66.8,65.0,60.0
20160628200000,517.0,1069.25,98.913,57,57.2,0,66.9,65.0,60.0
20160628201500,517.0,1088.05,100.6522,57,57.2,0,66.8,65.0,60.0
20160628203000,517.0,1088.05,100.6522,57,57.2,0,66.8,65.0,60.0
20160628204500,517.0,1088.05,100.6522,57,57.2,0,66.8,65.0,60.0
20160628210000,517.0,1088.05,100.6522,57,57.2,0,66.9,65.0,60.0
20160628211500,517.0,1088.05,100.6522,57,57.2,0,66.8,65.0,60.0
20160628213000,517.0,1069.25,98.913,57,57.2,0,66.8,65.0,60.0
20160628214500,517.0,1088.05,100.6522,57,57.2,0,66.7,65.0,60.0
20160628220000,517.0,1069.25,98.913,57,57.2,0,66.7,65.0,60.0
20160628221500,517.0,1088.05,100.6522,57,57.2,0,66.7,65.0,60.0
20160628223000,517.0,1088.05,100.6522,57,57.2,0,66.7,65.0,60.0
20160628224500,517.0,1088.05,100.6522,57,57.2,0,66.7,65.0,60.0
20160628230000,517.0,1088.05,100.6522,57,57.2,0,66.6,65.0,60.0
20160628231500,517.0,1088.05,100.6522,57,57.2,0,66.6,65.0,60.0
20160628233000,517.0,1088.05,100.6522,57,57.2,0,66.5,65.0,60.0
20160628234500,517.0,1088.05,100.6522,57,57.2,0,66.4,65.0,60.0
20160629000000,517.0,1088.05,100.6522,57,57.2,0,66.5,65.0,60.0
20160629001500,517.0,1088.05,100.6522,57,57.2,0,66.4,65.0,60.0
20160629003000,517.0,1088.05,100.6522,57,57.2,0,66.4,65.0,60.0
20160629004500,517.0,1088.05,100.6522,57,57.2,0,66.4,65.0,60.0
20160629010000,517.0,1088.05,100.6522,57,57.2,0,66.5,65.0,60.0
20160629011500,517.0,1069.25,98.913,58,57.2,0,66.4,65.0,60.0
20160629013000,517.0,1088.05,100.6522,58,57.2,0,66.1,65.0,60.0
20160629014500,517.0,1088.05,100.6522,58,57.2,0,65.9,65.0,60.0
20160629020000,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160629021500,517.0,1069.25,98.913,57,57.2,0,65.8,65.0,60.0
20160629023000,517.0,1069.25,98.913,57,57.2,0,65.9,65.0,60.0
20160629024500,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160629030000,517.0,1088.05,100.6522,57,57.2,0,66.0,65.0,60.0
20160629031500,517.0,1069.25,98.913,57,57.2,0,66.1,65.0,60.0
20160629033000,517.0,1088.05,100.6522,57,57.2,0,66.1,65.0,60.0
20160629034500,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160629040000,517.0,1069.25,98.913,57,57.2,0,65.9,65.0,60.0
20160629041500,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160629043000,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160629044500,517.0,1069.25,98.913,57,57.2,0,66.0,65.0,60.0
20160629050000,517.0,1069.25,98.913,57,57.2,0,66.1,65.0,60.0
20160629051500,517.0,1069.25,98.913,57,57.2,0,66.1,65.0,60.0
20160629053000,517.0,1069.25,98.913,57,57.2,0,66.2,65.0,60.0
20160629054500,517.0,1069.25,98.913,57,57.9,0,66.3,65.0,60.0
20160629060000,517.0,1069.25,98.913,57,57.9,0,66.3,65.0,60.0
20160629061500,517.0,1088.05,100.6522,57,56.8,0,66.4,65.0,60.0
20160629063000,517.0,1069.25,98.913,57,56.8,0,66.4,65.0,60.0
20160629064500,517.0,1069.25,98.913,57,56.8,0,66.7,65.0,60.0
20160629070000,517.0,1069.25,98.913,57,56.8,0,66.6,65.0,60.0
20160629071500,517.0,1050.45,97.1739,58,56.8,0,66.4,65.0,60.0
20160629073000,517.0,1069.25,98.913,58,56.8,0,66.4,65.0,60.0
20160629074500,517.0,1069.25,98.913,58,57.4,0,66.2,65.0,60.0
20160629080000,517.0,1088.05,100.6522,58,57.4,0,66.3,65.0,60.0
20160629081500,517.0,1088.05,100.6522,58,57.4,0,66.4,65.0,60.0
20160629083000,517.0,1088.05,100.6522,58,57.4,0,66.6,65.0,60.0
20160629084500,517.0,1088.05,100.6522,58,56.8,0,66.7,65.0,60.0
20160629090000,517.0,1106.85,102.3913,58,56.8,0,67.3,65.0,60.0
20160629091500,517.0,1106.85,102.3913,58,56.8,0,67.4,65.0,60.0
20160629093000,517.0,1106.85,102.3913,58,56.8,0,67.1,65.0,60.0
20160629094500,517.0,1125.65,104.1304,58,56.8,0,67.3,65.0,60.0
20160629100000,517.0,1125.65,104.1304,58,56.8,0,67.2,65.0,60.0
20160629101500,517.0,1125.65,104.1304,58,56.8,0,67.4,65.0,60.0
20160629103000,517.0,1088.05,100.6522,58,55.9,0,67.4,65.0,60.0
20160629104500,517.0,1088.05,100.6522,58,55.9,0,67.6,65.0,60.0
20160629110000,517.0,1069.25,98.913,58,55.9,0,67.4,65.0,60.0
20160629111500,517.0,1069.25,98.913,58,55.9,0,67.4,65.0,60.0
20160629113000,517.0,1069.25,98.913,58,55.9,0,67.8,65.0,60.0
20160629114500,517.0,1088.05,100.6522,58,55.9,0,67.8,65.0,60.0
20160629120000,517.0,1106.85,102.3913,58,55.9,0,68.1,65.0,60.0
20160629121500,517.0,1106.85,102.3913,58,55.9,0,68.5,65.0,60.0
20160629123000,517.0,1088.05,100.6522,58,55.9,0,68.8,65.0,60.0
20160629124500,517.0,1069.25,98.913,58,55.9,0,68.9,65.0,60.0
20160629130000,517.0,1069.25,98.913,58,55.9,0,69.2,65.0,60.0
20160629131500,517.0,1050.45,97.1739,58,55.9,0,69.3,65.0,60.0
20160629133000,517.0,1069.25,98.913,58,56.7,0,69.5,65.0,60.0
20160629134500,517.0,1069.25,98.913,58,57.5,0,69.8,65.0,60.0
20160629140000,517.0,1069.25,98.913,58,57.5,0,69.7,65.0,60.0
20160629141500,517.0,1069.25,98.913,58,57.5,0,69.7,65.0,60.0
20160629143000,517.0,1069.25,98.913,58,57.5,0,69.9,65.0,60.0
20160629144500,517.0,1088.05,100.6522,57,57.5,0,70.1,65.0,60.0
20160629150000,517.0,1088.05,100.6522,57,57.5,0,70.5,65.0,60.0
20160629151500,517.0,1088.05,100.6522,57,57.5,0,70.5,65.0,60.0
20160629153000,517.0,1088.05,100.6522,57,57.5,0,71.0,65.0,60.0
20160629154500,517.0,1069.25,98.913,57,57.5,0,71.1,65.0,60.0
20160629160000,517.0,1088.05,100.6522,57,57.5,0,70.9,65.0,60.0
20160629161500,517.0,1088.05,100.6522,57,57.5,0,71.0,65.0,60.0
20160629163000,517.0,1069.25,98.913,57,57.5,0,70.7,65.0,60.0
20160629164500,517.0,1050.45,97.1739,60,57.5,0,70.2,65.0,60.0
20160629170000,517.0,1069.25,98.913,63,57.5,0,70.0,65.0,60.0
20160629171500,517.0,1106.85,102.3913,57,57.5,0,69.9,65.0,60.0
20160629173000,517.0,1088.05,100.6522,57,57.5,0,69.9,65.0,60.0
20160629174500,517.0,1050.45,97.1739,63,56.8,0,69.7,65.0,60.0
20160629180000,517.0,1050.45,97.1739,65,56.8,0,69.7,65.0,60.0
20160629181500,517.0,1069.25,98.913,65,56.8,0,69.7,65.0,60.0
20160629183000,517.0,1069.25,98.913,65,56.8,0,69.4,65.0,60.0
20160629184500,517.0,1069.25,98.913,65,56.8,0,69.1,65.0,60.0
20160629190000,517.0,1069.25,98.913,65,56.8,0,68.9,65.0,60.0
20160629191500,517.0,1088.05,100.6522,65,56.8,0,68.6,65.0,60.0
20160629193000,517.0,1050.45,97.1739,65,56.8,0,68.3,65.0,60.0
20160629194500,517.0,1069.25,98.913,65,57.5,0,68.3,65.0,60.0
20160629200000,517.0,1088.05,100.6522,65,56.7,0,68.1,65.0,60.0
20160629201500,517.0,1069.25,98.913,65,56.7,0,67.9,65.0,60.0
20160629203000,517.0,1088.05,100.6522,65,56.7,0,67.9,65.0,60.0
20160629204500,517.0,1069.25,98.913,65,56.7,0,67.7,65.0,60.0
20160629210000,517.0,1069.25,98.913,65,56.7,0,67.6,65.0,60.0
20160629211500,517.0,1088.05,100.6522,65,56.7,0,67.4,65.0,60.0
20160629213000,517.0,1069.25,98.913,65,56.7,0,67.2,65.0,60.0
20160629214500,517.0,1088.05,100.6522,65,56.7,0,67.2,65.0,60.0
20160629220000,517.0,1088.05,100.6522,65,56.7,0,67.1,65.0,60.0
20160629221500,517.0,1088.05,100.6522,65,56.7,0,66.9,65.0,60.0
20160629223000,517.0,1088.05,100.6522,65,56.7,0,66.9,65.0,60.0
20160629224500,517.0,1106.85,102.3913,65,56.7,0,66.7,65.0,60.0
20160629230000,517.0,1088.05,100.6522,65,56.7,0,66.6,65.0,60.0
20160629231500,517.0,1088.05,100.6522,65,56.7,0,66.6,65.0,60.0
20160629233000,517.0,1088.05,100.6522,65,56.7,0,66.5,65.0,60.0
20160629234500,517.0,1088.05,100.6522,65,56.7,0,66.5,65.0,60.0
20160630000000,517.0,1088.05,100.6522,65,56.7,0,66.6,65.0,60.0
20160630001500,517.0,1088.05,100.6522,65,56.7,0,66.6,65.0,60.0
20160630003000,517.0,1088.05,100.6522,65,56.7,0,66.6,65.0,60.0
20160630004500,517.0,1088.05,100.6522,65,56.7,0,66.6,65.0,60.0
20160630010000,517.0,1088.05,100.6522,65,56.7,0,66.6,65.0,60.0
20160630011500,517.0,1088.05,100.6522,65,56.7,0,66.5,65.0,60.0
20160630013000,517.0,1088.05,100.6522,65,56.7,0,66.4,65.0,60.0
20160630014500,517.0,1088.05,100.6522,65,56.7,0,66.4,65.0,60.0
20160630020000,517.0,1069.25,98.913,65,56.7,0,66.4,65.0,60.0
20160630021500,517.0,1088.05,100.6522,65,56.7,0,66.4,65.0,60.0
20160630023000,517.0,1069.25,98.913,65,56.7,0,66.6,65.0,60.0
20160630024500,517.0,1069.25,98.913,65,56.7,0,66.6,65.0,60.0
20160630030000,517.0,1069.25,98.913,65,56.7,0,66.6,65.0,60.0
20160630031500,517.0,1050.45,97.1739,65,56.7,0,66.5,65.0,60.0
20160630033000,517.0,1069.25,98.913,65,56.7,0,66.5,65.0,60.0
20160630034500,517.0,1088.05,100.6522,64,56.7,0,66.4,65.0,60.0
20160630040000,517.0,1106.85,102.3913,64,56.7,0,66.4,65.0,60.0
20160630041500,517.0,1106.85,102.3913,64,56.7,0,66.3,65.0,60.0
20160630043000,517.0,1088.05,100.6522,63,56.7,0,66.2,65.0,60.0
20160630044500,517.0,1088.05,100.6522,63,56.7,0,66.2,65.0,60.0
20160630050000,517.0,1088.05,100.6522,63,56.7,0,66.2,65.0,60.0
20160630051500,517.0,1069.25,98.913,63,57.5,0,66.2,65.0,60.0
20160630053000,517.0,1069.25,98.913,63,56.7,0,66.1,65.0,60.0
20160630054500,517.0,1069.25,98.913,63,56.7,0,66.1,65.0,60.0
20160630060000,517.0,1069.25,98.913,63,57.5,0,66.1,65.0,60.0
20160630061500,517.0,1069.25,98.913,63,56.4,0,66.9,65.0,60.0
20160630063000,517.0,1050.45,97.1739,62,57.1,0,66.8,65.0,60.0
20160630064500,517.0,1050.45,97.1739,63,57.1,0,66.4,65.0,60.0
20160630070000,517.0,1069.25,98.913,63,57.1,0,66.4,65.0,60.0
20160630071500,517.0,1069.25,98.913,63,57.1,0,66.6,65.0,60.0
20160630073000,517.0,1050.45,97.1739,63,57.1,0,66.7,65.0,60.0
20160630074500,517.0,1050.45,97.1739,63,57.1,0,66.9,65.0,60.0
20160630080000,517.0,1069.25,98.913,63,57.1,0,66.8,65.0,60.0
20160630081500,517.0,1069.25,98.913,63,57.1,0,67.2,65.0,60.0
20160630083000,517.0,1069.25,98.913,65,57.1,0,67.1,65.0,60.0
20160630084500,517.0,1069.25,98.913,65,57.1,0,66.9,65.0,60.0
20160630090000,517.0,1050.45,97.1739,65,56.4,0,67.7,65.0,60.0
20160630091500,517.0,1050.45,97.1739,66,56.4,0,67.4,65.0,60.0
20160630093000,517.0,1050.45,97.1739,67,56.4,0,67.4,65.0,60.0
20160630094500,517.0,1069.25,98.913,67,56.4,0,67.5,65.0,60.0
20160630100000,517.0,1069.25,98.913,67,56.4,0,67.8,65.0,60.0
20160630101500,517.0,1069.25,98.913,67,56.4,0,68.0,65.0,60.0
20160630103000,517.0,1069.25,98.913,67,56.4,0,68.3,65.0,60.0
20160630104500,517.0,1088.05,100.6522,67,56.4,0,68.4,65.0,60.0
20160630110000,517.0,1069.25,98.913,67,56.4,0,69.1,65.0,60.0
20160630111500,517.0,1050.45,97.1739,67,56.4,0,69.3,65.0,60.0
20160630113000,517.0,1088.05,100.6522,67,56.4,0,69.3,65.0,60.0
20160630114500,517.0,1088.05,100.6522,67,57.1,0,69.6,65.0,60.0
20160630120000,517.0,1069.25,98.913,67,57.1,0,69.8,65.0,60.0
20160630121500,517.0,1069.25,98.913,67,57.1,0,69.5,65.0,60.0
20160630123000,517.0,1069.25,98.913,67,57.1,0,69.6,65.0,60.0
20160630124500,517.0,1069.25,98.913,67,56.4,0,69.8,65.0,60.0
20160630130000,517.0,1069.25,98.913,67,56.4,0,70.0,65.0,60.0
20160630131500,517.0,1069.25,98.913,67,56.4,0,69.8,65.0,60.0
20160630133000,517.0,1069.25,98.913,67,57.1,0,69.9,65.0,60.0
20160630134500,517.0,1088.05,100.6522,67,56.4,0,70.2,65.0,60.0
20160630140000,517.0,1088.05,100.6522,67,57.2,0,70.3,65.0,60.0
20160630141500,517.0,1088.05,100.6522,67,57.2,0,70.4,65.0,60.0
20160630143000,517.0,1106.85,102.3913,67,57.2,0,70.4,65.0,60.0
20160630144500,517.0,1106.85,102.3913,67,57.2,0,70.5,65.0,60.0
20160630150000,517.0,1106.85,102.3913,67,57.2,0,70.7,65.0,60.0
20160630151500,517.0,1125.65,104.1304,65,57.2,0,70.3,65.0,60.0
20160630153000,517.0,1106.85,102.3913,65,57.2,0,70.2,65.0,60.0
20160630154500,517.0,1106.85,102.3913,65,57.2,0,70.1,65.0,60.0
20160630160000,517.0,1106.85,102.3913,65,57.2,0,70.4,65.0,60.0
20160630161500,517.0,1088.05,100.6522,65,57.2,0,70.9,65.0,60.0
20160630163000,517.0,1088.05,100.6522,65,57.2,0,71.1,65.0,60.0
20160630164500,517.0,1106.85,102.3913,65,57.2,0,70.9,65.0,60.0
20160630170000,517.0,1106.85,102.3913,65,57.2,0,71.0,65.0,60.0
20160630171500,517.0,1106.85,102.3913,65,57.2,0,70.7,65.0,60.0
20160630173000,517.0,1106.85,102.3913,65,57.2,0,70.7,65.0,60.0
20160630174500,517.0,1106.85,102.3913,65,57.2,0,70.9,65.0,60.0
20160630180000,517.0,1088.05,100.6522,65,56.4,0,70.7,65.0,60.0
20160630181500,0.0,122.2,11.3043,0,60.4,0,72.1,85.0,60.0
20160630183000,0.0,141.0,13.0435,0,64.8,0,72.1,85.0,60.0
20160630184500,0.0,157.45,14.5652,0,69.1,0,72.1,85.0,60.0
20160630190000,0.0,157.45,14.5652,0,72.0,0,72.1,85.0,60.0
20160630191500,0.0,171.55,15.8696,0,74.4,0,71.9,85.0,60.0
20160630193000,0.0,171.55,15.8696,0,76.3,0,72.0,85.0,60.0
20160630194500,0.0,171.55,15.8696,0,77.7,0,71.8,85.0,60.0
20160630200000,0.0,171.55,15.8696,0,78.7,0,71.5,85.0,60.0
20160630201500,0.0,171.55,15.8696,0,78.7,0,71.3,85.0,60.0
20160630203000,0.0,171.55,15.8696,0,80.1,0,70.9,85.0,60.0
20160630204500,0.0,171.55,15.8696,0,80.1,0,70.8,85.0,60.0
20160630210000,0.0,171.55,15.8696,0,80.1,0,70.6,85.0,60.0
20160630211500,0.0,171.55,15.8696,0,81.1,0,70.4,85.0,60.0
20160630213000,0.0,171.55,15.8696,0,81.1,0,70.3,85.0,60.0
20160630214500,0.0,171.55,15.8696,0,81.1,0,70.2,85.0,60.0
20160630220000,0.0,171.55,15.8696,0,81.1,0,70.2,85.0,60.0
20160630221500,0.0,171.55,15.8696,0,81.1,0,70.0,85.0,60.0
20160630223000,0.0,157.45,14.5652,0,81.1,0,69.9,85.0,60.0
20160630224500,0.0,157.45,14.5652,0,81.1,0,69.7,85.0,60.0
20160630230000,0.0,157.45,14.5652,0,81.1,0,69.6,85.0,60.0
20160630231500,0.0,157.45,14.5652,0,81.1,0,69.5,85.0,60.0
20160630233000,0.0,157.45,14.5652,0,81.1,0,69.4,85.0,60.0
20160630234500,0.0,157.45,14.5652,0,81.1,0,69.3,85.0,60.0
20160701000000,0.0,157.45,14.5652,0,81.1,0,69.2,85.0,60.0
20160701001500,0.0,157.45,14.5652,0,81.1,0,69.2,85.0,60.0
20160701003000,0.0,157.45,14.5652,0,81.1,0,69.0,85.0,60.0
20160701004500,0.0,157.45,14.5652,0,81.1,0,68.9,85.0,60.0
20160701010000,0.0,157.45,14.5652,0,81.1,0,68.8,85.0,60.0
20160701011500,0.0,157.45,14.5652,0,81.1,0,68.8,85.0,60.0
20160701013000,0.0,157.45,14.5652,0,81.1,0,68.7,85.0,60.0
20160701014500,0.0,157.45,14.5652,0,81.1,0,68.6,85.0,60.0
20160701020000,0.0,141.0,13.0435,0,81.1,0,68.7,85.0,60.0
20160701021500,0.0,157.45,14.5652,0,81.1,0,68.5,85.0,60.0
20160701023000,0.0,141.0,13.0435,0,81.1,0,68.6,85.0,60.0
20160701024500,0.0,141.0,13.0435,0,81.1,0,68.5,85.0,60.0
20160701030000,0.0,157.45,14.5652,0,81.1,0,68.5,85.0,60.0
20160701031500,0.0,157.45,14.5652,0,81.1,0,68.4,85.0,60.0
20160701033000,0.0,157.45,14.5652,0,81.1,0,68.3,85.0,60.0
20160701034500,0.0,157.45,14.5652,0,81.1,0,68.2,85.0,60.0
20160701040000,0.0,157.45,14.5652,0,81.1,0,68.1,85.0,60.0
20160701041500,0.0,157.45,14.5652,0,81.1,0,68.1,85.0,60.0
20160701043000,0.0,157.45,14.5652,0,81.1,0,67.9,85.0,60.0
20160701044500,0.0,157.45,14.5652,0,81.1,0,67.9,85.0,60.0
20160701050000,0.0,157.45,14.5652,0,81.1,0,67.9,85.0,60.0
20160701051500,0.0,157.45,14.5652,0,80.2,0,67.8,85.0,60.0
20160701053000,0.0,141.0,13.0435,0,80.2,0,67.8,85.0,60.0
20160701054500,0.0,157.45,14.5652,0,80.2,0,67.8,85.0,60.0
20160701060000,0.0,141.0,13.0435,0,80.2,0,67.9,85.0,60.0
20160701061500,517.0,1015.2,93.913,71,57.2,0,68.8,65.0,60.0
20160701063000,517.0,1106.85,102.3913,80,57.2,0,68.3,65.0,60.0
20160701064500,517.0,1125.65,104.1304,57,58.7,0,68.1,65.0,60.0
20160701070000,517.0,705.0,65.2174,72,58.0,0,68.2,65.0,60.0
20160701071500,517.0,1106.85,102.3913,57,58.0,0,68.1,65.0,60.0
20160701073000,517.0,1069.25,98.913,57,58.0,0,67.7,65.0,60.0
20160701074500,517.0,1088.05,100.6522,56,57.2,0,67.7,65.0,60.0
20160701080000,517.0,1069.25,98.913,56,57.2,0,68.0,65.0,60.0
20160701081500,517.0,994.05,91.9565,75,57.2,0,68.1,65.0,60.0
20160701083000,517.0,1088.05,100.6522,56,57.2,0,68.2,65.0,60.0
20160701084500,517.0,1088.05,100.6522,72,57.2,0,68.3,65.0,60.0
20160701090000,517.0,1142.1,105.6522,59,58.0,0,68.4,65.0,60.0
20160701091500,517.0,195.05,18.0435,71,59.3,0,68.8,65.0,60.0
20160701093000,517.0,1050.45,97.1739,56,57.2,0,69.0,65.0,60.0
20160701094500,517.0,1069.25,98.913,56,57.2,0,69.2,65.0,60.0
20160701100000,517.0,1050.45,97.1739,56,57.2,0,69.0,65.0,60.0
20160701101500,517.0,1050.45,97.1739,57,57.2,0,68.9,65.0,60.0
20160701103000,517.0,1050.45,97.1739,57,57.2,0,69.2,65.0,60.0
20160701104500,517.0,1050.45,97.1739,57,57.2,0,69.6,65.0,60.0
20160701110000,517.0,1069.25,98.913,57,57.2,0,69.9,65.0,60.0
20160701111500,517.0,1106.85,102.3913,57,57.2,0,70.2,65.0,60.0
20160701113000,517.0,1088.05,100.6522,57,57.2,0,70.2,65.0,60.0
20160701114500,517.0,1088.05,100.6522,57,57.2,0,70.3,65.0,60.0
20160701120000,517.0,1088.05,100.6522,57,57.2,0,70.9,65.0,60.0
20160701121500,517.0,1088.05,100.6522,57,57.2,0,71.3,65.0,60.0
20160701123000,517.0,1088.05,100.6522,57,57.2,0,71.7,65.0,60.0
20160701124500,517.0,1088.05,100.6522,57,57.2,0,71.5,65.0,60.0
20160701130000,517.0,1088.05,100.6522,57,57.2,0,71.7,65.0,60.0
20160701131500,517.0,1106.85,102.3913,57,57.2,0,71.8,65.0,60.0
20160701133000,517.0,1106.85,102.3913,57,57.2,0,71.9,65.0,60.0
20160701134500,517.0,1125.65,104.1304,57,57.2,0,71.9,65.0,60.0
20160701140000,517.0,1106.85,102.3913,57,57.2,0,71.9,65.0,60.0
20160701141500,517.0,1106.85,102.3913,57,57.2,0,71.7,65.0,60.0
20160701143000,517.0,1088.05,100.6522,57,57.2,0,71.8,65.0,60.0
20160701144500,517.0,1106.85,102.3913,57,57.2,0,72.1,65.0,60.0
20160701150000,517.0,1106.85,102.3913,57,57.2,0,72.1,65.0,60.0
20160701151500,517.0,1106.85,102.3913,57,57.2,0,72.4,65.0,60.0
20160701153000,517.0,1106.85,102.3913,57,57.2,0,72.9,65.0,60.0
20160701154500,517.0,1106.85,102.3913,57,57.2,0,72.8,65.0,60.0
20160701160000,517.0,1106.85,102.3913,57,57.2,0,73.2,65.0,60.0
20160701161500,517.0,1106.85,102.3913,57,57.2,0,73.5,65.0,60.0
20160701163000,517.0,1106.85,102.3913,57,57.2,0,73.5,65.0,60.0
20160701164500,517.0,1106.85,102.3913,57,57.2,0,73.4,65.0,60.0
20160701170000,517.0,1106.85,102.3913,57,57.2,0,73.6,65.0,60.0
20160701171500,517.0,1106.85,102.3913,57,57.2,0,73.9,65.0,60.0
20160701173000,517.0,1106.85,102.3913,57,57.2,0,73.4,65.0,60.0
20160701174500,517.0,1106.85,102.3913,57,57.2,0,73.2,65.0,60.0
20160701180000,517.0,1106.85,102.3913,57,57.2,0,73.0,65.0,60.0
20160701181500,517.0,1106.85,102.3913,57,57.2,0,72.9,65.0,60.0
20160701183000,517.0,1106.85,102.3913,57,57.2,0,72.6,65.0,60.0
20160701184500,517.0,1088.05,100.6522,57,57.2,0,72.6,65.0,60.0
20160701190000,517.0,1106.85,102.3913,57,57.2,0,72.1,65.0,60.0
20160701191500,517.0,1106.85,102.3913,57,57.2,0,71.8,65.0,60.0
20160701193000,517.0,1106.85,102.3913,57,56.4,0,71.4,65.0,60.0
20160701194500,517.0,1088.05,100.6522,57,56.4,0,71.3,65.0,60.0
20160701200000,517.0,1106.85,102.3913,57,57.1,0,71.2,65.0,60.0
20160701201500,517.0,1106.85,102.3913,57,57.1,0,70.8,65.0,60.0
20160701203000,517.0,1088.05,100.6522,57,57.1,0,70.7,65.0,60.0
20160701204500,517.0,1106.85,102.3913,57,57.1,0,70.4,65.0,60.0
20160701210000,517.0,1106.85,102.3913,57,57.1,0,70.2,65.0,60.0
20160701211500,517.0,1106.85,102.3913,57,57.1,0,69.9,65.0,60.0
20160701213000,517.0,1106.85,102.3913,57,57.1,0,69.7,65.0,60.0
20160701214500,517.0,1088.05,100.6522,57,57.1,0,69.7,65.0,60.0
20160701220000,517.0,1106.85,102.3913,57,57.1,0,69.4,65.0,60.0
20160701221500,517.0,1106.85,102.3913,57,57.1,0,69.3,65.0,60.0
20160701223000,517.0,1088.05,100.6522,57,57.1,0,69.1,65.0,60.0
20160701224500,517.0,1106.85,102.3913,57,57.1,0,68.9,65.0,60.0
20160701230000,517.0,1106.85,102.3913,57,57.1,0,68.8,65.0,60.0
20160701231500,517.0,1106.85,102.3913,57,57.1,0,68.7,65.0,60.0
20160701233000,517.0,1088.05,100.6522,57,57.1,0,68.5,65.0,60.0
20160701234500,517.0,1088.05,100.6522,57,57.1,0,68.4,65.0,60.0
20160702000000,517.0,1088.05,100.6522,57,57.1,0,68.3,65.0,60.0
20160702001500,517.0,1088.05,100.6522,57,57.1,0,68.3,65.0,60.0
20160702003000,517.0,1088.05,100.6522,57,57.1,0,68.1,65.0,60.0
20160702004500,517.0,1088.05,100.6522,57,57.1,0,68.1,65.0,60.0
20160702010000,517.0,1088.05,100.6522,57,57.1,0,67.9,65.0,60.0
20160702011500,517.0,1088.05,100.6522,57,57.1,0,68.2,65.0,60.0
20160702013000,517.0,1088.05,100.6522,58,57.1,0,68.0,65.0,60.0
20160702014500,517.0,1106.85,102.3913,58,57.1,0,67.9,65.0,60.0
20160702020000,517.0,1106.85,102.3913,58,57.1,0,67.8,65.0,60.0
20160702021500,517.0,1125.65,104.1304,58,57.1,0,67.7,65.0,60.0
20160702023000,517.0,1125.65,104.1304,58,57.1,0,67.6,65.0,60.0
20160702024500,517.0,1106.85,102.3913,57,57.1,0,67.6,65.0,60.0
20160702030000,517.0,1088.05,100.6522,57,57.1,0,67.5,65.0,60.0
20160702031500,517.0,1088.05,100.6522,57,57.1,0,67.4,65.0,60.0
20160702033000,517.0,1106.85,102.3913,57,57.1,0,67.4,65.0,60.0
20160702034500,517.0,1106.85,102.3913,57,57.1,0,67.3,65.0,60.0
20160702040000,517.0,1106.85,102.3913,57,57.1,0,67.2,65.0,60.0
20160702041500,517.0,1088.05,100.6522,57,57.1,0,67.1,65.0,60.0
20160702043000,517.0,1088.05,100.6522,57,57.1,0,67.1,65.0,60.0
20160702044500,517.0,1088.05,100.6522,57,57.1,0,67.0,65.0,60.0
20160702050000,517.0,1088.05,100.6522,57,57.1,0,67.0,65.0,60.0
20160702051500,517.0,1088.05,100.6522,57,57.1,0,67.1,65.0,60.0
20160702053000,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160702054500,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160702060000,517.0,1088.05,100.6522,57,57.1,0,67.3,65.0,60.0
20160702061500,517.0,1088.05,100.6522,57,57.1,0,67.4,65.0,60.0
20160702063000,517.0,1088.05,100.6522,57,57.1,0,67.6,65.0,60.0
20160702064500,517.0,1088.05,100.6522,57,57.1,0,67.6,65.0,60.0
20160702070000,517.0,1088.05,100.6522,57,57.1,0,67.7,65.0,60.0
20160702071500,517.0,1088.05,100.6522,57,57.1,0,67.4,65.0,60.0
20160702073000,517.0,1088.05,100.6522,57,56.4,0,67.2,65.0,60.0
20160702074500,517.0,1069.25,98.913,57,56.4,0,67.3,65.0,60.0
20160702080000,517.0,1069.25,98.913,57,56.4,0,67.4,65.0,60.0
20160702081500,517.0,1069.25,98.913,57,56.4,0,67.3,65.0,60.0
20160702083000,517.0,1069.25,98.913,57,56.4,0,67.3,65.0,60.0
20160702084500,517.0,1069.25,98.913,57,56.4,0,67.6,65.0,60.0
20160702090000,517.0,1069.25,98.913,57,56.4,0,67.7,65.0,60.0
20160702091500,517.0,1050.45,97.1739,57,56.4,0,67.8,65.0,60.0
20160702093000,517.0,1050.45,97.1739,57,56.4,0,67.8,65.0,60.0
20160702094500,517.0,1050.45,97.1739,57,56.4,0,68.0,65.0,60.0
20160702100000,517.0,1050.45,97.1739,57,56.4,0,68.1,65.0,60.0
20160702101500,517.0,1050.45,97.1739,57,56.4,0,67.9,65.0,60.0
20160702103000,517.0,1050.45,97.1739,57,56.4,0,68.1,65.0,60.0
20160702104500,517.0,1050.45,97.1739,57,56.4,0,68.1,65.0,60.0
20160702110000,517.0,1050.45,97.1739,57,55.6,0,68.1,65.0,60.0
20160702111500,517.0,1050.45,97.1739,57,55.6,0,68.0,65.0,60.0
20160702113000,517.0,1050.45,97.1739,57,55.6,0,68.4,65.0,60.0
20160702114500,517.0,1050.45,97.1739,57,55.6,0,68.7,65.0,60.0
20160702120000,517.0,1050.45,97.1739,57,55.6,0,69.0,65.0,60.0
20160702121500,517.0,1050.45,97.1739,57,55.6,0,68.9,65.0,60.0
20160702123000,517.0,1069.25,98.913,57,56.3,0,68.9,65.0,60.0
20160702124500,517.0,1050.45,97.1739,57,56.3,0,69.2,65.0,60.0
20160702130000,517.0,1069.25,98.913,57,56.3,0,69.2,65.0,60.0
20160702131500,517.0,1050.45,97.1739,57,56.3,0,69.4,65.0,60.0
20160702133000,517.0,1069.25,98.913,57,56.3,0,69.5,65.0,60.0
20160702134500,517.0,1069.25,98.913,57,56.3,0,69.9,65.0,60.0
20160702140000,517.0,1069.25,98.913,57,55.6,0,69.9,65.0,60.0
20160702141500,517.0,1069.25,98.913,57,55.6,0,70.0,65.0,60.0
20160702143000,517.0,1088.05,100.6522,57,55.6,0,70.2,65.0,60.0
20160702144500,517.0,1069.25,98.913,57,55.6,0,70.5,65.0,60.0
20160702150000,517.0,1088.05,100.6522,57,55.6,0,70.7,65.0,60.0
20160702151500,517.0,1069.25,98.913,57,55.6,0,71.3,65.0,60.0
20160702153000,517.0,1069.25,98.913,57,55.6,0,71.2,65.0,60.0
20160702154500,517.0,1088.05,100.6522,57,55.6,0,71.6,65.0,60.0
20160702160000,517.0,1069.25,98.913,57,55.6,0,71.7,65.0,60.0
20160702161500,517.0,1069.25,98.913,57,55.6,0,72.1,65.0,60.0
20160702163000,517.0,1069.25,98.913,57,55.6,0,72.3,65.0,60.0
20160702164500,517.0,1069.25,98.913,57,55.6,0,72.6,65.0,60.0
20160702170000,517.0,1069.25,98.913,57,55.6,0,72.6,65.0,60.0
20160702171500,517.0,1088.05,100.6522,57,55.6,0,72.4,65.0,60.0
20160702173000,517.0,1069.25,98.913,57,56.3,0,72.6,65.0,60.0
20160702174500,517.0,1088.05,100.6522,57,56.3,0,72.8,65.0,60.0
20160702180000,517.0,1069.25,98.913,57,56.3,0,72.6,65.0,60.0
20160702181500,517.0,1088.05,100.6522,57,56.3,0,72.7,65.0,60.0
20160702183000,517.0,1069.25,98.913,57,56.3,0,72.7,65.0,60.0
20160702184500,517.0,1069.25,98.913,57,56.3,0,72.8,65.0,60.0
20160702190000,517.0,1069.25,98.913,57,56.3,0,72.6,65.0,60.0
20160702191500,517.0,1069.25,98.913,57,56.3,0,72.5,65.0,60.0
20160702193000,517.0,1088.05,100.6522,57,56.3,0,72.1,65.0,60.0
20160702194500,517.0,1069.25,98.913,57,56.3,0,71.8,65.0,60.0
20160702200000,517.0,1069.25,98.913,57,56.3,0,71.4,65.0,60.0
20160702201500,517.0,1069.25,98.913,57,56.3,0,71.2,65.0,60.0
20160702203000,517.0,1069.25,98.913,57,56.3,0,70.8,65.0,60.0
20160702204500,517.0,1069.25,98.913,57,57.3,0,70.7,65.0,60.0
20160702210000,517.0,1069.25,98.913,57,57.3,0,70.5,65.0,60.0
20160702211500,517.0,1069.25,98.913,57,57.3,0,70.4,65.0,60.0
20160702213000,517.0,1069.25,98.913,57,57.3,0,70.1,65.0,60.0
20160702214500,517.0,1069.25,98.913,57,57.3,0,69.8,65.0,60.0
20160702220000,517.0,1069.25,98.913,57,57.3,0,69.8,65.0,60.0
20160702221500,517.0,1069.25,98.913,57,57.3,0,69.6,65.0,60.0
20160702223000,517.0,1069.25,98.913,57,57.3,0,69.4,65.0,60.0
20160702224500,517.0,1069.25,98.913,57,57.3,0,69.3,65.0,60.0
20160702230000,517.0,1069.25,98.913,57,57.3,0,69.2,65.0,60.0
20160702231500,517.0,1069.25,98.913,57,57.3,0,69.1,65.0,60.0
20160702233000,517.0,1069.25,98.913,57,57.3,0,68.9,65.0,60.0
20160702234500,517.0,1069.25,98.913,57,57.3,0,68.8,65.0,60.0
20160703000000,517.0,1069.25,98.913,57,57.3,0,68.7,65.0,60.0
20160703001500,517.0,1088.05,100.6522,57,57.3,0,68.6,65.0,60.0
20160703003000,517.0,1088.05,100.6522,57,57.3,0,68.4,65.0,60.0
20160703004500,517.0,1088.05,100.6522,57,57.3,0,68.4,65.0,60.0
20160703010000,517.0,1088.05,100.6522,57,57.3,0,68.3,65.0,60.0
20160703011500,517.0,1069.25,98.913,57,57.3,0,68.2,65.0,60.0
20160703013000,517.0,1088.05,100.6522,57,57.3,0,68.1,65.0,60.0
20160703014500,517.0,1088.05,100.6522,57,57.3,0,67.9,65.0,60.0
20160703020000,517.0,1088.05,100.6522,57,57.3,0,67.8,65.0,60.0
20160703021500,517.0,1088.05,100.6522,57,57.3,0,67.7,65.0,60.0
20160703023000,517.0,1088.05,100.6522,57,57.3,0,67.8,65.0,60.0
20160703024500,517.0,1088.05,100.6522,57,57.3,0,67.8,65.0,60.0
20160703030000,517.0,1088.05,100.6522,57,57.3,0,67.7,65.0,60.0
20160703031500,517.0,1088.05,100.6522,57,57.3,0,67.6,65.0,60.0
20160703033000,517.0,1088.05,100.6522,57,57.3,0,67.6,65.0,60.0
20160703034500,517.0,1088.05,100.6522,57,57.3,0,67.4,65.0,60.0
20160703040000,517.0,1069.25,98.913,57,57.3,0,67.4,65.0,60.0
20160703041500,517.0,1088.05,100.6522,57,57.3,0,67.3,65.0,60.0
20160703043000,517.0,1088.05,100.6522,57,57.3,0,67.3,65.0,60.0
20160703044500,517.0,1088.05,100.6522,57,57.3,0,67.2,65.0,60.0
20160703050000,517.0,1088.05,100.6522,57,57.3,0,67.1,65.0,60.0
20160703051500,517.0,1088.05,100.6522,57,57.3,0,67.2,65.0,60.0
20160703053000,517.0,1088.05,100.6522,57,57.3,0,67.2,65.0,60.0
20160703054500,517.0,1088.05,100.6522,57,57.3,0,67.2,65.0,60.0
20160703060000,517.0,1088.05,100.6522,57,57.3,0,67.4,65.0,60.0
20160703061500,517.0,1088.05,100.6522,57,57.3,0,67.4,65.0,60.0
20160703063000,517.0,1088.05,100.6522,57,57.3,0,67.3,65.0,60.0
20160703064500,517.0,1088.05,100.6522,57,57.3,0,67.4,65.0,60.0
20160703070000,517.0,1088.05,100.6522,57,57.3,0,67.2,65.0,60.0
20160703071500,517.0,1088.05,100.6522,57,57.3,0,67.2,65.0,60.0
20160703073000,517.0,1088.05,100.6522,57,56.4,0,67.1,65.0,60.0
20160703074500,517.0,1088.05,100.6522,57,56.4,0,67.2,65.0,60.0
20160703080000,517.0,1088.05,100.6522,57,56.4,0,67.2,65.0,60.0
20160703081500,517.0,1088.05,100.6522,57,56.4,0,67.3,65.0,60.0
20160703083000,517.0,1069.25,98.913,57,56.4,0,67.3,65.0,60.0
20160703084500,517.0,1069.25,98.913,57,56.4,0,67.4,65.0,60.0
20160703090000,517.0,1069.25,98.913,57,56.4,0,67.4,65.0,60.0
20160703091500,517.0,1069.25,98.913,57,56.4,0,67.5,65.0,60.0
20160703093000,517.0,1069.25,98.913,57,56.4,0,67.6,65.0,60.0
20160703094500,517.0,1069.25,98.913,57,56.4,0,67.7,65.0,60.0
20160703100000,517.0,1069.25,98.913,57,56.4,0,67.7,65.0,60.0
20160703101500,517.0,1069.25,98.913,57,56.4,0,67.9,65.0,60.0
20160703103000,517.0,1069.25,98.913,57,56.4,0,67.9,65.0,60.0
20160703104500,517.0,1069.25,98.913,57,56.4,0,68.1,65.0,60.0
20160703110000,517.0,1069.25,98.913,57,56.4,0,68.2,65.0,60.0
20160703111500,517.0,1069.25,98.913,57,56.4,0,68.4,65.0,60.0
20160703113000,517.0,1088.05,100.6522,57,55.6,0,68.7,65.0,60.0
20160703114500,517.0,1069.25,98.913,57,55.6,0,69.2,65.0,60.0
20160703120000,517.0,1069.25,98.913,57,55.6,0,69.6,65.0,60.0
20160703121500,517.0,1069.25,98.913,57,55.6,0,69.3,65.0,60.0
20160703123000,517.0,1088.05,100.6522,57,55.6,0,69.6,65.0,60.0
20160703124500,517.0,1088.05,100.6522,57,55.6,0,69.4,65.0,60.0
20160703130000,517.0,1069.25,98.913,57,55.6,0,69.4,65.0,60.0
20160703131500,517.0,1069.25,98.913,57,55.6,0,69.6,65.0,60.0
20160703133000,517.0,1050.45,97.1739,57,55.6,0,69.4,65.0,60.0
20160703134500,517.0,1069.25,98.913,57,55.6,0,69.6,65.0,60.0
20160703140000,517.0,1069.25,98.913,57,55.6,0,69.9,65.0,60.0
20160703141500,517.0,1069.25,98.913,57,55.6,0,70.5,65.0,60.0
20160703143000,517.0,1069.25,98.913,57,55.6,0,70.7,65.0,60.0
20160703144500,517.0,1069.25,98.913,57,55.6,0,70.5,65.0,60.0
20160703150000,517.0,1069.25,98.913,57,55.6,0,70.6,65.0,60.0
20160703151500,517.0,1069.25,98.913,57,55.6,0,70.5,65.0,60.0
20160703153000,517.0,1069.25,98.913,57,55.6,0,70.8,65.0,60.0
20160703154500,517.0,1050.45,97.1739,57,56.3,0,71.4,65.0,60.0
20160703160000,517.0,1069.25,98.913,57,56.3,0,71.7,65.0,60.0
20160703161500,517.0,1050.45,97.1739,57,56.3,0,72.0,65.0,60.0
20160703163000,517.0,1069.25,98.913,57,56.3,0,72.2,65.0,60.0
20160703164500,517.0,1050.45,97.1739,57,56.3,0,72.2,65.0,60.0
20160703170000,517.0,1069.25,98.913,57,56.3,0,72.6,65.0,60.0
20160703171500,517.0,1069.25,98.913,57,56.3,0,72.6,65.0,60.0
20160703173000,517.0,1069.25,98.913,57,56.3,0,72.5,65.0,60.0
20160703174500,517.0,1069.25,98.913,57,56.3,0,72.4,65.0,60.0
20160703180000,517.0,1050.45,97.1739,57,56.3,0,72.4,65.0,60.0
20160703181500,517.0,1069.25,98.913,57,56.3,0,72.4,65.0,60.0
20160703183000,517.0,1069.25,98.913,57,56.3,0,72.5,65.0,60.0
20160703184500,517.0,1069.25,98.913,57,56.3,0,72.5,65.0,60.0
20160703190000,517.0,1069.25,98.913,57,56.3,0,72.3,65.0,60.0
20160703191500,517.0,1069.25,98.913,57,56.3,0,72.1,65.0,60.0
20160703193000,517.0,1069.25,98.913,57,56.3,0,71.7,65.0,60.0
20160703194500,517.0,1069.25,98.913,57,57.1,0,71.4,65.0,60.0
20160703200000,517.0,1069.25,98.913,57,57.1,0,71.3,65.0,60.0
20160703201500,517.0,1069.25,98.913,57,57.1,0,71.0,65.0,60.0
20160703203000,517.0,1069.25,98.913,57,57.1,0,70.6,65.0,60.0
20160703204500,517.0,1069.25,98.913,57,57.1,0,70.4,65.0,60.0
20160703210000,517.0,1069.25,98.913,57,57.1,0,70.2,65.0,60.0
20160703211500,517.0,1050.45,97.1739,57,57.1,0,69.9,65.0,60.0
20160703213000,517.0,1069.25,98.913,57,57.1,0,69.8,65.0,60.0
20160703214500,517.0,1069.25,98.913,57,57.1,0,69.6,65.0,60.0
20160703220000,517.0,1069.25,98.913,57,57.1,0,69.4,65.0,60.0
20160703221500,517.0,1069.25,98.913,57,57.1,0,69.3,65.0,60.0
20160703223000,517.0,1069.25,98.913,57,57.1,0,69.1,65.0,60.0
20160703224500,517.0,1069.25,98.913,57,57.1,0,69.1,65.0,60.0
20160703230000,517.0,1069.25,98.913,57,57.1,0,68.9,65.0,60.0
20160703231500,517.0,1069.25,98.913,57,57.1,0,68.8,65.0,60.0
20160703233000,517.0,1069.25,98.913,57,57.1,0,68.7,65.0,60.0
20160703234500,517.0,1088.05,100.6522,57,57.1,0,68.6,65.0,60.0
20160704000000,517.0,1088.05,100.6522,57,57.1,0,68.4,65.0,60.0
20160704001500,517.0,1088.05,100.6522,57,57.1,0,68.4,65.0,60.0
20160704003000,517.0,1069.25,98.913,57,57.1,0,68.3,65.0,60.0
20160704004500,517.0,1069.25,98.913,57,57.1,0,68.2,65.0,60.0
20160704010000,517.0,1069.25,98.913,57,57.1,0,68.1,65.0,60.0
20160704011500,517.0,1088.05,100.6522,57,57.1,0,67.9,65.0,60.0
20160704013000,517.0,1088.05,100.6522,57,57.1,0,68.0,65.0,60.0
20160704014500,517.0,1088.05,100.6522,57,57.1,0,67.8,65.0,60.0
20160704020000,517.0,1088.05,100.6522,57,57.1,0,67.8,65.0,60.0
20160704021500,517.0,1088.05,100.6522,57,57.1,0,67.7,65.0,60.0
20160704023000,517.0,1088.05,100.6522,57,57.1,0,67.7,65.0,60.0
20160704024500,517.0,1088.05,100.6522,57,57.1,0,67.6,65.0,60.0
20160704030000,517.0,1088.05,100.6522,57,57.1,0,67.6,65.0,60.0
20160704031500,517.0,1088.05,100.6522,57,57.1,0,67.5,65.0,60.0
20160704033000,517.0,1088.05,100.6522,57,57.1,0,67.4,65.0,60.0
20160704034500,517.0,1088.05,100.6522,57,57.1,0,67.4,65.0,60.0
20160704040000,517.0,1088.05,100.6522,57,57.1,0,67.4,65.0,60.0
20160704041500,517.0,1088.05,100.6522,57,57.1,0,67.4,65.0,60.0
20160704043000,517.0,1106.85,102.3913,57,57.1,0,67.3,65.0,60.0
20160704044500,517.0,1088.05,100.6522,57,57.1,0,67.3,65.0,60.0
20160704050000,517.0,1106.85,102.3913,57,57.1,0,67.2,65.0,60.0
20160704051500,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160704053000,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160704054500,517.0,1088.05,100.6522,57,57.1,0,67.1,65.0,60.0
20160704060000,517.0,1088.05,100.6522,57,57.1,0,67.1,65.0,60.0
20160704061500,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160704063000,517.0,1088.05,100.6522,57,57.1,0,67.3,65.0,60.0
20160704064500,517.0,1088.05,100.6522,57,56.4,0,67.4,65.0,60.0
20160704070000,517.0,1088.05,100.6522,57,56.4,0,67.5,65.0,60.0
20160704071500,517.0,1088.05,100.6522,57,56.4,0,67.6,65.0,60.0
20160704073000,517.0,1088.05,100.6522,57,56.4,0,67.6,65.0,60.0
20160704074500,517.0,1088.05,100.6522,57,56.4,0,67.7,65.0,60.0
20160704080000,517.0,1069.25,98.913,57,56.4,0,67.7,65.0,60.0
20160704081500,517.0,1069.25,98.913,57,56.4,0,67.7,65.0,60.0
20160704083000,517.0,1069.25,98.913,57,56.4,0,67.6,65.0,60.0
20160704084500,517.0,1069.25,98.913,57,56.4,0,67.8,65.0,60.0
20160704090000,517.0,1050.45,97.1739,57,56.4,0,67.9,65.0,60.0
20160704091500,517.0,1050.45,97.1739,57,56.4,0,67.9,65.0,60.0
20160704093000,517.0,1050.45,97.1739,57,56.4,0,68.0,65.0,60.0
20160704094500,517.0,1050.45,97.1739,57,56.4,0,68.1,65.0,60.0
20160704100000,517.0,1069.25,98.913,57,56.4,0,68.2,65.0,60.0
20160704101500,517.0,1050.45,97.1739,57,56.4,0,68.6,65.0,60.0
20160704103000,517.0,1050.45,97.1739,57,55.6,0,68.6,65.0,60.0
20160704104500,517.0,1050.45,97.1739,57,56.3,0,68.7,65.0,60.0
20160704110000,517.0,1050.45,97.1739,57,56.3,0,68.6,65.0,60.0
20160704111500,517.0,1069.25,98.913,57,56.3,0,68.8,65.0,60.0
20160704113000,517.0,1069.25,98.913,57,56.3,0,69.0,65.0,60.0
20160704114500,517.0,1050.45,97.1739,57,56.3,0,69.1,65.0,60.0
20160704120000,517.0,1069.25,98.913,57,56.3,0,69.2,65.0,60.0
20160704121500,517.0,1050.45,97.1739,57,56.3,0,69.2,65.0,60.0
20160704123000,517.0,1050.45,97.1739,57,56.3,0,69.4,65.0,60.0
20160704124500,517.0,1050.45,97.1739,57,56.3,0,69.4,65.0,60.0
20160704130000,517.0,1050.45,97.1739,57,56.3,0,69.9,65.0,60.0
20160704131500,517.0,1050.45,97.1739,57,56.3,0,69.9,65.0,60.0
20160704133000,517.0,1069.25,98.913,57,56.3,0,69.9,65.0,60.0
20160704134500,517.0,1050.45,97.1739,57,56.3,0,69.9,65.0,60.0
20160704140000,517.0,1069.25,98.913,57,56.3,0,70.1,65.0,60.0
20160704141500,517.0,1069.25,98.913,57,56.3,0,70.2,65.0,60.0
20160704143000,517.0,1069.25,98.913,57,56.3,0,70.2,65.0,60.0
20160704144500,517.0,1069.25,98.913,57,56.3,0,70.5,65.0,60.0
20160704150000,517.0,1069.25,98.913,57,56.3,0,70.7,65.0,60.0
20160704151500,517.0,1069.25,98.913,57,55.6,0,70.7,65.0,60.0
20160704153000,517.0,1069.25,98.913,57,56.7,0,71.0,65.0,60.0
20160704154500,517.0,1069.25,98.913,57,56.0,0,71.2,65.0,60.0
20160704160000,517.0,1069.25,98.913,57,56.0,0,71.3,65.0,60.0
20160704161500,517.0,1069.25,98.913,57,56.0,0,71.8,65.0,60.0
20160704163000,517.0,1069.25,98.913,57,56.0,0,72.1,65.0,60.0
20160704164500,517.0,1069.25,98.913,57,56.0,0,71.9,65.0,60.0
20160704170000,517.0,1069.25,98.913,57,57.0,0,72.0,65.0,60.0
20160704171500,517.0,1069.25,98.913,57,56.4,0,72.0,65.0,60.0
20160704173000,517.0,1069.25,98.913,57,56.4,0,71.7,65.0,60.0
20160704174500,517.0,1069.25,98.913,57,56.4,0,71.6,65.0,60.0
20160704180000,517.0,1069.25,98.913,57,56.4,0,71.6,65.0,60.0
20160704181500,517.0,1069.25,98.913,57,56.4,0,71.5,65.0,60.0
20160704183000,517.0,1069.25,98.913,57,57.1,0,71.3,65.0,60.0
20160704184500,517.0,1069.25,98.913,57,57.1,0,71.2,65.0,60.0
20160704190000,517.0,1069.25,98.913,57,57.1,0,71.0,65.0,60.0
20160704191500,517.0,1069.25,98.913,57,56.4,0,70.7,65.0,60.0
20160704193000,517.0,1069.25,98.913,57,56.4,0,70.4,65.0,60.0
20160704194500,517.0,1069.25,98.913,57,57.1,0,70.3,65.0,60.0
20160704200000,517.0,1069.25,98.913,57,57.1,0,70.1,65.0,60.0
20160704201500,517.0,1069.25,98.913,57,57.1,0,70.0,65.0,60.0
20160704203000,517.0,1069.25,98.913,57,57.1,0,69.7,65.0,60.0
20160704204500,517.0,1069.25,98.913,57,57.1,0,69.7,65.0,60.0
20160704210000,517.0,1088.05,100.6522,57,57.1,0,69.5,65.0,60.0
20160704211500,517.0,1088.05,100.6522,57,57.1,0,69.3,65.0,60.0
20160704213000,517.0,1069.25,98.913,57,57.1,0,69.2,65.0,60.0
20160704214500,517.0,1069.25,98.913,57,57.1,0,69.0,65.0,60.0
20160704220000,517.0,1088.05,100.6522,57,57.1,0,69.0,65.0,60.0
20160704221500,517.0,1069.25,98.913,57,57.1,0,68.9,65.0,60.0
20160704223000,517.0,1088.05,100.6522,57,57.1,0,68.7,65.0,60.0
20160704224500,517.0,1069.25,98.913,57,57.1,0,68.6,65.0,60.0
20160704230000,517.0,1069.25,98.913,57,57.1,0,68.4,65.0,60.0
20160704231500,517.0,1088.05,100.6522,57,57.1,0,68.4,65.0,60.0
20160704233000,517.0,1088.05,100.6522,57,57.1,0,68.3,65.0,60.0
20160704234500,517.0,1088.05,100.6522,57,57.1,0,68.2,65.0,60.0
20160705000000,517.0,1088.05,100.6522,57,57.1,0,68.2,65.0,60.0
20160705001500,517.0,1106.85,102.3913,57,57.1,0,68.0,65.0,60.0
20160705003000,517.0,1106.85,102.3913,57,57.1,0,67.9,65.0,60.0
20160705004500,517.0,1106.85,102.3913,57,57.1,0,67.8,65.0,60.0
20160705010000,517.0,1106.85,102.3913,57,57.1,0,67.8,65.0,60.0
20160705011500,517.0,1088.05,100.6522,57,57.1,0,67.7,65.0,60.0
20160705013000,517.0,1106.85,102.3913,57,57.1,0,67.7,65.0,60.0
20160705014500,517.0,1088.05,100.6522,57,57.1,0,67.7,65.0,60.0
20160705020000,517.0,1106.85,102.3913,57,57.1,0,67.7,65.0,60.0
20160705021500,517.0,1106.85,102.3913,57,57.1,0,67.6,65.0,60.0
20160705023000,517.0,1106.85,102.3913,57,57.1,0,67.6,65.0,60.0
20160705024500,517.0,1106.85,102.3913,57,57.1,0,67.5,65.0,60.0
20160705030000,517.0,1106.85,102.3913,57,57.1,0,67.4,65.0,60.0
20160705031500,517.0,1106.85,102.3913,57,57.1,0,67.4,65.0,60.0
20160705033000,517.0,1088.05,100.6522,57,57.1,0,67.4,65.0,60.0
20160705034500,517.0,1088.05,100.6522,57,57.1,0,67.3,65.0,60.0
20160705040000,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160705041500,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160705043000,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160705044500,517.0,1106.85,102.3913,57,57.1,0,67.2,65.0,60.0
20160705050000,517.0,1106.85,102.3913,57,57.1,0,67.2,65.0,60.0
20160705051500,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160705053000,517.0,1106.85,102.3913,57,57.1,0,67.2,65.0,60.0
20160705054500,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160705060000,517.0,1088.05,100.6522,57,57.1,0,67.2,65.0,60.0
20160705061500,517.0,1088.05,100.6522,57,57.1,0,67.6,65.0,60.0
20160705063000,517.0,1088.05,100.6522,57,57.1,0,67.6,65.0,60.0
20160705064500,517.0,1106.85,102.3913,57,57.1,0,67.6,65.0,60.0
20160705070000,517.0,1069.25,98.913,57,57.1,0,67.8,65.0,60.0
20160705071500,517.0,1088.05,100.6522,57,57.1,0,68.2,65.0,60.0
20160705073000,517.0,1088.05,100.6522,57,57.1,0,68.1,65.0,60.0
20160705074500,517.0,1088.05,100.6522,57,57.1,0,68.6,65.0,60.0
20160705080000,517.0,1069.25,98.913,57,56.4,0,69.1,65.0,60.0
20160705081500,517.0,1050.45,97.1739,57,56.4,0,69.2,65.0,60.0
20160705083000,517.0,1050.45,97.1739,57,56.4,0,69.6,65.0,60.0
20160705084500,517.0,1050.45,97.1739,57,56.4,0,69.5,65.0,60.0
20160705090000,517.0,1069.25,98.913,58,56.4,0,69.6,65.0,60.0
20160705091500,517.0,1069.25,98.913,58,56.4,0,70.1,65.0,60.0
20160705093000,517.0,1088.05,100.6522,58,57.1,0,70.3,65.0,60.0
20160705094500,517.0,1069.25,98.913,58,57.1,0,69.8,65.0,60.0
20160705100000,517.0,1088.05,100.6522,58,56.0,0,70.2,65.0,60.0
20160705101500,517.0,1106.85,102.3913,58,56.0,0,70.3,65.0,60.0
20160705103000,517.0,1106.85,102.3913,58,56.0,0,70.4,65.0,60.0
20160705104500,517.0,1106.85,102.3913,58,56.0,0,70.2,65.0,60.0
20160705110000,517.0,1106.85,102.3913,58,56.7,0,70.4,65.0,60.0
20160705111500,517.0,1106.85,102.3913,58,55.6,0,70.5,65.0,60.0
20160705113000,517.0,1106.85,102.3913,58,55.6,0,70.6,65.0,60.0
20160705114500,517.0,1125.65,104.1304,58,55.6,0,71.2,65.0,60.0
20160705120000,517.0,1125.65,104.1304,58,55.6,0,70.7,65.0,60.0
20160705121500,517.0,1125.65,104.1304,58,56.3,0,71.6,65.0,60.0
20160705123000,517.0,1125.65,104.1304,58,56.3,0,71.6,65.0,60.0
20160705124500,517.0,1088.05,100.6522,58,56.3,0,71.6,65.0,60.0
20160705130000,517.0,1088.05,100.6522,58,56.3,0,71.5,65.0,60.0
20160705131500,517.0,1088.05,100.6522,58,56.3,0,71.9,65.0,60.0
20160705133000,517.0,1088.05,100.6522,58,56.3,0,71.9,65.0,60.0
20160705134500,517.0,1106.85,102.3913,58,56.3,0,71.8,65.0,60.0
20160705140000,517.0,1106.85,102.3913,58,56.3,0,72.1,65.0,60.0
20160705141500,517.0,1106.85,102.3913,58,56.3,0,72.2,65.0,60.0
20160705143000,517.0,1125.65,104.1304,58,56.3,0,71.9,65.0,60.0
20160705144500,517.0,1125.65,104.1304,58,56.3,0,72.2,65.0,60.0
20160705150000,517.0,1106.85,102.3913,58,56.3,0,72.1,65.0,60.0
20160705151500,517.0,1106.85,102.3913,58,56.3,0,72.2,65.0,60.0
20160705153000,517.0,1106.85,102.3913,58,56.3,0,72.4,65.0,60.0
20160705154500,517.0,1088.05,100.6522,58,56.3,0,73.5,65.0,60.0
20160705160000,517.0,1088.05,100.6522,58,56.3,0,73.7,65.0,60.0
20160705161500,517.0,1069.25,98.913,58,56.3,0,73.6,65.0,60.0
20160705163000,517.0,1088.05,100.6522,58,56.3,0,74.6,65.0,60.0
20160705164500,517.0,1088.05,100.6522,58,57.1,0,74.3,65.0,60.0
20160705170000,517.0,1088.05,100.6522,58,56.4,0,73.8,65.0,60.0
20160705171500,517.0,1106.85,102.3913,58,56.4,0,74.1,65.0,60.0
20160705173000,517.0,1125.65,104.1304,58,56.4,0,74.3,65.0,60.0
20160705174500,517.0,1106.85,102.3913,57,56.4,0,74.2,65.0,60.0
20160705180000,517.0,1106.85,102.3913,57,56.4,0,73.3,65.0,60.0
20160705181500,517.0,1106.85,102.3913,57,56.4,0,72.8,65.0,60.0
20160705183000,517.0,1106.85,102.3913,57,56.4,0,72.8,65.0,60.0
20160705184500,517.0,1106.85,102.3913,57,56.4,0,72.6,65.0,60.0
20160705190000,517.0,1088.05,100.6522,57,57.1,0,72.2,65.0,60.0
20160705191500,517.0,1106.85,102.3913,57,57.1,0,72.1,65.0,60.0
20160705193000,517.0,1125.65,104.1304,57,57.1,0,71.7,65.0,60.0
20160705194500,517.0,1125.65,104.1304,57,57.1,0,71.3,65.0,60.0
20160705200000,517.0,1106.85,102.3913,57,57.1,0,71.2,65.0,60.0
20160705201500,517.0,1125.65,104.1304,57,57.1,0,70.7,65.0,60.0
20160705203000,517.0,1125.65,104.1304,57,57.1,0,70.5,65.0,60.0
20160705204500,517.0,1125.65,104.1304,57,57.1,0,70.0,65.0,60.0
20160705210000,517.0,1088.05,100.6522,57,57.1,0,69.8,65.0,60.0
20160705211500,517.0,1088.05,100.6522,57,57.1,0,69.7,65.0,60.0
20160705213000,517.0,1088.05,100.6522,57,57.1,0,69.4,65.0,60.0
20160705214500,517.0,1106.85,102.3913,57,57.1,0,69.2,65.0,60.0
20160705220000,517.0,1088.05,100.6522,57,57.1,0,69.1,65.0,60.0
20160705221500,517.0,1088.05,100.6522,57,57.1,0,68.7,65.0,60.0
20160705223000,517.0,1106.85,102.3913,57,57.1,0,68.7,65.0,60.0
20160705224500,517.0,1088.05,100.6522,57,57.1,0,68.6,65.0,60.0
20160705230000,517.0,1088.05,100.6522,57,57.1,0,68.6,65.0,60.0
20160705231500,517.0,1088.05,100.6522,57,57.1,0,68.5,65.0,60.0
20160705233000,517.0,1088.05,100.6522,57,57.1,0,68.3,65.0,60.0
20160705234500,517.0,1088.05,100.6522,57,57.1,0,68.2,65.0,60.0
20160706000000,517.0,1106.85,102.3913,57,57.1,0,68.1,65.0,60.0
20160706001500,517.0,1106.85,102.3913,57,57.1,0,68.1,65.0,60.0
20160706003000,517.0,1088.05,100.6522,57,57.1,0,67.9,65.0,60.0
20160706004500,517.0,1106.85,102.3913,57,57.1,0,67.9,65.0,60.0
20160706010000,517.0,1106.85,102.3913,57,57.1,0,67.8,65.0,60.0
20160706011500,517.0,1106.85,102.3913,58,57.1,0,68.1,65.0,60.0
20160706013000,517.0,1088.05,100.6522,58,57.1,0,67.9,65.0,60.0
20160706014500,517.0,1106.85,102.3913,58,57.1,0,67.8,65.0,60.0
20160706020000,517.0,1125.65,104.1304,58,57.1,0,67.7,65.0,60.0
20160706021500,517.0,1125.65,104.1304,58,57.1,0,67.6,65.0,60.0
20160706023000,517.0,1106.85,102.3913,58,57.1,0,67.6,65.0,60.0
20160706024500,517.0,1106.85,102.3913,58,57.1,0,67.5,65.0,60.0
20160706030000,517.0,1125.65,104.1304,58,57.1,0,67.5,65.0,60.0
20160706031500,517.0,1106.85,102.3913,58,57.1,0,67.4,65.0,60.0
20160706033000,517.0,1106.85,102.3913,58,57.1,0,67.4,65.0,60.0
20160706034500,517.0,1106.85,102.3913,58,57.1,0,67.4,65.0,60.0
20160706040000,517.0,1125.65,104.1304,58,57.1,0,67.3,65.0,60.0
20160706041500,517.0,1106.85,102.3913,57,57.1,0,67.3,65.0,60.0
20160706043000,517.0,1106.85,102.3913,57,57.1,0,67.3,65.0,60.0
20160706044500,517.0,1069.25,98.913,58,58.0,0,67.6,65.0,60.0
20160706050000,517.0,1050.45,97.1739,58,57.1,0,67.4,65.0,60.0
20160706051500,517.0,1050.45,97.1739,56,54.3,0,67.4,65.0,60.0
20160706053000,517.0,1069.25,98.913,57,56.8,0,67.1,65.0,60.0
20160706054500,517.0,1069.25,98.913,57,56.8,0,67.1,65.0,60.0
20160706060000,517.0,1069.25,98.913,57,56.8,0,67.2,65.0,60.0
20160706061500,517.0,1069.25,98.913,57,56.8,0,67.6,65.0,60.0
20160706063000,517.0,1069.25,98.913,57,57.5,0,67.7,65.0,60.0
20160706064500,517.0,1069.25,98.913,57,57.5,0,67.9,65.0,60.0
20160706070000,517.0,1069.25,98.913,57,57.5,0,68.0,65.0,60.0
20160706071500,517.0,1069.25,98.913,57,57.5,0,68.1,65.0,60.0
20160706073000,517.0,1069.25,98.913,57,57.5,0,68.0,65.0,60.0
20160706074500,517.0,1050.45,97.1739,57,57.5,0,68.4,65.0,60.0
20160706080000,517.0,1050.45,97.1739,57,56.8,0,68.7,65.0,60.0
20160706081500,517.0,1050.45,97.1739,58,56.8,0,68.7,65.0,60.0
20160706083000,517.0,1050.45,97.1739,58,56.8,0,68.7,65.0,60.0
20160706084500,517.0,1069.25,98.913,58,56.8,0,69.1,65.0,60.0
20160706090000,517.0,1069.25,98.913,58,56.8,0,69.6,65.0,60.0
20160706091500,517.0,1088.05,100.6522,58,56.8,0,69.5,65.0,60.0
20160706093000,517.0,1069.25,98.913,58,57.5,0,70.2,65.0,60.0
20160706094500,517.0,1069.25,98.913,58,57.5,0,70.1,65.0,60.0
20160706100000,517.0,1069.25,98.913,58,57.5,0,69.7,65.0,60.0
20160706101500,517.0,1069.25,98.913,58,57.5,0,69.5,65.0,60.0
20160706103000,517.0,1069.25,98.913,58,57.5,0,69.9,65.0,60.0
20160706104500,517.0,1069.25,98.913,58,57.5,0,70.0,65.0,60.0
20160706110000,517.0,1069.25,98.913,58,57.5,0,70.0,65.0,60.0
20160706111500,517.0,1088.05,100.6522,58,57.5,0,70.1,65.0,60.0
20160706113000,517.0,1088.05,100.6522,58,57.5,0,70.6,65.0,60.0
20160706114500,517.0,1069.25,98.913,58,57.5,0,70.5,65.0,60.0
20160706120000,517.0,1069.25,98.913,58,57.5,0,70.5,65.0,60.0
20160706121500,517.0,1069.25,98.913,58,57.5,0,70.8,65.0,60.0
20160706123000,517.0,1069.25,98.913,58,57.5,0,71.3,65.0,60.0
20160706124500,517.0,1106.85,102.3913,58,57.5,0,71.7,65.0,60.0
20160706130000,517.0,1106.85,102.3913,58,56.9,0,71.5,65.0,60.0
20160706131500,517.0,1125.65,104.1304,58,57.5,0,71.6,65.0,60.0
20160706133000,517.0,1106.85,102.3913,57,57.5,0,71.9,65.0,60.0
20160706134500,517.0,1069.25,98.913,57,57.5,0,72.1,65.0,60.0
20160706140000,517.0,1069.25,98.913,57,57.5,0,72.1,65.0,60.0
20160706141500,517.0,1088.05,100.6522,57,57.5,0,72.3,65.0,60.0
