PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160706143000,517.0,1069.25,98.913,57,57.5,0,72.5,65.0,60.0
20160706144500,517.0,1069.25,98.913,57,57.5,0,72.7,65.0,60.0
20160706150000,517.0,1069.25,98.913,57,57.5,0,72.7,65.0,60.0
20160706151500,517.0,1069.25,98.913,56,57.5,0,72.9,65.0,60.0
20160706153000,517.0,1050.45,97.1739,56,57.5,0,73.2,65.0,60.0
20160706154500,517.0,1050.45,97.1739,57,57.5,0,73.6,65.0,60.0
20160706160000,517.0,1034.0,95.6522,57,57.5,0,73.9,65.0,60.0
20160706161500,517.0,1069.25,98.913,57,57.5,0,74.3,65.0,60.0
20160706163000,517.0,1226.7,113.4783,65,57.5,0,74.6,65.0,60.0
20160706164500,517.0,1125.65,104.1304,56,59.1,0,74.0,65.0,60.0
20160706170000,517.0,893.0,82.6087,62,57.6,0,73.5,65.0,60.0
20160706171500,517.0,1125.65,104.1304,80,56.7,0,73.9,65.0,60.0
20160706173000,517.0,1069.25,98.913,56,57.6,0,73.7,65.0,60.0
20160706174500,517.0,1088.05,100.6522,56,58.4,0,73.3,65.0,60.0
20160706180000,517.0,1318.35,121.9565,64,58.4,0,72.9,65.0,60.0
20160706181500,517.0,1034.0,95.6522,56,57.6,0,72.4,65.0,60.0
20160706183000,517.0,1193.8,110.4348,73,58.3,0,72.1,65.0,60.0
20160706184500,517.0,1106.85,102.3913,59,58.3,0,71.5,65.0,60.0
20160706190000,517.0,1106.85,102.3913,59,58.3,0,71.3,65.0,60.0
20160706191500,517.0,1106.85,102.3913,59,58.3,0,71.0,65.0,60.0
20160706193000,517.0,1069.25,98.913,56,56.8,0,70.7,65.0,60.0
20160706194500,517.0,1069.25,98.913,56,57.6,0,70.5,65.0,60.0
20160706200000,517.0,1069.25,98.913,56,57.6,0,70.3,65.0,60.0
20160706201500,517.0,1069.25,98.913,56,57.6,0,70.0,65.0,60.0
20160706203000,517.0,1069.25,98.913,56,57.6,0,69.7,65.0,60.0
20160706204500,517.0,1069.25,98.913,56,57.6,0,69.4,65.0,60.0
20160706210000,517.0,1069.25,98.913,56,56.8,0,69.3,65.0,60.0
20160706211500,517.0,1069.25,98.913,56,56.8,0,69.1,65.0,60.0
20160706213000,517.0,1069.25,98.913,56,56.8,0,69.1,65.0,60.0
20160706214500,517.0,1069.25,98.913,56,56.8,0,68.9,65.0,60.0
20160706220000,517.0,1069.25,98.913,56,56.8,0,68.7,65.0,60.0
20160706221500,517.0,1069.25,98.913,56,56.8,0,68.6,65.0,60.0
20160706223000,517.0,1069.25,98.913,56,56.8,0,68.4,65.0,60.0
20160706224500,517.0,1069.25,98.913,56,56.8,0,68.3,65.0,60.0
20160706230000,517.0,1050.45,97.1739,56,56.8,0,68.2,65.0,60.0
20160706231500,517.0,1069.25,98.913,56,56.8,0,68.2,65.0,60.0
20160706233000,517.0,1069.25,98.913,56,56.8,0,68.1,65.0,60.0
20160706234500,517.0,1069.25,98.913,56,56.8,0,67.9,65.0,60.0
20160707000000,517.0,1069.25,98.913,56,56.8,0,67.9,65.0,60.0
20160707001500,517.0,1050.45,97.1739,56,56.8,0,67.7,65.0,60.0
20160707003000,517.0,1069.25,98.913,56,56.8,0,67.6,65.0,60.0
20160707004500,517.0,1050.45,97.1739,56,56.8,0,67.6,65.0,60.0
20160707010000,517.0,1050.45,97.1739,56,56.8,0,67.6,65.0,60.0
20160707011500,517.0,1069.25,98.913,56,56.8,0,67.6,65.0,60.0
20160707013000,517.0,1050.45,97.1739,56,56.8,0,67.5,65.0,60.0
20160707014500,517.0,1069.25,98.913,56,56.8,0,67.4,65.0,60.0
20160707020000,517.0,1069.25,98.913,56,56.8,0,67.4,65.0,60.0
20160707021500,517.0,1069.25,98.913,56,56.8,0,67.4,65.0,60.0
20160707023000,517.0,1069.25,98.913,56,56.8,0,67.2,65.0,60.0
20160707024500,517.0,1069.25,98.913,56,56.8,0,67.3,65.0,60.0
20160707030000,517.0,1069.25,98.913,56,56.8,0,67.2,65.0,60.0
20160707031500,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160707033000,517.0,1069.25,98.913,56,56.8,0,67.0,65.0,60.0
20160707034500,517.0,1069.25,98.913,56,56.8,0,66.9,65.0,60.0
20160707040000,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160707041500,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160707043000,517.0,1069.25,98.913,56,56.8,0,67.2,65.0,60.0
20160707044500,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160707050000,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160707051500,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160707053000,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160707054500,517.0,1069.25,98.913,56,56.8,0,66.9,65.0,60.0
20160707060000,517.0,1050.45,97.1739,56,57.5,0,67.0,65.0,60.0
20160707061500,517.0,1069.25,98.913,56,56.8,0,67.2,65.0,60.0
20160707063000,517.0,1069.25,98.913,56,56.8,0,67.2,65.0,60.0
20160707064500,517.0,1069.25,98.913,56,56.8,0,67.5,65.0,60.0
20160707070000,517.0,1069.25,98.913,56,56.8,0,67.7,65.0,60.0
20160707071500,517.0,1050.45,97.1739,56,56.8,0,67.6,65.0,60.0
20160707073000,517.0,1050.45,97.1739,56,56.8,0,67.6,65.0,60.0
20160707074500,517.0,1050.45,97.1739,56,56.8,0,67.7,65.0,60.0
20160707080000,517.0,1050.45,97.1739,57,56.8,0,67.9,65.0,60.0
20160707081500,517.0,1069.25,98.913,57,56.8,0,68.1,65.0,60.0
20160707083000,517.0,1050.45,97.1739,57,56.8,0,68.3,65.0,60.0
20160707084500,517.0,1069.25,98.913,58,56.8,0,68.4,65.0,60.0
20160707090000,517.0,1069.25,98.913,58,56.8,0,68.6,65.0,60.0
20160707091500,517.0,1069.25,98.913,58,56.8,0,68.7,65.0,60.0
20160707093000,517.0,1069.25,98.913,58,56.2,0,68.7,65.0,60.0
20160707094500,517.0,1069.25,98.913,58,56.2,0,68.1,65.0,60.0
20160707100000,517.0,1069.25,98.913,58,56.2,0,68.6,65.0,60.0
20160707101500,517.0,1088.05,100.6522,58,56.2,0,68.9,65.0,60.0
20160707103000,517.0,1069.25,98.913,58,56.8,0,69.1,65.0,60.0
20160707104500,517.0,1069.25,98.913,58,56.8,0,69.2,65.0,60.0
20160707110000,517.0,1088.05,100.6522,58,56.8,0,69.1,65.0,60.0
20160707111500,517.0,1069.25,98.913,58,56.8,0,69.1,65.0,60.0
20160707113000,517.0,1088.05,100.6522,58,57.5,0,69.6,65.0,60.0
20160707114500,517.0,1088.05,100.6522,58,57.5,0,69.7,65.0,60.0
20160707120000,517.0,1106.85,102.3913,58,57.5,0,70.0,65.0,60.0
20160707121500,517.0,1106.85,102.3913,58,57.5,0,70.2,65.0,60.0
20160707123000,517.0,1106.85,102.3913,58,56.8,0,70.9,65.0,60.0
20160707124500,517.0,1106.85,102.3913,58,56.8,0,71.2,65.0,60.0
20160707130000,517.0,1125.65,104.1304,58,57.5,0,71.4,65.0,60.0
20160707131500,517.0,1106.85,102.3913,57,56.8,0,71.7,65.0,60.0
20160707133000,517.0,1106.85,102.3913,57,56.8,0,71.6,65.0,60.0
20160707134500,517.0,1088.05,100.6522,57,56.8,0,71.4,65.0,60.0
20160707140000,517.0,1050.45,97.1739,57,57.5,0,72.0,65.0,60.0
20160707141500,517.0,1069.25,98.913,57,57.5,0,72.1,65.0,60.0
20160707143000,517.0,1050.45,97.1739,57,57.5,0,72.3,65.0,60.0
20160707144500,517.0,1069.25,98.913,57,56.8,0,72.6,65.0,60.0
20160707150000,517.0,1069.25,98.913,57,57.5,0,72.2,65.0,60.0
20160707151500,517.0,1069.25,98.913,57,57.5,0,72.9,65.0,60.0
20160707153000,517.0,1069.25,98.913,57,57.5,0,72.5,65.0,60.0
20160707154500,517.0,1069.25,98.913,57,57.5,0,73.1,65.0,60.0
20160707160000,517.0,1050.45,97.1739,57,57.5,0,73.0,65.0,60.0
20160707161500,517.0,1069.25,98.913,57,57.5,0,73.1,65.0,60.0
20160707163000,517.0,1088.05,100.6522,57,57.5,0,73.3,65.0,60.0
20160707164500,517.0,1125.65,104.1304,57,57.5,0,73.2,65.0,60.0
20160707170000,517.0,1106.85,102.3913,57,57.5,0,72.7,65.0,60.0
20160707171500,517.0,1106.85,102.3913,57,57.5,0,72.2,65.0,60.0
20160707173000,517.0,1088.05,100.6522,57,57.5,0,72.4,65.0,60.0
20160707174500,517.0,1106.85,102.3913,57,56.8,0,72.4,65.0,60.0
20160707180000,517.0,1088.05,100.6522,57,56.8,0,72.4,65.0,60.0
20160707181500,517.0,1088.05,100.6522,57,56.8,0,72.4,65.0,60.0
20160707183000,517.0,1088.05,100.6522,57,57.4,0,72.4,65.0,60.0
20160707184500,517.0,1088.05,100.6522,57,57.4,0,72.4,65.0,60.0
20160707190000,517.0,1088.05,100.6522,57,57.4,0,72.3,65.0,60.0
20160707191500,517.0,1088.05,100.6522,57,56.8,0,72.1,65.0,60.0
20160707193000,517.0,1088.05,100.6522,57,56.8,0,71.8,65.0,60.0
20160707194500,517.0,1088.05,100.6522,57,56.8,0,71.5,65.0,60.0
20160707200000,517.0,1088.05,100.6522,57,56.8,0,71.2,65.0,60.0
20160707201500,517.0,1088.05,100.6522,57,56.8,0,70.9,65.0,60.0
20160707203000,517.0,1088.05,100.6522,57,56.8,0,70.5,65.0,60.0
20160707204500,517.0,1088.05,100.6522,57,56.8,0,70.2,65.0,60.0
20160707210000,517.0,1069.25,98.913,57,56.8,0,69.9,65.0,60.0
20160707211500,517.0,1088.05,100.6522,57,56.8,0,69.7,65.0,60.0
20160707213000,517.0,1106.85,102.3913,57,56.8,0,69.5,65.0,60.0
20160707214500,517.0,1088.05,100.6522,57,56.8,0,69.3,65.0,60.0
20160707220000,517.0,1088.05,100.6522,57,56.8,0,69.1,65.0,60.0
20160707221500,517.0,1106.85,102.3913,57,56.8,0,68.8,65.0,60.0
20160707223000,517.0,1088.05,100.6522,57,56.8,0,68.7,65.0,60.0
20160707224500,517.0,1088.05,100.6522,57,56.8,0,68.6,65.0,60.0
20160707230000,517.0,1088.05,100.6522,57,56.8,0,68.5,65.0,60.0
20160707231500,517.0,1088.05,100.6522,57,56.8,0,68.3,65.0,60.0
20160707233000,517.0,1088.05,100.6522,57,57.5,0,68.3,65.0,60.0
20160707234500,517.0,1088.05,100.6522,57,57.5,0,68.2,65.0,60.0
20160708000000,517.0,1088.05,100.6522,57,56.8,0,68.1,65.0,60.0
20160708001500,517.0,1088.05,100.6522,57,56.8,0,67.9,65.0,60.0
20160708003000,517.0,1088.05,100.6522,57,56.8,0,67.8,65.0,60.0
20160708004500,517.0,1088.05,100.6522,57,56.8,0,67.8,65.0,60.0
20160708010000,517.0,1088.05,100.6522,57,56.8,0,67.7,65.0,60.0
20160708011500,517.0,1088.05,100.6522,57,56.8,0,67.7,65.0,60.0
20160708013000,517.0,1088.05,100.6522,57,56.8,0,67.6,65.0,60.0
20160708014500,517.0,1088.05,100.6522,57,56.8,0,67.6,65.0,60.0
20160708020000,517.0,1088.05,100.6522,57,56.8,0,67.5,65.0,60.0
20160708021500,517.0,1088.05,100.6522,57,56.8,0,67.4,65.0,60.0
20160708023000,517.0,1106.85,102.3913,57,56.8,0,67.4,65.0,60.0
20160708024500,517.0,1088.05,100.6522,57,56.8,0,67.3,65.0,60.0
20160708030000,517.0,1088.05,100.6522,57,57.5,0,67.4,65.0,60.0
20160708031500,517.0,1088.05,100.6522,57,57.5,0,67.3,65.0,60.0
20160708033000,517.0,1069.25,98.913,57,57.5,0,67.3,65.0,60.0
20160708034500,517.0,1069.25,98.913,57,57.5,0,67.2,65.0,60.0
20160708040000,517.0,1088.05,100.6522,57,57.5,0,67.2,65.0,60.0
20160708041500,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160708043000,517.0,1088.05,100.6522,57,56.8,0,67.0,65.0,60.0
20160708044500,517.0,1069.25,98.913,56,56.8,0,66.9,65.0,60.0
20160708050000,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160708051500,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160708053000,517.0,1069.25,98.913,56,56.8,0,67.2,65.0,60.0
20160708054500,517.0,1069.25,98.913,56,56.8,0,67.2,65.0,60.0
20160708060000,517.0,1069.25,98.913,56,56.8,0,67.1,65.0,60.0
20160708061500,517.0,1069.25,98.913,56,56.8,0,67.3,65.0,60.0
20160708063000,517.0,1069.25,98.913,56,56.8,0,67.6,65.0,60.0
20160708064500,517.0,1069.25,98.913,56,56.8,0,67.5,65.0,60.0
20160708070000,517.0,1069.25,98.913,56,56.8,0,67.5,65.0,60.0
20160708071500,517.0,1069.25,98.913,56,56.8,0,67.6,65.0,60.0
20160708073000,517.0,1069.25,98.913,56,56.8,0,67.6,65.0,60.0
20160708074500,517.0,1050.45,97.1739,56,56.8,0,67.9,65.0,60.0
20160708080000,517.0,1069.25,98.913,57,56.0,0,68.1,65.0,60.0
20160708081500,517.0,1069.25,98.913,58,56.0,0,68.2,65.0,60.0
20160708083000,517.0,1069.25,98.913,58,56.0,0,68.9,65.0,60.0
20160708084500,517.0,1088.05,100.6522,58,56.0,0,69.2,65.0,60.0
20160708090000,517.0,1069.25,98.913,58,56.0,0,69.2,65.0,60.0
20160708091500,517.0,1069.25,98.913,58,56.0,0,69.5,65.0,60.0
20160708093000,517.0,1069.25,98.913,58,56.0,0,69.7,65.0,60.0
20160708094500,517.0,1069.25,98.913,58,56.7,0,69.9,65.0,60.0
20160708100000,517.0,1088.05,100.6522,58,56.7,0,70.0,65.0,60.0
20160708101500,517.0,1088.05,100.6522,58,57.5,0,70.1,65.0,60.0
20160708103000,517.0,1069.25,98.913,58,56.8,0,70.4,65.0,60.0
20160708104500,517.0,1106.85,102.3913,58,56.8,0,70.5,65.0,60.0
20160708110000,517.0,1106.85,102.3913,58,56.8,0,70.6,65.0,60.0
20160708111500,517.0,1106.85,102.3913,57,56.8,0,71.0,65.0,60.0
20160708113000,517.0,1106.85,102.3913,57,56.8,0,70.9,65.0,60.0
20160708114500,517.0,1106.85,102.3913,57,56.8,0,71.0,65.0,60.0
20160708120000,517.0,1088.05,100.6522,57,56.8,0,71.2,65.0,60.0
20160708121500,517.0,1106.85,102.3913,57,56.8,0,71.5,65.0,60.0
20160708123000,517.0,1088.05,100.6522,57,56.8,0,71.5,65.0,60.0
20160708124500,517.0,1088.05,100.6522,57,56.8,0,71.4,65.0,60.0
20160708130000,517.0,1069.25,98.913,57,56.8,0,71.3,65.0,60.0
20160708131500,517.0,1069.25,98.913,57,56.8,0,71.2,65.0,60.0
20160708133000,517.0,1069.25,98.913,57,56.8,0,71.3,65.0,60.0
20160708134500,517.0,1050.45,97.1739,57,56.8,0,71.6,65.0,60.0
20160708140000,517.0,1069.25,98.913,57,57.5,0,72.0,65.0,60.0
20160708141500,517.0,1069.25,98.913,57,57.5,0,71.9,65.0,60.0
20160708143000,517.0,1050.45,97.1739,57,57.5,0,72.2,65.0,60.0
20160708144500,517.0,1088.05,100.6522,57,57.5,0,72.1,65.0,60.0
20160708150000,517.0,1088.05,100.6522,57,57.5,0,72.3,65.0,60.0
20160708151500,517.0,1088.05,100.6522,57,57.5,0,72.8,65.0,60.0
20160708153000,517.0,1106.85,102.3913,57,57.5,0,72.8,65.0,60.0
20160708154500,517.0,1088.05,100.6522,57,57.5,0,72.6,65.0,60.0
20160708160000,517.0,1088.05,100.6522,57,57.5,0,72.7,65.0,60.0
20160708161500,517.0,1106.85,102.3913,57,56.8,0,72.7,65.0,60.0
20160708163000,517.0,1125.65,104.1304,57,57.6,0,73.0,65.0,60.0
20160708164500,517.0,1106.85,102.3913,57,57.6,0,72.8,65.0,60.0
20160708170000,517.0,1125.65,104.1304,57,57.6,0,73.1,65.0,60.0
20160708171500,517.0,1106.85,102.3913,57,57.6,0,73.0,65.0,60.0
20160708173000,517.0,1088.05,100.6522,57,56.8,0,73.0,65.0,60.0
20160708174500,517.0,1088.05,100.6522,57,56.8,0,72.8,65.0,60.0
20160708180000,517.0,1106.85,102.3913,57,57.5,0,72.9,65.0,60.0
20160708181500,517.0,1088.05,100.6522,57,57.5,0,73.1,65.0,60.0
20160708183000,517.0,1088.05,100.6522,57,56.8,0,73.1,65.0,60.0
20160708184500,517.0,1088.05,100.6522,57,57.5,0,73.1,65.0,60.0
20160708190000,517.0,1106.85,102.3913,57,57.5,0,72.8,65.0,60.0
20160708191500,517.0,1088.05,100.6522,57,56.8,0,72.2,65.0,60.0
20160708193000,517.0,1106.85,102.3913,57,56.8,0,71.7,65.0,60.0
20160708194500,517.0,1088.05,100.6522,57,56.8,0,71.3,65.0,60.0
20160708200000,517.0,1088.05,100.6522,57,57.5,0,71.0,65.0,60.0
20160708201500,517.0,1106.85,102.3913,57,57.5,0,70.7,65.0,60.0
20160708203000,517.0,1088.05,100.6522,57,57.5,0,70.5,65.0,60.0
20160708204500,517.0,1088.05,100.6522,57,57.5,0,70.2,65.0,60.0
20160708210000,517.0,1088.05,100.6522,57,57.5,0,69.9,65.0,60.0
20160708211500,517.0,1088.05,100.6522,57,56.9,0,69.7,65.0,60.0
20160708213000,517.0,1088.05,100.6522,57,56.9,0,69.6,65.0,60.0
20160708214500,517.0,1088.05,100.6522,57,56.9,0,69.5,65.0,60.0
20160708220000,517.0,1106.85,102.3913,57,56.9,0,69.2,65.0,60.0
20160708221500,517.0,1088.05,100.6522,57,56.9,0,69.2,65.0,60.0
20160708223000,517.0,1088.05,100.6522,57,56.9,0,68.9,65.0,60.0
20160708224500,517.0,1088.05,100.6522,57,56.9,0,68.8,65.0,60.0
20160708230000,517.0,1088.05,100.6522,57,56.9,0,68.7,65.0,60.0
20160708231500,517.0,1106.85,102.3913,57,56.9,0,68.6,65.0,60.0
20160708233000,517.0,1088.05,100.6522,57,56.9,0,68.4,65.0,60.0
20160708234500,517.0,1088.05,100.6522,57,56.9,0,68.4,65.0,60.0
20160709000000,517.0,1088.05,100.6522,57,56.9,0,68.3,65.0,60.0
20160709001500,517.0,1088.05,100.6522,57,56.9,0,68.1,65.0,60.0
20160709003000,517.0,1088.05,100.6522,57,56.9,0,67.9,65.0,60.0
20160709004500,517.0,1088.05,100.6522,57,57.5,0,67.9,65.0,60.0
20160709010000,517.0,1088.05,100.6522,57,57.5,0,67.9,65.0,60.0
20160709011500,517.0,1069.25,98.913,58,56.8,0,68.0,65.0,60.0
20160709013000,517.0,1088.05,100.6522,58,56.8,0,67.9,65.0,60.0
20160709014500,517.0,1106.85,102.3913,58,56.8,0,67.7,65.0,60.0
20160709020000,517.0,1106.85,102.3913,57,56.8,0,67.6,65.0,60.0
20160709021500,517.0,1088.05,100.6522,57,56.8,0,67.5,65.0,60.0
20160709023000,517.0,1088.05,100.6522,57,56.8,0,67.5,65.0,60.0
20160709024500,517.0,1088.05,100.6522,57,57.9,0,67.4,65.0,60.0
20160709030000,517.0,1088.05,100.6522,57,57.2,0,67.4,65.0,60.0
20160709031500,517.0,1088.05,100.6522,57,57.2,0,67.4,65.0,60.0
20160709033000,517.0,1088.05,100.6522,57,57.2,0,67.2,65.0,60.0
20160709034500,517.0,1088.05,100.6522,57,57.2,0,67.2,65.0,60.0
20160709040000,517.0,1088.05,100.6522,57,57.2,0,67.2,65.0,60.0
20160709041500,517.0,1088.05,100.6522,57,57.2,0,67.2,65.0,60.0
20160709043000,517.0,1088.05,100.6522,57,57.2,0,67.1,65.0,60.0
20160709044500,517.0,1088.05,100.6522,57,57.2,0,67.1,65.0,60.0
20160709050000,517.0,1088.05,100.6522,57,57.2,0,67.1,65.0,60.0
20160709051500,517.0,1088.05,100.6522,57,57.2,0,67.1,65.0,60.0
20160709053000,517.0,1088.05,100.6522,57,57.2,0,67.2,65.0,60.0
20160709054500,517.0,1088.05,100.6522,57,57.2,0,67.1,65.0,60.0
20160709060000,517.0,1088.05,100.6522,57,57.2,0,67.1,65.0,60.0
20160709061500,517.0,1069.25,98.913,57,57.2,0,67.1,65.0,60.0
20160709063000,517.0,1088.05,100.6522,57,57.2,0,67.2,65.0,60.0
20160709064500,517.0,1088.05,100.6522,57,57.2,0,67.4,65.0,60.0
20160709070000,517.0,1088.05,100.6522,57,57.2,0,67.2,65.0,60.0
20160709071500,517.0,1088.05,100.6522,57,57.2,0,67.0,65.0,60.0
20160709073000,517.0,1088.05,100.6522,57,57.2,0,67.0,65.0,60.0
20160709074500,517.0,1088.05,100.6522,57,56.0,0,66.9,65.0,60.0
20160709080000,517.0,1088.05,100.6522,57,56.0,0,66.9,65.0,60.0
20160709081500,517.0,1050.45,97.1739,57,56.0,0,66.9,65.0,60.0
20160709083000,517.0,1050.45,97.1739,57,56.0,0,66.9,65.0,60.0
20160709084500,517.0,1069.25,98.913,57,56.0,0,67.0,65.0,60.0
20160709090000,517.0,1069.25,98.913,57,56.0,0,67.1,65.0,60.0
20160709091500,517.0,1069.25,98.913,57,56.0,0,67.2,65.0,60.0
20160709093000,517.0,1050.45,97.1739,57,56.0,0,67.3,65.0,60.0
20160709094500,517.0,1050.45,97.1739,57,56.0,0,67.4,65.0,60.0
20160709100000,517.0,1050.45,97.1739,57,56.0,0,67.4,65.0,60.0
20160709101500,517.0,1069.25,98.913,57,56.0,0,67.6,65.0,60.0
20160709103000,517.0,1050.45,97.1739,57,56.0,0,67.7,65.0,60.0
20160709104500,517.0,1050.45,97.1739,57,56.0,0,67.7,65.0,60.0
20160709110000,517.0,1069.25,98.913,57,56.0,0,67.9,65.0,60.0
20160709111500,517.0,1069.25,98.913,57,56.0,0,68.0,65.0,60.0
20160709113000,517.0,1069.25,98.913,57,55.1,0,68.3,65.0,60.0
20160709114500,517.0,1069.25,98.913,57,55.1,0,69.1,65.0,60.0
20160709120000,517.0,1069.25,98.913,57,55.1,0,68.9,65.0,60.0
20160709121500,517.0,1069.25,98.913,57,55.1,0,68.9,65.0,60.0
20160709123000,517.0,1069.25,98.913,57,55.7,0,69.4,65.0,60.0
20160709124500,517.0,1050.45,97.1739,57,56.4,0,69.0,65.0,60.0
20160709130000,517.0,1069.25,98.913,57,56.4,0,69.1,65.0,60.0
20160709131500,517.0,1069.25,98.913,57,56.4,0,69.1,65.0,60.0
20160709133000,517.0,1050.45,97.1739,57,55.7,0,68.9,65.0,60.0
20160709134500,517.0,1069.25,98.913,57,56.3,0,68.9,65.0,60.0
20160709140000,517.0,1069.25,98.913,57,56.3,0,68.9,65.0,60.0
20160709141500,517.0,1069.25,98.913,57,56.3,0,68.8,65.0,60.0
20160709143000,517.0,1069.25,98.913,57,56.3,0,68.8,65.0,60.0
20160709144500,517.0,1069.25,98.913,57,56.3,0,68.9,65.0,60.0
20160709150000,517.0,1069.25,98.913,57,56.3,0,68.9,65.0,60.0
20160709151500,517.0,1069.25,98.913,57,56.3,0,69.2,65.0,60.0
20160709153000,517.0,1069.25,98.913,57,56.3,0,69.3,65.0,60.0
20160709154500,517.0,1069.25,98.913,57,56.3,0,69.7,65.0,60.0
20160709160000,517.0,1069.25,98.913,57,56.3,0,69.9,65.0,60.0
20160709161500,517.0,1069.25,98.913,57,55.6,0,70.2,65.0,60.0
20160709163000,517.0,1069.25,98.913,57,55.6,0,70.4,65.0,60.0
20160709164500,517.0,1069.25,98.913,57,55.6,0,70.4,65.0,60.0
20160709170000,517.0,1069.25,98.913,57,55.6,0,70.5,65.0,60.0
20160709171500,517.0,1069.25,98.913,57,56.8,0,70.5,65.0,60.0
20160709173000,517.0,1069.25,98.913,57,56.8,0,70.2,65.0,60.0
20160709174500,517.0,1069.25,98.913,57,56.8,0,70.1,65.0,60.0
20160709180000,517.0,1069.25,98.913,57,56.8,0,69.9,65.0,60.0
20160709181500,517.0,1069.25,98.913,57,56.8,0,69.7,65.0,60.0
20160709183000,517.0,1069.25,98.913,57,56.8,0,69.5,65.0,60.0
20160709184500,517.0,1069.25,98.913,57,56.8,0,69.2,65.0,60.0
20160709190000,517.0,1069.25,98.913,57,56.8,0,69.1,65.0,60.0
20160709191500,517.0,1069.25,98.913,57,56.8,0,69.1,65.0,60.0
20160709193000,517.0,1069.25,98.913,57,56.8,0,69.0,65.0,60.0
20160709194500,517.0,1069.25,98.913,57,56.8,0,68.9,65.0,60.0
20160709200000,517.0,1069.25,98.913,57,56.8,0,68.9,65.0,60.0
20160709201500,517.0,1069.25,98.913,57,56.8,0,68.8,65.0,60.0
20160709203000,517.0,1069.25,98.913,57,56.8,0,68.8,65.0,60.0
20160709204500,517.0,1069.25,98.913,57,56.8,0,68.7,65.0,60.0
20160709210000,517.0,1069.25,98.913,57,56.8,0,68.6,65.0,60.0
20160709211500,517.0,1069.25,98.913,57,56.8,0,68.4,65.0,60.0
20160709213000,517.0,1069.25,98.913,57,56.8,0,68.4,65.0,60.0
20160709214500,517.0,1069.25,98.913,57,56.8,0,68.2,65.0,60.0
20160709220000,517.0,1069.25,98.913,57,56.8,0,68.2,65.0,60.0
20160709221500,517.0,1069.25,98.913,57,56.8,0,68.1,65.0,60.0
20160709223000,517.0,1069.25,98.913,57,56.8,0,67.9,65.0,60.0
20160709224500,517.0,1088.05,100.6522,57,56.8,0,67.8,65.0,60.0
20160709230000,517.0,1069.25,98.913,57,56.8,0,67.7,65.0,60.0
20160709231500,517.0,1069.25,98.913,57,56.8,0,67.6,65.0,60.0
20160709233000,517.0,1088.05,100.6522,57,56.8,0,67.6,65.0,60.0
20160709234500,517.0,1088.05,100.6522,57,56.8,0,67.4,65.0,60.0
20160710000000,517.0,1088.05,100.6522,57,56.8,0,67.5,65.0,60.0
20160710001500,517.0,1088.05,100.6522,57,56.8,0,67.4,65.0,60.0
20160710003000,517.0,1088.05,100.6522,57,56.8,0,67.2,65.0,60.0
20160710004500,517.0,1088.05,100.6522,57,56.8,0,67.2,65.0,60.0
20160710010000,517.0,1088.05,100.6522,57,56.8,0,67.2,65.0,60.0
20160710011500,517.0,1088.05,100.6522,57,56.8,0,67.1,65.0,60.0
20160710013000,517.0,1088.05,100.6522,57,56.8,0,67.0,65.0,60.0
20160710014500,517.0,1088.05,100.6522,57,56.8,0,66.9,65.0,60.0
20160710020000,517.0,1088.05,100.6522,57,56.8,0,66.8,65.0,60.0
20160710021500,517.0,1088.05,100.6522,57,56.8,0,66.9,65.0,60.0
20160710023000,517.0,1088.05,100.6522,57,56.8,0,67.0,65.0,60.0
20160710024500,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160710030000,517.0,1088.05,100.6522,57,56.8,0,67.2,65.0,60.0
20160710031500,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160710033000,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160710034500,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160710040000,517.0,1088.05,100.6522,57,56.8,0,67.1,65.0,60.0
20160710041500,517.0,1069.25,98.913,57,56.8,0,67.0,65.0,60.0
20160710043000,517.0,1069.25,98.913,57,56.8,0,67.0,65.0,60.0
20160710044500,517.0,1069.25,98.913,57,56.8,0,66.9,65.0,60.0
20160710050000,517.0,1088.05,100.6522,57,56.8,0,66.9,65.0,60.0
20160710051500,517.0,1069.25,98.913,57,56.8,0,67.0,65.0,60.0
20160710053000,517.0,1088.05,100.6522,57,56.8,0,66.9,65.0,60.0
20160710054500,517.0,1088.05,100.6522,57,56.8,0,66.8,65.0,60.0
20160710060000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160710061500,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160710063000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160710064500,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160710070000,517.0,1088.05,100.6522,57,57.5,0,66.9,65.0,60.0
20160710071500,517.0,1088.05,100.6522,57,56.7,0,66.9,65.0,60.0
20160710073000,517.0,1088.05,100.6522,57,56.7,0,66.9,65.0,60.0
20160710074500,517.0,1069.25,98.913,57,56.7,0,66.9,65.0,60.0
20160710080000,517.0,1088.05,100.6522,57,56.7,0,66.6,65.0,60.0
20160710081500,517.0,1069.25,98.913,57,56.0,0,66.6,65.0,60.0
20160710083000,517.0,1050.45,97.1739,57,56.0,0,66.6,65.0,60.0
20160710084500,517.0,1069.25,98.913,57,56.0,0,66.6,65.0,60.0
20160710090000,517.0,1069.25,98.913,57,56.0,0,66.7,65.0,60.0
20160710091500,517.0,1069.25,98.913,57,56.7,0,66.8,65.0,60.0
20160710093000,517.0,1050.45,97.1739,57,56.0,0,67.0,65.0,60.0
20160710094500,517.0,1069.25,98.913,57,56.0,0,67.1,65.0,60.0
20160710100000,517.0,1050.45,97.1739,57,56.7,0,67.0,65.0,60.0
20160710101500,517.0,1050.45,97.1739,57,56.7,0,67.2,65.0,60.0
20160710103000,517.0,1050.45,97.1739,57,56.7,0,67.1,65.0,60.0
20160710104500,517.0,1069.25,98.913,57,56.7,0,67.2,65.0,60.0
20160710110000,517.0,1069.25,98.913,57,56.7,0,67.3,65.0,60.0
20160710111500,517.0,1069.25,98.913,57,56.7,0,67.4,65.0,60.0
20160710113000,517.0,1050.45,97.1739,57,56.7,0,67.5,65.0,60.0
20160710114500,517.0,1069.25,98.913,57,56.7,0,67.6,65.0,60.0
20160710120000,517.0,1050.45,97.1739,57,56.7,0,67.6,65.0,60.0
20160710121500,517.0,1050.45,97.1739,57,56.7,0,67.6,65.0,60.0
20160710123000,517.0,1088.05,100.6522,58,56.7,0,67.6,65.0,60.0
20160710124500,517.0,1088.05,100.6522,58,56.0,0,67.6,65.0,60.0
20160710130000,517.0,1088.05,100.6522,58,56.0,0,67.5,65.0,60.0
20160710131500,517.0,1069.25,98.913,57,55.2,0,67.5,65.0,60.0
20160710133000,517.0,1088.05,100.6522,57,55.2,0,67.6,65.0,60.0
20160710134500,517.0,1088.05,100.6522,57,55.2,0,67.6,65.0,60.0
20160710140000,517.0,1088.05,100.6522,57,55.9,0,67.7,65.0,60.0
20160710141500,517.0,1088.05,100.6522,57,55.9,0,67.7,65.0,60.0
20160710143000,517.0,1088.05,100.6522,57,56.8,0,67.9,65.0,60.0
20160710144500,517.0,1088.05,100.6522,57,56.0,0,67.9,65.0,60.0
20160710150000,517.0,1088.05,100.6522,57,56.0,0,68.1,65.0,60.0
20160710151500,517.0,1088.05,100.6522,57,56.0,0,68.2,65.0,60.0
20160710153000,517.0,1069.25,98.913,57,56.0,0,68.2,65.0,60.0
20160710154500,517.0,1069.25,98.913,57,56.0,0,68.3,65.0,60.0
20160710160000,517.0,1069.25,98.913,57,56.0,0,68.2,65.0,60.0
20160710161500,517.0,1069.25,98.913,57,56.0,0,68.2,65.0,60.0
20160710163000,517.0,1088.05,100.6522,57,56.7,0,68.1,65.0,60.0
20160710164500,517.0,1069.25,98.913,57,56.7,0,68.1,65.0,60.0
20160710170000,517.0,1069.25,98.913,57,56.7,0,68.2,65.0,60.0
20160710171500,517.0,1069.25,98.913,57,56.7,0,68.1,65.0,60.0
20160710173000,517.0,1069.25,98.913,57,56.7,0,67.9,65.0,60.0
20160710174500,517.0,1069.25,98.913,57,56.7,0,68.0,65.0,60.0
20160710180000,517.0,1069.25,98.913,57,56.7,0,67.9,65.0,60.0
20160710181500,517.0,1069.25,98.913,57,56.7,0,67.8,65.0,60.0
20160710183000,517.0,1069.25,98.913,57,56.7,0,67.8,65.0,60.0
20160710184500,517.0,1069.25,98.913,57,56.7,0,67.7,65.0,60.0
20160710190000,517.0,1069.25,98.913,57,56.7,0,67.7,65.0,60.0
20160710191500,517.0,1069.25,98.913,57,56.7,0,67.8,65.0,60.0
20160710193000,517.0,1069.25,98.913,57,57.5,0,67.7,65.0,60.0
20160710194500,517.0,1069.25,98.913,57,57.5,0,67.7,65.0,60.0
20160710200000,517.0,1069.25,98.913,57,57.5,0,67.6,65.0,60.0
20160710201500,517.0,1069.25,98.913,57,57.5,0,67.5,65.0,60.0
20160710203000,517.0,1069.25,98.913,57,57.5,0,67.4,65.0,60.0
20160710204500,517.0,1069.25,98.913,57,57.5,0,67.3,65.0,60.0
20160710210000,517.0,1069.25,98.913,57,57.5,0,67.2,65.0,60.0
20160710211500,517.0,1069.25,98.913,57,57.5,0,67.1,65.0,60.0
20160710213000,517.0,1069.25,98.913,57,57.5,0,67.0,65.0,60.0
20160710214500,517.0,1069.25,98.913,57,57.5,0,67.0,65.0,60.0
20160710220000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160710221500,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160710223000,517.0,1069.25,98.913,57,57.5,0,66.8,65.0,60.0
20160710224500,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160710230000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160710231500,517.0,1069.25,98.913,57,57.5,0,67.0,65.0,60.0
20160710233000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160710234500,517.0,1088.05,100.6522,57,57.5,0,67.0,65.0,60.0
20160711000000,517.0,1088.05,100.6522,57,57.5,0,67.0,65.0,60.0
20160711001500,517.0,1088.05,100.6522,57,57.5,0,67.0,65.0,60.0
20160711003000,517.0,1088.05,100.6522,57,57.5,0,67.1,65.0,60.0
20160711004500,517.0,1088.05,100.6522,57,57.5,0,66.9,65.0,60.0
20160711010000,517.0,1069.25,98.913,57,57.5,0,66.9,65.0,60.0
20160711011500,517.0,1088.05,100.6522,57,57.5,0,66.9,65.0,60.0
20160711013000,517.0,1088.05,100.6522,57,57.5,0,66.8,65.0,60.0
20160711014500,517.0,1088.05,100.6522,57,57.5,0,66.8,65.0,60.0
20160711020000,517.0,1088.05,100.6522,57,57.5,0,66.8,65.0,60.0
20160711021500,517.0,1088.05,100.6522,57,57.5,0,66.7,65.0,60.0
20160711023000,517.0,1088.05,100.6522,57,57.5,0,66.7,65.0,60.0
20160711024500,517.0,1088.05,100.6522,57,57.5,0,66.7,65.0,60.0
20160711030000,517.0,1088.05,100.6522,57,57.5,0,66.6,65.0,60.0
20160711031500,517.0,1088.05,100.6522,57,57.5,0,66.6,65.0,60.0
20160711033000,517.0,1069.25,98.913,57,57.5,0,66.6,65.0,60.0
20160711034500,517.0,1088.05,100.6522,57,57.5,0,66.6,65.0,60.0
20160711040000,517.0,1088.05,100.6522,57,57.5,0,66.6,65.0,60.0
20160711041500,517.0,1088.05,100.6522,57,57.5,0,66.6,65.0,60.0
20160711043000,517.0,1088.05,100.6522,57,57.5,0,66.6,65.0,60.0
20160711044500,517.0,1088.05,100.6522,57,57.5,0,66.6,65.0,60.0
20160711050000,517.0,1088.05,100.6522,57,56.8,0,66.6,65.0,60.0
20160711051500,517.0,1088.05,100.6522,57,56.8,0,66.5,65.0,60.0
20160711053000,517.0,1088.05,100.6522,57,56.8,0,66.6,65.0,60.0
20160711054500,517.0,1088.05,100.6522,57,56.8,0,66.4,65.0,60.0
20160711060000,517.0,1088.05,100.6522,57,56.8,0,66.5,65.0,60.0
20160711061500,517.0,1088.05,100.6522,57,56.8,0,66.6,65.0,60.0
20160711063000,517.0,1088.05,100.6522,57,57.5,0,66.7,65.0,60.0
20160711064500,517.0,1088.05,100.6522,57,57.5,0,66.8,65.0,60.0
20160711070000,517.0,1088.05,100.6522,57,56.8,0,66.7,65.0,60.0
20160711071500,517.0,1088.05,100.6522,57,56.8,0,66.6,65.0,60.0
20160711073000,517.0,1088.05,100.6522,57,56.8,0,66.4,65.0,60.0
20160711074500,517.0,1088.05,100.6522,57,56.8,0,66.3,65.0,60.0
20160711080000,517.0,1088.05,100.6522,57,56.8,0,66.4,65.0,60.0
20160711081500,517.0,1088.05,100.6522,57,56.8,0,66.9,65.0,60.0
20160711083000,517.0,1050.45,97.1739,57,56.0,0,66.9,65.0,60.0
20160711084500,517.0,1069.25,98.913,58,56.0,0,67.1,65.0,60.0
20160711090000,517.0,1069.25,98.913,58,56.0,0,67.2,65.0,60.0
20160711091500,517.0,1050.45,97.1739,58,56.7,0,67.9,65.0,60.0
20160711093000,517.0,1069.25,98.913,58,56.7,0,68.1,65.0,60.0
20160711094500,517.0,1050.45,97.1739,58,56.7,0,68.3,65.0,60.0
20160711100000,517.0,1069.25,98.913,58,56.7,0,68.7,65.0,60.0
20160711101500,517.0,1050.45,97.1739,58,56.7,0,68.8,65.0,60.0
20160711103000,517.0,1069.25,98.913,58,56.7,0,68.9,65.0,60.0
20160711104500,517.0,1069.25,98.913,58,56.7,0,69.2,65.0,60.0
20160711110000,517.0,1050.45,97.1739,58,56.7,0,69.6,65.0,60.0
20160711111500,517.0,1069.25,98.913,58,56.7,0,70.0,65.0,60.0
20160711113000,517.0,1106.85,102.3913,58,56.7,0,70.8,65.0,60.0
20160711114500,517.0,1106.85,102.3913,58,56.7,0,70.8,65.0,60.0
20160711120000,517.0,1088.05,100.6522,58,56.7,0,70.9,65.0,60.0
20160711121500,517.0,1088.05,100.6522,58,56.7,0,70.7,65.0,60.0
20160711123000,517.0,1088.05,100.6522,58,56.7,0,70.7,65.0,60.0
20160711124500,517.0,1088.05,100.6522,58,56.7,0,71.1,65.0,60.0
20160711130000,517.0,1088.05,100.6522,58,56.7,0,71.3,65.0,60.0
20160711131500,517.0,1106.85,102.3913,58,56.7,0,71.3,65.0,60.0
20160711133000,517.0,1125.65,104.1304,58,56.7,0,70.9,65.0,60.0
20160711134500,517.0,1088.05,100.6522,57,56.0,0,71.3,65.0,60.0
20160711140000,517.0,1069.25,98.913,57,57.1,0,71.5,65.0,60.0
20160711141500,517.0,1069.25,98.913043,57,57.099998,0,71.300003,65.0,60.0
20160711143000,517.0,1069.25,98.913043,58,57.099998,0,71.199997,65.0,60.0
20160711144500,517.0,1069.25,98.913043,58,57.099998,0,71.300003,65.0,60.0
20160711150000,517.0,1125.650024,104.130437,58,57.099998,0,70.900002,65.0,60.0
20160711151500,517.0,1106.849976,102.391302,58,57.099998,0,70.400002,65.0,60.0
20160711153000,517.0,1106.849976,102.391302,58,57.099998,0,70.300003,65.0,60.0
20160711154500,517.0,1106.849976,102.391302,58,57.099998,0,69.800003,65.0,60.0
20160711160000,517.0,1125.650024,104.130437,58,57.099998,0,69.599998,65.0,60.0
20160711161500,517.0,1088.050049,100.652178,58,57.099998,0,69.199997,65.0,60.0
20160711163000,517.0,1106.849976,102.391302,57,57.099998,0,69.199997,65.0,60.0
20160711164500,517.0,1106.849976,102.391302,57,57.900002,0,69.099998,65.0,60.0
20160711170000,517.0,1106.849976,102.391302,57,57.900002,0,68.900002,65.0,60.0
20160711171500,517.0,1106.849976,102.391302,57,57.900002,0,68.800003,65.0,60.0
20160711173000,517.0,1106.849976,102.391302,57,57.900002,0,68.599998,65.0,60.0
20160711174500,517.0,1088.050049,100.652178,57,57.200001,0,68.699997,65.0,60.0
20160711180000,517.0,1106.849976,102.391302,57,57.200001,0,68.699997,65.0,60.0
20160711181500,517.0,1106.849976,102.391302,57,57.200001,0,68.800003,65.0,60.0
20160711183000,517.0,1106.849976,102.391302,57,57.200001,0,68.699997,65.0,60.0
20160711184500,517.0,1106.849976,102.391302,57,57.200001,0,68.599998,65.0,60.0
20160711190000,517.0,1088.050049,100.652178,57,57.200001,0,68.5,65.0,60.0
20160711191500,517.0,1088.050049,100.652178,57,57.200001,0,68.199997,65.0,60.0
20160711193000,517.0,1088.050049,100.652178,57,57.200001,0,67.800003,65.0,60.0
20160711194500,517.0,1069.25,98.913043,57,57.200001,0,67.699997,65.0,60.0
20160711200000,517.0,1069.25,98.913043,57,57.200001,0,67.599998,65.0,60.0
20160711201500,517.0,1069.25,98.913043,57,57.200001,0,67.400002,65.0,60.0
20160711203000,517.0,1069.25,98.913043,57,57.200001,0,67.400002,65.0,60.0
20160711204500,517.0,1069.25,98.913043,57,57.200001,0,67.300003,65.0,60.0
20160711210000,517.0,1069.25,98.913043,57,57.200001,0,67.099998,65.0,60.0
20160711211500,517.0,1069.25,98.913043,57,57.200001,0,67.099998,65.0,60.0
20160711213000,517.0,1088.050049,100.652178,57,57.200001,0,67.0,65.0,60.0
20160711214500,517.0,1069.25,98.913043,57,57.200001,0,67.099998,65.0,60.0
20160711220000,517.0,1069.25,98.913043,57,57.200001,0,66.900002,65.0,60.0
20160711221500,517.0,1069.25,98.913043,57,57.200001,0,67.0,65.0,60.0
20160711223000,517.0,1069.25,98.913043,57,57.200001,0,66.900002,65.0,60.0
20160711224500,517.0,1069.25,98.913043,57,57.200001,0,67.099998,65.0,60.0
20160711230000,517.0,1069.25,98.913043,57,57.200001,0,67.099998,65.0,60.0
20160711231500,517.0,1069.25,98.913043,57,57.200001,0,67.099998,65.0,60.0
20160711233000,517.0,1050.449951,97.173909,57,57.200001,0,67.099998,65.0,60.0
20160711234500,517.0,1069.25,98.913043,57,57.200001,0,67.099998,65.0,60.0
20160712000000,517.0,1069.25,98.913043,57,57.200001,0,66.900002,65.0,60.0
20160712001500,517.0,1050.449951,97.173909,57,57.200001,0,67.0,65.0,60.0
20160712003000,517.0,1088.050049,100.652178,58,57.200001,0,66.900002,65.0,60.0
20160712004500,517.0,1069.25,98.913043,57,57.200001,0,66.800003,65.0,60.0
20160712010000,517.0,1069.25,98.913043,57,57.200001,0,66.699997,65.0,60.0
20160712011500,517.0,1088.050049,100.652178,57,57.200001,0,66.800003,65.0,60.0
20160712013000,517.0,1088.050049,100.652178,57,57.200001,0,66.699997,65.0,60.0
20160712014500,517.0,1088.050049,100.652178,57,57.200001,0,66.699997,65.0,60.0
20160712020000,517.0,1088.050049,100.652178,57,57.200001,0,66.699997,65.0,60.0
20160712021500,517.0,1088.050049,100.652178,57,57.200001,0,66.699997,65.0,60.0
20160712023000,517.0,1088.050049,100.652178,57,57.200001,0,66.699997,65.0,60.0
20160712024500,517.0,1069.25,98.913043,57,57.200001,0,66.599998,65.0,60.0
20160712030000,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160712031500,517.0,1069.25,98.913043,57,57.200001,0,66.5,65.0,60.0
20160712033000,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160712034500,517.0,1069.25,98.913043,57,57.200001,0,66.599998,65.0,60.0
20160712040000,517.0,1050.449951,97.173909,57,57.200001,0,66.599998,65.0,60.0
20160712041500,517.0,1050.449951,97.173909,57,57.200001,0,66.599998,65.0,60.0
20160712043000,517.0,1069.25,98.913043,58,57.200001,0,66.599998,65.0,60.0
20160712044500,517.0,1106.849976,102.391302,58,57.200001,0,66.599998,65.0,60.0
20160712050000,517.0,1088.050049,100.652178,57,57.200001,0,66.400002,65.0,60.0
20160712051500,517.0,1088.050049,100.652178,57,57.200001,0,66.5,65.0,60.0
20160712053000,517.0,1069.25,98.913043,58,57.200001,0,66.5,65.0,60.0
20160712054500,517.0,1069.25,98.913043,58,57.200001,0,66.599998,65.0,60.0
20160712060000,517.0,1069.25,98.913043,58,57.200001,0,66.599998,65.0,60.0
20160712061500,517.0,1069.25,98.913043,58,57.799999,0,66.800003,65.0,60.0
20160712063000,517.0,1106.849976,102.391302,58,57.099998,0,66.5,65.0,60.0
20160712064500,517.0,1106.849976,102.391302,58,57.099998,0,66.400002,65.0,60.0
20160712070000,517.0,1069.25,98.913043,57,57.099998,0,66.199997,65.0,60.0
20160712071500,517.0,1088.050049,100.652178,57,57.099998,0,66.5,65.0,60.0
20160712073000,517.0,1069.25,98.913043,57,56.400002,0,66.300003,65.0,60.0
20160712074500,517.0,1050.449951,97.173909,57,56.400002,0,66.5,65.0,60.0
20160712080000,517.0,1050.449951,97.173909,58,56.400002,0,66.599998,65.0,60.0
20160712081500,517.0,1069.25,98.913043,58,56.400002,0,66.900002,65.0,60.0
20160712083000,517.0,1050.449951,97.173909,58,56.400002,0,67.0,65.0,60.0
20160712084500,517.0,1088.050049,100.652178,58,56.400002,0,66.900002,65.0,60.0
20160712090000,517.0,1088.050049,100.652178,58,56.400002,0,67.300003,65.0,60.0
20160712091500,517.0,1050.449951,97.173909,58,56.400002,0,67.699997,65.0,60.0
20160712093000,517.0,1069.25,98.913043,58,56.400002,0,68.099998,65.0,60.0
20160712094500,517.0,1050.449951,97.173909,58,56.400002,0,68.099998,65.0,60.0
20160712100000,517.0,1069.25,98.913043,58,56.400002,0,68.400002,65.0,60.0
20160712101500,517.0,1069.25,98.913043,58,56.400002,0,68.900002,65.0,60.0
20160712103000,517.0,1069.25,98.913043,58,57.099998,0,68.800003,65.0,60.0
20160712104500,517.0,1069.25,98.913043,58,57.099998,0,69.0,65.0,60.0
20160712110000,517.0,1069.25,98.913043,58,57.099998,0,69.5,65.0,60.0
20160712111500,517.0,1069.25,98.913043,58,57.099998,0,69.5,65.0,60.0
20160712113000,517.0,1069.25,98.913043,58,57.099998,0,69.699997,65.0,60.0
20160712114500,517.0,1069.25,98.913043,58,57.099998,0,70.199997,65.0,60.0
20160712120000,517.0,1069.25,98.913043,58,57.099998,0,70.300003,65.0,60.0
20160712121500,517.0,1069.25,98.913043,58,57.099998,0,70.400002,65.0,60.0
20160712123000,517.0,1088.050049,100.652178,58,56.400002,0,69.800003,65.0,60.0
20160712124500,517.0,1069.25,98.913043,58,56.400002,0,69.599998,65.0,60.0
20160712130000,517.0,1088.050049,100.652178,58,57.299999,0,70.5,65.0,60.0
20160712131500,517.0,1088.050049,100.652178,58,56.400002,0,70.5,65.0,60.0
20160712133000,517.0,1069.25,98.913043,58,56.400002,0,71.0,65.0,60.0
20160712134500,517.0,1106.849976,102.391302,58,57.299999,0,71.0,65.0,60.0
20160712140000,517.0,1088.050049,100.652178,58,57.299999,0,71.300003,65.0,60.0
20160712141500,517.0,1069.25,98.913043,58,57.299999,0,71.300003,65.0,60.0
20160712143000,517.0,1088.050049,100.652178,58,57.299999,0,71.900002,65.0,60.0
20160712144500,517.0,1088.050049,100.652178,58,57.299999,0,71.800003,65.0,60.0
20160712150000,517.0,1106.849976,102.391302,58,57.299999,0,72.099998,65.0,60.0
20160712151500,517.0,1069.25,98.913043,58,57.299999,0,72.300003,65.0,60.0
20160712153000,517.0,1069.25,98.913043,58,57.299999,0,72.5,65.0,60.0
20160712154500,517.0,1088.050049,100.652178,92,57.299999,0,72.699997,65.0,60.0
20160712160000,517.0,1125.650024,104.130437,74,57.299999,0,72.599998,65.0,60.0
20160712161500,517.0,1088.050049,100.652178,73,57.299999,0,72.900002,65.0,60.0
20160712163000,517.0,1125.650024,104.130437,90,57.299999,0,73.599998,65.0,60.0
20160712164500,517.0,1125.650024,104.130437,74,57.299999,0,73.300003,65.0,60.0
20160712170000,517.0,1125.650024,104.130437,71,57.900002,0,72.900002,65.0,60.0
20160712171500,517.0,1088.050049,100.652178,56,57.900002,0,72.699997,65.0,60.0
20160712173000,517.0,1125.650024,104.130437,66,57.900002,0,72.599998,65.0,60.0
20160712174500,517.0,1142.099976,105.652172,70,57.900002,0,72.599998,65.0,60.0
20160712180000,517.0,1050.449951,97.173909,57,57.900002,0,72.599998,65.0,60.0
20160712181500,517.0,1050.449951,97.173909,57,57.200001,0,72.599998,65.0,60.0
20160712183000,517.0,1050.449951,97.173909,56,57.900002,0,72.699997,65.0,60.0
20160712184500,517.0,1050.449951,97.173909,56,57.200001,0,72.900002,65.0,60.0
20160712190000,517.0,1125.650024,104.130437,65,57.200001,0,72.699997,65.0,60.0
20160712191500,517.0,1106.849976,102.391302,91,57.200001,0,72.400002,65.0,60.0
20160712193000,517.0,1125.650024,104.130437,65,57.200001,0,72.199997,65.0,60.0
20160712194500,517.0,1050.449951,97.173909,56,57.200001,0,71.800003,65.0,60.0
20160712200000,517.0,1106.849976,102.391302,66,57.900002,0,71.599998,65.0,60.0
20160712201500,517.0,1106.849976,102.391302,61,57.900002,0,71.099998,65.0,60.0
20160712203000,517.0,1125.650024,104.130437,61,57.900002,0,70.900002,65.0,60.0
20160712204500,517.0,1050.449951,97.173909,57,57.200001,0,70.400002,65.0,60.0
20160712210000,517.0,1069.25,98.913043,58,57.200001,0,70.300003,65.0,60.0
20160712211500,517.0,1088.050049,100.652178,58,57.200001,0,70.099998,65.0,60.0
20160712213000,517.0,1050.449951,97.173909,58,57.200001,0,69.800003,65.0,60.0
20160712214500,517.0,1069.25,98.913043,58,57.200001,0,69.599998,65.0,60.0
20160712220000,517.0,1125.650024,104.130437,59,58.299999,0,69.400002,65.0,60.0
20160712221500,517.0,1050.449951,97.173909,57,57.200001,0,69.199997,65.0,60.0
20160712223000,517.0,1158.550049,107.173918,62,57.200001,0,69.099998,65.0,60.0
20160712224500,517.0,1069.25,98.913043,58,57.200001,0,69.0,65.0,60.0
20160712230000,517.0,1088.050049,100.652178,58,57.200001,0,68.800003,65.0,60.0
20160712231500,517.0,1088.050049,100.652178,60,57.900002,0,68.699997,65.0,60.0
20160712233000,517.0,1050.449951,97.173909,56,57.200001,0,68.599998,65.0,60.0
20160712234500,517.0,1273.699951,117.826082,83,58.299999,0,68.599998,65.0,60.0
20160713000000,517.0,1069.25,98.913043,57,56.799999,0,68.300003,65.0,60.0
20160713001500,517.0,864.799988,79.999999,78,56.799999,0,68.300003,65.0,60.0
20160713003000,517.0,1050.449951,97.173909,56,56.799999,0,68.199997,65.0,60.0
20160713004500,517.0,1050.449951,97.173909,54,56.799999,0,68.199997,65.0,60.0
20160713010000,517.0,1142.099976,105.652172,60,58.0,0,68.099998,65.0,60.0
20160713011500,517.0,1069.25,98.913043,59,58.0,0,68.199997,65.0,60.0
20160713013000,517.0,972.900024,90.000002,100,57.200001,0,68.199997,65.0,60.0
20160713014500,517.0,1125.650024,104.130437,59,57.900002,0,67.900002,65.0,60.0
20160713020000,517.0,1106.849976,102.391302,58,57.200001,0,67.900002,65.0,60.0
20160713021500,517.0,1050.449951,97.173909,55,57.900002,0,67.800003,65.0,60.0
20160713023000,517.0,1142.099976,105.652172,60,57.900002,0,67.699997,65.0,60.0
20160713024500,517.0,1050.449951,97.173909,57,56.799999,0,67.599998,65.0,60.0
20160713030000,517.0,1069.25,98.913043,58,56.799999,0,67.400002,65.0,60.0
20160713031500,517.0,1069.25,98.913043,58,56.799999,0,67.400002,65.0,60.0
20160713033000,517.0,1069.25,98.913043,58,56.799999,0,67.300003,65.0,60.0
20160713034500,517.0,1088.050049,100.652178,58,56.799999,0,67.300003,65.0,60.0
20160713040000,517.0,1069.25,98.913043,58,56.799999,0,67.199997,65.0,60.0
20160713041500,517.0,1125.650024,104.130437,59,57.5,0,67.199997,65.0,60.0
20160713043000,517.0,1050.449951,97.173909,56,56.799999,0,67.199997,65.0,60.0
20160713044500,517.0,1142.099976,105.652172,60,58.400002,0,67.199997,65.0,60.0
20160713050000,517.0,1050.449951,97.173909,58,57.599998,0,67.300003,65.0,60.0
20160713051500,517.0,1050.449951,97.173909,58,57.599998,0,67.199997,65.0,60.0
20160713053000,517.0,1106.849976,102.391302,58,57.599998,0,67.300003,65.0,60.0
20160713054500,517.0,1106.849976,102.391302,58,57.599998,0,67.199997,65.0,60.0
20160713060000,517.0,1106.849976,102.391302,58,56.799999,0,67.099998,65.0,60.0
20160713061500,517.0,1106.849976,102.391302,58,56.799999,0,67.400002,65.0,60.0
20160713063000,517.0,1050.449951,97.173909,58,56.799999,0,67.199997,65.0,60.0
20160713064500,517.0,1050.449951,97.173909,58,56.799999,0,67.199997,65.0,60.0
20160713070000,517.0,1106.849976,102.391302,58,56.799999,0,67.099998,65.0,60.0
20160713071500,517.0,1106.849976,102.391302,58,56.799999,0,67.5,65.0,60.0
20160713073000,517.0,1106.849976,102.391302,58,57.5,0,67.699997,65.0,60.0
20160713074500,517.0,1106.849976,102.391302,58,56.799999,0,68.0,65.0,60.0
20160713080000,517.0,1106.849976,102.391302,58,56.799999,0,68.099998,65.0,60.0
20160713081500,517.0,1050.449951,97.173909,58,56.799999,0,68.099998,65.0,60.0
20160713083000,517.0,1050.449951,97.173909,58,56.799999,0,68.0,65.0,60.0
20160713084500,517.0,1106.849976,102.391302,58,56.799999,0,67.900002,65.0,60.0
20160713090000,517.0,1125.650024,104.130437,58,56.799999,0,68.599998,65.0,60.0
20160713091500,517.0,1106.849976,102.391302,58,56.799999,0,68.699997,65.0,60.0
20160713093000,517.0,1106.849976,102.391302,57,56.799999,0,68.599998,65.0,60.0
20160713094500,517.0,1069.25,98.913043,58,56.799999,0,69.0,65.0,60.0
20160713100000,517.0,1069.25,98.913043,58,56.799999,0,69.300003,65.0,60.0
20160713101500,517.0,1069.25,98.913043,58,56.799999,0,69.300003,65.0,60.0
20160713103000,517.0,639.200012,59.130436,99,56.799999,0,69.599998,65.0,60.0
20160713104500,517.0,1177.349976,108.913041,84,57.5,0,69.800003,65.0,60.0
20160713110000,517.0,1125.650024,104.130437,64,57.5,0,69.900002,65.0,60.0
20160713111500,517.0,994.049988,91.956521,100,56.799999,0,70.199997,65.0,60.0
20160713113000,517.0,1069.25,98.913043,100,57.5,0,70.300003,65.0,60.0
20160713114500,517.0,1125.650024,104.130437,76,57.5,0,70.300003,65.0,60.0
20160713120000,517.0,1050.449951,97.173909,57,57.5,0,70.800003,65.0,60.0
20160713121500,517.0,1106.849976,102.391302,57,57.5,0,71.0,65.0,60.0
20160713123000,517.0,1069.25,98.913043,58,56.799999,0,71.300003,65.0,60.0
20160713124500,517.0,1088.050049,100.652178,58,57.599998,0,71.199997,65.0,60.0
20160713130000,517.0,1106.849976,102.391302,58,57.599998,0,71.699997,65.0,60.0
20160713131500,517.0,1106.849976,102.391302,58,57.599998,0,71.199997,65.0,60.0
20160713133000,517.0,1050.449951,97.173909,58,57.599998,0,71.400002,65.0,60.0
20160713134500,517.0,1069.25,98.913043,58,57.599998,0,71.400002,65.0,60.0
20160713140000,517.0,1069.25,98.913043,58,57.599998,0,70.900002,65.0,60.0
20160713141500,517.0,1069.25,98.913043,58,57.599998,0,71.300003,65.0,60.0
20160713143000,517.0,1050.449951,97.173909,56,56.799999,0,71.400002,65.0,60.0
20160713144500,517.0,1069.25,98.913043,56,57.5,0,71.300003,65.0,60.0
20160713150000,517.0,994.049988,91.956521,100,56.5,0,71.199997,65.0,60.0
20160713151500,517.0,1050.449951,97.173909,57,56.5,0,71.599998,65.0,60.0
20160713153000,517.0,1142.099976,105.652172,73,57.799999,0,71.400002,65.0,60.0
20160713154500,517.0,1050.449951,97.173909,56,57.200001,0,71.400002,65.0,60.0
20160713160000,517.0,1125.650024,104.130437,72,57.900002,0,71.300003,65.0,60.0
20160713161500,517.0,1050.449951,97.173909,56,57.200001,0,71.599998,65.0,60.0
20160713163000,517.0,1125.650024,104.130437,70,57.200001,0,71.5,65.0,60.0
20160713164500,517.0,1125.650024,104.130437,68,57.200001,0,71.400002,65.0,60.0
20160713170000,517.0,1106.849976,102.391302,65,57.200001,0,71.199997,65.0,60.0
20160713171500,517.0,1088.050049,100.652178,62,57.200001,0,70.900002,65.0,60.0
20160713173000,517.0,1069.25,98.913043,62,57.200001,0,70.5,65.0,60.0
20160713174500,517.0,1050.449951,97.173909,60,57.200001,0,70.400002,65.0,60.0
20160713180000,517.0,1069.25,98.913043,60,57.200001,0,70.199997,65.0,60.0
20160713181500,517.0,1069.25,98.913043,60,57.200001,0,70.0,65.0,60.0
20160713183000,517.0,1069.25,98.913043,60,57.200001,0,69.800003,65.0,60.0
20160713184500,517.0,1050.449951,97.173909,56,57.200001,0,69.699997,65.0,60.0
20160713190000,517.0,1069.25,98.913043,56,57.200001,0,69.599998,65.0,60.0
20160713191500,517.0,1069.25,98.913043,56,57.200001,0,69.5,65.0,60.0
20160713193000,517.0,1069.25,98.913043,56,57.200001,0,69.300003,65.0,60.0
20160713194500,517.0,1069.25,98.913043,56,57.200001,0,69.199997,65.0,60.0
20160713200000,517.0,1088.050049,100.652178,56,57.200001,0,69.0,65.0,60.0
20160713201500,517.0,1069.25,98.913043,56,57.200001,0,68.900002,65.0,60.0
20160713203000,517.0,1069.25,98.913043,56,57.200001,0,68.699997,65.0,60.0
20160713204500,517.0,1069.25,98.913043,56,57.200001,0,68.599998,65.0,60.0
20160713210000,517.0,1069.25,98.913043,56,57.200001,0,68.5,65.0,60.0
20160713211500,517.0,1069.25,98.913043,56,57.200001,0,68.400002,65.0,60.0
20160713213000,517.0,1069.25,98.913043,56,57.200001,0,68.300003,65.0,60.0
20160713214500,517.0,1069.25,98.913043,56,57.200001,0,68.199997,65.0,60.0
20160713220000,517.0,1069.25,98.913043,56,57.200001,0,68.199997,65.0,60.0
20160713221500,517.0,1069.25,98.913043,56,57.200001,0,68.0,65.0,60.0
20160713223000,517.0,1069.25,98.913043,56,57.200001,0,68.0,65.0,60.0
20160713224500,517.0,1069.25,98.913043,56,57.200001,0,67.800003,65.0,60.0
20160713230000,517.0,1069.25,98.913043,56,57.200001,0,67.900002,65.0,60.0
20160713231500,517.0,1069.25,98.913043,56,57.200001,0,67.800003,65.0,60.0
20160713233000,517.0,1069.25,98.913043,56,57.200001,0,67.599998,65.0,60.0
20160713234500,517.0,1050.449951,97.173909,56,57.200001,0,67.400002,65.0,60.0
20160714000000,517.0,1069.25,98.913043,56,57.200001,0,67.400002,65.0,60.0
20160714001500,517.0,1069.25,98.913043,56,57.200001,0,67.300003,65.0,60.0
20160714003000,517.0,1069.25,98.913043,56,57.200001,0,67.199997,65.0,60.0
20160714004500,517.0,1069.25,98.913043,56,57.200001,0,67.199997,65.0,60.0
20160714010000,517.0,1069.25,98.913043,56,57.200001,0,67.199997,65.0,60.0
20160714011500,517.0,1050.449951,97.173909,56,57.200001,0,67.199997,65.0,60.0
20160714013000,517.0,1069.25,98.913043,56,57.200001,0,67.099998,65.0,60.0
20160714014500,517.0,1050.449951,97.173909,56,57.200001,0,67.099998,65.0,60.0
20160714020000,517.0,1069.25,98.913043,56,57.200001,0,67.099998,65.0,60.0
20160714021500,517.0,1069.25,98.913043,56,57.200001,0,67.0,65.0,60.0
