PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714023000,517.0,1069.25,98.913043,56,57.200001,0,66.900002,65.0,60.0
20160714024500,517.0,1050.449951,97.173909,56,57.200001,0,66.900002,65.0,60.0
20160714030000,517.0,1050.449951,97.173909,56,57.200001,0,66.900002,65.0,60.0
20160714031500,517.0,1050.449951,97.173909,56,57.200001,0,67.099998,65.0,60.0
20160714033000,517.0,1069.25,98.913043,56,57.200001,0,67.099998,65.0,60.0
20160714034500,517.0,1050.449951,97.173909,56,57.200001,0,67.099998,65.0,60.0
20160714040000,517.0,1050.449951,97.173909,56,57.200001,0,67.099998,65.0,60.0
20160714041500,517.0,1050.449951,97.173909,56,57.200001,0,67.099998,65.0,60.0
20160714043000,517.0,1069.25,98.913043,56,57.200001,0,67.099998,65.0,60.0
20160714044500,517.0,1050.449951,97.173909,56,57.200001,0,67.099998,65.0,60.0
20160714050000,517.0,1069.25,98.913043,56,57.200001,0,67.099998,65.0,60.0
20160714051500,517.0,1050.449951,97.173909,56,57.200001,0,67.099998,65.0,60.0
20160714053000,517.0,1050.449951,97.173909,56,57.200001,0,66.900002,65.0,60.0
20160714054500,517.0,1069.25,98.913043,56,57.200001,0,66.699997,65.0,60.0
20160714060000,517.0,1069.25,98.913043,56,57.900002,0,66.599998,65.0,60.0
20160714061500,517.0,1069.25,98.913043,56,57.900002,0,66.699997,65.0,60.0
20160714063000,517.0,1050.449951,97.173909,56,57.900002,0,66.699997,65.0,60.0
20160714064500,517.0,1069.25,98.913043,56,57.900002,0,66.699997,65.0,60.0
20160714070000,517.0,1050.449951,97.173909,56,57.900002,0,67.0,65.0,60.0
20160714071500,517.0,1069.25,98.913043,56,56.799999,0,67.400002,65.0,60.0
20160714073000,517.0,1050.449951,97.173909,56,56.799999,0,67.699997,65.0,60.0
20160714074500,517.0,1050.449951,97.173909,56,56.799999,0,67.599998,65.0,60.0
20160714080000,517.0,1050.449951,97.173909,56,56.799999,0,67.400002,65.0,60.0
20160714081500,517.0,1050.449951,97.173909,57,56.799999,0,67.599998,65.0,60.0
20160714083000,1175.0,0.0,0.0,94,56.799999,0,67.900002,65.0,60.0
20160714084500,517.0,1069.25,98.913043,56,57.5,0,68.300003,65.0,60.0
20160714090000,517.0,1088.050049,100.652178,56,57.5,0,68.199997,65.0,60.0
20160714091500,517.0,1088.050049,100.652178,56,57.5,0,68.199997,65.0,60.0
20160714093000,517.0,1088.050049,100.652178,56,57.5,0,68.099998,65.0,60.0
20160714094500,517.0,1088.050049,100.652178,56,57.5,0,68.099998,65.0,60.0
20160714100000,517.0,1088.050049,100.652178,56,57.5,0,68.199997,65.0,60.0
20160714101500,517.0,1088.050049,100.652178,56,57.5,0,68.599998,65.0,60.0
20160714103000,517.0,1088.050049,100.652178,56,57.5,0,69.099998,65.0,60.0
20160714104500,517.0,1088.050049,100.652178,56,56.799999,0,69.0,65.0,60.0
20160714110000,517.0,1069.25,98.913043,56,56.799999,0,69.099998,65.0,60.0
20160714111500,517.0,1088.050049,100.652178,56,56.799999,0,69.400002,65.0,60.0
20160714113000,517.0,1069.25,98.913043,56,56.799999,0,69.800003,65.0,60.0
20160714114500,517.0,1050.449951,97.173909,56,56.799999,0,70.400002,65.0,60.0
20160714120000,517.0,1069.25,98.913043,57,56.799999,0,70.300003,65.0,60.0
20160714121500,517.0,1050.449951,97.173909,58,56.799999,0,70.599998,65.0,60.0
20160714123000,517.0,1069.25,98.913043,58,57.5,0,70.699997,65.0,60.0
20160714124500,517.0,1088.050049,100.652178,58,57.5,0,70.599998,65.0,60.0
20160714130000,517.0,1069.25,98.913043,58,57.5,0,70.099998,65.0,60.0
20160714131500,517.0,1069.25,98.913043,58,57.5,0,69.800003,65.0,60.0
20160714133000,517.0,1069.25,98.913043,58,57.5,0,69.699997,65.0,60.0
20160714134500,517.0,1088.050049,100.652178,58,57.5,0,69.699997,65.0,60.0
20160714140000,517.0,1106.849976,102.391302,58,57.5,0,69.599998,65.0,60.0
20160714141500,517.0,1106.849976,102.391302,58,57.5,0,69.599998,65.0,60.0
20160714143000,517.0,1106.849976,102.391302,58,57.5,0,69.5,65.0,60.0
20160714144500,517.0,1106.849976,102.391302,58,57.5,0,69.699997,65.0,60.0
20160714150000,517.0,1106.849976,102.391302,58,57.5,0,69.599998,65.0,60.0
20160714151500,517.0,1106.849976,102.391302,58,57.5,0,69.400002,65.0,60.0
20160714153000,517.0,1106.849976,102.391302,58,57.5,0,69.400002,65.0,60.0
20160714154500,517.0,1106.849976,102.391302,58,57.5,0,69.5,65.0,60.0
20160714160000,517.0,1106.849976,102.391302,58,57.5,0,69.699997,65.0,60.0
20160714161500,517.0,1106.849976,102.391302,58,57.5,0,69.900002,65.0,60.0
20160714163000,517.0,1125.650024,104.130437,58,57.5,0,69.699997,65.0,60.0
20160714164500,517.0,1106.849976,102.391302,58,57.5,0,69.300003,65.0,60.0
20160714170000,517.0,1125.650024,104.130437,58,57.5,0,69.099998,65.0,60.0
20160714171500,517.0,1106.849976,102.391302,58,57.5,0,69.099998,65.0,60.0
20160714173000,517.0,1106.849976,102.391302,58,57.5,0,68.800003,65.0,60.0
20160714174500,517.0,1106.849976,102.391302,58,57.5,0,68.400002,65.0,60.0
20160714180000,517.0,1106.849976,102.391302,58,56.900002,0,68.199997,65.0,60.0
20160714181500,517.0,1106.849976,102.391302,58,56.900002,0,68.300003,65.0,60.0
20160714183000,517.0,1106.849976,102.391302,58,56.900002,0,68.199997,65.0,60.0
20160714184500,517.0,1106.849976,102.391302,58,56.900002,0,68.099998,65.0,60.0
20160714190000,517.0,1106.849976,102.391302,58,56.900002,0,68.199997,65.0,60.0
20160714191500,517.0,1106.849976,102.391302,58,56.900002,0,67.900002,65.0,60.0
20160714193000,517.0,1125.650024,104.130437,58,56.900002,0,67.900002,65.0,60.0
20160714194500,517.0,1106.849976,102.391302,58,56.900002,0,67.699997,65.0,60.0
20160714200000,517.0,1106.849976,102.391302,58,56.900002,0,67.599998,65.0,60.0
20160714201500,517.0,1106.849976,102.391302,58,56.900002,0,67.5,65.0,60.0
20160714203000,517.0,1106.849976,102.391302,58,56.900002,0,67.300003,65.0,60.0
20160714204500,517.0,1106.849976,102.391302,58,56.900002,0,67.300003,65.0,60.0
20160714210000,517.0,1088.050049,100.652178,57,56.900002,0,67.199997,65.0,60.0
20160714211500,517.0,1088.050049,100.652178,57,56.900002,0,67.199997,65.0,60.0
20160714213000,517.0,1088.050049,100.652178,57,56.900002,0,67.099998,65.0,60.0
20160714214500,517.0,1088.050049,100.652178,57,56.900002,0,66.900002,65.0,60.0
20160714220000,517.0,1069.25,98.913043,56,56.900002,0,66.900002,65.0,60.0
20160714221500,517.0,1069.25,98.913043,56,56.900002,0,66.800003,65.0,60.0
20160714223000,517.0,1069.25,98.913043,56,57.5,0,66.900002,65.0,60.0
20160714224500,517.0,1069.25,98.913043,56,57.5,0,66.900002,65.0,60.0
20160714230000,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160714231500,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160714233000,517.0,1069.25,98.913043,56,57.5,0,66.900002,65.0,60.0
20160714234500,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160715000000,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160715001500,517.0,1069.25,98.913043,56,57.5,0,66.900002,65.0,60.0
20160715003000,517.0,1088.050049,100.652178,56,57.5,0,66.900002,65.0,60.0
20160715004500,517.0,1069.25,98.913043,56,57.5,0,66.900002,65.0,60.0
20160715010000,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160715011500,517.0,1069.25,98.913043,56,57.5,0,66.900002,65.0,60.0
20160715013000,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160715014500,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160715020000,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715021500,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715023000,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715024500,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715030000,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715031500,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715033000,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715034500,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715040000,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715041500,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715043000,517.0,1069.25,98.913043,56,57.5,0,66.599998,65.0,60.0
20160715044500,517.0,1069.25,98.913043,56,57.5,0,66.599998,65.0,60.0
20160715050000,517.0,1069.25,98.913043,56,57.5,0,66.599998,65.0,60.0
20160715051500,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715053000,517.0,1069.25,98.913043,56,57.5,0,66.599998,65.0,60.0
20160715054500,517.0,1069.25,98.913043,56,57.5,0,66.599998,65.0,60.0
20160715060000,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160715061500,517.0,1069.25,98.913043,56,57.5,0,67.099998,65.0,60.0
20160715063000,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160715064500,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160715070000,517.0,1050.449951,97.173909,56,57.5,0,66.599998,65.0,60.0
20160715071500,517.0,1069.25,98.913043,56,57.5,0,66.599998,65.0,60.0
20160715073000,517.0,1069.25,98.913043,56,57.5,0,66.599998,65.0,60.0
20160715074500,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160715080000,517.0,1050.449951,97.173909,56,56.799999,0,66.699997,65.0,60.0
20160715081500,517.0,1069.25,98.913043,56,56.799999,0,67.0,65.0,60.0
20160715083000,517.0,1050.449951,97.173909,56,57.5,0,67.599998,65.0,60.0
20160715084500,517.0,1069.25,98.913043,56,56.400002,0,67.300003,65.0,60.0
20160715090000,517.0,1069.25,98.913043,57,56.400002,0,67.400002,65.0,60.0
20160715091500,517.0,1069.25,98.913043,57,56.400002,0,67.400002,65.0,60.0
20160715093000,517.0,1050.449951,97.173909,58,56.400002,0,67.599998,65.0,60.0
20160715094500,517.0,1069.25,98.913043,58,57.099998,0,67.599998,65.0,60.0
20160715100000,517.0,1069.25,98.913043,58,57.099998,0,67.400002,65.0,60.0
20160715101500,517.0,1050.449951,97.173909,58,56.400002,0,67.599998,65.0,60.0
20160715103000,517.0,1088.050049,100.652178,58,56.400002,0,67.800003,65.0,60.0
20160715104500,517.0,1069.25,98.913043,58,56.400002,0,67.900002,65.0,60.0
20160715110000,517.0,1088.050049,100.652178,58,56.400002,0,68.199997,65.0,60.0
20160715111500,517.0,1106.849976,102.391302,58,56.400002,0,68.800003,65.0,60.0
20160715113000,517.0,1106.849976,102.391302,58,57.099998,0,70.5,65.0,60.0
20160715114500,517.0,1125.650024,104.130437,58,57.099998,0,69.400002,65.0,60.0
20160715120000,517.0,1106.849976,102.391302,58,57.099998,0,68.699997,65.0,60.0
20160715121500,517.0,1106.849976,102.391302,58,57.099998,0,68.699997,65.0,60.0
20160715123000,517.0,1106.849976,102.391302,58,57.099998,0,68.400002,65.0,60.0
20160715124500,517.0,1125.650024,104.130437,58,57.099998,0,68.400002,65.0,60.0
20160715130000,517.0,1106.849976,102.391302,58,57.099998,0,68.199997,65.0,60.0
20160715131500,517.0,1088.050049,100.652178,57,57.099998,0,67.900002,65.0,60.0
20160715133000,517.0,1050.449951,97.173909,57,57.099998,0,67.699997,65.0,60.0
20160715134500,517.0,1050.449951,97.173909,57,57.099998,0,67.599998,65.0,60.0
20160715140000,517.0,1050.449951,97.173909,58,57.099998,0,67.699997,65.0,60.0
20160715141500,517.0,1050.449951,97.173909,58,57.099998,0,67.599998,65.0,60.0
20160715143000,517.0,1069.25,98.913043,58,57.099998,0,67.400002,65.0,60.0
20160715144500,517.0,1050.449951,97.173909,58,57.099998,0,67.5,65.0,60.0
20160715150000,517.0,1069.25,98.913043,58,57.099998,0,67.400002,65.0,60.0
20160715151500,517.0,1050.449951,97.173909,58,57.099998,0,67.5,65.0,60.0
20160715153000,517.0,1050.449951,97.173909,58,57.099998,0,67.400002,65.0,60.0
20160715154500,517.0,1050.449951,97.173909,58,57.099998,0,67.400002,65.0,60.0
20160715160000,517.0,1069.25,98.913043,58,57.099998,0,67.400002,65.0,60.0
20160715161500,517.0,1069.25,98.913043,58,57.099998,0,67.5,65.0,60.0
20160715163000,517.0,1088.050049,100.652178,58,57.099998,0,67.400002,65.0,60.0
20160715164500,517.0,1106.849976,102.391302,58,57.099998,0,67.400002,65.0,60.0
20160715170000,517.0,1106.849976,102.391302,58,57.099998,0,67.599998,65.0,60.0
20160715171500,517.0,1106.849976,102.391302,58,57.099998,0,67.699997,65.0,60.0
20160715173000,517.0,1106.849976,102.391302,58,57.099998,0,67.699997,65.0,60.0
20160715174500,517.0,1106.849976,102.391302,58,57.099998,0,67.599998,65.0,60.0
20160715180000,517.0,1106.849976,102.391302,58,57.099998,0,67.599998,65.0,60.0
20160715181500,517.0,1106.849976,102.391302,58,57.099998,0,67.599998,65.0,60.0
20160715183000,517.0,1106.849976,102.391302,58,57.099998,0,67.800003,65.0,60.0
20160715184500,517.0,1088.050049,100.652178,58,57.099998,0,67.699997,65.0,60.0
20160715190000,517.0,1106.849976,102.391302,58,57.099998,0,67.900002,65.0,60.0
20160715191500,517.0,1106.849976,102.391302,58,57.099998,0,67.900002,65.0,60.0
20160715193000,517.0,1106.849976,102.391302,58,57.099998,0,67.800003,65.0,60.0
20160715194500,517.0,1106.849976,102.391302,58,57.099998,0,67.699997,65.0,60.0
20160715200000,517.0,1106.849976,102.391302,58,57.099998,0,67.599998,65.0,60.0
20160715201500,517.0,1106.849976,102.391302,58,57.099998,0,67.400002,65.0,60.0
20160715203000,517.0,1088.050049,100.652178,57,57.099998,0,67.300003,65.0,60.0
20160715204500,517.0,1088.050049,100.652178,57,57.099998,0,67.199997,65.0,60.0
20160715210000,517.0,1069.25,98.913043,57,57.099998,0,67.199997,65.0,60.0
20160715211500,517.0,1088.050049,100.652178,57,57.099998,0,67.199997,65.0,60.0
20160715213000,517.0,1088.050049,100.652178,57,57.099998,0,67.099998,65.0,60.0
20160715214500,517.0,1088.050049,100.652178,57,57.099998,0,67.099998,65.0,60.0
20160715220000,517.0,1088.050049,100.652178,57,57.099998,0,67.199997,65.0,60.0
20160715221500,517.0,1088.050049,100.652178,57,57.099998,0,67.099998,65.0,60.0
20160715223000,517.0,1088.050049,100.652178,57,57.099998,0,67.099998,65.0,60.0
20160715224500,517.0,1088.050049,100.652178,57,57.099998,0,67.099998,65.0,60.0
20160715230000,517.0,1069.25,98.913043,57,57.099998,0,66.900002,65.0,60.0
20160715231500,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160715233000,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160715234500,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160716000000,517.0,1106.849976,102.391302,57,57.099998,0,66.699997,65.0,60.0
20160716001500,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160716003000,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160716004500,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160716010000,517.0,1088.050049,100.652178,57,57.900002,0,66.599998,65.0,60.0
20160716011500,517.0,1069.25,98.913043,58,57.900002,0,66.699997,65.0,60.0
20160716013000,517.0,1088.050049,100.652178,58,56.799999,0,66.400002,65.0,60.0
20160716014500,517.0,1069.25,98.913043,58,57.5,0,66.300003,65.0,60.0
20160716020000,517.0,1106.849976,102.391302,58,56.799999,0,66.199997,65.0,60.0
20160716021500,517.0,1088.050049,100.652178,58,57.5,0,66.099998,65.0,60.0
20160716023000,517.0,1106.849976,102.391302,58,57.5,0,66.300003,65.0,60.0
20160716024500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716030000,517.0,1088.050049,100.652178,57,57.5,0,66.5,65.0,60.0
20160716031500,517.0,1088.050049,100.652178,57,57.5,0,66.5,65.0,60.0
20160716033000,517.0,1088.050049,100.652178,57,57.5,0,66.5,65.0,60.0
20160716034500,517.0,1088.050049,100.652178,57,57.5,0,66.5,65.0,60.0
20160716040000,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716041500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716043000,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716044500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716050000,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160716051500,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160716053000,517.0,1069.25,98.913043,57,57.5,0,66.300003,65.0,60.0
20160716054500,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160716060000,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160716061500,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160716063000,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160716064500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716070000,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716071500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716073000,517.0,1088.050049,100.652178,57,56.700001,0,66.300003,65.0,60.0
20160716074500,517.0,1088.050049,100.652178,57,56.700001,0,66.300003,65.0,60.0
20160716080000,517.0,1088.050049,100.652178,57,56.0,0,66.400002,65.0,60.0
20160716081500,517.0,1088.050049,100.652178,57,56.0,0,66.599998,65.0,60.0
20160716083000,517.0,1069.25,98.913043,57,56.0,0,66.5,65.0,60.0
20160716084500,517.0,1069.25,98.913043,57,56.0,0,66.099998,65.0,60.0
20160716090000,517.0,1069.25,98.913043,57,56.0,0,66.0,65.0,60.0
20160716091500,517.0,1069.25,98.913043,57,56.0,0,66.099998,65.0,60.0
20160716093000,517.0,1069.25,98.913043,57,56.0,0,66.199997,65.0,60.0
20160716094500,517.0,1050.449951,97.173909,57,56.0,0,66.199997,65.0,60.0
20160716100000,517.0,1069.25,98.913043,57,56.0,0,66.5,65.0,60.0
20160716101500,517.0,1069.25,98.913043,57,56.0,0,66.599998,65.0,60.0
20160716103000,517.0,1069.25,98.913043,57,56.700001,0,67.0,65.0,60.0
20160716104500,517.0,1069.25,98.913043,57,55.599998,0,67.099998,65.0,60.0
20160716110000,517.0,1069.25,98.913043,57,56.700001,0,67.199997,65.0,60.0
20160716111500,517.0,1069.25,98.913043,57,56.700001,0,67.400002,65.0,60.0
20160716113000,517.0,1069.25,98.913043,57,56.700001,0,67.599998,65.0,60.0
20160716114500,517.0,1069.25,98.913043,57,56.700001,0,67.699997,65.0,60.0
20160716120000,517.0,1069.25,98.913043,57,56.700001,0,67.800003,65.0,60.0
20160716121500,517.0,1069.25,98.913043,57,56.700001,0,67.800003,65.0,60.0
20160716123000,517.0,1069.25,98.913043,57,56.700001,0,67.599998,65.0,60.0
20160716124500,517.0,1069.25,98.913043,57,56.700001,0,67.699997,65.0,60.0
20160716130000,517.0,1069.25,98.913043,57,56.700001,0,67.699997,65.0,60.0
20160716131500,517.0,1069.25,98.913043,57,56.0,0,67.900002,65.0,60.0
20160716133000,517.0,1069.25,98.913043,57,56.0,0,67.800003,65.0,60.0
20160716134500,517.0,1069.25,98.913043,57,56.0,0,67.900002,65.0,60.0
20160716140000,517.0,1069.25,98.913043,57,56.0,0,67.900002,65.0,60.0
20160716141500,517.0,1069.25,98.913043,57,56.799999,0,67.699997,65.0,60.0
20160716143000,517.0,1069.25,98.913043,57,56.799999,0,67.599998,65.0,60.0
20160716144500,517.0,1050.449951,97.173909,57,56.799999,0,67.300003,65.0,60.0
20160716150000,517.0,1069.25,98.913043,57,56.799999,0,67.099998,65.0,60.0
20160716151500,517.0,1069.25,98.913043,57,56.799999,0,66.800003,65.0,60.0
20160716153000,517.0,1069.25,98.913043,57,56.799999,0,66.699997,65.0,60.0
20160716154500,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160716160000,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160716161500,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160716163000,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160716164500,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160716170000,517.0,1069.25,98.913043,57,57.5,0,67.300003,65.0,60.0
20160716171500,517.0,1069.25,98.913043,57,57.5,0,67.599998,65.0,60.0
20160716173000,517.0,1069.25,98.913043,57,56.799999,0,67.699997,65.0,60.0
20160716174500,517.0,1069.25,98.913043,57,56.799999,0,68.199997,65.0,60.0
20160716180000,517.0,1069.25,98.913043,57,56.799999,0,68.300003,65.0,60.0
20160716181500,517.0,1088.050049,100.652178,57,56.799999,0,68.199997,65.0,60.0
20160716183000,517.0,1088.050049,100.652178,57,56.799999,0,68.199997,65.0,60.0
20160716184500,517.0,1088.050049,100.652178,57,56.799999,0,67.900002,65.0,60.0
20160716190000,517.0,1088.050049,100.652178,57,56.799999,0,67.699997,65.0,60.0
20160716191500,517.0,1069.25,98.913043,57,56.799999,0,67.599998,65.0,60.0
20160716193000,517.0,1069.25,98.913043,57,56.799999,0,67.400002,65.0,60.0
20160716194500,517.0,1088.050049,100.652178,57,56.799999,0,67.300003,65.0,60.0
20160716200000,517.0,1088.050049,100.652178,57,57.5,0,67.199997,65.0,60.0
20160716201500,517.0,1088.050049,100.652178,57,57.5,0,67.099998,65.0,60.0
20160716203000,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160716204500,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160716210000,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160716211500,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160716213000,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160716214500,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160716220000,517.0,1088.050049,100.652178,57,57.5,0,67.099998,65.0,60.0
20160716221500,517.0,1069.25,98.913043,57,57.5,0,66.800003,65.0,60.0
20160716223000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160716224500,517.0,1069.25,98.913043,57,57.5,0,66.5,65.0,60.0
20160716230000,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716231500,517.0,1069.25,98.913043,57,57.5,0,66.300003,65.0,60.0
20160716233000,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160716234500,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160717000000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160717001500,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160717003000,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160717004500,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160717010000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160717011500,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160717013000,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160717014500,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160717020000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160717021500,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160717023000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160717024500,517.0,1088.050049,100.652178,57,57.5,0,66.5,65.0,60.0
20160717030000,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160717031500,517.0,1069.25,98.913043,57,57.5,0,66.400002,65.0,60.0
20160717033000,517.0,1069.25,98.913043,57,56.799999,0,66.400002,65.0,60.0
20160717034500,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160717040000,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160717041500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160717043000,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160717044500,517.0,1088.050049,100.652178,57,57.5,0,66.199997,65.0,60.0
20160717050000,517.0,1088.050049,100.652178,57,57.5,0,66.199997,65.0,60.0
20160717051500,517.0,1088.050049,100.652178,57,57.5,0,66.199997,65.0,60.0
20160717053000,517.0,1088.050049,100.652178,57,57.5,0,66.199997,65.0,60.0
20160717054500,517.0,1088.050049,100.652178,57,57.5,0,66.199997,65.0,60.0
20160717060000,517.0,1088.050049,100.652178,57,57.5,0,66.099998,65.0,60.0
20160717061500,517.0,1088.050049,100.652178,57,56.799999,0,66.099998,65.0,60.0
20160717063000,517.0,1088.050049,100.652178,57,57.599998,0,66.199997,65.0,60.0
20160717064500,517.0,1069.25,98.913043,57,57.599998,0,66.199997,65.0,60.0
20160717070000,517.0,1088.050049,100.652178,57,56.799999,0,66.300003,65.0,60.0
20160717071500,517.0,1069.25,98.913043,57,56.799999,0,66.199997,65.0,60.0
20160717073000,517.0,1088.050049,100.652178,57,56.799999,0,65.699997,65.0,60.0
20160717074500,517.0,1088.050049,100.652178,57,56.799999,0,65.699997,65.0,60.0
20160717080000,517.0,1088.050049,100.652178,57,56.799999,0,65.699997,65.0,60.0
20160717081500,517.0,1088.050049,100.652178,57,56.0,0,65.800003,65.0,60.0
20160717083000,517.0,1088.050049,100.652178,57,56.0,0,65.900002,65.0,60.0
20160717084500,517.0,1069.25,98.913043,57,56.599998,0,66.0,65.0,60.0
20160717090000,517.0,1069.25,98.913043,57,55.599998,0,66.199997,65.0,60.0
20160717091500,517.0,1088.050049,100.652178,57,55.599998,0,66.099998,65.0,60.0
20160717093000,517.0,1069.25,98.913043,57,55.599998,0,66.099998,65.0,60.0
20160717094500,517.0,1069.25,98.913043,57,55.599998,0,66.199997,65.0,60.0
20160717100000,517.0,1069.25,98.913043,57,56.299999,0,66.300003,65.0,60.0
20160717101500,517.0,1069.25,98.913043,57,56.299999,0,66.400002,65.0,60.0
20160717103000,517.0,1069.25,98.913043,57,56.299999,0,66.599998,65.0,60.0
20160717104500,517.0,1069.25,98.913043,57,56.299999,0,66.699997,65.0,60.0
20160717110000,517.0,1069.25,98.913043,57,57.099998,0,66.900002,65.0,60.0
20160717111500,517.0,1088.050049,100.652178,57,57.099998,0,67.199997,65.0,60.0
20160717113000,517.0,1069.25,98.913043,57,57.099998,0,67.599998,65.0,60.0
20160717114500,517.0,1069.25,98.913043,57,56.400002,0,67.699997,65.0,60.0
20160717120000,517.0,1088.050049,100.652178,57,56.400002,0,67.300003,65.0,60.0
20160717121500,517.0,1088.050049,100.652178,57,56.400002,0,67.400002,65.0,60.0
20160717123000,517.0,1088.050049,100.652178,57,56.400002,0,67.300003,65.0,60.0
20160717124500,517.0,1088.050049,100.652178,57,56.400002,0,67.199997,65.0,60.0
20160717130000,517.0,1088.050049,100.652178,57,56.400002,0,67.199997,65.0,60.0
20160717131500,517.0,1088.050049,100.652178,57,56.400002,0,67.199997,65.0,60.0
20160717133000,517.0,1088.050049,100.652178,57,56.400002,0,67.199997,65.0,60.0
20160717134500,517.0,1088.050049,100.652178,57,57.099998,0,67.199997,65.0,60.0
20160717140000,517.0,1088.050049,100.652178,57,56.400002,0,67.199997,65.0,60.0
20160717141500,517.0,1088.050049,100.652178,57,56.400002,0,67.099998,65.0,60.0
20160717143000,517.0,1088.050049,100.652178,57,56.400002,0,67.099998,65.0,60.0
20160717144500,517.0,1088.050049,100.652178,57,56.400002,0,67.199997,65.0,60.0
20160717150000,517.0,1069.25,98.913043,57,56.400002,0,67.300003,65.0,60.0
20160717151500,517.0,1088.050049,100.652178,57,56.400002,0,67.300003,65.0,60.0
20160717153000,517.0,1088.050049,100.652178,57,56.400002,0,67.300003,65.0,60.0
20160717154500,517.0,1069.25,98.913043,57,56.400002,0,67.400002,65.0,60.0
20160717160000,517.0,1088.050049,100.652178,57,56.400002,0,67.599998,65.0,60.0
20160717161500,517.0,1088.050049,100.652178,57,56.400002,0,67.599998,65.0,60.0
20160717163000,517.0,1069.25,98.913043,57,56.400002,0,67.699997,65.0,60.0
20160717164500,517.0,1088.050049,100.652178,57,56.400002,0,67.699997,65.0,60.0
20160717170000,517.0,1088.050049,100.652178,57,56.400002,0,67.699997,65.0,60.0
20160717171500,517.0,1088.050049,100.652178,57,56.400002,0,67.699997,65.0,60.0
20160717173000,517.0,1069.25,98.913043,57,56.400002,0,67.699997,65.0,60.0
20160717174500,517.0,1088.050049,100.652178,57,56.400002,0,67.699997,65.0,60.0
20160717180000,517.0,1088.050049,100.652178,57,56.400002,0,67.800003,65.0,60.0
20160717181500,517.0,1088.050049,100.652178,57,56.400002,0,67.699997,65.0,60.0
20160717183000,517.0,1069.25,98.913043,57,56.400002,0,67.699997,65.0,60.0
20160717184500,517.0,1088.050049,100.652178,57,56.400002,0,67.699997,65.0,60.0
20160717190000,517.0,1069.25,98.913043,57,56.400002,0,67.699997,65.0,60.0
20160717191500,517.0,1069.25,98.913043,57,56.400002,0,67.699997,65.0,60.0
20160717193000,517.0,1069.25,98.913043,57,56.400002,0,67.800003,65.0,60.0
20160717194500,517.0,1069.25,98.913043,57,56.400002,0,67.699997,65.0,60.0
20160717200000,517.0,1069.25,98.913043,57,57.099998,0,67.599998,65.0,60.0
20160717201500,517.0,1088.050049,100.652178,57,57.099998,0,67.599998,65.0,60.0
20160717203000,517.0,1088.050049,100.652178,57,57.099998,0,67.400002,65.0,60.0
20160717204500,517.0,1088.050049,100.652178,57,57.099998,0,67.400002,65.0,60.0
20160717210000,517.0,1069.25,98.913043,57,57.099998,0,67.199997,65.0,60.0
20160717211500,517.0,1069.25,98.913043,57,57.099998,0,67.099998,65.0,60.0
20160717213000,517.0,1069.25,98.913043,57,57.099998,0,66.900002,65.0,60.0
20160717214500,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160717220000,517.0,1069.25,98.913043,57,57.099998,0,66.800003,65.0,60.0
20160717221500,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160717223000,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160717224500,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160717230000,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160717231500,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160717233000,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160717234500,517.0,1088.050049,100.652178,57,57.099998,0,67.0,65.0,60.0
20160718000000,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160718001500,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160718003000,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160718004500,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160718010000,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160718011500,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160718013000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718014500,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718020000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718021500,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718023000,517.0,1069.25,98.913043,57,57.099998,0,66.5,65.0,60.0
20160718024500,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718030000,517.0,1088.050049,100.652178,57,57.099998,0,66.5,65.0,60.0
20160718031500,517.0,1088.050049,100.652178,57,57.099998,0,66.5,65.0,60.0
20160718033000,517.0,1069.25,98.913043,57,57.099998,0,66.400002,65.0,60.0
20160718034500,517.0,1088.050049,100.652178,57,57.099998,0,66.400002,65.0,60.0
20160718040000,517.0,1069.25,98.913043,57,57.099998,0,66.400002,65.0,60.0
20160718041500,517.0,1088.050049,100.652178,57,57.099998,0,66.400002,65.0,60.0
20160718043000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718044500,517.0,1069.25,98.913043,57,57.099998,0,66.599998,65.0,60.0
20160718050000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718051500,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718053000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718054500,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718060000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718061500,517.0,1069.25,98.913043,57,57.099998,0,67.099998,65.0,60.0
20160718063000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718064500,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718070000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160718071500,517.0,1088.050049,100.652178,57,56.400002,0,66.300003,65.0,60.0
20160718073000,517.0,1088.050049,100.652178,57,57.0,0,66.300003,65.0,60.0
20160718074500,517.0,1069.25,98.913043,58,57.0,0,66.5,65.0,60.0
20160718080000,517.0,1088.050049,100.652178,58,57.0,0,66.699997,65.0,60.0
20160718081500,517.0,1088.050049,100.652178,58,56.400002,0,67.0,65.0,60.0
20160718083000,517.0,1069.25,98.913043,58,56.400002,0,67.0,65.0,60.0
20160718084500,517.0,1050.449951,97.173909,58,56.400002,0,66.900002,65.0,60.0
20160718090000,517.0,1069.25,98.913043,58,56.400002,0,67.300003,65.0,60.0
20160718091500,517.0,1069.25,98.913043,58,56.400002,0,67.599998,65.0,60.0
20160718093000,517.0,1050.449951,97.173909,58,56.400002,0,67.800003,65.0,60.0
20160718094500,517.0,1069.25,98.913043,58,56.400002,0,68.099998,65.0,60.0
20160718100000,517.0,1069.25,98.913043,58,56.400002,0,68.199997,65.0,60.0
20160718101500,517.0,1088.050049,100.652178,58,56.400002,0,68.0,65.0,60.0
20160718103000,517.0,1088.050049,100.652178,58,56.400002,0,67.900002,65.0,60.0
20160718104500,517.0,1106.849976,102.391302,58,56.400002,0,68.699997,65.0,60.0
20160718110000,517.0,1106.849976,102.391302,58,56.400002,0,68.900002,65.0,60.0
20160718111500,517.0,1106.849976,102.391302,58,56.400002,0,68.699997,65.0,60.0
20160718113000,517.0,1088.050049,100.652178,58,56.400002,0,69.199997,65.0,60.0
20160718114500,517.0,1106.849976,102.391302,58,56.400002,0,69.599998,65.0,60.0
20160718120000,517.0,1106.849976,102.391302,58,56.400002,0,69.900002,65.0,60.0
20160718121500,517.0,1125.650024,104.130437,58,56.400002,0,69.800003,65.0,60.0
20160718123000,517.0,1106.849976,102.391302,58,56.400002,0,70.0,65.0,60.0
20160718124500,517.0,1088.050049,100.652178,58,56.400002,0,70.300003,65.0,60.0
20160718130000,517.0,1069.25,98.913043,58,56.400002,0,70.5,65.0,60.0
20160718131500,517.0,1069.25,98.913043,58,56.400002,0,70.599998,65.0,60.0
20160718133000,517.0,1088.050049,100.652178,58,57.099998,0,70.300003,65.0,60.0
20160718134500,517.0,1106.849976,102.391302,58,57.099998,0,70.699997,65.0,60.0
20160718140000,517.0,1088.050049,100.652178,58,57.099998,0,70.599998,65.0,60.0
20160718141500,517.0,1088.050049,100.652178,58,57.099998,0,70.5,65.0,60.0
20160718143000,517.0,1088.050049,100.652178,58,57.099998,0,70.5,65.0,60.0
20160718144500,517.0,1088.050049,100.652178,58,57.099998,0,70.199997,65.0,60.0
20160718150000,517.0,1069.25,98.913043,58,57.099998,0,69.800003,65.0,60.0
20160718151500,517.0,1069.25,98.913043,58,57.099998,0,69.800003,65.0,60.0
20160718153000,517.0,1050.449951,97.173909,58,57.900002,0,69.599998,65.0,60.0
20160718154500,517.0,1069.25,98.913043,58,57.200001,0,69.199997,65.0,60.0
20160718160000,517.0,1050.449951,97.173909,58,57.200001,0,68.900002,65.0,60.0
20160718161500,517.0,1050.449951,97.173909,58,57.200001,0,69.199997,65.0,60.0
20160718163000,517.0,1069.25,98.913043,58,57.200001,0,69.099998,65.0,60.0
20160718164500,517.0,1069.25,98.913043,58,57.200001,0,69.300003,65.0,60.0
20160718170000,517.0,1106.849976,102.391302,58,57.200001,0,69.5,65.0,60.0
20160718171500,517.0,1106.849976,102.391302,58,57.200001,0,69.300003,65.0,60.0
20160718173000,517.0,1125.650024,104.130437,58,57.200001,0,69.300003,65.0,60.0
20160718174500,517.0,1106.849976,102.391302,58,57.200001,0,69.199997,65.0,60.0
20160718180000,517.0,1106.849976,102.391302,58,57.200001,0,69.300003,65.0,60.0
20160718181500,517.0,1106.849976,102.391302,58,57.200001,0,69.300003,65.0,60.0
20160718183000,517.0,1106.849976,102.391302,58,57.200001,0,69.199997,65.0,60.0
20160718184500,517.0,1106.849976,102.391302,58,57.200001,0,69.199997,65.0,60.0
20160718190000,517.0,1106.849976,102.391302,58,57.200001,0,69.199997,65.0,60.0
20160718191500,517.0,1106.849976,102.391302,58,57.200001,0,69.099998,65.0,60.0
20160718193000,517.0,1106.849976,102.391302,58,57.200001,0,68.699997,65.0,60.0
20160718194500,517.0,1106.849976,102.391302,58,57.200001,0,68.300003,65.0,60.0
20160718200000,517.0,1106.849976,102.391302,58,57.200001,0,67.900002,65.0,60.0
20160718201500,517.0,1106.849976,102.391302,58,57.200001,0,67.800003,65.0,60.0
20160718203000,517.0,1088.050049,100.652178,58,57.200001,0,67.599998,65.0,60.0
20160718204500,517.0,1088.050049,100.652178,58,57.200001,0,67.400002,65.0,60.0
20160718210000,517.0,1106.849976,102.391302,58,57.200001,0,67.300003,65.0,60.0
20160718211500,517.0,1106.849976,102.391302,58,57.200001,0,67.300003,65.0,60.0
20160718213000,517.0,1106.849976,102.391302,58,57.200001,0,67.199997,65.0,60.0
20160718214500,517.0,1106.849976,102.391302,58,57.200001,0,67.099998,65.0,60.0
20160718220000,517.0,1106.849976,102.391302,58,57.200001,0,67.0,65.0,60.0
20160718221500,517.0,1106.849976,102.391302,58,57.200001,0,66.900002,65.0,60.0
20160718223000,517.0,1106.849976,102.391302,58,57.200001,0,66.800003,65.0,60.0
20160718224500,517.0,1106.849976,102.391302,58,57.200001,0,66.800003,65.0,60.0
20160718230000,517.0,1106.849976,102.391302,58,57.200001,0,66.699997,65.0,60.0
20160718231500,517.0,1106.849976,102.391302,58,57.200001,0,66.599998,65.0,60.0
20160718233000,517.0,1106.849976,102.391302,58,57.200001,0,66.599998,65.0,60.0
20160718234500,517.0,1106.849976,102.391302,58,57.200001,0,66.599998,65.0,60.0
20160719000000,517.0,1106.849976,102.391302,58,57.200001,0,66.599998,65.0,60.0
20160719001500,517.0,1106.849976,102.391302,58,57.200001,0,66.699997,65.0,60.0
20160719003000,517.0,1106.849976,102.391302,58,57.200001,0,66.699997,65.0,60.0
20160719004500,517.0,1106.849976,102.391302,58,57.200001,0,66.699997,65.0,60.0
20160719010000,517.0,1106.849976,102.391302,58,57.200001,0,66.699997,65.0,60.0
20160719011500,517.0,1106.849976,102.391302,58,57.200001,0,66.699997,65.0,60.0
20160719013000,517.0,1069.25,98.913043,57,57.200001,0,66.699997,65.0,60.0
20160719014500,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719020000,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719021500,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719023000,517.0,1069.25,98.913043,57,57.200001,0,66.599998,65.0,60.0
20160719024500,517.0,1069.25,98.913043,57,57.200001,0,66.699997,65.0,60.0
20160719030000,517.0,1088.050049,100.652178,57,57.200001,0,66.699997,65.0,60.0
20160719031500,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719033000,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719034500,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719040000,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719041500,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719043000,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719044500,517.0,1088.050049,100.652178,57,57.200001,0,66.5,65.0,60.0
20160719050000,517.0,1088.050049,100.652178,57,57.200001,0,66.599998,65.0,60.0
20160719051500,517.0,1088.050049,100.652178,57,57.200001,0,66.5,65.0,60.0
20160719053000,517.0,1088.050049,100.652178,57,57.200001,0,66.400002,65.0,60.0
20160719054500,517.0,1088.050049,100.652178,57,57.200001,0,66.400002,65.0,60.0
20160719060000,517.0,1088.050049,100.652178,57,57.200001,0,66.400002,65.0,60.0
20160719061500,517.0,1088.050049,100.652178,57,57.200001,0,66.5,65.0,60.0
20160719063000,517.0,1088.050049,100.652178,57,57.200001,0,66.699997,65.0,60.0
20160719064500,517.0,1088.050049,100.652178,57,57.200001,0,66.800003,65.0,60.0
20160719070000,517.0,1088.050049,100.652178,57,57.200001,0,66.900002,65.0,60.0
20160719071500,517.0,1069.25,98.913043,57,57.200001,0,67.199997,65.0,60.0
20160719073000,517.0,1050.449951,97.173909,58,57.200001,0,66.900002,65.0,60.0
20160719074500,517.0,1069.25,98.913043,58,56.400002,0,67.099998,65.0,60.0
20160719080000,517.0,1088.050049,100.652178,58,56.400002,0,67.300003,65.0,60.0
20160719081500,517.0,1088.050049,100.652178,58,56.400002,0,67.599998,65.0,60.0
20160719083000,517.0,1069.25,98.913043,58,56.400002,0,67.699997,65.0,60.0
20160719084500,517.0,1069.25,98.913043,58,56.400002,0,67.699997,65.0,60.0
20160719090000,517.0,1069.25,98.913043,58,56.400002,0,67.900002,65.0,60.0
20160719091500,517.0,1069.25,98.913043,58,56.400002,0,68.199997,65.0,60.0
20160719093000,517.0,1069.25,98.913043,58,56.400002,0,67.900002,65.0,60.0
20160719094500,517.0,1088.050049,100.652178,58,56.400002,0,68.0,65.0,60.0
20160719100000,517.0,1088.050049,100.652178,58,56.400002,0,68.099998,65.0,60.0
20160719101500,517.0,1088.050049,100.652178,58,56.400002,0,68.099998,65.0,60.0
20160719103000,517.0,1069.25,98.913043,58,56.400002,0,68.0,65.0,60.0
20160719104500,517.0,1069.25,98.913043,58,56.400002,0,68.199997,65.0,60.0
20160719110000,517.0,1069.25,98.913043,58,56.400002,0,68.099998,65.0,60.0
20160719111500,517.0,1069.25,98.913043,58,56.400002,0,69.0,65.0,60.0
20160719113000,517.0,1069.25,98.913043,58,56.400002,0,69.099998,65.0,60.0
20160719114500,517.0,1069.25,98.913043,58,57.200001,0,69.199997,65.0,60.0
20160719120000,517.0,1069.25,98.913043,58,57.200001,0,69.199997,65.0,60.0
20160719121500,517.0,1069.25,98.913043,58,57.200001,0,69.099998,65.0,60.0
20160719123000,517.0,1050.449951,97.173909,58,57.200001,0,69.400002,65.0,60.0
20160719124500,517.0,1050.449951,97.173909,58,57.200001,0,69.300003,65.0,60.0
20160719130000,517.0,1069.25,98.913043,58,57.200001,0,69.199997,65.0,60.0
20160719131500,517.0,1069.25,98.913043,58,57.200001,0,69.300003,65.0,60.0
20160719133000,517.0,1088.050049,100.652178,58,57.200001,0,69.5,65.0,60.0
20160719134500,517.0,1088.050049,100.652178,58,57.200001,0,68.900002,65.0,60.0
20160719140000,517.0,1088.050049,100.652178,58,57.200001,0,69.199997,65.0,60.0
20160719141500,517.0,1088.050049,100.652178,58,57.200001,0,69.199997,65.0,60.0
20160719143000,517.0,1125.650024,104.130437,58,57.200001,0,69.300003,65.0,60.0
20160719144500,517.0,1106.849976,102.391302,58,57.200001,0,69.199997,65.0,60.0
20160719150000,517.0,1088.050049,100.652178,58,57.200001,0,69.300003,65.0,60.0
20160719151500,517.0,1069.25,98.913043,58,57.200001,0,69.400002,65.0,60.0
20160719153000,517.0,1069.25,98.913043,58,57.200001,0,69.599998,65.0,60.0
20160719154500,517.0,1050.449951,97.173909,58,57.200001,0,69.300003,65.0,60.0
20160719160000,517.0,1050.449951,97.173909,58,57.200001,0,70.300003,65.0,60.0
20160719161500,517.0,1069.25,98.913043,58,57.200001,0,70.5,65.0,60.0
20160719163000,517.0,1088.050049,100.652178,58,57.200001,0,71.699997,65.0,60.0
20160719164500,517.0,1106.849976,102.391302,58,57.200001,0,71.300003,65.0,60.0
20160719170000,517.0,1125.650024,104.130437,58,56.400002,0,71.800003,65.0,60.0
20160719171500,517.0,1106.849976,102.391302,58,56.400002,0,71.5,65.0,60.0
20160719173000,517.0,1106.849976,102.391302,58,56.400002,0,71.300003,65.0,60.0
20160719174500,517.0,1106.849976,102.391302,58,56.400002,0,71.099998,65.0,60.0
20160719180000,517.0,1106.849976,102.391302,58,56.400002,0,71.199997,65.0,60.0
20160719181500,517.0,1106.849976,102.391302,58,56.400002,0,71.199997,65.0,60.0
20160719183000,517.0,1106.849976,102.391302,58,56.400002,0,71.099998,65.0,60.0
20160719184500,517.0,1106.849976,102.391302,58,56.400002,0,71.300003,65.0,60.0
20160719190000,517.0,1106.849976,102.391302,58,56.400002,0,71.400002,65.0,60.0
20160719191500,517.0,1106.849976,102.391302,58,56.400002,0,71.300003,65.0,60.0
20160719193000,517.0,1106.849976,102.391302,58,56.400002,0,71.0,65.0,60.0
20160719194500,517.0,1088.050049,100.652178,58,56.400002,0,70.699997,65.0,60.0
20160719200000,517.0,1106.849976,102.391302,58,57.099998,0,70.199997,65.0,60.0
20160719201500,517.0,1106.849976,102.391302,58,57.099998,0,69.800003,65.0,60.0
20160719203000,517.0,1106.849976,102.391302,58,57.099998,0,69.699997,65.0,60.0
20160719204500,517.0,1088.050049,100.652178,58,57.099998,0,69.400002,65.0,60.0
20160719210000,517.0,1106.849976,102.391302,58,57.099998,0,69.199997,65.0,60.0
20160719211500,517.0,1088.050049,100.652178,58,57.099998,0,69.099998,65.0,60.0
20160719213000,517.0,1106.849976,102.391302,58,57.099998,0,68.699997,65.0,60.0
20160719214500,517.0,1088.050049,100.652178,58,57.099998,0,68.599998,65.0,60.0
20160719220000,517.0,1088.050049,100.652178,58,57.099998,0,68.400002,65.0,60.0
20160719221500,517.0,1106.849976,102.391302,58,57.099998,0,68.400002,65.0,60.0
20160719223000,517.0,1106.849976,102.391302,58,57.099998,0,68.199997,65.0,60.0
20160719224500,517.0,1106.849976,102.391302,58,57.099998,0,68.199997,65.0,60.0
20160719230000,517.0,1106.849976,102.391302,58,57.099998,0,68.0,65.0,60.0
20160719231500,517.0,1106.849976,102.391302,58,57.099998,0,67.800003,65.0,60.0
20160719233000,517.0,1106.849976,102.391302,58,57.099998,0,67.800003,65.0,60.0
20160719234500,517.0,1106.849976,102.391302,58,57.099998,0,67.599998,65.0,60.0
20160720000000,517.0,1106.849976,102.391302,58,57.099998,0,67.5,65.0,60.0
20160720001500,517.0,1106.849976,102.391302,58,57.099998,0,67.400002,65.0,60.0
20160720003000,517.0,1106.849976,102.391302,58,57.099998,0,67.400002,65.0,60.0
20160720004500,517.0,1106.849976,102.391302,58,57.099998,0,67.199997,65.0,60.0
20160720010000,517.0,1088.050049,100.652178,58,57.099998,0,67.199997,65.0,60.0
20160720011500,517.0,1106.849976,102.391302,58,57.900002,0,67.300003,65.0,60.0
20160720013000,517.0,1069.25,98.913043,58,57.200001,0,67.199997,65.0,60.0
20160720014500,517.0,1106.849976,102.391302,58,57.200001,0,67.099998,65.0,60.0
20160720020000,517.0,1106.849976,102.391302,58,57.200001,0,66.900002,65.0,60.0
20160720021500,517.0,1088.050049,100.652178,58,57.200001,0,66.800003,65.0,60.0
20160720023000,517.0,1088.050049,100.652178,58,57.200001,0,66.800003,65.0,60.0
20160720024500,517.0,1088.050049,100.652178,58,57.200001,0,66.800003,65.0,60.0
20160720030000,517.0,1088.050049,100.652178,58,57.200001,0,66.800003,65.0,60.0
20160720031500,517.0,1088.050049,100.652178,58,57.200001,0,66.699997,65.0,60.0
20160720033000,517.0,1088.050049,100.652178,58,57.200001,0,66.800003,65.0,60.0
20160720034500,517.0,1088.050049,100.652178,58,57.200001,0,66.900002,65.0,60.0
20160720040000,517.0,1069.25,98.913043,57,57.200001,0,67.0,65.0,60.0
20160720041500,517.0,1088.050049,100.652178,57,57.200001,0,66.900002,65.0,60.0
20160720043000,517.0,1069.25,98.913043,57,57.200001,0,66.900002,65.0,60.0
20160720044500,517.0,1069.25,98.913043,57,57.200001,0,66.800003,65.0,60.0
20160720050000,517.0,1069.25,98.913043,57,57.200001,0,66.599998,65.0,60.0
20160720051500,517.0,1069.25,98.913043,57,57.200001,0,66.300003,65.0,60.0
20160720053000,517.0,1069.25,98.913043,57,57.200001,0,66.400002,65.0,60.0
20160720054500,517.0,1088.050049,100.652178,57,57.200001,0,66.400002,65.0,60.0
20160720060000,517.0,1069.25,98.913043,57,57.799999,0,66.199997,65.0,60.0
20160720061500,517.0,1088.050049,100.652178,57,57.799999,0,66.699997,65.0,60.0
20160720063000,517.0,1050.449951,97.173909,57,57.799999,0,66.900002,65.0,60.0
20160720064500,517.0,1069.25,98.913043,57,57.799999,0,67.099998,65.0,60.0
20160720070000,517.0,1088.050049,100.652178,57,57.799999,0,67.099998,65.0,60.0
20160720071500,517.0,1069.25,98.913043,57,57.200001,0,66.800003,65.0,60.0
20160720073000,517.0,1088.050049,100.652178,57,56.5,0,66.699997,65.0,60.0
20160720074500,517.0,1069.25,98.913043,57,56.5,0,66.800003,65.0,60.0
20160720080000,517.0,1069.25,98.913043,57,56.5,0,67.099998,65.0,60.0
20160720081500,517.0,1069.25,98.913043,57,56.5,0,67.099998,65.0,60.0
20160720083000,517.0,1050.449951,97.173909,57,56.5,0,67.599998,65.0,60.0
20160720084500,517.0,1069.25,98.913043,58,56.5,0,67.5,65.0,60.0
20160720090000,517.0,1069.25,98.913043,58,56.5,0,68.199997,65.0,60.0
20160720091500,517.0,1069.25,98.913043,58,56.5,0,68.599998,65.0,60.0
20160720093000,517.0,1069.25,98.913043,58,56.5,0,68.599998,65.0,60.0
20160720094500,517.0,1069.25,98.913043,58,56.5,0,68.900002,65.0,60.0
20160720100000,517.0,1088.050049,100.652178,58,56.5,0,68.900002,65.0,60.0
20160720101500,517.0,1069.25,98.913043,58,56.5,0,68.699997,65.0,60.0
20160720103000,517.0,1069.25,98.913043,58,56.5,0,68.900002,65.0,60.0
20160720104500,517.0,1069.25,98.913043,58,56.5,0,69.0,65.0,60.0
20160720110000,517.0,1069.25,98.913043,58,56.5,0,68.400002,65.0,60.0
20160720111500,517.0,1069.25,98.913043,58,56.5,0,68.5,65.0,60.0
20160720113000,517.0,1069.25,98.913043,58,56.5,0,68.599998,65.0,60.0
20160720114500,517.0,1069.25,98.913043,58,57.099998,0,69.0,65.0,60.0
20160720120000,517.0,1069.25,98.913043,58,57.099998,0,68.900002,65.0,60.0
20160720121500,517.0,1069.25,98.913043,58,57.099998,0,69.900002,65.0,60.0
20160720123000,517.0,1088.050049,100.652178,58,57.099998,0,70.0,65.0,60.0
20160720124500,517.0,1088.050049,100.652178,58,56.400002,0,70.0,65.0,60.0
20160720130000,517.0,1069.25,98.913043,58,56.400002,0,70.199997,65.0,60.0
20160720131500,517.0,1088.050049,100.652178,58,57.200001,0,70.0,65.0,60.0
20160720133000,517.0,1069.25,98.913043,58,57.200001,0,69.900002,65.0,60.0
20160720134500,517.0,1088.050049,100.652178,58,57.200001,0,69.800003,65.0,60.0
20160720140000,517.0,1069.25,98.913043,58,57.200001,0,70.099998,65.0,60.0
20160720141500,517.0,1069.25,98.913043,58,57.200001,0,70.0,65.0,60.0
20160720143000,517.0,1088.050049,100.652178,58,57.200001,0,70.199997,65.0,60.0
20160720144500,517.0,1088.050049,100.652178,58,57.200001,0,70.5,65.0,60.0
20160720150000,517.0,1069.25,98.913043,58,57.200001,0,70.5,65.0,60.0
20160720151500,517.0,1069.25,98.913043,58,57.200001,0,70.5,65.0,60.0
20160720153000,517.0,1069.25,98.913043,58,57.200001,0,70.699997,65.0,60.0
20160720154500,517.0,1088.050049,100.652178,58,57.200001,0,70.599998,65.0,60.0
20160720160000,517.0,1088.050049,100.652178,58,57.200001,0,71.199997,65.0,60.0
20160720161500,517.0,1088.050049,100.652178,58,57.200001,0,71.099998,65.0,60.0
20160720163000,517.0,1106.849976,102.391302,58,57.200001,0,72.099998,65.0,60.0
20160720164500,517.0,1125.650024,104.130437,58,57.200001,0,73.0,65.0,60.0
20160720170000,517.0,1125.650024,104.130437,58,57.200001,0,72.400002,65.0,60.0
20160720171500,517.0,1088.050049,100.652178,57,57.200001,0,72.699997,65.0,60.0
20160720173000,517.0,1106.849976,102.391302,57,57.200001,0,72.599998,65.0,60.0
