PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720174500,517.0,1106.849976,102.391302,57,57.200001,0,72.199997,65.0,60.0
20160720180000,517.0,1088.050049,100.652178,57,57.200001,0,72.099998,65.0,60.0
20160720181500,517.0,1088.050049,100.652178,57,57.200001,0,71.699997,65.0,60.0
20160720183000,517.0,1106.849976,102.391302,57,57.200001,0,71.199997,65.0,60.0
20160720184500,517.0,1106.849976,102.391302,57,57.200001,0,71.0,65.0,60.0
20160720190000,517.0,1088.050049,100.652178,57,57.200001,0,71.0,65.0,60.0
20160720191500,517.0,1106.849976,102.391302,57,57.200001,0,70.699997,65.0,60.0
20160720193000,517.0,1106.849976,102.391302,57,57.200001,0,70.400002,65.0,60.0
20160720194500,517.0,1088.050049,100.652178,57,57.200001,0,70.199997,65.0,60.0
20160720200000,517.0,1088.050049,100.652178,57,57.200001,0,69.900002,65.0,60.0
20160720201500,517.0,1106.849976,102.391302,57,57.200001,0,69.800003,65.0,60.0
20160720203000,517.0,1088.050049,100.652178,57,57.200001,0,69.599998,65.0,60.0
20160720204500,517.0,1106.849976,102.391302,57,57.200001,0,69.400002,65.0,60.0
20160720210000,517.0,1106.849976,102.391302,57,57.200001,0,69.300003,65.0,60.0
20160720211500,517.0,1088.050049,100.652178,57,57.200001,0,69.099998,65.0,60.0
20160720213000,517.0,1088.050049,100.652178,57,57.200001,0,69.0,65.0,60.0
20160720214500,517.0,1088.050049,100.652178,57,57.200001,0,68.800003,65.0,60.0
20160720220000,517.0,1088.050049,100.652178,57,57.200001,0,68.699997,65.0,60.0
20160720221500,517.0,1088.050049,100.652178,57,57.200001,0,68.599998,65.0,60.0
20160720223000,517.0,1088.050049,100.652178,57,57.200001,0,68.400002,65.0,60.0
20160720224500,517.0,1088.050049,100.652178,57,57.200001,0,68.300003,65.0,60.0
20160720230000,517.0,1106.849976,102.391302,57,57.200001,0,68.199997,65.0,60.0
20160720231500,517.0,1088.050049,100.652178,57,57.200001,0,68.199997,65.0,60.0
20160720233000,517.0,1106.849976,102.391302,57,57.200001,0,68.099998,65.0,60.0
20160720234500,517.0,1088.050049,100.652178,57,57.200001,0,68.099998,65.0,60.0
20160721000000,517.0,1088.050049,100.652178,57,57.200001,0,67.900002,65.0,60.0
20160721001500,517.0,1088.050049,100.652178,57,57.200001,0,67.900002,65.0,60.0
20160721003000,517.0,1088.050049,100.652178,57,57.200001,0,67.699997,65.0,60.0
20160721004500,517.0,1088.050049,100.652178,57,57.200001,0,67.599998,65.0,60.0
20160721010000,517.0,1088.050049,100.652178,57,57.200001,0,67.599998,65.0,60.0
20160721011500,517.0,1088.050049,100.652178,57,57.200001,0,67.400002,65.0,60.0
20160721013000,517.0,1088.050049,100.652178,57,57.200001,0,67.400002,65.0,60.0
20160721014500,517.0,1088.050049,100.652178,57,57.200001,0,67.300003,65.0,60.0
20160721020000,517.0,1088.050049,100.652178,57,57.200001,0,67.300003,65.0,60.0
20160721021500,517.0,1069.25,98.913043,57,57.200001,0,67.300003,65.0,60.0
20160721023000,517.0,1088.050049,100.652178,57,57.200001,0,67.300003,65.0,60.0
20160721024500,517.0,1088.050049,100.652178,57,57.200001,0,67.199997,65.0,60.0
20160721030000,517.0,1069.25,98.913043,57,57.200001,0,67.099998,65.0,60.0
20160721031500,517.0,1088.050049,100.652178,57,57.200001,0,67.099998,65.0,60.0
20160721033000,517.0,1088.050049,100.652178,57,57.200001,0,67.099998,65.0,60.0
20160721034500,517.0,1088.050049,100.652178,57,57.200001,0,67.099998,65.0,60.0
20160721040000,517.0,1088.050049,100.652178,57,57.200001,0,66.900002,65.0,60.0
20160721041500,517.0,1088.050049,100.652178,57,57.200001,0,67.0,65.0,60.0
20160721043000,517.0,1069.25,98.913043,57,57.200001,0,66.900002,65.0,60.0
20160721044500,517.0,1088.050049,100.652178,57,57.200001,0,66.900002,65.0,60.0
20160721050000,517.0,1088.050049,100.652178,57,57.200001,0,67.0,65.0,60.0
20160721051500,517.0,1069.25,98.913043,57,57.200001,0,67.099998,65.0,60.0
20160721053000,517.0,1088.050049,100.652178,57,57.200001,0,67.099998,65.0,60.0
20160721054500,517.0,1088.050049,100.652178,57,57.200001,0,67.099998,65.0,60.0
20160721060000,517.0,1088.050049,100.652178,57,57.200001,0,66.800003,65.0,60.0
20160721061500,517.0,1088.050049,100.652178,57,57.799999,0,66.900002,65.0,60.0
20160721063000,517.0,1088.050049,100.652178,57,57.799999,0,67.199997,65.0,60.0
20160721064500,517.0,1088.050049,100.652178,57,57.799999,0,67.199997,65.0,60.0
20160721070000,517.0,1088.050049,100.652178,57,57.799999,0,67.400002,65.0,60.0
20160721071500,517.0,1088.050049,100.652178,57,56.799999,0,67.5,65.0,60.0
20160721073000,517.0,1088.050049,100.652178,57,56.799999,0,67.900002,65.0,60.0
20160721074500,517.0,1088.050049,100.652178,57,56.799999,0,67.800003,65.0,60.0
20160721080000,517.0,1069.25,98.913043,57,56.799999,0,68.199997,65.0,60.0
20160721081500,517.0,1069.25,98.913043,58,56.799999,0,68.300003,65.0,60.0
20160721083000,517.0,1069.25,98.913043,58,56.799999,0,68.800003,65.0,60.0
20160721084500,517.0,1069.25,98.913043,58,56.799999,0,68.800003,65.0,60.0
20160721090000,517.0,1069.25,98.913043,58,56.799999,0,69.099998,65.0,60.0
20160721091500,517.0,1088.050049,100.652178,58,56.799999,0,69.199997,65.0,60.0
20160721093000,517.0,1088.050049,100.652178,58,56.799999,0,68.800003,65.0,60.0
20160721094500,517.0,1088.050049,100.652178,58,56.799999,0,68.800003,65.0,60.0
20160721100000,517.0,1106.849976,102.391302,58,56.799999,0,68.599998,65.0,60.0
20160721101500,517.0,1106.849976,102.391302,58,56.799999,0,69.099998,65.0,60.0
20160721103000,517.0,1106.849976,102.391302,58,56.799999,0,69.099998,65.0,60.0
20160721104500,517.0,1106.849976,102.391302,58,56.799999,0,69.199997,65.0,60.0
20160721110000,517.0,1106.849976,102.391302,58,56.799999,0,69.099998,65.0,60.0
20160721111500,517.0,1088.050049,100.652178,58,57.5,0,69.099998,65.0,60.0
20160721113000,517.0,1106.849976,102.391302,58,57.5,0,69.599998,65.0,60.0
20160721114500,517.0,1088.050049,100.652178,58,57.5,0,69.900002,65.0,60.0
20160721120000,517.0,1088.050049,100.652178,58,57.5,0,69.699997,65.0,60.0
20160721121500,517.0,1088.050049,100.652178,58,56.799999,0,70.0,65.0,60.0
20160721123000,517.0,1088.050049,100.652178,58,57.900002,0,69.900002,65.0,60.0
20160721124500,517.0,1088.050049,100.652178,58,57.099998,0,69.900002,65.0,60.0
20160721130000,517.0,1088.050049,100.652178,58,57.099998,0,70.300003,65.0,60.0
20160721131500,517.0,1069.25,98.913043,58,57.099998,0,70.300003,65.0,60.0
20160721133000,517.0,1088.050049,100.652178,58,57.700001,0,70.699997,65.0,60.0
20160721134500,517.0,1106.849976,102.391302,58,57.700001,0,70.800003,65.0,60.0
20160721140000,517.0,1106.849976,102.391302,58,57.700001,0,70.699997,65.0,60.0
20160721141500,517.0,1106.849976,102.391302,58,57.700001,0,70.699997,65.0,60.0
20160721143000,517.0,1088.050049,100.652178,58,57.700001,0,70.900002,65.0,60.0
20160721144500,517.0,1088.050049,100.652178,58,57.700001,0,71.199997,65.0,60.0
20160721150000,517.0,1088.050049,100.652178,58,57.700001,0,71.0,65.0,60.0
20160721151500,517.0,1088.050049,100.652178,58,57.700001,0,71.199997,65.0,60.0
20160721153000,517.0,1106.849976,102.391302,58,57.700001,0,71.199997,65.0,60.0
20160721154500,517.0,1106.849976,102.391302,58,57.700001,0,71.199997,65.0,60.0
20160721160000,517.0,1106.849976,102.391302,58,57.700001,0,71.400002,65.0,60.0
20160721161500,517.0,1106.849976,102.391302,58,57.700001,0,71.400002,65.0,60.0
20160721163000,517.0,1125.650024,104.130437,58,57.700001,0,72.599998,65.0,60.0
20160721164500,517.0,1106.849976,102.391302,57,57.700001,0,73.599998,65.0,60.0
20160721170000,517.0,1106.849976,102.391302,57,57.700001,0,72.300003,65.0,60.0
20160721171500,517.0,1106.849976,102.391302,57,57.700001,0,71.900002,65.0,60.0
20160721173000,517.0,1106.849976,102.391302,57,57.700001,0,71.300003,65.0,60.0
20160721174500,517.0,1088.050049,100.652178,57,57.700001,0,70.699997,65.0,60.0
20160721180000,517.0,1088.050049,100.652178,57,57.099998,0,70.199997,65.0,60.0
20160721181500,517.0,1088.050049,100.652178,57,57.099998,0,69.800003,65.0,60.0
20160721183000,517.0,1088.050049,100.652178,57,57.099998,0,69.699997,65.0,60.0
20160721184500,517.0,1088.050049,100.652178,57,57.099998,0,69.400002,65.0,60.0
20160721190000,517.0,1088.050049,100.652178,57,57.099998,0,69.199997,65.0,60.0
20160721191500,517.0,1106.849976,102.391302,57,57.099998,0,69.199997,65.0,60.0
20160721193000,517.0,1106.849976,102.391302,57,57.099998,0,68.900002,65.0,60.0
20160721194500,517.0,1088.050049,100.652178,57,57.099998,0,68.800003,65.0,60.0
20160721200000,517.0,1106.849976,102.391302,57,57.099998,0,68.699997,65.0,60.0
20160721201500,517.0,1088.050049,100.652178,57,57.099998,0,68.5,65.0,60.0
20160721203000,517.0,1088.050049,100.652178,57,57.099998,0,68.300003,65.0,60.0
20160721204500,517.0,1088.050049,100.652178,57,57.099998,0,68.199997,65.0,60.0
20160721210000,517.0,1088.050049,100.652178,57,57.099998,0,68.199997,65.0,60.0
20160721211500,517.0,1088.050049,100.652178,57,57.099998,0,68.099998,65.0,60.0
20160721213000,517.0,1088.050049,100.652178,57,57.099998,0,68.0,65.0,60.0
20160721214500,517.0,1088.050049,100.652178,57,57.099998,0,67.900002,65.0,60.0
20160721220000,517.0,1088.050049,100.652178,57,57.099998,0,67.800003,65.0,60.0
20160721221500,517.0,1088.050049,100.652178,57,57.099998,0,67.699997,65.0,60.0
20160721223000,517.0,1088.050049,100.652178,57,57.099998,0,67.599998,65.0,60.0
20160721224500,517.0,1088.050049,100.652178,57,57.099998,0,67.5,65.0,60.0
20160721230000,517.0,1088.050049,100.652178,57,57.099998,0,67.400002,65.0,60.0
20160721231500,517.0,1088.050049,100.652178,57,57.099998,0,67.300003,65.0,60.0
20160721233000,517.0,1088.050049,100.652178,57,57.099998,0,67.300003,65.0,60.0
20160721234500,517.0,1088.050049,100.652178,57,57.099998,0,67.300003,65.0,60.0
20160722000000,517.0,1088.050049,100.652178,57,57.099998,0,67.199997,65.0,60.0
20160722001500,517.0,1088.050049,100.652178,57,57.099998,0,67.099998,65.0,60.0
20160722003000,517.0,1088.050049,100.652178,57,57.099998,0,67.0,65.0,60.0
20160722004500,517.0,1088.050049,100.652178,57,57.099998,0,67.0,65.0,60.0
20160722010000,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160722011500,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160722013000,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160722014500,517.0,1069.25,98.913043,57,57.099998,0,66.800003,65.0,60.0
20160722020000,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160722021500,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160722023000,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160722024500,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160722030000,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160722031500,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160722033000,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160722034500,517.0,1088.050049,100.652178,57,57.099998,0,66.900002,65.0,60.0
20160722040000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160722041500,517.0,1088.050049,100.652178,57,57.099998,0,66.5,65.0,60.0
20160722043000,517.0,1088.050049,100.652178,57,57.099998,0,66.5,65.0,60.0
20160722044500,517.0,1088.050049,100.652178,57,57.099998,0,66.400002,65.0,60.0
20160722050000,517.0,1088.050049,100.652178,57,57.099998,0,66.400002,65.0,60.0
20160722051500,517.0,1088.050049,100.652178,57,57.099998,0,66.5,65.0,60.0
20160722053000,517.0,1069.25,98.913043,57,57.099998,0,66.599998,65.0,60.0
20160722054500,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160722060000,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160722061500,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160722063000,517.0,1088.050049,100.652178,57,57.099998,0,67.099998,65.0,60.0
20160722064500,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160722070000,517.0,1069.25,98.913043,57,57.099998,0,66.5,65.0,60.0
20160722071500,517.0,1088.050049,100.652178,57,57.099998,0,66.800003,65.0,60.0
20160722073000,517.0,1050.449951,97.173909,57,57.099998,0,66.699997,65.0,60.0
20160722074500,517.0,1069.25,98.913043,57,57.099998,0,66.800003,65.0,60.0
20160722080000,517.0,1069.25,98.913043,57,57.099998,0,67.0,65.0,60.0
20160722081500,517.0,1050.449951,97.173909,57,57.099998,0,67.099998,65.0,60.0
20160722083000,517.0,1050.449951,97.173909,58,56.0,0,67.400002,65.0,60.0
20160722084500,517.0,1069.25,98.913043,58,56.0,0,67.400002,65.0,60.0
20160722090000,517.0,1050.449951,97.173909,58,56.700001,0,67.599998,65.0,60.0
20160722091500,517.0,1069.25,98.913043,58,56.700001,0,67.800003,65.0,60.0
20160722093000,517.0,1069.25,98.913043,58,56.700001,0,67.599998,65.0,60.0
20160722094500,517.0,1069.25,98.913043,58,56.700001,0,67.599998,65.0,60.0
20160722100000,517.0,1069.25,98.913043,58,56.700001,0,68.0,65.0,60.0
20160722101500,517.0,1069.25,98.913043,58,56.700001,0,68.199997,65.0,60.0
20160722103000,517.0,1069.25,98.913043,58,56.700001,0,68.199997,65.0,60.0
20160722104500,517.0,1069.25,98.913043,58,57.5,0,68.099998,65.0,60.0
20160722110000,517.0,1088.050049,100.652178,58,57.5,0,68.199997,65.0,60.0
20160722111500,517.0,1088.050049,100.652178,58,57.5,0,68.900002,65.0,60.0
20160722113000,517.0,1088.050049,100.652178,58,56.900002,0,68.800003,65.0,60.0
20160722114500,517.0,1106.849976,102.391302,58,56.900002,0,69.5,65.0,60.0
20160722120000,517.0,1106.849976,102.391302,58,56.900002,0,70.699997,65.0,60.0
20160722121500,517.0,1106.849976,102.391302,58,56.900002,0,69.900002,65.0,60.0
20160722123000,517.0,1088.050049,100.652178,58,57.5,0,70.0,65.0,60.0
20160722124500,517.0,1069.25,98.913043,58,57.5,0,70.400002,65.0,60.0
20160722130000,517.0,1050.449951,97.173909,58,57.5,0,70.599998,65.0,60.0
20160722131500,517.0,1050.449951,97.173909,58,56.799999,0,69.800003,65.0,60.0
20160722133000,517.0,1050.449951,97.173909,58,57.5,0,69.699997,65.0,60.0
20160722134500,517.0,1050.449951,97.173909,58,57.5,0,69.400002,65.0,60.0
20160722140000,517.0,1069.25,98.913043,58,57.5,0,69.400002,65.0,60.0
20160722141500,517.0,1069.25,98.913043,58,57.5,0,69.699997,65.0,60.0
20160722143000,517.0,1069.25,98.913043,58,57.5,0,69.599998,65.0,60.0
20160722144500,517.0,1069.25,98.913043,58,57.5,0,69.699997,65.0,60.0
20160722150000,517.0,1069.25,98.913043,58,57.5,0,69.5,65.0,60.0
20160722151500,517.0,1069.25,98.913043,58,57.5,0,69.699997,65.0,60.0
20160722153000,517.0,1069.25,98.913043,58,57.5,0,69.599998,65.0,60.0
20160722154500,517.0,1069.25,98.913043,58,57.5,0,69.199997,65.0,60.0
20160722160000,517.0,1050.449951,97.173909,58,57.5,0,69.099998,65.0,60.0
20160722161500,517.0,1050.449951,97.173909,58,57.5,0,69.199997,65.0,60.0
20160722163000,517.0,1088.050049,100.652178,58,57.5,0,69.099998,65.0,60.0
20160722164500,517.0,1125.650024,104.130437,58,57.5,0,68.900002,65.0,60.0
20160722170000,517.0,1106.849976,102.391302,58,57.5,0,68.599998,65.0,60.0
20160722171500,517.0,1106.849976,102.391302,58,57.5,0,68.599998,65.0,60.0
20160722173000,517.0,1106.849976,102.391302,58,57.5,0,68.699997,65.0,60.0
20160722174500,517.0,1106.849976,102.391302,58,57.5,0,68.599998,65.0,60.0
20160722180000,517.0,1106.849976,102.391302,58,56.799999,0,68.400002,65.0,60.0
20160722181500,517.0,1106.849976,102.391302,58,56.799999,0,68.199997,65.0,60.0
20160722183000,517.0,1106.849976,102.391302,58,56.799999,0,68.099998,65.0,60.0
20160722184500,517.0,1106.849976,102.391302,58,56.799999,0,68.099998,65.0,60.0
20160722190000,517.0,1106.849976,102.391302,58,56.799999,0,68.0,65.0,60.0
20160722191500,517.0,1088.050049,100.652178,58,56.799999,0,67.900002,65.0,60.0
20160722193000,517.0,1088.050049,100.652178,58,56.799999,0,67.800003,65.0,60.0
20160722194500,517.0,1088.050049,100.652178,58,56.799999,0,67.599998,65.0,60.0
20160722200000,517.0,1069.25,98.913043,58,57.5,0,67.599998,65.0,60.0
20160722201500,517.0,1106.849976,102.391302,58,57.5,0,67.599998,65.0,60.0
20160722203000,517.0,1088.050049,100.652178,58,57.5,0,67.400002,65.0,60.0
20160722204500,517.0,1088.050049,100.652178,58,57.5,0,67.300003,65.0,60.0
20160722210000,517.0,1088.050049,100.652178,58,57.5,0,67.300003,65.0,60.0
20160722211500,517.0,1106.849976,102.391302,58,57.5,0,67.099998,65.0,60.0
20160722213000,517.0,1106.849976,102.391302,58,57.5,0,67.099998,65.0,60.0
20160722214500,517.0,1088.050049,100.652178,58,57.5,0,67.099998,65.0,60.0
20160722220000,517.0,1069.25,98.913043,58,57.5,0,67.0,65.0,60.0
20160722221500,517.0,1106.849976,102.391302,58,57.5,0,66.900002,65.0,60.0
20160722223000,517.0,1106.849976,102.391302,58,57.5,0,66.800003,65.0,60.0
20160722224500,517.0,1088.050049,100.652178,58,57.5,0,66.800003,65.0,60.0
20160722230000,517.0,1088.050049,100.652178,58,57.5,0,66.699997,65.0,60.0
20160722231500,517.0,1106.849976,102.391302,58,57.5,0,66.699997,65.0,60.0
20160722233000,517.0,1088.050049,100.652178,58,56.799999,0,66.599998,65.0,60.0
20160722234500,517.0,1088.050049,100.652178,58,56.799999,0,66.699997,65.0,60.0
20160723000000,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160723001500,517.0,1088.050049,100.652178,58,56.799999,0,67.0,65.0,60.0
20160723003000,517.0,1106.849976,102.391302,58,56.799999,0,67.0,65.0,60.0
20160723004500,517.0,1069.25,98.913043,57,56.799999,0,66.900002,65.0,60.0
20160723010000,517.0,1069.25,98.913043,57,57.5,0,67.0,65.0,60.0
20160723011500,517.0,1088.050049,100.652178,58,56.799999,0,67.099998,65.0,60.0
20160723013000,517.0,1069.25,98.913043,58,57.5,0,66.800003,65.0,60.0
20160723014500,517.0,1088.050049,100.652178,58,57.5,0,66.800003,65.0,60.0
20160723020000,517.0,1088.050049,100.652178,58,57.5,0,66.699997,65.0,60.0
20160723021500,517.0,1106.849976,102.391302,58,57.5,0,66.599998,65.0,60.0
20160723023000,517.0,1106.849976,102.391302,58,57.5,0,66.400002,65.0,60.0
20160723024500,517.0,1088.050049,100.652178,58,57.5,0,66.400002,65.0,60.0
20160723030000,517.0,1088.050049,100.652178,58,57.5,0,66.400002,65.0,60.0
20160723031500,517.0,1088.050049,100.652178,58,57.5,0,66.599998,65.0,60.0
20160723033000,517.0,1088.050049,100.652178,58,57.5,0,66.800003,65.0,60.0
20160723034500,517.0,1088.050049,100.652178,58,57.5,0,66.800003,65.0,60.0
20160723040000,517.0,1088.050049,100.652178,58,57.5,0,66.800003,65.0,60.0
20160723041500,517.0,1088.050049,100.652178,58,57.5,0,66.900002,65.0,60.0
20160723043000,517.0,1088.050049,100.652178,58,57.5,0,66.900002,65.0,60.0
20160723044500,517.0,1088.050049,100.652178,58,57.5,0,66.900002,65.0,60.0
20160723050000,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160723051500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160723053000,517.0,1088.050049,100.652178,57,57.5,0,66.300003,65.0,60.0
20160723054500,517.0,1088.050049,100.652178,57,57.5,0,66.199997,65.0,60.0
20160723060000,517.0,1088.050049,100.652178,57,57.5,0,66.199997,65.0,60.0
20160723061500,517.0,1088.050049,100.652178,57,57.5,0,66.5,65.0,60.0
20160723063000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160723064500,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160723070000,517.0,1088.050049,100.652178,57,57.5,0,67.099998,65.0,60.0
20160723071500,517.0,1069.25,98.913043,57,56.799999,0,67.099998,65.0,60.0
20160723073000,517.0,1088.050049,100.652178,57,56.799999,0,67.099998,65.0,60.0
20160723074500,517.0,1088.050049,100.652178,57,56.799999,0,67.199997,65.0,60.0
20160723080000,517.0,1069.25,98.913043,57,56.799999,0,67.0,65.0,60.0
20160723081500,517.0,1069.25,98.913043,57,56.799999,0,66.699997,65.0,60.0
20160723083000,517.0,1088.050049,100.652178,57,56.799999,0,66.699997,65.0,60.0
20160723084500,517.0,1088.050049,100.652178,57,56.799999,0,66.699997,65.0,60.0
20160723090000,517.0,1069.25,98.913043,57,56.799999,0,66.699997,65.0,60.0
20160723091500,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160723093000,517.0,1069.25,98.913043,57,56.799999,0,66.699997,65.0,60.0
20160723094500,517.0,1069.25,98.913043,57,55.599998,0,67.0,65.0,60.0
20160723100000,517.0,1069.25,98.913043,57,55.599998,0,67.199997,65.0,60.0
20160723101500,517.0,1050.449951,97.173909,57,55.599998,0,67.400002,65.0,60.0
20160723103000,517.0,1069.25,98.913043,57,55.599998,0,67.300003,65.0,60.0
20160723104500,517.0,1069.25,98.913043,57,56.299999,0,67.400002,65.0,60.0
20160723110000,517.0,1069.25,98.913043,57,56.299999,0,67.400002,65.0,60.0
20160723111500,517.0,1069.25,98.913043,57,56.299999,0,67.599998,65.0,60.0
20160723113000,517.0,1069.25,98.913043,57,57.099998,0,67.5,65.0,60.0
20160723114500,517.0,1069.25,98.913043,57,57.099998,0,67.599998,65.0,60.0
20160723120000,517.0,1069.25,98.913043,57,57.099998,0,67.599998,65.0,60.0
20160723121500,517.0,1069.25,98.913043,57,57.099998,0,67.699997,65.0,60.0
20160723123000,517.0,1050.449951,97.173909,57,57.099998,0,67.599998,65.0,60.0
20160723124500,517.0,1069.25,98.913043,57,57.099998,0,67.599998,65.0,60.0
20160723130000,517.0,1050.449951,97.173909,58,57.099998,0,67.599998,65.0,60.0
20160723131500,517.0,1088.050049,100.652178,58,57.099998,0,67.400002,65.0,60.0
20160723133000,517.0,1088.050049,100.652178,58,57.099998,0,67.400002,65.0,60.0
20160723134500,517.0,1088.050049,100.652178,58,57.099998,0,67.5,65.0,60.0
20160723140000,517.0,1069.25,98.913043,58,55.900002,0,67.599998,65.0,60.0
20160723141500,517.0,1088.050049,100.652178,58,55.900002,0,67.599998,65.0,60.0
20160723143000,517.0,1088.050049,100.652178,58,55.900002,0,67.699997,65.0,60.0
20160723144500,517.0,1088.050049,100.652178,58,55.900002,0,67.599998,65.0,60.0
20160723150000,517.0,1088.050049,100.652178,58,55.900002,0,67.699997,65.0,60.0
20160723151500,517.0,1088.050049,100.652178,58,55.900002,0,67.900002,65.0,60.0
20160723153000,517.0,1088.050049,100.652178,58,55.900002,0,68.199997,65.0,60.0
20160723154500,517.0,1088.050049,100.652178,58,55.900002,0,68.400002,65.0,60.0
20160723160000,517.0,1088.050049,100.652178,58,55.900002,0,68.699997,65.0,60.0
20160723161500,517.0,1088.050049,100.652178,58,55.900002,0,69.099998,65.0,60.0
20160723163000,517.0,1088.050049,100.652178,58,55.900002,0,69.699997,65.0,60.0
20160723164500,517.0,1088.050049,100.652178,58,55.900002,0,70.800003,65.0,60.0
20160723170000,517.0,1088.050049,100.652178,58,55.900002,0,71.199997,65.0,60.0
20160723171500,517.0,1088.050049,100.652178,58,55.900002,0,70.5,65.0,60.0
20160723173000,517.0,1106.849976,102.391302,58,55.900002,0,70.300003,65.0,60.0
20160723174500,517.0,1088.050049,100.652178,58,55.900002,0,70.0,65.0,60.0
20160723180000,517.0,1106.849976,102.391302,58,56.700001,0,69.800003,65.0,60.0
20160723181500,517.0,1088.050049,100.652178,58,56.700001,0,69.400002,65.0,60.0
20160723183000,517.0,1088.050049,100.652178,58,56.700001,0,69.199997,65.0,60.0
20160723184500,517.0,1088.050049,100.652178,58,56.700001,0,68.900002,65.0,60.0
20160723190000,517.0,1088.050049,100.652178,58,56.700001,0,68.800003,65.0,60.0
20160723191500,517.0,1088.050049,100.652178,58,56.700001,0,68.599998,65.0,60.0
20160723193000,517.0,1069.25,98.913043,58,56.700001,0,68.5,65.0,60.0
20160723194500,517.0,1069.25,98.913043,58,56.700001,0,68.300003,65.0,60.0
20160723200000,517.0,1069.25,98.913043,58,56.700001,0,68.199997,65.0,60.0
20160723201500,517.0,1069.25,98.913043,58,56.700001,0,68.099998,65.0,60.0
20160723203000,517.0,1088.050049,100.652178,58,56.700001,0,68.099998,65.0,60.0
20160723204500,517.0,1069.25,98.913043,58,56.700001,0,67.900002,65.0,60.0
20160723210000,517.0,1088.050049,100.652178,58,56.700001,0,67.800003,65.0,60.0
20160723211500,517.0,1069.25,98.913043,58,56.700001,0,67.699997,65.0,60.0
20160723213000,517.0,1088.050049,100.652178,58,57.5,0,67.699997,65.0,60.0
20160723214500,517.0,1088.050049,100.652178,58,57.5,0,67.699997,65.0,60.0
20160723220000,517.0,1088.050049,100.652178,58,57.5,0,67.599998,65.0,60.0
20160723221500,517.0,1069.25,98.913043,58,57.5,0,67.400002,65.0,60.0
20160723223000,517.0,1069.25,98.913043,58,57.5,0,67.400002,65.0,60.0
20160723224500,517.0,1088.050049,100.652178,58,57.5,0,67.400002,65.0,60.0
20160723230000,517.0,1088.050049,100.652178,58,57.5,0,67.300003,65.0,60.0
20160723231500,517.0,1088.050049,100.652178,58,57.5,0,67.199997,65.0,60.0
20160723233000,517.0,1088.050049,100.652178,58,57.5,0,67.099998,65.0,60.0
20160723234500,517.0,1088.050049,100.652178,58,57.5,0,67.0,65.0,60.0
20160724000000,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160724001500,517.0,1088.050049,100.652178,58,57.5,0,66.900002,65.0,60.0
20160724003000,517.0,1069.25,98.913043,58,57.5,0,66.900002,65.0,60.0
20160724004500,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160724010000,517.0,1088.050049,100.652178,58,57.599998,0,66.800003,65.0,60.0
20160724011500,517.0,1088.050049,100.652178,58,57.599998,0,66.900002,65.0,60.0
20160724013000,517.0,1088.050049,100.652178,58,56.799999,0,66.699997,65.0,60.0
20160724014500,517.0,1088.050049,100.652178,58,56.799999,0,66.800003,65.0,60.0
20160724020000,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160724021500,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160724023000,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160724024500,517.0,1088.050049,100.652178,58,56.799999,0,67.0,65.0,60.0
20160724030000,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160724031500,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160724033000,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160724034500,517.0,1088.050049,100.652178,58,56.799999,0,66.800003,65.0,60.0
20160724040000,517.0,1088.050049,100.652178,58,56.799999,0,66.800003,65.0,60.0
20160724041500,517.0,1088.050049,100.652178,58,56.799999,0,66.699997,65.0,60.0
20160724043000,517.0,1088.050049,100.652178,58,56.799999,0,66.699997,65.0,60.0
20160724044500,517.0,1088.050049,100.652178,58,56.799999,0,66.800003,65.0,60.0
20160724050000,517.0,1088.050049,100.652178,58,57.5,0,66.800003,65.0,60.0
20160724051500,517.0,1088.050049,100.652178,58,57.5,0,66.800003,65.0,60.0
20160724053000,517.0,1088.050049,100.652178,58,57.5,0,66.800003,65.0,60.0
20160724054500,517.0,1088.050049,100.652178,58,57.5,0,66.699997,65.0,60.0
20160724060000,517.0,1088.050049,100.652178,58,57.5,0,66.699997,65.0,60.0
20160724061500,517.0,1088.050049,100.652178,58,57.5,0,66.800003,65.0,60.0
20160724063000,517.0,1088.050049,100.652178,58,57.5,0,66.699997,65.0,60.0
20160724064500,517.0,1069.25,98.913043,57,57.5,0,66.800003,65.0,60.0
20160724070000,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160724071500,517.0,1069.25,98.913043,57,56.799999,0,66.900002,65.0,60.0
20160724073000,517.0,1069.25,98.913043,57,56.799999,0,67.0,65.0,60.0
20160724074500,517.0,1069.25,98.913043,57,56.799999,0,67.099998,65.0,60.0
20160724080000,517.0,1069.25,98.913043,57,56.799999,0,67.099998,65.0,60.0
20160724081500,517.0,1088.050049,100.652178,57,56.799999,0,67.199997,65.0,60.0
20160724083000,517.0,1069.25,98.913043,57,56.799999,0,67.300003,65.0,60.0
20160724084500,517.0,1069.25,98.913043,57,56.799999,0,67.0,65.0,60.0
20160724090000,517.0,1069.25,98.913043,57,56.099998,0,66.800003,65.0,60.0
20160724091500,517.0,1069.25,98.913043,57,56.099998,0,66.699997,65.0,60.0
20160724093000,517.0,1069.25,98.913043,57,56.099998,0,66.900002,65.0,60.0
20160724094500,517.0,1069.25,98.913043,57,56.099998,0,66.900002,65.0,60.0
20160724100000,517.0,1069.25,98.913043,57,56.099998,0,67.0,65.0,60.0
20160724101500,517.0,1050.449951,97.173909,57,56.099998,0,67.199997,65.0,60.0
20160724103000,517.0,1069.25,98.913043,58,56.099998,0,67.199997,65.0,60.0
20160724104500,517.0,1050.449951,97.173909,58,55.5,0,67.300003,65.0,60.0
20160724110000,517.0,1069.25,98.913043,58,55.5,0,67.400002,65.0,60.0
20160724111500,517.0,1069.25,98.913043,58,55.5,0,67.699997,65.0,60.0
20160724113000,517.0,1069.25,98.913043,58,56.299999,0,68.099998,65.0,60.0
20160724114500,517.0,1069.25,98.913043,58,56.299999,0,68.400002,65.0,60.0
20160724120000,517.0,1069.25,98.913043,58,56.299999,0,68.900002,65.0,60.0
20160724121500,517.0,1069.25,98.913043,58,56.299999,0,69.0,65.0,60.0
20160724123000,517.0,1069.25,98.913043,58,56.299999,0,68.699997,65.0,60.0
20160724124500,517.0,1088.050049,100.652178,58,56.299999,0,69.0,65.0,60.0
20160724130000,517.0,1088.050049,100.652178,58,56.299999,0,68.699997,65.0,60.0
20160724131500,517.0,1088.050049,100.652178,58,56.299999,0,68.599998,65.0,60.0
20160724133000,517.0,1069.25,98.913043,58,56.299999,0,68.800003,65.0,60.0
20160724134500,517.0,1088.050049,100.652178,58,56.299999,0,68.900002,65.0,60.0
20160724140000,517.0,1069.25,98.913043,58,56.299999,0,68.900002,65.0,60.0
20160724141500,517.0,1088.050049,100.652178,58,56.299999,0,68.800003,65.0,60.0
20160724143000,517.0,1106.849976,102.391302,58,56.299999,0,68.800003,65.0,60.0
20160724144500,517.0,1106.849976,102.391302,58,55.5,0,68.900002,65.0,60.0
20160724150000,517.0,1106.849976,102.391302,58,55.5,0,69.0,65.0,60.0
20160724151500,517.0,1088.050049,100.652178,58,56.799999,0,68.699997,65.0,60.0
20160724153000,517.0,1106.849976,102.391302,58,56.799999,0,68.699997,65.0,60.0
20160724154500,517.0,1106.849976,102.391302,58,56.799999,0,68.699997,65.0,60.0
20160724160000,517.0,1106.849976,102.391302,58,56.799999,0,68.800003,65.0,60.0
20160724161500,517.0,1106.849976,102.391302,58,56.799999,0,68.900002,65.0,60.0
20160724163000,517.0,1088.050049,100.652178,58,56.799999,0,68.800003,65.0,60.0
20160724164500,517.0,1088.050049,100.652178,58,56.799999,0,68.599998,65.0,60.0
20160724170000,517.0,1088.050049,100.652178,58,56.799999,0,68.699997,65.0,60.0
20160724171500,517.0,1088.050049,100.652178,58,56.799999,0,68.5,65.0,60.0
20160724173000,517.0,1106.849976,102.391302,58,57.5,0,68.5,65.0,60.0
20160724174500,517.0,1088.050049,100.652178,58,57.5,0,68.400002,65.0,60.0
20160724180000,517.0,1088.050049,100.652178,58,57.5,0,68.300003,65.0,60.0
20160724181500,517.0,1106.849976,102.391302,58,57.5,0,68.199997,65.0,60.0
20160724183000,517.0,1106.849976,102.391302,58,57.5,0,68.099998,65.0,60.0
20160724184500,517.0,1106.849976,102.391302,58,57.5,0,68.0,65.0,60.0
20160724190000,517.0,1088.050049,100.652178,58,57.5,0,67.800003,65.0,60.0
20160724191500,517.0,1106.849976,102.391302,58,57.5,0,67.699997,65.0,60.0
20160724193000,517.0,1088.050049,100.652178,58,56.799999,0,67.599998,65.0,60.0
20160724194500,517.0,1106.849976,102.391302,58,57.5,0,67.5,65.0,60.0
20160724200000,517.0,1106.849976,102.391302,58,57.5,0,67.5,65.0,60.0
20160724201500,517.0,1088.050049,100.652178,57,57.5,0,67.400002,65.0,60.0
20160724203000,517.0,1088.050049,100.652178,57,57.5,0,67.400002,65.0,60.0
20160724204500,517.0,1069.25,98.913043,57,57.5,0,67.400002,65.0,60.0
20160724210000,517.0,1069.25,98.913043,57,57.5,0,67.300003,65.0,60.0
20160724211500,517.0,1069.25,98.913043,57,57.5,0,67.199997,65.0,60.0
20160724213000,517.0,1069.25,98.913043,57,57.5,0,67.099998,65.0,60.0
20160724214500,517.0,1088.050049,100.652178,57,57.5,0,67.099998,65.0,60.0
20160724220000,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160724221500,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160724223000,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160724224500,517.0,1088.050049,100.652178,57,57.5,0,66.800003,65.0,60.0
20160724230000,517.0,1088.050049,100.652178,57,57.5,0,66.800003,65.0,60.0
20160724231500,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160724233000,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160724234500,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160725000000,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160725001500,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160725003000,517.0,1088.050049,100.652178,57,57.5,0,67.199997,65.0,60.0
20160725004500,517.0,1069.25,98.913043,57,57.5,0,67.300003,65.0,60.0
20160725010000,517.0,1088.050049,100.652178,57,57.5,0,67.199997,65.0,60.0
20160725011500,517.0,1088.050049,100.652178,57,57.5,0,67.099998,65.0,60.0
20160725013000,517.0,1069.25,98.913043,57,57.5,0,67.099998,65.0,60.0
20160725014500,517.0,1069.25,98.913043,57,57.5,0,67.099998,65.0,60.0
20160725020000,517.0,1088.050049,100.652178,57,57.5,0,67.0,65.0,60.0
20160725021500,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160725023000,517.0,1069.25,98.913043,57,57.5,0,67.0,65.0,60.0
20160725024500,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160725030000,517.0,1069.25,98.913043,57,57.5,0,67.0,65.0,60.0
20160725031500,517.0,1088.050049,100.652178,57,57.5,0,67.099998,65.0,60.0
20160725033000,517.0,1088.050049,100.652178,57,57.5,0,67.199997,65.0,60.0
20160725034500,517.0,1088.050049,100.652178,57,57.5,0,67.199997,65.0,60.0
20160725040000,517.0,1088.050049,100.652178,57,57.5,0,67.300003,65.0,60.0
20160725041500,517.0,1088.050049,100.652178,57,57.5,0,67.300003,65.0,60.0
20160725043000,517.0,1069.25,98.913043,57,57.5,0,67.300003,65.0,60.0
20160725044500,517.0,1088.050049,100.652178,57,57.5,0,67.400002,65.0,60.0
20160725050000,517.0,1088.050049,100.652178,57,57.5,0,67.400002,65.0,60.0
20160725051500,517.0,1069.25,98.913043,57,57.5,0,67.300003,65.0,60.0
20160725053000,517.0,1088.050049,100.652178,57,57.5,0,67.300003,65.0,60.0
20160725054500,517.0,1088.050049,100.652178,57,57.5,0,67.400002,65.0,60.0
20160725060000,517.0,1069.25,98.913043,57,57.5,0,67.300003,65.0,60.0
20160725061500,517.0,1069.25,98.913043,57,57.5,0,67.599998,65.0,60.0
20160725063000,517.0,1069.25,98.913043,57,57.5,0,67.5,65.0,60.0
20160725064500,517.0,1088.050049,100.652178,57,56.799999,0,67.5,65.0,60.0
20160725070000,517.0,1069.25,98.913043,57,56.799999,0,67.300003,65.0,60.0
20160725071500,517.0,1088.050049,100.652178,57,56.799999,0,67.400002,65.0,60.0
20160725073000,517.0,1069.25,98.913043,57,56.799999,0,67.400002,65.0,60.0
20160725074500,517.0,1069.25,98.913043,57,56.799999,0,67.400002,65.0,60.0
20160725080000,517.0,1069.25,98.913043,57,56.799999,0,67.699997,65.0,60.0
20160725081500,517.0,1050.449951,97.173909,57,56.799999,0,67.699997,65.0,60.0
20160725083000,517.0,1050.449951,97.173909,57,56.799999,0,67.900002,65.0,60.0
20160725084500,517.0,1050.449951,97.173909,58,56.799999,0,68.099998,65.0,60.0
20160725090000,517.0,1050.449951,97.173909,58,56.799999,0,68.300003,65.0,60.0
20160725091500,517.0,1069.25,98.913043,58,56.799999,0,68.400002,65.0,60.0
20160725093000,517.0,1069.25,98.913043,58,56.799999,0,68.099998,65.0,60.0
20160725094500,517.0,1050.449951,97.173909,58,56.799999,0,68.099998,65.0,60.0
20160725100000,517.0,1069.25,98.913043,58,56.799999,0,68.099998,65.0,60.0
20160725101500,517.0,1069.25,98.913043,58,56.799999,0,68.400002,65.0,60.0
20160725103000,517.0,1069.25,98.913043,58,56.799999,0,68.599998,65.0,60.0
20160725104500,517.0,1069.25,98.913043,58,56.799999,0,68.699997,65.0,60.0
20160725110000,517.0,1069.25,98.913043,58,57.599998,0,68.800003,65.0,60.0
20160725111500,517.0,1069.25,98.913043,58,57.599998,0,68.900002,65.0,60.0
20160725113000,517.0,1069.25,98.913043,58,57.599998,0,69.300003,65.0,60.0
20160725114500,517.0,1088.050049,100.652178,58,57.599998,0,69.699997,65.0,60.0
20160725120000,517.0,1069.25,98.913043,58,57.599998,0,69.800003,65.0,60.0
20160725121500,517.0,1069.25,98.913043,58,57.599998,0,70.199997,65.0,60.0
20160725123000,517.0,1069.25,98.913043,58,57.599998,0,70.400002,65.0,60.0
20160725124500,517.0,1069.25,98.913043,58,57.599998,0,70.199997,65.0,60.0
20160725130000,517.0,1088.050049,100.652178,58,57.599998,0,70.300003,65.0,60.0
20160725131500,517.0,1069.25,98.913043,58,57.599998,0,69.900002,65.0,60.0
20160725133000,517.0,1069.25,98.913043,58,57.599998,0,70.699997,65.0,60.0
20160725134500,517.0,1106.849976,102.391302,58,57.599998,0,70.5,65.0,60.0
20160725140000,517.0,1106.849976,102.391302,58,57.599998,0,70.400002,65.0,60.0
20160725141500,517.0,1069.25,98.913043,58,57.599998,0,70.900002,65.0,60.0
20160725143000,517.0,1106.849976,102.391302,58,57.599998,0,70.800003,65.0,60.0
20160725144500,517.0,1125.650024,104.130437,58,57.599998,0,70.5,65.0,60.0
20160725150000,517.0,1106.849976,102.391302,58,57.599998,0,70.5,65.0,60.0
20160725151500,517.0,1106.849976,102.391302,58,57.599998,0,70.300003,65.0,60.0
20160725153000,517.0,1125.650024,104.130437,58,57.599998,0,70.900002,65.0,60.0
20160725154500,517.0,1125.650024,104.130437,58,57.599998,0,71.0,65.0,60.0
20160725160000,517.0,1106.849976,102.391302,58,57.599998,0,71.699997,65.0,60.0
20160725161500,517.0,1125.650024,104.130437,58,57.599998,0,71.300003,65.0,60.0
20160725163000,517.0,1125.650024,104.130437,58,57.599998,0,70.699997,65.0,60.0
20160725164500,517.0,1106.849976,102.391302,58,57.599998,0,70.199997,65.0,60.0
20160725170000,517.0,1125.650024,104.130437,58,57.599998,0,70.199997,65.0,60.0
20160725171500,517.0,1125.650024,104.130437,58,57.599998,0,70.400002,65.0,60.0
20160725173000,517.0,1125.650024,104.130437,58,57.599998,0,70.099998,65.0,60.0
20160725174500,517.0,1106.849976,102.391302,58,57.599998,0,70.099998,65.0,60.0
20160725180000,517.0,1106.849976,102.391302,58,57.599998,0,70.099998,65.0,60.0
20160725181500,517.0,1106.849976,102.391302,58,57.599998,0,69.599998,65.0,60.0
20160725183000,517.0,1106.849976,102.391302,58,57.599998,0,69.300003,65.0,60.0
20160725184500,517.0,1106.849976,102.391302,58,57.599998,0,68.900002,65.0,60.0
20160725190000,517.0,1106.849976,102.391302,58,57.599998,0,68.900002,65.0,60.0
20160725191500,517.0,1106.849976,102.391302,58,57.599998,0,68.599998,65.0,60.0
20160725193000,517.0,1106.849976,102.391302,58,57.599998,0,68.400002,65.0,60.0
20160725194500,517.0,1106.849976,102.391302,58,57.599998,0,68.099998,65.0,60.0
20160725200000,517.0,1106.849976,102.391302,58,57.599998,0,67.900002,65.0,60.0
20160725201500,517.0,1106.849976,102.391302,58,57.599998,0,67.699997,65.0,60.0
20160725203000,517.0,1106.849976,102.391302,58,57.599998,0,67.599998,65.0,60.0
20160725204500,517.0,1088.050049,100.652178,58,57.599998,0,67.599998,65.0,60.0
20160725210000,517.0,1106.849976,102.391302,58,57.599998,0,67.400002,65.0,60.0
20160725211500,517.0,1088.050049,100.652178,58,57.599998,0,67.199997,65.0,60.0
20160725213000,517.0,1088.050049,100.652178,57,57.599998,0,67.199997,65.0,60.0
20160725214500,517.0,1088.050049,100.652178,57,57.599998,0,67.099998,65.0,60.0
20160725220000,517.0,1088.050049,100.652178,57,57.599998,0,67.099998,65.0,60.0
20160725221500,517.0,1088.050049,100.652178,57,57.599998,0,66.900002,65.0,60.0
20160725223000,517.0,1088.050049,100.652178,57,57.599998,0,66.800003,65.0,60.0
20160725224500,517.0,1088.050049,100.652178,57,57.599998,0,66.699997,65.0,60.0
20160725230000,517.0,1069.25,98.913043,57,57.599998,0,66.800003,65.0,60.0
20160725231500,517.0,1069.25,98.913043,57,57.599998,0,66.900002,65.0,60.0
20160725233000,517.0,1088.050049,100.652178,57,57.599998,0,67.0,65.0,60.0
20160725234500,517.0,1069.25,98.913043,57,57.599998,0,67.0,65.0,60.0
20160726000000,517.0,1069.25,98.913043,57,57.599998,0,67.099998,65.0,60.0
20160726001500,517.0,1069.25,98.913043,57,57.599998,0,67.0,65.0,60.0
20160726003000,517.0,1069.25,98.913043,57,57.599998,0,66.699997,65.0,60.0
20160726004500,517.0,1088.050049,100.652178,57,57.599998,0,66.5,65.0,60.0
20160726010000,517.0,1069.25,98.913043,57,57.599998,0,66.400002,65.0,60.0
20160726011500,517.0,1088.050049,100.652178,57,57.599998,0,66.300003,65.0,60.0
20160726013000,517.0,1069.25,98.913043,57,57.599998,0,66.300003,65.0,60.0
20160726014500,517.0,1069.25,98.913043,57,57.599998,0,66.400002,65.0,60.0
20160726020000,517.0,1069.25,98.913043,57,57.599998,0,66.5,65.0,60.0
20160726021500,517.0,1069.25,98.913043,57,57.599998,0,66.599998,65.0,60.0
20160726023000,517.0,1088.050049,100.652178,57,57.599998,0,66.699997,65.0,60.0
20160726024500,517.0,1088.050049,100.652178,57,57.599998,0,66.699997,65.0,60.0
20160726030000,517.0,1088.050049,100.652178,57,57.599998,0,66.699997,65.0,60.0
20160726031500,517.0,1069.25,98.913043,57,57.599998,0,66.699997,65.0,60.0
20160726033000,517.0,1088.050049,100.652178,57,57.599998,0,66.699997,65.0,60.0
20160726034500,517.0,1069.25,98.913043,57,57.599998,0,66.699997,65.0,60.0
20160726040000,517.0,1069.25,98.913043,57,57.599998,0,66.699997,65.0,60.0
20160726041500,517.0,1088.050049,100.652178,57,57.599998,0,66.699997,65.0,60.0
20160726043000,517.0,1069.25,98.913043,57,57.599998,0,66.599998,65.0,60.0
20160726044500,517.0,1088.050049,100.652178,57,57.599998,0,66.599998,65.0,60.0
20160726050000,517.0,1069.25,98.913043,57,57.599998,0,66.599998,65.0,60.0
20160726051500,517.0,1088.050049,100.652178,57,57.599998,0,66.599998,65.0,60.0
20160726053000,517.0,1069.25,98.913043,57,57.599998,0,66.5,65.0,60.0
20160726054500,517.0,1069.25,98.913043,57,57.599998,0,66.5,65.0,60.0
20160726060000,517.0,1069.25,98.913043,57,57.599998,0,66.599998,65.0,60.0
20160726061500,517.0,1088.050049,100.652178,57,57.599998,0,66.900002,65.0,60.0
20160726063000,517.0,1088.050049,100.652178,57,57.599998,0,66.400002,65.0,60.0
20160726064500,517.0,1088.050049,100.652178,57,57.599998,0,66.400002,65.0,60.0
20160726070000,517.0,1069.25,98.913043,57,57.599998,0,66.400002,65.0,60.0
20160726071500,517.0,1088.050049,100.652178,57,57.599998,0,66.699997,65.0,60.0
20160726073000,517.0,1088.050049,100.652178,57,57.599998,0,67.0,65.0,60.0
20160726074500,517.0,1088.050049,100.652178,57,57.599998,0,67.300003,65.0,60.0
20160726080000,517.0,1069.25,98.913043,57,56.799999,0,67.599998,65.0,60.0
20160726081500,517.0,1069.25,98.913043,57,56.799999,0,67.5,65.0,60.0
20160726083000,517.0,1069.25,98.913043,57,56.799999,0,67.599998,65.0,60.0
20160726084500,517.0,1050.449951,97.173909,57,56.799999,0,67.800003,65.0,60.0
20160726090000,517.0,1069.25,98.913043,58,56.799999,0,67.900002,65.0,60.0
20160726091500,517.0,1069.25,98.913043,58,56.799999,0,68.099998,65.0,60.0
20160726093000,517.0,1050.449951,97.173909,58,56.799999,0,68.400002,65.0,60.0
20160726094500,517.0,1069.25,98.913043,58,57.5,0,68.599998,65.0,60.0
20160726100000,517.0,1069.25,98.913043,58,57.5,0,68.599998,65.0,60.0
20160726101500,517.0,1069.25,98.913043,58,56.799999,0,68.800003,65.0,60.0
20160726103000,517.0,1069.25,98.913043,58,56.799999,0,69.099998,65.0,60.0
20160726104500,517.0,1069.25,98.913043,58,57.5,0,69.199997,65.0,60.0
20160726110000,517.0,1088.050049,100.652178,58,57.5,0,69.300003,65.0,60.0
20160726111500,517.0,1088.050049,100.652178,58,57.5,0,69.099998,65.0,60.0
20160726113000,517.0,1088.050049,100.652178,58,56.799999,0,68.900002,65.0,60.0
20160726114500,517.0,1088.050049,100.652178,58,56.799999,0,69.300003,65.0,60.0
20160726120000,517.0,1088.050049,100.652178,58,56.799999,0,69.699997,65.0,60.0
20160726121500,517.0,1088.050049,100.652178,58,56.799999,0,69.699997,65.0,60.0
20160726123000,517.0,1069.25,98.913043,58,57.599998,0,69.800003,65.0,60.0
20160726124500,517.0,1069.25,98.913043,58,57.599998,0,69.699997,65.0,60.0
20160726130000,517.0,1069.25,98.913043,58,57.599998,0,70.0,65.0,60.0
20160726131500,517.0,1106.849976,102.391302,58,57.599998,0,69.800003,65.0,60.0
20160726133000,517.0,1106.849976,102.391302,58,57.599998,0,69.599998,65.0,60.0
20160726134500,517.0,1125.650024,104.130437,58,57.599998,0,69.5,65.0,60.0
20160726140000,517.0,1106.849976,102.391302,58,57.599998,0,69.5,65.0,60.0
20160726141500,517.0,1106.849976,102.391302,58,57.599998,0,69.400002,65.0,60.0
20160726143000,517.0,1088.050049,100.652178,58,57.599998,0,69.599998,65.0,60.0
20160726144500,517.0,1088.050049,100.652178,58,57.599998,0,69.800003,65.0,60.0
20160726150000,517.0,1088.050049,100.652178,58,57.599998,0,69.400002,65.0,60.0
20160726151500,517.0,1088.050049,100.652178,58,57.599998,0,69.199997,65.0,60.0
20160726153000,517.0,1088.050049,100.652178,58,57.599998,0,69.099998,65.0,60.0
20160726154500,517.0,1088.050049,100.652178,58,57.599998,0,69.199997,65.0,60.0
20160726160000,517.0,1088.050049,100.652178,58,57.599998,0,68.800003,65.0,60.0
20160726161500,517.0,1088.050049,100.652178,58,57.599998,0,68.900002,65.0,60.0
20160726163000,517.0,1106.849976,102.391302,58,57.599998,0,68.400002,65.0,60.0
20160726164500,517.0,1106.849976,102.391302,58,57.599998,0,68.599998,65.0,60.0
20160726170000,517.0,1106.849976,102.391302,58,57.599998,0,68.900002,65.0,60.0
20160726171500,517.0,1106.849976,102.391302,58,57.599998,0,69.0,65.0,60.0
20160726173000,517.0,1106.849976,102.391302,58,57.599998,0,68.900002,65.0,60.0
20160726174500,517.0,1106.849976,102.391302,58,57.599998,0,68.900002,65.0,60.0
20160726180000,517.0,1106.849976,102.391302,58,57.599998,0,68.300003,65.0,60.0
20160726181500,517.0,1106.849976,102.391302,58,57.599998,0,68.099998,65.0,60.0
20160726183000,517.0,1088.050049,100.652178,57,56.799999,0,67.800003,65.0,60.0
20160726184500,517.0,1069.25,98.913043,57,56.799999,0,67.699997,65.0,60.0
20160726190000,517.0,1088.050049,100.652178,57,56.799999,0,67.5,65.0,60.0
20160726191500,517.0,1088.050049,100.652178,57,56.799999,0,67.300003,65.0,60.0
20160726193000,517.0,1088.050049,100.652178,57,57.5,0,67.300003,65.0,60.0
20160726194500,517.0,1069.25,98.913043,57,57.5,0,67.099998,65.0,60.0
20160726200000,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160726201500,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160726203000,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160726204500,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160726210000,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160726211500,517.0,1088.050049,100.652178,57,57.5,0,66.800003,65.0,60.0
20160726213000,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160726214500,517.0,1069.25,98.913043,57,57.5,0,67.0,65.0,60.0
20160726220000,517.0,1069.25,98.913043,57,57.5,0,66.800003,65.0,60.0
20160726221500,517.0,1069.25,98.913043,57,56.799999,0,66.800003,65.0,60.0
20160726223000,517.0,1069.25,98.913043,57,56.799999,0,66.900002,65.0,60.0
20160726224500,517.0,1088.050049,100.652178,57,56.799999,0,66.800003,65.0,60.0
20160726230000,517.0,1088.050049,100.652178,57,56.799999,0,66.800003,65.0,60.0
20160726231500,517.0,1088.050049,100.652178,57,57.5,0,66.800003,65.0,60.0
20160726233000,517.0,1069.25,98.913043,57,57.5,0,66.800003,65.0,60.0
20160726234500,517.0,1069.25,98.913043,57,57.5,0,66.800003,65.0,60.0
20160727000000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160727001500,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160727003000,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160727004500,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160727010000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160727011500,517.0,1069.25,98.913043,58,57.5,0,66.699997,65.0,60.0
20160727013000,517.0,1069.25,98.913043,58,57.5,0,66.5,65.0,60.0
20160727014500,517.0,1088.050049,100.652178,58,57.5,0,66.300003,65.0,60.0
20160727020000,517.0,1088.050049,100.652178,58,57.5,0,66.099998,65.0,60.0
20160727021500,517.0,1106.849976,102.391302,58,57.5,0,66.099998,65.0,60.0
20160727023000,517.0,1106.849976,102.391302,58,57.5,0,66.199997,65.0,60.0
20160727024500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160727030000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160727031500,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160727033000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160727034500,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160727040000,517.0,1088.050049,100.652178,57,56.799999,0,66.699997,65.0,60.0
20160727041500,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160727043000,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160727044500,517.0,1088.050049,100.652178,57,56.799999,0,66.599998,65.0,60.0
20160727050000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160727051500,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160727053000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160727054500,517.0,1088.050049,100.652178,57,57.5,0,66.5,65.0,60.0
20160727060000,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160727061500,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160727063000,517.0,1088.050049,100.652178,57,57.5,0,66.800003,65.0,60.0
20160727064500,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160727070000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160727071500,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160727073000,517.0,1088.050049,100.652178,57,57.5,0,66.800003,65.0,60.0
20160727074500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160727080000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160727081500,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160727083000,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
