PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727084500,517.0,1069.25,98.913043,57,57.5,0,66.5,65.0,60.0
20160727090000,517.0,1050.449951,97.173909,57,57.5,0,66.800003,65.0,60.0
20160727091500,517.0,1069.25,98.913043,58,57.5,0,67.099998,65.0,60.0
20160727093000,517.0,1069.25,98.913043,58,57.5,0,67.0,65.0,60.0
20160727094500,517.0,1069.25,98.913043,58,57.5,0,66.800003,65.0,60.0
20160727100000,517.0,1050.449951,97.173909,58,57.5,0,66.599998,65.0,60.0
20160727101500,517.0,1069.25,98.913043,58,57.5,0,66.800003,65.0,60.0
20160727103000,517.0,1069.25,98.913043,58,57.5,0,66.800003,65.0,60.0
20160727104500,517.0,1069.25,98.913043,58,57.5,0,66.800003,65.0,60.0
20160727110000,517.0,1088.050049,100.652178,58,57.5,0,67.099998,65.0,60.0
20160727111500,517.0,1106.849976,102.391302,58,57.5,0,67.199997,65.0,60.0
20160727113000,517.0,1088.050049,100.652178,58,57.5,0,67.0,65.0,60.0
20160727114500,517.0,1088.050049,100.652178,58,57.5,0,66.900002,65.0,60.0
20160727120000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160727121500,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160727123000,517.0,1088.050049,100.652178,57,57.5,0,66.800003,65.0,60.0
20160727124500,517.0,1069.25,98.913043,57,57.5,0,66.800003,65.0,60.0
20160727130000,517.0,1050.449951,97.173909,57,57.5,0,66.800003,65.0,60.0
20160727131500,517.0,1069.25,98.913043,58,57.5,0,66.800003,65.0,60.0
20160727133000,517.0,1069.25,98.913043,58,57.5,0,66.800003,65.0,60.0
20160727134500,517.0,1069.25,98.913043,58,57.5,0,67.0,65.0,60.0
20160727140000,517.0,1069.25,98.913043,58,57.5,0,67.099998,65.0,60.0
20160727141500,517.0,1088.050049,100.652178,58,57.5,0,67.199997,65.0,60.0
20160727143000,517.0,1069.25,98.913043,58,57.5,0,67.5,65.0,60.0
20160727144500,517.0,1106.849976,102.391302,58,57.5,0,67.599998,65.0,60.0
20160727150000,517.0,1125.650024,104.130437,58,57.5,0,67.900002,65.0,60.0
20160727151500,517.0,1088.050049,100.652178,58,57.5,0,67.599998,65.0,60.0
20160727153000,517.0,1125.650024,104.130437,58,57.5,0,67.599998,65.0,60.0
20160727154500,517.0,1069.25,98.913043,56,57.5,0,67.400002,65.0,60.0
20160727160000,517.0,1069.25,98.913043,56,57.5,0,67.199997,65.0,60.0
20160727161500,517.0,1050.449951,97.173909,56,57.5,0,67.099998,65.0,60.0
20160727163000,517.0,1050.449951,97.173909,56,57.5,0,67.099998,65.0,60.0
20160727164500,517.0,1069.25,98.913043,56,57.5,0,67.300003,65.0,60.0
20160727170000,517.0,1069.25,98.913043,56,56.900002,0,67.400002,65.0,60.0
20160727171500,517.0,1050.449951,97.173909,56,56.900002,0,67.599998,65.0,60.0
20160727173000,517.0,1050.449951,97.173909,56,56.900002,0,67.800003,65.0,60.0
20160727174500,517.0,1050.449951,97.173909,56,56.900002,0,67.599998,65.0,60.0
20160727180000,517.0,1050.449951,97.173909,56,56.900002,0,67.199997,65.0,60.0
20160727181500,517.0,1069.25,98.913043,56,56.900002,0,67.099998,65.0,60.0
20160727183000,517.0,1050.449951,97.173909,56,56.900002,0,67.0,65.0,60.0
20160727184500,517.0,1050.449951,97.173909,56,56.900002,0,67.099998,65.0,60.0
20160727190000,517.0,1050.449951,97.173909,56,56.900002,0,67.199997,65.0,60.0
20160727191500,517.0,1069.25,98.913043,56,56.900002,0,67.199997,65.0,60.0
20160727193000,517.0,1050.449951,97.173909,56,56.900002,0,67.199997,65.0,60.0
20160727194500,517.0,1050.449951,97.173909,56,57.5,0,67.099998,65.0,60.0
20160727200000,517.0,1069.25,98.913043,56,57.5,0,67.0,65.0,60.0
20160727201500,517.0,1050.449951,97.173909,56,57.5,0,66.900002,65.0,60.0
20160727203000,517.0,1050.449951,97.173909,56,57.5,0,66.900002,65.0,60.0
20160727204500,517.0,1050.449951,97.173909,56,57.5,0,66.900002,65.0,60.0
20160727210000,517.0,1069.25,98.913043,56,57.5,0,66.900002,65.0,60.0
20160727211500,517.0,1050.449951,97.173909,56,57.5,0,66.800003,65.0,60.0
20160727213000,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160727214500,517.0,1069.25,98.913043,56,57.5,0,66.800003,65.0,60.0
20160727220000,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160727221500,517.0,1069.25,98.913043,56,57.5,0,66.699997,65.0,60.0
20160727223000,517.0,1050.449951,97.173909,56,57.5,0,66.699997,65.0,60.0
20160727224500,517.0,1069.25,98.913043,56,57.5,0,66.599998,65.0,60.0
20160727230000,517.0,1069.25,98.913043,56,57.5,0,66.599998,65.0,60.0
20160727231500,517.0,1050.449951,97.173909,56,57.5,0,66.5,65.0,60.0
20160727233000,517.0,1069.25,98.913043,56,57.5,0,66.5,65.0,60.0
20160727234500,517.0,1069.25,98.913043,56,57.5,0,66.400002,65.0,60.0
20160728000000,517.0,1069.25,98.913043,56,56.799999,0,66.300003,65.0,60.0
20160728001500,517.0,1069.25,98.913043,56,56.799999,0,66.300003,65.0,60.0
20160728003000,517.0,1069.25,98.913043,56,56.799999,0,66.199997,65.0,60.0
20160728004500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728010000,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728011500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728013000,517.0,1069.25,98.913043,56,57.5,0,66.400002,65.0,60.0
20160728014500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728020000,517.0,1069.25,98.913043,56,57.5,0,66.400002,65.0,60.0
20160728021500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728023000,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728024500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728030000,517.0,1050.449951,97.173909,56,57.5,0,66.400002,65.0,60.0
20160728031500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728033000,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728034500,517.0,1050.449951,97.173909,56,57.5,0,66.400002,65.0,60.0
20160728040000,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728041500,517.0,1069.25,98.913043,56,57.5,0,66.400002,65.0,60.0
20160728043000,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728044500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728050000,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728051500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728053000,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728054500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728060000,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728061500,517.0,1069.25,98.913043,56,57.5,0,66.300003,65.0,60.0
20160728063000,517.0,1050.449951,97.173909,56,57.5,0,66.5,65.0,60.0
20160728064500,517.0,1069.25,98.913043,56,56.799999,0,66.800003,65.0,60.0
20160728070000,517.0,1069.25,98.913043,56,56.799999,0,66.900002,65.0,60.0
20160728071500,517.0,1069.25,98.913043,58,56.799999,0,67.0,65.0,60.0
20160728073000,517.0,1088.050049,100.652178,58,56.799999,0,67.099998,65.0,60.0
20160728074500,517.0,1088.050049,100.652178,57,56.799999,0,66.699997,65.0,60.0
20160728080000,517.0,1069.25,98.913043,57,56.799999,0,66.400002,65.0,60.0
20160728081500,517.0,1069.25,98.913043,57,56.0,0,66.599998,65.0,60.0
20160728083000,517.0,1069.25,98.913043,57,56.0,0,66.800003,65.0,60.0
20160728084500,517.0,1050.449951,97.173909,57,56.0,0,66.699997,65.0,60.0
20160728090000,517.0,1088.050049,100.652178,58,56.0,0,67.300003,65.0,60.0
20160728091500,517.0,1069.25,98.913043,58,56.0,0,67.599998,65.0,60.0
20160728093000,517.0,1050.449951,97.173909,58,56.0,0,67.400002,65.0,60.0
20160728094500,517.0,1069.25,98.913043,58,56.0,0,67.5,65.0,60.0
20160728100000,517.0,1069.25,98.913043,58,56.0,0,67.599998,65.0,60.0
20160728101500,517.0,1069.25,98.913043,58,56.0,0,67.699997,65.0,60.0
20160728103000,517.0,1069.25,98.913043,58,56.700001,0,68.099998,65.0,60.0
20160728104500,517.0,1088.050049,100.652178,58,56.700001,0,68.300003,65.0,60.0
20160728110000,517.0,1069.25,98.913043,58,56.700001,0,68.5,65.0,60.0
20160728111500,517.0,1069.25,98.913043,58,55.900002,0,68.900002,65.0,60.0
20160728113000,517.0,1088.050049,100.652178,58,55.900002,0,69.199997,65.0,60.0
20160728114500,517.0,1069.25,98.913043,58,56.700001,0,69.400002,65.0,60.0
20160728120000,517.0,1088.050049,100.652178,58,56.0,0,69.300003,65.0,60.0
20160728121500,517.0,1088.050049,100.652178,58,56.799999,0,69.300003,65.0,60.0
20160728123000,517.0,1069.25,98.913043,58,56.799999,0,70.0,65.0,60.0
20160728124500,517.0,1088.050049,100.652178,58,56.799999,0,70.099998,65.0,60.0
20160728130000,517.0,1106.849976,102.391302,58,56.799999,0,70.0,65.0,60.0
20160728131500,517.0,1088.050049,100.652178,58,57.5,0,70.0,65.0,60.0
20160728133000,517.0,1088.050049,100.652178,58,56.799999,0,70.300003,65.0,60.0
20160728134500,517.0,1088.050049,100.652178,58,56.799999,0,70.699997,65.0,60.0
20160728140000,517.0,1088.050049,100.652178,58,57.5,0,70.400002,65.0,60.0
20160728141500,517.0,1088.050049,100.652178,58,57.5,0,70.199997,65.0,60.0
20160728143000,517.0,1069.25,98.913043,58,57.5,0,69.900002,65.0,60.0
20160728144500,517.0,1069.25,98.913043,58,57.5,0,69.800003,65.0,60.0
20160728150000,517.0,1088.050049,100.652178,58,57.5,0,70.0,65.0,60.0
20160728151500,517.0,1069.25,98.913043,58,57.5,0,70.0,65.0,60.0
20160728153000,517.0,1088.050049,100.652178,58,57.5,0,70.199997,65.0,60.0
20160728154500,517.0,1106.849976,102.391302,58,57.5,0,70.400002,65.0,60.0
20160728160000,517.0,1106.849976,102.391302,58,57.5,0,70.699997,65.0,60.0
20160728161500,517.0,1106.849976,102.391302,58,57.5,0,70.800003,65.0,60.0
20160728163000,517.0,1125.650024,104.130437,58,57.5,0,71.300003,65.0,60.0
20160728164500,517.0,1125.650024,104.130437,58,57.5,0,71.599998,65.0,60.0
20160728170000,517.0,1106.849976,102.391302,58,57.5,0,71.699997,65.0,60.0
20160728171500,517.0,1106.849976,102.391302,58,57.5,0,71.800003,65.0,60.0
20160728173000,517.0,1106.849976,102.391302,58,57.5,0,70.900002,65.0,60.0
20160728174500,517.0,1125.650024,104.130437,58,57.5,0,70.5,65.0,60.0
20160728180000,517.0,1106.849976,102.391302,58,57.5,0,70.199997,65.0,60.0
20160728181500,517.0,1125.650024,104.130437,58,57.5,0,69.800003,65.0,60.0
20160728183000,517.0,1106.849976,102.391302,58,57.5,0,69.699997,65.0,60.0
20160728184500,517.0,1106.849976,102.391302,58,57.5,0,69.599998,65.0,60.0
20160728190000,517.0,1106.849976,102.391302,58,57.5,0,69.400002,65.0,60.0
20160728191500,517.0,1088.050049,100.652178,58,57.5,0,69.199997,65.0,60.0
20160728193000,517.0,1106.849976,102.391302,58,57.5,0,69.099998,65.0,60.0
20160728194500,517.0,1106.849976,102.391302,58,57.5,0,68.800003,65.0,60.0
20160728200000,517.0,1088.050049,100.652178,58,57.5,0,68.699997,65.0,60.0
20160728201500,517.0,1106.849976,102.391302,58,57.5,0,68.599998,65.0,60.0
20160728203000,517.0,1106.849976,102.391302,58,57.5,0,68.300003,65.0,60.0
20160728204500,517.0,1106.849976,102.391302,58,57.5,0,68.099998,65.0,60.0
20160728210000,517.0,1106.849976,102.391302,58,57.5,0,67.900002,65.0,60.0
20160728211500,517.0,1088.050049,100.652178,58,57.5,0,67.800003,65.0,60.0
20160728213000,517.0,1106.849976,102.391302,58,57.5,0,67.699997,65.0,60.0
20160728214500,517.0,1106.849976,102.391302,58,57.5,0,67.400002,65.0,60.0
20160728220000,517.0,1088.050049,100.652178,58,56.799999,0,67.300003,65.0,60.0
20160728221500,517.0,1069.25,98.913043,57,56.799999,0,67.199997,65.0,60.0
20160728223000,517.0,1088.050049,100.652178,57,56.799999,0,67.199997,65.0,60.0
20160728224500,517.0,1088.050049,100.652178,57,56.799999,0,67.099998,65.0,60.0
20160728230000,517.0,1088.050049,100.652178,57,56.799999,0,67.099998,65.0,60.0
20160728231500,517.0,1088.050049,100.652178,57,56.799999,0,67.0,65.0,60.0
20160728233000,517.0,1088.050049,100.652178,57,56.799999,0,66.800003,65.0,60.0
20160728234500,517.0,1069.25,98.913043,57,56.799999,0,66.800003,65.0,60.0
20160729000000,517.0,1088.050049,100.652178,57,56.799999,0,66.699997,65.0,60.0
20160729001500,517.0,1069.25,98.913043,57,56.799999,0,66.699997,65.0,60.0
20160729003000,517.0,1088.050049,100.652178,57,56.799999,0,66.599998,65.0,60.0
20160729004500,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160729010000,517.0,1069.25,98.913043,57,56.799999,0,66.400002,65.0,60.0
20160729011500,517.0,1088.050049,100.652178,57,56.799999,0,66.400002,65.0,60.0
20160729013000,517.0,1069.25,98.913043,57,57.599998,0,66.599998,65.0,60.0
20160729014500,517.0,1069.25,98.913043,57,57.599998,0,66.599998,65.0,60.0
20160729020000,517.0,1069.25,98.913043,57,57.599998,0,66.699997,65.0,60.0
20160729021500,517.0,1088.050049,100.652178,57,57.599998,0,66.699997,65.0,60.0
20160729023000,517.0,1069.25,98.913043,57,57.599998,0,66.800003,65.0,60.0
20160729024500,517.0,1088.050049,100.652178,57,56.799999,0,66.699997,65.0,60.0
20160729030000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160729031500,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160729033000,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160729034500,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160729040000,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160729041500,517.0,1069.25,98.913043,57,56.799999,0,66.5,65.0,60.0
20160729043000,517.0,1069.25,98.913043,57,57.5,0,66.400002,65.0,60.0
20160729044500,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160729050000,517.0,1069.25,98.913043,57,57.5,0,66.5,65.0,60.0
20160729051500,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160729053000,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160729054500,517.0,1088.050049,100.652178,57,57.5,0,66.5,65.0,60.0
20160729060000,517.0,1069.25,98.913043,57,57.5,0,66.400002,65.0,60.0
20160729061500,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160729063000,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160729064500,517.0,1069.25,98.913043,57,57.5,0,67.0,65.0,60.0
20160729070000,517.0,1088.050049,100.652178,57,57.5,0,67.0,65.0,60.0
20160729071500,517.0,1069.25,98.913043,57,57.5,0,67.199997,65.0,60.0
20160729073000,517.0,1069.25,98.913043,57,56.799999,0,67.099998,65.0,60.0
20160729074500,517.0,1088.050049,100.652178,57,56.799999,0,67.199997,65.0,60.0
20160729080000,517.0,1069.25,98.913043,57,56.799999,0,67.5,65.0,60.0
20160729081500,517.0,1069.25,98.913043,57,56.799999,0,67.599998,65.0,60.0
20160729083000,517.0,1069.25,98.913043,57,56.0,0,67.400002,65.0,60.0
20160729084500,517.0,1050.449951,97.173909,57,56.0,0,67.5,65.0,60.0
20160729090000,517.0,1069.25,98.913043,58,56.0,0,67.5,65.0,60.0
20160729091500,517.0,1088.050049,100.652178,58,56.0,0,67.699997,65.0,60.0
20160729093000,517.0,1088.050049,100.652178,58,56.0,0,67.800003,65.0,60.0
20160729094500,517.0,1069.25,98.913043,58,56.700001,0,68.099998,65.0,60.0
20160729100000,517.0,1069.25,98.913043,58,56.0,0,68.300003,65.0,60.0
20160729101500,517.0,1069.25,98.913043,58,56.799999,0,68.400002,65.0,60.0
20160729103000,517.0,1069.25,98.913043,58,56.799999,0,68.599998,65.0,60.0
20160729104500,517.0,1069.25,98.913043,58,56.0,0,68.800003,65.0,60.0
20160729110000,517.0,1069.25,98.913043,58,56.0,0,68.699997,65.0,60.0
20160729111500,517.0,1088.050049,100.652178,58,56.0,0,69.099998,65.0,60.0
20160729113000,517.0,1069.25,98.913043,58,56.0,0,68.800003,65.0,60.0
20160729114500,517.0,1088.050049,100.652178,58,57.099998,0,69.199997,65.0,60.0
20160729120000,517.0,1069.25,98.913043,58,57.099998,0,69.800003,65.0,60.0
20160729121500,517.0,1088.050049,100.652178,58,57.099998,0,70.199997,65.0,60.0
20160729123000,517.0,1069.25,98.913043,58,57.099998,0,70.5,65.0,60.0
20160729124500,517.0,1069.25,98.913043,58,57.099998,0,70.400002,65.0,60.0
20160729130000,517.0,1069.25,98.913043,58,57.099998,0,70.599998,65.0,60.0
20160729131500,517.0,1069.25,98.913043,58,57.099998,0,69.400002,65.0,60.0
20160729133000,517.0,1069.25,98.913043,58,57.099998,0,69.5,65.0,60.0
20160729134500,517.0,1069.25,98.913043,58,57.099998,0,69.300003,65.0,60.0
20160729140000,517.0,1106.849976,102.391302,58,57.099998,0,69.699997,65.0,60.0
20160729141500,517.0,1106.849976,102.391302,58,57.099998,0,69.800003,65.0,60.0
20160729143000,517.0,1106.849976,102.391302,58,57.099998,0,69.599998,65.0,60.0
20160729144500,517.0,1106.849976,102.391302,58,57.099998,0,69.599998,65.0,60.0
20160729150000,517.0,1069.25,98.913043,58,57.099998,0,69.900002,65.0,60.0
20160729151500,517.0,1088.050049,100.652178,58,57.799999,0,69.800003,65.0,60.0
20160729153000,517.0,1088.050049,100.652178,58,57.200001,0,70.199997,65.0,60.0
20160729154500,517.0,1088.050049,100.652178,58,57.200001,0,70.099998,65.0,60.0
20160729160000,517.0,1106.849976,102.391302,58,57.200001,0,70.300003,65.0,60.0
20160729161500,517.0,1106.849976,102.391302,58,57.200001,0,70.800003,65.0,60.0
20160729163000,517.0,1106.849976,102.391302,58,57.200001,0,71.699997,65.0,60.0
20160729164500,517.0,1106.849976,102.391302,58,56.400002,0,72.900002,65.0,60.0
20160729170000,517.0,1106.849976,102.391302,58,56.400002,0,72.900002,65.0,60.0
20160729171500,517.0,1125.650024,104.130437,58,56.400002,0,72.599998,65.0,60.0
20160729173000,517.0,1106.849976,102.391302,58,56.400002,0,71.800003,65.0,60.0
20160729174500,517.0,1106.849976,102.391302,58,56.400002,0,71.5,65.0,60.0
20160729180000,517.0,1106.849976,102.391302,58,56.400002,0,71.400002,65.0,60.0
20160729181500,517.0,1106.849976,102.391302,58,56.400002,0,71.300003,65.0,60.0
20160729183000,517.0,1106.849976,102.391302,58,56.400002,0,71.300003,65.0,60.0
20160729184500,517.0,1106.849976,102.391302,58,56.400002,0,71.0,65.0,60.0
20160729190000,517.0,1106.849976,102.391302,58,56.400002,0,70.800003,65.0,60.0
20160729191500,517.0,1106.849976,102.391302,58,56.400002,0,70.699997,65.0,60.0
20160729193000,517.0,1088.050049,100.652178,58,56.400002,0,70.300003,65.0,60.0
20160729194500,517.0,1106.849976,102.391302,58,56.400002,0,70.099998,65.0,60.0
20160729200000,517.0,1106.849976,102.391302,58,57.299999,0,69.900002,65.0,60.0
20160729201500,517.0,1106.849976,102.391302,58,57.299999,0,69.699997,65.0,60.0
20160729203000,517.0,1106.849976,102.391302,58,57.299999,0,69.5,65.0,60.0
20160729204500,517.0,1106.849976,102.391302,58,57.299999,0,69.400002,65.0,60.0
20160729210000,517.0,1088.050049,100.652178,58,57.299999,0,69.099998,65.0,60.0
20160729211500,517.0,1106.849976,102.391302,58,57.299999,0,68.900002,65.0,60.0
20160729213000,517.0,1106.849976,102.391302,58,57.299999,0,68.800003,65.0,60.0
20160729214500,517.0,1088.050049,100.652178,58,57.299999,0,68.699997,65.0,60.0
20160729220000,517.0,1106.849976,102.391302,58,57.299999,0,68.400002,65.0,60.0
20160729221500,517.0,1106.849976,102.391302,58,57.299999,0,68.300003,65.0,60.0
20160729223000,517.0,1106.849976,102.391302,58,57.299999,0,68.199997,65.0,60.0
20160729224500,517.0,1106.849976,102.391302,58,57.299999,0,68.099998,65.0,60.0
20160729230000,517.0,1088.050049,100.652178,58,57.299999,0,67.900002,65.0,60.0
20160729231500,517.0,1106.849976,102.391302,58,57.299999,0,67.699997,65.0,60.0
20160729233000,517.0,1106.849976,102.391302,58,57.299999,0,67.699997,65.0,60.0
20160729234500,517.0,1106.849976,102.391302,58,57.299999,0,67.699997,65.0,60.0
20160730000000,517.0,1106.849976,102.391302,58,57.299999,0,67.599998,65.0,60.0
20160730001500,517.0,1106.849976,102.391302,58,57.299999,0,67.5,65.0,60.0
20160730003000,517.0,1106.849976,102.391302,58,57.299999,0,67.400002,65.0,60.0
20160730004500,517.0,1088.050049,100.652178,58,57.299999,0,67.400002,65.0,60.0
20160730010000,517.0,1106.849976,102.391302,58,57.299999,0,67.199997,65.0,60.0
20160730011500,517.0,1069.25,98.913043,58,57.299999,0,67.400002,65.0,60.0
20160730013000,517.0,1069.25,98.913043,58,57.299999,0,67.199997,65.0,60.0
20160730014500,517.0,1088.050049,100.652178,58,57.299999,0,67.199997,65.0,60.0
20160730020000,517.0,1106.849976,102.391302,58,57.299999,0,67.0,65.0,60.0
20160730021500,517.0,1106.849976,102.391302,58,57.299999,0,66.900002,65.0,60.0
20160730023000,517.0,1069.25,98.913043,57,57.299999,0,66.900002,65.0,60.0
20160730024500,517.0,1088.050049,100.652178,57,57.299999,0,66.699997,65.0,60.0
20160730030000,517.0,1088.050049,100.652178,57,57.299999,0,66.699997,65.0,60.0
20160730031500,517.0,1069.25,98.913043,57,57.299999,0,66.699997,65.0,60.0
20160730033000,517.0,1088.050049,100.652178,57,57.299999,0,66.699997,65.0,60.0
20160730034500,517.0,1088.050049,100.652178,57,57.299999,0,66.800003,65.0,60.0
20160730040000,517.0,1088.050049,100.652178,57,57.299999,0,66.800003,65.0,60.0
20160730041500,517.0,1088.050049,100.652178,57,57.299999,0,66.900002,65.0,60.0
20160730043000,517.0,1069.25,98.913043,57,57.299999,0,66.800003,65.0,60.0
20160730044500,517.0,1088.050049,100.652178,57,57.299999,0,66.900002,65.0,60.0
20160730050000,517.0,1088.050049,100.652178,57,57.299999,0,66.900002,65.0,60.0
20160730051500,517.0,1088.050049,100.652178,57,57.299999,0,66.900002,65.0,60.0
20160730053000,517.0,1088.050049,100.652178,57,57.299999,0,66.900002,65.0,60.0
20160730054500,517.0,1088.050049,100.652178,57,57.299999,0,66.800003,65.0,60.0
20160730060000,517.0,1088.050049,100.652178,57,57.299999,0,66.800003,65.0,60.0
20160730061500,517.0,1088.050049,100.652178,57,57.299999,0,66.800003,65.0,60.0
20160730063000,517.0,1088.050049,100.652178,57,57.299999,0,66.900002,65.0,60.0
20160730064500,517.0,1069.25,98.913043,57,57.299999,0,66.900002,65.0,60.0
20160730070000,517.0,1088.050049,100.652178,57,57.299999,0,67.099998,65.0,60.0
20160730071500,517.0,1088.050049,100.652178,57,57.299999,0,67.099998,65.0,60.0
20160730073000,517.0,1088.050049,100.652178,57,57.299999,0,67.099998,65.0,60.0
20160730074500,517.0,1088.050049,100.652178,57,57.299999,0,67.099998,65.0,60.0
20160730080000,517.0,1088.050049,100.652178,57,56.400002,0,66.800003,65.0,60.0
20160730081500,517.0,1069.25,98.913043,57,56.400002,0,66.599998,65.0,60.0
20160730083000,517.0,1069.25,98.913043,57,56.400002,0,66.5,65.0,60.0
20160730084500,517.0,1069.25,98.913043,57,56.400002,0,66.300003,65.0,60.0
20160730090000,517.0,1069.25,98.913043,57,56.400002,0,66.199997,65.0,60.0
20160730091500,517.0,1050.449951,97.173909,57,56.400002,0,66.300003,65.0,60.0
20160730093000,517.0,1050.449951,97.173909,57,56.400002,0,66.400002,65.0,60.0
20160730094500,517.0,1050.449951,97.173909,57,55.599998,0,66.699997,65.0,60.0
20160730100000,517.0,1050.449951,97.173909,57,55.599998,0,67.0,65.0,60.0
20160730101500,517.0,1050.449951,97.173909,57,55.599998,0,67.199997,65.0,60.0
20160730103000,517.0,1050.449951,97.173909,57,55.599998,0,67.400002,65.0,60.0
20160730104500,517.0,1050.449951,97.173909,57,55.599998,0,67.300003,65.0,60.0
20160730110000,517.0,1050.449951,97.173909,57,55.599998,0,67.400002,65.0,60.0
20160730111500,517.0,1050.449951,97.173909,57,56.799999,0,67.400002,65.0,60.0
20160730113000,517.0,1069.25,98.913043,57,56.799999,0,67.5,65.0,60.0
20160730114500,517.0,1050.449951,97.173909,57,56.799999,0,67.800003,65.0,60.0
20160730120000,517.0,1069.25,98.913043,58,56.799999,0,67.800003,65.0,60.0
20160730121500,517.0,1088.050049,100.652178,58,56.0,0,67.800003,65.0,60.0
20160730123000,517.0,1069.25,98.913043,58,56.0,0,67.900002,65.0,60.0
20160730124500,517.0,1069.25,98.913043,58,56.0,0,67.900002,65.0,60.0
20160730130000,517.0,1088.050049,100.652178,58,56.0,0,67.900002,65.0,60.0
20160730131500,517.0,1069.25,98.913043,58,56.0,0,68.199997,65.0,60.0
20160730133000,517.0,1088.050049,100.652178,58,56.0,0,68.199997,65.0,60.0
20160730134500,517.0,1069.25,98.913043,58,56.0,0,68.199997,65.0,60.0
20160730140000,517.0,1088.050049,100.652178,58,56.0,0,68.300003,65.0,60.0
20160730141500,517.0,1088.050049,100.652178,58,55.200001,0,68.599998,65.0,60.0
20160730143000,517.0,1088.050049,100.652178,58,55.200001,0,68.599998,65.0,60.0
20160730144500,517.0,1088.050049,100.652178,58,55.200001,0,68.599998,65.0,60.0
20160730150000,517.0,1088.050049,100.652178,58,55.900002,0,68.599998,65.0,60.0
20160730151500,517.0,1088.050049,100.652178,58,56.700001,0,68.699997,65.0,60.0
20160730153000,517.0,1088.050049,100.652178,58,56.700001,0,68.800003,65.0,60.0
20160730154500,517.0,1088.050049,100.652178,58,56.700001,0,68.900002,65.0,60.0
20160730160000,517.0,1069.25,98.913043,58,56.700001,0,68.900002,65.0,60.0
20160730161500,517.0,1069.25,98.913043,58,56.700001,0,68.900002,65.0,60.0
20160730163000,517.0,1088.050049,100.652178,58,56.700001,0,68.800003,65.0,60.0
20160730164500,517.0,1088.050049,100.652178,58,57.5,0,68.699997,65.0,60.0
20160730170000,517.0,1069.25,98.913043,58,57.5,0,68.599998,65.0,60.0
20160730171500,517.0,1069.25,98.913043,58,57.5,0,68.400002,65.0,60.0
20160730173000,517.0,1069.25,98.913043,58,57.5,0,68.400002,65.0,60.0
20160730174500,517.0,1088.050049,100.652178,58,56.799999,0,68.400002,65.0,60.0
20160730180000,517.0,1069.25,98.913043,58,56.799999,0,68.199997,65.0,60.0
20160730181500,517.0,1069.25,98.913043,58,56.799999,0,68.599998,65.0,60.0
20160730183000,517.0,1088.050049,100.652178,58,56.799999,0,68.900002,65.0,60.0
20160730184500,517.0,1069.25,98.913043,58,56.799999,0,69.099998,65.0,60.0
20160730190000,517.0,1088.050049,100.652178,58,56.799999,0,69.0,65.0,60.0
20160730191500,517.0,1088.050049,100.652178,58,56.799999,0,69.099998,65.0,60.0
20160730193000,517.0,1069.25,98.913043,58,56.799999,0,68.800003,65.0,60.0
20160730194500,517.0,1088.050049,100.652178,58,56.799999,0,68.599998,65.0,60.0
20160730200000,517.0,1088.050049,100.652178,58,56.799999,0,68.300003,65.0,60.0
20160730201500,517.0,1088.050049,100.652178,58,57.5,0,68.199997,65.0,60.0
20160730203000,517.0,1088.050049,100.652178,58,57.5,0,68.199997,65.0,60.0
20160730204500,517.0,1088.050049,100.652178,58,57.5,0,68.0,65.0,60.0
20160730210000,517.0,1088.050049,100.652178,58,57.5,0,67.900002,65.0,60.0
20160730211500,517.0,1069.25,98.913043,58,57.5,0,67.699997,65.0,60.0
20160730213000,517.0,1088.050049,100.652178,58,57.5,0,67.599998,65.0,60.0
20160730214500,517.0,1088.050049,100.652178,58,57.5,0,67.400002,65.0,60.0
20160730220000,517.0,1088.050049,100.652178,58,57.5,0,67.300003,65.0,60.0
20160730221500,517.0,1088.050049,100.652178,58,57.5,0,67.199997,65.0,60.0
20160730223000,517.0,1088.050049,100.652178,58,57.5,0,67.199997,65.0,60.0
20160730224500,517.0,1088.050049,100.652178,58,57.5,0,67.099998,65.0,60.0
20160730230000,517.0,1088.050049,100.652178,58,57.5,0,66.900002,65.0,60.0
20160730231500,517.0,1069.25,98.913043,57,57.5,0,66.800003,65.0,60.0
20160730233000,517.0,1069.25,98.913043,57,57.5,0,66.800003,65.0,60.0
20160730234500,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160731000000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160731001500,517.0,1069.25,98.913043,57,56.799999,0,66.5,65.0,60.0
20160731003000,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160731004500,517.0,1088.050049,100.652178,57,56.799999,0,66.699997,65.0,60.0
20160731010000,517.0,1069.25,98.913043,57,56.799999,0,66.699997,65.0,60.0
20160731011500,517.0,1088.050049,100.652178,57,57.400002,0,66.800003,65.0,60.0
20160731013000,517.0,1088.050049,100.652178,57,57.400002,0,66.699997,65.0,60.0
20160731014500,517.0,1069.25,98.913043,57,57.400002,0,66.699997,65.0,60.0
20160731020000,517.0,1088.050049,100.652178,57,57.400002,0,66.699997,65.0,60.0
20160731021500,517.0,1069.25,98.913043,57,57.400002,0,66.699997,65.0,60.0
20160731023000,517.0,1069.25,98.913043,57,57.400002,0,66.599998,65.0,60.0
20160731024500,517.0,1069.25,98.913043,57,57.400002,0,66.599998,65.0,60.0
20160731030000,517.0,1069.25,98.913043,57,57.400002,0,66.5,65.0,60.0
20160731031500,517.0,1069.25,98.913043,57,57.400002,0,66.5,65.0,60.0
20160731033000,517.0,1088.050049,100.652178,57,57.400002,0,66.599998,65.0,60.0
20160731034500,517.0,1088.050049,100.652178,57,56.799999,0,66.5,65.0,60.0
20160731040000,517.0,1088.050049,100.652178,57,56.799999,0,66.5,65.0,60.0
20160731041500,517.0,1088.050049,100.652178,57,56.799999,0,66.400002,65.0,60.0
20160731043000,517.0,1088.050049,100.652178,57,56.799999,0,66.400002,65.0,60.0
20160731044500,517.0,1069.25,98.913043,57,56.799999,0,66.400002,65.0,60.0
20160731050000,517.0,1069.25,98.913043,57,56.799999,0,66.400002,65.0,60.0
20160731051500,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160731053000,517.0,1069.25,98.913043,57,57.5,0,66.400002,65.0,60.0
20160731054500,517.0,1069.25,98.913043,57,57.5,0,66.400002,65.0,60.0
20160731060000,517.0,1088.050049,100.652178,57,57.5,0,66.400002,65.0,60.0
20160731061500,517.0,1069.25,98.913043,57,57.5,0,66.5,65.0,60.0
20160731063000,517.0,1069.25,98.913043,57,57.5,0,66.5,65.0,60.0
20160731064500,517.0,1069.25,98.913043,57,57.5,0,66.5,65.0,60.0
20160731070000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160731071500,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160731073000,517.0,1069.25,98.913043,57,57.5,0,66.800003,65.0,60.0
20160731074500,517.0,1069.25,98.913043,57,56.400002,0,66.800003,65.0,60.0
20160731080000,517.0,1069.25,98.913043,57,56.400002,0,66.800003,65.0,60.0
20160731081500,517.0,1069.25,98.913043,57,56.400002,0,67.099998,65.0,60.0
20160731083000,517.0,1088.050049,100.652178,57,56.400002,0,67.099998,65.0,60.0
20160731084500,517.0,1069.25,98.913043,57,57.099998,0,66.900002,65.0,60.0
20160731090000,517.0,1069.25,98.913043,57,56.0,0,66.800003,65.0,60.0
20160731091500,517.0,1069.25,98.913043,57,56.0,0,66.699997,65.0,60.0
20160731093000,517.0,1069.25,98.913043,57,56.700001,0,66.599998,65.0,60.0
20160731094500,517.0,1069.25,98.913043,57,56.0,0,66.699997,65.0,60.0
20160731100000,517.0,1069.25,98.913043,57,56.0,0,66.699997,65.0,60.0
20160731101500,517.0,1069.25,98.913043,57,56.0,0,66.800003,65.0,60.0
20160731103000,517.0,1069.25,98.913043,57,56.0,0,66.800003,65.0,60.0
20160731104500,517.0,1069.25,98.913043,57,55.200001,0,67.199997,65.0,60.0
20160731110000,517.0,1069.25,98.913043,57,56.299999,0,67.199997,65.0,60.0
20160731111500,517.0,1069.25,98.913043,57,56.299999,0,67.300003,65.0,60.0
20160731113000,517.0,1050.449951,97.173909,57,56.299999,0,67.900002,65.0,60.0
20160731114500,517.0,1069.25,98.913043,57,55.200001,0,68.400002,65.0,60.0
20160731120000,517.0,1069.25,98.913043,57,55.200001,0,68.5,65.0,60.0
20160731121500,517.0,1069.25,98.913043,57,56.299999,0,68.300003,65.0,60.0
20160731123000,517.0,1069.25,98.913043,57,56.299999,0,68.199997,65.0,60.0
20160731124500,517.0,1069.25,98.913043,57,56.299999,0,68.199997,65.0,60.0
20160731130000,517.0,1050.449951,97.173909,57,56.299999,0,68.099998,65.0,60.0
20160731131500,517.0,1050.449951,97.173909,58,56.299999,0,68.199997,65.0,60.0
20160731133000,517.0,1069.25,98.913043,58,56.299999,0,68.199997,65.0,60.0
20160731134500,517.0,1069.25,98.913043,58,56.299999,0,68.099998,65.0,60.0
20160731140000,517.0,1050.449951,97.173909,58,56.299999,0,68.099998,65.0,60.0
20160731141500,517.0,1069.25,98.913043,58,56.299999,0,67.800003,65.0,60.0
20160731143000,517.0,1050.449951,97.173909,58,57.099998,0,67.800003,65.0,60.0
20160731144500,517.0,1050.449951,97.173909,58,57.099998,0,67.699997,65.0,60.0
20160731150000,517.0,1050.449951,97.173909,58,57.099998,0,67.699997,65.0,60.0
20160731151500,517.0,1050.449951,97.173909,58,57.099998,0,67.699997,65.0,60.0
20160731153000,517.0,1050.449951,97.173909,58,57.099998,0,67.599998,65.0,60.0
20160731154500,517.0,1069.25,98.913043,58,57.099998,0,67.400002,65.0,60.0
20160731160000,517.0,1088.050049,100.652178,58,57.099998,0,67.300003,65.0,60.0
20160731161500,517.0,1069.25,98.913043,58,57.099998,0,67.199997,65.0,60.0
20160731163000,517.0,1069.25,98.913043,58,57.099998,0,67.300003,65.0,60.0
20160731164500,517.0,1069.25,98.913043,58,57.099998,0,67.199997,65.0,60.0
20160731170000,517.0,1069.25,98.913043,58,57.099998,0,67.199997,65.0,60.0
20160731171500,517.0,1069.25,98.913043,58,57.099998,0,67.099998,65.0,60.0
20160731173000,517.0,1088.050049,100.652178,58,57.099998,0,67.0,65.0,60.0
20160731174500,517.0,1088.050049,100.652178,58,57.099998,0,66.900002,65.0,60.0
20160731180000,517.0,1088.050049,100.652178,58,57.099998,0,66.900002,65.0,60.0
20160731181500,517.0,1088.050049,100.652178,58,57.099998,0,67.099998,65.0,60.0
20160731183000,517.0,1069.25,98.913043,58,57.099998,0,67.099998,65.0,60.0
20160731184500,517.0,1088.050049,100.652178,58,57.099998,0,67.199997,65.0,60.0
20160731190000,517.0,1088.050049,100.652178,58,57.099998,0,67.099998,65.0,60.0
20160731191500,517.0,1088.050049,100.652178,58,57.099998,0,67.099998,65.0,60.0
20160731193000,517.0,1069.25,98.913043,58,57.099998,0,67.099998,65.0,60.0
20160731194500,517.0,1088.050049,100.652178,58,57.099998,0,67.099998,65.0,60.0
20160731200000,517.0,1088.050049,100.652178,58,57.099998,0,67.0,65.0,60.0
20160731201500,517.0,1088.050049,100.652178,58,57.099998,0,66.900002,65.0,60.0
20160731203000,517.0,1088.050049,100.652178,58,57.099998,0,66.900002,65.0,60.0
20160731204500,517.0,1088.050049,100.652178,58,57.099998,0,66.900002,65.0,60.0
20160731210000,517.0,1088.050049,100.652178,58,57.099998,0,66.900002,65.0,60.0
20160731211500,517.0,1088.050049,100.652178,58,57.099998,0,66.800003,65.0,60.0
20160731213000,517.0,1088.050049,100.652178,58,57.099998,0,66.800003,65.0,60.0
20160731214500,517.0,1088.050049,100.652178,58,57.099998,0,66.699997,65.0,60.0
20160731220000,517.0,1088.050049,100.652178,58,57.099998,0,66.699997,65.0,60.0
20160731221500,517.0,1088.050049,100.652178,58,57.099998,0,66.699997,65.0,60.0
20160731223000,517.0,1088.050049,100.652178,58,57.099998,0,66.699997,65.0,60.0
20160731224500,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160731230000,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160731231500,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160731233000,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160731234500,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160801000000,517.0,1088.050049,100.652178,58,57.099998,0,66.5,65.0,60.0
20160801001500,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160801003000,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160801004500,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160801010000,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160801011500,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160801013000,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160801014500,517.0,1088.050049,100.652178,58,57.099998,0,66.599998,65.0,60.0
20160801020000,517.0,1088.050049,100.652178,58,57.099998,0,66.5,65.0,60.0
20160801021500,517.0,1069.25,98.913043,57,57.099998,0,66.400002,65.0,60.0
20160801023000,517.0,1069.25,98.913043,57,57.099998,0,66.400002,65.0,60.0
20160801024500,517.0,1069.25,98.913043,57,57.099998,0,66.400002,65.0,60.0
20160801030000,517.0,1069.25,98.913043,57,57.099998,0,66.300003,65.0,60.0
20160801031500,517.0,1069.25,98.913043,57,57.099998,0,66.300003,65.0,60.0
20160801033000,517.0,1069.25,98.913043,57,57.099998,0,66.400002,65.0,60.0
20160801034500,517.0,1069.25,98.913043,57,57.099998,0,66.400002,65.0,60.0
20160801040000,517.0,1069.25,98.913043,57,57.099998,0,66.400002,65.0,60.0
20160801041500,517.0,1088.050049,100.652178,57,57.099998,0,66.300003,65.0,60.0
20160801043000,517.0,1069.25,98.913043,57,57.099998,0,66.300003,65.0,60.0
20160801044500,517.0,1069.25,98.913043,57,57.099998,0,66.300003,65.0,60.0
20160801050000,517.0,1069.25,98.913043,57,57.099998,0,66.300003,65.0,60.0
20160801051500,517.0,1069.25,98.913043,57,57.099998,0,66.300003,65.0,60.0
20160801053000,517.0,1088.050049,100.652178,57,57.099998,0,66.400002,65.0,60.0
20160801054500,517.0,1069.25,98.913043,57,57.099998,0,66.400002,65.0,60.0
20160801060000,517.0,1069.25,98.913043,57,57.099998,0,66.300003,65.0,60.0
20160801061500,517.0,1088.050049,100.652178,57,57.099998,0,66.5,65.0,60.0
20160801063000,517.0,1088.050049,100.652178,57,57.099998,0,66.400002,65.0,60.0
20160801064500,517.0,1069.25,98.913043,57,57.099998,0,66.199997,65.0,60.0
20160801070000,517.0,1088.050049,100.652178,57,57.099998,0,66.099998,65.0,60.0
20160801071500,517.0,1069.25,98.913043,57,57.099998,0,66.099998,65.0,60.0
20160801073000,517.0,1088.050049,100.652178,57,56.400002,0,66.199997,65.0,60.0
20160801074500,517.0,1088.050049,100.652178,57,56.400002,0,66.099998,65.0,60.0
20160801080000,517.0,1069.25,98.913043,57,56.400002,0,66.400002,65.0,60.0
20160801081500,517.0,1069.25,98.913043,57,56.400002,0,66.400002,65.0,60.0
20160801083000,517.0,1088.050049,100.652178,57,55.599998,0,66.400002,65.0,60.0
20160801084500,517.0,1088.050049,100.652178,57,55.599998,0,66.5,65.0,60.0
20160801090000,517.0,1069.25,98.913043,57,56.299999,0,67.0,65.0,60.0
20160801091500,517.0,1069.25,98.913043,57,56.299999,0,67.400002,65.0,60.0
20160801093000,517.0,1069.25,98.913043,57,56.299999,0,67.800003,65.0,60.0
20160801094500,517.0,1050.449951,97.173909,57,56.299999,0,68.199997,65.0,60.0
20160801100000,517.0,1069.25,98.913043,58,56.299999,0,68.400002,65.0,60.0
20160801101500,517.0,1050.449951,97.173909,58,56.299999,0,69.199997,65.0,60.0
20160801103000,517.0,1069.25,98.913043,58,57.099998,0,69.300003,65.0,60.0
20160801104500,517.0,1069.25,98.913043,58,57.099998,0,69.099998,65.0,60.0
20160801110000,517.0,1069.25,98.913043,58,57.099998,0,68.800003,65.0,60.0
20160801111500,517.0,1069.25,98.913043,58,57.099998,0,69.0,65.0,60.0
20160801113000,517.0,1069.25,98.913043,58,57.099998,0,69.099998,65.0,60.0
20160801114500,517.0,1088.050049,100.652178,58,57.099998,0,69.099998,65.0,60.0
20160801120000,517.0,1088.050049,100.652178,58,57.099998,0,69.300003,65.0,60.0
20160801121500,517.0,1106.849976,102.391302,58,57.099998,0,69.400002,65.0,60.0
20160801123000,517.0,1088.050049,100.652178,58,57.099998,0,69.199997,65.0,60.0
20160801124500,517.0,1106.849976,102.391302,58,57.099998,0,68.699997,65.0,60.0
20160801130000,517.0,1106.849976,102.391302,58,57.099998,0,68.599998,65.0,60.0
20160801131500,517.0,1088.050049,100.652178,58,57.099998,0,68.400002,65.0,60.0
20160801133000,517.0,1088.050049,100.652178,58,57.099998,0,68.099998,65.0,60.0
20160801134500,517.0,1088.050049,100.652178,58,57.099998,0,68.199997,65.0,60.0
20160801140000,517.0,1069.25,98.913043,58,56.400002,0,68.0,65.0,60.0
20160801141500,517.0,1069.25,98.913043,58,56.400002,0,68.099998,65.0,60.0
20160801143000,517.0,1069.25,98.913043,58,56.400002,0,68.099998,65.0,60.0
20160801144500,517.0,1069.25,98.913043,58,56.400002,0,68.099998,65.0,60.0
20160801150000,517.0,1069.25,98.913043,58,56.400002,0,68.199997,65.0,60.0
20160801151500,517.0,1069.25,98.913043,58,57.099998,0,68.199997,65.0,60.0
20160801153000,517.0,1069.25,98.913043,58,56.400002,0,68.5,65.0,60.0
20160801154500,517.0,1088.050049,100.652178,58,56.400002,0,68.400002,65.0,60.0
20160801160000,517.0,1106.849976,102.391302,58,56.400002,0,68.699997,65.0,60.0
20160801161500,517.0,1106.849976,102.391302,58,56.400002,0,69.099998,65.0,60.0
20160801163000,517.0,1125.650024,104.130437,58,56.400002,0,69.599998,65.0,60.0
20160801164500,517.0,1125.650024,104.130437,58,56.400002,0,70.5,65.0,60.0
20160801170000,517.0,1125.650024,104.130437,58,56.400002,0,71.699997,65.0,60.0
20160801171500,517.0,1106.849976,102.391302,58,56.400002,0,72.099998,65.0,60.0
20160801173000,517.0,1088.050049,100.652178,58,56.400002,0,70.5,65.0,60.0
20160801174500,517.0,1106.849976,102.391302,58,56.400002,0,70.300003,65.0,60.0
20160801180000,517.0,1088.050049,100.652178,58,56.400002,0,70.300003,65.0,60.0
20160801181500,517.0,1106.849976,102.391302,58,56.400002,0,70.599998,65.0,60.0
20160801183000,517.0,1106.849976,102.391302,58,56.400002,0,70.099998,65.0,60.0
20160801184500,517.0,1106.849976,102.391302,58,56.400002,0,69.800003,65.0,60.0
20160801190000,517.0,1106.849976,102.391302,58,56.400002,0,69.599998,65.0,60.0
20160801191500,517.0,1088.050049,100.652178,58,56.400002,0,69.599998,65.0,60.0
20160801193000,517.0,1088.050049,100.652178,58,56.400002,0,69.300003,65.0,60.0
20160801194500,517.0,1088.050049,100.652178,58,56.400002,0,69.099998,65.0,60.0
20160801200000,517.0,1106.849976,102.391302,58,56.400002,0,68.699997,65.0,60.0
20160801201500,517.0,1088.050049,100.652178,58,56.400002,0,68.400002,65.0,60.0
20160801203000,517.0,1106.849976,102.391302,58,56.400002,0,68.300003,65.0,60.0
20160801204500,517.0,1088.050049,100.652178,58,57.099998,0,68.099998,65.0,60.0
20160801210000,517.0,1106.849976,102.391302,58,57.099998,0,68.099998,65.0,60.0
20160801211500,517.0,1088.050049,100.652178,58,57.099998,0,67.800003,65.0,60.0
20160801213000,517.0,1088.050049,100.652178,58,57.099998,0,67.800003,65.0,60.0
20160801214500,517.0,1088.050049,100.652178,58,57.099998,0,67.699997,65.0,60.0
20160801220000,517.0,1106.849976,102.391302,58,57.099998,0,67.599998,65.0,60.0
20160801221500,517.0,1088.050049,100.652178,58,57.099998,0,67.5,65.0,60.0
20160801223000,517.0,1088.050049,100.652178,58,57.099998,0,67.300003,65.0,60.0
20160801224500,517.0,1106.849976,102.391302,58,57.099998,0,67.199997,65.0,60.0
20160801230000,517.0,1088.050049,100.652178,58,57.099998,0,67.099998,65.0,60.0
20160801231500,517.0,1088.050049,100.652178,58,57.099998,0,67.0,65.0,60.0
20160801233000,517.0,1106.849976,102.391302,58,57.099998,0,66.900002,65.0,60.0
20160801234500,517.0,1088.050049,100.652178,58,57.099998,0,66.900002,65.0,60.0
20160802000000,517.0,1106.849976,102.391302,58,57.099998,0,66.800003,65.0,60.0
20160802001500,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160802003000,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160802004500,517.0,1069.25,98.913043,57,57.099998,0,66.599998,65.0,60.0
20160802010000,517.0,1088.050049,100.652178,57,57.099998,0,66.599998,65.0,60.0
20160802011500,517.0,1069.25,98.913043,57,57.099998,0,66.599998,65.0,60.0
20160802013000,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160802014500,517.0,1088.050049,100.652178,57,57.099998,0,66.699997,65.0,60.0
20160802020000,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160802021500,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160802023000,517.0,1069.25,98.913043,57,57.099998,0,66.599998,65.0,60.0
20160802024500,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160802030000,517.0,1069.25,98.913043,57,57.099998,0,66.800003,65.0,60.0
20160802031500,517.0,1069.25,98.913043,57,57.099998,0,66.800003,65.0,60.0
20160802033000,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160802034500,517.0,1069.25,98.913043,57,57.099998,0,66.599998,65.0,60.0
20160802040000,517.0,1069.25,98.913043,57,57.099998,0,66.599998,65.0,60.0
20160802041500,517.0,1069.25,98.913043,57,57.099998,0,66.599998,65.0,60.0
20160802043000,517.0,1069.25,98.913043,57,57.099998,0,66.599998,65.0,60.0
20160802044500,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160802050000,517.0,1069.25,98.913043,57,57.099998,0,66.699997,65.0,60.0
20160802051500,517.0,1088.050049,100.652178,57,57.099998,0,66.400002,65.0,60.0
20160802053000,517.0,1069.25,98.913043,57,57.099998,0,66.199997,65.0,60.0
20160802054500,517.0,1069.25,98.913043,58,57.099998,0,66.099998,65.0,60.0
20160802060000,517.0,1050.449951,97.173909,58,57.099998,0,66.0,65.0,60.0
20160802061500,517.0,1050.449951,97.173909,58,57.099998,0,66.400002,65.0,60.0
20160802063000,517.0,1050.449951,97.173909,58,57.099998,0,66.599998,65.0,60.0
20160802064500,517.0,1069.25,98.913043,58,57.099998,0,66.800003,65.0,60.0
20160802070000,517.0,1069.25,98.913043,58,57.099998,0,66.900002,65.0,60.0
20160802071500,517.0,1069.25,98.913043,58,57.099998,0,67.400002,65.0,60.0
20160802073000,517.0,1106.849976,102.391302,58,57.099998,0,67.199997,65.0,60.0
20160802074500,517.0,1125.650024,104.130437,58,57.099998,0,67.300003,65.0,60.0
20160802080000,517.0,1106.849976,102.391302,58,57.099998,0,67.699997,65.0,60.0
20160802081500,517.0,1106.849976,102.391302,58,57.099998,0,67.900002,65.0,60.0
20160802083000,517.0,1106.849976,102.391302,58,56.400002,0,67.900002,65.0,60.0
20160802084500,517.0,1088.050049,100.652178,58,56.400002,0,68.099998,65.0,60.0
20160802090000,517.0,1069.25,98.913043,58,56.400002,0,68.099998,65.0,60.0
20160802091500,517.0,1069.25,98.913043,58,56.400002,0,68.099998,65.0,60.0
20160802093000,517.0,1069.25,98.913043,58,56.400002,0,68.599998,65.0,60.0
20160802094500,517.0,1069.25,98.913043,58,56.400002,0,68.199997,65.0,60.0
20160802100000,517.0,1069.25,98.913043,58,56.400002,0,68.0,65.0,60.0
20160802101500,517.0,1069.25,98.913043,58,56.400002,0,68.800003,65.0,60.0
20160802103000,517.0,1069.25,98.913043,58,56.400002,0,68.900002,65.0,60.0
20160802104500,517.0,1069.25,98.913043,58,56.400002,0,68.800003,65.0,60.0
20160802110000,517.0,1069.25,98.913043,58,56.400002,0,68.699997,65.0,60.0
20160802111500,517.0,1069.25,98.913043,58,56.400002,0,68.800003,65.0,60.0
20160802113000,517.0,1088.050049,100.652178,58,56.400002,0,69.300003,65.0,60.0
20160802114500,517.0,1069.25,98.913043,58,56.400002,0,69.699997,65.0,60.0
20160802120000,517.0,1069.25,98.913043,58,56.400002,0,69.599998,65.0,60.0
20160802121500,517.0,1069.25,98.913043,58,56.400002,0,69.900002,65.0,60.0
20160802123000,517.0,1088.050049,100.652178,58,56.400002,0,70.300003,65.0,60.0
20160802124500,517.0,1088.050049,100.652178,58,56.400002,0,70.5,65.0,60.0
20160802130000,517.0,1069.25,98.913043,58,56.400002,0,70.300003,65.0,60.0
20160802131500,517.0,1069.25,98.913043,58,56.400002,0,70.400002,65.0,60.0
20160802133000,517.0,1069.25,98.913043,58,56.400002,0,70.5,65.0,60.0
20160802134500,517.0,1069.25,98.913043,58,56.400002,0,70.699997,65.0,60.0
20160802140000,517.0,1069.25,98.913043,58,56.400002,0,71.199997,65.0,60.0
20160802141500,517.0,1069.25,98.913043,58,57.099998,0,70.800003,65.0,60.0
20160802143000,517.0,1069.25,98.913043,58,57.099998,0,70.800003,65.0,60.0
20160802144500,517.0,1069.25,98.913043,58,57.099998,0,70.800003,65.0,60.0
20160802150000,517.0,1088.050049,100.652178,58,57.099998,0,70.300003,65.0,60.0
20160802151500,517.0,1069.25,98.913043,58,57.099998,0,70.900002,65.0,60.0
20160802153000,517.0,1088.050049,100.652178,58,57.099998,0,70.699997,65.0,60.0
20160802154500,517.0,1069.25,98.913043,58,57.099998,0,70.5,65.0,60.0
20160802160000,517.0,1069.25,98.913043,58,56.400002,0,70.300003,65.0,60.0
20160802161500,517.0,1106.849976,102.391302,58,56.400002,0,71.099998,65.0,60.0
20160802163000,517.0,1125.650024,104.130437,58,56.400002,0,71.5,65.0,60.0
20160802164500,517.0,1106.849976,102.391302,58,56.400002,0,71.599998,65.0,60.0
20160802170000,517.0,1106.849976,102.391302,58,56.400002,0,71.300003,65.0,60.0
20160802171500,517.0,1106.849976,102.391302,58,56.400002,0,70.800003,65.0,60.0
20160802173000,517.0,1106.849976,102.391302,58,56.400002,0,71.300003,65.0,60.0
20160802174500,517.0,1088.050049,100.652178,58,56.400002,0,71.300003,65.0,60.0
20160802180000,517.0,1106.849976,102.391302,58,56.400002,0,70.699997,65.0,60.0
20160802181500,517.0,1106.849976,102.391302,58,56.400002,0,70.199997,65.0,60.0
20160802183000,517.0,1125.650024,104.130437,58,56.400002,0,69.900002,65.0,60.0
20160802184500,517.0,1125.650024,104.130437,58,57.0,0,69.800003,65.0,60.0
20160802190000,517.0,1106.849976,102.391302,58,57.0,0,69.599998,65.0,60.0
20160802191500,517.0,1088.050049,100.652178,58,57.0,0,69.400002,65.0,60.0
20160802193000,517.0,1106.849976,102.391302,58,57.0,0,69.300003,65.0,60.0
20160802194500,517.0,1106.849976,102.391302,58,57.0,0,69.099998,65.0,60.0
20160802200000,517.0,1106.849976,102.391302,58,57.0,0,68.800003,65.0,60.0
20160802201500,517.0,1106.849976,102.391302,58,57.0,0,68.699997,65.0,60.0
20160802203000,517.0,1106.849976,102.391302,58,57.0,0,68.699997,65.0,60.0
20160802204500,517.0,1106.849976,102.391302,58,57.0,0,68.400002,65.0,60.0
20160802210000,517.0,1106.849976,102.391302,58,57.0,0,68.199997,65.0,60.0
20160802211500,517.0,1106.849976,102.391302,58,57.0,0,68.0,65.0,60.0
20160802213000,517.0,1106.849976,102.391302,58,57.0,0,67.900002,65.0,60.0
20160802214500,517.0,1106.849976,102.391302,58,57.0,0,67.800003,65.0,60.0
20160802220000,517.0,1106.849976,102.391302,58,57.0,0,67.699997,65.0,60.0
20160802221500,517.0,1106.849976,102.391302,58,57.0,0,67.699997,65.0,60.0
20160802223000,517.0,1106.849976,102.391302,58,57.0,0,67.599998,65.0,60.0
20160802224500,517.0,1088.050049,100.652178,58,57.0,0,67.5,65.0,60.0
20160802230000,517.0,1106.849976,102.391302,58,57.0,0,67.300003,65.0,60.0
20160802231500,517.0,1088.050049,100.652178,58,57.0,0,67.300003,65.0,60.0
20160802233000,517.0,1106.849976,102.391302,58,57.0,0,67.199997,65.0,60.0
20160802234500,517.0,1106.849976,102.391302,58,57.0,0,67.099998,65.0,60.0
20160803000000,517.0,1106.849976,102.391302,58,57.0,0,67.099998,65.0,60.0
20160803001500,517.0,1069.25,98.913043,57,57.0,0,66.900002,65.0,60.0
20160803003000,517.0,1069.25,98.913043,57,57.0,0,66.900002,65.0,60.0
20160803004500,517.0,1088.050049,100.652178,57,57.0,0,66.900002,65.0,60.0
20160803010000,517.0,1069.25,98.913043,57,57.0,0,66.900002,65.0,60.0
20160803011500,517.0,1088.050049,100.652178,58,57.0,0,67.099998,65.0,60.0
