PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160803013000,517.0,1069.25,98.913043,58,57.599998,0,66.900002,65.0,60.0
20160803014500,517.0,1106.849976,102.391302,58,57.599998,0,66.800003,65.0,60.0
20160803020000,517.0,1106.849976,102.391302,58,57.599998,0,66.800003,65.0,60.0
20160803021500,517.0,1106.849976,102.391302,58,57.599998,0,66.699997,65.0,60.0
20160803023000,517.0,1106.849976,102.391302,58,57.599998,0,66.699997,65.0,60.0
20160803024500,517.0,1106.849976,102.391302,58,57.599998,0,66.699997,65.0,60.0
20160803030000,517.0,1106.849976,102.391302,58,57.599998,0,66.699997,65.0,60.0
20160803031500,517.0,1106.849976,102.391302,58,57.599998,0,66.699997,65.0,60.0
20160803033000,517.0,1106.849976,102.391302,58,57.599998,0,66.699997,65.0,60.0
20160803034500,517.0,1106.849976,102.391302,58,57.599998,0,66.800003,65.0,60.0
20160803040000,517.0,1106.849976,102.391302,58,57.599998,0,66.900002,65.0,60.0
20160803041500,517.0,1106.849976,102.391302,58,57.599998,0,66.900002,65.0,60.0
20160803043000,517.0,1069.25,98.913043,57,57.599998,0,66.900002,65.0,60.0
20160803044500,517.0,1069.25,98.913043,57,57.599998,0,66.699997,65.0,60.0
20160803050000,517.0,1069.25,98.913043,57,57.599998,0,66.599998,65.0,60.0
20160803051500,517.0,1069.25,98.913043,57,57.599998,0,66.5,65.0,60.0
20160803053000,517.0,1069.25,98.913043,57,57.599998,0,66.400002,65.0,60.0
20160803054500,517.0,1069.25,98.913043,57,57.599998,0,66.400002,65.0,60.0
20160803060000,517.0,1069.25,98.913043,57,57.599998,0,66.400002,65.0,60.0
20160803061500,517.0,1088.050049,100.652178,57,57.599998,0,66.900002,65.0,60.0
20160803063000,517.0,1069.25,98.913043,57,57.599998,0,66.900002,65.0,60.0
20160803064500,517.0,1069.25,98.913043,57,57.599998,0,67.099998,65.0,60.0
20160803070000,517.0,1069.25,98.913043,57,57.599998,0,67.099998,65.0,60.0
20160803071500,517.0,1069.25,98.913043,57,57.599998,0,67.400002,65.0,60.0
20160803073000,517.0,1069.25,98.913043,57,57.599998,0,67.599998,65.0,60.0
20160803074500,517.0,1069.25,98.913043,57,57.599998,0,67.400002,65.0,60.0
20160803080000,517.0,1069.25,98.913043,57,57.599998,0,67.900002,65.0,60.0
20160803081500,517.0,1088.050049,100.652178,57,57.599998,0,67.699997,65.0,60.0
20160803083000,517.0,1069.25,98.913043,57,56.799999,0,67.5,65.0,60.0
20160803084500,517.0,1050.449951,97.173909,57,57.5,0,67.699997,65.0,60.0
20160803090000,517.0,1069.25,98.913043,57,56.400002,0,68.099998,65.0,60.0
20160803091500,517.0,1069.25,98.913043,57,56.400002,0,68.699997,65.0,60.0
20160803093000,517.0,1050.449951,97.173909,58,57.099998,0,69.0,65.0,60.0
20160803094500,517.0,1069.25,98.913043,58,57.099998,0,69.199997,65.0,60.0
20160803100000,517.0,1050.449951,97.173909,58,57.099998,0,69.099998,65.0,60.0
20160803101500,517.0,1069.25,98.913043,58,56.400002,0,68.599998,65.0,60.0
20160803103000,517.0,1069.25,98.913043,58,57.200001,0,68.400002,65.0,60.0
20160803104500,517.0,1069.25,98.913043,58,57.200001,0,68.099998,65.0,60.0
20160803110000,517.0,1088.050049,100.652178,58,57.200001,0,68.099998,65.0,60.0
20160803111500,517.0,1069.25,98.913043,58,57.200001,0,67.699997,65.0,60.0
20160803113000,517.0,1069.25,98.913043,58,57.200001,0,67.599998,65.0,60.0
20160803114500,517.0,1069.25,98.913043,58,57.200001,0,67.599998,65.0,60.0
20160803120000,517.0,1069.25,98.913043,58,57.200001,0,67.599998,65.0,60.0
20160803121500,517.0,1069.25,98.913043,58,57.200001,0,67.599998,65.0,60.0
20160803123000,517.0,1069.25,98.913043,58,57.200001,0,67.400002,65.0,60.0
20160803124500,517.0,1069.25,98.913043,58,57.200001,0,67.400002,65.0,60.0
20160803130000,517.0,1069.25,98.913043,58,58.299999,0,67.5,65.0,60.0
20160803131500,517.0,1069.25,98.913043,58,56.299999,0,67.400002,65.0,60.0
20160803133000,517.0,1069.25,98.913043,58,56.299999,0,67.599998,65.0,60.0
20160803134500,517.0,1069.25,98.913043,58,56.299999,0,67.800003,65.0,60.0
20160803140000,517.0,1069.25,98.913043,58,56.299999,0,68.199997,65.0,60.0
20160803141500,517.0,1050.449951,97.173909,58,56.299999,0,68.5,65.0,60.0
20160803143000,517.0,1050.449951,97.173909,61,56.299999,0,68.5,65.0,60.0
20160803144500,517.0,1069.25,98.913043,61,56.299999,0,68.699997,65.0,60.0
20160803150000,517.0,1050.449951,97.173909,61,56.299999,0,68.800003,65.0,60.0
20160803151500,517.0,1125.650024,104.130437,58,56.299999,0,68.800003,65.0,60.0
20160803153000,517.0,1050.449951,97.173909,63,57.200001,0,68.900002,65.0,60.0
20160803154500,517.0,1050.449951,97.173909,65,56.400002,0,69.199997,65.0,60.0
20160803160000,517.0,1069.25,98.913043,65,56.400002,0,69.199997,65.0,60.0
20160803161500,517.0,1069.25,98.913043,65,56.400002,0,69.099998,65.0,60.0
20160803163000,517.0,1088.050049,100.652178,65,56.400002,0,69.199997,65.0,60.0
20160803164500,517.0,1088.050049,100.652178,65,56.400002,0,69.199997,65.0,60.0
20160803170000,517.0,1106.849976,102.391302,65,56.400002,0,69.300003,65.0,60.0
20160803171500,517.0,1069.25,98.913043,65,56.400002,0,69.199997,65.0,60.0
20160803173000,517.0,1088.050049,100.652178,65,56.400002,0,69.099998,65.0,60.0
20160803174500,517.0,1088.050049,100.652178,65,56.400002,0,68.900002,65.0,60.0
20160803180000,517.0,1069.25,98.913043,65,56.400002,0,68.699997,65.0,60.0
20160803181500,517.0,1069.25,98.913043,65,56.400002,0,68.900002,65.0,60.0
20160803183000,517.0,1069.25,98.913043,65,56.400002,0,68.800003,65.0,60.0
20160803184500,517.0,1069.25,98.913043,65,56.400002,0,68.800003,65.0,60.0
20160803190000,517.0,1069.25,98.913043,65,56.400002,0,68.699997,65.0,60.0
20160803191500,517.0,1069.25,98.913043,65,56.400002,0,68.800003,65.0,60.0
20160803193000,517.0,1069.25,98.913043,65,56.400002,0,68.599998,65.0,60.0
20160803194500,517.0,1069.25,98.913043,65,57.099998,0,68.300003,65.0,60.0
20160803200000,517.0,1088.050049,100.652178,65,57.099998,0,68.199997,65.0,60.0
20160803201500,517.0,1106.849976,102.391302,65,57.099998,0,67.900002,65.0,60.0
20160803203000,517.0,1088.050049,100.652178,65,57.099998,0,67.800003,65.0,60.0
20160803204500,517.0,1088.050049,100.652178,64,57.099998,0,67.699997,65.0,60.0
20160803210000,517.0,1088.050049,100.652178,64,57.099998,0,67.699997,65.0,60.0
20160803211500,517.0,1088.050049,100.652178,64,57.099998,0,67.599998,65.0,60.0
20160803213000,517.0,1088.050049,100.652178,64,57.099998,0,67.599998,65.0,60.0
20160803214500,517.0,1088.050049,100.652178,64,57.099998,0,67.400002,65.0,60.0
20160803220000,517.0,1088.050049,100.652178,64,57.099998,0,67.199997,65.0,60.0
20160803221500,517.0,1088.050049,100.652178,64,57.099998,0,67.099998,65.0,60.0
20160803223000,517.0,1088.050049,100.652178,64,57.099998,0,67.0,65.0,60.0
20160803224500,517.0,1069.25,98.913043,64,57.099998,0,67.0,65.0,60.0
20160803230000,517.0,1088.050049,100.652178,64,57.099998,0,66.900002,65.0,60.0
20160803231500,517.0,1088.050049,100.652178,64,57.099998,0,66.900002,65.0,60.0
20160803233000,517.0,1088.050049,100.652178,64,57.099998,0,66.699997,65.0,60.0
20160803234500,517.0,1069.25,98.913043,64,57.099998,0,66.599998,65.0,60.0
20160804000000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804001500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804003000,517.0,1069.25,98.913043,64,57.099998,0,66.599998,65.0,60.0
20160804004500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804010000,517.0,1069.25,98.913043,64,57.099998,0,66.699997,65.0,60.0
20160804011500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804013000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804014500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804020000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804021500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804023000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804024500,517.0,1088.050049,100.652178,64,57.099998,0,66.5,65.0,60.0
20160804030000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804031500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804033000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804034500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804040000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804041500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804043000,517.0,1069.25,98.913043,64,57.099998,0,66.599998,65.0,60.0
20160804044500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160804050000,517.0,1088.050049,100.652178,64,57.099998,0,66.5,65.0,60.0
20160804051500,517.0,1088.050049,100.652178,64,57.099998,0,66.5,65.0,60.0
20160804053000,517.0,1069.25,98.913043,64,57.099998,0,66.400002,65.0,60.0
20160804054500,517.0,1069.25,98.913043,64,57.099998,0,66.400002,65.0,60.0
20160804060000,517.0,1069.25,98.913043,64,57.099998,0,66.300003,65.0,60.0
20160804061500,517.0,1069.25,98.913043,64,57.099998,0,66.199997,65.0,60.0
20160804063000,517.0,1069.25,98.913043,64,57.099998,0,66.099998,65.0,60.0
20160804064500,517.0,1069.25,98.913043,64,57.099998,0,66.0,65.0,60.0
20160804070000,517.0,1069.25,98.913043,64,57.099998,0,66.199997,65.0,60.0
20160804071500,517.0,1069.25,98.913043,64,57.099998,0,66.599998,65.0,60.0
20160804073000,517.0,1069.25,98.913043,64,57.099998,0,66.800003,65.0,60.0
20160804074500,517.0,1069.25,98.913043,64,57.099998,0,67.0,65.0,60.0
20160804080000,517.0,1069.25,98.913043,64,57.099998,0,67.300003,65.0,60.0
20160804081500,517.0,1069.25,98.913043,64,56.400002,0,67.099998,65.0,60.0
20160804083000,517.0,1050.449951,97.173909,64,56.400002,0,67.099998,65.0,60.0
20160804084500,517.0,1034.0,95.652174,65,56.400002,0,67.199997,65.0,60.0
20160804090000,517.0,1069.25,98.913043,65,56.400002,0,67.900002,65.0,60.0
20160804091500,517.0,1050.449951,97.173909,65,56.400002,0,67.900002,65.0,60.0
20160804093000,517.0,1050.449951,97.173909,66,56.400002,0,67.699997,65.0,60.0
20160804094500,517.0,1050.449951,97.173909,66,56.400002,0,68.199997,65.0,60.0
20160804100000,517.0,1069.25,98.913043,66,56.400002,0,68.099998,65.0,60.0
20160804101500,517.0,1069.25,98.913043,66,56.400002,0,67.900002,65.0,60.0
20160804103000,517.0,1069.25,98.913043,66,56.400002,0,67.900002,65.0,60.0
20160804104500,517.0,1050.449951,97.173909,66,56.400002,0,68.0,65.0,60.0
20160804110000,517.0,1069.25,98.913043,67,56.400002,0,68.599998,65.0,60.0
20160804111500,517.0,1069.25,98.913043,67,55.599998,0,69.0,65.0,60.0
20160804113000,517.0,1069.25,98.913043,67,56.700001,0,69.0,65.0,60.0
20160804114500,517.0,1069.25,98.913043,67,56.700001,0,69.599998,65.0,60.0
20160804120000,517.0,1069.25,98.913043,67,56.700001,0,69.699997,65.0,60.0
20160804121500,517.0,1106.849976,102.391302,67,56.0,0,69.900002,65.0,60.0
20160804123000,517.0,1106.849976,102.391302,67,56.0,0,69.900002,65.0,60.0
20160804124500,517.0,1088.050049,100.652178,67,56.0,0,70.699997,65.0,60.0
20160804130000,517.0,1106.849976,102.391302,67,56.0,0,70.5,65.0,60.0
20160804131500,517.0,1088.050049,100.652178,67,56.0,0,70.199997,65.0,60.0
20160804133000,517.0,1088.050049,100.652178,67,56.0,0,70.5,65.0,60.0
20160804134500,517.0,1106.849976,102.391302,67,56.0,0,70.800003,65.0,60.0
20160804140000,517.0,1106.849976,102.391302,67,56.0,0,70.699997,65.0,60.0
20160804141500,517.0,1106.849976,102.391302,67,56.0,0,70.599998,65.0,60.0
20160804143000,517.0,1125.650024,104.130437,67,56.0,0,71.199997,65.0,60.0
20160804144500,517.0,1106.849976,102.391302,66,56.0,0,71.099998,65.0,60.0
20160804150000,517.0,1088.050049,100.652178,66,56.700001,0,70.699997,65.0,60.0
20160804151500,517.0,1106.849976,102.391302,66,56.0,0,71.300003,65.0,60.0
20160804153000,517.0,1125.650024,104.130437,58,56.0,0,71.199997,65.0,60.0
20160804154500,517.0,1106.849976,102.391302,58,57.099998,0,70.800003,65.0,60.0
20160804160000,517.0,1088.050049,100.652178,58,56.400002,0,71.0,65.0,60.0
20160804161500,517.0,1088.050049,100.652178,58,57.5,0,70.5,65.0,60.0
20160804163000,517.0,1106.849976,102.391302,58,57.5,0,71.900002,65.0,60.0
20160804164500,517.0,1125.650024,104.130437,58,56.400002,0,73.199997,65.0,60.0
20160804170000,517.0,1106.849976,102.391302,58,56.400002,0,73.599998,65.0,60.0
20160804171500,517.0,1106.849976,102.391302,58,56.400002,0,73.599998,65.0,60.0
20160804173000,517.0,1106.849976,102.391302,58,56.400002,0,72.599998,65.0,60.0
20160804174500,517.0,1088.050049,100.652178,58,56.400002,0,71.699997,65.0,60.0
20160804180000,517.0,1106.849976,102.391302,58,56.400002,0,71.0,65.0,60.0
20160804181500,517.0,1106.849976,102.391302,58,56.400002,0,70.699997,65.0,60.0
20160804183000,517.0,1106.849976,102.391302,58,56.400002,0,70.699997,65.0,60.0
20160804184500,517.0,1088.050049,100.652178,58,56.400002,0,70.400002,65.0,60.0
20160804190000,517.0,1088.050049,100.652178,58,56.400002,0,70.300003,65.0,60.0
20160804191500,517.0,1088.050049,100.652178,58,56.400002,0,70.0,65.0,60.0
20160804193000,517.0,1088.050049,100.652178,58,56.400002,0,69.699997,65.0,60.0
20160804194500,517.0,1088.050049,100.652178,58,56.400002,0,69.400002,65.0,60.0
20160804200000,517.0,1069.25,98.913043,58,57.5,0,69.199997,65.0,60.0
20160804201500,517.0,1069.25,98.913043,58,56.799999,0,69.099998,65.0,60.0
20160804203000,517.0,1088.050049,100.652178,58,56.799999,0,68.800003,65.0,60.0
20160804204500,517.0,1088.050049,100.652178,58,56.799999,0,68.699997,65.0,60.0
20160804210000,517.0,1088.050049,100.652178,58,56.799999,0,68.300003,65.0,60.0
20160804211500,517.0,1088.050049,100.652178,58,56.799999,0,68.199997,65.0,60.0
20160804213000,517.0,1088.050049,100.652178,58,56.799999,0,67.900002,65.0,60.0
20160804214500,517.0,1106.849976,102.391302,58,56.799999,0,67.800003,65.0,60.0
20160804220000,517.0,1106.849976,102.391302,58,56.799999,0,67.699997,65.0,60.0
20160804221500,517.0,1106.849976,102.391302,58,56.799999,0,67.599998,65.0,60.0
20160804223000,517.0,1106.849976,102.391302,58,57.5,0,67.599998,65.0,60.0
20160804224500,517.0,1088.050049,100.652178,58,57.5,0,67.400002,65.0,60.0
20160804230000,517.0,1106.849976,102.391302,58,57.5,0,67.300003,65.0,60.0
20160804231500,517.0,1106.849976,102.391302,58,57.5,0,67.199997,65.0,60.0
20160804233000,517.0,1106.849976,102.391302,58,57.5,0,67.099998,65.0,60.0
20160804234500,517.0,1088.050049,100.652178,58,56.799999,0,67.0,65.0,60.0
20160805000000,517.0,1088.050049,100.652178,58,56.799999,0,66.900002,65.0,60.0
20160805001500,517.0,1088.050049,100.652178,58,56.799999,0,66.800003,65.0,60.0
20160805003000,517.0,1106.849976,102.391302,58,56.799999,0,66.699997,65.0,60.0
20160805004500,517.0,1088.050049,100.652178,58,56.799999,0,66.699997,65.0,60.0
20160805010000,517.0,1106.849976,102.391302,58,56.799999,0,66.599998,65.0,60.0
20160805011500,517.0,1088.050049,100.652178,58,56.799999,0,66.599998,65.0,60.0
20160805013000,517.0,1088.050049,100.652178,57,56.799999,0,66.5,65.0,60.0
20160805014500,517.0,1069.25,98.913043,57,56.799999,0,66.400002,65.0,60.0
20160805020000,517.0,1069.25,98.913043,57,57.799999,0,66.400002,65.0,60.0
20160805021500,517.0,1069.25,98.913043,57,56.799999,0,66.5,65.0,60.0
20160805023000,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160805024500,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160805030000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160805031500,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160805033000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160805034500,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160805040000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160805041500,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160805043000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160805044500,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160805050000,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160805051500,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160805053000,517.0,1069.25,98.913043,57,57.5,0,66.599998,65.0,60.0
20160805054500,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160805060000,517.0,1088.050049,100.652178,57,57.5,0,66.599998,65.0,60.0
20160805061500,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160805063000,517.0,1088.050049,100.652178,57,57.5,0,66.699997,65.0,60.0
20160805064500,517.0,1088.050049,100.652178,57,57.5,0,66.900002,65.0,60.0
20160805070000,517.0,1069.25,98.913043,57,57.5,0,66.699997,65.0,60.0
20160805071500,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160805073000,517.0,1069.25,98.913043,57,57.5,0,67.099998,65.0,60.0
20160805074500,517.0,1088.050049,100.652178,57,56.599998,0,67.199997,65.0,60.0
20160805080000,517.0,1088.050049,100.652178,57,56.599998,0,67.199997,65.0,60.0
20160805081500,517.0,1088.050049,100.652178,57,56.599998,0,67.300003,65.0,60.0
20160805083000,517.0,1069.25,98.913043,57,56.599998,0,67.400002,65.0,60.0
20160805084500,517.0,1088.050049,100.652178,57,56.599998,0,67.199997,65.0,60.0
20160805090000,517.0,1069.25,98.913043,57,56.599998,0,67.400002,65.0,60.0
20160805091500,517.0,1050.449951,97.173909,58,56.599998,0,67.5,65.0,60.0
20160805093000,517.0,1050.449951,97.173909,58,56.599998,0,67.5,65.0,60.0
20160805094500,517.0,1069.25,98.913043,58,56.599998,0,67.900002,65.0,60.0
20160805100000,517.0,1069.25,98.913043,58,55.900002,0,67.800003,65.0,60.0
20160805101500,517.0,1069.25,98.913043,58,56.700001,0,68.5,65.0,60.0
20160805103000,517.0,1069.25,98.913043,58,55.599998,0,68.300003,65.0,60.0
20160805104500,517.0,1088.050049,100.652178,58,56.400002,0,68.400002,65.0,60.0
20160805110000,517.0,1088.050049,100.652178,58,56.400002,0,68.400002,65.0,60.0
20160805111500,517.0,1088.050049,100.652178,58,56.400002,0,68.800003,65.0,60.0
20160805113000,517.0,1069.25,98.913043,58,56.400002,0,69.400002,65.0,60.0
20160805114500,517.0,1050.449951,97.173909,58,55.599998,0,69.699997,65.0,60.0
20160805120000,517.0,1069.25,98.913043,58,56.299999,0,69.800003,65.0,60.0
20160805121500,517.0,1088.050049,100.652178,58,56.299999,0,70.400002,65.0,60.0
20160805123000,517.0,1069.25,98.913043,58,56.299999,0,71.0,65.0,60.0
20160805124500,517.0,1069.25,98.913043,58,56.299999,0,70.900002,65.0,60.0
20160805130000,517.0,1069.25,98.913043,58,56.299999,0,71.199997,65.0,60.0
20160805131500,517.0,1088.050049,100.652178,58,56.299999,0,70.900002,65.0,60.0
20160805133000,517.0,1088.050049,100.652178,58,56.299999,0,70.699997,65.0,60.0
20160805134500,517.0,1088.050049,100.652178,58,57.099998,0,71.0,65.0,60.0
20160805140000,517.0,1088.050049,100.652178,58,57.099998,0,70.699997,65.0,60.0
20160805141500,517.0,1069.25,98.913043,58,57.099998,0,70.400002,65.0,60.0
20160805143000,517.0,1069.25,98.913043,58,56.0,0,70.0,65.0,60.0
20160805144500,517.0,1088.050049,100.652178,58,56.0,0,70.0,65.0,60.0
20160805150000,517.0,1106.849976,102.391302,58,56.0,0,70.199997,65.0,60.0
20160805151500,517.0,1088.050049,100.652178,58,56.0,0,70.400002,65.0,60.0
20160805153000,517.0,1088.050049,100.652178,58,56.0,0,70.0,65.0,60.0
20160805154500,517.0,1106.849976,102.391302,58,56.0,0,69.800003,65.0,60.0
20160805160000,517.0,1106.849976,102.391302,58,57.099998,0,69.400002,65.0,60.0
20160805161500,517.0,1088.050049,100.652178,58,57.099998,0,69.099998,65.0,60.0
20160805173000,517.0,1050.449951,97.173909,56,56.799999,0,68.300003,65.0,60.0
20160805174500,517.0,1050.449951,97.173909,56,57.5,0,68.199997,65.0,60.0
20160805180000,517.0,1050.449951,97.173909,56,57.5,0,67.900002,65.0,60.0
20160805181500,517.0,1050.449951,97.173909,57,57.5,0,67.699997,65.0,60.0
20160805183000,517.0,1050.449951,97.173909,57,57.5,0,67.400002,65.0,60.0
20160805184500,517.0,1069.25,98.913043,57,57.5,0,67.300003,65.0,60.0
20160805190000,517.0,1069.25,98.913043,57,57.5,0,67.199997,65.0,60.0
20160805191500,517.0,1069.25,98.913043,57,57.5,0,67.099998,65.0,60.0
20160805193000,517.0,1069.25,98.913043,57,57.5,0,67.0,65.0,60.0
20160805194500,517.0,1069.25,98.913043,57,57.5,0,66.900002,65.0,60.0
20160805200000,517.0,1069.25,98.913043,57,56.799999,0,66.800003,65.0,60.0
20160805201500,517.0,1050.449951,97.173909,57,56.799999,0,66.699997,65.0,60.0
20160805203000,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160805204500,517.0,1050.449951,97.173909,57,56.799999,0,66.5,65.0,60.0
20160805210000,517.0,1069.25,98.913043,57,56.799999,0,66.5,65.0,60.0
20160805211500,517.0,1088.050049,100.652178,57,56.799999,0,66.400002,65.0,60.0
20160805213000,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160805214500,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160805220000,517.0,1069.25,98.913043,57,56.799999,0,66.699997,65.0,60.0
20160805221500,517.0,1088.050049,100.652178,57,56.799999,0,66.599998,65.0,60.0
20160805223000,517.0,1069.25,98.913043,57,56.799999,0,66.699997,65.0,60.0
20160805224500,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160805230000,517.0,1069.25,98.913043,57,56.799999,0,66.599998,65.0,60.0
20160805231500,517.0,994.049988,91.956521,2,56.799999,0,66.400002,65.0,60.0
20160805233000,517.0,1069.25,98.913043,11,56.799999,0,66.5,65.0,60.0
20160805234500,517.0,1050.449951,97.173909,65,56.799999,0,66.699997,65.0,60.0
20160806000000,517.0,1106.849976,102.391302,67,56.799999,0,66.5,65.0,60.0
20160806001500,517.0,1088.050049,100.652178,66,56.799999,0,66.400002,65.0,60.0
20160806003000,517.0,1088.050049,100.652178,66,57.5,0,66.5,65.0,60.0
20160806004500,517.0,1069.25,98.913043,65,57.5,0,66.5,65.0,60.0
20160806010000,517.0,1069.25,98.913043,65,57.5,0,66.5,65.0,60.0
20160806011500,517.0,1069.25,98.913043,65,57.5,0,66.5,65.0,60.0
20160806013000,517.0,1106.849976,102.391302,65,57.5,0,66.199997,65.0,60.0
20160806014500,517.0,1088.050049,100.652178,64,57.5,0,66.0,65.0,60.0
20160806020000,517.0,1069.25,98.913043,64,56.799999,0,65.800003,65.0,60.0
20160806021500,517.0,1088.050049,100.652178,64,57.5,0,65.800003,65.0,60.0
20160806023000,517.0,1069.25,98.913043,64,57.5,0,66.0,65.0,60.0
20160806024500,517.0,1088.050049,100.652178,64,57.5,0,66.199997,65.0,60.0
20160806030000,517.0,1050.449951,97.173909,64,57.5,0,66.300003,65.0,60.0
20160806031500,517.0,1088.050049,100.652178,64,57.5,0,66.400002,65.0,60.0
20160806033000,517.0,1069.25,98.913043,64,57.5,0,66.400002,65.0,60.0
20160806034500,517.0,1069.25,98.913043,64,57.5,0,66.300003,65.0,60.0
20160806040000,517.0,1069.25,98.913043,64,57.5,0,66.300003,65.0,60.0
20160806041500,517.0,1069.25,98.913043,64,57.5,0,66.300003,65.0,60.0
20160806043000,517.0,1069.25,98.913043,64,57.5,0,66.300003,65.0,60.0
20160806044500,517.0,1069.25,98.913043,64,57.5,0,66.300003,65.0,60.0
20160806050000,517.0,1069.25,98.913043,64,57.5,0,66.199997,65.0,60.0
20160806051500,517.0,1069.25,98.913043,64,57.5,0,66.199997,65.0,60.0
20160806053000,517.0,1069.25,98.913043,64,57.5,0,66.199997,65.0,60.0
20160806054500,517.0,1069.25,98.913043,64,57.5,0,66.199997,65.0,60.0
20160806060000,517.0,1069.25,98.913043,64,57.5,0,66.199997,65.0,60.0
20160806061500,517.0,1069.25,98.913043,64,57.5,0,66.199997,65.0,60.0
20160806063000,517.0,1069.25,98.913043,64,57.5,0,66.400002,65.0,60.0
20160806064500,517.0,1050.449951,97.173909,64,57.5,0,66.400002,65.0,60.0
20160806070000,517.0,1069.25,98.913043,64,57.5,0,66.599998,65.0,60.0
20160806071500,517.0,1050.449951,97.173909,64,57.5,0,66.699997,65.0,60.0
20160806073000,517.0,1069.25,98.913043,64,56.5,0,66.599998,65.0,60.0
20160806074500,517.0,1069.25,98.913043,64,56.5,0,66.199997,65.0,60.0
20160806080000,517.0,1069.25,98.913043,64,56.5,0,66.099998,65.0,60.0
20160806081500,517.0,1069.25,98.913043,64,56.5,0,66.099998,65.0,60.0
20160806083000,517.0,1069.25,98.913043,64,56.5,0,66.099998,65.0,60.0
20160806084500,517.0,1050.449951,97.173909,64,56.5,0,66.099998,65.0,60.0
20160806090000,517.0,1050.449951,97.173909,64,55.900002,0,66.300003,65.0,60.0
20160806091500,517.0,1069.25,98.913043,64,55.900002,0,66.800003,65.0,60.0
20160806093000,517.0,1050.449951,97.173909,64,55.900002,0,66.900002,65.0,60.0
20160806094500,517.0,1050.449951,97.173909,64,55.900002,0,67.099998,65.0,60.0
20160806100000,517.0,1069.25,98.913043,64,55.900002,0,67.199997,65.0,60.0
20160806101500,517.0,1069.25,98.913043,64,55.900002,0,67.300003,65.0,60.0
20160806103000,517.0,1069.25,98.913043,64,55.900002,0,67.400002,65.0,60.0
20160806104500,517.0,1069.25,98.913043,64,55.900002,0,67.400002,65.0,60.0
20160806110000,517.0,1069.25,98.913043,64,55.900002,0,67.699997,65.0,60.0
20160806111500,517.0,1069.25,98.913043,64,55.200001,0,67.900002,65.0,60.0
20160806113000,517.0,1050.449951,97.173909,64,55.200001,0,68.699997,65.0,60.0
20160806114500,517.0,1069.25,98.913043,64,55.200001,0,68.599998,65.0,60.0
20160806120000,517.0,1069.25,98.913043,64,55.200001,0,68.5,65.0,60.0
20160806121500,517.0,1069.25,98.913043,64,55.900002,0,68.900002,65.0,60.0
20160806123000,517.0,1050.449951,97.173909,64,55.900002,0,68.599998,65.0,60.0
20160806124500,517.0,1050.449951,97.173909,64,55.900002,0,68.900002,65.0,60.0
20160806130000,517.0,1069.25,98.913043,64,55.200001,0,68.800003,65.0,60.0
20160806131500,517.0,1050.449951,97.173909,64,55.200001,0,68.800003,65.0,60.0
20160806133000,517.0,1050.449951,97.173909,64,55.200001,0,68.800003,65.0,60.0
20160806134500,517.0,1050.449951,97.173909,64,55.200001,0,68.800003,65.0,60.0
20160806140000,517.0,1050.449951,97.173909,64,55.200001,0,69.0,65.0,60.0
20160806141500,517.0,1050.449951,97.173909,64,55.900002,0,69.099998,65.0,60.0
20160806143000,517.0,1050.449951,97.173909,64,55.900002,0,69.300003,65.0,60.0
20160806144500,517.0,1050.449951,97.173909,64,55.900002,0,69.400002,65.0,60.0
20160806150000,517.0,1069.25,98.913043,64,55.900002,0,69.300003,65.0,60.0
20160806151500,517.0,1050.449951,97.173909,64,55.900002,0,69.599998,65.0,60.0
20160806153000,517.0,1069.25,98.913043,64,55.900002,0,69.699997,65.0,60.0
20160806154500,517.0,1069.25,98.913043,64,55.900002,0,70.0,65.0,60.0
20160806160000,517.0,1069.25,98.913043,64,55.900002,0,70.199997,65.0,60.0
20160806161500,517.0,1050.449951,97.173909,64,55.900002,0,70.800003,65.0,60.0
20160806163000,517.0,1050.449951,97.173909,64,55.900002,0,71.900002,65.0,60.0
20160806164500,517.0,1069.25,98.913043,64,55.900002,0,72.800003,65.0,60.0
20160806170000,517.0,1050.449951,97.173909,64,55.900002,0,73.400002,65.0,60.0
20160806171500,517.0,1050.449951,97.173909,64,55.900002,0,73.400002,65.0,60.0
20160806173000,517.0,1050.449951,97.173909,64,55.900002,0,72.900002,65.0,60.0
20160806174500,517.0,1050.449951,97.173909,64,55.900002,0,72.0,65.0,60.0
20160806180000,517.0,1050.449951,97.173909,64,55.900002,0,71.699997,65.0,60.0
20160806181500,517.0,1050.449951,97.173909,64,55.900002,0,71.599998,65.0,60.0
20160806183000,517.0,1050.449951,97.173909,64,55.900002,0,71.5,65.0,60.0
20160806184500,517.0,1050.449951,97.173909,64,57.099998,0,71.199997,65.0,60.0
20160806190000,517.0,1050.449951,97.173909,64,57.099998,0,70.900002,65.0,60.0
20160806191500,517.0,1050.449951,97.173909,64,57.099998,0,70.699997,65.0,60.0
20160806193000,517.0,1050.449951,97.173909,65,57.099998,0,70.400002,65.0,60.0
20160806194500,517.0,1069.25,98.913043,65,56.400002,0,70.0,65.0,60.0
20160806200000,517.0,1050.449951,97.173909,65,56.400002,0,69.699997,65.0,60.0
20160806201500,517.0,1069.25,98.913043,65,57.099998,0,69.300003,65.0,60.0
20160806203000,517.0,1050.449951,97.173909,65,57.099998,0,69.300003,65.0,60.0
20160806204500,517.0,1069.25,98.913043,65,57.099998,0,69.099998,65.0,60.0
20160806210000,517.0,1050.449951,97.173909,65,57.099998,0,68.800003,65.0,60.0
20160806211500,517.0,1069.25,98.913043,65,57.099998,0,68.599998,65.0,60.0
20160806213000,517.0,1069.25,98.913043,65,57.099998,0,68.5,65.0,60.0
20160806214500,517.0,1069.25,98.913043,65,57.099998,0,68.400002,65.0,60.0
20160806220000,517.0,1069.25,98.913043,65,57.099998,0,68.199997,65.0,60.0
20160806221500,517.0,1088.050049,100.652178,65,57.099998,0,68.099998,65.0,60.0
20160806223000,517.0,1088.050049,100.652178,65,57.099998,0,67.800003,65.0,60.0
20160806224500,517.0,1069.25,98.913043,65,57.099998,0,67.699997,65.0,60.0
20160806230000,517.0,1088.050049,100.652178,65,57.099998,0,67.599998,65.0,60.0
20160806231500,517.0,1088.050049,100.652178,65,56.400002,0,67.400002,65.0,60.0
20160806233000,517.0,1088.050049,100.652178,65,56.400002,0,67.300003,65.0,60.0
20160806234500,517.0,1088.050049,100.652178,65,56.400002,0,67.199997,65.0,60.0
20160807000000,517.0,1088.050049,100.652178,65,56.400002,0,67.099998,65.0,60.0
20160807001500,517.0,1088.050049,100.652178,65,57.099998,0,67.099998,65.0,60.0
20160807003000,517.0,1088.050049,100.652178,65,57.099998,0,66.900002,65.0,60.0
20160807004500,517.0,1088.050049,100.652178,65,57.099998,0,67.0,65.0,60.0
20160807010000,517.0,1088.050049,100.652178,65,57.099998,0,66.800003,65.0,60.0
20160807011500,517.0,1088.050049,100.652178,65,57.099998,0,66.800003,65.0,60.0
20160807013000,517.0,1088.050049,100.652178,65,57.099998,0,66.699997,65.0,60.0
20160807014500,517.0,1106.849976,102.391302,65,57.099998,0,66.699997,65.0,60.0
20160807020000,517.0,1088.050049,100.652178,65,57.099998,0,66.599998,65.0,60.0
20160807021500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160807023000,517.0,1069.25,98.913043,64,57.099998,0,66.599998,65.0,60.0
20160807024500,517.0,1088.050049,100.652178,64,57.099998,0,66.400002,65.0,60.0
20160807030000,517.0,1069.25,98.913043,64,57.099998,0,66.599998,65.0,60.0
20160807031500,517.0,1069.25,98.913043,64,57.099998,0,66.599998,65.0,60.0
20160807033000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160807034500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160807040000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160807041500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160807043000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160807044500,517.0,1088.050049,100.652178,64,57.099998,0,66.5,65.0,60.0
20160807050000,517.0,1088.050049,100.652178,64,57.099998,0,66.5,65.0,60.0
20160807051500,517.0,1088.050049,100.652178,64,57.099998,0,66.5,65.0,60.0
20160807053000,517.0,1088.050049,100.652178,64,57.099998,0,66.5,65.0,60.0
20160807054500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160807060000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160807061500,517.0,1088.050049,100.652178,64,57.099998,0,66.400002,65.0,60.0
20160807063000,517.0,1088.050049,100.652178,64,57.099998,0,66.199997,65.0,60.0
20160807064500,517.0,1088.050049,100.652178,64,57.099998,0,66.099998,65.0,60.0
20160807070000,517.0,1088.050049,100.652178,64,57.099998,0,66.199997,65.0,60.0
20160807071500,517.0,1088.050049,100.652178,64,57.099998,0,66.199997,65.0,60.0
20160807073000,517.0,1088.050049,100.652178,64,57.099998,0,66.300003,65.0,60.0
20160807074500,517.0,1088.050049,100.652178,64,57.099998,0,66.400002,65.0,60.0
20160807080000,517.0,1088.050049,100.652178,64,57.099998,0,66.5,65.0,60.0
20160807081500,517.0,1088.050049,100.652178,64,57.099998,0,66.699997,65.0,60.0
20160807083000,517.0,1088.050049,100.652178,64,57.099998,0,66.699997,65.0,60.0
20160807084500,517.0,1088.050049,100.652178,64,56.400002,0,66.900002,65.0,60.0
20160807090000,517.0,1088.050049,100.652178,64,56.400002,0,67.199997,65.0,60.0
20160807091500,517.0,1088.050049,100.652178,64,56.400002,0,67.0,65.0,60.0
20160807093000,517.0,1088.050049,100.652178,64,55.599998,0,66.900002,65.0,60.0
20160807094500,517.0,1069.25,98.913043,64,55.599998,0,66.900002,65.0,60.0
20160807100000,517.0,1069.25,98.913043,64,56.299999,0,66.900002,65.0,60.0
20160807101500,517.0,1069.25,98.913043,64,55.599998,0,66.900002,65.0,60.0
20160807103000,517.0,1069.25,98.913043,64,55.599998,0,67.400002,65.0,60.0
20160807104500,517.0,1069.25,98.913043,64,56.299999,0,67.900002,65.0,60.0
20160807110000,517.0,1088.050049,100.652178,64,55.5,0,68.099998,65.0,60.0
20160807111500,517.0,1088.050049,100.652178,64,56.299999,0,68.599998,65.0,60.0
20160807113000,517.0,1069.25,98.913043,64,55.599998,0,70.099998,65.0,60.0
20160807114500,517.0,1069.25,98.913043,64,55.599998,0,71.300003,65.0,60.0
20160807120000,517.0,1069.25,98.913043,64,55.599998,0,71.199997,65.0,60.0
20160807121500,517.0,1069.25,98.913043,64,55.599998,0,71.599998,65.0,60.0
20160807123000,517.0,1069.25,98.913043,64,55.599998,0,71.199997,65.0,60.0
20160807124500,517.0,1069.25,98.913043,64,56.299999,0,70.900002,65.0,60.0
20160807130000,517.0,1088.050049,100.652178,64,56.299999,0,70.699997,65.0,60.0
20160807131500,517.0,1088.050049,100.652178,64,55.5,0,70.699997,65.0,60.0
20160807133000,517.0,1069.25,98.913043,64,55.5,0,70.800003,65.0,60.0
20160807134500,517.0,1069.25,98.913043,64,56.299999,0,70.400002,65.0,60.0
20160807140000,517.0,1069.25,98.913043,64,56.299999,0,69.800003,65.0,60.0
20160807141500,517.0,1069.25,98.913043,64,56.299999,0,69.199997,65.0,60.0
20160807143000,517.0,1069.25,98.913043,64,56.299999,0,68.699997,65.0,60.0
20160807144500,517.0,1069.25,98.913043,64,57.200001,0,68.400002,65.0,60.0
20160807150000,517.0,1069.25,98.913043,64,57.200001,0,68.099998,65.0,60.0
20160807151500,517.0,1069.25,98.913043,64,57.200001,0,67.900002,65.0,60.0
20160807153000,517.0,1069.25,98.913043,64,57.200001,0,67.800003,65.0,60.0
20160807154500,517.0,1069.25,98.913043,64,57.200001,0,67.400002,65.0,60.0
20160807160000,517.0,1069.25,98.913043,64,57.200001,0,67.300003,65.0,60.0
20160807161500,517.0,1050.449951,97.173909,64,57.200001,0,67.099998,65.0,60.0
20160807163000,517.0,1069.25,98.913043,64,57.200001,0,66.900002,65.0,60.0
20160807164500,517.0,1069.25,98.913043,64,57.200001,0,66.699997,65.0,60.0
20160807170000,517.0,1050.449951,97.173909,64,57.200001,0,66.800003,65.0,60.0
20160807171500,517.0,1069.25,98.913043,64,57.200001,0,66.699997,65.0,60.0
20160807173000,517.0,1069.25,98.913043,64,57.200001,0,66.599998,65.0,60.0
20160807174500,517.0,1069.25,98.913043,64,57.200001,0,66.400002,65.0,60.0
20160807180000,517.0,1069.25,98.913043,64,57.200001,0,66.300003,65.0,60.0
20160807181500,517.0,1069.25,98.913043,64,57.200001,0,66.300003,65.0,60.0
20160807183000,517.0,1069.25,98.913043,64,57.200001,0,66.400002,65.0,60.0
20160807184500,517.0,1069.25,98.913043,64,57.200001,0,66.599998,65.0,60.0
20160807190000,517.0,1088.050049,100.652178,64,57.200001,0,66.699997,65.0,60.0
20160807191500,517.0,1088.050049,100.652178,64,57.200001,0,66.800003,65.0,60.0
20160807193000,517.0,1069.25,98.913043,64,57.200001,0,66.800003,65.0,60.0
20160807194500,517.0,1088.050049,100.652178,64,57.200001,0,66.599998,65.0,60.0
20160807200000,517.0,1088.050049,100.652178,64,57.200001,0,66.300003,65.0,60.0
20160807201500,517.0,1088.050049,100.652178,64,57.200001,0,66.199997,65.0,60.0
20160807203000,517.0,1088.050049,100.652178,64,57.200001,0,66.199997,65.0,60.0
20160807204500,517.0,1069.25,98.913043,64,57.200001,0,66.099998,65.0,60.0
20160807210000,517.0,1088.050049,100.652178,64,57.200001,0,66.300003,65.0,60.0
20160807211500,517.0,1088.050049,100.652178,64,57.200001,0,66.400002,65.0,60.0
20160807213000,517.0,1088.050049,100.652178,64,57.200001,0,66.400002,65.0,60.0
20160807214500,517.0,1088.050049,100.652178,64,57.200001,0,66.400002,65.0,60.0
20160807220000,517.0,1088.050049,100.652178,64,57.200001,0,66.5,65.0,60.0
20160807221500,517.0,1069.25,98.913043,64,57.200001,0,66.400002,65.0,60.0
20160807223000,517.0,1088.050049,100.652178,64,57.200001,0,66.199997,65.0,60.0
20160807224500,517.0,1088.050049,100.652178,64,57.200001,0,66.0,65.0,60.0
20160807230000,517.0,1088.050049,100.652178,64,57.200001,0,65.800003,65.0,60.0
20160807231500,517.0,1088.050049,100.652178,64,57.200001,0,65.699997,65.0,60.0
20160807233000,517.0,1088.050049,100.652178,64,57.200001,0,65.800003,65.0,60.0
20160807234500,517.0,1088.050049,100.652178,64,57.200001,0,66.0,65.0,60.0
20160808000000,517.0,1088.050049,100.652178,64,57.200001,0,66.099998,65.0,60.0
20160808001500,517.0,1088.050049,100.652178,64,57.200001,0,66.199997,65.0,60.0
20160808003000,517.0,1088.050049,100.652178,64,57.200001,0,66.300003,65.0,60.0
20160808004500,517.0,1069.25,98.913043,64,57.200001,0,66.199997,65.0,60.0
20160808010000,517.0,1088.050049,100.652178,64,57.200001,0,66.300003,65.0,60.0
20160808011500,517.0,1088.050049,100.652178,64,57.200001,0,66.400002,65.0,60.0
20160808013000,517.0,1088.050049,100.652178,64,57.200001,0,66.0,65.0,60.0
20160808014500,517.0,1088.050049,100.652178,64,57.200001,0,65.800003,65.0,60.0
20160808020000,517.0,1069.25,98.913043,64,57.200001,0,65.800003,65.0,60.0
20160808021500,517.0,1088.050049,100.652178,64,57.200001,0,65.800003,65.0,60.0
20160808023000,517.0,1088.050049,100.652178,64,57.200001,0,65.800003,65.0,60.0
20160808024500,517.0,1088.050049,100.652178,64,57.200001,0,65.900002,65.0,60.0
20160808030000,517.0,1088.050049,100.652178,64,57.200001,0,66.0,65.0,60.0
20160808031500,517.0,1069.25,98.913043,64,57.200001,0,66.0,65.0,60.0
20160808033000,517.0,1088.050049,100.652178,64,57.200001,0,66.0,65.0,60.0
20160808034500,517.0,1088.050049,100.652178,64,57.200001,0,66.0,65.0,60.0
20160808040000,517.0,1069.25,98.913043,64,57.200001,0,66.0,65.0,60.0
20160808041500,517.0,1088.050049,100.652178,64,57.200001,0,65.699997,65.0,60.0
20160808043000,517.0,1088.050049,100.652178,64,57.200001,0,65.800003,65.0,60.0
20160808044500,517.0,1088.050049,100.652178,64,57.200001,0,66.099998,65.0,60.0
20160808050000,517.0,1088.050049,100.652178,64,57.200001,0,66.099998,65.0,60.0
20160808051500,517.0,1088.050049,100.652178,64,57.200001,0,66.099998,65.0,60.0
20160808053000,517.0,1069.25,98.913043,64,57.200001,0,66.099998,65.0,60.0
20160808054500,517.0,1069.25,98.913043,64,57.200001,0,66.199997,65.0,60.0
20160808060000,517.0,1069.25,98.913043,64,57.200001,0,66.199997,65.0,60.0
20160808061500,517.0,1088.050049,100.652178,64,57.200001,0,66.400002,65.0,60.0
20160808063000,517.0,1088.050049,100.652178,64,57.200001,0,66.5,65.0,60.0
20160808064500,517.0,1088.050049,100.652178,64,57.200001,0,66.5,65.0,60.0
20160808070000,517.0,1088.050049,100.652178,64,57.200001,0,66.099998,65.0,60.0
20160808071500,517.0,1088.050049,100.652178,64,57.200001,0,65.900002,65.0,60.0
20160808073000,517.0,1088.050049,100.652178,64,57.200001,0,66.199997,65.0,60.0
20160808074500,517.0,1088.050049,100.652178,64,57.200001,0,66.599998,65.0,60.0
20160808080000,517.0,1069.25,98.913043,65,57.200001,0,66.900002,65.0,60.0
20160808081500,517.0,1069.25,98.913043,65,56.400002,0,67.199997,65.0,60.0
20160808083000,517.0,1069.25,98.913043,65,56.400002,0,67.199997,65.0,60.0
20160808084500,517.0,1069.25,98.913043,65,56.400002,0,67.599998,65.0,60.0
20160808090000,517.0,1069.25,98.913043,65,56.400002,0,67.5,65.0,60.0
20160808091500,517.0,1088.050049,100.652178,65,56.400002,0,67.5,65.0,60.0
20160808093000,517.0,1050.449951,97.173909,65,57.099998,0,67.400002,65.0,60.0
20160808094500,517.0,1050.449951,97.173909,65,56.299999,0,67.199997,65.0,60.0
20160808100000,517.0,1050.449951,97.173909,65,56.299999,0,67.599998,65.0,60.0
20160808101500,517.0,1050.449951,97.173909,65,56.299999,0,67.300003,65.0,60.0
20160808103000,517.0,1069.25,98.913043,65,56.299999,0,67.599998,65.0,60.0
20160808104500,517.0,1050.449951,97.173909,65,56.299999,0,67.699997,65.0,60.0
20160808110000,517.0,1069.25,98.913043,65,56.299999,0,67.699997,65.0,60.0
20160808111500,517.0,1069.25,98.913043,65,56.299999,0,68.0,65.0,60.0
20160808113000,517.0,1069.25,98.913043,65,56.299999,0,68.400002,65.0,60.0
20160808114500,517.0,1069.25,98.913043,65,56.299999,0,68.599998,65.0,60.0
20160808120000,517.0,1088.050049,100.652178,65,56.299999,0,69.300003,65.0,60.0
20160808121500,517.0,1069.25,98.913043,65,56.299999,0,69.400002,65.0,60.0
20160808123000,517.0,1106.849976,102.391302,65,56.299999,0,69.199997,65.0,60.0
20160808124500,517.0,1106.849976,102.391302,65,56.299999,0,69.300003,65.0,60.0
20160808130000,517.0,1088.050049,100.652178,65,56.299999,0,68.599998,65.0,60.0
20160808131500,517.0,1088.050049,100.652178,65,56.299999,0,68.900002,65.0,60.0
20160808133000,517.0,1088.050049,100.652178,65,56.299999,0,69.099998,65.0,60.0
20160808134500,517.0,1088.050049,100.652178,65,56.299999,0,69.199997,65.0,60.0
20160808140000,517.0,1069.25,98.913043,65,56.299999,0,69.400002,65.0,60.0
20160808141500,517.0,1088.050049,100.652178,65,56.299999,0,69.0,65.0,60.0
20160808143000,517.0,1088.050049,100.652178,65,56.299999,0,69.599998,65.0,60.0
20160808144500,517.0,1106.849976,102.391302,65,56.299999,0,68.900002,65.0,60.0
20160808150000,517.0,1106.849976,102.391302,65,56.299999,0,68.900002,65.0,60.0
20160808151500,517.0,1069.25,98.913043,65,56.299999,0,69.099998,65.0,60.0
20160808153000,517.0,1069.25,98.913043,65,56.299999,0,69.599998,65.0,60.0
20160808154500,517.0,1088.050049,100.652178,65,56.299999,0,70.0,65.0,60.0
20160808160000,517.0,1088.050049,100.652178,65,56.299999,0,70.599998,65.0,60.0
20160808161500,517.0,1088.050049,100.652178,65,56.299999,0,70.400002,65.0,60.0
20160808163000,517.0,1106.849976,102.391302,65,56.299999,0,71.199997,65.0,60.0
20160808164500,517.0,1106.849976,102.391302,65,56.299999,0,72.400002,65.0,60.0
20160808170000,517.0,1106.849976,102.391302,65,56.299999,0,72.800003,65.0,60.0
20160808171500,517.0,1106.849976,102.391302,65,56.299999,0,72.5,65.0,60.0
20160808173000,517.0,1106.849976,102.391302,65,56.299999,0,72.400002,65.0,60.0
20160808174500,517.0,1125.650024,104.130437,65,56.299999,0,71.599998,65.0,60.0
20160808180000,517.0,1106.849976,102.391302,65,56.299999,0,70.800003,65.0,60.0
20160808181500,517.0,1106.849976,102.391302,65,56.299999,0,70.599998,65.0,60.0
20160808183000,517.0,1106.849976,102.391302,65,56.299999,0,70.300003,65.0,60.0
20160808184500,517.0,1088.050049,100.652178,65,56.299999,0,70.300003,65.0,60.0
20160808190000,517.0,1106.849976,102.391302,65,56.299999,0,70.199997,65.0,60.0
20160808191500,517.0,1088.050049,100.652178,65,56.299999,0,69.800003,65.0,60.0
20160808193000,517.0,1088.050049,100.652178,65,56.299999,0,69.599998,65.0,60.0
20160808194500,517.0,1088.050049,100.652178,65,56.299999,0,69.199997,65.0,60.0
20160808200000,517.0,1088.050049,100.652178,65,56.299999,0,68.900002,65.0,60.0
20160808201500,517.0,1088.050049,100.652178,65,56.299999,0,68.599998,65.0,60.0
20160808203000,517.0,1088.050049,100.652178,65,56.299999,0,68.300003,65.0,60.0
20160808204500,517.0,1088.050049,100.652178,65,56.299999,0,68.099998,65.0,60.0
20160808210000,517.0,1106.849976,102.391302,65,57.099998,0,67.900002,65.0,60.0
20160808211500,517.0,1088.050049,100.652178,65,57.099998,0,67.800003,65.0,60.0
20160808213000,517.0,1106.849976,102.391302,65,57.099998,0,67.800003,65.0,60.0
20160808214500,517.0,1106.849976,102.391302,65,57.099998,0,67.599998,65.0,60.0
20160808220000,517.0,1088.050049,100.652178,65,57.099998,0,67.400002,65.0,60.0
20160808221500,517.0,1088.050049,100.652178,65,57.099998,0,67.400002,65.0,60.0
20160808223000,517.0,1088.050049,100.652178,64,57.099998,0,67.199997,65.0,60.0
20160808224500,517.0,1088.050049,100.652178,64,57.099998,0,67.199997,65.0,60.0
20160808230000,517.0,1088.050049,100.652178,64,57.099998,0,67.0,65.0,60.0
20160808231500,517.0,1106.849976,102.391302,64,57.099998,0,67.0,65.0,60.0
20160808233000,517.0,1088.050049,100.652178,64,57.099998,0,66.900002,65.0,60.0
20160808234500,517.0,1088.050049,100.652178,64,57.099998,0,66.900002,65.0,60.0
20160809000000,517.0,1088.050049,100.652178,64,57.099998,0,66.900002,65.0,60.0
20160809001500,517.0,1088.050049,100.652178,64,57.099998,0,66.900002,65.0,60.0
20160809003000,517.0,1088.050049,100.652178,64,57.099998,0,66.800003,65.0,60.0
20160809004500,517.0,1088.050049,100.652178,64,57.099998,0,66.699997,65.0,60.0
20160809010000,517.0,1088.050049,100.652178,64,57.099998,0,66.699997,65.0,60.0
20160809011500,517.0,1088.050049,100.652178,64,57.099998,0,66.699997,65.0,60.0
20160809013000,517.0,1088.050049,100.652178,64,57.099998,0,66.699997,65.0,60.0
20160809014500,517.0,1088.050049,100.652178,64,57.099998,0,66.800003,65.0,60.0
20160809020000,517.0,1106.849976,102.391302,64,57.099998,0,66.699997,65.0,60.0
20160809021500,517.0,1106.849976,102.391302,64,57.099998,0,66.599998,65.0,60.0
20160809023000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160809024500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160809030000,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160809031500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160809033000,517.0,1069.25,98.913043,64,57.099998,0,66.599998,65.0,60.0
20160809034500,517.0,1088.050049,100.652178,64,57.099998,0,66.599998,65.0,60.0
20160809040000,517.0,1088.050049,100.652178,64,57.099998,0,66.300003,65.0,60.0
20160809041500,517.0,1088.050049,100.652178,64,57.099998,0,66.199997,65.0,60.0
20160809043000,517.0,1069.25,98.913043,64,57.099998,0,66.099998,65.0,60.0
20160809044500,517.0,1088.050049,100.652178,64,57.099998,0,66.0,65.0,60.0
20160809050000,517.0,1088.050049,100.652178,64,57.099998,0,66.099998,65.0,60.0
20160809051500,517.0,1088.050049,100.652178,64,57.099998,0,66.199997,65.0,60.0
20160809053000,517.0,1088.050049,100.652178,64,57.099998,0,66.400002,65.0,60.0
20160809054500,517.0,1069.25,98.913043,64,57.099998,0,66.400002,65.0,60.0
20160809060000,517.0,1088.050049,100.652178,64,57.099998,0,66.400002,65.0,60.0
20160809061500,517.0,1088.050049,100.652178,64,57.099998,0,66.5,65.0,60.0
20160809063000,517.0,1069.25,98.913043,64,57.099998,0,66.199997,65.0,60.0
20160809064500,517.0,1069.25,98.913043,64,57.099998,0,66.099998,65.0,60.0
20160809070000,517.0,1069.25,98.913043,64,57.099998,0,66.0,65.0,60.0
20160809071500,517.0,1050.449951,97.173909,64,57.099998,0,66.099998,65.0,60.0
20160809073000,517.0,1050.449951,97.173909,64,57.099998,0,66.300003,65.0,60.0
20160809074500,517.0,1069.25,98.913043,64,57.099998,0,66.400002,65.0,60.0
20160809080000,517.0,1069.25,98.913043,65,56.299999,0,66.400002,65.0,60.0
20160809081500,517.0,1050.449951,97.173909,65,56.299999,0,66.699997,65.0,60.0
20160809083000,517.0,1069.25,98.913043,65,56.299999,0,67.199997,65.0,60.0
20160809084500,517.0,1069.25,98.913043,65,56.299999,0,67.599998,65.0,60.0
20160809090000,517.0,1069.25,98.913043,65,56.299999,0,68.0,65.0,60.0
20160809091500,517.0,1069.25,98.913043,65,56.299999,0,68.199997,65.0,60.0
20160809093000,517.0,1069.25,98.913043,65,56.299999,0,68.199997,65.0,60.0
20160809094500,517.0,1069.25,98.913043,65,56.299999,0,68.099998,65.0,60.0
20160809100000,517.0,1069.25,98.913043,65,56.299999,0,68.5,65.0,60.0
20160809101500,517.0,1069.25,98.913043,65,56.299999,0,68.900002,65.0,60.0
20160809103000,517.0,1069.25,98.913043,65,57.200001,0,69.300003,65.0,60.0
20160809104500,517.0,1069.25,98.913043,65,57.200001,0,69.699997,65.0,60.0
20160809110000,517.0,1069.25,98.913043,65,57.200001,0,69.699997,65.0,60.0
20160809111500,517.0,1088.050049,100.652178,65,57.200001,0,70.0,65.0,60.0
20160809113000,517.0,1125.650024,104.130437,65,57.200001,0,70.300003,65.0,60.0
20160809114500,517.0,1106.849976,102.391302,65,57.200001,0,70.300003,65.0,60.0
20160809120000,517.0,1125.650024,104.130437,65,57.200001,0,70.0,65.0,60.0
20160809121500,517.0,1088.050049,100.652178,65,57.200001,0,70.5,65.0,60.0
20160809123000,517.0,1069.25,98.913043,65,57.200001,0,70.400002,65.0,60.0
20160809124500,517.0,1069.25,98.913043,65,56.400002,0,70.300003,65.0,60.0
20160809130000,517.0,1050.449951,97.173909,65,57.200001,0,70.400002,65.0,60.0
20160809131500,517.0,1069.25,98.913043,65,57.200001,0,70.199997,65.0,60.0
20160809133000,517.0,1069.25,98.913043,65,57.200001,0,70.300003,65.0,60.0
20160809134500,517.0,1069.25,98.913043,65,57.200001,0,70.5,65.0,60.0
20160809140000,517.0,1050.449951,97.173909,65,57.200001,0,70.699997,65.0,60.0
20160809141500,517.0,1050.449951,97.173909,65,57.200001,0,70.5,65.0,60.0
20160809143000,517.0,1069.25,98.913043,65,57.200001,0,70.699997,65.0,60.0
20160809144500,517.0,1050.449951,97.173909,65,57.200001,0,70.099998,65.0,60.0
20160809150000,517.0,1069.25,98.913043,65,57.200001,0,70.199997,65.0,60.0
20160809151500,517.0,1069.25,98.913043,65,57.200001,0,70.5,65.0,60.0
20160809153000,517.0,1069.25,98.913043,65,57.200001,0,70.0,65.0,60.0
20160809154500,517.0,1050.449951,97.173909,65,57.900002,0,70.099998,65.0,60.0
20160809160000,517.0,1088.050049,100.652178,65,57.900002,0,70.800003,65.0,60.0
20160809161500,517.0,1106.849976,102.391302,65,57.200001,0,70.800003,65.0,60.0
20160809163000,517.0,1125.650024,104.130437,65,57.200001,0,71.5,65.0,60.0
20160809164500,517.0,1125.650024,104.130437,65,57.200001,0,71.699997,65.0,60.0
20160809170000,517.0,1125.650024,104.130437,65,57.200001,0,72.300003,65.0,60.0
