PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160809171500,517.0,1106.849976,102.391302,64,57.200001,0,71.900002,65.0,60.0
20160809173000,517.0,1106.849976,102.391302,64,57.200001,0,71.599998,65.0,60.0
20160809174500,517.0,1088.050049,100.652178,64,57.200001,0,70.900002,65.0,60.0
20160809180000,517.0,1106.849976,102.391302,64,57.200001,0,70.400002,65.0,60.0
20160809181500,517.0,1088.050049,100.652178,64,57.200001,0,69.900002,65.0,60.0
20160809183000,517.0,1106.849976,102.391302,64,57.200001,0,69.699997,65.0,60.0
20160809184500,517.0,1069.25,98.913043,64,57.200001,0,69.699997,65.0,60.0
20160809190000,517.0,1088.050049,100.652178,64,57.200001,0,69.300003,65.0,60.0
20160809191500,517.0,1088.050049,100.652178,64,56.400002,0,68.900002,65.0,60.0
20160809193000,517.0,1088.050049,100.652178,64,56.400002,0,68.800003,65.0,60.0
20160809194500,517.0,1088.050049,100.652178,64,57.200001,0,68.599998,65.0,60.0
20160809200000,517.0,1088.050049,100.652178,64,57.200001,0,68.599998,65.0,60.0
20160809201500,517.0,1088.050049,100.652178,64,57.200001,0,68.300003,65.0,60.0
20160809203000,517.0,1088.050049,100.652178,64,57.200001,0,68.099998,65.0,60.0
20160809204500,517.0,1088.050049,100.652178,64,57.200001,0,67.900002,65.0,60.0
20160809210000,517.0,1088.050049,100.652178,64,57.200001,0,67.900002,65.0,60.0
20160809211500,517.0,1088.050049,100.652178,64,57.200001,0,67.800003,65.0,60.0
20160809213000,517.0,1088.050049,100.652178,64,57.200001,0,67.699997,65.0,60.0
20160809214500,517.0,1088.050049,100.652178,64,57.200001,0,67.599998,65.0,60.0
20160809220000,517.0,1088.050049,100.652178,64,57.200001,0,67.400002,65.0,60.0
20160809221500,517.0,1088.050049,100.652178,64,57.200001,0,67.400002,65.0,60.0
20160809223000,517.0,1088.050049,100.652178,64,57.200001,0,67.300003,65.0,60.0
20160809224500,517.0,1088.050049,100.652178,64,57.200001,0,67.199997,65.0,60.0
20160809230000,517.0,1088.050049,100.652178,64,57.200001,0,67.099998,65.0,60.0
20160809231500,517.0,1088.050049,100.652178,64,57.200001,0,67.0,65.0,60.0
20160809233000,517.0,1088.050049,100.652178,64,57.200001,0,67.099998,65.0,60.0
20160809234500,517.0,1088.050049,100.652178,64,57.200001,0,66.900002,65.0,60.0
20160810000000,517.0,1088.050049,100.652178,64,57.200001,0,66.800003,65.0,60.0
20160810001500,517.0,1088.050049,100.652178,64,57.200001,0,66.699997,65.0,60.0
20160810003000,517.0,1088.050049,100.652178,64,57.200001,0,66.699997,65.0,60.0
20160810004500,517.0,1088.050049,100.652178,64,57.200001,0,66.699997,65.0,60.0
20160810010000,517.0,1106.849976,102.391302,64,57.200001,0,66.599998,65.0,60.0
20160810011500,517.0,1050.449951,97.173909,65,57.200001,0,66.800003,65.0,60.0
20160810013000,517.0,1088.050049,100.652178,65,57.200001,0,66.800003,65.0,60.0
20160810014500,517.0,1088.050049,100.652178,64,57.200001,0,66.699997,65.0,60.0
20160810020000,517.0,1088.050049,100.652178,64,57.200001,0,66.599998,65.0,60.0
20160810021500,517.0,1088.050049,100.652178,64,57.200001,0,66.599998,65.0,60.0
20160810023000,517.0,1088.050049,100.652178,64,57.200001,0,66.5,65.0,60.0
20160810024500,517.0,1088.050049,100.652178,64,57.200001,0,66.400002,65.0,60.0
20160810030000,517.0,1088.050049,100.652178,64,57.200001,0,66.599998,65.0,60.0
20160810031500,517.0,1088.050049,100.652178,64,57.200001,0,66.599998,65.0,60.0
20160810033000,517.0,1088.050049,100.652178,64,57.200001,0,66.599998,65.0,60.0
20160810034500,517.0,1088.050049,100.652178,64,57.200001,0,66.699997,65.0,60.0
20160810040000,517.0,1088.050049,100.652178,64,57.200001,0,66.599998,65.0,60.0
20160810041500,517.0,1088.050049,100.652178,64,57.200001,0,66.599998,65.0,60.0
20160810054500,517.0,1050.449951,97.173909,65,57.0,0,66.0,65.0,60.0
20160810060000,517.0,1050.449951,97.173909,65,57.0,0,65.800003,65.0,60.0
20160810061500,517.0,1050.449951,97.173909,65,55.599998,0,66.199997,65.0,60.0
20160810063000,517.0,1069.25,98.913043,65,55.599998,0,66.199997,65.0,60.0
20160810064500,517.0,1069.25,98.913043,65,55.599998,0,66.5,65.0,60.0
20160810070000,517.0,1069.25,98.913043,65,55.599998,0,66.599998,65.0,60.0
20160810071500,517.0,1050.449951,97.173909,65,56.299999,0,66.900002,65.0,60.0
20160810073000,517.0,1069.25,98.913043,65,56.299999,0,67.099998,65.0,60.0
20160810074500,517.0,1088.050049,100.652178,65,55.599998,0,67.5,65.0,60.0
20160810080000,517.0,1088.050049,100.652178,65,55.599998,0,67.599998,65.0,60.0
20160810081500,517.0,1069.25,98.913043,65,55.599998,0,67.699997,65.0,60.0
20160810083000,517.0,1069.25,98.913043,65,55.599998,0,68.099998,65.0,60.0
20160810084500,517.0,1088.050049,100.652178,65,55.599998,0,68.400002,65.0,60.0
20160810090000,517.0,1050.449951,97.173909,65,55.599998,0,68.699997,65.0,60.0
20160810091500,517.0,1050.449951,97.173909,65,55.599998,0,68.400002,65.0,60.0
20160810093000,517.0,1050.449951,97.173909,65,55.599998,0,68.5,65.0,60.0
20160810094500,517.0,1050.449951,97.173909,65,55.599998,0,68.699997,65.0,60.0
20160810100000,517.0,1069.25,98.913043,65,55.599998,0,68.800003,65.0,60.0
20160810101500,517.0,1069.25,98.913043,65,55.599998,0,69.0,65.0,60.0
20160810103000,517.0,1069.25,98.913043,65,56.299999,0,69.0,65.0,60.0
20160810104500,517.0,1088.050049,100.652178,65,55.5,0,69.400002,65.0,60.0
20160810110000,517.0,1069.25,98.913043,65,55.5,0,69.300003,65.0,60.0
20160810111500,517.0,1069.25,98.913043,65,56.700001,0,68.599998,65.0,60.0
20160810113000,517.0,1050.449951,97.173909,65,56.700001,0,68.400002,65.0,60.0
20160810114500,517.0,1050.449951,97.173909,65,56.700001,0,68.400002,65.0,60.0
20160810120000,517.0,1069.25,98.913043,65,56.700001,0,68.199997,65.0,60.0
20160810121500,517.0,1069.25,98.913043,65,56.700001,0,68.0,65.0,60.0
20160810123000,517.0,1088.050049,100.652178,65,56.700001,0,68.400002,65.0,60.0
20160810124500,517.0,1106.849976,102.391302,65,56.700001,0,68.699997,65.0,60.0
20160810130000,517.0,1106.849976,102.391302,65,56.700001,0,68.699997,65.0,60.0
20160810131500,517.0,1106.849976,102.391302,65,55.900002,0,68.599998,65.0,60.0
20160810133000,517.0,1106.849976,102.391302,65,56.700001,0,68.300003,65.0,60.0
20160810134500,517.0,1088.050049,100.652178,65,56.700001,0,68.099998,65.0,60.0
20160810140000,517.0,1088.050049,100.652178,65,56.700001,0,68.099998,65.0,60.0
20160810141500,517.0,1088.050049,100.652178,65,56.700001,0,67.900002,65.0,60.0
20160810143000,517.0,1088.050049,100.652178,65,56.0,0,67.800003,65.0,60.0
20160810144500,517.0,1088.050049,100.652178,65,56.0,0,67.400002,65.0,60.0
20160810150000,517.0,1088.050049,100.652178,65,56.0,0,67.300003,65.0,60.0
20160810151500,517.0,1088.050049,100.652178,64,56.0,0,67.199997,65.0,60.0
20160810153000,517.0,1069.25,98.913043,64,56.0,0,67.199997,65.0,60.0
20160810154500,517.0,1050.449951,97.173909,63,56.0,0,66.900002,65.0,60.0
20160810160000,517.0,1050.449951,97.173909,63,56.0,0,66.800003,65.0,60.0
20160810161500,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160810163000,517.0,1069.25,98.913043,64,56.0,0,66.800003,65.0,60.0
20160810164500,517.0,1088.050049,100.652178,64,56.0,0,66.699997,65.0,60.0
20160810170000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160810171500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160810173000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160810174500,517.0,1088.050049,100.652178,64,56.0,0,66.199997,65.0,60.0
20160810180000,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160810181500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160810183000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160810184500,517.0,1088.050049,100.652178,64,56.0,0,66.400002,65.0,60.0
20160810190000,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160810191500,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160810193000,517.0,1088.050049,100.652178,64,56.0,0,66.699997,65.0,60.0
20160810194500,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160810200000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160810201500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160810203000,517.0,1088.050049,100.652178,64,56.0,0,66.0,65.0,60.0
20160810204500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160810210000,517.0,1069.25,98.913043,64,56.0,0,65.699997,65.0,60.0
20160810211500,517.0,1088.050049,100.652178,64,56.0,0,65.800003,65.0,60.0
20160810213000,517.0,1088.050049,100.652178,64,56.0,0,66.099998,65.0,60.0
20160810214500,517.0,1088.050049,100.652178,64,56.0,0,66.199997,65.0,60.0
20160810220000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160810221500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160810223000,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160810224500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160810230000,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160810231500,517.0,1088.050049,100.652178,64,56.0,0,66.199997,65.0,60.0
20160810233000,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160810234500,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160811000000,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160811001500,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160811003000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811004500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811010000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811011500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811013000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811014500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811020000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811021500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811023000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811024500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811030000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811031500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811033000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811034500,517.0,1088.050049,100.652178,64,56.0,0,66.0,65.0,60.0
20160811040000,517.0,1069.25,98.913043,64,56.0,0,65.900002,65.0,60.0
20160811041500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811043000,517.0,1088.050049,100.652178,64,56.0,0,66.0,65.0,60.0
20160811044500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811050000,517.0,1088.050049,100.652178,64,56.0,0,66.0,65.0,60.0
20160811051500,517.0,1069.25,98.913043,64,56.0,0,65.900002,65.0,60.0
20160811053000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160811054500,517.0,1088.050049,100.652178,64,56.0,0,65.900002,65.0,60.0
20160811060000,517.0,1069.25,98.913043,64,56.0,0,65.900002,65.0,60.0
20160811061500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811063000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811064500,517.0,1088.050049,100.652178,64,56.0,0,66.400002,65.0,60.0
20160811070000,517.0,1069.25,98.913043,64,56.0,0,66.599998,65.0,60.0
20160811071500,517.0,1069.25,98.913043,64,56.0,0,66.599998,65.0,60.0
20160811073000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811074500,517.0,1088.050049,100.652178,64,56.0,0,66.699997,65.0,60.0
20160811080000,517.0,1069.25,98.913043,64,56.0,0,66.800003,65.0,60.0
20160811081500,517.0,1069.25,98.913043,64,56.0,0,66.900002,65.0,60.0
20160811083000,517.0,1069.25,98.913043,64,56.0,0,66.800003,65.0,60.0
20160811084500,517.0,1069.25,98.913043,64,56.0,0,66.800003,65.0,60.0
20160811090000,517.0,1069.25,98.913043,64,56.0,0,67.5,65.0,60.0
20160811091500,517.0,1069.25,98.913043,64,56.0,0,67.599998,65.0,60.0
20160811093000,517.0,1069.25,98.913043,64,56.0,0,67.400002,65.0,60.0
20160811094500,517.0,1069.25,98.913043,64,56.0,0,67.699997,65.0,60.0
20160811100000,517.0,1069.25,98.913043,64,56.0,0,67.599998,65.0,60.0
20160811101500,517.0,1106.849976,102.391302,65,56.0,0,67.599998,65.0,60.0
20160811103000,517.0,1088.050049,100.652178,65,56.0,0,67.599998,65.0,60.0
20160811104500,517.0,1106.849976,102.391302,65,56.0,0,67.599998,65.0,60.0
20160811110000,517.0,1088.050049,100.652178,65,56.0,0,67.699997,65.0,60.0
20160811111500,517.0,1088.050049,100.652178,65,56.0,0,67.800003,65.0,60.0
20160811113000,517.0,1069.25,98.913043,65,56.0,0,67.800003,65.0,60.0
20160811114500,517.0,1069.25,98.913043,65,56.0,0,67.699997,65.0,60.0
20160811120000,517.0,1069.25,98.913043,65,56.0,0,67.599998,65.0,60.0
20160811121500,517.0,1050.449951,97.173909,65,56.0,0,67.199997,65.0,60.0
20160811123000,517.0,1050.449951,97.173909,65,56.0,0,67.099998,65.0,60.0
20160811124500,517.0,1050.449951,97.173909,65,56.700001,0,67.099998,65.0,60.0
20160811130000,517.0,1069.25,98.913043,65,56.700001,0,67.099998,65.0,60.0
20160811131500,517.0,1069.25,98.913043,65,56.0,0,67.599998,65.0,60.0
20160811133000,517.0,1050.449951,97.173909,65,56.0,0,67.699997,65.0,60.0
20160811134500,517.0,1050.449951,97.173909,65,56.0,0,67.900002,65.0,60.0
20160811140000,517.0,1050.449951,97.173909,65,56.0,0,67.900002,65.0,60.0
20160811141500,517.0,1050.449951,97.173909,65,56.0,0,67.199997,65.0,60.0
20160811143000,517.0,1088.050049,100.652178,65,56.700001,0,67.099998,65.0,60.0
20160811144500,517.0,1050.449951,97.173909,65,56.700001,0,67.099998,65.0,60.0
20160811150000,517.0,1050.449951,97.173909,65,56.700001,0,66.800003,65.0,60.0
20160811151500,517.0,1069.25,98.913043,65,56.700001,0,66.5,65.0,60.0
20160811153000,517.0,1069.25,98.913043,65,56.700001,0,66.699997,65.0,60.0
20160811154500,517.0,1069.25,98.913043,65,56.700001,0,66.900002,65.0,60.0
20160811160000,517.0,1088.050049,100.652178,65,56.0,0,66.800003,65.0,60.0
20160811161500,517.0,1088.050049,100.652178,65,56.0,0,66.800003,65.0,60.0
20160811163000,517.0,1125.650024,104.130437,65,56.0,0,67.199997,65.0,60.0
20160811164500,517.0,1069.25,98.913043,64,56.0,0,66.900002,65.0,60.0
20160811170000,517.0,1088.050049,100.652178,64,56.0,0,66.900002,65.0,60.0
20160811171500,517.0,1069.25,98.913043,64,56.0,0,67.300003,65.0,60.0
20160811173000,517.0,1069.25,98.913043,64,56.0,0,67.400002,65.0,60.0
20160811174500,517.0,1069.25,98.913043,64,56.0,0,67.300003,65.0,60.0
20160811180000,517.0,1069.25,98.913043,64,56.0,0,67.199997,65.0,60.0
20160811181500,517.0,1069.25,98.913043,64,56.0,0,67.099998,65.0,60.0
20160811183000,517.0,1069.25,98.913043,64,56.0,0,67.0,65.0,60.0
20160811184500,517.0,1069.25,98.913043,64,56.0,0,66.599998,65.0,60.0
20160811190000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811191500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811193000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811194500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811200000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811201500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811203000,517.0,1069.25,98.913043,64,56.0,0,66.5,65.0,60.0
20160811204500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160811210000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160811211500,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160811213000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160811214500,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160811220000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160811221500,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160811223000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160811224500,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160811230000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160811231500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160811233000,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160811234500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160812000000,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160812001500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160812003000,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160812004500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160812010000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160812011500,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160812013000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160812014500,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160812020000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160812021500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160812023000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160812024500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160812030000,517.0,1069.25,98.913043,64,56.0,0,66.599998,65.0,60.0
20160812031500,517.0,1069.25,98.913043,64,56.0,0,66.599998,65.0,60.0
20160812033000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160812034500,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160812040000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160812041500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160812043000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160812044500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160812050000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160812051500,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160812053000,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160812054500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160812060000,517.0,1069.25,98.913043,64,56.0,0,66.599998,65.0,60.0
20160812061500,517.0,1069.25,98.913043,64,56.599998,0,66.900002,65.0,60.0
20160812063000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160812064500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160812070000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160812071500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160812073000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160812074500,517.0,1069.25,98.913043,64,56.0,0,66.599998,65.0,60.0
20160812080000,517.0,1069.25,98.913043,64,56.0,0,67.199997,65.0,60.0
20160812081500,517.0,1088.050049,100.652178,64,56.0,0,67.099998,65.0,60.0
20160812083000,517.0,1069.25,98.913043,64,56.0,0,67.099998,65.0,60.0
20160812084500,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160812090000,517.0,1069.25,98.913043,64,56.0,0,66.599998,65.0,60.0
20160812091500,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160812093000,517.0,1050.449951,97.173909,64,57.900002,0,66.599998,65.0,60.0
20160812094500,517.0,1050.449951,97.173909,65,55.900002,0,66.400002,65.0,60.0
20160812100000,517.0,1050.449951,97.173909,65,55.900002,0,66.300003,65.0,60.0
20160812101500,517.0,1050.449951,97.173909,65,55.900002,0,66.400002,65.0,60.0
20160812103000,517.0,1069.25,98.913043,65,55.900002,0,66.199997,65.0,60.0
20160812104500,517.0,1050.449951,97.173909,65,55.900002,0,66.400002,65.0,60.0
20160812110000,517.0,1088.050049,100.652178,64,55.900002,0,66.400002,65.0,60.0
20160812111500,517.0,1088.050049,100.652178,64,56.700001,0,66.599998,65.0,60.0
20160812113000,517.0,1088.050049,100.652178,64,56.700001,0,66.699997,65.0,60.0
20160812114500,517.0,1088.050049,100.652178,64,56.700001,0,66.699997,65.0,60.0
20160812120000,517.0,1106.849976,102.391302,64,56.700001,0,66.699997,65.0,60.0
20160812121500,517.0,1088.050049,100.652178,64,56.700001,0,66.900002,65.0,60.0
20160812123000,517.0,1088.050049,100.652178,64,56.700001,0,66.900002,65.0,60.0
20160812124500,517.0,1088.050049,100.652178,64,56.700001,0,66.599998,65.0,60.0
20160812130000,517.0,1088.050049,100.652178,64,56.700001,0,66.400002,65.0,60.0
20160812131500,517.0,1069.25,98.913043,64,56.700001,0,66.0,65.0,60.0
20160812133000,517.0,1069.25,98.913043,64,56.700001,0,65.800003,65.0,60.0
20160812134500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160812140000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160812141500,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160812143000,517.0,1069.25,98.913043,64,56.0,0,67.0,65.0,60.0
20160812144500,517.0,1050.449951,97.173909,64,56.0,0,67.099998,65.0,60.0
20160812150000,517.0,1069.25,98.913043,64,56.0,0,67.0,65.0,60.0
20160812151500,517.0,1069.25,98.913043,64,56.0,0,67.099998,65.0,60.0
20160812153000,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160812154500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160812160000,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160812161500,517.0,1088.050049,100.652178,64,56.0,0,66.0,65.0,60.0
20160812163000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160812164500,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160812170000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160812171500,517.0,1069.25,98.913043,64,56.700001,0,66.400002,65.0,60.0
20160812173000,517.0,1069.25,98.913043,64,56.700001,0,66.599998,65.0,60.0
20160812174500,517.0,1069.25,98.913043,64,56.700001,0,66.699997,65.0,60.0
20160812180000,517.0,1069.25,98.913043,64,56.700001,0,66.800003,65.0,60.0
20160812181500,517.0,1050.449951,97.173909,64,56.700001,0,66.800003,65.0,60.0
20160812183000,517.0,1069.25,98.913043,64,56.700001,0,66.800003,65.0,60.0
20160812184500,517.0,1088.050049,100.652178,64,56.700001,0,66.699997,65.0,60.0
20160812190000,517.0,1088.050049,100.652178,64,56.0,0,66.599998,65.0,60.0
20160812191500,517.0,1069.25,98.913043,64,57.099998,0,66.599998,65.0,60.0
20160812193000,517.0,1050.449951,97.173909,64,56.0,0,66.199997,65.0,60.0
20160812194500,517.0,1069.25,98.913043,64,56.0,0,65.900002,65.0,60.0
20160812200000,517.0,1069.25,98.913043,64,56.0,0,65.599998,65.0,60.0
20160812201500,517.0,1069.25,98.913043,64,56.0,0,65.300003,65.0,60.0
20160812203000,517.0,1069.25,98.913043,64,56.0,0,65.400002,65.0,60.0
20160812204500,517.0,1069.25,98.913043,64,56.0,0,65.599998,65.0,60.0
20160812210000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160812211500,517.0,1050.449951,97.173909,64,56.0,0,66.099998,65.0,60.0
20160812213000,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160812214500,517.0,1050.449951,97.173909,64,56.700001,0,66.300003,65.0,60.0
20160812220000,517.0,1069.25,98.913043,64,56.700001,0,66.300003,65.0,60.0
20160812221500,517.0,1069.25,98.913043,64,55.599998,0,66.400002,65.0,60.0
20160812223000,517.0,1069.25,98.913043,64,55.599998,0,66.5,65.0,60.0
20160812224500,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160812230000,517.0,1015.200012,93.913045,62,56.299999,0,65.400002,65.0,60.0
20160812231500,517.0,972.900024,90.000002,61,56.299999,0,65.300003,65.0,60.0
20160812233000,517.0,994.049988,91.956521,61,56.299999,0,65.300003,65.0,60.0
20160812234500,517.0,972.900024,90.000002,61,55.5,0,65.300003,65.0,60.0
20160813000000,517.0,1050.449951,97.173909,63,56.400002,0,65.5,65.0,60.0
20160813001500,517.0,1069.25,98.913043,64,56.400002,0,65.599998,65.0,60.0
20160813003000,517.0,1069.25,98.913043,64,56.400002,0,65.699997,65.0,60.0
20160813004500,517.0,1069.25,98.913043,64,56.400002,0,65.699997,65.0,60.0
20160813010000,517.0,1069.25,98.913043,64,55.599998,0,65.599998,65.0,60.0
20160813011500,517.0,1069.25,98.913043,65,55.599998,0,65.5,65.0,60.0
20160813013000,517.0,1015.200012,93.913045,63,56.400002,0,65.099998,65.0,60.0
20160813014500,517.0,1034.0,95.652174,63,56.400002,0,65.0,65.0,60.0
20160813020000,517.0,1034.0,95.652174,63,56.400002,0,65.0,65.0,60.0
20160813021500,517.0,1050.449951,97.173909,63,55.599998,0,65.400002,65.0,60.0
20160813023000,517.0,1069.25,98.913043,64,55.599998,0,65.699997,65.0,60.0
20160813024500,517.0,1069.25,98.913043,64,55.599998,0,66.0,65.0,60.0
20160813030000,517.0,1050.449951,97.173909,64,55.599998,0,66.199997,65.0,60.0
20160813031500,517.0,1050.449951,97.173909,64,55.599998,0,66.300003,65.0,60.0
20160813033000,517.0,1050.449951,97.173909,64,55.599998,0,66.400002,65.0,60.0
20160813034500,517.0,1069.25,98.913043,64,55.599998,0,66.400002,65.0,60.0
20160813040000,517.0,1069.25,98.913043,64,55.599998,0,66.5,65.0,60.0
20160813041500,517.0,1069.25,98.913043,64,55.599998,0,66.5,65.0,60.0
20160813043000,517.0,1069.25,98.913043,64,56.299999,0,66.5,65.0,60.0
20160813044500,517.0,1069.25,98.913043,64,56.299999,0,66.5,65.0,60.0
20160813050000,517.0,1069.25,98.913043,64,56.299999,0,66.599998,65.0,60.0
20160813051500,517.0,1069.25,98.913043,64,56.299999,0,66.5,65.0,60.0
20160813053000,517.0,1069.25,98.913043,64,56.299999,0,66.599998,65.0,60.0
20160813054500,517.0,1069.25,98.913043,64,56.299999,0,66.599998,65.0,60.0
20160813060000,517.0,1069.25,98.913043,64,56.299999,0,66.699997,65.0,60.0
20160813061500,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160813063000,517.0,1050.449951,97.173909,64,56.299999,0,65.5,65.0,60.0
20160813064500,517.0,1069.25,98.913043,64,56.299999,0,65.300003,65.0,60.0
20160813070000,517.0,1069.25,98.913043,64,56.299999,0,65.5,65.0,60.0
20160813071500,517.0,1069.25,98.913043,64,56.299999,0,65.5,65.0,60.0
20160813073000,517.0,1069.25,98.913043,64,56.299999,0,65.599998,65.0,60.0
20160813074500,517.0,1050.449951,97.173909,64,56.299999,0,65.699997,65.0,60.0
20160813080000,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160813081500,517.0,1069.25,98.913043,64,56.299999,0,65.900002,65.0,60.0
20160813083000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160813084500,517.0,1050.449951,97.173909,64,56.299999,0,65.900002,65.0,60.0
20160813090000,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160813091500,517.0,1050.449951,97.173909,64,56.299999,0,66.199997,65.0,60.0
20160813093000,517.0,1069.25,98.913043,64,56.299999,0,66.400002,65.0,60.0
20160813094500,517.0,1069.25,98.913043,64,56.299999,0,66.300003,65.0,60.0
20160813100000,517.0,1069.25,98.913043,64,56.299999,0,66.300003,65.0,60.0
20160813101500,517.0,1069.25,98.913043,64,56.299999,0,66.400002,65.0,60.0
20160813103000,517.0,1050.449951,97.173909,64,56.299999,0,66.599998,65.0,60.0
20160813104500,517.0,1069.25,98.913043,64,54.700001,0,66.400002,65.0,60.0
20160813110000,517.0,1050.449951,97.173909,64,56.0,0,66.400002,65.0,60.0
20160813111500,517.0,1088.050049,100.652178,65,56.0,0,66.599998,65.0,60.0
20160813113000,517.0,1069.25,98.913043,65,56.0,0,66.699997,65.0,60.0
20160813114500,517.0,1069.25,98.913043,65,56.0,0,66.599998,65.0,60.0
20160813120000,517.0,1069.25,98.913043,65,56.0,0,66.699997,65.0,60.0
20160813121500,517.0,1088.050049,100.652178,65,56.0,0,66.800003,65.0,60.0
20160813123000,517.0,1088.050049,100.652178,65,56.0,0,66.699997,65.0,60.0
20160813124500,517.0,1069.25,98.913043,65,56.0,0,66.699997,65.0,60.0
20160813130000,517.0,1088.050049,100.652178,65,56.0,0,66.699997,65.0,60.0
20160813131500,517.0,1069.25,98.913043,65,56.0,0,66.599998,65.0,60.0
20160813133000,517.0,1088.050049,100.652178,65,56.0,0,66.599998,65.0,60.0
20160813134500,517.0,1069.25,98.913043,65,56.0,0,66.5,65.0,60.0
20160813140000,517.0,1088.050049,100.652178,65,55.200001,0,66.699997,65.0,60.0
20160813141500,517.0,1069.25,98.913043,65,55.900002,0,66.599998,65.0,60.0
20160813143000,517.0,1069.25,98.913043,65,55.900002,0,66.599998,65.0,60.0
20160813144500,517.0,1088.050049,100.652178,65,55.900002,0,66.599998,65.0,60.0
20160813150000,517.0,1088.050049,100.652178,65,55.900002,0,66.599998,65.0,60.0
20160813151500,517.0,1069.25,98.913043,65,55.900002,0,66.599998,65.0,60.0
20160813153000,517.0,1069.25,98.913043,65,55.900002,0,66.699997,65.0,60.0
20160813154500,517.0,1069.25,98.913043,65,55.900002,0,66.699997,65.0,60.0
20160813160000,517.0,1069.25,98.913043,65,55.900002,0,66.599998,65.0,60.0
20160813161500,517.0,1069.25,98.913043,65,55.900002,0,66.699997,65.0,60.0
20160813163000,517.0,1069.25,98.913043,65,55.900002,0,66.699997,65.0,60.0
20160813164500,517.0,1069.25,98.913043,65,55.900002,0,66.599998,65.0,60.0
20160813170000,517.0,1069.25,98.913043,65,55.900002,0,66.599998,65.0,60.0
20160813171500,517.0,1069.25,98.913043,65,55.900002,0,66.699997,65.0,60.0
20160813173000,517.0,1069.25,98.913043,65,55.900002,0,66.5,65.0,60.0
20160813174500,517.0,1069.25,98.913043,65,55.900002,0,66.199997,65.0,60.0
20160813180000,517.0,1088.050049,100.652178,65,55.900002,0,66.300003,65.0,60.0
20160813181500,517.0,1069.25,98.913043,65,55.900002,0,66.099998,65.0,60.0
20160813183000,517.0,1069.25,98.913043,65,55.900002,0,66.0,65.0,60.0
20160813184500,517.0,1069.25,98.913043,65,55.900002,0,66.0,65.0,60.0
20160813190000,517.0,1088.050049,100.652178,65,55.900002,0,66.099998,65.0,60.0
20160813191500,517.0,1088.050049,100.652178,65,55.200001,0,66.0,65.0,60.0
20160813193000,517.0,1069.25,98.913043,65,56.700001,0,66.0,65.0,60.0
20160813194500,517.0,1088.050049,100.652178,65,55.900002,0,66.0,65.0,60.0
20160813200000,517.0,1088.050049,100.652178,65,55.900002,0,66.0,65.0,60.0
20160813201500,517.0,1088.050049,100.652178,65,57.5,0,66.0,65.0,60.0
20160813203000,517.0,1088.050049,100.652178,65,56.299999,0,65.900002,65.0,60.0
20160813204500,517.0,1069.25,98.913043,65,55.599998,0,66.0,65.0,60.0
20160813210000,517.0,1088.050049,100.652178,65,55.599998,0,65.900002,65.0,60.0
20160813211500,517.0,1088.050049,100.652178,65,55.599998,0,66.0,65.0,60.0
20160813213000,517.0,1088.050049,100.652178,65,56.400002,0,66.099998,65.0,60.0
20160813214500,517.0,1069.25,98.913043,65,56.400002,0,66.099998,65.0,60.0
20160813220000,517.0,1088.050049,100.652178,65,56.400002,0,66.199997,65.0,60.0
20160813221500,517.0,1088.050049,100.652178,65,55.700001,0,66.099998,65.0,60.0
20160813223000,517.0,1069.25,98.913043,65,55.700001,0,66.099998,65.0,60.0
20160813224500,517.0,1088.050049,100.652178,65,55.700001,0,66.099998,65.0,60.0
20160813230000,517.0,1069.25,98.913043,65,55.700001,0,66.099998,65.0,60.0
20160813231500,517.0,1088.050049,100.652178,65,55.700001,0,66.099998,65.0,60.0
20160813233000,517.0,1069.25,98.913043,65,55.700001,0,66.099998,65.0,60.0
20160813234500,517.0,1088.050049,100.652178,65,55.700001,0,66.199997,65.0,60.0
20160814000000,517.0,1069.25,98.913043,65,55.700001,0,66.199997,65.0,60.0
20160814001500,517.0,1088.050049,100.652178,65,55.700001,0,66.099998,65.0,60.0
20160814003000,517.0,1069.25,98.913043,65,56.299999,0,66.099998,65.0,60.0
20160814004500,517.0,1069.25,98.913043,65,56.299999,0,66.099998,65.0,60.0
20160814010000,517.0,1069.25,98.913043,65,56.299999,0,66.099998,65.0,60.0
20160814011500,517.0,1088.050049,100.652178,65,55.599998,0,66.099998,65.0,60.0
20160814013000,517.0,1088.050049,100.652178,65,55.599998,0,66.099998,65.0,60.0
20160814014500,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160814020000,517.0,1069.25,98.913043,65,56.299999,0,66.099998,65.0,60.0
20160814021500,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160814023000,517.0,1069.25,98.913043,65,56.299999,0,66.099998,65.0,60.0
20160814024500,517.0,1088.050049,100.652178,65,56.299999,0,66.199997,65.0,60.0
20160814030000,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160814031500,517.0,1088.050049,100.652178,65,56.299999,0,66.199997,65.0,60.0
20160814033000,517.0,1069.25,98.913043,65,56.299999,0,66.199997,65.0,60.0
20160814034500,517.0,1088.050049,100.652178,65,56.299999,0,66.199997,65.0,60.0
20160814040000,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160814041500,517.0,1088.050049,100.652178,65,56.299999,0,66.0,65.0,60.0
20160814043000,517.0,1069.25,98.913043,65,56.299999,0,65.800003,65.0,60.0
20160814044500,517.0,1069.25,98.913043,65,56.299999,0,65.800003,65.0,60.0
20160814050000,517.0,1088.050049,100.652178,65,56.299999,0,65.900002,65.0,60.0
20160814051500,517.0,1088.050049,100.652178,65,56.299999,0,65.800003,65.0,60.0
20160814053000,517.0,1069.25,98.913043,65,56.299999,0,65.800003,65.0,60.0
20160814054500,517.0,1088.050049,100.652178,65,56.299999,0,65.800003,65.0,60.0
20160814060000,517.0,1088.050049,100.652178,65,56.299999,0,65.800003,65.0,60.0
20160814061500,517.0,1088.050049,100.652178,65,56.299999,0,65.900002,65.0,60.0
20160814063000,517.0,1069.25,98.913043,65,56.299999,0,66.0,65.0,60.0
20160814064500,517.0,1069.25,98.913043,65,56.299999,0,66.099998,65.0,60.0
20160814070000,517.0,1050.449951,97.173909,64,56.299999,0,65.5,65.0,60.0
20160814071500,517.0,994.049988,91.956521,62,56.299999,0,65.300003,65.0,60.0
20160814073000,517.0,994.049988,91.956521,62,56.299999,0,65.300003,65.0,60.0
20160814074500,517.0,994.049988,91.956521,62,56.299999,0,65.300003,65.0,60.0
20160814080000,517.0,994.049988,91.956521,62,56.299999,0,65.300003,65.0,60.0
20160814081500,517.0,1050.449951,97.173909,64,56.299999,0,65.400002,65.0,60.0
20160814083000,517.0,1069.25,98.913043,64,56.299999,0,65.5,65.0,60.0
20160814084500,517.0,1050.449951,97.173909,64,56.299999,0,65.599998,65.0,60.0
20160814090000,517.0,1069.25,98.913043,64,56.299999,0,65.900002,65.0,60.0
20160814091500,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160814093000,517.0,1069.25,98.913043,64,56.299999,0,65.699997,65.0,60.0
20160814094500,517.0,1069.25,98.913043,64,56.299999,0,65.900002,65.0,60.0
20160814100000,517.0,1050.449951,97.173909,64,56.299999,0,66.0,65.0,60.0
20160814101500,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160814103000,517.0,1069.25,98.913043,65,56.299999,0,66.199997,65.0,60.0
20160814104500,517.0,1088.050049,100.652178,65,55.0,0,66.199997,65.0,60.0
20160814110000,517.0,1088.050049,100.652178,65,55.0,0,66.199997,65.0,60.0
20160814111500,517.0,1088.050049,100.652178,65,55.0,0,66.400002,65.0,60.0
20160814113000,517.0,1088.050049,100.652178,65,55.0,0,66.699997,65.0,60.0
20160814114500,517.0,1088.050049,100.652178,65,55.0,0,66.699997,65.0,60.0
20160814120000,517.0,1088.050049,100.652178,65,55.900002,0,66.199997,65.0,60.0
20160814121500,517.0,1088.050049,100.652178,65,54.700001,0,66.099998,65.0,60.0
20160814123000,517.0,1069.25,98.913043,65,54.700001,0,65.900002,65.0,60.0
20160814124500,517.0,1088.050049,100.652178,65,54.700001,0,66.0,65.0,60.0
20160814130000,517.0,1088.050049,100.652178,65,55.5,0,65.800003,65.0,60.0
20160814131500,517.0,1069.25,98.913043,65,55.5,0,66.0,65.0,60.0
20160814133000,517.0,1088.050049,100.652178,65,55.5,0,66.400002,65.0,60.0
20160814134500,517.0,1088.050049,100.652178,65,55.5,0,66.599998,65.0,60.0
20160814140000,517.0,1088.050049,100.652178,65,55.5,0,66.800003,65.0,60.0
20160814141500,517.0,1069.25,98.913043,65,55.5,0,66.900002,65.0,60.0
20160814143000,517.0,1088.050049,100.652178,65,55.5,0,67.0,65.0,60.0
20160814144500,517.0,1069.25,98.913043,65,55.5,0,66.900002,65.0,60.0
20160814150000,517.0,1088.050049,100.652178,65,55.5,0,66.699997,65.0,60.0
20160814151500,517.0,1088.050049,100.652178,65,55.5,0,66.599998,65.0,60.0
20160814153000,517.0,1088.050049,100.652178,65,55.5,0,66.599998,65.0,60.0
20160814154500,517.0,1088.050049,100.652178,65,55.5,0,66.699997,65.0,60.0
20160814160000,517.0,1069.25,98.913043,65,55.5,0,66.699997,65.0,60.0
20160814161500,517.0,1088.050049,100.652178,65,55.5,0,67.5,65.0,60.0
20160814163000,517.0,1088.050049,100.652178,65,55.5,0,67.300003,65.0,60.0
20160814164500,517.0,1069.25,98.913043,65,55.5,0,67.0,65.0,60.0
20160814170000,517.0,1088.050049,100.652178,65,55.5,0,67.199997,65.0,60.0
20160814171500,517.0,1088.050049,100.652178,65,55.5,0,67.099998,65.0,60.0
20160814173000,517.0,1088.050049,100.652178,65,55.5,0,67.099998,65.0,60.0
20160814174500,517.0,1069.25,98.913043,65,55.5,0,67.699997,65.0,60.0
20160814180000,517.0,1088.050049,100.652178,65,55.5,0,67.699997,65.0,60.0
20160814181500,517.0,1088.050049,100.652178,65,55.5,0,67.199997,65.0,60.0
20160814183000,517.0,1088.050049,100.652178,65,55.5,0,66.900002,65.0,60.0
20160814184500,517.0,1088.050049,100.652178,65,55.5,0,66.699997,65.0,60.0
20160814190000,517.0,1088.050049,100.652178,65,56.200001,0,66.599998,65.0,60.0
20160814191500,517.0,1088.050049,100.652178,65,56.200001,0,66.599998,65.0,60.0
20160814193000,517.0,1069.25,98.913043,65,56.200001,0,66.5,65.0,60.0
20160814194500,517.0,1088.050049,100.652178,65,56.200001,0,66.599998,65.0,60.0
20160814200000,517.0,1088.050049,100.652178,65,56.200001,0,66.5,65.0,60.0
20160814201500,517.0,1069.25,98.913043,65,56.200001,0,66.400002,65.0,60.0
20160814203000,517.0,1069.25,98.913043,65,56.200001,0,66.300003,65.0,60.0
20160814204500,517.0,1088.050049,100.652178,65,56.200001,0,66.300003,65.0,60.0
20160814210000,517.0,1088.050049,100.652178,65,56.200001,0,66.199997,65.0,60.0
20160814211500,517.0,1069.25,98.913043,65,56.200001,0,66.099998,65.0,60.0
20160814213000,517.0,1069.25,98.913043,65,56.200001,0,66.099998,65.0,60.0
20160814214500,517.0,1069.25,98.913043,65,56.200001,0,66.099998,65.0,60.0
20160814220000,517.0,1088.050049,100.652178,65,56.200001,0,66.099998,65.0,60.0
20160814221500,517.0,1069.25,98.913043,65,56.200001,0,66.0,65.0,60.0
20160814223000,517.0,1088.050049,100.652178,65,56.200001,0,66.0,65.0,60.0
20160814224500,517.0,1088.050049,100.652178,65,56.200001,0,66.099998,65.0,60.0
20160814230000,517.0,1088.050049,100.652178,65,56.200001,0,66.099998,65.0,60.0
20160814231500,517.0,1088.050049,100.652178,65,56.200001,0,66.099998,65.0,60.0
20160814233000,517.0,1069.25,98.913043,65,56.200001,0,66.099998,65.0,60.0
20160814234500,517.0,1088.050049,100.652178,65,56.200001,0,66.0,65.0,60.0
20160815000000,517.0,1088.050049,100.652178,65,56.200001,0,66.0,65.0,60.0
20160815001500,517.0,1088.050049,100.652178,65,56.200001,0,65.900002,65.0,60.0
20160815003000,517.0,1069.25,98.913043,65,56.200001,0,65.800003,65.0,60.0
20160815004500,517.0,1069.25,98.913043,65,56.200001,0,65.800003,65.0,60.0
20160815010000,517.0,1088.050049,100.652178,65,56.200001,0,65.800003,65.0,60.0
20160815011500,517.0,1088.050049,100.652178,65,56.200001,0,65.800003,65.0,60.0
20160815013000,517.0,1088.050049,100.652178,65,54.700001,0,65.800003,65.0,60.0
20160815014500,517.0,1088.050049,100.652178,65,56.799999,0,65.699997,65.0,60.0
20160815020000,517.0,1069.25,98.913043,65,55.5,0,65.699997,65.0,60.0
20160815021500,517.0,1069.25,98.913043,65,56.700001,0,65.699997,65.0,60.0
20160815023000,517.0,1088.050049,100.652178,65,55.599998,0,65.699997,65.0,60.0
20160815024500,517.0,1069.25,98.913043,65,56.400002,0,65.800003,65.0,60.0
20160815030000,517.0,1088.050049,100.652178,65,55.200001,0,65.900002,65.0,60.0
20160815031500,517.0,1088.050049,100.652178,65,56.700001,0,65.800003,65.0,60.0
20160815033000,517.0,1069.25,98.913043,65,55.599998,0,65.699997,65.0,60.0
20160815034500,517.0,1088.050049,100.652178,65,56.299999,0,65.699997,65.0,60.0
20160815040000,517.0,1069.25,98.913043,65,56.299999,0,65.800003,65.0,60.0
20160815041500,517.0,1088.050049,100.652178,65,55.599998,0,65.800003,65.0,60.0
20160815043000,517.0,1069.25,98.913043,65,56.700001,0,65.800003,65.0,60.0
20160815044500,517.0,1088.050049,100.652178,65,56.0,0,65.800003,65.0,60.0
20160815050000,517.0,1088.050049,100.652178,65,56.0,0,65.800003,65.0,60.0
20160815051500,517.0,1069.25,98.913043,65,57.0,0,65.800003,65.0,60.0
20160815053000,517.0,1088.050049,100.652178,65,57.0,0,65.800003,65.0,60.0
20160815054500,517.0,1088.050049,100.652178,65,55.5,0,65.699997,65.0,60.0
20160815060000,517.0,1069.25,98.913043,65,56.299999,0,65.800003,65.0,60.0
20160815061500,517.0,1088.050049,100.652178,65,56.299999,0,66.0,65.0,60.0
20160815063000,517.0,1088.050049,100.652178,65,55.599998,0,65.900002,65.0,60.0
20160815064500,517.0,1069.25,98.913043,65,56.299999,0,65.900002,65.0,60.0
20160815070000,517.0,1069.25,98.913043,65,56.299999,0,65.800003,65.0,60.0
20160815071500,517.0,1088.050049,100.652178,65,55.599998,0,65.5,65.0,60.0
20160815073000,517.0,1069.25,98.913043,64,55.599998,0,65.300003,65.0,60.0
20160815074500,517.0,1069.25,98.913043,64,55.599998,0,65.300003,65.0,60.0
20160815080000,517.0,1069.25,98.913043,64,55.599998,0,65.300003,65.0,60.0
20160815081500,517.0,1069.25,98.913043,64,55.599998,0,65.5,65.0,60.0
20160815083000,517.0,1069.25,98.913043,64,55.599998,0,65.699997,65.0,60.0
20160815084500,517.0,1069.25,98.913043,64,55.599998,0,65.5,65.0,60.0
20160815090000,517.0,1069.25,98.913043,64,55.599998,0,65.699997,65.0,60.0
20160815091500,517.0,1050.449951,97.173909,64,55.599998,0,65.900002,65.0,60.0
20160815093000,517.0,1069.25,98.913043,65,55.599998,0,65.599998,65.0,60.0
20160815094500,517.0,1050.449951,97.173909,65,55.599998,0,65.599998,65.0,60.0
20160815100000,517.0,1088.050049,100.652178,65,55.599998,0,66.0,65.0,60.0
20160815101500,517.0,1069.25,98.913043,65,55.599998,0,66.099998,65.0,60.0
20160815103000,517.0,1069.25,98.913043,65,54.700001,0,66.099998,65.0,60.0
20160815104500,517.0,1088.050049,100.652178,65,54.700001,0,66.199997,65.0,60.0
20160815110000,517.0,1069.25,98.913043,65,54.700001,0,66.599998,65.0,60.0
20160815111500,517.0,1069.25,98.913043,65,54.700001,0,66.699997,65.0,60.0
20160815113000,517.0,1088.050049,100.652178,65,54.700001,0,66.699997,65.0,60.0
20160815114500,517.0,1069.25,98.913043,65,54.700001,0,66.699997,65.0,60.0
20160815120000,517.0,1069.25,98.913043,65,54.700001,0,66.900002,65.0,60.0
20160815121500,517.0,1088.050049,100.652178,65,54.700001,0,67.400002,65.0,60.0
20160815123000,517.0,1088.050049,100.652178,65,54.700001,0,67.400002,65.0,60.0
20160815124500,517.0,1088.050049,100.652178,65,54.700001,0,67.400002,65.0,60.0
20160815130000,517.0,1088.050049,100.652178,65,54.700001,0,67.400002,65.0,60.0
20160815131500,517.0,1088.050049,100.652178,65,54.700001,0,67.5,65.0,60.0
20160815133000,517.0,1069.25,98.913043,65,54.700001,0,67.300003,65.0,60.0
20160815134500,517.0,1069.25,98.913043,65,54.700001,0,67.199997,65.0,60.0
20160815140000,517.0,1069.25,98.913043,65,54.700001,0,67.699997,65.0,60.0
20160815141500,517.0,1069.25,98.913043,65,54.700001,0,67.400002,65.0,60.0
20160815143000,517.0,1069.25,98.913043,65,54.700001,0,67.400002,65.0,60.0
20160815144500,517.0,1069.25,98.913043,65,54.700001,0,67.599998,65.0,60.0
20160815150000,517.0,1069.25,98.913043,65,54.700001,0,67.699997,65.0,60.0
20160815151500,517.0,1069.25,98.913043,65,55.5,0,68.099998,65.0,60.0
20160815153000,517.0,1069.25,98.913043,65,55.5,0,68.599998,65.0,60.0
20160815154500,517.0,1069.25,98.913043,65,55.5,0,68.400002,65.0,60.0
20160815160000,517.0,1069.25,98.913043,65,55.5,0,68.099998,65.0,60.0
20160815161500,517.0,1069.25,98.913043,65,55.5,0,67.800003,65.0,60.0
20160815163000,517.0,1069.25,98.913043,65,55.5,0,67.900002,65.0,60.0
20160815164500,517.0,1088.050049,100.652178,65,55.5,0,68.099998,65.0,60.0
20160815170000,517.0,1106.849976,102.391302,65,56.299999,0,69.300003,65.0,60.0
20160815171500,517.0,1125.650024,104.130437,65,56.299999,0,69.300003,65.0,60.0
20160815173000,517.0,1106.849976,102.391302,65,55.599998,0,68.599998,65.0,60.0
20160815174500,517.0,1106.849976,102.391302,65,55.599998,0,68.900002,65.0,60.0
20160815180000,517.0,1106.849976,102.391302,65,55.599998,0,68.900002,65.0,60.0
20160815181500,517.0,1106.849976,102.391302,65,55.599998,0,68.5,65.0,60.0
20160815183000,517.0,1088.050049,100.652178,65,55.599998,0,68.099998,65.0,60.0
20160815184500,517.0,1088.050049,100.652178,65,55.599998,0,67.800003,65.0,60.0
20160815190000,517.0,1125.650024,104.130437,65,55.599998,0,67.599998,65.0,60.0
20160815191500,517.0,1069.25,98.913043,64,55.599998,0,67.400002,65.0,60.0
20160815193000,517.0,1088.050049,100.652178,64,55.599998,0,67.199997,65.0,60.0
20160815194500,517.0,1088.050049,100.652178,64,55.599998,0,67.0,65.0,60.0
20160815200000,517.0,1069.25,98.913043,64,55.599998,0,66.699997,65.0,60.0
20160815201500,517.0,1088.050049,100.652178,64,55.599998,0,66.599998,65.0,60.0
20160815203000,517.0,1069.25,98.913043,64,55.599998,0,66.400002,65.0,60.0
20160815204500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160815210000,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160815211500,517.0,1069.25,98.913043,64,55.599998,0,66.0,65.0,60.0
20160815213000,517.0,1069.25,98.913043,64,55.599998,0,65.900002,65.0,60.0
20160815214500,517.0,1050.449951,97.173909,64,55.599998,0,66.0,65.0,60.0
20160815220000,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160815221500,517.0,1069.25,98.913043,64,55.599998,0,66.300003,65.0,60.0
20160815223000,517.0,1069.25,98.913043,64,55.599998,0,66.400002,65.0,60.0
20160815224500,517.0,1069.25,98.913043,64,56.299999,0,66.5,65.0,60.0
20160815230000,517.0,1069.25,98.913043,64,55.599998,0,66.5,65.0,60.0
20160815231500,517.0,1050.449951,97.173909,64,55.599998,0,66.400002,65.0,60.0
20160815233000,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160815234500,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160816000000,517.0,1069.25,98.913043,64,55.599998,0,65.599998,65.0,60.0
20160816001500,517.0,1069.25,98.913043,64,55.599998,0,65.5,65.0,60.0
20160816003000,517.0,1069.25,98.913043,64,55.599998,0,65.5,65.0,60.0
20160816004500,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160816010000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160816011500,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160816013000,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160816014500,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160816020000,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160816021500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160816023000,517.0,1050.449951,97.173909,64,56.299999,0,65.900002,65.0,60.0
20160816024500,517.0,1069.25,98.913043,64,56.299999,0,65.900002,65.0,60.0
20160816030000,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160816031500,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160816033000,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160816034500,517.0,1050.449951,97.173909,64,56.299999,0,65.900002,65.0,60.0
20160816040000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160816041500,517.0,1088.050049,100.652178,64,56.299999,0,66.0,65.0,60.0
20160816043000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160816044500,517.0,1088.050049,100.652178,64,56.299999,0,65.800003,65.0,60.0
20160816050000,517.0,1088.050049,100.652178,64,56.299999,0,65.800003,65.0,60.0
20160816051500,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160816053000,517.0,1088.050049,100.652178,64,55.599998,0,65.800003,65.0,60.0
20160816054500,517.0,1088.050049,100.652178,64,55.599998,0,65.800003,65.0,60.0
20160816060000,517.0,1069.25,98.913043,64,56.400002,0,66.0,65.0,60.0
20160816061500,517.0,1088.050049,100.652178,64,56.400002,0,66.099998,65.0,60.0
20160816063000,517.0,1069.25,98.913043,64,55.5,0,66.199997,65.0,60.0
20160816064500,517.0,1069.25,98.913043,64,55.5,0,66.099998,65.0,60.0
20160816070000,517.0,1069.25,98.913043,64,56.299999,0,66.400002,65.0,60.0
20160816071500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160816073000,517.0,1050.449951,97.173909,64,55.599998,0,65.800003,65.0,60.0
20160816074500,517.0,1069.25,98.913043,64,55.599998,0,66.0,65.0,60.0
20160816080000,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160816081500,517.0,1088.050049,100.652178,64,54.700001,0,66.400002,65.0,60.0
20160816083000,517.0,1069.25,98.913043,64,54.700001,0,66.300003,65.0,60.0
20160816084500,517.0,1069.25,98.913043,64,54.700001,0,66.599998,65.0,60.0
20160816090000,517.0,1069.25,98.913043,64,55.5,0,66.900002,65.0,60.0
20160816091500,517.0,1069.25,98.913043,65,55.5,0,67.099998,65.0,60.0
20160816093000,517.0,1050.449951,97.173909,65,55.5,0,66.900002,65.0,60.0
20160816094500,517.0,1050.449951,97.173909,65,55.5,0,66.800003,65.0,60.0
20160816100000,517.0,1050.449951,97.173909,65,55.5,0,66.599998,65.0,60.0
20160816101500,517.0,1069.25,98.913043,65,55.5,0,66.400002,65.0,60.0
20160816103000,517.0,1069.25,98.913043,65,55.5,0,66.400002,65.0,60.0
20160816104500,517.0,1050.449951,97.173909,65,55.5,0,66.400002,65.0,60.0
20160816110000,517.0,1069.25,98.913043,65,55.5,0,66.599998,65.0,60.0
20160816111500,517.0,1088.050049,100.652178,65,55.5,0,66.900002,65.0,60.0
20160816113000,517.0,1088.050049,100.652178,65,55.5,0,67.099998,65.0,60.0
20160816114500,517.0,1069.25,98.913043,64,55.5,0,66.900002,65.0,60.0
20160816120000,517.0,1069.25,98.913043,64,54.900002,0,67.199997,65.0,60.0
20160816121500,517.0,1069.25,98.913043,64,54.900002,0,67.300003,65.0,60.0
20160816123000,517.0,1088.050049,100.652178,64,54.900002,0,67.599998,65.0,60.0
20160816124500,517.0,1088.050049,100.652178,64,54.900002,0,68.0,65.0,60.0
20160816130000,517.0,1088.050049,100.652178,64,54.900002,0,68.599998,65.0,60.0
20160816131500,517.0,1069.25,98.913043,64,55.5,0,68.300003,65.0,60.0
20160816133000,517.0,1050.449951,97.173909,64,55.5,0,68.5,65.0,60.0
20160816134500,517.0,1069.25,98.913043,65,56.299999,0,68.599998,65.0,60.0
