PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160816140000,517.0,1050.449951,97.173909,65,56.299999,0,68.699997,65.0,60.0
20160816141500,517.0,1069.25,98.913043,65,56.299999,0,68.5,65.0,60.0
20160816143000,517.0,1069.25,98.913043,65,56.299999,0,68.199997,65.0,60.0
20160816144500,517.0,1106.849976,102.391302,65,56.299999,0,68.300003,65.0,60.0
20160816150000,517.0,1125.650024,104.130437,65,56.299999,0,68.400002,65.0,60.0
20160816151500,517.0,1106.849976,102.391302,65,56.299999,0,68.599998,65.0,60.0
20160816153000,517.0,1106.849976,102.391302,65,56.299999,0,68.800003,65.0,60.0
20160816154500,517.0,1106.849976,102.391302,65,55.200001,0,69.300003,65.0,60.0
20160816160000,517.0,1088.050049,100.652178,65,55.200001,0,69.300003,65.0,60.0
20160816161500,517.0,1088.050049,100.652178,65,55.200001,0,69.300003,65.0,60.0
20160816163000,517.0,1125.650024,104.130437,65,55.200001,0,69.699997,65.0,60.0
20160816164500,517.0,1106.849976,102.391302,65,55.200001,0,69.599998,65.0,60.0
20160816170000,517.0,1106.849976,102.391302,65,55.200001,0,69.300003,65.0,60.0
20160816171500,517.0,1106.849976,102.391302,65,55.200001,0,69.300003,65.0,60.0
20160816173000,517.0,1106.849976,102.391302,65,55.200001,0,69.5,65.0,60.0
20160816174500,517.0,1106.849976,102.391302,65,55.900002,0,69.099998,65.0,60.0
20160816180000,517.0,1088.050049,100.652178,65,55.900002,0,68.699997,65.0,60.0
20160816181500,517.0,1106.849976,102.391302,65,55.900002,0,68.400002,65.0,60.0
20160816183000,517.0,1088.050049,100.652178,64,55.900002,0,67.800003,65.0,60.0
20160816184500,517.0,1088.050049,100.652178,64,55.900002,0,67.400002,65.0,60.0
20160816190000,517.0,1088.050049,100.652178,64,55.900002,0,67.199997,65.0,60.0
20160816191500,517.0,1088.050049,100.652178,64,55.900002,0,67.099998,65.0,60.0
20160816193000,517.0,1088.050049,100.652178,64,55.900002,0,66.800003,65.0,60.0
20160816194500,517.0,1088.050049,100.652178,64,55.900002,0,66.699997,65.0,60.0
20160816200000,517.0,1069.25,98.913043,64,55.900002,0,66.599998,65.0,60.0
20160816201500,517.0,1069.25,98.913043,64,55.900002,0,66.400002,65.0,60.0
20160816203000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160816204500,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160816210000,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160816211500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160816213000,517.0,1050.449951,97.173909,64,55.900002,0,66.0,65.0,60.0
20160816214500,517.0,1050.449951,97.173909,64,55.900002,0,65.900002,65.0,60.0
20160816220000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160816221500,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160816223000,517.0,1050.449951,97.173909,64,55.900002,0,66.199997,65.0,60.0
20160816224500,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160816230000,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160816231500,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160816233000,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160816234500,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160817000000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160817001500,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160817003000,517.0,1050.449951,97.173909,64,55.900002,0,66.199997,65.0,60.0
20160817004500,517.0,1050.449951,97.173909,64,55.900002,0,66.199997,65.0,60.0
20160817010000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160817011500,517.0,1050.449951,97.173909,65,55.900002,0,66.099998,65.0,60.0
20160817013000,517.0,1050.449951,97.173909,65,55.900002,0,65.699997,65.0,60.0
20160817014500,517.0,1088.050049,100.652178,65,55.900002,0,65.5,65.0,60.0
20160817020000,517.0,1088.050049,100.652178,65,55.200001,0,65.400002,65.0,60.0
20160817021500,517.0,1069.25,98.913043,64,55.900002,0,65.300003,65.0,60.0
20160817023000,517.0,1069.25,98.913043,64,55.900002,0,65.5,65.0,60.0
20160817024500,517.0,1088.050049,100.652178,64,55.900002,0,65.599998,65.0,60.0
20160817030000,517.0,1088.050049,100.652178,64,55.900002,0,65.599998,65.0,60.0
20160817031500,517.0,1088.050049,100.652178,64,55.900002,0,65.599998,65.0,60.0
20160817033000,517.0,1088.050049,100.652178,64,55.900002,0,65.699997,65.0,60.0
20160817034500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160817040000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160817041500,517.0,1069.25,98.913043,64,55.900002,0,65.699997,65.0,60.0
20160817043000,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160817044500,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160817050000,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160817051500,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160817053000,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160817054500,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160817060000,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160817061500,517.0,1069.25,98.913043,68,55.900002,0,65.699997,65.0,60.0
20160817063000,517.0,1069.25,98.913043,69,55.900002,0,65.5,65.0,60.0
20160817064500,517.0,1069.25,98.913043,70,55.900002,0,65.400002,65.0,60.0
20160817070000,517.0,1106.849976,102.391302,65,55.900002,0,65.5,65.0,60.0
20160817071500,517.0,1050.449951,97.173909,68,55.900002,0,65.5,65.0,60.0
20160817073000,517.0,1050.449951,97.173909,71,55.900002,0,65.699997,65.0,60.0
20160817074500,517.0,1069.25,98.913043,73,55.900002,0,66.199997,65.0,60.0
20160817080000,517.0,1069.25,98.913043,73,55.900002,0,66.5,65.0,60.0
20160817081500,517.0,1069.25,98.913043,74,55.900002,0,66.800003,65.0,60.0
20160817083000,517.0,1050.449951,97.173909,74,55.900002,0,66.900002,65.0,60.0
20160817084500,517.0,1069.25,98.913043,74,55.900002,0,67.199997,65.0,60.0
20160817090000,517.0,1069.25,98.913043,74,55.900002,0,67.099998,65.0,60.0
20160817091500,517.0,1069.25,98.913043,74,55.099998,0,66.900002,65.0,60.0
20160817093000,517.0,1050.449951,97.173909,74,55.099998,0,66.699997,65.0,60.0
20160817094500,517.0,1050.449951,97.173909,75,55.099998,0,66.699997,65.0,60.0
20160817100000,517.0,1088.050049,100.652178,75,55.099998,0,66.800003,65.0,60.0
20160817101500,517.0,1088.050049,100.652178,74,55.099998,0,66.800003,65.0,60.0
20160817103000,517.0,1106.849976,102.391302,74,55.099998,0,66.900002,65.0,60.0
20160817104500,517.0,1088.050049,100.652178,74,55.099998,0,67.099998,65.0,60.0
20160817110000,517.0,1069.25,98.913043,74,55.099998,0,67.099998,65.0,60.0
20160817111500,517.0,1088.050049,100.652178,74,55.900002,0,67.300003,65.0,60.0
20160817113000,517.0,1125.650024,104.130437,73,55.900002,0,67.300003,65.0,60.0
20160817114500,517.0,1106.849976,102.391302,73,55.200001,0,67.599998,65.0,60.0
20160817120000,517.0,1106.849976,102.391302,73,55.200001,0,67.699997,65.0,60.0
20160817121500,517.0,1106.849976,102.391302,73,55.200001,0,67.900002,65.0,60.0
20160817123000,517.0,1050.449951,97.173909,71,55.200001,0,67.900002,65.0,60.0
20160817124500,517.0,1050.449951,97.173909,71,55.200001,0,68.199997,65.0,60.0
20160817130000,517.0,1069.25,98.913043,71,55.200001,0,68.300003,65.0,60.0
20160817131500,517.0,1088.050049,100.652178,74,55.900002,0,68.400002,65.0,60.0
20160817133000,517.0,1088.050049,100.652178,74,55.200001,0,68.400002,65.0,60.0
20160817134500,517.0,1106.849976,102.391302,74,55.200001,0,68.699997,65.0,60.0
20160817140000,517.0,1088.050049,100.652178,74,55.200001,0,68.199997,65.0,60.0
20160817141500,517.0,1106.849976,102.391302,74,56.0,0,68.599998,65.0,60.0
20160817143000,517.0,1106.849976,102.391302,73,56.0,0,68.300003,65.0,60.0
20160817144500,517.0,1106.849976,102.391302,73,56.0,0,68.300003,65.0,60.0
20160817150000,517.0,1125.650024,104.130437,73,56.0,0,68.5,65.0,60.0
20160817151500,517.0,1125.650024,104.130437,72,56.0,0,68.699997,65.0,60.0
20160817153000,517.0,1106.849976,102.391302,71,56.0,0,68.699997,65.0,60.0
20160817154500,517.0,1088.050049,100.652178,71,56.700001,0,68.800003,65.0,60.0
20160817160000,517.0,1088.050049,100.652178,71,56.0,0,68.300003,65.0,60.0
20160817161500,517.0,1088.050049,100.652178,71,56.0,0,68.900002,65.0,60.0
20160817163000,517.0,1069.25,98.913043,71,56.0,0,70.5,65.0,60.0
20160817164500,517.0,1088.050049,100.652178,71,56.0,0,71.099998,65.0,60.0
20160817170000,517.0,1069.25,98.913043,71,55.200001,0,71.699997,65.0,60.0
20160817171500,517.0,1069.25,98.913043,71,55.200001,0,71.699997,65.0,60.0
20160817173000,517.0,1069.25,98.913043,71,55.200001,0,70.800003,65.0,60.0
20160817174500,517.0,1088.050049,100.652178,71,55.900002,0,69.699997,65.0,60.0
20160817180000,517.0,1069.25,98.913043,71,55.900002,0,69.099998,65.0,60.0
20160817181500,517.0,1069.25,98.913043,71,55.900002,0,68.800003,65.0,60.0
20160817183000,517.0,1088.050049,100.652178,71,55.900002,0,68.199997,65.0,60.0
20160817184500,517.0,1069.25,98.913043,71,55.900002,0,67.800003,65.0,60.0
20160817190000,517.0,1069.25,98.913043,71,55.900002,0,67.599998,65.0,60.0
20160817191500,517.0,1069.25,98.913043,71,55.900002,0,67.400002,65.0,60.0
20160817193000,517.0,1088.050049,100.652178,71,55.900002,0,67.099998,65.0,60.0
20160817194500,517.0,1069.25,98.913043,71,55.900002,0,66.900002,65.0,60.0
20160817200000,517.0,1069.25,98.913043,71,55.900002,0,66.800003,65.0,60.0
20160817201500,517.0,1069.25,98.913043,71,55.900002,0,66.699997,65.0,60.0
20160817203000,517.0,1069.25,98.913043,71,55.900002,0,66.699997,65.0,60.0
20160817204500,517.0,1069.25,98.913043,71,55.900002,0,66.5,65.0,60.0
20160817210000,517.0,1069.25,98.913043,71,55.900002,0,66.300003,65.0,60.0
20160817211500,517.0,1069.25,98.913043,71,55.900002,0,66.300003,65.0,60.0
20160817213000,517.0,1050.449951,97.173909,71,55.900002,0,66.099998,65.0,60.0
20160817214500,517.0,1069.25,98.913043,71,55.900002,0,66.199997,65.0,60.0
20160817220000,517.0,1069.25,98.913043,71,55.900002,0,66.300003,65.0,60.0
20160817221500,517.0,1088.050049,100.652178,71,55.900002,0,66.300003,65.0,60.0
20160817223000,517.0,1050.449951,97.173909,71,55.900002,0,66.400002,65.0,60.0
20160817224500,517.0,1069.25,98.913043,71,55.900002,0,66.300003,65.0,60.0
20160817230000,517.0,1069.25,98.913043,72,55.900002,0,66.300003,65.0,60.0
20160817231500,517.0,1088.050049,100.652178,72,55.900002,0,66.400002,65.0,60.0
20160817233000,517.0,1069.25,98.913043,72,55.900002,0,66.400002,65.0,60.0
20160817234500,517.0,1069.25,98.913043,72,55.900002,0,66.300003,65.0,60.0
20160818000000,517.0,1088.050049,100.652178,72,55.900002,0,66.199997,65.0,60.0
20160818001500,517.0,1088.050049,100.652178,72,55.900002,0,66.199997,65.0,60.0
20160818003000,517.0,1088.050049,100.652178,72,55.900002,0,66.300003,65.0,60.0
20160818004500,517.0,1088.050049,100.652178,72,55.900002,0,66.300003,65.0,60.0
20160818010000,517.0,1069.25,98.913043,72,55.900002,0,66.199997,65.0,60.0
20160818011500,517.0,1088.050049,100.652178,72,55.900002,0,66.199997,65.0,60.0
20160818013000,517.0,1088.050049,100.652178,72,55.900002,0,66.199997,65.0,60.0
20160818014500,517.0,1088.050049,100.652178,72,55.900002,0,66.199997,65.0,60.0
20160818020000,517.0,1088.050049,100.652178,72,55.900002,0,66.099998,65.0,60.0
20160818021500,517.0,1088.050049,100.652178,72,55.900002,0,66.099998,65.0,60.0
20160818023000,517.0,1088.050049,100.652178,72,55.900002,0,66.099998,65.0,60.0
20160818024500,517.0,1088.050049,100.652178,72,55.900002,0,66.099998,65.0,60.0
20160818030000,517.0,1088.050049,100.652178,72,55.900002,0,66.0,65.0,60.0
20160818031500,517.0,1088.050049,100.652178,72,55.900002,0,66.0,65.0,60.0
20160818033000,517.0,1088.050049,100.652178,72,55.900002,0,66.0,65.0,60.0
20160818034500,517.0,1050.449951,97.173909,72,55.900002,0,66.0,65.0,60.0
20160818040000,517.0,1069.25,98.913043,72,55.900002,0,66.0,65.0,60.0
20160818041500,517.0,1088.050049,100.652178,72,56.700001,0,66.0,65.0,60.0
20160818043000,517.0,1088.050049,100.652178,72,56.700001,0,66.0,65.0,60.0
20160818044500,517.0,1088.050049,100.652178,72,56.700001,0,66.0,65.0,60.0
20160818050000,517.0,1088.050049,100.652178,72,56.0,0,65.800003,65.0,60.0
20160818051500,517.0,1088.050049,100.652178,72,56.0,0,65.800003,65.0,60.0
20160818053000,517.0,1088.050049,100.652178,72,56.0,0,65.900002,65.0,60.0
20160818054500,517.0,1088.050049,100.652178,72,56.0,0,65.800003,65.0,60.0
20160818060000,517.0,1088.050049,100.652178,72,56.0,0,65.800003,65.0,60.0
20160818061500,517.0,1069.25,98.913043,72,56.599998,0,65.900002,65.0,60.0
20160818063000,517.0,1088.050049,100.652178,72,55.599998,0,66.300003,65.0,60.0
20160818064500,517.0,1088.050049,100.652178,72,56.299999,0,66.300003,65.0,60.0
20160818070000,517.0,1069.25,98.913043,72,56.299999,0,66.5,65.0,60.0
20160818071500,517.0,1088.050049,100.652178,72,56.299999,0,66.099998,65.0,60.0
20160818073000,517.0,1069.25,98.913043,72,55.599998,0,66.0,65.0,60.0
20160818074500,517.0,1050.449951,97.173909,73,55.599998,0,66.199997,65.0,60.0
20160818080000,517.0,1050.449951,97.173909,74,55.599998,0,66.199997,65.0,60.0
20160818081500,517.0,1050.449951,97.173909,76,55.599998,0,66.400002,65.0,60.0
20160818083000,517.0,1106.849976,102.391302,76,55.599998,0,66.400002,65.0,60.0
20160818084500,517.0,1142.099976,105.652172,66,55.599998,0,66.599998,65.0,60.0
20160818090000,517.0,1088.050049,100.652178,65,55.599998,0,66.400002,65.0,60.0
20160818091500,517.0,1069.25,98.913043,65,55.599998,0,66.699997,65.0,60.0
20160818093000,517.0,1069.25,98.913043,65,55.599998,0,66.900002,65.0,60.0
20160818094500,517.0,1050.449951,97.173909,65,55.599998,0,67.099998,65.0,60.0
20160818100000,517.0,1069.25,98.913043,65,55.599998,0,67.400002,65.0,60.0
20160818101500,517.0,1069.25,98.913043,65,55.599998,0,67.400002,65.0,60.0
20160818103000,517.0,1069.25,98.913043,65,55.599998,0,67.699997,65.0,60.0
20160818104500,517.0,1069.25,98.913043,65,54.700001,0,68.099998,65.0,60.0
20160818110000,517.0,1069.25,98.913043,65,55.5,0,68.400002,65.0,60.0
20160818111500,517.0,1069.25,98.913043,65,55.5,0,68.199997,65.0,60.0
20160818113000,517.0,1069.25,98.913043,65,55.5,0,68.099998,65.0,60.0
20160818114500,517.0,1069.25,98.913043,65,55.5,0,67.900002,65.0,60.0
20160818120000,517.0,1088.050049,100.652178,65,55.5,0,67.900002,65.0,60.0
20160818121500,517.0,1069.25,98.913043,65,55.5,0,67.900002,65.0,60.0
20160818123000,517.0,1088.050049,100.652178,65,55.5,0,68.5,65.0,60.0
20160818124500,517.0,1088.050049,100.652178,65,55.5,0,68.5,65.0,60.0
20160818130000,517.0,1088.050049,100.652178,65,55.5,0,68.800003,65.0,60.0
20160818131500,517.0,1106.849976,102.391302,65,55.5,0,68.699997,65.0,60.0
20160818133000,517.0,1069.25,98.913043,65,55.5,0,68.900002,65.0,60.0
20160818134500,517.0,1088.050049,100.652178,65,55.5,0,68.800003,65.0,60.0
20160818140000,517.0,1069.25,98.913043,65,56.299999,0,69.099998,65.0,60.0
20160818141500,517.0,1069.25,98.913043,65,56.299999,0,68.699997,65.0,60.0
20160818143000,517.0,1069.25,98.913043,65,56.299999,0,68.5,65.0,60.0
20160818144500,517.0,1069.25,98.913043,65,56.299999,0,68.400002,65.0,60.0
20160818150000,517.0,1088.050049,100.652178,65,56.299999,0,68.400002,65.0,60.0
20160818151500,517.0,1088.050049,100.652178,65,56.299999,0,68.199997,65.0,60.0
20160818153000,517.0,1069.25,98.913043,65,56.299999,0,68.300003,65.0,60.0
20160818154500,517.0,1069.25,98.913043,65,56.299999,0,68.199997,65.0,60.0
20160818160000,517.0,1088.050049,100.652178,65,56.299999,0,68.199997,65.0,60.0
20160818161500,517.0,1125.650024,104.130437,65,56.299999,0,68.099998,65.0,60.0
20160818163000,517.0,1088.050049,100.652178,64,56.299999,0,67.800003,65.0,60.0
20160818164500,517.0,1088.050049,100.652178,64,56.299999,0,67.599998,65.0,60.0
20160818170000,517.0,1088.050049,100.652178,64,55.599998,0,67.5,65.0,60.0
20160818171500,517.0,1069.25,98.913043,64,56.299999,0,67.300003,65.0,60.0
20160818173000,517.0,1088.050049,100.652178,64,56.299999,0,67.099998,65.0,60.0
20160818174500,517.0,1088.050049,100.652178,64,55.599998,0,66.900002,65.0,60.0
20160818180000,517.0,1088.050049,100.652178,64,55.599998,0,66.800003,65.0,60.0
20160818181500,517.0,1088.050049,100.652178,64,55.599998,0,66.599998,65.0,60.0
20160818183000,517.0,1088.050049,100.652178,64,55.599998,0,66.300003,65.0,60.0
20160818184500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160818190000,517.0,1088.050049,100.652178,64,55.599998,0,66.0,65.0,60.0
20160818191500,517.0,1088.050049,100.652178,64,55.599998,0,66.0,65.0,60.0
20160818193000,517.0,1088.050049,100.652178,64,55.599998,0,66.099998,65.0,60.0
20160818194500,517.0,1088.050049,100.652178,64,55.599998,0,66.199997,65.0,60.0
20160818200000,517.0,1088.050049,100.652178,64,56.400002,0,66.300003,65.0,60.0
20160818201500,517.0,1088.050049,100.652178,64,55.599998,0,66.300003,65.0,60.0
20160818203000,517.0,1069.25,98.913043,64,56.400002,0,66.300003,65.0,60.0
20160818204500,517.0,1069.25,98.913043,64,56.400002,0,66.199997,65.0,60.0
20160818210000,517.0,1088.050049,100.652178,64,56.400002,0,66.199997,65.0,60.0
20160818211500,517.0,1088.050049,100.652178,64,56.400002,0,66.199997,65.0,60.0
20160818213000,517.0,1069.25,98.913043,64,56.400002,0,66.199997,65.0,60.0
20160818214500,517.0,1069.25,98.913043,64,56.400002,0,66.199997,65.0,60.0
20160818220000,517.0,1088.050049,100.652178,64,56.400002,0,66.199997,65.0,60.0
20160818221500,517.0,1088.050049,100.652178,64,56.400002,0,66.199997,65.0,60.0
20160818223000,517.0,1088.050049,100.652178,64,56.400002,0,66.199997,65.0,60.0
20160818224500,517.0,1088.050049,100.652178,64,56.400002,0,66.199997,65.0,60.0
20160818230000,517.0,1088.050049,100.652178,64,56.400002,0,66.199997,65.0,60.0
20160818231500,517.0,1088.050049,100.652178,64,56.400002,0,66.099998,65.0,60.0
20160818233000,517.0,1088.050049,100.652178,64,56.400002,0,66.099998,65.0,60.0
20160818234500,517.0,1088.050049,100.652178,64,56.400002,0,66.099998,65.0,60.0
20160819000000,517.0,1088.050049,100.652178,64,56.400002,0,66.099998,65.0,60.0
20160819001500,517.0,1088.050049,100.652178,64,56.400002,0,66.0,65.0,60.0
20160819003000,517.0,1088.050049,100.652178,64,56.400002,0,66.0,65.0,60.0
20160819004500,517.0,1088.050049,100.652178,64,56.400002,0,66.0,65.0,60.0
20160819010000,517.0,1088.050049,100.652178,64,56.400002,0,66.0,65.0,60.0
20160819011500,517.0,1088.050049,100.652178,64,56.400002,0,66.0,65.0,60.0
20160819013000,517.0,1088.050049,100.652178,64,56.400002,0,65.900002,65.0,60.0
20160819014500,517.0,1088.050049,100.652178,64,56.400002,0,65.900002,65.0,60.0
20160819020000,517.0,1088.050049,100.652178,64,56.400002,0,66.0,65.0,60.0
20160819021500,517.0,1088.050049,100.652178,64,56.400002,0,65.900002,65.0,60.0
20160819023000,517.0,1050.449951,97.173909,64,56.400002,0,65.900002,65.0,60.0
20160819024500,517.0,1069.25,98.913043,64,56.400002,0,66.0,65.0,60.0
20160819030000,517.0,1069.25,98.913043,64,56.400002,0,66.0,65.0,60.0
20160819031500,517.0,1069.25,98.913043,64,56.400002,0,66.0,65.0,60.0
20160819033000,517.0,1069.25,98.913043,64,56.400002,0,66.0,65.0,60.0
20160819034500,517.0,1050.449951,97.173909,64,56.400002,0,66.0,65.0,60.0
20160819040000,517.0,1069.25,98.913043,64,56.400002,0,65.699997,65.0,60.0
20160819041500,517.0,1050.449951,97.173909,64,56.400002,0,65.400002,65.0,60.0
20160819043000,517.0,1050.449951,97.173909,64,56.400002,0,65.400002,65.0,60.0
20160819044500,517.0,1069.25,98.913043,64,56.400002,0,65.400002,65.0,60.0
20160819050000,517.0,1069.25,98.913043,64,56.400002,0,65.400002,65.0,60.0
20160819051500,517.0,1069.25,98.913043,64,56.400002,0,65.5,65.0,60.0
20160819053000,517.0,1050.449951,97.173909,64,56.400002,0,65.599998,65.0,60.0
20160819054500,517.0,1069.25,98.913043,64,56.400002,0,65.699997,65.0,60.0
20160819060000,517.0,1069.25,98.913043,64,56.400002,0,65.699997,65.0,60.0
20160819061500,517.0,1069.25,98.913043,64,56.400002,0,65.699997,65.0,60.0
20160819063000,517.0,1069.25,98.913043,64,56.400002,0,65.699997,65.0,60.0
20160819064500,517.0,1069.25,98.913043,64,56.400002,0,66.099998,65.0,60.0
20160819070000,517.0,1050.449951,97.173909,64,56.400002,0,66.300003,65.0,60.0
20160819071500,517.0,1050.449951,97.173909,64,56.400002,0,66.400002,65.0,60.0
20160819073000,517.0,1069.25,98.913043,64,56.400002,0,66.599998,65.0,60.0
20160819074500,517.0,1050.449951,97.173909,64,56.400002,0,66.300003,65.0,60.0
20160819080000,517.0,1069.25,98.913043,64,55.5,0,66.099998,65.0,60.0
20160819081500,517.0,1069.25,98.913043,64,55.5,0,66.0,65.0,60.0
20160819083000,517.0,1050.449951,97.173909,64,55.5,0,66.0,65.0,60.0
20160819084500,517.0,1069.25,98.913043,64,55.5,0,65.900002,65.0,60.0
20160819090000,517.0,1069.25,98.913043,64,54.700001,0,66.400002,65.0,60.0
20160819091500,517.0,1050.449951,97.173909,64,54.700001,0,66.699997,65.0,60.0
20160819093000,517.0,1050.449951,97.173909,64,54.700001,0,67.099998,65.0,60.0
20160819094500,517.0,1050.449951,97.173909,65,54.700001,0,67.199997,65.0,60.0
20160819100000,517.0,1088.050049,100.652178,65,54.700001,0,67.400002,65.0,60.0
20160819101500,517.0,1088.050049,100.652178,65,54.700001,0,67.599998,65.0,60.0
20160819103000,517.0,1088.050049,100.652178,65,54.700001,0,67.800003,65.0,60.0
20160819104500,517.0,1088.050049,100.652178,65,55.5,0,67.900002,65.0,60.0
20160819110000,517.0,1088.050049,100.652178,65,54.700001,0,68.199997,65.0,60.0
20160819111500,517.0,1088.050049,100.652178,65,54.700001,0,68.400002,65.0,60.0
20160819113000,517.0,1088.050049,100.652178,65,54.700001,0,68.800003,65.0,60.0
20160819114500,517.0,1088.050049,100.652178,65,54.700001,0,69.199997,65.0,60.0
20160819120000,517.0,1088.050049,100.652178,65,54.700001,0,69.400002,65.0,60.0
20160819121500,517.0,1088.050049,100.652178,65,55.299999,0,69.699997,65.0,60.0
20160819123000,517.0,1069.25,98.913043,65,55.299999,0,69.699997,65.0,60.0
20160819124500,517.0,1069.25,98.913043,65,55.299999,0,69.699997,65.0,60.0
20160819130000,517.0,1069.25,98.913043,65,55.299999,0,69.800003,65.0,60.0
20160819131500,517.0,1069.25,98.913043,65,55.299999,0,69.599998,65.0,60.0
20160819133000,517.0,1069.25,98.913043,65,55.299999,0,69.5,65.0,60.0
20160819134500,517.0,1088.050049,100.652178,65,55.299999,0,69.400002,65.0,60.0
20160819140000,517.0,1069.25,98.913043,65,55.299999,0,69.699997,65.0,60.0
20160819141500,517.0,1069.25,98.913043,65,55.299999,0,69.800003,65.0,60.0
20160819143000,517.0,1088.050049,100.652178,65,55.299999,0,69.800003,65.0,60.0
20160819144500,517.0,1088.050049,100.652178,65,55.299999,0,70.0,65.0,60.0
20160819150000,517.0,1088.050049,100.652178,65,55.900002,0,70.0,65.0,60.0
20160819151500,517.0,1088.050049,100.652178,65,55.900002,0,70.5,65.0,60.0
20160819153000,517.0,1088.050049,100.652178,65,55.900002,0,70.400002,65.0,60.0
20160819154500,517.0,1088.050049,100.652178,65,55.900002,0,70.5,65.0,60.0
20160819160000,517.0,1069.25,98.913043,65,55.900002,0,70.800003,65.0,60.0
20160819161500,517.0,1069.25,98.913043,65,55.900002,0,71.199997,65.0,60.0
20160819163000,517.0,1088.050049,100.652178,65,55.900002,0,71.0,65.0,60.0
20160819164500,517.0,1088.050049,100.652178,65,55.900002,0,70.599998,65.0,60.0
20160819170000,517.0,1125.650024,104.130437,65,55.900002,0,70.400002,65.0,60.0
20160819171500,517.0,1106.849976,102.391302,65,55.900002,0,70.400002,65.0,60.0
20160819173000,517.0,1106.849976,102.391302,65,55.900002,0,69.400002,65.0,60.0
20160819174500,517.0,1106.849976,102.391302,65,55.900002,0,68.900002,65.0,60.0
20160819180000,517.0,1125.650024,104.130437,65,55.900002,0,68.5,65.0,60.0
20160819181500,517.0,1106.849976,102.391302,65,55.900002,0,68.199997,65.0,60.0
20160819183000,517.0,1106.849976,102.391302,65,55.900002,0,68.099998,65.0,60.0
20160819184500,517.0,1106.849976,102.391302,65,55.900002,0,67.900002,65.0,60.0
20160819190000,517.0,1106.849976,102.391302,65,55.900002,0,67.800003,65.0,60.0
20160819191500,517.0,1106.849976,102.391302,65,55.900002,0,67.599998,65.0,60.0
20160819193000,517.0,1125.650024,104.130437,65,55.900002,0,67.400002,65.0,60.0
20160819194500,517.0,1125.650024,104.130437,65,55.900002,0,67.300003,65.0,60.0
20160819200000,517.0,1088.050049,100.652178,65,55.900002,0,67.199997,65.0,60.0
20160819201500,517.0,1106.849976,102.391302,65,55.900002,0,66.900002,65.0,60.0
20160819203000,517.0,1106.849976,102.391302,65,55.900002,0,66.699997,65.0,60.0
20160819204500,517.0,1088.050049,100.652178,64,55.900002,0,66.5,65.0,60.0
20160819210000,517.0,1088.050049,100.652178,64,55.900002,0,66.400002,65.0,60.0
20160819211500,517.0,1088.050049,100.652178,64,55.900002,0,66.300003,65.0,60.0
20160819213000,517.0,1106.849976,102.391302,64,55.900002,0,66.199997,65.0,60.0
20160819214500,517.0,1069.25,98.913043,64,56.700001,0,66.099998,65.0,60.0
20160819220000,517.0,1088.050049,100.652178,64,56.0,0,66.0,65.0,60.0
20160819221500,517.0,1088.050049,100.652178,64,56.0,0,66.0,65.0,60.0
20160819223000,517.0,1088.050049,100.652178,64,56.0,0,65.900002,65.0,60.0
20160819224500,517.0,1088.050049,100.652178,64,56.700001,0,66.0,65.0,60.0
20160819230000,517.0,1088.050049,100.652178,64,56.700001,0,66.099998,65.0,60.0
20160819231500,517.0,1106.849976,102.391302,64,56.700001,0,66.199997,65.0,60.0
20160819233000,517.0,1069.25,98.913043,64,56.700001,0,66.300003,65.0,60.0
20160819234500,517.0,1088.050049,100.652178,64,56.700001,0,66.400002,65.0,60.0
20160820000000,517.0,1088.050049,100.652178,64,56.700001,0,66.400002,65.0,60.0
20160820001500,517.0,1088.050049,100.652178,64,56.700001,0,66.300003,65.0,60.0
20160820003000,517.0,1106.849976,102.391302,64,56.700001,0,66.300003,65.0,60.0
20160820004500,517.0,1106.849976,102.391302,64,56.700001,0,66.400002,65.0,60.0
20160820010000,517.0,1050.449951,97.173909,64,56.700001,0,66.300003,65.0,60.0
20160820011500,517.0,1069.25,98.913043,65,56.700001,0,66.300003,65.0,60.0
20160820013000,517.0,1069.25,98.913043,65,56.700001,0,66.0,65.0,60.0
20160820014500,517.0,1088.050049,100.652178,65,56.700001,0,65.800003,65.0,60.0
20160820020000,517.0,1106.849976,102.391302,65,56.700001,0,65.699997,65.0,60.0
20160820021500,517.0,1106.849976,102.391302,65,56.700001,0,65.599998,65.0,60.0
20160820023000,517.0,1106.849976,102.391302,65,56.700001,0,65.599998,65.0,60.0
20160820024500,517.0,1106.849976,102.391302,65,56.700001,0,65.800003,65.0,60.0
20160820030000,517.0,1106.849976,102.391302,65,56.700001,0,66.0,65.0,60.0
20160820031500,517.0,1088.050049,100.652178,65,56.700001,0,66.099998,65.0,60.0
20160820033000,517.0,1106.849976,102.391302,65,55.900002,0,66.099998,65.0,60.0
20160820034500,517.0,1088.050049,100.652178,65,55.900002,0,66.099998,65.0,60.0
20160820040000,517.0,1088.050049,100.652178,65,55.900002,0,66.099998,65.0,60.0
20160820041500,517.0,1088.050049,100.652178,65,55.900002,0,66.0,65.0,60.0
20160820043000,517.0,1088.050049,100.652178,65,55.900002,0,66.0,65.0,60.0
20160820044500,517.0,1088.050049,100.652178,65,55.900002,0,66.0,65.0,60.0
20160820050000,517.0,1088.050049,100.652178,65,55.900002,0,66.099998,65.0,60.0
20160820051500,517.0,1088.050049,100.652178,65,55.900002,0,66.0,65.0,60.0
20160820053000,517.0,1088.050049,100.652178,65,55.900002,0,66.099998,65.0,60.0
20160820054500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160820060000,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160820061500,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160820063000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160820064500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160820070000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160820071500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160820073000,517.0,1069.25,98.913043,64,55.900002,0,65.900002,65.0,60.0
20160820074500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160820080000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160820081500,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160820083000,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160820084500,517.0,1069.25,98.913043,64,54.700001,0,66.400002,65.0,60.0
20160820090000,517.0,1069.25,98.913043,64,54.700001,0,66.400002,65.0,60.0
20160820091500,517.0,1069.25,98.913043,64,54.700001,0,66.0,65.0,60.0
20160820093000,517.0,1069.25,98.913043,64,55.400002,0,65.800003,65.0,60.0
20160820094500,517.0,1069.25,98.913043,64,54.700001,0,65.800003,65.0,60.0
20160820100000,517.0,1069.25,98.913043,64,54.700001,0,65.800003,65.0,60.0
20160820101500,517.0,1069.25,98.913043,64,54.700001,0,65.900002,65.0,60.0
20160820103000,517.0,1069.25,98.913043,64,54.700001,0,66.0,65.0,60.0
20160820104500,517.0,1050.449951,97.173909,64,54.700001,0,66.199997,65.0,60.0
20160820110000,517.0,1069.25,98.913043,64,54.700001,0,66.5,65.0,60.0
20160820111500,517.0,1069.25,98.913043,64,55.5,0,66.599998,65.0,60.0
20160820113000,517.0,1069.25,98.913043,64,55.5,0,66.800003,65.0,60.0
20160820114500,517.0,1069.25,98.913043,64,54.299999,0,66.900002,65.0,60.0
20160820120000,517.0,1069.25,98.913043,64,54.299999,0,67.0,65.0,60.0
20160820121500,517.0,1069.25,98.913043,64,54.299999,0,67.199997,65.0,60.0
20160820123000,517.0,1069.25,98.913043,64,54.299999,0,67.199997,65.0,60.0
20160820124500,517.0,1069.25,98.913043,64,54.299999,0,67.099998,65.0,60.0
20160820130000,517.0,1050.449951,97.173909,64,54.299999,0,67.099998,65.0,60.0
20160820131500,517.0,1069.25,98.913043,64,54.299999,0,67.199997,65.0,60.0
20160820133000,517.0,1069.25,98.913043,64,55.099998,0,67.300003,65.0,60.0
20160820134500,517.0,1069.25,98.913043,64,55.099998,0,67.199997,65.0,60.0
20160820140000,517.0,1069.25,98.913043,64,55.099998,0,67.300003,65.0,60.0
20160820141500,517.0,1050.449951,97.173909,64,55.099998,0,67.400002,65.0,60.0
20160820143000,517.0,1069.25,98.913043,64,55.099998,0,67.5,65.0,60.0
20160820144500,517.0,1069.25,98.913043,64,55.099998,0,67.599998,65.0,60.0
20160820150000,517.0,1069.25,98.913043,64,55.099998,0,67.599998,65.0,60.0
20160820151500,517.0,1050.449951,97.173909,64,55.099998,0,67.599998,65.0,60.0
20160820153000,517.0,1050.449951,97.173909,64,55.099998,0,67.800003,65.0,60.0
20160820154500,517.0,1069.25,98.913043,64,55.099998,0,67.900002,65.0,60.0
20160820160000,517.0,1069.25,98.913043,64,55.099998,0,68.0,65.0,60.0
20160820161500,517.0,1069.25,98.913043,64,55.099998,0,68.0,65.0,60.0
20160820163000,517.0,1069.25,98.913043,64,55.099998,0,68.800003,65.0,60.0
20160820164500,517.0,1069.25,98.913043,64,55.099998,0,68.699997,65.0,60.0
20160820170000,517.0,1069.25,98.913043,64,55.099998,0,68.599998,65.0,60.0
20160820171500,517.0,1069.25,98.913043,64,55.099998,0,68.599998,65.0,60.0
20160820173000,517.0,1069.25,98.913043,64,56.0,0,68.400002,65.0,60.0
20160820174500,517.0,1069.25,98.913043,64,56.0,0,68.400002,65.0,60.0
20160820180000,517.0,1050.449951,97.173909,64,56.0,0,68.199997,65.0,60.0
20160820181500,517.0,1050.449951,97.173909,64,56.0,0,68.099998,65.0,60.0
20160820183000,517.0,1050.449951,97.173909,64,56.0,0,68.0,65.0,60.0
20160820184500,517.0,1050.449951,97.173909,64,56.0,0,67.900002,65.0,60.0
20160820190000,517.0,1069.25,98.913043,64,56.0,0,67.800003,65.0,60.0
20160820191500,517.0,1069.25,98.913043,65,56.0,0,67.699997,65.0,60.0
20160820193000,517.0,1069.25,98.913043,65,56.0,0,67.599998,65.0,60.0
20160820194500,517.0,1069.25,98.913043,65,56.0,0,67.400002,65.0,60.0
20160820200000,517.0,1069.25,98.913043,65,56.0,0,67.300003,65.0,60.0
20160820201500,517.0,1069.25,98.913043,65,56.0,0,67.099998,65.0,60.0
20160820203000,517.0,1069.25,98.913043,65,56.0,0,66.900002,65.0,60.0
20160820204500,517.0,1069.25,98.913043,65,56.0,0,66.800003,65.0,60.0
20160820210000,517.0,1069.25,98.913043,65,56.0,0,66.699997,65.0,60.0
20160820211500,517.0,1069.25,98.913043,65,56.0,0,66.699997,65.0,60.0
20160820213000,517.0,1069.25,98.913043,65,56.0,0,66.599998,65.0,60.0
20160820214500,517.0,1069.25,98.913043,65,56.0,0,66.400002,65.0,60.0
20160820220000,517.0,1069.25,98.913043,65,56.0,0,66.300003,65.0,60.0
20160820221500,517.0,1069.25,98.913043,65,56.0,0,66.199997,65.0,60.0
20160820223000,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160820224500,517.0,1069.25,98.913043,65,56.0,0,66.0,65.0,60.0
20160820230000,517.0,1088.050049,100.652178,65,56.0,0,66.0,65.0,60.0
20160820231500,517.0,1069.25,98.913043,65,56.0,0,66.0,65.0,60.0
20160820233000,517.0,1069.25,98.913043,65,56.0,0,66.199997,65.0,60.0
20160820234500,517.0,1069.25,98.913043,65,56.0,0,66.300003,65.0,60.0
20160821000000,517.0,1069.25,98.913043,65,56.0,0,66.400002,65.0,60.0
20160821001500,517.0,1088.050049,100.652178,65,56.700001,0,66.400002,65.0,60.0
20160821003000,517.0,1069.25,98.913043,65,56.700001,0,66.400002,65.0,60.0
20160821004500,517.0,1069.25,98.913043,65,56.700001,0,66.300003,65.0,60.0
20160821010000,517.0,1088.050049,100.652178,65,56.700001,0,66.400002,65.0,60.0
20160821011500,517.0,1088.050049,100.652178,65,56.700001,0,66.400002,65.0,60.0
20160821013000,517.0,1069.25,98.913043,65,56.700001,0,66.400002,65.0,60.0
20160821014500,517.0,1088.050049,100.652178,65,56.700001,0,66.300003,65.0,60.0
20160821020000,517.0,1088.050049,100.652178,65,56.700001,0,66.300003,65.0,60.0
20160821021500,517.0,1088.050049,100.652178,65,56.700001,0,66.199997,65.0,60.0
20160821023000,517.0,1088.050049,100.652178,65,56.700001,0,66.199997,65.0,60.0
20160821024500,517.0,1088.050049,100.652178,65,56.700001,0,66.199997,65.0,60.0
20160821030000,517.0,1069.25,98.913043,65,56.700001,0,66.199997,65.0,60.0
20160821031500,517.0,1088.050049,100.652178,65,56.700001,0,66.199997,65.0,60.0
20160821033000,517.0,1106.849976,102.391302,65,56.099998,0,66.099998,65.0,60.0
20160821034500,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821040000,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821041500,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821043000,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821044500,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821050000,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821051500,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821053000,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821054500,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821060000,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821061500,517.0,1088.050049,100.652178,65,56.099998,0,66.0,65.0,60.0
20160821063000,517.0,1088.050049,100.652178,65,56.099998,0,66.099998,65.0,60.0
20160821064500,517.0,1088.050049,100.652178,65,56.700001,0,66.300003,65.0,60.0
20160821070000,517.0,1088.050049,100.652178,65,56.700001,0,66.199997,65.0,60.0
20160821071500,517.0,1088.050049,100.652178,65,56.700001,0,66.400002,65.0,60.0
20160821073000,517.0,1088.050049,100.652178,65,56.0,0,66.300003,65.0,60.0
20160821074500,517.0,1088.050049,100.652178,65,56.0,0,66.300003,65.0,60.0
20160821080000,517.0,1088.050049,100.652178,65,56.0,0,66.400002,65.0,60.0
20160821081500,517.0,1088.050049,100.652178,64,55.200001,0,66.400002,65.0,60.0
20160821083000,517.0,1069.25,98.913043,64,55.200001,0,66.300003,65.0,60.0
20160821084500,517.0,1069.25,98.913043,64,55.200001,0,66.0,65.0,60.0
20160821090000,517.0,1069.25,98.913043,64,55.200001,0,65.900002,65.0,60.0
20160821091500,517.0,1088.050049,100.652178,64,55.200001,0,65.800003,65.0,60.0
20160821093000,517.0,1088.050049,100.652178,64,55.200001,0,65.900002,65.0,60.0
20160821094500,517.0,1069.25,98.913043,64,55.200001,0,65.800003,65.0,60.0
20160821100000,517.0,1050.449951,97.173909,64,54.599998,0,66.099998,65.0,60.0
20160821101500,517.0,1050.449951,97.173909,64,54.599998,0,66.199997,65.0,60.0
20160821103000,517.0,1050.449951,97.173909,64,54.599998,0,66.400002,65.0,60.0
20160821104500,517.0,1050.449951,97.173909,64,54.599998,0,66.599998,65.0,60.0
20160821110000,517.0,1069.25,98.913043,64,54.599998,0,66.900002,65.0,60.0
20160821111500,517.0,1069.25,98.913043,64,54.599998,0,66.900002,65.0,60.0
20160821113000,517.0,1069.25,98.913043,64,54.599998,0,67.199997,65.0,60.0
20160821114500,517.0,1069.25,98.913043,64,55.299999,0,67.099998,65.0,60.0
20160821120000,517.0,1069.25,98.913043,64,55.299999,0,67.300003,65.0,60.0
20160821121500,517.0,1069.25,98.913043,64,54.700001,0,67.099998,65.0,60.0
20160821123000,517.0,1069.25,98.913043,64,54.700001,0,67.199997,65.0,60.0
20160821124500,517.0,1050.449951,97.173909,64,54.700001,0,67.099998,65.0,60.0
20160821130000,517.0,1069.25,98.913043,64,54.700001,0,67.300003,65.0,60.0
20160821131500,517.0,1069.25,98.913043,64,54.700001,0,67.199997,65.0,60.0
20160821133000,517.0,1069.25,98.913043,64,54.700001,0,67.300003,65.0,60.0
20160821134500,517.0,1069.25,98.913043,64,54.700001,0,67.300003,65.0,60.0
20160821140000,517.0,1069.25,98.913043,64,54.700001,0,67.400002,65.0,60.0
20160821141500,517.0,1069.25,98.913043,64,54.700001,0,67.599998,65.0,60.0
20160821143000,517.0,1069.25,98.913043,64,54.700001,0,67.599998,65.0,60.0
20160821144500,517.0,1069.25,98.913043,64,54.700001,0,67.5,65.0,60.0
20160821150000,517.0,1069.25,98.913043,64,55.5,0,67.599998,65.0,60.0
20160821151500,517.0,1069.25,98.913043,64,55.5,0,67.599998,65.0,60.0
20160821153000,517.0,1050.449951,97.173909,64,55.5,0,67.599998,65.0,60.0
20160821154500,517.0,1069.25,98.913043,64,55.5,0,67.699997,65.0,60.0
20160821160000,517.0,1069.25,98.913043,64,55.5,0,67.800003,65.0,60.0
20160821161500,517.0,1069.25,98.913043,64,55.5,0,67.699997,65.0,60.0
20160821163000,517.0,1069.25,98.913043,64,55.5,0,68.5,65.0,60.0
20160821164500,517.0,1069.25,98.913043,64,55.5,0,69.199997,65.0,60.0
20160821170000,517.0,1069.25,98.913043,64,55.5,0,69.0,65.0,60.0
20160821171500,517.0,1069.25,98.913043,64,55.5,0,69.400002,65.0,60.0
20160821173000,517.0,1050.449951,97.173909,64,55.5,0,69.800003,65.0,60.0
20160821174500,517.0,1069.25,98.913043,64,55.5,0,68.800003,65.0,60.0
20160821180000,517.0,1050.449951,97.173909,64,55.5,0,68.300003,65.0,60.0
20160821181500,517.0,1050.449951,97.173909,64,55.5,0,67.900002,65.0,60.0
20160821183000,517.0,1050.449951,97.173909,64,56.299999,0,67.599998,65.0,60.0
20160821184500,517.0,1069.25,98.913043,64,55.599998,0,67.400002,65.0,60.0
20160821190000,517.0,1050.449951,97.173909,64,56.299999,0,67.300003,65.0,60.0
20160821191500,517.0,1050.449951,97.173909,64,56.299999,0,67.099998,65.0,60.0
20160821193000,517.0,1050.449951,97.173909,64,56.299999,0,67.0,65.0,60.0
20160821194500,517.0,1069.25,98.913043,65,56.299999,0,66.800003,65.0,60.0
20160821200000,517.0,1069.25,98.913043,65,56.299999,0,66.699997,65.0,60.0
20160821201500,517.0,1050.449951,97.173909,65,56.299999,0,66.599998,65.0,60.0
20160821203000,517.0,1069.25,98.913043,65,56.299999,0,66.400002,65.0,60.0
20160821204500,517.0,1069.25,98.913043,65,56.299999,0,66.300003,65.0,60.0
20160821210000,517.0,1069.25,98.913043,65,56.299999,0,66.199997,65.0,60.0
20160821211500,517.0,1069.25,98.913043,65,56.299999,0,66.099998,65.0,60.0
20160821213000,517.0,1088.050049,100.652178,65,56.299999,0,66.0,65.0,60.0
20160821214500,517.0,1088.050049,100.652178,65,56.299999,0,65.900002,65.0,60.0
20160821220000,517.0,1069.25,98.913043,65,56.299999,0,66.0,65.0,60.0
20160821221500,517.0,1088.050049,100.652178,65,56.299999,0,66.199997,65.0,60.0
20160821223000,517.0,1088.050049,100.652178,65,56.299999,0,66.300003,65.0,60.0
20160821224500,517.0,1088.050049,100.652178,65,56.299999,0,66.300003,65.0,60.0
20160821230000,517.0,1069.25,98.913043,65,56.299999,0,66.300003,65.0,60.0
20160821231500,517.0,1088.050049,100.652178,65,56.299999,0,66.300003,65.0,60.0
20160821233000,517.0,1088.050049,100.652178,65,56.299999,0,66.400002,65.0,60.0
20160821234500,517.0,1088.050049,100.652178,65,56.299999,0,66.300003,65.0,60.0
20160822000000,517.0,1088.050049,100.652178,65,56.299999,0,66.0,65.0,60.0
20160822001500,517.0,1069.25,98.913043,65,56.299999,0,65.699997,65.0,60.0
20160822003000,517.0,1088.050049,100.652178,65,56.299999,0,65.5,65.0,60.0
20160822004500,517.0,1069.25,98.913043,65,56.299999,0,65.400002,65.0,60.0
20160822010000,517.0,1069.25,98.913043,64,56.299999,0,65.5,65.0,60.0
20160822011500,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160822013000,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160822014500,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160822020000,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160822021500,517.0,1050.449951,97.173909,64,56.299999,0,66.199997,65.0,60.0
20160822023000,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160822024500,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160822030000,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160822031500,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160822033000,517.0,1069.25,98.913043,64,55.200001,0,66.199997,65.0,60.0
20160822034500,517.0,1069.25,98.913043,64,56.400002,0,66.099998,65.0,60.0
20160822040000,517.0,1069.25,98.913043,64,56.400002,0,66.0,65.0,60.0
20160822041500,517.0,1069.25,98.913043,64,56.400002,0,66.099998,65.0,60.0
20160822043000,517.0,1088.050049,100.652178,64,56.400002,0,66.0,65.0,60.0
20160822044500,517.0,1088.050049,100.652178,64,56.400002,0,66.0,65.0,60.0
20160822050000,517.0,1050.449951,97.173909,64,55.599998,0,65.5,65.0,60.0
20160822051500,517.0,1034.0,95.652174,63,55.599998,0,65.300003,65.0,60.0
20160822053000,517.0,1050.449951,97.173909,63,56.299999,0,65.300003,65.0,60.0
20160822054500,517.0,1034.0,95.652174,63,54.700001,0,65.300003,65.0,60.0
20160822060000,517.0,1069.25,98.913043,64,56.299999,0,65.300003,65.0,60.0
20160822061500,517.0,1050.449951,97.173909,64,56.299999,0,65.599998,65.0,60.0
20160822063000,517.0,1050.449951,97.173909,64,56.299999,0,65.699997,65.0,60.0
20160822064500,517.0,1069.25,98.913043,64,56.299999,0,65.699997,65.0,60.0
20160822070000,517.0,1050.449951,97.173909,64,56.299999,0,65.699997,65.0,60.0
20160822071500,517.0,1069.25,98.913043,64,56.299999,0,65.699997,65.0,60.0
20160822073000,517.0,1069.25,98.913043,64,56.299999,0,65.699997,65.0,60.0
20160822074500,517.0,1069.25,98.913043,64,56.299999,0,65.599998,65.0,60.0
20160822080000,517.0,1069.25,98.913043,64,55.200001,0,65.800003,65.0,60.0
20160822081500,517.0,1050.449951,97.173909,64,55.200001,0,65.800003,65.0,60.0
20160822083000,517.0,1050.449951,97.173909,64,55.200001,0,65.800003,65.0,60.0
20160822084500,517.0,1069.25,98.913043,64,55.200001,0,66.099998,65.0,60.0
20160822090000,517.0,1069.25,98.913043,64,55.200001,0,66.199997,65.0,60.0
20160822091500,517.0,1069.25,98.913043,65,55.200001,0,66.5,65.0,60.0
20160822093000,517.0,1069.25,98.913043,65,55.200001,0,66.199997,65.0,60.0
20160822094500,517.0,1069.25,98.913043,65,55.200001,0,66.599998,65.0,60.0
20160822100000,517.0,1069.25,98.913043,65,55.200001,0,67.0,65.0,60.0
20160822101500,517.0,1069.25,98.913043,65,55.200001,0,67.0,65.0,60.0
20160822103000,517.0,1050.449951,97.173909,65,55.200001,0,67.0,65.0,60.0
20160822104500,517.0,1069.25,98.913043,65,55.200001,0,67.400002,65.0,60.0
20160822110000,517.0,1069.25,98.913043,65,55.200001,0,67.599998,65.0,60.0
20160822111500,517.0,1088.050049,100.652178,65,55.200001,0,67.900002,65.0,60.0
20160822113000,517.0,1069.25,98.913043,65,55.200001,0,67.5,65.0,60.0
20160822114500,517.0,1069.25,98.913043,65,55.200001,0,67.699997,65.0,60.0
20160822120000,517.0,1069.25,98.913043,65,55.200001,0,67.699997,65.0,60.0
20160822121500,517.0,1069.25,98.913043,65,55.200001,0,67.900002,65.0,60.0
20160822123000,517.0,1069.25,98.913043,65,55.200001,0,68.099998,65.0,60.0
20160822124500,517.0,1088.050049,100.652178,65,55.200001,0,68.199997,65.0,60.0
20160822130000,517.0,1069.25,98.913043,65,55.200001,0,68.5,65.0,60.0
20160822131500,517.0,1069.25,98.913043,65,56.700001,0,68.400002,65.0,60.0
20160822133000,517.0,1069.25,98.913043,65,56.700001,0,68.400002,65.0,60.0
20160822134500,517.0,1069.25,98.913043,65,56.0,0,68.0,65.0,60.0
20160822140000,517.0,1088.050049,100.652178,65,56.0,0,68.300003,65.0,60.0
20160822141500,517.0,1088.050049,100.652178,65,56.0,0,67.900002,65.0,60.0
20160822143000,517.0,1106.849976,102.391302,65,56.700001,0,67.599998,65.0,60.0
20160822144500,517.0,1106.849976,102.391302,65,56.700001,0,67.5,65.0,60.0
20160822150000,517.0,1106.849976,102.391302,65,56.700001,0,67.699997,65.0,60.0
20160822151500,517.0,1106.849976,102.391302,65,56.700001,0,67.800003,65.0,60.0
20160822153000,517.0,1088.050049,100.652178,65,56.0,0,68.0,65.0,60.0
20160822154500,517.0,1088.050049,100.652178,65,56.0,0,68.099998,65.0,60.0
20160822160000,517.0,1088.050049,100.652178,65,56.0,0,68.199997,65.0,60.0
20160822161500,517.0,1088.050049,100.652178,65,56.0,0,68.900002,65.0,60.0
20160822163000,517.0,1106.849976,102.391302,65,56.0,0,70.800003,65.0,60.0
20160822164500,517.0,1106.849976,102.391302,65,55.200001,0,71.699997,65.0,60.0
20160822170000,517.0,1106.849976,102.391302,65,55.200001,0,70.099998,65.0,60.0
20160822171500,517.0,1106.849976,102.391302,65,55.900002,0,70.599998,65.0,60.0
20160822173000,517.0,1106.849976,102.391302,65,55.900002,0,71.0,65.0,60.0
20160822174500,517.0,1106.849976,102.391302,65,55.900002,0,69.900002,65.0,60.0
20160822180000,517.0,1106.849976,102.391302,65,55.200001,0,70.199997,65.0,60.0
20160822181500,517.0,1106.849976,102.391302,65,56.0,0,69.400002,65.0,60.0
20160822183000,517.0,1106.849976,102.391302,65,56.0,0,68.699997,65.0,60.0
20160822184500,517.0,1106.849976,102.391302,65,56.0,0,68.300003,65.0,60.0
20160822190000,517.0,1069.25,98.913043,64,56.0,0,67.900002,65.0,60.0
20160822191500,517.0,1069.25,98.913043,64,56.0,0,67.699997,65.0,60.0
20160822193000,517.0,1069.25,98.913043,64,56.0,0,67.400002,65.0,60.0
20160822194500,517.0,1069.25,98.913043,64,56.0,0,67.300003,65.0,60.0
20160822200000,517.0,1069.25,98.913043,64,56.0,0,67.199997,65.0,60.0
20160822201500,517.0,1069.25,98.913043,64,56.0,0,67.099998,65.0,60.0
20160822203000,517.0,1069.25,98.913043,64,56.0,0,66.900002,65.0,60.0
20160822204500,517.0,1050.449951,97.173909,64,56.0,0,66.699997,65.0,60.0
20160822210000,517.0,1050.449951,97.173909,64,56.0,0,66.599998,65.0,60.0
20160822211500,517.0,1069.25,98.913043,64,56.0,0,66.5,65.0,60.0
20160822213000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160822214500,517.0,1050.449951,97.173909,64,56.0,0,66.199997,65.0,60.0
20160822220000,517.0,1050.449951,97.173909,64,56.0,0,66.199997,65.0,60.0
20160822221500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160822223000,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160822224500,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160822230000,517.0,1069.25,98.913043,64,56.0,0,66.5,65.0,60.0
20160822231500,517.0,1069.25,98.913043,64,56.0,0,66.5,65.0,60.0
20160822233000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160822234500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160823000000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160823001500,517.0,1069.25,98.913043,64,56.0,0,66.5,65.0,60.0
20160823003000,517.0,1069.25,98.913043,64,56.0,0,66.5,65.0,60.0
20160823004500,517.0,1069.25,98.913043,64,56.0,0,66.5,65.0,60.0
20160823010000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160823011500,517.0,1069.25,98.913043,64,56.0,0,66.5,65.0,60.0
20160823013000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160823014500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160823020000,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160823021500,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160823023000,517.0,1088.050049,100.652178,64,56.0,0,66.300003,65.0,60.0
20160823024500,517.0,1069.25,98.913043,64,56.700001,0,66.300003,65.0,60.0
20160823030000,517.0,1069.25,98.913043,64,55.799999,0,66.199997,65.0,60.0
20160823031500,517.0,1069.25,98.913043,64,55.799999,0,66.199997,65.0,60.0
20160823033000,517.0,1069.25,98.913043,64,55.799999,0,66.199997,65.0,60.0
20160823034500,517.0,1069.25,98.913043,64,55.799999,0,66.199997,65.0,60.0
20160823040000,517.0,1069.25,98.913043,64,55.799999,0,66.300003,65.0,60.0
20160823041500,517.0,1069.25,98.913043,64,55.799999,0,66.300003,65.0,60.0
20160823043000,517.0,1088.050049,100.652178,64,55.799999,0,66.199997,65.0,60.0
20160823044500,517.0,1069.25,98.913043,64,55.799999,0,66.199997,65.0,60.0
20160823050000,517.0,1069.25,98.913043,64,55.799999,0,66.099998,65.0,60.0
20160823051500,517.0,1069.25,98.913043,64,55.799999,0,66.099998,65.0,60.0
20160823053000,517.0,1088.050049,100.652178,64,55.799999,0,66.099998,65.0,60.0
20160823054500,517.0,1069.25,98.913043,64,55.799999,0,66.0,65.0,60.0
20160823060000,517.0,1069.25,98.913043,64,55.799999,0,66.099998,65.0,60.0
20160823061500,517.0,1069.25,98.913043,64,55.799999,0,66.300003,65.0,60.0
20160823063000,517.0,1069.25,98.913043,64,55.799999,0,66.5,65.0,60.0
