PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160823064500,517.0,1069.25,98.913043,64,55.799999,0,66.599998,65.0,60.0
20160823070000,517.0,1069.25,98.913043,64,55.799999,0,66.599998,65.0,60.0
20160823071500,517.0,1069.25,98.913043,64,55.799999,0,66.599998,65.0,60.0
20160823073000,517.0,1050.449951,97.173909,65,55.799999,0,66.599998,65.0,60.0
20160823074500,517.0,1069.25,98.913043,65,55.799999,0,66.199997,65.0,60.0
20160823080000,517.0,1088.050049,100.652178,65,55.799999,0,66.300003,65.0,60.0
20160823081500,517.0,1088.050049,100.652178,65,55.799999,0,66.099998,65.0,60.0
20160823083000,517.0,1050.449951,97.173909,66,60.299999,0,66.199997,65.0,60.0
20160823084500,517.0,1069.25,98.913043,66,56.799999,0,67.0,65.0,60.0
20160823090000,517.0,1069.25,98.913043,66,55.200001,0,67.099998,65.0,60.0
20160823091500,517.0,1069.25,98.913043,66,54.299999,0,66.900002,65.0,60.0
20160823093000,517.0,1069.25,98.913043,66,55.400002,0,66.800003,65.0,60.0
20160823094500,517.0,1088.050049,100.652178,66,55.400002,0,67.0,65.0,60.0
20160823100000,517.0,1069.25,98.913043,66,55.400002,0,66.900002,65.0,60.0
20160823101500,517.0,1088.050049,100.652178,66,55.400002,0,67.099998,65.0,60.0
20160823103000,517.0,1069.25,98.913043,66,55.400002,0,66.900002,65.0,60.0
20160823104500,517.0,1069.25,98.913043,66,55.400002,0,66.900002,65.0,60.0
20160823110000,517.0,1088.050049,100.652178,66,55.400002,0,67.0,65.0,60.0
20160823111500,517.0,1088.050049,100.652178,66,55.400002,0,67.199997,65.0,60.0
20160823113000,517.0,1088.050049,100.652178,66,54.700001,0,67.5,65.0,60.0
20160823114500,517.0,1088.050049,100.652178,66,54.700001,0,67.900002,65.0,60.0
20160823120000,517.0,1088.050049,100.652178,66,54.700001,0,68.099998,65.0,60.0
20160823121500,517.0,1106.849976,102.391302,66,54.700001,0,68.099998,65.0,60.0
20160823123000,517.0,1088.050049,100.652178,66,54.700001,0,68.300003,65.0,60.0
20160823124500,517.0,1088.050049,100.652178,66,54.700001,0,68.699997,65.0,60.0
20160823130000,517.0,1088.050049,100.652178,66,54.700001,0,68.699997,65.0,60.0
20160823131500,517.0,1069.25,98.913043,66,54.700001,0,68.800003,65.0,60.0
20160823133000,517.0,1088.050049,100.652178,66,55.900002,0,68.800003,65.0,60.0
20160823134500,517.0,1106.849976,102.391302,66,55.200001,0,69.099998,65.0,60.0
20160823140000,517.0,1125.650024,104.130437,65,55.200001,0,69.099998,65.0,60.0
20160823141500,517.0,1106.849976,102.391302,65,55.200001,0,69.199997,65.0,60.0
20160823143000,517.0,1106.849976,102.391302,65,55.200001,0,69.199997,65.0,60.0
20160823144500,517.0,1088.050049,100.652178,65,55.200001,0,69.699997,65.0,60.0
20160823150000,517.0,1088.050049,100.652178,65,55.900002,0,69.5,65.0,60.0
20160823151500,517.0,1088.050049,100.652178,65,55.900002,0,69.5,65.0,60.0
20160823153000,517.0,1069.25,98.913043,65,55.900002,0,69.5,65.0,60.0
20160823154500,517.0,1069.25,98.913043,65,55.900002,0,70.0,65.0,60.0
20160823160000,517.0,1069.25,98.913043,65,55.900002,0,70.199997,65.0,60.0
20160823161500,517.0,1069.25,98.913043,65,55.900002,0,71.0,65.0,60.0
20160823163000,517.0,1106.849976,102.391302,65,55.900002,0,72.599998,65.0,60.0
20160823164500,517.0,1125.650024,104.130437,65,55.900002,0,73.699997,65.0,60.0
20160823170000,517.0,1125.650024,104.130437,65,55.900002,0,73.5,65.0,60.0
20160823171500,517.0,1088.050049,100.652178,65,55.900002,0,73.599998,65.0,60.0
20160823173000,517.0,1088.050049,100.652178,65,55.900002,0,73.599998,65.0,60.0
20160823174500,517.0,1106.849976,102.391302,65,55.900002,0,73.400002,65.0,60.0
20160823180000,517.0,1106.849976,102.391302,65,55.900002,0,73.199997,65.0,60.0
20160823181500,517.0,1106.849976,102.391302,65,55.900002,0,71.800003,65.0,60.0
20160823183000,517.0,1106.849976,102.391302,65,55.900002,0,70.900002,65.0,60.0
20160823184500,517.0,1106.849976,102.391302,65,55.900002,0,70.300003,65.0,60.0
20160823190000,517.0,1088.050049,100.652178,65,55.900002,0,69.800003,65.0,60.0
20160823191500,517.0,1088.050049,100.652178,65,55.900002,0,69.5,65.0,60.0
20160823193000,517.0,1088.050049,100.652178,65,55.900002,0,69.300003,65.0,60.0
20160823194500,517.0,1106.849976,102.391302,65,55.900002,0,68.900002,65.0,60.0
20160823200000,517.0,1088.050049,100.652178,65,55.900002,0,68.599998,65.0,60.0
20160823201500,517.0,1088.050049,100.652178,65,55.900002,0,68.300003,65.0,60.0
20160823203000,517.0,1088.050049,100.652178,65,55.900002,0,68.099998,65.0,60.0
20160823204500,517.0,1088.050049,100.652178,65,55.900002,0,67.900002,65.0,60.0
20160823210000,517.0,1088.050049,100.652178,65,55.900002,0,67.699997,65.0,60.0
20160823211500,517.0,1088.050049,100.652178,65,55.900002,0,67.599998,65.0,60.0
20160823213000,517.0,1088.050049,100.652178,65,55.900002,0,67.400002,65.0,60.0
20160823214500,517.0,1088.050049,100.652178,65,55.900002,0,67.199997,65.0,60.0
20160823220000,517.0,1088.050049,100.652178,65,55.900002,0,67.099998,65.0,60.0
20160823221500,517.0,1088.050049,100.652178,65,55.900002,0,67.0,65.0,60.0
20160823223000,517.0,1088.050049,100.652178,65,55.900002,0,66.900002,65.0,60.0
20160823224500,517.0,1088.050049,100.652178,65,55.900002,0,66.900002,65.0,60.0
20160823230000,517.0,1088.050049,100.652178,65,55.900002,0,66.699997,65.0,60.0
20160823231500,517.0,1106.849976,102.391302,65,55.900002,0,66.599998,65.0,60.0
20160823233000,517.0,1088.050049,100.652178,65,55.900002,0,66.400002,65.0,60.0
20160823234500,517.0,1088.050049,100.652178,65,55.900002,0,66.400002,65.0,60.0
20160824000000,517.0,1088.050049,100.652178,65,55.900002,0,66.400002,65.0,60.0
20160824001500,517.0,1088.050049,100.652178,65,56.299999,0,66.300003,65.0,60.0
20160824003000,517.0,1069.25,98.913043,65,56.299999,0,66.199997,65.0,60.0
20160824004500,517.0,1069.25,98.913043,65,56.299999,0,66.199997,65.0,60.0
20160824010000,517.0,1088.050049,100.652178,65,56.299999,0,66.199997,65.0,60.0
20160824011500,517.0,1106.849976,102.391302,65,56.299999,0,66.400002,65.0,60.0
20160824013000,517.0,1088.050049,100.652178,66,56.299999,0,66.199997,65.0,60.0
20160824014500,517.0,1088.050049,100.652178,66,56.299999,0,66.099998,65.0,60.0
20160824020000,517.0,1088.050049,100.652178,66,56.299999,0,66.0,65.0,60.0
20160824021500,517.0,1088.050049,100.652178,65,56.299999,0,65.900002,65.0,60.0
20160824023000,517.0,1069.25,98.913043,65,56.299999,0,65.800003,65.0,60.0
20160824024500,517.0,1088.050049,100.652178,65,56.299999,0,66.0,65.0,60.0
20160824030000,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160824031500,517.0,1069.25,98.913043,65,56.299999,0,66.199997,65.0,60.0
20160824033000,517.0,1088.050049,100.652178,65,56.299999,0,66.199997,65.0,60.0
20160824034500,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160824040000,517.0,1069.25,98.913043,64,56.299999,0,66.300003,65.0,60.0
20160824041500,517.0,1069.25,98.913043,64,56.299999,0,66.300003,65.0,60.0
20160824043000,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160824044500,517.0,1050.449951,97.173909,64,56.299999,0,66.199997,65.0,60.0
20160824050000,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160824051500,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160824053000,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160824054500,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160824060000,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160824061500,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160824063000,517.0,1069.25,98.913043,64,56.299999,0,66.400002,65.0,60.0
20160824064500,517.0,1069.25,98.913043,64,56.299999,0,66.300003,65.0,60.0
20160824070000,517.0,1069.25,98.913043,64,56.299999,0,66.5,65.0,60.0
20160824071500,517.0,1069.25,98.913043,64,56.299999,0,66.599998,65.0,60.0
20160824073000,517.0,1069.25,98.913043,64,56.299999,0,66.699997,65.0,60.0
20160824074500,517.0,1050.449951,97.173909,65,56.299999,0,66.699997,65.0,60.0
20160824080000,517.0,1069.25,98.913043,66,56.299999,0,66.599998,65.0,60.0
20160824081500,517.0,1069.25,98.913043,66,55.599998,0,66.599998,65.0,60.0
20160824083000,517.0,1088.050049,100.652178,66,55.599998,0,66.300003,65.0,60.0
20160824084500,517.0,1088.050049,100.652178,66,55.599998,0,66.400002,65.0,60.0
20160824090000,517.0,1069.25,98.913043,66,55.599998,0,66.300003,65.0,60.0
20160824091500,517.0,1069.25,98.913043,66,55.599998,0,66.400002,65.0,60.0
20160824093000,517.0,1069.25,98.913043,66,55.599998,0,66.5,65.0,60.0
20160824094500,517.0,1069.25,98.913043,66,55.599998,0,66.800003,65.0,60.0
20160824100000,517.0,1069.25,98.913043,66,55.599998,0,67.400002,65.0,60.0
20160824101500,517.0,1088.050049,100.652178,66,55.599998,0,67.099998,65.0,60.0
20160824103000,517.0,1069.25,98.913043,66,55.599998,0,67.300003,65.0,60.0
20160824104500,517.0,1088.050049,100.652178,66,55.599998,0,67.300003,65.0,60.0
20160824110000,517.0,1069.25,98.913043,66,55.599998,0,67.699997,65.0,60.0
20160824111500,517.0,1088.050049,100.652178,66,55.599998,0,68.099998,65.0,60.0
20160824113000,517.0,1088.050049,100.652178,66,55.599998,0,68.300003,65.0,60.0
20160824114500,517.0,1069.25,98.913043,66,55.599998,0,68.599998,65.0,60.0
20160824120000,517.0,1088.050049,100.652178,66,55.599998,0,68.5,65.0,60.0
20160824121500,517.0,1088.050049,100.652178,66,56.299999,0,68.199997,65.0,60.0
20160824123000,517.0,1106.849976,102.391302,66,56.299999,0,68.599998,65.0,60.0
20160824124500,517.0,1106.849976,102.391302,65,55.599998,0,68.699997,65.0,60.0
20160824130000,517.0,1088.050049,100.652178,65,55.599998,0,69.199997,65.0,60.0
20160824131500,517.0,1069.25,98.913043,65,55.599998,0,68.900002,65.0,60.0
20160824133000,517.0,1088.050049,100.652178,65,55.599998,0,69.099998,65.0,60.0
20160824134500,517.0,1069.25,98.913043,65,55.599998,0,69.199997,65.0,60.0
20160824140000,517.0,1088.050049,100.652178,65,55.599998,0,69.5,65.0,60.0
20160824141500,517.0,1106.849976,102.391302,65,55.599998,0,69.199997,65.0,60.0
20160824143000,517.0,1106.849976,102.391302,65,55.599998,0,69.099998,65.0,60.0
20160824144500,517.0,1125.650024,104.130437,65,55.599998,0,69.199997,65.0,60.0
20160824150000,517.0,1125.650024,104.130437,65,55.599998,0,69.099998,65.0,60.0
20160824151500,517.0,1106.849976,102.391302,65,55.599998,0,69.099998,65.0,60.0
20160824153000,517.0,1088.050049,100.652178,65,55.599998,0,69.599998,65.0,60.0
20160824154500,517.0,1050.449951,97.173909,65,55.599998,0,69.599998,65.0,60.0
20160824160000,517.0,1069.25,98.913043,65,55.599998,0,70.0,65.0,60.0
20160824161500,517.0,1069.25,98.913043,65,55.599998,0,70.300003,65.0,60.0
20160824163000,517.0,1069.25,98.913043,65,55.599998,0,70.300003,65.0,60.0
20160824164500,517.0,1069.25,98.913043,65,55.599998,0,69.800003,65.0,60.0
20160824170000,517.0,1069.25,98.913043,65,56.299999,0,70.300003,65.0,60.0
20160824171500,517.0,1088.050049,100.652178,65,56.299999,0,70.300003,65.0,60.0
20160824173000,517.0,1125.650024,104.130437,65,55.599998,0,70.400002,65.0,60.0
20160824174500,517.0,1106.849976,102.391302,65,55.599998,0,71.0,65.0,60.0
20160824180000,517.0,1106.849976,102.391302,65,55.599998,0,71.300003,65.0,60.0
20160824181500,517.0,1088.050049,100.652178,65,55.599998,0,70.5,65.0,60.0
20160824183000,517.0,1088.050049,100.652178,65,55.599998,0,69.900002,65.0,60.0
20160824184500,517.0,1106.849976,102.391302,65,55.599998,0,69.599998,65.0,60.0
20160824190000,517.0,1106.849976,102.391302,65,55.599998,0,69.300003,65.0,60.0
20160824191500,517.0,1088.050049,100.652178,65,55.599998,0,68.900002,65.0,60.0
20160824193000,517.0,1088.050049,100.652178,65,55.599998,0,68.699997,65.0,60.0
20160824194500,517.0,1088.050049,100.652178,65,55.599998,0,68.400002,65.0,60.0
20160824200000,517.0,1088.050049,100.652178,65,55.599998,0,68.199997,65.0,60.0
20160824201500,517.0,1088.050049,100.652178,65,55.599998,0,68.0,65.0,60.0
20160824203000,517.0,1106.849976,102.391302,65,55.599998,0,67.800003,65.0,60.0
20160824204500,517.0,1106.849976,102.391302,65,55.599998,0,67.699997,65.0,60.0
20160824210000,517.0,1088.050049,100.652178,65,55.599998,0,67.400002,65.0,60.0
20160824211500,517.0,1088.050049,100.652178,65,55.599998,0,67.300003,65.0,60.0
20160824213000,517.0,1069.25,98.913043,64,56.299999,0,67.300003,65.0,60.0
20160824214500,517.0,1069.25,98.913043,64,56.299999,0,67.199997,65.0,60.0
20160824220000,517.0,1069.25,98.913043,64,56.299999,0,67.099998,65.0,60.0
20160824221500,517.0,1069.25,98.913043,64,56.299999,0,66.900002,65.0,60.0
20160824223000,517.0,1069.25,98.913043,64,56.299999,0,66.900002,65.0,60.0
20160824224500,517.0,1069.25,98.913043,64,56.299999,0,66.900002,65.0,60.0
20160824230000,517.0,1069.25,98.913043,64,56.299999,0,66.800003,65.0,60.0
20160824231500,517.0,1069.25,98.913043,64,56.299999,0,66.699997,65.0,60.0
20160824233000,517.0,1069.25,98.913043,64,56.299999,0,66.599998,65.0,60.0
20160824234500,517.0,1069.25,98.913043,64,56.299999,0,66.400002,65.0,60.0
20160825000000,517.0,1069.25,98.913043,64,56.299999,0,66.400002,65.0,60.0
20160825001500,517.0,1050.449951,97.173909,64,56.299999,0,66.400002,65.0,60.0
20160825003000,517.0,1050.449951,97.173909,64,56.299999,0,66.300003,65.0,60.0
20160825004500,517.0,1050.449951,97.173909,64,56.299999,0,66.300003,65.0,60.0
20160825010000,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160825011500,517.0,1069.25,98.913043,65,56.299999,0,66.199997,65.0,60.0
20160825013000,517.0,1088.050049,100.652178,65,56.299999,0,66.400002,65.0,60.0
20160825014500,517.0,1069.25,98.913043,65,56.299999,0,66.599998,65.0,60.0
20160825020000,517.0,1088.050049,100.652178,65,56.299999,0,66.5,65.0,60.0
20160825021500,517.0,1088.050049,100.652178,65,56.299999,0,66.5,65.0,60.0
20160825023000,517.0,1088.050049,100.652178,65,56.299999,0,66.400002,65.0,60.0
20160825024500,517.0,1088.050049,100.652178,65,56.299999,0,66.400002,65.0,60.0
20160825030000,517.0,1088.050049,100.652178,65,56.299999,0,66.300003,65.0,60.0
20160825031500,517.0,1088.050049,100.652178,65,56.299999,0,66.300003,65.0,60.0
20160825033000,517.0,1088.050049,100.652178,65,56.299999,0,66.300003,65.0,60.0
20160825034500,517.0,1069.25,98.913043,65,56.299999,0,66.300003,65.0,60.0
20160825040000,517.0,1088.050049,100.652178,65,56.299999,0,66.199997,65.0,60.0
20160825041500,517.0,1088.050049,100.652178,65,56.299999,0,66.300003,65.0,60.0
20160825043000,517.0,1088.050049,100.652178,65,56.299999,0,66.400002,65.0,60.0
20160825044500,517.0,1088.050049,100.652178,65,55.599998,0,66.199997,65.0,60.0
20160825050000,517.0,1088.050049,100.652178,65,55.599998,0,65.800003,65.0,60.0
20160825051500,517.0,1069.25,98.913043,65,56.299999,0,65.800003,65.0,60.0
20160825053000,517.0,1088.050049,100.652178,65,56.299999,0,65.599998,65.0,60.0
20160825054500,517.0,1088.050049,100.652178,65,56.299999,0,65.699997,65.0,60.0
20160825060000,517.0,1088.050049,100.652178,65,56.299999,0,65.900002,65.0,60.0
20160825061500,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160825063000,517.0,1088.050049,100.652178,65,56.299999,0,66.699997,65.0,60.0
20160825064500,517.0,1088.050049,100.652178,65,56.299999,0,66.599998,65.0,60.0
20160825070000,517.0,1069.25,98.913043,65,56.299999,0,66.5,65.0,60.0
20160825071500,517.0,1088.050049,100.652178,65,56.299999,0,66.599998,65.0,60.0
20160825073000,517.0,1088.050049,100.652178,65,56.299999,0,66.599998,65.0,60.0
20160825074500,517.0,1088.050049,100.652178,65,55.599998,0,66.699997,65.0,60.0
20160825080000,517.0,1088.050049,100.652178,65,55.599998,0,66.900002,65.0,60.0
20160825081500,517.0,1069.25,98.913043,65,55.599998,0,66.900002,65.0,60.0
20160825083000,517.0,1069.25,98.913043,65,55.599998,0,67.0,65.0,60.0
20160825084500,517.0,1088.050049,100.652178,65,55.599998,0,67.0,65.0,60.0
20160825090000,517.0,1069.25,98.913043,65,55.599998,0,67.300003,65.0,60.0
20160825091500,517.0,1069.25,98.913043,65,55.599998,0,67.699997,65.0,60.0
20160825093000,517.0,1069.25,98.913043,65,55.599998,0,67.800003,65.0,60.0
20160825094500,517.0,1088.050049,100.652178,66,55.599998,0,67.699997,65.0,60.0
20160825100000,517.0,1069.25,98.913043,66,55.599998,0,67.699997,65.0,60.0
20160825101500,517.0,1069.25,98.913043,66,55.599998,0,67.800003,65.0,60.0
20160825103000,517.0,1050.449951,97.173909,66,55.599998,0,67.599998,65.0,60.0
20160825104500,517.0,1088.050049,100.652178,66,55.599998,0,68.099998,65.0,60.0
20160825110000,517.0,1069.25,98.913043,66,55.599998,0,68.199997,65.0,60.0
20160825111500,517.0,1088.050049,100.652178,66,55.599998,0,68.300003,65.0,60.0
20160825113000,517.0,1069.25,98.913043,66,55.599998,0,68.400002,65.0,60.0
20160825114500,517.0,1069.25,98.913043,66,55.599998,0,69.199997,65.0,60.0
20160825120000,517.0,1069.25,98.913043,66,55.599998,0,69.099998,65.0,60.0
20160825121500,517.0,1088.050049,100.652178,66,55.599998,0,69.099998,65.0,60.0
20160825123000,517.0,1069.25,98.913043,66,55.599998,0,69.199997,65.0,60.0
20160825124500,517.0,1088.050049,100.652178,66,55.599998,0,68.699997,65.0,60.0
20160825130000,517.0,1069.25,98.913043,66,55.599998,0,68.900002,65.0,60.0
20160825131500,517.0,1088.050049,100.652178,66,55.599998,0,68.599998,65.0,60.0
20160825133000,517.0,1069.25,98.913043,66,56.200001,0,68.300003,65.0,60.0
20160825134500,517.0,1069.25,98.913043,66,56.200001,0,68.199997,65.0,60.0
20160825140000,517.0,1069.25,98.913043,66,56.200001,0,68.300003,65.0,60.0
20160825141500,517.0,1088.050049,100.652178,66,56.200001,0,68.099998,65.0,60.0
20160825143000,517.0,1088.050049,100.652178,66,55.599998,0,67.900002,65.0,60.0
20160825144500,517.0,1088.050049,100.652178,66,56.299999,0,67.699997,65.0,60.0
20160825150000,517.0,1106.849976,102.391302,66,56.299999,0,67.599998,65.0,60.0
20160825151500,517.0,1088.050049,100.652178,65,56.299999,0,67.300003,65.0,60.0
20160825153000,517.0,1050.449951,97.173909,64,56.299999,0,67.5,65.0,60.0
20160825154500,517.0,1088.050049,100.652178,65,56.299999,0,67.400002,65.0,60.0
20160825160000,517.0,1088.050049,100.652178,65,56.299999,0,67.400002,65.0,60.0
20160825161500,517.0,1088.050049,100.652178,65,56.299999,0,67.400002,65.0,60.0
20160825163000,517.0,1088.050049,100.652178,65,56.299999,0,67.300003,65.0,60.0
20160825164500,517.0,1088.050049,100.652178,65,56.299999,0,67.0,65.0,60.0
20160825170000,517.0,1088.050049,100.652178,65,56.299999,0,66.900002,65.0,60.0
20160825171500,517.0,1088.050049,100.652178,65,56.299999,0,66.800003,65.0,60.0
20160825173000,517.0,1088.050049,100.652178,65,56.299999,0,66.599998,65.0,60.0
20160825174500,517.0,1069.25,98.913043,65,56.299999,0,66.5,65.0,60.0
20160825180000,517.0,1088.050049,100.652178,65,56.299999,0,66.400002,65.0,60.0
20160825181500,517.0,1069.25,98.913043,65,56.299999,0,66.400002,65.0,60.0
20160825183000,517.0,1088.050049,100.652178,65,56.299999,0,66.199997,65.0,60.0
20160825184500,517.0,1069.25,98.913043,65,56.299999,0,66.300003,65.0,60.0
20160825190000,517.0,1069.25,98.913043,65,56.299999,0,66.400002,65.0,60.0
20160825191500,517.0,1069.25,98.913043,65,56.299999,0,66.5,65.0,60.0
20160825193000,517.0,1069.25,98.913043,65,55.599998,0,66.5,65.0,60.0
20160825194500,517.0,1088.050049,100.652178,65,55.599998,0,66.400002,65.0,60.0
20160825200000,517.0,1106.849976,102.391302,65,55.599998,0,66.300003,65.0,60.0
20160825201500,517.0,1088.050049,100.652178,65,55.599998,0,66.300003,65.0,60.0
20160825203000,517.0,1106.849976,102.391302,65,55.599998,0,66.300003,65.0,60.0
20160825204500,517.0,1088.050049,100.652178,65,55.599998,0,66.300003,65.0,60.0
20160825210000,517.0,1088.050049,100.652178,65,55.599998,0,66.300003,65.0,60.0
20160825211500,517.0,1088.050049,100.652178,64,55.599998,0,66.199997,65.0,60.0
20160825213000,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160825214500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160825220000,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160825221500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160825223000,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160825224500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160825230000,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160825231500,517.0,1050.449951,97.173909,64,55.599998,0,66.099998,65.0,60.0
20160825233000,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160825234500,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160826000000,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160826001500,517.0,1088.050049,100.652178,64,55.599998,0,66.099998,65.0,60.0
20160826003000,517.0,1088.050049,100.652178,64,55.599998,0,66.099998,65.0,60.0
20160826004500,517.0,1069.25,98.913043,64,55.599998,0,66.0,65.0,60.0
20160826010000,517.0,1069.25,98.913043,64,55.599998,0,66.0,65.0,60.0
20160826011500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826013000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826014500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826020000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826021500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826023000,517.0,1069.25,98.913043,64,56.299999,0,65.900002,65.0,60.0
20160826024500,517.0,1069.25,98.913043,64,56.299999,0,65.900002,65.0,60.0
20160826030000,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160826031500,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160826033000,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160826034500,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160826040000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826041500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826043000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826044500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826050000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826051500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826053000,517.0,1069.25,98.913043,64,56.299999,0,65.900002,65.0,60.0
20160826054500,517.0,1050.449951,97.173909,64,56.299999,0,66.0,65.0,60.0
20160826060000,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160826061500,517.0,1069.25,98.913043,64,55.599998,0,66.400002,65.0,60.0
20160826063000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826064500,517.0,1069.25,98.913043,64,56.299999,0,65.599998,65.0,60.0
20160826070000,517.0,1069.25,98.913043,64,56.299999,0,65.599998,65.0,60.0
20160826071500,517.0,1069.25,98.913043,64,56.299999,0,65.599998,65.0,60.0
20160826073000,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160826074500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160826080000,517.0,1069.25,98.913043,64,56.299999,0,66.099998,65.0,60.0
20160826081500,517.0,1069.25,98.913043,65,56.299999,0,66.099998,65.0,60.0
20160826083000,517.0,1069.25,98.913043,65,56.299999,0,66.0,65.0,60.0
20160826084500,517.0,1050.449951,97.173909,65,56.299999,0,66.099998,65.0,60.0
20160826090000,517.0,1069.25,98.913043,66,55.599998,0,66.099998,65.0,60.0
20160826091500,517.0,1069.25,98.913043,66,55.599998,0,66.5,65.0,60.0
20160826093000,517.0,1069.25,98.913043,66,55.599998,0,66.900002,65.0,60.0
20160826094500,517.0,1088.050049,100.652178,66,55.599998,0,67.300003,65.0,60.0
20160826100000,517.0,1069.25,98.913043,66,55.599998,0,67.099998,65.0,60.0
20160826101500,517.0,1069.25,98.913043,66,55.599998,0,67.0,65.0,60.0
20160826103000,517.0,1106.849976,102.391302,66,55.599998,0,66.699997,65.0,60.0
20160826104500,517.0,1088.050049,100.652178,65,55.599998,0,66.599998,65.0,60.0
20160826110000,517.0,1069.25,98.913043,65,55.599998,0,66.699997,65.0,60.0
20160826111500,517.0,1069.25,98.913043,65,55.599998,0,66.699997,65.0,60.0
20160826113000,517.0,1069.25,98.913043,65,55.599998,0,66.900002,65.0,60.0
20160826114500,517.0,1088.050049,100.652178,65,55.599998,0,66.900002,65.0,60.0
20160826120000,517.0,1069.25,98.913043,65,55.599998,0,67.099998,65.0,60.0
20160826121500,517.0,1069.25,98.913043,65,55.599998,0,66.900002,65.0,60.0
20160826123000,517.0,1069.25,98.913043,65,55.599998,0,67.0,65.0,60.0
20160826124500,517.0,1069.25,98.913043,65,55.599998,0,67.099998,65.0,60.0
20160826130000,517.0,1069.25,98.913043,65,55.599998,0,66.800003,65.0,60.0
20160826131500,517.0,1050.449951,97.173909,65,55.599998,0,66.699997,65.0,60.0
20160826133000,517.0,1050.449951,97.173909,65,55.599998,0,66.800003,65.0,60.0
20160826134500,517.0,1050.449951,97.173909,65,55.599998,0,66.900002,65.0,60.0
20160826140000,517.0,1050.449951,97.173909,65,56.299999,0,67.099998,65.0,60.0
20160826141500,517.0,1069.25,98.913043,65,56.299999,0,67.099998,65.0,60.0
20160826143000,517.0,1050.449951,97.173909,65,56.299999,0,67.099998,65.0,60.0
20160826144500,517.0,1050.449951,97.173909,65,55.200001,0,67.099998,65.0,60.0
20160826150000,517.0,1069.25,98.913043,65,55.200001,0,67.099998,65.0,60.0
20160826151500,517.0,1106.849976,102.391302,65,55.200001,0,67.5,65.0,60.0
20160826153000,517.0,1088.050049,100.652178,65,55.200001,0,67.800003,65.0,60.0
20160826154500,517.0,1088.050049,100.652178,65,55.200001,0,68.099998,65.0,60.0
20160826160000,517.0,1069.25,98.913043,65,55.799999,0,68.599998,65.0,60.0
20160826161500,517.0,1069.25,98.913043,65,55.799999,0,68.900002,65.0,60.0
20160826163000,517.0,1088.050049,100.652178,65,55.799999,0,70.599998,65.0,60.0
20160826164500,517.0,1106.849976,102.391302,65,55.799999,0,71.699997,65.0,60.0
20160826170000,517.0,1106.849976,102.391302,65,55.799999,0,72.099998,65.0,60.0
20160826171500,517.0,1106.849976,102.391302,65,55.200001,0,71.699997,65.0,60.0
20160826173000,517.0,1106.849976,102.391302,65,55.200001,0,70.199997,65.0,60.0
20160826174500,517.0,1106.849976,102.391302,65,55.799999,0,69.199997,65.0,60.0
20160826180000,517.0,1106.849976,102.391302,65,55.799999,0,68.400002,65.0,60.0
20160826181500,517.0,1088.050049,100.652178,65,55.799999,0,67.900002,65.0,60.0
20160826183000,517.0,1088.050049,100.652178,65,55.799999,0,67.599998,65.0,60.0
20160826184500,517.0,1069.25,98.913043,64,55.799999,0,67.400002,65.0,60.0
20160826190000,517.0,1088.050049,100.652178,64,55.799999,0,67.199997,65.0,60.0
20160826191500,517.0,1069.25,98.913043,64,55.799999,0,67.099998,65.0,60.0
20160826193000,517.0,1069.25,98.913043,64,55.799999,0,67.0,65.0,60.0
20160826194500,517.0,1069.25,98.913043,64,55.799999,0,66.800003,65.0,60.0
20160826200000,517.0,1069.25,98.913043,64,56.400002,0,66.699997,65.0,60.0
20160826201500,517.0,1050.449951,97.173909,64,56.400002,0,66.699997,65.0,60.0
20160826203000,517.0,1050.449951,97.173909,65,56.400002,0,66.599998,65.0,60.0
20160826204500,517.0,1050.449951,97.173909,65,56.400002,0,66.400002,65.0,60.0
20160826210000,517.0,1069.25,98.913043,65,56.400002,0,66.199997,65.0,60.0
20160826211500,517.0,1050.449951,97.173909,65,56.400002,0,66.099998,65.0,60.0
20160826213000,517.0,1050.449951,97.173909,65,56.400002,0,66.199997,65.0,60.0
20160826214500,517.0,1069.25,98.913043,65,56.400002,0,66.099998,65.0,60.0
20160826220000,517.0,1069.25,98.913043,65,56.400002,0,66.0,65.0,60.0
20160826221500,517.0,1088.050049,100.652178,65,56.400002,0,66.0,65.0,60.0
20160826223000,517.0,1088.050049,100.652178,65,56.400002,0,66.099998,65.0,60.0
20160826224500,517.0,1088.050049,100.652178,65,56.400002,0,66.199997,65.0,60.0
20160826230000,517.0,1088.050049,100.652178,65,56.400002,0,66.300003,65.0,60.0
20160826231500,517.0,1088.050049,100.652178,65,56.400002,0,66.300003,65.0,60.0
20160826233000,517.0,1088.050049,100.652178,65,56.400002,0,66.300003,65.0,60.0
20160826234500,517.0,1088.050049,100.652178,65,56.400002,0,66.300003,65.0,60.0
20160827000000,517.0,1088.050049,100.652178,65,56.400002,0,66.300003,65.0,60.0
20160827001500,517.0,1088.050049,100.652178,65,56.400002,0,66.199997,65.0,60.0
20160827003000,517.0,1088.050049,100.652178,65,56.400002,0,66.199997,65.0,60.0
20160827004500,517.0,1088.050049,100.652178,65,56.400002,0,66.199997,65.0,60.0
20160827010000,517.0,1088.050049,100.652178,65,56.400002,0,66.199997,65.0,60.0
20160827011500,517.0,1069.25,98.913043,65,56.400002,0,66.099998,65.0,60.0
20160827013000,517.0,1088.050049,100.652178,65,56.400002,0,65.800003,65.0,60.0
20160827014500,517.0,1088.050049,100.652178,65,56.400002,0,65.599998,65.0,60.0
20160827020000,517.0,1088.050049,100.652178,65,56.400002,0,65.5,65.0,60.0
20160827021500,517.0,1088.050049,100.652178,65,55.599998,0,65.300003,65.0,60.0
20160827023000,517.0,1088.050049,100.652178,65,56.299999,0,65.5,65.0,60.0
20160827024500,517.0,1088.050049,100.652178,65,56.299999,0,65.800003,65.0,60.0
20160827030000,517.0,1069.25,98.913043,65,56.299999,0,66.0,65.0,60.0
20160827031500,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160827033000,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160827034500,517.0,1088.050049,100.652178,65,56.299999,0,66.099998,65.0,60.0
20160827040000,517.0,1106.849976,102.391302,65,56.299999,0,66.199997,65.0,60.0
20160827041500,517.0,1088.050049,100.652178,65,56.299999,0,66.0,65.0,60.0
20160827043000,517.0,1069.25,98.913043,64,56.299999,0,65.599998,65.0,60.0
20160827044500,517.0,1069.25,98.913043,64,56.299999,0,65.5,65.0,60.0
20160827050000,517.0,1069.25,98.913043,64,56.299999,0,65.5,65.0,60.0
20160827051500,517.0,1069.25,98.913043,64,56.299999,0,65.5,65.0,60.0
20160827053000,517.0,1069.25,98.913043,64,56.299999,0,65.5,65.0,60.0
20160827054500,517.0,1069.25,98.913043,64,56.299999,0,65.5,65.0,60.0
20160827060000,517.0,1050.449951,97.173909,64,56.299999,0,65.5,65.0,60.0
20160827061500,517.0,1069.25,98.913043,64,56.299999,0,65.699997,65.0,60.0
20160827063000,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160827064500,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160827070000,517.0,1050.449951,97.173909,64,55.599998,0,65.699997,65.0,60.0
20160827071500,517.0,1069.25,98.913043,64,55.599998,0,65.900002,65.0,60.0
20160827073000,517.0,1069.25,98.913043,64,55.599998,0,66.0,65.0,60.0
20160827074500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160827080000,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160827081500,517.0,1069.25,98.913043,64,55.599998,0,66.300003,65.0,60.0
20160827083000,517.0,1069.25,98.913043,64,55.599998,0,66.300003,65.0,60.0
20160827084500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160827090000,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160827091500,517.0,1050.449951,97.173909,64,56.400002,0,66.300003,65.0,60.0
20160827093000,517.0,1069.25,98.913043,64,56.400002,0,66.300003,65.0,60.0
20160827094500,517.0,1069.25,98.913043,64,56.400002,0,66.400002,65.0,60.0
20160827100000,517.0,1069.25,98.913043,64,56.400002,0,66.400002,65.0,60.0
20160827101500,517.0,1069.25,98.913043,64,55.599998,0,66.400002,65.0,60.0
20160827103000,517.0,1069.25,98.913043,64,55.599998,0,66.400002,65.0,60.0
20160827104500,517.0,1050.449951,97.173909,64,55.599998,0,66.400002,65.0,60.0
20160827110000,517.0,1050.449951,97.173909,64,55.599998,0,66.400002,65.0,60.0
20160827111500,517.0,1050.449951,97.173909,64,55.599998,0,66.599998,65.0,60.0
20160827113000,517.0,1069.25,98.913043,64,55.599998,0,66.400002,65.0,60.0
20160827114500,517.0,1069.25,98.913043,64,55.599998,0,66.300003,65.0,60.0
20160827120000,517.0,1050.449951,97.173909,64,55.599998,0,66.199997,65.0,60.0
20160827121500,517.0,1069.25,98.913043,64,55.599998,0,66.0,65.0,60.0
20160827123000,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160827124500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160827130000,517.0,1069.25,98.913043,64,55.400002,0,66.300003,65.0,60.0
20160827131500,517.0,1069.25,98.913043,64,55.400002,0,66.5,65.0,60.0
20160827133000,517.0,1069.25,98.913043,64,55.400002,0,66.699997,65.0,60.0
20160827134500,517.0,1069.25,98.913043,64,54.700001,0,67.0,65.0,60.0
20160827140000,517.0,1050.449951,97.173909,64,55.5,0,66.800003,65.0,60.0
20160827141500,517.0,1069.25,98.913043,64,55.5,0,66.699997,65.0,60.0
20160827143000,517.0,1069.25,98.913043,64,55.5,0,66.599998,65.0,60.0
20160827144500,517.0,1069.25,98.913043,64,55.5,0,66.599998,65.0,60.0
20160827150000,517.0,1069.25,98.913043,64,55.5,0,66.400002,65.0,60.0
20160827151500,517.0,1050.449951,97.173909,64,55.5,0,66.699997,65.0,60.0
20160827153000,517.0,1069.25,98.913043,64,55.5,0,66.800003,65.0,60.0
20160827154500,517.0,1069.25,98.913043,64,55.5,0,67.099998,65.0,60.0
20160827160000,517.0,1069.25,98.913043,64,55.5,0,66.699997,65.0,60.0
20160827161500,517.0,1069.25,98.913043,64,55.5,0,66.599998,65.0,60.0
20160827163000,517.0,1050.449951,97.173909,64,55.5,0,66.400002,65.0,60.0
20160827164500,517.0,1069.25,98.913043,64,56.299999,0,66.400002,65.0,60.0
20160827170000,517.0,1069.25,98.913043,64,56.299999,0,66.5,65.0,60.0
20160827171500,517.0,1069.25,98.913043,64,56.299999,0,66.400002,65.0,60.0
20160827173000,517.0,1069.25,98.913043,64,56.299999,0,66.900002,65.0,60.0
20160827174500,517.0,1069.25,98.913043,64,55.599998,0,67.0,65.0,60.0
20160827180000,517.0,1069.25,98.913043,64,55.599998,0,67.800003,65.0,60.0
20160827181500,517.0,1069.25,98.913043,64,55.599998,0,68.5,65.0,60.0
20160827183000,517.0,1050.449951,97.173909,64,55.599998,0,67.699997,65.0,60.0
20160827184500,517.0,1069.25,98.913043,64,55.599998,0,67.400002,65.0,60.0
20160827190000,517.0,1069.25,98.913043,64,55.599998,0,67.099998,65.0,60.0
20160827191500,517.0,1069.25,98.913043,64,55.599998,0,66.900002,65.0,60.0
20160827193000,517.0,1069.25,98.913043,64,55.599998,0,66.599998,65.0,60.0
20160827194500,517.0,1069.25,98.913043,64,55.599998,0,66.400002,65.0,60.0
20160827200000,517.0,1069.25,98.913043,64,55.599998,0,66.300003,65.0,60.0
20160827201500,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160827203000,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160827204500,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160827210000,517.0,1069.25,98.913043,64,55.599998,0,66.0,65.0,60.0
20160827211500,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160827213000,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160827214500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160827220000,517.0,1069.25,98.913043,64,55.599998,0,66.099998,65.0,60.0
20160827221500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160827223000,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160827224500,517.0,1069.25,98.913043,64,54.700001,0,66.099998,65.0,60.0
20160827230000,517.0,1069.25,98.913043,64,54.700001,0,66.099998,65.0,60.0
20160827231500,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160827233000,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160827234500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160828000000,517.0,1069.25,98.913043,64,56.799999,0,66.0,65.0,60.0
20160828001500,517.0,1069.25,98.913043,64,56.799999,0,66.0,65.0,60.0
20160828003000,517.0,1069.25,98.913043,64,56.799999,0,66.0,65.0,60.0
20160828004500,517.0,1069.25,98.913043,64,56.0,0,65.900002,65.0,60.0
20160828010000,517.0,1069.25,98.913043,64,56.799999,0,66.0,65.0,60.0
20160828011500,517.0,1050.449951,97.173909,64,56.799999,0,65.800003,65.0,60.0
20160828013000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160828014500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160828020000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160828021500,517.0,1069.25,98.913043,64,57.5,0,65.900002,65.0,60.0
20160828023000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160828024500,517.0,1069.25,98.913043,64,56.700001,0,65.699997,65.0,60.0
20160828030000,517.0,1069.25,98.913043,64,56.700001,0,65.800003,65.0,60.0
20160828031500,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160828033000,517.0,1069.25,98.913043,64,55.599998,0,65.699997,65.0,60.0
20160828034500,517.0,1069.25,98.913043,64,55.599998,0,65.599998,65.0,60.0
20160828040000,517.0,1069.25,98.913043,64,55.599998,0,65.599998,65.0,60.0
20160828041500,517.0,1069.25,98.913043,64,56.299999,0,65.699997,65.0,60.0
20160828043000,517.0,1069.25,98.913043,64,56.299999,0,65.699997,65.0,60.0
20160828044500,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160828050000,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160828051500,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160828053000,517.0,1069.25,98.913043,64,56.400002,0,65.800003,65.0,60.0
20160828054500,517.0,1069.25,98.913043,64,56.400002,0,65.900002,65.0,60.0
20160828060000,517.0,1069.25,98.913043,64,55.5,0,65.800003,65.0,60.0
20160828061500,517.0,1069.25,98.913043,64,56.299999,0,65.800003,65.0,60.0
20160828063000,517.0,1050.449951,97.173909,64,56.299999,0,66.0,65.0,60.0
20160828064500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160828070000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160828071500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160828073000,517.0,1050.449951,97.173909,64,56.299999,0,66.099998,65.0,60.0
20160828074500,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160828080000,517.0,1069.25,98.913043,64,56.299999,0,66.0,65.0,60.0
20160828081500,517.0,1069.25,98.913043,64,56.299999,0,65.599998,65.0,60.0
20160828083000,517.0,1088.050049,100.652178,64,56.299999,0,65.400002,65.0,60.0
20160828084500,517.0,1069.25,98.913043,64,55.599998,0,65.300003,65.0,60.0
20160828090000,517.0,1069.25,98.913043,64,55.599998,0,65.300003,65.0,60.0
20160828091500,517.0,1069.25,98.913043,64,55.599998,0,65.300003,65.0,60.0
20160828093000,517.0,1069.25,98.913043,64,55.599998,0,65.5,65.0,60.0
20160828094500,517.0,1069.25,98.913043,64,55.599998,0,65.699997,65.0,60.0
20160828100000,517.0,1069.25,98.913043,64,54.700001,0,65.800003,65.0,60.0
20160828101500,517.0,1088.050049,100.652178,64,54.700001,0,65.800003,65.0,60.0
20160828103000,517.0,1069.25,98.913043,64,54.700001,0,65.699997,65.0,60.0
20160828104500,517.0,1069.25,98.913043,64,54.700001,0,66.0,65.0,60.0
20160828110000,517.0,1069.25,98.913043,64,55.5,0,66.199997,65.0,60.0
20160828111500,517.0,1069.25,98.913043,64,55.5,0,66.400002,65.0,60.0
20160828113000,517.0,1069.25,98.913043,64,54.900002,0,66.400002,65.0,60.0
20160828114500,517.0,1069.25,98.913043,64,54.900002,0,66.599998,65.0,60.0
20160828120000,517.0,1069.25,98.913043,64,54.900002,0,66.400002,65.0,60.0
20160828121500,517.0,1069.25,98.913043,64,55.5,0,66.400002,65.0,60.0
20160828123000,517.0,1069.25,98.913043,64,55.5,0,66.300003,65.0,60.0
20160828124500,517.0,1069.25,98.913043,64,55.5,0,66.199997,65.0,60.0
20160828130000,517.0,1069.25,98.913043,64,55.5,0,66.300003,65.0,60.0
20160828131500,517.0,1069.25,98.913043,64,55.5,0,66.300003,65.0,60.0
20160828133000,517.0,1088.050049,100.652178,64,54.700001,0,66.300003,65.0,60.0
20160828134500,517.0,1069.25,98.913043,64,54.700001,0,66.400002,65.0,60.0
20160828140000,517.0,1069.25,98.913043,64,54.700001,0,66.300003,65.0,60.0
20160828141500,517.0,1069.25,98.913043,64,55.5,0,66.400002,65.0,60.0
20160828143000,517.0,1069.25,98.913043,64,54.700001,0,66.599998,65.0,60.0
20160828144500,517.0,1069.25,98.913043,64,54.700001,0,66.5,65.0,60.0
20160828150000,517.0,1069.25,98.913043,64,54.700001,0,66.699997,65.0,60.0
20160828151500,517.0,1069.25,98.913043,64,54.700001,0,66.800003,65.0,60.0
20160828153000,517.0,1069.25,98.913043,64,54.700001,0,66.900002,65.0,60.0
20160828154500,517.0,1069.25,98.913043,64,54.700001,0,67.300003,65.0,60.0
20160828160000,517.0,1069.25,98.913043,64,54.700001,0,67.699997,65.0,60.0
20160828161500,517.0,1069.25,98.913043,64,54.700001,0,68.199997,65.0,60.0
20160828163000,517.0,1050.449951,97.173909,64,54.700001,0,68.699997,65.0,60.0
20160828164500,517.0,1069.25,98.913043,64,55.400002,0,67.900002,65.0,60.0
20160828170000,517.0,1069.25,98.913043,64,55.400002,0,69.400002,65.0,60.0
20160828171500,517.0,1069.25,98.913043,64,55.400002,0,70.099998,65.0,60.0
20160828173000,517.0,1069.25,98.913043,64,55.400002,0,70.800003,65.0,60.0
20160828174500,517.0,1069.25,98.913043,64,55.400002,0,70.5,65.0,60.0
20160828180000,517.0,1069.25,98.913043,64,55.400002,0,70.599998,65.0,60.0
20160828181500,517.0,1069.25,98.913043,64,55.400002,0,69.699997,65.0,60.0
20160828183000,517.0,1069.25,98.913043,64,55.400002,0,68.800003,65.0,60.0
20160828184500,517.0,1069.25,98.913043,64,55.400002,0,68.300003,65.0,60.0
20160828190000,517.0,1050.449951,97.173909,64,55.400002,0,68.099998,65.0,60.0
20160828191500,517.0,1050.449951,97.173909,64,55.400002,0,67.800003,65.0,60.0
20160828193000,517.0,1069.25,98.913043,64,55.400002,0,67.5,65.0,60.0
20160828194500,517.0,1069.25,98.913043,64,55.400002,0,67.199997,65.0,60.0
20160828200000,517.0,1050.449951,97.173909,64,55.400002,0,67.099998,65.0,60.0
20160828201500,517.0,1069.25,98.913043,64,55.400002,0,66.900002,65.0,60.0
20160828203000,517.0,1069.25,98.913043,64,55.400002,0,66.699997,65.0,60.0
20160828204500,517.0,1069.25,98.913043,64,55.400002,0,66.599998,65.0,60.0
20160828210000,517.0,1069.25,98.913043,64,56.0,0,66.5,65.0,60.0
20160828211500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160828213000,517.0,1050.449951,97.173909,64,56.0,0,66.199997,65.0,60.0
20160828214500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160828220000,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160828221500,517.0,1050.449951,97.173909,64,56.0,0,66.099998,65.0,60.0
20160828223000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160828224500,517.0,1050.449951,97.173909,64,56.0,0,65.800003,65.0,60.0
20160828230000,517.0,1050.449951,97.173909,64,56.0,0,65.800003,65.0,60.0
20160828231500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160828233000,517.0,1069.25,98.913043,64,56.0,0,65.900002,65.0,60.0
20160828234500,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160829000000,517.0,1050.449951,97.173909,64,56.0,0,66.199997,65.0,60.0
20160829001500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160829003000,517.0,1050.449951,97.173909,64,56.0,0,66.199997,65.0,60.0
20160829004500,517.0,1069.25,98.913043,65,56.0,0,66.199997,65.0,60.0
20160829010000,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160829011500,517.0,1069.25,98.913043,65,56.0,0,66.0,65.0,60.0
20160829013000,517.0,1069.25,98.913043,65,56.0,0,66.0,65.0,60.0
20160829014500,517.0,1069.25,98.913043,65,56.0,0,66.0,65.0,60.0
20160829020000,517.0,1069.25,98.913043,65,56.0,0,66.0,65.0,60.0
20160829021500,517.0,1088.050049,100.652178,65,56.0,0,65.900002,65.0,60.0
20160829023000,517.0,1088.050049,100.652178,65,56.0,0,65.900002,65.0,60.0
20160829024500,517.0,1088.050049,100.652178,65,56.0,0,65.800003,65.0,60.0
20160829030000,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160829031500,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160829033000,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160829034500,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160829040000,517.0,1088.050049,100.652178,65,56.0,0,65.900002,65.0,60.0
20160829041500,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160829043000,517.0,1088.050049,100.652178,65,56.0,0,65.800003,65.0,60.0
20160829044500,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160829050000,517.0,1088.050049,100.652178,65,56.0,0,65.800003,65.0,60.0
20160829051500,517.0,1088.050049,100.652178,65,56.0,0,65.800003,65.0,60.0
20160829053000,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160829054500,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160829060000,517.0,1069.25,98.913043,65,56.0,0,65.900002,65.0,60.0
20160829061500,517.0,1088.050049,100.652178,65,56.0,0,66.199997,65.0,60.0
20160829063000,517.0,1088.050049,100.652178,65,56.0,0,66.400002,65.0,60.0
20160829064500,517.0,1069.25,98.913043,65,56.0,0,66.199997,65.0,60.0
20160829070000,517.0,1088.050049,100.652178,65,56.0,0,65.800003,65.0,60.0
20160829071500,517.0,1088.050049,100.652178,65,56.0,0,65.599998,65.0,60.0
20160829073000,517.0,1069.25,98.913043,65,56.0,0,65.699997,65.0,60.0
20160829074500,517.0,1069.25,98.913043,65,56.0,0,65.900002,65.0,60.0
20160829080000,517.0,1069.25,98.913043,65,56.0,0,66.199997,65.0,60.0
20160829081500,517.0,1069.25,98.913043,65,56.0,0,66.400002,65.0,60.0
20160829083000,517.0,1088.050049,100.652178,65,56.0,0,66.400002,65.0,60.0
20160829084500,517.0,1088.050049,100.652178,65,56.0,0,66.400002,65.0,60.0
20160829090000,517.0,1069.25,98.913043,65,56.0,0,66.699997,65.0,60.0
20160829091500,517.0,1069.25,98.913043,65,56.0,0,66.900002,65.0,60.0
20160829093000,517.0,1069.25,98.913043,66,56.0,0,66.800003,65.0,60.0
20160829094500,517.0,1069.25,98.913043,66,55.200001,0,66.699997,65.0,60.0
20160829100000,517.0,1069.25,98.913043,66,55.200001,0,66.599998,65.0,60.0
20160829101500,517.0,1069.25,98.913043,66,55.200001,0,66.599998,65.0,60.0
20160829103000,517.0,1088.050049,100.652178,66,55.900002,0,66.400002,65.0,60.0
20160829104500,517.0,1069.25,98.913043,66,55.900002,0,66.599998,65.0,60.0
20160829110000,517.0,1069.25,98.913043,66,55.900002,0,66.400002,65.0,60.0
20160829111500,517.0,1069.25,98.913043,66,56.700001,0,66.599998,65.0,60.0
20160829113000,517.0,1088.050049,100.652178,66,55.599998,0,66.599998,65.0,60.0
20160829114500,517.0,1069.25,98.913043,66,55.599998,0,66.699997,65.0,60.0
20160829120000,517.0,1069.25,98.913043,66,55.599998,0,66.900002,65.0,60.0
20160829121500,517.0,1088.050049,100.652178,66,55.599998,0,66.800003,65.0,60.0
20160829123000,517.0,1069.25,98.913043,66,55.599998,0,66.800003,65.0,60.0
20160829124500,517.0,1069.25,98.913043,66,55.599998,0,66.599998,65.0,60.0
20160829130000,517.0,1069.25,98.913043,66,55.599998,0,66.699997,65.0,60.0
20160829131500,517.0,1088.050049,100.652178,66,55.599998,0,66.599998,65.0,60.0
20160829133000,517.0,1069.25,98.913043,66,56.299999,0,66.599998,65.0,60.0
20160829134500,517.0,1088.050049,100.652178,65,56.299999,0,66.5,65.0,60.0
20160829140000,517.0,1088.050049,100.652178,64,56.299999,0,66.300003,65.0,60.0
20160829141500,517.0,1069.25,98.913043,64,56.299999,0,66.199997,65.0,60.0
20160829143000,517.0,1069.25,98.913043,64,56.299999,0,66.300003,65.0,60.0
20160829144500,517.0,1069.25,98.913043,64,56.299999,0,66.400002,65.0,60.0
20160829150000,517.0,1069.25,98.913043,65,56.299999,0,66.199997,65.0,60.0
20160829151500,517.0,1050.449951,97.173909,65,56.299999,0,66.400002,65.0,60.0
20160829153000,517.0,1050.449951,97.173909,65,56.299999,0,66.599998,65.0,60.0
20160829154500,517.0,1050.449951,97.173909,65,56.299999,0,66.800003,65.0,60.0
20160829160000,517.0,1069.25,98.913043,66,56.299999,0,66.800003,65.0,60.0
20160829161500,517.0,1088.050049,100.652178,66,56.299999,0,66.800003,65.0,60.0
20160829163000,517.0,1106.849976,102.391302,66,56.299999,0,66.800003,65.0,60.0
20160829164500,517.0,1106.849976,102.391302,66,55.599998,0,66.800003,65.0,60.0
20160829170000,517.0,1106.849976,102.391302,65,55.599998,0,66.800003,65.0,60.0
20160829171500,517.0,1106.849976,102.391302,65,56.200001,0,67.800003,65.0,60.0
20160829173000,517.0,1088.050049,100.652178,65,56.200001,0,68.599998,65.0,60.0
20160829174500,517.0,1106.849976,102.391302,65,55.200001,0,68.099998,65.0,60.0
20160829180000,517.0,1088.050049,100.652178,65,55.900002,0,67.699997,65.0,60.0
20160829181500,517.0,1088.050049,100.652178,10,55.900002,0,67.5,65.0,60.0
20160829183000,517.0,1106.849976,102.391302,67,55.900002,0,67.699997,65.0,60.0
20160829184500,517.0,1088.050049,100.652178,66,55.900002,0,66.900002,65.0,60.0
20160829190000,517.0,1069.25,98.913043,66,55.900002,0,66.800003,65.0,60.0
20160829191500,517.0,1088.050049,100.652178,66,55.900002,0,66.599998,65.0,60.0
20160829193000,517.0,1069.25,98.913043,65,55.900002,0,66.199997,65.0,60.0
20160829194500,517.0,1069.25,98.913043,65,55.900002,0,66.099998,65.0,60.0
20160829200000,517.0,1069.25,98.913043,65,55.900002,0,66.199997,65.0,60.0
20160829201500,517.0,1069.25,98.913043,65,56.700001,0,66.099998,65.0,60.0
20160829203000,517.0,1069.25,98.913043,65,56.0,0,66.199997,65.0,60.0
20160829204500,517.0,1069.25,98.913043,65,56.0,0,66.300003,65.0,60.0
20160829210000,517.0,1088.050049,100.652178,65,56.0,0,66.300003,65.0,60.0
20160829211500,517.0,1069.25,98.913043,65,56.0,0,66.300003,65.0,60.0
20160829213000,517.0,1069.25,98.913043,65,56.0,0,66.300003,65.0,60.0
20160829214500,517.0,1069.25,98.913043,65,56.0,0,66.300003,65.0,60.0
20160829220000,517.0,1069.25,98.913043,65,56.0,0,66.300003,65.0,60.0
20160829221500,517.0,1069.25,98.913043,65,56.0,0,66.199997,65.0,60.0
20160829223000,517.0,1069.25,98.913043,65,56.0,0,66.199997,65.0,60.0
20160829224500,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160829230000,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160829231500,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
