PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160829233000,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160829234500,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160830000000,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160830001500,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160830003000,517.0,1069.25,98.913043,65,57.5,0,66.0,65.0,60.0
20160830004500,517.0,1069.25,98.913043,65,56.299999,0,66.0,65.0,60.0
20160830010000,517.0,1088.050049,100.652178,65,56.299999,0,66.0,65.0,60.0
20160830011500,517.0,1088.050049,100.652178,65,56.299999,0,65.900002,65.0,60.0
20160830013000,517.0,1069.25,98.913043,65,56.299999,0,65.800003,65.0,60.0
20160830014500,517.0,1069.25,98.913043,65,57.900002,0,65.900002,65.0,60.0
20160830020000,517.0,1069.25,98.913043,65,55.900002,0,65.900002,65.0,60.0
20160830021500,517.0,1069.25,98.913043,65,55.900002,0,65.800003,65.0,60.0
20160830023000,517.0,1088.050049,100.652178,65,55.900002,0,65.800003,65.0,60.0
20160830024500,517.0,1088.050049,100.652178,65,55.900002,0,65.800003,65.0,60.0
20160830030000,517.0,1069.25,98.913043,65,57.099998,0,65.800003,65.0,60.0
20160830031500,517.0,1088.050049,100.652178,65,55.200001,0,65.800003,65.0,60.0
20160830033000,517.0,1088.050049,100.652178,65,55.200001,0,65.699997,65.0,60.0
20160830034500,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160830040000,517.0,1069.25,98.913043,65,56.0,0,65.699997,65.0,60.0
20160830041500,517.0,1069.25,98.913043,65,56.0,0,65.699997,65.0,60.0
20160830043000,517.0,1088.050049,100.652178,65,56.0,0,65.699997,65.0,60.0
20160830044500,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160830050000,517.0,1069.25,98.913043,65,57.099998,0,65.699997,65.0,60.0
20160830051500,517.0,1069.25,98.913043,65,55.900002,0,65.599998,65.0,60.0
20160830053000,517.0,1069.25,98.913043,65,55.900002,0,65.599998,65.0,60.0
20160830054500,517.0,1088.050049,100.652178,65,55.900002,0,65.599998,65.0,60.0
20160830060000,517.0,1069.25,98.913043,65,56.700001,0,65.599998,65.0,60.0
20160830061500,517.0,1069.25,98.913043,65,56.700001,0,65.699997,65.0,60.0
20160830063000,517.0,1088.050049,100.652178,65,55.599998,0,65.800003,65.0,60.0
20160830064500,517.0,1088.050049,100.652178,65,55.599998,0,65.800003,65.0,60.0
20160830070000,517.0,1069.25,98.913043,65,55.599998,0,66.0,65.0,60.0
20160830071500,517.0,1069.25,98.913043,65,57.200001,0,66.0,65.0,60.0
20160830073000,517.0,1069.25,98.913043,65,55.900002,0,66.0,65.0,60.0
20160830074500,517.0,1069.25,98.913043,65,55.900002,0,65.599998,65.0,60.0
20160830080000,517.0,1069.25,98.913043,65,55.900002,0,65.599998,65.0,60.0
20160830081500,517.0,1069.25,98.913043,65,55.900002,0,65.800003,65.0,60.0
20160830083000,517.0,1088.050049,100.652178,65,55.200001,0,65.699997,65.0,60.0
20160830084500,517.0,1069.25,98.913043,65,55.200001,0,65.800003,65.0,60.0
20160830090000,517.0,1069.25,98.913043,65,55.200001,0,65.800003,65.0,60.0
20160830091500,517.0,1069.25,98.913043,65,55.200001,0,65.800003,65.0,60.0
20160830093000,517.0,1050.449951,97.173909,65,55.200001,0,66.0,65.0,60.0
20160830094500,517.0,1069.25,98.913043,65,55.200001,0,66.199997,65.0,60.0
20160830100000,517.0,1069.25,98.913043,65,55.200001,0,66.599998,65.0,60.0
20160830101500,517.0,1069.25,98.913043,65,55.200001,0,66.900002,65.0,60.0
20160830103000,517.0,1088.050049,100.652178,65,55.200001,0,67.099998,65.0,60.0
20160830104500,517.0,1069.25,98.913043,65,55.200001,0,66.900002,65.0,60.0
20160830110000,517.0,1069.25,98.913043,65,55.200001,0,67.0,65.0,60.0
20160830111500,517.0,1050.449951,97.173909,65,55.900002,0,67.5,65.0,60.0
20160830113000,517.0,1069.25,98.913043,65,55.200001,0,67.699997,65.0,60.0
20160830114500,517.0,1069.25,98.913043,65,55.200001,0,67.900002,65.0,60.0
20160830120000,517.0,1069.25,98.913043,65,55.200001,0,68.099998,65.0,60.0
20160830121500,517.0,1069.25,98.913043,65,55.200001,0,68.199997,65.0,60.0
20160830123000,517.0,1069.25,98.913043,65,55.200001,0,67.699997,65.0,60.0
20160830124500,517.0,1069.25,98.913043,65,55.200001,0,68.0,65.0,60.0
20160830130000,517.0,1050.449951,97.173909,65,55.200001,0,68.099998,65.0,60.0
20160830131500,517.0,1069.25,98.913043,65,55.200001,0,67.900002,65.0,60.0
20160830133000,517.0,1069.25,98.913043,65,55.900002,0,68.400002,65.0,60.0
20160830134500,517.0,1088.050049,100.652178,65,55.200001,0,68.300003,65.0,60.0
20160830140000,517.0,1088.050049,100.652178,65,55.200001,0,68.599998,65.0,60.0
20160830141500,517.0,1088.050049,100.652178,65,55.200001,0,68.900002,65.0,60.0
20160830143000,517.0,1088.050049,100.652178,65,55.200001,0,68.300003,65.0,60.0
20160830144500,517.0,1088.050049,100.652178,65,55.900002,0,68.300003,65.0,60.0
20160830150000,517.0,1069.25,98.913043,65,55.900002,0,68.400002,65.0,60.0
20160830151500,517.0,1069.25,98.913043,65,55.900002,0,68.300003,65.0,60.0
20160830153000,517.0,1069.25,98.913043,65,55.900002,0,68.300003,65.0,60.0
20160830154500,517.0,1069.25,98.913043,65,55.900002,0,68.599998,65.0,60.0
20160830160000,517.0,1069.25,98.913043,65,55.900002,0,69.099998,65.0,60.0
20160830161500,517.0,1069.25,98.913043,65,55.900002,0,69.199997,65.0,60.0
20160830163000,517.0,1106.849976,102.391302,65,55.900002,0,71.300003,65.0,60.0
20160830164500,517.0,1106.849976,102.391302,65,55.200001,0,71.400002,65.0,60.0
20160830170000,517.0,1106.849976,102.391302,65,55.200001,0,72.099998,65.0,60.0
20160830171500,517.0,1106.849976,102.391302,65,55.200001,0,73.5,65.0,60.0
20160830173000,517.0,1106.849976,102.391302,65,55.200001,0,72.599998,65.0,60.0
20160830174500,517.0,1088.050049,100.652178,65,55.200001,0,72.900002,65.0,60.0
20160830180000,517.0,1106.849976,102.391302,65,55.200001,0,72.099998,65.0,60.0
20160830181500,517.0,1106.849976,102.391302,65,55.200001,0,71.300003,65.0,60.0
20160830183000,517.0,1106.849976,102.391302,65,55.200001,0,69.900002,65.0,60.0
20160830184500,517.0,1088.050049,100.652178,65,55.200001,0,69.199997,65.0,60.0
20160830190000,517.0,1088.050049,100.652178,65,55.200001,0,68.699997,65.0,60.0
20160830191500,517.0,1106.849976,102.391302,65,55.200001,0,68.400002,65.0,60.0
20160830193000,517.0,1106.849976,102.391302,65,55.900002,0,68.199997,65.0,60.0
20160830194500,517.0,1088.050049,100.652178,65,55.900002,0,67.800003,65.0,60.0
20160830200000,517.0,1106.849976,102.391302,65,55.900002,0,67.699997,65.0,60.0
20160830201500,517.0,1106.849976,102.391302,65,55.900002,0,67.400002,65.0,60.0
20160830203000,517.0,1088.050049,100.652178,65,55.900002,0,67.199997,65.0,60.0
20160830204500,517.0,1088.050049,100.652178,65,55.900002,0,67.199997,65.0,60.0
20160830210000,517.0,1069.25,98.913043,64,55.900002,0,66.900002,65.0,60.0
20160830211500,517.0,1069.25,98.913043,64,55.900002,0,66.900002,65.0,60.0
20160830213000,517.0,1088.050049,100.652178,64,55.900002,0,66.699997,65.0,60.0
20160830214500,517.0,1088.050049,100.652178,64,55.900002,0,66.699997,65.0,60.0
20160830220000,517.0,1069.25,98.913043,64,56.700001,0,66.599998,65.0,60.0
20160830221500,517.0,1069.25,98.913043,64,56.700001,0,66.599998,65.0,60.0
20160830223000,517.0,1069.25,98.913043,64,56.700001,0,66.5,65.0,60.0
20160830224500,517.0,1088.050049,100.652178,64,56.700001,0,66.400002,65.0,60.0
20160830230000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160830231500,517.0,1050.449951,97.173909,64,56.0,0,66.199997,65.0,60.0
20160830233000,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160830234500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160831000000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160831001500,517.0,1088.050049,100.652178,64,56.0,0,66.0,65.0,60.0
20160831003000,517.0,1088.050049,100.652178,64,56.0,0,66.099998,65.0,60.0
20160831004500,517.0,1088.050049,100.652178,64,56.0,0,66.300003,65.0,60.0
20160831010000,517.0,1088.050049,100.652178,64,56.0,0,66.300003,65.0,60.0
20160831011500,517.0,1106.849976,102.391302,65,56.0,0,66.300003,65.0,60.0
20160831013000,517.0,1069.25,98.913043,65,56.0,0,66.0,65.0,60.0
20160831014500,517.0,1069.25,98.913043,65,56.0,0,65.800003,65.0,60.0
20160831020000,517.0,1088.050049,100.652178,65,56.0,0,65.800003,65.0,60.0
20160831021500,517.0,1106.849976,102.391302,65,56.0,0,65.699997,65.0,60.0
20160831023000,517.0,1088.050049,100.652178,65,56.0,0,65.599998,65.0,60.0
20160831024500,517.0,1088.050049,100.652178,65,56.0,0,65.800003,65.0,60.0
20160831030000,517.0,1088.050049,100.652178,65,56.0,0,66.0,65.0,60.0
20160831031500,517.0,1088.050049,100.652178,65,56.0,0,66.199997,65.0,60.0
20160831033000,517.0,1088.050049,100.652178,65,56.0,0,66.199997,65.0,60.0
20160831034500,517.0,1106.849976,102.391302,65,56.0,0,66.199997,65.0,60.0
20160831040000,517.0,1088.050049,100.652178,65,56.0,0,66.099998,65.0,60.0
20160831041500,517.0,1088.050049,100.652178,65,56.0,0,66.199997,65.0,60.0
20160831043000,517.0,1088.050049,100.652178,65,56.0,0,66.199997,65.0,60.0
20160831044500,517.0,1088.050049,100.652178,64,56.0,0,65.900002,65.0,60.0
20160831050000,517.0,1069.25,98.913043,64,56.0,0,65.699997,65.0,60.0
20160831051500,517.0,1069.25,98.913043,64,56.0,0,65.599998,65.0,60.0
20160831053000,517.0,1088.050049,100.652178,64,56.0,0,65.5,65.0,60.0
20160831054500,517.0,1069.25,98.913043,64,55.200001,0,65.5,65.0,60.0
20160831060000,517.0,1069.25,98.913043,64,56.0,0,65.5,65.0,60.0
20160831061500,517.0,1088.050049,100.652178,64,56.0,0,65.699997,65.0,60.0
20160831063000,517.0,1088.050049,100.652178,64,56.0,0,65.900002,65.0,60.0
20160831064500,517.0,1069.25,98.913043,64,56.0,0,65.900002,65.0,60.0
20160831070000,517.0,1088.050049,100.652178,64,56.0,0,66.0,65.0,60.0
20160831071500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160831073000,517.0,1050.449951,97.173909,65,56.0,0,65.800003,65.0,60.0
20160831074500,517.0,1050.449951,97.173909,65,56.0,0,66.0,65.0,60.0
20160831080000,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160831081500,517.0,1088.050049,100.652178,65,56.0,0,66.199997,65.0,60.0
20160831083000,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160831084500,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160831090000,517.0,1069.25,98.913043,65,56.0,0,66.099998,65.0,60.0
20160831091500,517.0,1088.050049,100.652178,65,55.200001,0,65.800003,65.0,60.0
20160831093000,517.0,1069.25,98.913043,65,55.200001,0,65.800003,65.0,60.0
20160831094500,517.0,1050.449951,97.173909,65,55.200001,0,65.900002,65.0,60.0
20160831100000,517.0,1050.449951,97.173909,65,55.200001,0,66.0,65.0,60.0
20160831101500,517.0,1069.25,98.913043,65,55.200001,0,66.099998,65.0,60.0
20160831103000,517.0,1088.050049,100.652178,65,55.200001,0,66.199997,65.0,60.0
20160831104500,517.0,1069.25,98.913043,65,55.200001,0,66.199997,65.0,60.0
20160831110000,517.0,1069.25,98.913043,65,55.200001,0,66.5,65.0,60.0
20160831111500,517.0,1088.050049,100.652178,65,55.200001,0,66.699997,65.0,60.0
20160831113000,517.0,1069.25,98.913043,65,55.200001,0,66.699997,65.0,60.0
20160831114500,517.0,1069.25,98.913043,65,55.200001,0,66.800003,65.0,60.0
20160831120000,517.0,1050.449951,97.173909,65,55.200001,0,66.900002,65.0,60.0
20160831121500,517.0,1050.449951,97.173909,65,55.900002,0,67.199997,65.0,60.0
20160831123000,517.0,1069.25,98.913043,65,55.900002,0,67.599998,65.0,60.0
20160831124500,517.0,1088.050049,100.652178,65,55.900002,0,67.599998,65.0,60.0
20160831130000,517.0,1069.25,98.913043,65,55.900002,0,67.699997,65.0,60.0
20160831131500,517.0,1069.25,98.913043,65,55.900002,0,67.599998,65.0,60.0
20160831133000,517.0,1050.449951,97.173909,65,55.900002,0,67.699997,65.0,60.0
20160831134500,517.0,1069.25,98.913043,65,55.900002,0,67.599998,65.0,60.0
20160831140000,517.0,1088.050049,100.652178,65,55.900002,0,67.599998,65.0,60.0
20160831141500,517.0,1088.050049,100.652178,65,55.900002,0,67.900002,65.0,60.0
20160831143000,517.0,1088.050049,100.652178,65,55.900002,0,67.900002,65.0,60.0
20160831144500,517.0,1106.849976,102.391302,65,55.900002,0,68.199997,65.0,60.0
20160831150000,517.0,1069.25,98.913043,65,55.900002,0,68.400002,65.0,60.0
20160831151500,517.0,1069.25,98.913043,65,55.900002,0,68.300003,65.0,60.0
20160831153000,517.0,1088.050049,100.652178,65,55.900002,0,68.5,65.0,60.0
20160831154500,517.0,1088.050049,100.652178,65,55.900002,0,68.800003,65.0,60.0
20160831160000,517.0,1069.25,98.913043,65,55.900002,0,69.0,65.0,60.0
20160831161500,517.0,1069.25,98.913043,65,55.900002,0,69.599998,65.0,60.0
20160831163000,517.0,1088.050049,100.652178,65,55.900002,0,70.5,65.0,60.0
20160831164500,517.0,1106.849976,102.391302,65,55.900002,0,71.400002,65.0,60.0
20160831170000,517.0,1106.849976,102.391302,65,55.900002,0,72.5,65.0,60.0
20160831171500,517.0,1106.849976,102.391302,65,55.900002,0,73.199997,65.0,60.0
20160831173000,517.0,1106.849976,102.391302,65,55.900002,0,73.5,65.0,60.0
20160831174500,517.0,1088.050049,100.652178,65,55.900002,0,73.599998,65.0,60.0
20160831180000,517.0,1106.849976,102.391302,65,55.900002,0,73.599998,65.0,60.0
20160831181500,517.0,1106.849976,102.391302,65,55.900002,0,72.400002,65.0,60.0
20160831183000,517.0,1106.849976,102.391302,65,55.900002,0,70.900002,65.0,60.0
20160831184500,517.0,1088.050049,100.652178,65,55.900002,0,70.0,65.0,60.0
20160831190000,517.0,1106.849976,102.391302,65,55.900002,0,69.400002,65.0,60.0
20160831191500,517.0,1106.849976,102.391302,65,55.900002,0,68.900002,65.0,60.0
20160831193000,517.0,1106.849976,102.391302,65,55.900002,0,68.599998,65.0,60.0
20160831194500,517.0,1069.25,98.913043,65,55.900002,0,68.300003,65.0,60.0
20160831200000,517.0,1088.050049,100.652178,65,55.900002,0,68.099998,65.0,60.0
20160831201500,517.0,1088.050049,100.652178,65,55.900002,0,67.800003,65.0,60.0
20160831203000,517.0,1088.050049,100.652178,65,55.900002,0,67.599998,65.0,60.0
20160831204500,517.0,1088.050049,100.652178,65,55.900002,0,67.400002,65.0,60.0
20160831210000,517.0,1106.849976,102.391302,65,55.900002,0,67.300003,65.0,60.0
20160831211500,517.0,1106.849976,102.391302,65,55.900002,0,67.199997,65.0,60.0
20160831213000,517.0,1106.849976,102.391302,65,55.900002,0,67.0,65.0,60.0
20160831214500,517.0,1106.849976,102.391302,65,55.900002,0,66.800003,65.0,60.0
20160831220000,517.0,1106.849976,102.391302,65,55.900002,0,66.699997,65.0,60.0
20160831221500,517.0,1106.849976,102.391302,65,56.5,0,66.699997,65.0,60.0
20160831223000,517.0,1088.050049,100.652178,64,56.5,0,66.599998,65.0,60.0
20160831224500,517.0,1069.25,98.913043,64,56.5,0,66.5,65.0,60.0
20160831230000,517.0,1069.25,98.913043,64,56.5,0,66.400002,65.0,60.0
20160831231500,517.0,1088.050049,100.652178,64,56.5,0,66.300003,65.0,60.0
20160831233000,517.0,1069.25,98.913043,64,56.5,0,66.300003,65.0,60.0
20160831234500,517.0,1088.050049,100.652178,64,56.5,0,66.199997,65.0,60.0
20160901000000,517.0,1069.25,98.913043,64,56.5,0,66.0,65.0,60.0
20160901001500,517.0,1088.050049,100.652178,64,55.900002,0,66.0,65.0,60.0
20160901003000,517.0,1069.25,98.913043,64,55.900002,0,65.900002,65.0,60.0
20160901004500,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160901010000,517.0,1069.25,98.913043,64,55.900002,0,65.699997,65.0,60.0
20160901011500,517.0,1088.050049,100.652178,64,55.900002,0,65.699997,65.0,60.0
20160901013000,517.0,1088.050049,100.652178,64,55.900002,0,65.900002,65.0,60.0
20160901014500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160901020000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160901021500,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160901023000,517.0,1088.050049,100.652178,64,55.900002,0,66.300003,65.0,60.0
20160901024500,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160901030000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160901031500,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160901033000,517.0,1088.050049,100.652178,64,55.900002,0,65.5,65.0,60.0
20160901034500,517.0,1069.25,98.913043,64,55.900002,0,65.5,65.0,60.0
20160901040000,517.0,1069.25,98.913043,64,55.900002,0,65.5,65.0,60.0
20160901041500,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160901043000,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160901044500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160901050000,517.0,1069.25,98.913043,64,55.900002,0,65.900002,65.0,60.0
20160901051500,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160901053000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160901054500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160901060000,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160901061500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160901063000,517.0,1088.050049,100.652178,64,55.900002,0,66.0,65.0,60.0
20160901064500,517.0,1088.050049,100.652178,64,55.900002,0,66.0,65.0,60.0
20160901070000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160901071500,517.0,1088.050049,100.652178,65,55.900002,0,65.599998,65.0,60.0
20160901073000,517.0,1069.25,98.913043,64,55.900002,0,65.5,65.0,60.0
20160901074500,517.0,1069.25,98.913043,64,55.900002,0,65.400002,65.0,60.0
20160901080000,517.0,1069.25,98.913043,65,55.900002,0,65.699997,65.0,60.0
20160901081500,517.0,1088.050049,100.652178,65,55.900002,0,66.0,65.0,60.0
20160901083000,517.0,1088.050049,100.652178,65,55.900002,0,66.099998,65.0,60.0
20160901084500,517.0,1088.050049,100.652178,65,55.900002,0,66.199997,65.0,60.0
20160901090000,517.0,1050.449951,97.173909,65,55.900002,0,66.300003,65.0,60.0
20160901091500,517.0,1069.25,98.913043,65,55.200001,0,66.099998,65.0,60.0
20160901093000,517.0,1050.449951,97.173909,65,55.200001,0,66.199997,65.0,60.0
20160901094500,517.0,1069.25,98.913043,65,55.200001,0,66.199997,65.0,60.0
20160901100000,517.0,1088.050049,100.652178,65,55.900002,0,66.5,65.0,60.0
20160901101500,517.0,1069.25,98.913043,65,55.900002,0,66.300003,65.0,60.0
20160901103000,517.0,1069.25,98.913043,65,55.900002,0,66.400002,65.0,60.0
20160901104500,517.0,1069.25,98.913043,65,55.900002,0,66.699997,65.0,60.0
20160901110000,517.0,1069.25,98.913043,65,55.900002,0,66.900002,65.0,60.0
20160901111500,517.0,1088.050049,100.652178,65,55.900002,0,66.800003,65.0,60.0
20160901113000,517.0,1088.050049,100.652178,65,55.900002,0,66.900002,65.0,60.0
20160901114500,517.0,1088.050049,100.652178,65,55.900002,0,67.099998,65.0,60.0
20160901120000,517.0,1088.050049,100.652178,65,55.900002,0,67.400002,65.0,60.0
20160901121500,517.0,1088.050049,100.652178,65,55.900002,0,67.5,65.0,60.0
20160901123000,517.0,1088.050049,100.652178,65,55.200001,0,67.400002,65.0,60.0
20160901124500,517.0,1106.849976,102.391302,65,55.200001,0,67.800003,65.0,60.0
20160901130000,517.0,1069.25,98.913043,65,55.200001,0,68.300003,65.0,60.0
20160901131500,517.0,1088.050049,100.652178,65,55.200001,0,68.199997,65.0,60.0
20160901133000,517.0,1088.050049,100.652178,65,55.200001,0,68.599998,65.0,60.0
20160901134500,517.0,1069.25,98.913043,65,55.200001,0,68.599998,65.0,60.0
20160901140000,517.0,1088.050049,100.652178,65,55.200001,0,68.900002,65.0,60.0
20160901141500,517.0,1088.050049,100.652178,65,55.200001,0,68.699997,65.0,60.0
20160901143000,517.0,1106.849976,102.391302,65,55.200001,0,68.400002,65.0,60.0
20160901144500,517.0,1088.050049,100.652178,65,55.200001,0,69.0,65.0,60.0
20160901150000,517.0,1088.050049,100.652178,65,55.200001,0,69.300003,65.0,60.0
20160901151500,517.0,1088.050049,100.652178,65,55.200001,0,68.900002,65.0,60.0
20160901153000,517.0,1088.050049,100.652178,65,55.200001,0,69.300003,65.0,60.0
20160901154500,517.0,1106.849976,102.391302,65,55.200001,0,69.199997,65.0,60.0
20160901160000,517.0,1106.849976,102.391302,65,55.200001,0,69.400002,65.0,60.0
20160901161500,517.0,1088.050049,100.652178,65,55.900002,0,70.0,65.0,60.0
20160901163000,517.0,1106.849976,102.391302,65,55.200001,0,70.900002,65.0,60.0
20160901164500,517.0,1125.650024,104.130437,65,55.200001,0,70.300003,65.0,60.0
20160901170000,517.0,1106.849976,102.391302,65,55.200001,0,71.800003,65.0,60.0
20160901171500,517.0,1106.849976,102.391302,65,55.200001,0,71.599998,65.0,60.0
20160901173000,517.0,1106.849976,102.391302,65,55.200001,0,72.099998,65.0,60.0
20160901174500,517.0,1106.849976,102.391302,65,55.200001,0,72.199997,65.0,60.0
20160901180000,517.0,1106.849976,102.391302,65,55.200001,0,70.5,65.0,60.0
20160901181500,517.0,1106.849976,102.391302,65,55.900002,0,70.800003,65.0,60.0
20160901183000,517.0,1106.849976,102.391302,65,55.900002,0,69.900002,65.0,60.0
20160901184500,517.0,1088.050049,100.652178,65,55.900002,0,69.199997,65.0,60.0
20160901190000,517.0,1106.849976,102.391302,65,55.900002,0,68.900002,65.0,60.0
20160901191500,517.0,1106.849976,102.391302,65,55.900002,0,68.599998,65.0,60.0
20160901193000,517.0,1106.849976,102.391302,65,55.900002,0,68.199997,65.0,60.0
20160901194500,517.0,1125.650024,104.130437,65,55.900002,0,68.0,65.0,60.0
20160901200000,517.0,1088.050049,100.652178,64,55.900002,0,67.800003,65.0,60.0
20160901201500,517.0,1088.050049,100.652178,64,55.900002,0,67.699997,65.0,60.0
20160901203000,517.0,1069.25,98.913043,64,55.900002,0,67.400002,65.0,60.0
20160901204500,517.0,1088.050049,100.652178,64,55.900002,0,67.199997,65.0,60.0
20160901210000,517.0,1088.050049,100.652178,64,55.900002,0,67.099998,65.0,60.0
20160901211500,517.0,1069.25,98.913043,64,55.900002,0,66.900002,65.0,60.0
20160901213000,517.0,1069.25,98.913043,64,55.900002,0,67.0,65.0,60.0
20160901214500,517.0,1069.25,98.913043,64,55.900002,0,66.800003,65.0,60.0
20160901220000,517.0,1069.25,98.913043,64,55.900002,0,66.699997,65.0,60.0
20160901221500,517.0,1050.449951,97.173909,64,55.900002,0,66.599998,65.0,60.0
20160901223000,517.0,1069.25,98.913043,64,55.900002,0,66.5,65.0,60.0
20160901224500,517.0,1069.25,98.913043,64,55.900002,0,66.400002,65.0,60.0
20160901230000,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160901231500,517.0,1050.449951,97.173909,64,55.900002,0,66.199997,65.0,60.0
20160901233000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160901234500,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160902000000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160902001500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160902003000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160902004500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160902010000,517.0,1050.449951,97.173909,64,55.900002,0,65.900002,65.0,60.0
20160902011500,517.0,1050.449951,97.173909,64,55.900002,0,66.099998,65.0,60.0
20160902013000,517.0,1050.449951,97.173909,64,55.900002,0,66.199997,65.0,60.0
20160902014500,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160902020000,517.0,1050.449951,97.173909,64,55.900002,0,66.199997,65.0,60.0
20160902021500,517.0,1069.25,98.913043,64,55.900002,0,66.400002,65.0,60.0
20160902023000,517.0,1050.449951,97.173909,64,55.900002,0,66.300003,65.0,60.0
20160902024500,517.0,1050.449951,97.173909,64,55.900002,0,66.300003,65.0,60.0
20160902030000,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160902031500,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160902033000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160902034500,517.0,1050.449951,97.173909,64,55.900002,0,66.199997,65.0,60.0
20160902040000,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160902041500,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160902043000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160902044500,517.0,1088.050049,100.652178,64,55.900002,0,66.099998,65.0,60.0
20160902050000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160902051500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160902053000,517.0,1088.050049,100.652178,64,55.900002,0,66.0,65.0,60.0
20160902054500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160902060000,517.0,1088.050049,100.652178,64,55.900002,0,66.099998,65.0,60.0
20160902061500,517.0,1069.25,98.913043,64,55.900002,0,65.699997,65.0,60.0
20160902063000,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160902064500,517.0,1069.25,98.913043,64,55.900002,0,65.699997,65.0,60.0
20160902070000,517.0,1069.25,98.913043,64,55.900002,0,65.599998,65.0,60.0
20160902071500,517.0,1069.25,98.913043,64,55.900002,0,65.699997,65.0,60.0
20160902073000,517.0,1050.449951,97.173909,64,55.900002,0,65.800003,65.0,60.0
20160902074500,517.0,1050.449951,97.173909,64,55.900002,0,66.099998,65.0,60.0
20160902080000,517.0,1050.449951,97.173909,64,55.900002,0,66.300003,65.0,60.0
20160902081500,517.0,1069.25,98.913043,64,55.900002,0,66.699997,65.0,60.0
20160902083000,517.0,1069.25,98.913043,64,55.900002,0,66.599998,65.0,60.0
20160902084500,517.0,1069.25,98.913043,64,55.900002,0,66.5,65.0,60.0
20160902090000,517.0,1069.25,98.913043,64,55.900002,0,66.5,65.0,60.0
20160902091500,517.0,1069.25,98.913043,64,55.900002,0,66.400002,65.0,60.0
20160902093000,517.0,1069.25,98.913043,64,55.200001,0,66.199997,65.0,60.0
20160902094500,517.0,1050.449951,97.173909,64,55.200001,0,66.099998,65.0,60.0
20160902100000,517.0,1069.25,98.913043,65,55.200001,0,66.099998,65.0,60.0
20160902101500,517.0,1069.25,98.913043,65,55.200001,0,66.300003,65.0,60.0
20160902103000,517.0,1069.25,98.913043,65,55.200001,0,66.400002,65.0,60.0
20160902104500,517.0,1069.25,98.913043,65,55.200001,0,66.599998,65.0,60.0
20160902110000,517.0,1069.25,98.913043,65,55.900002,0,66.900002,65.0,60.0
20160902111500,517.0,1069.25,98.913043,65,55.900002,0,67.199997,65.0,60.0
20160902113000,517.0,1069.25,98.913043,65,55.900002,0,67.099998,65.0,60.0
20160902114500,517.0,1069.25,98.913043,65,55.099998,0,67.400002,65.0,60.0
20160902120000,517.0,1088.050049,100.652178,65,55.099998,0,67.400002,65.0,60.0
20160902121500,517.0,1088.050049,100.652178,65,55.099998,0,68.099998,65.0,60.0
20160902123000,517.0,1088.050049,100.652178,65,55.099998,0,68.199997,65.0,60.0
20160902124500,517.0,1069.25,98.913043,65,55.099998,0,68.199997,65.0,60.0
20160902130000,517.0,1088.050049,100.652178,65,55.099998,0,68.699997,65.0,60.0
20160902131500,517.0,1088.050049,100.652178,65,55.099998,0,68.400002,65.0,60.0
20160902133000,517.0,1088.050049,100.652178,65,55.099998,0,68.300003,65.0,60.0
20160902134500,517.0,1088.050049,100.652178,65,55.099998,0,68.199997,65.0,60.0
20160902140000,517.0,1069.25,98.913043,65,55.099998,0,68.5,65.0,60.0
20160902141500,517.0,1069.25,98.913043,65,55.099998,0,68.699997,65.0,60.0
20160902143000,517.0,1069.25,98.913043,65,55.099998,0,68.800003,65.0,60.0
20160902144500,517.0,1069.25,98.913043,65,55.099998,0,68.800003,65.0,60.0
20160902150000,517.0,1088.050049,100.652178,65,55.099998,0,68.800003,65.0,60.0
20160902151500,517.0,1088.050049,100.652178,65,55.099998,0,69.199997,65.0,60.0
20160902153000,517.0,1088.050049,100.652178,65,55.099998,0,69.300003,65.0,60.0
20160902154500,517.0,1106.849976,102.391302,65,55.099998,0,69.599998,65.0,60.0
20160902160000,517.0,1106.849976,102.391302,65,55.099998,0,69.900002,65.0,60.0
20160902161500,517.0,1106.849976,102.391302,65,55.099998,0,69.800003,65.0,60.0
20160902163000,517.0,1088.050049,100.652178,65,55.099998,0,69.800003,65.0,60.0
20160902164500,517.0,1106.849976,102.391302,65,55.099998,0,69.5,65.0,60.0
20160902170000,517.0,1106.849976,102.391302,65,55.099998,0,71.099998,65.0,60.0
20160902171500,517.0,1106.849976,102.391302,65,55.099998,0,72.300003,65.0,60.0
20160902173000,517.0,1106.849976,102.391302,65,55.099998,0,72.699997,65.0,60.0
20160902174500,517.0,1106.849976,102.391302,65,55.099998,0,72.800003,65.0,60.0
20160902180000,517.0,1106.849976,102.391302,65,55.099998,0,72.5,65.0,60.0
20160902181500,517.0,1125.650024,104.130437,65,55.099998,0,72.199997,65.0,60.0
20160902183000,517.0,1088.050049,100.652178,65,55.900002,0,70.699997,65.0,60.0
20160902184500,517.0,1106.849976,102.391302,65,55.900002,0,69.800003,65.0,60.0
20160902190000,517.0,1106.849976,102.391302,65,55.900002,0,69.199997,65.0,60.0
20160902191500,517.0,1106.849976,102.391302,65,55.900002,0,68.800003,65.0,60.0
20160902193000,517.0,1106.849976,102.391302,65,55.900002,0,68.400002,65.0,60.0
20160902194500,517.0,1106.849976,102.391302,65,55.900002,0,68.199997,65.0,60.0
20160902200000,517.0,1088.050049,100.652178,64,55.900002,0,67.800003,65.0,60.0
20160902201500,517.0,1088.050049,100.652178,64,55.900002,0,67.699997,65.0,60.0
20160902203000,517.0,1069.25,98.913043,64,55.900002,0,67.400002,65.0,60.0
20160902204500,517.0,1088.050049,100.652178,64,55.900002,0,67.400002,65.0,60.0
20160902210000,517.0,1088.050049,100.652178,64,55.900002,0,67.199997,65.0,60.0
20160902211500,517.0,1069.25,98.913043,64,55.900002,0,67.099998,65.0,60.0
20160902213000,517.0,1088.050049,100.652178,64,55.900002,0,66.900002,65.0,60.0
20160902214500,517.0,1088.050049,100.652178,64,55.900002,0,66.800003,65.0,60.0
20160902220000,517.0,1069.25,98.913043,64,55.900002,0,66.699997,65.0,60.0
20160902221500,517.0,1088.050049,100.652178,64,55.900002,0,66.699997,65.0,60.0
20160902223000,517.0,1069.25,98.913043,64,55.900002,0,66.699997,65.0,60.0
20160902224500,517.0,1069.25,98.913043,64,56.700001,0,66.599998,65.0,60.0
20160902230000,517.0,1069.25,98.913043,64,56.700001,0,66.599998,65.0,60.0
20160902231500,517.0,1069.25,98.913043,64,56.700001,0,66.400002,65.0,60.0
20160902233000,517.0,1088.050049,100.652178,64,55.799999,0,66.199997,65.0,60.0
20160902234500,517.0,1088.050049,100.652178,64,55.799999,0,66.199997,65.0,60.0
20160903000000,517.0,1088.050049,100.652178,64,55.799999,0,66.099998,65.0,60.0
20160903001500,517.0,1088.050049,100.652178,64,55.799999,0,66.0,65.0,60.0
20160903003000,517.0,1088.050049,100.652178,64,55.799999,0,65.900002,65.0,60.0
20160903004500,517.0,1088.050049,100.652178,64,55.799999,0,66.0,65.0,60.0
20160903010000,517.0,1088.050049,100.652178,64,55.799999,0,66.199997,65.0,60.0
20160903011500,517.0,1069.25,98.913043,65,55.799999,0,66.300003,65.0,60.0
20160903013000,517.0,1088.050049,100.652178,66,55.799999,0,66.099998,65.0,60.0
20160903014500,517.0,1088.050049,100.652178,66,56.700001,0,66.099998,65.0,60.0
20160903020000,517.0,1088.050049,100.652178,65,56.700001,0,66.0,65.0,60.0
20160903021500,517.0,1088.050049,100.652178,65,56.700001,0,65.900002,65.0,60.0
20160903023000,517.0,1088.050049,100.652178,65,56.700001,0,65.900002,65.0,60.0
20160903024500,517.0,1069.25,98.913043,65,56.700001,0,66.0,65.0,60.0
20160903030000,517.0,1088.050049,100.652178,65,56.0,0,66.099998,65.0,60.0
20160903031500,517.0,1088.050049,100.652178,65,56.0,0,66.199997,65.0,60.0
20160903033000,517.0,1088.050049,100.652178,65,56.0,0,66.199997,65.0,60.0
20160903034500,517.0,1106.849976,102.391302,65,56.0,0,66.099998,65.0,60.0
20160903040000,517.0,1088.050049,100.652178,65,56.0,0,66.099998,65.0,60.0
20160903041500,517.0,1106.849976,102.391302,65,56.0,0,66.099998,65.0,60.0
20160903043000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160903044500,517.0,1069.25,98.913043,64,55.200001,0,65.599998,65.0,60.0
20160903050000,517.0,1069.25,98.913043,64,56.700001,0,65.5,65.0,60.0
20160903051500,517.0,1069.25,98.913043,64,55.900002,0,65.300003,65.0,60.0
20160903053000,517.0,1069.25,98.913043,64,56.700001,0,65.400002,65.0,60.0
20160903054500,517.0,1069.25,98.913043,64,56.700001,0,65.599998,65.0,60.0
20160903060000,517.0,1069.25,98.913043,64,56.700001,0,66.0,65.0,60.0
20160903061500,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160903063000,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160903064500,517.0,1088.050049,100.652178,64,56.0,0,66.199997,65.0,60.0
20160903070000,517.0,1069.25,98.913043,64,56.0,0,66.300003,65.0,60.0
20160903071500,517.0,1088.050049,100.652178,64,56.0,0,66.300003,65.0,60.0
20160903073000,517.0,1088.050049,100.652178,64,56.0,0,66.199997,65.0,60.0
20160903074500,517.0,1069.25,98.913043,64,56.0,0,65.699997,65.0,60.0
20160903080000,517.0,1069.25,98.913043,64,56.0,0,65.599998,65.0,60.0
20160903081500,517.0,1069.25,98.913043,64,56.0,0,65.400002,65.0,60.0
20160903083000,517.0,1069.25,98.913043,64,56.0,0,65.300003,65.0,60.0
20160903084500,517.0,1069.25,98.913043,64,56.0,0,65.599998,65.0,60.0
20160903090000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160903091500,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160903093000,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160903094500,517.0,1069.25,98.913043,64,54.299999,0,66.199997,65.0,60.0
20160903100000,517.0,1069.25,98.913043,64,55.299999,0,66.300003,65.0,60.0
20160903101500,517.0,1088.050049,100.652178,64,54.700001,0,66.300003,65.0,60.0
20160903103000,517.0,1069.25,98.913043,64,54.700001,0,65.900002,65.0,60.0
20160903104500,517.0,1088.050049,100.652178,64,54.700001,0,65.800003,65.0,60.0
20160903110000,517.0,1069.25,98.913043,64,54.700001,0,65.800003,65.0,60.0
20160903111500,517.0,1069.25,98.913043,64,54.700001,0,65.800003,65.0,60.0
20160903113000,517.0,1088.050049,100.652178,64,54.700001,0,65.900002,65.0,60.0
20160903114500,517.0,1069.25,98.913043,64,54.700001,0,66.199997,65.0,60.0
20160903120000,517.0,1069.25,98.913043,64,54.700001,0,66.300003,65.0,60.0
20160903121500,517.0,1088.050049,100.652178,64,54.700001,0,66.400002,65.0,60.0
20160903123000,517.0,1069.25,98.913043,64,54.700001,0,66.599998,65.0,60.0
20160903124500,517.0,1069.25,98.913043,64,54.700001,0,66.699997,65.0,60.0
20160903130000,517.0,1069.25,98.913043,64,54.700001,0,66.699997,65.0,60.0
20160903131500,517.0,1069.25,98.913043,64,54.700001,0,66.800003,65.0,60.0
20160903133000,517.0,1050.449951,97.173909,64,54.700001,0,66.900002,65.0,60.0
20160903134500,517.0,1069.25,98.913043,64,54.700001,0,67.099998,65.0,60.0
20160903140000,517.0,1069.25,98.913043,64,55.5,0,67.099998,65.0,60.0
20160903141500,517.0,1069.25,98.913043,64,55.5,0,67.300003,65.0,60.0
20160903143000,517.0,1069.25,98.913043,64,55.5,0,67.5,65.0,60.0
20160903144500,517.0,1069.25,98.913043,64,54.700001,0,67.599998,65.0,60.0
20160903150000,517.0,1050.449951,97.173909,64,54.700001,0,67.599998,65.0,60.0
20160903151500,517.0,1050.449951,97.173909,64,54.700001,0,68.199997,65.0,60.0
20160903153000,517.0,1050.449951,97.173909,64,54.700001,0,68.099998,65.0,60.0
20160903154500,517.0,1069.25,98.913043,64,54.700001,0,67.900002,65.0,60.0
20160903160000,517.0,1050.449951,97.173909,64,55.5,0,67.900002,65.0,60.0
20160903161500,517.0,1069.25,98.913043,65,55.5,0,68.199997,65.0,60.0
20160903163000,517.0,1050.449951,97.173909,65,55.5,0,67.900002,65.0,60.0
20160903164500,517.0,1069.25,98.913043,65,55.5,0,67.900002,65.0,60.0
20160903170000,517.0,1069.25,98.913043,65,55.5,0,67.699997,65.0,60.0
20160903171500,517.0,1069.25,98.913043,65,55.5,0,67.400002,65.0,60.0
20160903173000,517.0,1069.25,98.913043,65,55.5,0,67.400002,65.0,60.0
20160903174500,517.0,1069.25,98.913043,65,55.5,0,67.300003,65.0,60.0
20160903180000,517.0,1069.25,98.913043,65,55.5,0,67.099998,65.0,60.0
20160903181500,517.0,1050.449951,97.173909,65,55.5,0,66.900002,65.0,60.0
20160903183000,517.0,1069.25,98.913043,65,55.5,0,66.800003,65.0,60.0
20160903184500,517.0,1069.25,98.913043,65,55.5,0,66.800003,65.0,60.0
20160903190000,517.0,1050.449951,97.173909,65,55.5,0,66.599998,65.0,60.0
20160903191500,517.0,1069.25,98.913043,65,56.200001,0,66.599998,65.0,60.0
20160903193000,517.0,1050.449951,97.173909,65,56.200001,0,66.400002,65.0,60.0
20160903194500,517.0,1069.25,98.913043,65,56.200001,0,66.400002,65.0,60.0
20160903200000,517.0,1069.25,98.913043,65,56.200001,0,66.199997,65.0,60.0
20160903201500,517.0,1069.25,98.913043,65,56.200001,0,66.199997,65.0,60.0
20160903203000,517.0,1069.25,98.913043,65,56.200001,0,66.099998,65.0,60.0
20160903204500,517.0,1088.050049,100.652178,65,56.200001,0,66.099998,65.0,60.0
20160903210000,517.0,1069.25,98.913043,65,56.200001,0,66.099998,65.0,60.0
20160903211500,517.0,1088.050049,100.652178,65,56.200001,0,66.099998,65.0,60.0
20160903213000,517.0,1088.050049,100.652178,65,56.200001,0,66.300003,65.0,60.0
20160903214500,517.0,1088.050049,100.652178,65,56.200001,0,66.300003,65.0,60.0
20160903220000,517.0,1088.050049,100.652178,65,56.200001,0,66.300003,65.0,60.0
20160903221500,517.0,1088.050049,100.652178,65,56.200001,0,66.300003,65.0,60.0
20160903223000,517.0,1069.25,98.913043,65,56.200001,0,66.199997,65.0,60.0
20160903224500,517.0,1069.25,98.913043,65,56.200001,0,66.300003,65.0,60.0
20160903230000,517.0,1088.050049,100.652178,65,56.200001,0,66.300003,65.0,60.0
20160903231500,517.0,1088.050049,100.652178,65,56.200001,0,66.300003,65.0,60.0
20160903233000,517.0,1088.050049,100.652178,65,56.200001,0,66.300003,65.0,60.0
20160903234500,517.0,1088.050049,100.652178,65,56.200001,0,66.199997,65.0,60.0
20160904000000,517.0,1088.050049,100.652178,65,56.200001,0,66.199997,65.0,60.0
20160904001500,517.0,1088.050049,100.652178,65,56.200001,0,66.099998,65.0,60.0
20160904003000,517.0,1088.050049,100.652178,65,56.200001,0,66.099998,65.0,60.0
20160904004500,517.0,1088.050049,100.652178,65,56.200001,0,66.099998,65.0,60.0
20160904010000,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904011500,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904013000,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904014500,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904020000,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904021500,517.0,1088.050049,100.652178,64,56.200001,0,66.0,65.0,60.0
20160904023000,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904024500,517.0,1088.050049,100.652178,64,56.200001,0,66.0,65.0,60.0
20160904030000,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904031500,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904033000,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904034500,517.0,1088.050049,100.652178,64,56.200001,0,66.0,65.0,60.0
20160904040000,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904041500,517.0,1069.25,98.913043,64,56.200001,0,66.0,65.0,60.0
20160904043000,517.0,1069.25,98.913043,64,56.200001,0,65.900002,65.0,60.0
20160904044500,517.0,1069.25,98.913043,64,56.200001,0,65.800003,65.0,60.0
20160904050000,517.0,1088.050049,100.652178,64,56.200001,0,65.800003,65.0,60.0
20160904051500,517.0,1069.25,98.913043,64,56.200001,0,65.800003,65.0,60.0
20160904053000,517.0,1069.25,98.913043,64,56.200001,0,65.800003,65.0,60.0
20160904054500,517.0,1069.25,98.913043,64,55.5,0,65.800003,65.0,60.0
20160904060000,517.0,1069.25,98.913043,64,56.400002,0,65.800003,65.0,60.0
20160904061500,517.0,1069.25,98.913043,64,56.400002,0,65.800003,65.0,60.0
20160904063000,517.0,1069.25,98.913043,64,56.400002,0,65.900002,65.0,60.0
20160904064500,517.0,1069.25,98.913043,64,56.400002,0,66.0,65.0,60.0
20160904070000,517.0,1069.25,98.913043,64,56.400002,0,66.099998,65.0,60.0
20160904071500,517.0,1069.25,98.913043,64,56.400002,0,66.199997,65.0,60.0
20160904073000,517.0,1088.050049,100.652178,64,56.400002,0,66.099998,65.0,60.0
20160904074500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160904080000,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160904081500,517.0,1069.25,98.913043,64,55.599998,0,66.199997,65.0,60.0
20160904083000,517.0,1069.25,98.913043,64,55.599998,0,66.300003,65.0,60.0
20160904084500,517.0,1069.25,98.913043,64,55.599998,0,66.300003,65.0,60.0
20160904090000,517.0,1069.25,98.913043,64,55.599998,0,66.0,65.0,60.0
20160904091500,517.0,1088.050049,100.652178,64,55.599998,0,65.900002,65.0,60.0
20160904093000,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160904094500,517.0,1088.050049,100.652178,64,55.599998,0,65.699997,65.0,60.0
20160904100000,517.0,1069.25,98.913043,64,55.599998,0,65.800003,65.0,60.0
20160904101500,517.0,1069.25,98.913043,64,54.700001,0,66.0,65.0,60.0
20160904103000,517.0,1069.25,98.913043,64,54.700001,0,66.0,65.0,60.0
20160904104500,517.0,1069.25,98.913043,64,54.700001,0,66.099998,65.0,60.0
20160904110000,517.0,1088.050049,100.652178,64,54.700001,0,66.099998,65.0,60.0
20160904111500,517.0,1088.050049,100.652178,64,55.900002,0,66.300003,65.0,60.0
20160904113000,517.0,1069.25,98.913043,64,55.900002,0,66.5,65.0,60.0
20160904114500,517.0,1069.25,98.913043,64,55.200001,0,66.599998,65.0,60.0
20160904120000,517.0,1069.25,98.913043,64,55.200001,0,66.699997,65.0,60.0
20160904121500,517.0,1088.050049,100.652178,64,54.299999,0,66.800003,65.0,60.0
20160904123000,517.0,1088.050049,100.652178,64,54.299999,0,66.699997,65.0,60.0
20160904124500,517.0,1069.25,98.913043,64,54.299999,0,66.900002,65.0,60.0
20160904130000,517.0,1069.25,98.913043,64,54.299999,0,66.900002,65.0,60.0
20160904131500,517.0,1088.050049,100.652178,64,54.299999,0,67.099998,65.0,60.0
20160904133000,517.0,1069.25,98.913043,64,54.299999,0,67.300003,65.0,60.0
20160904134500,517.0,1069.25,98.913043,64,55.5,0,67.199997,65.0,60.0
20160904140000,517.0,1088.050049,100.652178,64,54.299999,0,67.199997,65.0,60.0
20160904141500,517.0,1088.050049,100.652178,64,54.299999,0,67.199997,65.0,60.0
20160904143000,517.0,1069.25,98.913043,64,54.299999,0,67.400002,65.0,60.0
20160904144500,517.0,1088.050049,100.652178,64,55.099998,0,67.5,65.0,60.0
20160904150000,517.0,1069.25,98.913043,64,53.900002,0,67.699997,65.0,60.0
20160904151500,517.0,1088.050049,100.652178,64,55.099998,0,67.800003,65.0,60.0
20160904153000,517.0,1069.25,98.913043,64,55.099998,0,67.800003,65.0,60.0
20160904154500,517.0,1069.25,98.913043,64,55.099998,0,68.099998,65.0,60.0
20160904160000,517.0,1050.449951,97.173909,64,55.099998,0,68.300003,65.0,60.0
20160904161500,517.0,1050.449951,97.173909,64,55.099998,0,68.800003,65.0,60.0
20160904163000,517.0,1069.25,98.913043,64,55.099998,0,70.0,65.0,60.0
20160904164500,517.0,1069.25,98.913043,65,55.099998,0,70.0,65.0,60.0
20160904170000,517.0,1069.25,98.913043,65,55.099998,0,69.599998,65.0,60.0
20160904171500,517.0,1050.449951,97.173909,65,55.099998,0,68.699997,65.0,60.0
20160904173000,517.0,1069.25,98.913043,65,55.900002,0,68.5,65.0,60.0
20160904174500,517.0,1069.25,98.913043,65,55.900002,0,68.699997,65.0,60.0
20160904180000,517.0,1069.25,98.913043,65,55.900002,0,69.400002,65.0,60.0
20160904181500,517.0,1069.25,98.913043,65,55.900002,0,69.300003,65.0,60.0
20160904183000,517.0,1069.25,98.913043,65,55.900002,0,68.599998,65.0,60.0
20160904184500,517.0,1069.25,98.913043,65,55.900002,0,68.099998,65.0,60.0
20160904190000,517.0,1050.449951,97.173909,65,55.900002,0,67.800003,65.0,60.0
20160904191500,517.0,1050.449951,97.173909,65,55.900002,0,67.400002,65.0,60.0
20160904193000,517.0,1050.449951,97.173909,65,55.900002,0,67.300003,65.0,60.0
20160904194500,517.0,1050.449951,97.173909,65,55.900002,0,67.199997,65.0,60.0
20160904200000,517.0,1069.25,98.913043,65,55.900002,0,67.0,65.0,60.0
20160904201500,517.0,1069.25,98.913043,65,55.900002,0,66.900002,65.0,60.0
20160904203000,517.0,1069.25,98.913043,65,55.900002,0,66.699997,65.0,60.0
20160904204500,517.0,1069.25,98.913043,65,55.900002,0,66.599998,65.0,60.0
20160904210000,517.0,1069.25,98.913043,65,55.900002,0,66.400002,65.0,60.0
20160904211500,517.0,1069.25,98.913043,65,55.900002,0,66.300003,65.0,60.0
20160904213000,517.0,1069.25,98.913043,65,55.900002,0,66.099998,65.0,60.0
20160904214500,517.0,1069.25,98.913043,65,55.900002,0,66.099998,65.0,60.0
20160904220000,517.0,1069.25,98.913043,65,55.900002,0,66.099998,65.0,60.0
20160904221500,517.0,1069.25,98.913043,65,55.900002,0,66.0,65.0,60.0
20160904223000,517.0,1088.050049,100.652178,65,55.900002,0,65.900002,65.0,60.0
20160904224500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160904230000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160904231500,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160904233000,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160904234500,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160905000000,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160905001500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160905003000,517.0,1069.25,98.913043,64,55.900002,0,65.699997,65.0,60.0
20160905004500,517.0,1088.050049,100.652178,64,55.900002,0,65.599998,65.0,60.0
20160905010000,517.0,1069.25,98.913043,64,55.900002,0,65.699997,65.0,60.0
20160905011500,517.0,1069.25,98.913043,64,55.900002,0,65.900002,65.0,60.0
20160905013000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160905014500,517.0,1050.449951,97.173909,64,55.900002,0,66.099998,65.0,60.0
20160905020000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160905021500,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160905023000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160905024500,517.0,1069.25,98.913043,64,56.700001,0,66.099998,65.0,60.0
20160905030000,517.0,1069.25,98.913043,64,56.700001,0,65.699997,65.0,60.0
20160905031500,517.0,1069.25,98.913043,64,56.700001,0,65.599998,65.0,60.0
20160905033000,517.0,1069.25,98.913043,64,56.700001,0,65.5,65.0,60.0
20160905034500,517.0,1069.25,98.913043,64,56.700001,0,65.599998,65.0,60.0
20160905040000,517.0,1088.050049,100.652178,64,56.700001,0,65.599998,65.0,60.0
20160905041500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160905043000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160905044500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160905050000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160905051500,517.0,1069.25,98.913043,64,56.0,0,65.900002,65.0,60.0
20160905053000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160905054500,517.0,1069.25,98.913043,64,56.0,0,65.599998,65.0,60.0
20160905060000,517.0,1088.050049,100.652178,64,56.0,0,65.599998,65.0,60.0
20160905061500,517.0,1088.050049,100.652178,64,56.0,0,65.800003,65.0,60.0
20160905063000,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160905064500,517.0,1069.25,98.913043,64,56.0,0,66.099998,65.0,60.0
20160905070000,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160905071500,517.0,1069.25,98.913043,64,56.0,0,65.599998,65.0,60.0
20160905073000,517.0,1069.25,98.913043,64,56.0,0,65.699997,65.0,60.0
20160905074500,517.0,1069.25,98.913043,64,56.0,0,65.800003,65.0,60.0
20160905080000,517.0,1069.25,98.913043,64,56.0,0,66.0,65.0,60.0
20160905081500,517.0,1088.050049,100.652178,64,56.0,0,66.300003,65.0,60.0
20160905083000,517.0,1069.25,98.913043,64,56.0,0,66.599998,65.0,60.0
20160905084500,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160905090000,517.0,1069.25,98.913043,64,56.0,0,66.699997,65.0,60.0
20160905091500,517.0,1069.25,98.913043,64,56.0,0,66.400002,65.0,60.0
20160905093000,517.0,1050.449951,97.173909,64,56.0,0,66.300003,65.0,60.0
20160905094500,517.0,1069.25,98.913043,64,56.0,0,66.199997,65.0,60.0
20160905100000,517.0,1069.25,98.913043,65,55.200001,0,66.199997,65.0,60.0
20160905101500,517.0,1069.25,98.913043,65,55.200001,0,66.099998,65.0,60.0
20160905103000,517.0,1069.25,98.913043,65,55.200001,0,66.199997,65.0,60.0
20160905104500,517.0,1088.050049,100.652178,65,55.200001,0,66.199997,65.0,60.0
20160905110000,517.0,1069.25,98.913043,65,55.200001,0,66.199997,65.0,60.0
20160905111500,517.0,1088.050049,100.652178,65,55.200001,0,66.400002,65.0,60.0
20160905113000,517.0,1088.050049,100.652178,65,55.200001,0,66.400002,65.0,60.0
20160905114500,517.0,1088.050049,100.652178,65,56.0,0,66.800003,65.0,60.0
20160905120000,517.0,1088.050049,100.652178,65,56.0,0,66.800003,65.0,60.0
20160905121500,517.0,1088.050049,100.652178,65,56.0,0,66.800003,65.0,60.0
20160905123000,517.0,1088.050049,100.652178,65,56.0,0,66.900002,65.0,60.0
20160905124500,517.0,1069.25,98.913043,65,56.0,0,66.900002,65.0,60.0
20160905130000,517.0,1069.25,98.913043,65,56.0,0,66.599998,65.0,60.0
20160905131500,517.0,1069.25,98.913043,65,56.0,0,66.800003,65.0,60.0
20160905133000,517.0,1069.25,98.913043,65,56.0,0,67.0,65.0,60.0
20160905134500,517.0,1069.25,98.913043,65,55.200001,0,66.900002,65.0,60.0
20160905140000,517.0,1088.050049,100.652178,65,55.200001,0,67.099998,65.0,60.0
20160905141500,517.0,1069.25,98.913043,64,55.200001,0,66.900002,65.0,60.0
20160905143000,517.0,1069.25,98.913043,65,55.200001,0,66.699997,65.0,60.0
20160905144500,517.0,1050.449951,97.173909,65,55.200001,0,66.599998,65.0,60.0
20160905150000,517.0,1069.25,98.913043,65,55.200001,0,66.599998,65.0,60.0
20160905151500,517.0,1050.449951,97.173909,65,55.200001,0,66.5,65.0,60.0
20160905153000,517.0,1050.449951,97.173909,65,55.200001,0,66.599998,65.0,60.0
20160905154500,517.0,1050.449951,97.173909,65,55.200001,0,66.599998,65.0,60.0
20160905160000,517.0,1069.25,98.913043,65,55.200001,0,66.599998,65.0,60.0
20160905161500,517.0,1069.25,98.913043,65,55.200001,0,66.599998,65.0,60.0
