PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160905163000,517.0,1069.25,98.913043,65,55.200001,0,66.5,65.0,60.0
20160905164500,517.0,1088.050049,100.652178,65,55.200001,0,66.699997,65.0,60.0
20160905170000,517.0,1106.849976,102.391302,65,55.200001,0,66.699997,65.0,60.0
20160905171500,517.0,1088.050049,100.652178,65,55.200001,0,66.800003,65.0,60.0
20160905173000,517.0,1088.050049,100.652178,65,55.200001,0,66.800003,65.0,60.0
20160905174500,517.0,1088.050049,100.652178,65,55.200001,0,66.699997,65.0,60.0
20160905180000,517.0,1088.050049,100.652178,65,55.200001,0,66.699997,65.0,60.0
20160905181500,517.0,1088.050049,100.652178,65,55.200001,0,66.699997,65.0,60.0
20160905183000,517.0,1088.050049,100.652178,65,55.900002,0,66.599998,65.0,60.0
20160905184500,517.0,1088.050049,100.652178,65,55.900002,0,66.599998,65.0,60.0
20160905190000,517.0,1069.25,98.913043,65,55.900002,0,66.400002,65.0,60.0
20160905191500,517.0,1069.25,98.913043,65,55.900002,0,66.5,65.0,60.0
20160905193000,517.0,1088.050049,100.652178,65,55.900002,0,66.5,65.0,60.0
20160905194500,517.0,1088.050049,100.652178,65,55.900002,0,66.5,65.0,60.0
20160905200000,517.0,1069.25,98.913043,64,55.900002,0,66.400002,65.0,60.0
20160905201500,517.0,1069.25,98.913043,64,55.900002,0,66.400002,65.0,60.0
20160905203000,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160905204500,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160905210000,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160905211500,517.0,1069.25,98.913043,64,55.900002,0,66.199997,65.0,60.0
20160905213000,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160905214500,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160905220000,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160905221500,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160905223000,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160905224500,517.0,1088.050049,100.652178,64,55.900002,0,66.099998,65.0,60.0
20160905230000,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160905231500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160905233000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160905234500,517.0,1088.050049,100.652178,64,55.900002,0,66.0,65.0,60.0
20160906000000,517.0,1069.25,98.913043,64,55.900002,0,65.900002,65.0,60.0
20160906001500,517.0,1088.050049,100.652178,64,55.900002,0,66.0,65.0,60.0
20160906003000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160906004500,517.0,1088.050049,100.652178,64,55.900002,0,66.0,65.0,60.0
20160906010000,517.0,1069.25,98.913043,64,55.900002,0,65.900002,65.0,60.0
20160906011500,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160906013000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160906014500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160906020000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160906021500,517.0,1069.25,98.913043,64,55.900002,0,65.900002,65.0,60.0
20160906023000,517.0,1069.25,98.913043,64,55.900002,0,65.900002,65.0,60.0
20160906024500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160906030000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160906031500,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160906033000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160906034500,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160906040000,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160906041500,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160906043000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160906044500,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160906050000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160906051500,517.0,1088.050049,100.652178,64,55.900002,0,65.900002,65.0,60.0
20160906053000,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160906054500,517.0,1088.050049,100.652178,64,55.900002,0,65.900002,65.0,60.0
20160906060000,517.0,1088.050049,100.652178,64,55.900002,0,65.900002,65.0,60.0
20160906061500,517.0,1069.25,98.913043,64,55.900002,0,66.099998,65.0,60.0
20160906063000,517.0,1088.050049,100.652178,64,55.900002,0,66.199997,65.0,60.0
20160906064500,517.0,1088.050049,100.652178,64,55.900002,0,66.400002,65.0,60.0
20160906070000,517.0,1088.050049,100.652178,64,55.900002,0,66.0,65.0,60.0
20160906071500,517.0,1088.050049,100.652178,64,55.900002,0,65.900002,65.0,60.0
20160906073000,517.0,1069.25,98.913043,64,55.900002,0,65.800003,65.0,60.0
20160906074500,517.0,1088.050049,100.652178,64,55.900002,0,65.800003,65.0,60.0
20160906080000,517.0,1069.25,98.913043,64,55.900002,0,66.0,65.0,60.0
20160906081500,517.0,1069.25,98.913043,64,55.900002,0,66.300003,65.0,60.0
20160906083000,517.0,183.300003,16.956522,78,55.900002,0,66.400002,65.0,60.0
20160906084500,517.0,1069.25,98.913043,57,55.900002,0,66.5,65.0,60.0
20160906090000,517.0,1069.25,98.913043,57,55.900002,0,66.800003,65.0,60.0
20160906091500,517.0,1069.25,98.913043,57,55.900002,0,67.099998,65.0,60.0
20160906093000,517.0,1069.25,98.913043,57,55.900002,0,67.099998,65.0,60.0
20160906094500,517.0,1069.25,98.913043,57,55.900002,0,67.199997,65.0,60.0
20160906100000,517.0,1069.25,98.913043,57,55.900002,0,67.199997,65.0,60.0
20160906101500,517.0,1050.449951,97.173909,57,55.900002,0,67.099998,65.0,60.0
20160906103000,517.0,1050.449951,97.173909,57,55.900002,0,67.199997,65.0,60.0
20160906104500,517.0,1050.449951,97.173909,57,55.200001,0,67.599998,65.0,60.0
20160906110000,517.0,1069.25,98.913043,58,55.200001,0,67.599998,65.0,60.0
20160906111500,517.0,1069.25,98.913043,58,55.200001,0,67.599998,65.0,60.0
20160906113000,517.0,1069.25,98.913043,58,55.200001,0,67.400002,65.0,60.0
20160906114500,517.0,1069.25,98.913043,58,55.200001,0,67.5,65.0,60.0
20160906120000,517.0,1050.449951,97.173909,58,55.200001,0,67.699997,65.0,60.0
20160906121500,517.0,1069.25,98.913043,58,55.200001,0,67.800003,65.0,60.0
20160906123000,517.0,1069.25,98.913043,58,55.200001,0,67.900002,65.0,60.0
20160906124500,517.0,1069.25,98.913043,58,55.200001,0,67.699997,65.0,60.0
20160906130000,517.0,1050.449951,97.173909,58,55.200001,0,67.800003,65.0,60.0
20160906131500,517.0,1069.25,98.913043,58,55.200001,0,68.199997,65.0,60.0
20160906133000,517.0,1050.449951,97.173909,58,55.200001,0,68.199997,65.0,60.0
20160906134500,517.0,1050.449951,97.173909,58,55.200001,0,68.400002,65.0,60.0
20160906140000,517.0,1088.050049,100.652178,59,55.200001,0,68.099998,65.0,60.0
20160906141500,517.0,1106.849976,102.391302,59,55.200001,0,68.099998,65.0,60.0
20160906143000,517.0,1088.050049,100.652178,59,55.200001,0,68.400002,65.0,60.0
20160906144500,517.0,1088.050049,100.652178,59,55.200001,0,68.699997,65.0,60.0
20160906150000,517.0,1088.050049,100.652178,59,55.200001,0,68.5,65.0,60.0
20160906151500,517.0,1069.25,98.913043,59,55.900002,0,68.900002,65.0,60.0
20160906153000,517.0,1088.050049,100.652178,59,55.900002,0,69.099998,65.0,60.0
20160906154500,517.0,1088.050049,100.652178,59,55.900002,0,69.300003,65.0,60.0
20160906160000,517.0,1088.050049,100.652178,59,55.900002,0,69.099998,65.0,60.0
20160906161500,517.0,1069.25,98.913043,59,55.900002,0,68.599998,65.0,60.0
20160906163000,517.0,1088.050049,100.652178,59,55.900002,0,68.400002,65.0,60.0
20160906164500,517.0,1106.849976,102.391302,59,55.900002,0,68.599998,65.0,60.0
20160906170000,517.0,1125.650024,104.130437,58,55.900002,0,69.400002,65.0,60.0
20160906171500,517.0,1125.650024,104.130437,58,55.900002,0,70.300003,65.0,60.0
20160906173000,517.0,1106.849976,102.391302,58,55.900002,0,71.699997,65.0,60.0
20160906174500,517.0,1106.849976,102.391302,58,55.900002,0,70.599998,65.0,60.0
20160906180000,517.0,1106.849976,102.391302,58,55.900002,0,72.300003,65.0,60.0
20160906181500,517.0,1125.650024,104.130437,58,55.900002,0,71.300003,65.0,60.0
20160906183000,517.0,1106.849976,102.391302,58,55.900002,0,69.900002,65.0,60.0
20160906184500,517.0,1106.849976,102.391302,58,55.900002,0,69.199997,65.0,60.0
20160906190000,517.0,1125.650024,104.130437,58,55.900002,0,68.599998,65.0,60.0
20160906191500,517.0,1125.650024,104.130437,58,55.900002,0,68.300003,65.0,60.0
20160906193000,517.0,1088.050049,100.652178,58,55.900002,0,68.099998,65.0,60.0
20160906194500,517.0,1069.25,98.913043,57,55.900002,0,67.699997,65.0,60.0
20160906200000,517.0,1069.25,98.913043,57,55.900002,0,67.699997,65.0,60.0
20160906201500,517.0,1069.25,98.913043,57,56.599998,0,67.599998,65.0,60.0
20160906203000,517.0,1050.449951,97.173909,57,56.599998,0,67.400002,65.0,60.0
20160906204500,517.0,1069.25,98.913043,57,56.599998,0,67.300003,65.0,60.0
20160906210000,517.0,1069.25,98.913043,57,56.599998,0,67.099998,65.0,60.0
20160906211500,517.0,1050.449951,97.173909,57,56.599998,0,66.900002,65.0,60.0
20160906213000,517.0,1069.25,98.913043,57,56.599998,0,66.699997,65.0,60.0
20160906214500,517.0,1069.25,98.913043,57,56.599998,0,66.699997,65.0,60.0
20160906220000,517.0,1050.449951,97.173909,57,56.0,0,66.5,65.0,60.0
20160906221500,517.0,1069.25,98.913043,57,56.0,0,66.400002,65.0,60.0
20160906223000,517.0,1069.25,98.913043,57,56.0,0,66.199997,65.0,60.0
20160906224500,517.0,1069.25,98.913043,57,56.700001,0,66.300003,65.0,60.0
20160906230000,517.0,1069.25,98.913043,57,56.700001,0,66.199997,65.0,60.0
20160906231500,517.0,1069.25,98.913043,57,56.700001,0,66.199997,65.0,60.0
20160906233000,517.0,1069.25,98.913043,57,56.700001,0,66.099998,65.0,60.0
20160906234500,517.0,1069.25,98.913043,57,56.700001,0,66.099998,65.0,60.0
20160907000000,517.0,1069.25,98.913043,57,56.0,0,66.199997,65.0,60.0
20160907001500,517.0,1050.449951,97.173909,57,56.0,0,66.300003,65.0,60.0
20160907003000,517.0,1069.25,98.913043,57,56.0,0,66.300003,65.0,60.0
20160907004500,517.0,1069.25,98.913043,57,56.0,0,66.400002,65.0,60.0
20160907010000,517.0,1088.050049,100.652178,57,56.0,0,66.300003,65.0,60.0
20160907011500,517.0,1069.25,98.913043,58,56.0,0,66.400002,65.0,60.0
20160907013000,517.0,1088.050049,100.652178,59,56.0,0,66.099998,65.0,60.0
20160907014500,517.0,1125.650024,104.130437,59,56.0,0,65.800003,65.0,60.0
20160907020000,517.0,1088.050049,100.652178,57,56.0,0,65.599998,65.0,60.0
20160907021500,517.0,1088.050049,100.652178,57,56.0,0,65.599998,65.0,60.0
20160907023000,517.0,1069.25,98.913043,57,56.0,0,65.599998,65.0,60.0
20160907024500,517.0,1069.25,98.913043,57,56.0,0,65.699997,65.0,60.0
20160907030000,517.0,1069.25,98.913043,57,56.0,0,65.800003,65.0,60.0
20160907031500,517.0,1069.25,98.913043,57,56.700001,0,66.0,65.0,60.0
20160907033000,517.0,1069.25,98.913043,57,56.700001,0,66.0,65.0,60.0
20160907034500,517.0,1069.25,98.913043,57,57.5,0,66.099998,65.0,60.0
20160907040000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160907041500,517.0,1050.449951,97.173909,57,56.299999,0,65.800003,65.0,60.0
20160907054500,517.0,1106.849976,102.391302,58,56.0,0,66.199997,65.0,60.0
20160907060000,517.0,1069.25,98.913043,57,56.599998,0,65.800003,65.0,60.0
20160907061500,517.0,1050.449951,97.173909,56,57.599998,0,65.599998,65.0,60.0
20160907063000,517.0,1050.449951,97.173909,57,56.400002,0,65.300003,65.0,60.0
20160907064500,517.0,1050.449951,97.173909,56,56.400002,0,65.099998,65.0,60.0
20160907070000,517.0,1034.0,95.652174,56,56.400002,0,65.099998,65.0,60.0
20160907071500,517.0,1050.449951,97.173909,56,55.5,0,65.300003,65.0,60.0
20160907073000,517.0,1050.449951,97.173909,57,56.400002,0,65.699997,65.0,60.0
20160907074500,517.0,1069.25,98.913043,57,56.400002,0,66.0,65.0,60.0
20160907080000,517.0,1088.050049,100.652178,58,56.400002,0,66.300003,65.0,60.0
20160907081500,517.0,1069.25,98.913043,57,56.400002,0,66.400002,65.0,60.0
20160907083000,517.0,1069.25,98.913043,57,56.400002,0,66.5,65.0,60.0
20160907084500,517.0,1088.050049,100.652178,57,56.400002,0,66.300003,65.0,60.0
20160907090000,517.0,1069.25,98.913043,57,55.599998,0,66.0,65.0,60.0
20160907091500,517.0,1050.449951,97.173909,57,55.599998,0,65.800003,65.0,60.0
20160907093000,517.0,1069.25,98.913043,58,55.599998,0,65.800003,65.0,60.0
20160907094500,517.0,1050.449951,97.173909,58,55.599998,0,65.699997,65.0,60.0
20160907100000,517.0,1069.25,98.913043,58,55.599998,0,65.5,65.0,60.0
20160907101500,517.0,1069.25,98.913043,59,55.599998,0,65.5,65.0,60.0
20160907103000,517.0,1034.0,95.652174,57,55.599998,0,65.199997,65.0,60.0
20160907104500,517.0,1050.449951,97.173909,58,55.599998,0,65.5,65.0,60.0
20160907110000,517.0,1069.25,98.913043,58,55.599998,0,65.599998,65.0,60.0
20160907111500,517.0,1050.449951,97.173909,58,55.599998,0,65.800003,65.0,60.0
20160907113000,517.0,1069.25,98.913043,58,55.599998,0,65.699997,65.0,60.0
20160907114500,517.0,1069.25,98.913043,58,55.599998,0,65.800003,65.0,60.0
20160907120000,517.0,1050.449951,97.173909,58,55.599998,0,66.0,65.0,60.0
20160907121500,517.0,1050.449951,97.173909,58,55.599998,0,66.199997,65.0,60.0
20160907123000,517.0,1069.25,98.913043,58,55.599998,0,66.099998,65.0,60.0
20160907124500,517.0,1069.25,98.913043,58,55.599998,0,66.199997,65.0,60.0
20160907130000,517.0,1088.050049,100.652178,58,55.599998,0,66.099998,65.0,60.0
20160907131500,517.0,1088.050049,100.652178,58,55.599998,0,66.099998,65.0,60.0
20160907133000,517.0,1088.050049,100.652178,58,54.700001,0,66.300003,65.0,60.0
20160907134500,517.0,1088.050049,100.652178,58,54.700001,0,66.099998,65.0,60.0
20160907140000,517.0,1069.25,98.913043,58,54.700001,0,66.0,65.0,60.0
20160907141500,517.0,1088.050049,100.652178,58,55.5,0,66.0,65.0,60.0
20160907143000,517.0,1088.050049,100.652178,58,55.5,0,66.0,65.0,60.0
20160907144500,517.0,1069.25,98.913043,58,55.5,0,66.099998,65.0,60.0
20160907150000,517.0,1088.050049,100.652178,58,54.799999,0,66.0,65.0,60.0
20160907151500,517.0,1088.050049,100.652178,58,54.799999,0,66.199997,65.0,60.0
20160907153000,517.0,1088.050049,100.652178,58,54.799999,0,66.199997,65.0,60.0
20160907154500,517.0,1088.050049,100.652178,58,55.599998,0,66.199997,65.0,60.0
20160907160000,517.0,1069.25,98.913043,58,54.700001,0,66.300003,65.0,60.0
20160907161500,517.0,1069.25,98.913043,58,55.5,0,66.400002,65.0,60.0
20160907163000,517.0,1069.25,98.913043,58,55.5,0,66.5,65.0,60.0
20160907164500,517.0,1069.25,98.913043,58,56.299999,0,66.599998,65.0,60.0
20160907170000,517.0,1069.25,98.913043,58,56.299999,0,66.699997,65.0,60.0
20160907171500,517.0,1069.25,98.913043,58,56.299999,0,66.800003,65.0,60.0
20160907173000,517.0,1106.849976,102.391302,58,56.299999,0,66.800003,65.0,60.0
20160907174500,517.0,1088.050049,100.652178,57,56.299999,0,66.699997,65.0,60.0
20160907180000,517.0,1088.050049,100.652178,57,55.599998,0,66.699997,65.0,60.0
20160907181500,517.0,1088.050049,100.652178,57,55.599998,0,66.599998,65.0,60.0
20160907183000,517.0,1069.25,98.913043,57,55.599998,0,66.400002,65.0,60.0
20160907184500,517.0,1069.25,98.913043,57,55.599998,0,66.5,65.0,60.0
20160907190000,517.0,1069.25,98.913043,57,55.599998,0,66.400002,65.0,60.0
20160907191500,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160907193000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160907194500,517.0,1069.25,98.913043,57,56.299999,0,65.800003,65.0,60.0
20160907200000,517.0,1069.25,98.913043,57,56.299999,0,65.599998,65.0,60.0
20160907201500,517.0,1069.25,98.913043,57,56.299999,0,65.599998,65.0,60.0
20160907203000,517.0,1069.25,98.913043,57,56.299999,0,65.699997,65.0,60.0
20160907204500,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160907210000,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160907211500,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160907213000,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160907214500,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160907220000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160907221500,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160907223000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160907224500,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160907230000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160907231500,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160907233000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160907234500,517.0,1069.25,98.913043,57,56.299999,0,65.900002,65.0,60.0
20160908000000,517.0,1069.25,98.913043,57,56.299999,0,65.800003,65.0,60.0
20160908001500,517.0,1069.25,98.913043,57,56.299999,0,65.800003,65.0,60.0
20160908003000,517.0,1069.25,98.913043,57,56.299999,0,65.800003,65.0,60.0
20160908004500,517.0,1088.050049,100.652178,57,56.299999,0,65.800003,65.0,60.0
20160908010000,517.0,1069.25,98.913043,57,56.299999,0,65.800003,65.0,60.0
20160908011500,517.0,1069.25,98.913043,57,56.299999,0,65.900002,65.0,60.0
20160908013000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160908014500,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160908020000,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160908021500,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160908023000,517.0,1050.449951,97.173909,57,56.299999,0,66.099998,65.0,60.0
20160908024500,517.0,1050.449951,97.173909,57,56.299999,0,66.0,65.0,60.0
20160908030000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160908031500,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160908033000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160908034500,517.0,1050.449951,97.173909,57,56.299999,0,66.0,65.0,60.0
20160908040000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160908041500,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160908043000,517.0,1069.25,98.913043,57,56.299999,0,66.0,65.0,60.0
20160908044500,517.0,1069.25,98.913043,57,56.299999,0,66.099998,65.0,60.0
20160908050000,517.0,1069.25,98.913043,57,57.900002,0,66.199997,65.0,60.0
20160908051500,517.0,1069.25,98.913043,57,55.900002,0,66.300003,65.0,60.0
20160908053000,517.0,1050.449951,97.173909,57,56.5,0,66.199997,65.0,60.0
20160908054500,517.0,1069.25,98.913043,57,56.5,0,66.300003,65.0,60.0
20160908060000,517.0,1050.449951,97.173909,57,56.5,0,66.300003,65.0,60.0
20160908061500,517.0,1069.25,98.913043,57,55.599998,0,66.199997,65.0,60.0
20160908063000,517.0,1069.25,98.913043,57,55.599998,0,66.199997,65.0,60.0
20160908064500,517.0,1069.25,98.913043,57,55.599998,0,66.199997,65.0,60.0
20160908070000,517.0,1069.25,98.913043,57,56.299999,0,66.199997,65.0,60.0
20160908071500,517.0,1069.25,98.913043,57,56.299999,0,66.300003,65.0,60.0
20160908073000,517.0,1050.449951,97.173909,57,56.299999,0,66.199997,65.0,60.0
20160908074500,517.0,1069.25,98.913043,57,54.299999,0,66.099998,65.0,60.0
20160908080000,517.0,1069.25,98.913043,57,54.299999,0,65.800003,65.0,60.0
20160908081500,517.0,1069.25,98.913043,57,54.299999,0,65.900002,65.0,60.0
20160908083000,517.0,1069.25,98.913043,57,53.5,0,65.800003,65.0,60.0
20160908084500,517.0,1069.25,98.913043,57,53.5,0,65.800003,65.0,60.0
20160908090000,517.0,994.049988,91.956521,55,53.5,0,65.199997,65.0,60.0
20160908091500,517.0,994.049988,91.956521,55,53.5,0,65.099998,65.0,60.0
20160908093000,517.0,994.049988,91.956521,55,53.5,0,65.0,65.0,60.0
20160908094500,517.0,994.049988,91.956521,55,53.5,0,64.800003,65.0,60.0
20160908100000,517.0,972.900024,90.000002,55,53.5,0,65.0,65.0,60.0
20160908101500,517.0,994.049988,91.956521,55,53.5,0,65.099998,65.0,60.0
20160908103000,517.0,1015.200012,93.913045,55,53.5,0,65.400002,65.0,60.0
20160908104500,517.0,1050.449951,97.173909,57,52.700001,0,65.5,65.0,60.0
20160908110000,517.0,1069.25,98.913043,57,52.700001,0,65.300003,65.0,60.0
20160908111500,517.0,1050.449951,97.173909,57,52.700001,0,65.300003,65.0,60.0
20160908113000,517.0,1069.25,98.913043,57,52.700001,0,65.400002,65.0,60.0
20160908114500,517.0,1069.25,98.913043,58,52.700001,0,65.599998,65.0,60.0
20160908120000,517.0,1069.25,98.913043,58,52.700001,0,65.599998,65.0,60.0
20160908121500,517.0,1069.25,98.913043,58,52.700001,0,65.699997,65.0,60.0
20160908123000,517.0,1050.449951,97.173909,58,52.700001,0,65.599998,65.0,60.0
20160908124500,517.0,1069.25,98.913043,58,52.700001,0,65.699997,65.0,60.0
20160908130000,517.0,1069.25,98.913043,58,52.700001,0,65.800003,65.0,60.0
20160908131500,517.0,1050.449951,97.173909,58,52.700001,0,66.0,65.0,60.0
20160908133000,517.0,1050.449951,97.173909,58,52.700001,0,65.900002,65.0,60.0
20160908134500,517.0,1069.25,98.913043,58,52.700001,0,65.699997,65.0,60.0
20160908140000,517.0,1069.25,98.913043,58,52.700001,0,66.0,65.0,60.0
20160908141500,517.0,1069.25,98.913043,58,52.700001,0,66.199997,65.0,60.0
20160908143000,517.0,1050.449951,97.173909,58,52.700001,0,65.800003,65.0,60.0
20160908144500,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160908150000,517.0,1069.25,98.913043,58,53.5,0,66.199997,65.0,60.0
20160908151500,517.0,1050.449951,97.173909,58,53.5,0,66.199997,65.0,60.0
20160908153000,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160908154500,517.0,1050.449951,97.173909,58,53.5,0,65.900002,65.0,60.0
20160908160000,517.0,1069.25,98.913043,58,53.5,0,65.900002,65.0,60.0
20160908161500,517.0,1088.050049,100.652178,58,53.5,0,65.800003,65.0,60.0
20160908163000,517.0,1088.050049,100.652178,57,53.5,0,65.699997,65.0,60.0
20160908164500,517.0,1069.25,98.913043,57,53.5,0,65.699997,65.0,60.0
20160908170000,517.0,1069.25,98.913043,57,53.5,0,65.699997,65.0,60.0
20160908171500,517.0,1088.050049,100.652178,57,53.5,0,65.699997,65.0,60.0
20160908173000,517.0,1069.25,98.913043,57,53.5,0,66.5,65.0,60.0
20160908174500,517.0,1069.25,98.913043,57,53.5,0,67.900002,65.0,60.0
20160908180000,517.0,1069.25,98.913043,57,53.5,0,69.0,65.0,60.0
20160908181500,517.0,1050.449951,97.173909,57,53.5,0,69.800003,65.0,60.0
20160908183000,517.0,1088.050049,100.652178,57,53.5,0,69.0,65.0,60.0
20160908184500,517.0,1069.25,98.913043,57,53.5,0,69.699997,65.0,60.0
20160908190000,517.0,1069.25,98.913043,57,53.5,0,69.599998,65.0,60.0
20160908191500,517.0,1069.25,98.913043,57,53.5,0,68.300003,65.0,60.0
20160908193000,517.0,1069.25,98.913043,57,53.5,0,67.300003,65.0,60.0
20160908194500,517.0,1069.25,98.913043,57,53.5,0,66.599998,65.0,60.0
20160908200000,517.0,1069.25,98.913043,57,53.5,0,66.099998,65.0,60.0
20160908201500,517.0,1069.25,98.913043,57,53.5,0,65.900002,65.0,60.0
20160908203000,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20160908204500,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20160908210000,517.0,1050.449951,97.173909,57,53.5,0,65.199997,65.0,60.0
20160908211500,517.0,1050.449951,97.173909,57,53.5,0,65.099998,65.0,60.0
20160908213000,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20160908214500,517.0,1050.449951,97.173909,57,54.299999,0,65.0,65.0,60.0
20160908220000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160908221500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160908223000,517.0,1069.25,98.913043,57,54.299999,0,65.800003,65.0,60.0
20160908224500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160908230000,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160908231500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160908233000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160908234500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160909000000,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160909001500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160909003000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160909004500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160909010000,517.0,1069.25,98.913043,57,53.700001,0,65.5,65.0,60.0
20160909011500,517.0,1050.449951,97.173909,57,53.700001,0,65.5,65.0,60.0
20160909013000,517.0,1069.25,98.913043,57,53.700001,0,65.400002,65.0,60.0
20160909014500,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160909020000,517.0,1050.449951,97.173909,57,54.700001,0,65.599998,65.0,60.0
20160909021500,517.0,1069.25,98.913043,57,54.700001,0,65.599998,65.0,60.0
20160909023000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160909024500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160909030000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160909031500,517.0,1069.25,98.913043,57,54.700001,0,65.699997,65.0,60.0
20160909033000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160909034500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160909040000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160909041500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160909043000,517.0,1069.25,98.913043,57,54.700001,0,65.800003,65.0,60.0
20160909044500,517.0,1069.25,98.913043,57,54.700001,0,65.800003,65.0,60.0
20160909050000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160909051500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160909053000,517.0,1069.25,98.913043,57,54.700001,0,65.800003,65.0,60.0
20160909054500,517.0,1069.25,98.913043,57,54.700001,0,65.800003,65.0,60.0
20160909060000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160909061500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160909063000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160909064500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160909070000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160909071500,517.0,1069.25,98.913043,57,54.700001,0,65.900002,65.0,60.0
20160909073000,517.0,1069.25,98.913043,57,54.700001,0,65.699997,65.0,60.0
20160909074500,517.0,1069.25,98.913043,57,54.700001,0,65.699997,65.0,60.0
20160909080000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160909081500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160909083000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160909084500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160909090000,517.0,972.900024,90.000002,55,53.900002,0,65.199997,65.0,60.0
20160909091500,517.0,994.049988,91.956521,55,53.900002,0,65.099998,65.0,60.0
20160909093000,517.0,994.049988,91.956521,55,53.200001,0,65.0,65.0,60.0
20160909094500,517.0,994.049988,91.956521,55,53.200001,0,64.900002,65.0,60.0
20160909100000,517.0,972.900024,90.000002,55,53.900002,0,65.0,65.0,60.0
20160909101500,517.0,972.900024,90.000002,55,53.900002,0,65.0,65.0,60.0
20160909103000,517.0,972.900024,90.000002,55,53.099998,0,65.099998,65.0,60.0
20160909104500,517.0,972.900024,90.000002,55,53.099998,0,65.099998,65.0,60.0
20160909110000,517.0,972.900024,90.000002,55,53.099998,0,65.0,65.0,60.0
20160909111500,517.0,951.75,88.043478,55,53.099998,0,65.099998,65.0,60.0
20160909113000,517.0,951.75,88.043478,55,53.099998,0,65.199997,65.0,60.0
20160909114500,517.0,1069.25,98.913043,58,52.5,0,65.599998,65.0,60.0
20160909120000,517.0,1069.25,98.913043,58,52.5,0,66.099998,65.0,60.0
20160909121500,517.0,1088.050049,100.652178,58,52.5,0,66.199997,65.0,60.0
20160909123000,517.0,1069.25,98.913043,58,52.5,0,66.0,65.0,60.0
20160909124500,517.0,1050.449951,97.173909,58,52.5,0,65.800003,65.0,60.0
20160909130000,517.0,1069.25,98.913043,58,53.099998,0,66.300003,65.0,60.0
20160909131500,517.0,1050.449951,97.173909,58,53.099998,0,66.099998,65.0,60.0
20160909133000,517.0,1050.449951,97.173909,58,52.299999,0,65.599998,65.0,60.0
20160909134500,517.0,1050.449951,97.173909,58,53.5,0,65.599998,65.0,60.0
20160909140000,517.0,1050.449951,97.173909,58,53.5,0,65.599998,65.0,60.0
20160909141500,517.0,1050.449951,97.173909,58,52.700001,0,65.5,65.0,60.0
20160909143000,517.0,1069.25,98.913043,59,52.700001,0,65.400002,65.0,60.0
20160909144500,517.0,1069.25,98.913043,59,52.700001,0,65.5,65.0,60.0
20160909150000,517.0,1069.25,98.913043,59,53.5,0,65.5,65.0,60.0
20160909151500,517.0,1069.25,98.913043,59,53.5,0,65.5,65.0,60.0
20160909153000,517.0,1069.25,98.913043,59,53.5,0,65.599998,65.0,60.0
20160909154500,517.0,1069.25,98.913043,59,53.5,0,65.699997,65.0,60.0
20160909160000,517.0,1069.25,98.913043,59,52.700001,0,65.699997,65.0,60.0
20160909161500,517.0,1088.050049,100.652178,59,53.900002,0,65.800003,65.0,60.0
20160909163000,517.0,1088.050049,100.652178,59,53.900002,0,66.0,65.0,60.0
20160909164500,517.0,1069.25,98.913043,59,53.900002,0,66.099998,65.0,60.0
20160909170000,517.0,1088.050049,100.652178,58,53.099998,0,65.800003,65.0,60.0
20160909171500,517.0,1069.25,98.913043,58,54.0,0,65.599998,65.0,60.0
20160909173000,517.0,1106.849976,102.391302,58,54.0,0,65.599998,65.0,60.0
20160909174500,517.0,1069.25,98.913043,57,54.0,0,65.800003,65.0,60.0
20160909180000,517.0,1069.25,98.913043,57,54.0,0,68.300003,65.0,60.0
20160909181500,517.0,1050.449951,97.173909,57,54.0,0,69.5,65.0,60.0
20160909183000,517.0,1050.449951,97.173909,57,54.0,0,69.699997,65.0,60.0
20160909184500,517.0,1069.25,98.913043,57,54.0,0,70.5,65.0,60.0
20160909190000,517.0,1069.25,98.913043,57,54.0,0,70.300003,65.0,60.0
20160909191500,517.0,1069.25,98.913043,58,54.0,0,68.800003,65.0,60.0
20160909193000,517.0,1069.25,98.913043,58,54.0,0,67.400002,65.0,60.0
20160909194500,517.0,1069.25,98.913043,58,54.0,0,66.800003,65.0,60.0
20160909200000,517.0,1069.25,98.913043,58,54.0,0,66.400002,65.0,60.0
20160909201500,517.0,1069.25,98.913043,58,54.0,0,66.0,65.0,60.0
20160909203000,517.0,1069.25,98.913043,58,54.0,0,65.800003,65.0,60.0
20160909204500,517.0,1088.050049,100.652178,58,54.0,0,65.599998,65.0,60.0
20160909210000,517.0,1069.25,98.913043,58,54.0,0,65.400002,65.0,60.0
20160909211500,517.0,1069.25,98.913043,58,54.0,0,65.300003,65.0,60.0
20160909213000,517.0,1050.449951,97.173909,57,54.0,0,65.199997,65.0,60.0
20160909214500,517.0,1050.449951,97.173909,57,54.0,0,65.099998,65.0,60.0
20160909220000,517.0,1069.25,98.913043,57,54.0,0,65.099998,65.0,60.0
20160909221500,517.0,1050.449951,97.173909,57,54.0,0,65.099998,65.0,60.0
20160909223000,517.0,1050.449951,97.173909,57,54.0,0,65.300003,65.0,60.0
20160909224500,517.0,1050.449951,97.173909,57,54.0,0,65.400002,65.0,60.0
20160909230000,517.0,1069.25,98.913043,57,54.0,0,65.5,65.0,60.0
20160909231500,517.0,1069.25,98.913043,57,54.0,0,65.599998,65.0,60.0
20160909233000,517.0,1069.25,98.913043,57,54.0,0,65.599998,65.0,60.0
20160909234500,517.0,1069.25,98.913043,57,54.0,0,65.5,65.0,60.0
20160910000000,517.0,1069.25,98.913043,57,54.0,0,65.5,65.0,60.0
20160910001500,517.0,1069.25,98.913043,57,54.0,0,65.400002,65.0,60.0
20160910003000,517.0,1069.25,98.913043,57,54.0,0,65.400002,65.0,60.0
20160910004500,517.0,1069.25,98.913043,57,54.0,0,65.400002,65.0,60.0
20160910010000,517.0,1069.25,98.913043,57,54.0,0,65.5,65.0,60.0
20160910011500,517.0,1069.25,98.913043,57,54.0,0,65.400002,65.0,60.0
20160910013000,517.0,1069.25,98.913043,57,54.0,0,65.300003,65.0,60.0
20160910014500,517.0,1069.25,98.913043,57,54.0,0,65.300003,65.0,60.0
20160910020000,517.0,1069.25,98.913043,57,54.0,0,65.300003,65.0,60.0
20160910021500,517.0,1034.0,95.652174,58,54.0,0,65.199997,65.0,60.0
20160910023000,517.0,1034.0,95.652174,57,54.0,0,64.800003,65.0,60.0
20160910024500,517.0,1015.200012,93.913045,55,54.0,0,64.599998,65.0,60.0
20160910030000,517.0,972.900024,90.000002,54,54.0,0,64.699997,65.0,60.0
20160910031500,517.0,972.900024,90.000002,54,54.0,0,64.699997,65.0,60.0
20160910033000,517.0,994.049988,91.956521,54,54.0,0,64.800003,65.0,60.0
20160910034500,517.0,972.900024,90.000002,54,54.0,0,65.0,65.0,60.0
20160910040000,517.0,972.900024,90.000002,54,54.0,0,65.099998,65.0,60.0
20160910041500,517.0,972.900024,90.000002,54,54.0,0,65.199997,65.0,60.0
20160910043000,517.0,972.900024,90.000002,54,54.0,0,65.199997,65.0,60.0
20160910044500,517.0,972.900024,90.000002,54,54.0,0,65.099998,65.0,60.0
20160910050000,517.0,972.900024,90.000002,54,54.0,0,65.099998,65.0,60.0
20160910051500,517.0,972.900024,90.000002,54,54.0,0,65.199997,65.0,60.0
20160910053000,517.0,972.900024,90.000002,54,54.0,0,65.300003,65.0,60.0
20160910054500,517.0,1069.25,98.913043,57,54.599998,0,65.300003,65.0,60.0
20160910060000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160910061500,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160910063000,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160910064500,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20160910070000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160910071500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160910073000,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20160910074500,517.0,1050.449951,97.173909,57,53.900002,0,65.900002,65.0,60.0
20160910080000,517.0,1069.25,98.913043,57,53.900002,0,66.0,65.0,60.0
20160910081500,517.0,1050.449951,97.173909,57,53.900002,0,66.0,65.0,60.0
20160910083000,517.0,1069.25,98.913043,57,53.900002,0,66.099998,65.0,60.0
20160910084500,517.0,1050.449951,97.173909,57,53.900002,0,66.099998,65.0,60.0
20160910090000,517.0,1050.449951,97.173909,57,53.900002,0,66.199997,65.0,60.0
20160910091500,517.0,1050.449951,97.173909,57,53.900002,0,66.099998,65.0,60.0
20160910093000,517.0,1069.25,98.913043,57,53.900002,0,66.199997,65.0,60.0
20160910094500,517.0,1050.449951,97.173909,57,53.099998,0,66.199997,65.0,60.0
20160910100000,517.0,1050.449951,97.173909,57,53.099998,0,66.099998,65.0,60.0
20160910101500,517.0,1069.25,98.913043,57,53.099998,0,66.099998,65.0,60.0
20160910103000,517.0,1050.449951,97.173909,57,53.099998,0,66.300003,65.0,60.0
20160910104500,517.0,1050.449951,97.173909,57,53.099998,0,66.300003,65.0,60.0
20160910110000,517.0,1069.25,98.913043,57,53.099998,0,66.300003,65.0,60.0
20160910111500,517.0,1069.25,98.913043,57,53.099998,0,66.5,65.0,60.0
20160910113000,517.0,1069.25,98.913043,57,53.099998,0,66.400002,65.0,60.0
20160910114500,517.0,1050.449951,97.173909,57,53.099998,0,66.099998,65.0,60.0
20160910120000,517.0,1069.25,98.913043,57,53.099998,0,66.400002,65.0,60.0
20160910121500,517.0,1050.449951,97.173909,57,53.099998,0,66.599998,65.0,60.0
20160910123000,517.0,1050.449951,97.173909,57,53.099998,0,66.300003,65.0,60.0
20160910124500,517.0,1069.25,98.913043,57,52.299999,0,66.599998,65.0,60.0
20160910130000,517.0,1069.25,98.913043,57,52.299999,0,66.0,65.0,60.0
20160910131500,517.0,994.049988,91.956521,55,53.5,0,65.5,65.0,60.0
20160910133000,517.0,994.049988,91.956521,55,52.700001,0,65.300003,65.0,60.0
20160910134500,517.0,1015.200012,93.913045,55,52.700001,0,65.199997,65.0,60.0
20160910140000,517.0,994.049988,91.956521,55,52.700001,0,65.300003,65.0,60.0
20160910141500,517.0,1015.200012,93.913045,55,52.700001,0,65.300003,65.0,60.0
20160910143000,517.0,1034.0,95.652174,56,52.700001,0,65.199997,65.0,60.0
20160910144500,517.0,1034.0,95.652174,56,53.5,0,65.199997,65.0,60.0
20160910150000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20160910151500,517.0,1069.25,98.913043,57,53.5,0,65.5,65.0,60.0
20160910153000,517.0,1069.25,98.913043,57,52.700001,0,65.599998,65.0,60.0
20160910154500,517.0,1069.25,98.913043,57,52.700001,0,65.800003,65.0,60.0
20160910160000,517.0,1069.25,98.913043,57,52.700001,0,65.699997,65.0,60.0
20160910161500,517.0,1050.449951,97.173909,57,52.700001,0,65.599998,65.0,60.0
20160910163000,517.0,1069.25,98.913043,57,52.700001,0,65.599998,65.0,60.0
20160910164500,517.0,1069.25,98.913043,57,52.700001,0,65.599998,65.0,60.0
20160910170000,517.0,1069.25,98.913043,57,52.700001,0,66.0,65.0,60.0
20160910171500,517.0,1050.449951,97.173909,57,52.700001,0,66.300003,65.0,60.0
20160910173000,517.0,1050.449951,97.173909,57,52.700001,0,67.099998,65.0,60.0
20160910174500,517.0,1069.25,98.913043,58,52.700001,0,69.0,65.0,60.0
20160910180000,517.0,1069.25,98.913043,58,52.700001,0,68.400002,65.0,60.0
20160910181500,517.0,1069.25,98.913043,58,53.5,0,67.699997,65.0,60.0
20160910183000,517.0,1050.449951,97.173909,58,53.5,0,66.599998,65.0,60.0
20160910184500,517.0,1050.449951,97.173909,58,53.5,0,66.199997,65.0,60.0
20160910190000,517.0,1050.449951,97.173909,58,54.299999,0,65.800003,65.0,60.0
20160910191500,517.0,1050.449951,97.173909,58,54.299999,0,65.800003,65.0,60.0
20160910193000,517.0,1050.449951,97.173909,58,53.5,0,65.599998,65.0,60.0
20160910194500,517.0,1069.25,98.913043,58,53.5,0,65.400002,65.0,60.0
20160910200000,517.0,1069.25,98.913043,58,53.5,0,65.300003,65.0,60.0
20160910201500,517.0,1050.449951,97.173909,58,53.5,0,65.199997,65.0,60.0
20160910203000,517.0,1069.25,98.913043,58,53.5,0,65.199997,65.0,60.0
20160910204500,517.0,1069.25,98.913043,58,53.5,0,65.0,65.0,60.0
20160910210000,517.0,1050.449951,97.173909,58,53.5,0,65.0,65.0,60.0
20160910211500,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20160910213000,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20160910214500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20160910220000,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160910221500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160910223000,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160910224500,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20160910230000,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160910231500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160910233000,517.0,1069.25,98.913043,58,53.5,0,65.300003,65.0,60.0
20160910234500,517.0,1069.25,98.913043,58,53.5,0,65.300003,65.0,60.0
20160911000000,517.0,1069.25,98.913043,58,53.5,0,65.300003,65.0,60.0
20160911001500,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160911003000,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160911004500,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160911010000,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160911011500,517.0,1088.050049,100.652178,58,54.200001,0,65.199997,65.0,60.0
20160911013000,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160911014500,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160911020000,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160911021500,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160911023000,517.0,1050.449951,97.173909,57,54.200001,0,65.199997,65.0,60.0
20160911024500,517.0,1050.449951,97.173909,57,54.200001,0,65.199997,65.0,60.0
20160911030000,517.0,1050.449951,97.173909,57,54.200001,0,65.300003,65.0,60.0
20160911031500,517.0,1050.449951,97.173909,57,54.200001,0,65.300003,65.0,60.0
20160911033000,517.0,1069.25,98.913043,57,54.200001,0,65.099998,65.0,60.0
20160911034500,517.0,1069.25,98.913043,57,54.200001,0,65.199997,65.0,60.0
20160911040000,517.0,1069.25,98.913043,57,54.200001,0,65.099998,65.0,60.0
20160911041500,517.0,1050.449951,97.173909,57,53.5,0,65.300003,65.0,60.0
20160911043000,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20160911044500,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20160911050000,517.0,1069.25,98.913043,57,53.5,0,65.400002,65.0,60.0
20160911051500,517.0,1069.25,98.913043,57,53.5,0,65.400002,65.0,60.0
20160911053000,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20160911054500,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160911060000,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20160911061500,517.0,1050.449951,97.173909,57,54.299999,0,65.400002,65.0,60.0
20160911063000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160911064500,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160911070000,517.0,1069.25,98.913043,57,53.700001,0,65.400002,65.0,60.0
20160911071500,517.0,1050.449951,97.173909,57,53.700001,0,65.400002,65.0,60.0
20160911073000,517.0,1069.25,98.913043,57,53.700001,0,65.300003,65.0,60.0
20160911074500,517.0,1050.449951,97.173909,57,53.700001,0,65.5,65.0,60.0
20160911080000,517.0,1069.25,98.913043,57,53.700001,0,65.400002,65.0,60.0
20160911081500,517.0,1050.449951,97.173909,57,53.700001,0,65.300003,65.0,60.0
20160911083000,517.0,1069.25,98.913043,58,53.700001,0,65.300003,65.0,60.0
20160911084500,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20160911090000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20160911091500,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20160911093000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20160911094500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160911100000,517.0,1069.25,98.913043,58,53.5,0,65.300003,65.0,60.0
20160911101500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160911103000,517.0,1069.25,98.913043,58,52.700001,0,65.400002,65.0,60.0
20160911104500,517.0,1050.449951,97.173909,57,52.700001,0,65.5,65.0,60.0
20160911110000,517.0,1069.25,98.913043,57,52.700001,0,65.5,65.0,60.0
20160911111500,517.0,1069.25,98.913043,57,52.700001,0,65.599998,65.0,60.0
20160911113000,517.0,1069.25,98.913043,57,52.700001,0,65.599998,65.0,60.0
20160911114500,517.0,1069.25,98.913043,57,52.700001,0,65.800003,65.0,60.0
20160911120000,517.0,1050.449951,97.173909,57,52.700001,0,65.800003,65.0,60.0
20160911121500,517.0,1088.050049,100.652178,58,52.700001,0,65.5,65.0,60.0
20160911123000,517.0,1088.050049,100.652178,58,52.700001,0,65.800003,65.0,60.0
20160911124500,517.0,1088.050049,100.652178,58,52.700001,0,66.0,65.0,60.0
20160911130000,517.0,1088.050049,100.652178,58,52.099998,0,66.0,65.0,60.0
20160911131500,517.0,1069.25,98.913043,58,52.099998,0,66.199997,65.0,60.0
20160911133000,517.0,1088.050049,100.652178,58,52.099998,0,66.099998,65.0,60.0
20160911134500,517.0,1069.25,98.913043,57,52.099998,0,65.5,65.0,60.0
20160911140000,517.0,1050.449951,97.173909,56,53.099998,0,65.400002,65.0,60.0
20160911141500,517.0,1050.449951,97.173909,56,52.299999,0,65.300003,65.0,60.0
20160911143000,517.0,1050.449951,97.173909,56,52.299999,0,65.199997,65.0,60.0
20160911144500,517.0,1050.449951,97.173909,56,52.299999,0,65.099998,65.0,60.0
20160911150000,517.0,1050.449951,97.173909,56,53.099998,0,65.099998,65.0,60.0
20160911151500,517.0,1050.449951,97.173909,56,53.900002,0,65.199997,65.0,60.0
20160911153000,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20160911154500,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160911160000,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160911161500,517.0,1069.25,98.913043,58,53.900002,0,66.099998,65.0,60.0
20160911163000,517.0,1069.25,98.913043,58,53.900002,0,66.199997,65.0,60.0
20160911164500,517.0,1069.25,98.913043,58,53.900002,0,66.199997,65.0,60.0
20160911170000,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160911171500,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160911173000,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160911174500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160911180000,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160911181500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160911183000,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160911184500,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160911190000,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160911191500,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160911193000,517.0,1069.25,98.913043,58,53.900002,0,65.5,65.0,60.0
20160911194500,517.0,1069.25,98.913043,58,53.900002,0,65.5,65.0,60.0
20160911200000,517.0,1050.449951,97.173909,58,53.900002,0,65.599998,65.0,60.0
20160911201500,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160911203000,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160911204500,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160911210000,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160911211500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160911213000,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160911214500,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160911220000,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160911221500,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160911223000,517.0,1069.25,98.913043,58,53.900002,0,66.099998,65.0,60.0
20160911224500,517.0,1088.050049,100.652178,58,53.900002,0,66.099998,65.0,60.0
20160911230000,517.0,1069.25,98.913043,58,53.900002,0,66.099998,65.0,60.0
20160911231500,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160911233000,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160911234500,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160912000000,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160912001500,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160912003000,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912004500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912010000,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912011500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912013000,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912014500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912020000,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912021500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912023000,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912024500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912030000,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912031500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912033000,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912034500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912040000,517.0,1088.050049,100.652178,58,53.900002,0,65.699997,65.0,60.0
20160912041500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912043000,517.0,1088.050049,100.652178,58,53.900002,0,65.699997,65.0,60.0
20160912044500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912050000,517.0,1050.449951,97.173909,58,53.900002,0,65.699997,65.0,60.0
20160912051500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912053000,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912054500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912060000,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20160912061500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912063000,517.0,1088.050049,100.652178,58,53.900002,0,65.800003,65.0,60.0
20160912064500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912070000,517.0,1088.050049,100.652178,58,53.900002,0,65.800003,65.0,60.0
20160912071500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912073000,517.0,1088.050049,100.652178,58,53.900002,0,66.099998,65.0,60.0
20160912074500,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160912080000,517.0,1069.25,98.913043,58,53.900002,0,66.099998,65.0,60.0
20160912081500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160912083000,517.0,1088.050049,100.652178,58,53.900002,0,65.800003,65.0,60.0
20160912084500,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160912090000,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160912091500,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160912093000,517.0,951.75,88.043478,54,53.900002,0,65.199997,65.0,60.0
20160912100000,517.0,951.75,88.043478,54,53.099998,0,65.300003,65.0,60.0
20160912101500,517.0,1015.200012,93.913045,56,53.099998,0,65.5,65.0,60.0
20160912103000,517.0,1050.449951,97.173909,57,53.099998,0,65.099998,65.0,60.0
20160912104500,517.0,1034.0,95.652174,57,53.099998,0,65.0,65.0,60.0
20160912110000,517.0,1050.449951,97.173909,57,53.099998,0,65.099998,65.0,60.0
20160912111500,517.0,1034.0,95.652174,57,53.099998,0,65.0,65.0,60.0
20160912113000,517.0,1034.0,95.652174,57,53.099998,0,65.199997,65.0,60.0
20160912114500,517.0,1034.0,95.652174,57,53.099998,0,65.199997,65.0,60.0
20160912120000,517.0,1015.200012,93.913045,57,53.099998,0,65.300003,65.0,60.0
20160912121500,517.0,1050.449951,97.173909,58,53.099998,0,65.5,65.0,60.0
20160912123000,517.0,1050.449951,97.173909,58,53.099998,0,65.5,65.0,60.0
20160912124500,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20160912130000,517.0,1050.449951,97.173909,58,53.099998,0,65.599998,65.0,60.0
