PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160912131500,517.0,1050.449951,97.173909,58,53.099998,0,65.400002,65.0,60.0
20160912133000,517.0,1050.449951,97.173909,58,53.099998,0,65.5,65.0,60.0
20160912134500,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20160912140000,517.0,1069.25,98.913043,58,53.099998,0,66.099998,65.0,60.0
20160912141500,517.0,1069.25,98.913043,58,53.099998,0,66.0,65.0,60.0
20160912143000,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20160912144500,517.0,1069.25,98.913043,58,53.099998,0,65.300003,65.0,60.0
20160912150000,517.0,1050.449951,97.173909,57,53.099998,0,65.199997,65.0,60.0
20160912151500,517.0,1050.449951,97.173909,57,53.099998,0,65.099998,65.0,60.0
20160912153000,517.0,1069.25,98.913043,57,53.099998,0,65.099998,65.0,60.0
20160912154500,517.0,1034.0,95.652174,57,53.099998,0,65.0,65.0,60.0
20160912160000,517.0,1034.0,95.652174,57,53.099998,0,65.199997,65.0,60.0
20160912161500,517.0,1034.0,95.652174,57,53.099998,0,65.099998,65.0,60.0
20160912163000,517.0,1069.25,98.913043,59,53.099998,0,65.599998,65.0,60.0
20160912164500,517.0,1069.25,98.913043,59,53.900002,0,66.0,65.0,60.0
20160912170000,517.0,1069.25,98.913043,59,53.900002,0,66.199997,65.0,60.0
20160912171500,517.0,1069.25,98.913043,59,53.900002,0,66.800003,65.0,60.0
20160912173000,517.0,1069.25,98.913043,59,53.900002,0,68.900002,65.0,60.0
20160912174500,517.0,1088.050049,100.652178,59,53.099998,0,68.900002,65.0,60.0
20160912180000,517.0,1088.050049,100.652178,59,53.099998,0,70.300003,65.0,60.0
20160912181500,517.0,1106.849976,102.391302,59,53.099998,0,70.400002,65.0,60.0
20160912183000,517.0,1106.849976,102.391302,58,53.099998,0,69.599998,65.0,60.0
20160912184500,517.0,1050.449951,97.173909,56,53.099998,0,67.300003,65.0,60.0
20160912190000,517.0,1069.25,98.913043,57,53.900002,0,67.300003,65.0,60.0
20160912191500,517.0,1069.25,98.913043,57,53.900002,0,66.5,65.0,60.0
20160912193000,517.0,1069.25,98.913043,57,53.900002,0,66.0,65.0,60.0
20160912194500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160912200000,517.0,1050.449951,97.173909,56,53.900002,0,65.199997,65.0,60.0
20160912201500,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20160912203000,517.0,1050.449951,97.173909,56,53.900002,0,65.199997,65.0,60.0
20160912204500,517.0,1034.0,95.652174,56,53.900002,0,65.300003,65.0,60.0
20160912210000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160912211500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160912213000,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20160912214500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160912220000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160912221500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160912223000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160912224500,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160912230000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160912231500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20160912233000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160912234500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20160913000000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160913001500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160913003000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160913004500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160913010000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160913011500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160913013000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160913014500,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20160913020000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160913021500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160913023000,517.0,1050.449951,97.173909,57,53.900002,0,65.400002,65.0,60.0
20160913024500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160913030000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160913031500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160913033000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160913034500,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160913040000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160913041500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160913043000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160913044500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160913050000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160913051500,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20160913053000,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20160913054500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160913060000,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20160913061500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160913063000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160913064500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160913070000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160913071500,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20160913073000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160913074500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160913080000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160913081500,517.0,1050.449951,97.173909,57,53.900002,0,66.0,65.0,60.0
20160913083000,517.0,1069.25,98.913043,57,53.900002,0,66.0,65.0,60.0
20160913084500,517.0,1069.25,98.913043,58,53.900002,0,66.199997,65.0,60.0
20160913090000,517.0,1069.25,98.913043,58,53.900002,0,66.199997,65.0,60.0
20160913091500,517.0,930.599976,86.086954,53,53.900002,0,65.199997,65.0,60.0
20160913093000,517.0,909.450012,84.130436,53,53.900002,0,65.099998,65.0,60.0
20160913094500,517.0,909.450012,84.130436,53,53.900002,0,65.0,65.0,60.0
20160913100000,517.0,909.450012,84.130436,53,53.900002,0,65.099998,65.0,60.0
20160913101500,517.0,909.450012,84.130436,53,53.900002,0,65.099998,65.0,60.0
20160913103000,517.0,909.450012,84.130436,53,53.900002,0,65.099998,65.0,60.0
20160913104500,517.0,909.450012,84.130436,53,53.900002,0,65.099998,65.0,60.0
20160913110000,517.0,909.450012,84.130436,53,53.099998,0,65.099998,65.0,60.0
20160913111500,517.0,888.299988,82.173912,53,53.099998,0,65.300003,65.0,60.0
20160913113000,517.0,1015.200012,93.913045,56,53.099998,0,65.5,65.0,60.0
20160913114500,517.0,1015.200012,93.913045,56,53.099998,0,65.300003,65.0,60.0
20160913120000,517.0,994.049988,91.956521,56,53.099998,0,65.199997,65.0,60.0
20160913121500,517.0,994.049988,91.956521,56,53.099998,0,65.199997,65.0,60.0
20160913123000,517.0,994.049988,91.956521,56,53.099998,0,65.199997,65.0,60.0
20160913124500,517.0,1015.200012,93.913045,57,53.099998,0,65.300003,65.0,60.0
20160913130000,517.0,1069.25,98.913043,59,53.099998,0,65.599998,65.0,60.0
20160913131500,517.0,1088.050049,100.652178,59,53.099998,0,65.800003,65.0,60.0
20160913133000,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20160913134500,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20160913140000,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20160913141500,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20160913143000,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20160913144500,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20160913150000,517.0,1069.25,98.913043,59,53.099998,0,66.0,65.0,60.0
20160913151500,517.0,1069.25,98.913043,59,53.099998,0,66.099998,65.0,60.0
20160913153000,517.0,1069.25,98.913043,59,53.099998,0,66.0,65.0,60.0
20160913154500,517.0,1088.050049,100.652178,59,53.099998,0,66.0,65.0,60.0
20160913160000,517.0,1088.050049,100.652178,59,53.099998,0,66.0,65.0,60.0
20160913161500,517.0,1069.25,98.913043,58,53.099998,0,65.900002,65.0,60.0
20160913163000,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20160913164500,517.0,1069.25,98.913043,58,53.900002,0,65.900002,65.0,60.0
20160913170000,517.0,1069.25,98.913043,58,53.099998,0,65.900002,65.0,60.0
20160913171500,517.0,1050.449951,97.173909,58,53.099998,0,66.599998,65.0,60.0
20160913173000,517.0,1069.25,98.913043,58,53.099998,0,68.199997,65.0,60.0
20160913174500,517.0,1069.25,98.913043,58,53.099998,0,69.400002,65.0,60.0
20160913180000,517.0,1088.050049,100.652178,58,53.099998,0,70.300003,65.0,60.0
20160913181500,517.0,1106.849976,102.391302,58,53.099998,0,70.699997,65.0,60.0
20160913183000,517.0,1106.849976,102.391302,58,53.099998,0,69.5,65.0,60.0
20160913184500,517.0,1088.050049,100.652178,58,53.099998,0,68.199997,65.0,60.0
20160913190000,517.0,1050.449951,97.173909,57,53.099998,0,67.099998,65.0,60.0
20160913191500,517.0,1069.25,98.913043,57,53.900002,0,66.599998,65.0,60.0
20160913193000,517.0,1069.25,98.913043,57,53.900002,0,66.300003,65.0,60.0
20160913194500,517.0,1050.449951,97.173909,57,53.900002,0,66.0,65.0,60.0
20160913200000,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20160913201500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20160913203000,517.0,1050.449951,97.173909,56,53.900002,0,65.300003,65.0,60.0
20160913204500,517.0,1050.449951,97.173909,56,53.900002,0,65.199997,65.0,60.0
20160913210000,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20160913211500,517.0,1034.0,95.652174,56,53.900002,0,65.099998,65.0,60.0
20160913213000,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20160913214500,517.0,1050.449951,97.173909,56,53.900002,0,65.0,65.0,60.0
20160913220000,517.0,1034.0,95.652174,56,53.900002,0,65.099998,65.0,60.0
20160913221500,517.0,1050.449951,97.173909,56,53.900002,0,65.300003,65.0,60.0
20160913223000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160913224500,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160913230000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160913231500,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160913233000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160913234500,517.0,1069.25,98.913043,57,54.700001,0,65.400002,65.0,60.0
20160914000000,517.0,1050.449951,97.173909,57,53.900002,0,65.400002,65.0,60.0
20160914001500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20160914003000,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20160914004500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20160914010000,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20160914011500,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20160914013000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20160914014500,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20160914020000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20160914021500,517.0,1050.449951,97.173909,58,53.900002,0,65.099998,65.0,60.0
20160914023000,517.0,1050.449951,97.173909,58,53.900002,0,64.699997,65.0,60.0
20160914024500,517.0,1015.200012,93.913045,55,53.900002,0,64.599998,65.0,60.0
20160914030000,517.0,930.599976,86.086954,53,53.900002,0,64.599998,65.0,60.0
20160914031500,517.0,874.200012,80.869566,51,53.900002,0,64.5,65.0,60.0
20160914033000,517.0,843.650024,78.043481,50,53.900002,0,64.800003,65.0,60.0
20160914034500,517.0,843.650024,78.043481,50,53.900002,0,65.099998,65.0,60.0
20160914040000,517.0,869.5,80.434783,51,53.900002,0,65.300003,65.0,60.0
20160914041500,517.0,881.25,81.521739,51,53.900002,0,65.300003,65.0,60.0
20160914043000,517.0,930.599976,86.086954,53,53.900002,0,65.300003,65.0,60.0
20160914044500,517.0,972.900024,90.000002,54,53.900002,0,65.300003,65.0,60.0
20160914050000,517.0,972.900024,90.000002,54,53.900002,0,65.199997,65.0,60.0
20160914051500,517.0,972.900024,90.000002,54,53.900002,0,65.099998,65.0,60.0
20160914053000,517.0,972.900024,90.000002,54,53.900002,0,65.099998,65.0,60.0
20160914054500,517.0,972.900024,90.000002,54,53.900002,0,65.400002,65.0,60.0
20160914060000,517.0,1050.449951,97.173909,58,53.900002,0,65.5,65.0,60.0
20160914061500,517.0,1050.449951,97.173909,58,53.900002,0,65.5,65.0,60.0
20160914063000,517.0,1050.449951,97.173909,58,53.900002,0,65.5,65.0,60.0
20160914064500,517.0,1050.449951,97.173909,58,53.900002,0,65.5,65.0,60.0
20160914070000,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160914071500,517.0,1050.449951,97.173909,58,53.900002,0,65.699997,65.0,60.0
20160914073000,517.0,1050.449951,97.173909,58,53.900002,0,65.699997,65.0,60.0
20160914074500,517.0,1050.449951,97.173909,58,53.900002,0,65.800003,65.0,60.0
20160914080000,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160914081500,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160914083000,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160914084500,517.0,1088.050049,100.652178,58,53.900002,0,66.099998,65.0,60.0
20160914090000,517.0,1069.25,98.913043,58,53.900002,0,66.099998,65.0,60.0
20160914091500,517.0,1088.050049,100.652178,58,53.900002,0,66.199997,65.0,60.0
20160914093000,517.0,1069.25,98.913043,58,53.900002,0,66.099998,65.0,60.0
20160914094500,517.0,1069.25,98.913043,58,53.900002,0,66.199997,65.0,60.0
20160914100000,517.0,1069.25,98.913043,58,53.099998,0,66.199997,65.0,60.0
20160914101500,517.0,1050.449951,97.173909,58,53.900002,0,66.199997,65.0,60.0
20160914103000,517.0,1069.25,98.913043,59,53.200001,0,66.199997,65.0,60.0
20160914104500,517.0,1050.449951,97.173909,58,53.200001,0,65.699997,65.0,60.0
20160914110000,517.0,951.75,88.043478,55,53.200001,0,65.199997,65.0,60.0
20160914111500,517.0,951.75,88.043478,54,53.200001,0,65.0,65.0,60.0
20160914113000,517.0,909.450012,84.130436,53,53.200001,0,64.800003,65.0,60.0
20160914114500,517.0,909.450012,84.130436,53,53.200001,0,64.800003,65.0,60.0
20160914120000,517.0,909.450012,84.130436,53,53.200001,0,65.0,65.0,60.0
20160914121500,517.0,930.599976,86.086954,53,53.200001,0,65.099998,65.0,60.0
20160914123000,517.0,930.599976,86.086954,53,53.200001,0,65.400002,65.0,60.0
20160914124500,517.0,1050.449951,97.173909,57,53.200001,0,65.599998,65.0,60.0
20160914130000,517.0,1069.25,98.913043,58,53.200001,0,65.5,65.0,60.0
20160914131500,517.0,1069.25,98.913043,58,53.200001,0,65.400002,65.0,60.0
20160914133000,517.0,1050.449951,97.173909,57,53.200001,0,65.300003,65.0,60.0
20160914134500,517.0,1069.25,98.913043,58,53.200001,0,65.599998,65.0,60.0
20160914140000,517.0,1069.25,98.913043,58,53.200001,0,65.599998,65.0,60.0
20160914141500,517.0,1069.25,98.913043,58,53.200001,0,65.800003,65.0,60.0
20160914143000,517.0,1050.449951,97.173909,58,53.200001,0,65.800003,65.0,60.0
20160914144500,517.0,1050.449951,97.173909,58,53.200001,0,65.800003,65.0,60.0
20160914150000,517.0,1050.449951,97.173909,58,53.200001,0,65.800003,65.0,60.0
20160914151500,517.0,1069.25,98.913043,58,53.200001,0,65.599998,65.0,60.0
20160914153000,517.0,1069.25,98.913043,58,53.200001,0,65.5,65.0,60.0
20160914154500,517.0,1050.449951,97.173909,58,53.200001,0,65.5,65.0,60.0
20160914160000,517.0,1088.050049,100.652178,58,53.200001,0,65.300003,65.0,60.0
20160914161500,517.0,1088.050049,100.652178,58,53.900002,0,65.5,65.0,60.0
20160914163000,517.0,1069.25,98.913043,58,53.099998,0,65.300003,65.0,60.0
20160914164500,517.0,1069.25,98.913043,58,53.099998,0,65.300003,65.0,60.0
20160914170000,517.0,1069.25,98.913043,58,53.099998,0,65.900002,65.0,60.0
20160914171500,517.0,1069.25,98.913043,58,53.099998,0,66.5,65.0,60.0
20160914173000,517.0,1088.050049,100.652178,58,53.099998,0,68.900002,65.0,60.0
20160914174500,517.0,1106.849976,102.391302,58,53.099998,0,69.900002,65.0,60.0
20160914180000,517.0,1106.849976,102.391302,57,54.700001,0,71.099998,65.0,60.0
20160914181500,517.0,1069.25,98.913043,57,53.900002,0,71.099998,65.0,60.0
20160914183000,517.0,1069.25,98.913043,57,53.900002,0,70.800003,65.0,60.0
20160914184500,517.0,1069.25,98.913043,57,53.099998,0,70.0,65.0,60.0
20160914190000,517.0,1069.25,98.913043,57,53.900002,0,67.699997,65.0,60.0
20160914191500,517.0,1050.449951,97.173909,57,53.900002,0,66.900002,65.0,60.0
20160914193000,517.0,1069.25,98.913043,57,53.900002,0,66.199997,65.0,60.0
20160914194500,517.0,1050.449951,97.173909,57,53.900002,0,66.0,65.0,60.0
20160914200000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160914201500,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20160914203000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160914204500,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160914210000,517.0,1050.449951,97.173909,57,53.900002,0,65.0,65.0,60.0
20160914211500,517.0,1069.25,98.913043,57,53.900002,0,64.900002,65.0,60.0
20160914213000,517.0,1050.449951,97.173909,57,53.900002,0,65.0,65.0,60.0
20160914214500,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160914220000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20160914221500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160914223000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160914224500,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160914230000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160914231500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160914233000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20160914234500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20160915000000,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20160915001500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20160915003000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160915004500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20160915010000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160915011500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20160915013000,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20160915014500,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160915020000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160915021500,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20160915023000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160915024500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20160915030000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160915031500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20160915033000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160915034500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20160915040000,517.0,1050.449951,97.173909,57,54.700001,0,65.300003,65.0,60.0
20160915041500,517.0,1050.449951,97.173909,57,54.700001,0,65.300003,65.0,60.0
20160915043000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160915044500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20160915050000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20160915051500,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20160915053000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160915054500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20160915060000,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20160915061500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20160915063000,517.0,1050.449951,97.173909,57,53.900002,0,65.400002,65.0,60.0
20160915064500,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160915070000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160915071500,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160915073000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160915074500,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20160915080000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160915081500,517.0,1050.449951,97.173909,57,53.900002,0,66.0,65.0,60.0
20160915083000,517.0,1050.449951,97.173909,57,53.900002,0,65.900002,65.0,60.0
20160915084500,517.0,1069.25,98.913043,57,53.900002,0,66.0,65.0,60.0
20160915090000,517.0,1034.0,95.652174,56,53.900002,0,65.400002,65.0,60.0
20160915091500,517.0,972.900024,90.000002,54,53.099998,0,65.0,65.0,60.0
20160915093000,517.0,951.75,88.043478,54,53.099998,0,64.900002,65.0,60.0
20160915094500,517.0,930.599976,86.086954,53,53.099998,0,64.699997,65.0,60.0
20160915100000,517.0,909.450012,84.130436,52,53.099998,0,64.800003,65.0,60.0
20160915101500,517.0,909.450012,84.130436,52,53.099998,0,65.0,65.0,60.0
20160915103000,517.0,888.299988,82.173912,52,53.099998,0,65.199997,65.0,60.0
20160915104500,517.0,972.900024,90.000002,55,53.099998,0,65.400002,65.0,60.0
20160915110000,517.0,1050.449951,97.173909,59,53.099998,0,65.400002,65.0,60.0
20160915111500,517.0,1050.449951,97.173909,57,53.099998,0,65.300003,65.0,60.0
20160915113000,517.0,1050.449951,97.173909,57,53.099998,0,65.199997,65.0,60.0
20160915114500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20160915120000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160915121500,517.0,1069.25,98.913043,57,53.099998,0,65.800003,65.0,60.0
20160915123000,517.0,1088.050049,100.652178,57,53.099998,0,65.800003,65.0,60.0
20160915124500,517.0,1088.050049,100.652178,57,53.099998,0,65.900002,65.0,60.0
20160915130000,517.0,1088.050049,100.652178,57,53.099998,0,66.099998,65.0,60.0
20160915131500,517.0,1069.25,98.913043,57,53.900002,0,66.099998,65.0,60.0
20160915133000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160915134500,517.0,1069.25,98.913043,59,53.900002,0,65.900002,65.0,60.0
20160915140000,517.0,1069.25,98.913043,59,53.900002,0,65.800003,65.0,60.0
20160915141500,517.0,1088.050049,100.652178,59,53.900002,0,66.099998,65.0,60.0
20160915143000,517.0,1088.050049,100.652178,59,53.900002,0,66.0,65.0,60.0
20160915144500,517.0,1088.050049,100.652178,59,53.200001,0,66.0,65.0,60.0
20160915150000,517.0,1088.050049,100.652178,59,53.200001,0,66.099998,65.0,60.0
20160915151500,517.0,1069.25,98.913043,59,53.200001,0,66.099998,65.0,60.0
20160915153000,517.0,1050.449951,97.173909,58,53.200001,0,65.699997,65.0,60.0
20160915154500,517.0,1069.25,98.913043,58,53.200001,0,65.599998,65.0,60.0
20160915160000,517.0,1069.25,98.913043,58,53.799999,0,65.400002,65.0,60.0
20160915161500,517.0,1050.449951,97.173909,58,53.799999,0,65.5,65.0,60.0
20160915163000,517.0,1050.449951,97.173909,58,52.700001,0,65.400002,65.0,60.0
20160915164500,517.0,1069.25,98.913043,58,53.5,0,65.300003,65.0,60.0
20160915170000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160915171500,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20160915173000,517.0,1088.050049,100.652178,58,53.5,0,68.300003,65.0,60.0
20160915174500,517.0,1069.25,98.913043,57,53.5,0,66.900002,65.0,60.0
20160915180000,517.0,1050.449951,97.173909,57,53.5,0,68.099998,65.0,60.0
20160915181500,517.0,1050.449951,97.173909,57,53.5,0,67.0,65.0,60.0
20160915183000,517.0,1069.25,98.913043,57,53.5,0,66.199997,65.0,60.0
20160915184500,517.0,1050.449951,97.173909,57,53.5,0,65.800003,65.0,60.0
20160915190000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160915191500,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160915193000,517.0,1050.449951,97.173909,57,53.700001,0,65.199997,65.0,60.0
20160915194500,517.0,1050.449951,97.173909,57,53.700001,0,65.0,65.0,60.0
20160915200000,517.0,1050.449951,97.173909,57,53.700001,0,65.099998,65.0,60.0
20160915201500,517.0,1050.449951,97.173909,57,53.700001,0,65.199997,65.0,60.0
20160915203000,517.0,1050.449951,97.173909,57,53.700001,0,65.5,65.0,60.0
20160915204500,517.0,1050.449951,97.173909,57,53.700001,0,65.599998,65.0,60.0
20160915210000,517.0,1050.449951,97.173909,57,53.700001,0,65.599998,65.0,60.0
20160915211500,517.0,1069.25,98.913043,57,53.700001,0,65.699997,65.0,60.0
20160915213000,517.0,1069.25,98.913043,57,54.299999,0,65.800003,65.0,60.0
20160915214500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160915220000,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160915221500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160915223000,517.0,1088.050049,100.652178,57,54.299999,0,65.599998,65.0,60.0
20160915224500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160915230000,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160915231500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160915233000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160915234500,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20160916000000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160916001500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160916003000,517.0,1088.050049,100.652178,57,54.299999,0,65.699997,65.0,60.0
20160916004500,517.0,1069.25,98.913043,57,54.299999,0,65.800003,65.0,60.0
20160916010000,517.0,1069.25,98.913043,57,53.599998,0,65.800003,65.0,60.0
20160916011500,517.0,1069.25,98.913043,57,53.599998,0,65.699997,65.0,60.0
20160916013000,517.0,994.049988,91.956521,55,53.599998,0,65.0,65.0,60.0
20160916014500,517.0,972.900024,90.000002,55,53.599998,0,64.900002,65.0,60.0
20160916020000,517.0,972.900024,90.000002,55,53.599998,0,64.800003,65.0,60.0
20160916021500,517.0,972.900024,90.000002,54,53.599998,0,64.800003,65.0,60.0
20160916023000,517.0,972.900024,90.000002,54,53.599998,0,64.800003,65.0,60.0
20160916024500,517.0,972.900024,90.000002,54,53.599998,0,64.800003,65.0,60.0
20160916030000,517.0,972.900024,90.000002,54,53.599998,0,65.099998,65.0,60.0
20160916031500,517.0,972.900024,90.000002,54,53.599998,0,65.099998,65.0,60.0
20160916033000,517.0,972.900024,90.000002,54,53.599998,0,65.199997,65.0,60.0
20160916034500,517.0,972.900024,90.000002,54,53.599998,0,65.199997,65.0,60.0
20160916040000,517.0,972.900024,90.000002,54,53.599998,0,65.199997,65.0,60.0
20160916041500,517.0,972.900024,90.000002,54,53.599998,0,65.199997,65.0,60.0
20160916043000,517.0,972.900024,90.000002,54,53.599998,0,65.199997,65.0,60.0
20160916044500,517.0,972.900024,90.000002,54,53.599998,0,65.099998,65.0,60.0
20160916050000,517.0,972.900024,90.000002,54,53.599998,0,65.0,65.0,60.0
20160916051500,517.0,972.900024,90.000002,54,53.599998,0,65.300003,65.0,60.0
20160916053000,517.0,1050.449951,97.173909,57,53.599998,0,65.400002,65.0,60.0
20160916054500,517.0,1050.449951,97.173909,57,53.599998,0,65.5,65.0,60.0
20160916060000,517.0,1050.449951,97.173909,57,53.599998,0,65.599998,65.0,60.0
20160916061500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160916063000,517.0,1050.449951,97.173909,58,54.299999,0,65.699997,65.0,60.0
20160916064500,517.0,1069.25,98.913043,58,54.299999,0,65.699997,65.0,60.0
20160916070000,517.0,1069.25,98.913043,58,54.299999,0,65.800003,65.0,60.0
20160916071500,517.0,1069.25,98.913043,58,53.5,0,65.699997,65.0,60.0
20160916073000,517.0,1069.25,98.913043,58,54.299999,0,65.699997,65.0,60.0
20160916074500,517.0,1069.25,98.913043,58,54.299999,0,65.800003,65.0,60.0
20160916080000,517.0,1069.25,98.913043,58,54.299999,0,65.900002,65.0,60.0
20160916081500,517.0,1088.050049,100.652178,58,54.299999,0,66.0,65.0,60.0
20160916083000,517.0,1069.25,98.913043,58,54.299999,0,66.199997,65.0,60.0
20160916084500,517.0,1088.050049,100.652178,58,53.5,0,66.199997,65.0,60.0
20160916090000,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160916091500,517.0,1069.25,98.913043,58,53.5,0,66.0,65.0,60.0
20160916093000,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160916094500,517.0,1088.050049,100.652178,58,53.5,0,66.099998,65.0,60.0
20160916100000,517.0,1088.050049,100.652178,58,53.5,0,66.199997,65.0,60.0
20160916101500,517.0,1050.449951,97.173909,57,53.5,0,65.900002,65.0,60.0
20160916103000,517.0,930.599976,86.086954,53,53.5,0,65.300003,65.0,60.0
20160916104500,517.0,951.75,88.043478,54,52.900002,0,65.300003,65.0,60.0
20160916110000,517.0,1050.449951,97.173909,58,52.900002,0,65.599998,65.0,60.0
20160916111500,517.0,1050.449951,97.173909,58,52.900002,0,65.5,65.0,60.0
20160916113000,517.0,1050.449951,97.173909,58,53.5,0,65.400002,65.0,60.0
20160916114500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160916120000,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160916121500,517.0,1050.449951,97.173909,58,54.299999,0,65.599998,65.0,60.0
20160916123000,517.0,1069.25,98.913043,58,53.5,0,65.800003,65.0,60.0
20160916124500,517.0,1069.25,98.913043,58,53.5,0,65.699997,65.0,60.0
20160916130000,517.0,1034.0,95.652174,57,53.5,0,65.300003,65.0,60.0
20160916131500,517.0,1034.0,95.652174,57,54.299999,0,65.199997,65.0,60.0
20160916133000,517.0,1034.0,95.652174,57,54.299999,0,65.300003,65.0,60.0
20160916134500,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20160916140000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20160916141500,517.0,1088.050049,100.652178,58,54.299999,0,65.599998,65.0,60.0
20160916143000,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20160916144500,517.0,1088.050049,100.652178,58,53.5,0,66.0,65.0,60.0
20160916150000,517.0,1088.050049,100.652178,58,53.5,0,66.0,65.0,60.0
20160916151500,517.0,1069.25,98.913043,58,53.5,0,66.199997,65.0,60.0
20160916153000,517.0,1069.25,98.913043,58,53.5,0,66.199997,65.0,60.0
20160916154500,517.0,1088.050049,100.652178,58,52.700001,0,66.300003,65.0,60.0
20160916160000,517.0,1069.25,98.913043,58,52.700001,0,66.5,65.0,60.0
20160916161500,517.0,1069.25,98.913043,58,52.700001,0,65.800003,65.0,60.0
20160916163000,517.0,994.049988,91.956521,56,53.5,0,65.400002,65.0,60.0
20160916164500,517.0,994.049988,91.956521,56,53.5,0,65.199997,65.0,60.0
20160916170000,517.0,972.900024,90.000002,56,53.5,0,65.099998,65.0,60.0
20160916171500,517.0,994.049988,91.956521,56,54.299999,0,65.0,65.0,60.0
20160916173000,517.0,1015.200012,93.913045,56,54.299999,0,65.300003,65.0,60.0
20160916174500,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20160916180000,517.0,1069.25,98.913043,58,54.299999,0,65.800003,65.0,60.0
20160916181500,517.0,1069.25,98.913043,58,54.299999,0,66.099998,65.0,60.0
20160916183000,517.0,1069.25,98.913043,58,54.299999,0,66.5,65.0,60.0
20160916184500,517.0,1069.25,98.913043,58,54.299999,0,66.699997,65.0,60.0
20160916190000,517.0,1069.25,98.913043,58,54.299999,0,66.599998,65.0,60.0
20160916191500,517.0,1069.25,98.913043,58,54.299999,0,66.599998,65.0,60.0
20160916193000,517.0,1069.25,98.913043,58,54.299999,0,66.599998,65.0,60.0
20160916194500,517.0,1069.25,98.913043,58,54.299999,0,66.599998,65.0,60.0
20160916200000,517.0,1069.25,98.913043,58,54.299999,0,66.400002,65.0,60.0
20160916201500,517.0,1069.25,98.913043,58,54.299999,0,66.699997,65.0,60.0
20160916203000,517.0,1069.25,98.913043,58,54.299999,0,66.599998,65.0,60.0
20160916204500,517.0,1069.25,98.913043,58,54.299999,0,66.599998,65.0,60.0
20160916210000,517.0,1069.25,98.913043,58,54.299999,0,66.599998,65.0,60.0
20160916211500,517.0,1088.050049,100.652178,58,54.299999,0,66.699997,65.0,60.0
20160916213000,517.0,1069.25,98.913043,58,54.299999,0,66.599998,65.0,60.0
20160916214500,517.0,1069.25,98.913043,58,54.299999,0,66.400002,65.0,60.0
20160916220000,517.0,1069.25,98.913043,58,53.5,0,66.699997,65.0,60.0
20160916221500,517.0,1069.25,98.913043,58,53.5,0,66.400002,65.0,60.0
20160916223000,517.0,1069.25,98.913043,58,53.5,0,66.199997,65.0,60.0
20160916224500,517.0,1069.25,98.913043,58,53.5,0,66.199997,65.0,60.0
20160916230000,517.0,1069.25,98.913043,58,53.5,0,66.300003,65.0,60.0
20160916231500,517.0,1069.25,98.913043,58,53.5,0,66.300003,65.0,60.0
20160916233000,517.0,1069.25,98.913043,58,53.5,0,66.300003,65.0,60.0
20160916234500,517.0,1069.25,98.913043,58,53.5,0,66.199997,65.0,60.0
20160917000000,517.0,1069.25,98.913043,58,53.5,0,66.300003,65.0,60.0
20160917001500,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160917003000,517.0,1069.25,98.913043,58,53.5,0,66.0,65.0,60.0
20160917004500,517.0,1069.25,98.913043,58,53.5,0,66.0,65.0,60.0
20160917010000,517.0,1088.050049,100.652178,58,53.5,0,65.800003,65.0,60.0
20160917011500,517.0,1069.25,98.913043,58,53.5,0,65.900002,65.0,60.0
20160917013000,517.0,1069.25,98.913043,58,53.5,0,65.900002,65.0,60.0
20160917014500,517.0,1069.25,98.913043,58,53.5,0,65.800003,65.0,60.0
20160917020000,517.0,1069.25,98.913043,58,53.5,0,65.800003,65.0,60.0
20160917021500,517.0,1034.0,95.652174,57,53.5,0,65.400002,65.0,60.0
20160917023000,517.0,994.049988,91.956521,56,53.5,0,65.0,65.0,60.0
20160917024500,517.0,1015.200012,93.913045,56,53.5,0,64.800003,65.0,60.0
20160917030000,517.0,951.75,88.043478,54,53.5,0,64.699997,65.0,60.0
20160917031500,517.0,930.599976,86.086954,54,53.5,0,64.599998,65.0,60.0
20160917033000,517.0,909.450012,84.130436,53,53.5,0,64.800003,65.0,60.0
20160917034500,517.0,888.299988,82.173912,53,54.299999,0,65.0,65.0,60.0
20160917040000,517.0,909.450012,84.130436,53,54.299999,0,65.199997,65.0,60.0
20160917041500,517.0,951.75,88.043478,54,54.299999,0,65.400002,65.0,60.0
20160917043000,517.0,1015.200012,93.913045,57,54.299999,0,65.400002,65.0,60.0
20160917044500,517.0,1015.200012,93.913045,57,54.299999,0,65.199997,65.0,60.0
20160917050000,517.0,1015.200012,93.913045,57,54.299999,0,65.300003,65.0,60.0
20160917051500,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20160917053000,517.0,1069.25,98.913043,58,54.299999,0,65.800003,65.0,60.0
20160917054500,517.0,1069.25,98.913043,58,53.5,0,65.800003,65.0,60.0
20160917060000,517.0,1050.449951,97.173909,58,53.5,0,65.800003,65.0,60.0
20160917061500,517.0,1069.25,98.913043,58,53.5,0,66.0,65.0,60.0
20160917063000,517.0,1069.25,98.913043,58,53.5,0,66.0,65.0,60.0
20160917064500,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160917070000,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160917071500,517.0,1050.449951,97.173909,58,53.5,0,66.099998,65.0,60.0
20160917073000,517.0,1050.449951,97.173909,58,53.5,0,66.099998,65.0,60.0
20160917074500,517.0,1069.25,98.913043,58,54.200001,0,66.199997,65.0,60.0
20160917080000,517.0,1069.25,98.913043,58,54.200001,0,66.300003,65.0,60.0
20160917081500,517.0,1050.449951,97.173909,58,54.200001,0,66.199997,65.0,60.0
20160917083000,517.0,1069.25,98.913043,58,54.200001,0,66.199997,65.0,60.0
20160917084500,517.0,1069.25,98.913043,58,54.200001,0,66.199997,65.0,60.0
20160917090000,517.0,1069.25,98.913043,58,54.200001,0,66.300003,65.0,60.0
20160917091500,517.0,1069.25,98.913043,58,54.200001,0,66.300003,65.0,60.0
20160917093000,517.0,1069.25,98.913043,58,54.200001,0,66.300003,65.0,60.0
20160917094500,517.0,1069.25,98.913043,58,54.200001,0,66.400002,65.0,60.0
20160917100000,517.0,1050.449951,97.173909,58,54.200001,0,66.400002,65.0,60.0
20160917101500,517.0,1050.449951,97.173909,58,54.200001,0,66.599998,65.0,60.0
20160917103000,517.0,1069.25,98.913043,58,53.5,0,66.599998,65.0,60.0
20160917104500,517.0,1050.449951,97.173909,58,53.5,0,66.599998,65.0,60.0
20160917110000,517.0,1069.25,98.913043,58,53.5,0,66.699997,65.0,60.0
20160917111500,517.0,1050.449951,97.173909,58,53.5,0,66.800003,65.0,60.0
20160917113000,517.0,1050.449951,97.173909,58,53.5,0,66.900002,65.0,60.0
20160917114500,517.0,1050.449951,97.173909,58,53.5,0,66.900002,65.0,60.0
20160917120000,517.0,1050.449951,97.173909,58,53.5,0,66.0,65.0,60.0
20160917121500,517.0,1050.449951,97.173909,58,53.5,0,65.599998,65.0,60.0
20160917123000,517.0,1050.449951,97.173909,58,53.5,0,65.5,65.0,60.0
20160917124500,517.0,1050.449951,97.173909,58,53.5,0,65.199997,65.0,60.0
20160917130000,517.0,1050.449951,97.173909,58,53.5,0,65.199997,65.0,60.0
20160917131500,517.0,1050.449951,97.173909,58,53.5,0,65.099998,65.0,60.0
20160917133000,517.0,1050.449951,97.173909,58,53.5,0,65.599998,65.0,60.0
20160917134500,517.0,1050.449951,97.173909,58,53.5,0,66.099998,65.0,60.0
20160917140000,517.0,1050.449951,97.173909,58,53.5,0,66.199997,65.0,60.0
20160917141500,517.0,1050.449951,97.173909,58,53.5,0,66.300003,65.0,60.0
20160917143000,517.0,1050.449951,97.173909,58,53.5,0,66.300003,65.0,60.0
20160917144500,517.0,1050.449951,97.173909,58,53.5,0,66.300003,65.0,60.0
20160917150000,517.0,1050.449951,97.173909,58,53.5,0,66.199997,65.0,60.0
20160917151500,517.0,1050.449951,97.173909,58,53.5,0,66.300003,65.0,60.0
20160917153000,517.0,1050.449951,97.173909,58,53.5,0,66.400002,65.0,60.0
20160917154500,517.0,1050.449951,97.173909,58,53.5,0,66.300003,65.0,60.0
20160917160000,517.0,1050.449951,97.173909,58,53.5,0,66.400002,65.0,60.0
20160917161500,517.0,1050.449951,97.173909,58,53.5,0,66.400002,65.0,60.0
20160917163000,517.0,1069.25,98.913043,59,53.5,0,66.400002,65.0,60.0
20160917164500,517.0,1069.25,98.913043,59,53.5,0,66.400002,65.0,60.0
20160917170000,517.0,1069.25,98.913043,59,53.5,0,66.5,65.0,60.0
20160917171500,517.0,1069.25,98.913043,59,53.5,0,66.400002,65.0,60.0
20160917173000,517.0,1069.25,98.913043,59,53.5,0,66.400002,65.0,60.0
20160917174500,517.0,1069.25,98.913043,59,53.5,0,66.400002,65.0,60.0
20160917180000,517.0,1069.25,98.913043,59,53.5,0,66.400002,65.0,60.0
20160917181500,517.0,1069.25,98.913043,59,53.5,0,66.400002,65.0,60.0
20160917183000,517.0,1069.25,98.913043,59,53.5,0,66.400002,65.0,60.0
20160917184500,517.0,1069.25,98.913043,59,53.5,0,66.300003,65.0,60.0
20160917190000,517.0,1069.25,98.913043,59,53.5,0,66.300003,65.0,60.0
20160917191500,517.0,1069.25,98.913043,59,53.5,0,66.300003,65.0,60.0
20160917193000,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160917194500,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160917200000,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160917201500,517.0,1069.25,98.913043,59,53.5,0,66.099998,65.0,60.0
20160917203000,517.0,1069.25,98.913043,59,53.5,0,66.099998,65.0,60.0
20160917204500,517.0,1069.25,98.913043,59,53.5,0,66.0,65.0,60.0
20160917210000,517.0,1069.25,98.913043,59,53.5,0,66.0,65.0,60.0
20160917211500,517.0,1069.25,98.913043,59,53.5,0,66.0,65.0,60.0
20160917213000,517.0,1069.25,98.913043,59,53.5,0,65.900002,65.0,60.0
20160917214500,517.0,1069.25,98.913043,59,53.5,0,65.900002,65.0,60.0
20160917220000,517.0,1069.25,98.913043,59,53.5,0,65.800003,65.0,60.0
20160917221500,517.0,1069.25,98.913043,59,53.5,0,65.800003,65.0,60.0
20160917223000,517.0,1069.25,98.913043,59,53.5,0,65.800003,65.0,60.0
20160917224500,517.0,1069.25,98.913043,59,53.5,0,66.0,65.0,60.0
20160917230000,517.0,1069.25,98.913043,59,53.5,0,66.099998,65.0,60.0
20160917231500,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160917233000,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160917234500,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160918000000,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160918001500,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160918003000,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160918004500,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160918010000,517.0,1088.050049,100.652178,59,53.5,0,66.199997,65.0,60.0
20160918011500,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160918013000,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160918014500,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20160918020000,517.0,1069.25,98.913043,59,54.299999,0,66.199997,65.0,60.0
20160918021500,517.0,1069.25,98.913043,59,54.299999,0,66.199997,65.0,60.0
20160918023000,517.0,1050.449951,97.173909,59,54.299999,0,66.300003,65.0,60.0
20160918024500,517.0,1069.25,98.913043,59,54.299999,0,66.199997,65.0,60.0
20160918030000,517.0,1069.25,98.913043,59,54.299999,0,66.300003,65.0,60.0
20160918031500,517.0,1050.449951,97.173909,59,54.299999,0,66.300003,65.0,60.0
20160918033000,517.0,1069.25,98.913043,59,54.299999,0,66.199997,65.0,60.0
20160918034500,517.0,1069.25,98.913043,59,54.299999,0,66.199997,65.0,60.0
20160918040000,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918041500,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918043000,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918044500,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918050000,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918051500,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918053000,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918054500,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918060000,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918061500,517.0,1050.449951,97.173909,59,54.299999,0,66.099998,65.0,60.0
20160918063000,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918064500,517.0,1069.25,98.913043,59,54.299999,0,66.0,65.0,60.0
20160918070000,517.0,1069.25,98.913043,59,54.299999,0,66.0,65.0,60.0
20160918071500,517.0,1069.25,98.913043,59,54.299999,0,66.0,65.0,60.0
20160918073000,517.0,1050.449951,97.173909,59,54.299999,0,66.099998,65.0,60.0
20160918074500,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20160918080000,517.0,1088.050049,100.652178,59,54.299999,0,66.099998,65.0,60.0
20160918081500,517.0,1088.050049,100.652178,59,54.299999,0,66.0,65.0,60.0
20160918083000,517.0,1088.050049,100.652178,59,54.299999,0,66.0,65.0,60.0
20160918084500,517.0,1088.050049,100.652178,59,54.299999,0,66.099998,65.0,60.0
20160918090000,517.0,1088.050049,100.652178,59,54.299999,0,66.099998,65.0,60.0
20160918091500,517.0,1088.050049,100.652178,59,54.299999,0,66.099998,65.0,60.0
20160918093000,517.0,1088.050049,100.652178,59,54.299999,0,66.099998,65.0,60.0
20160918094500,517.0,1106.849976,102.391302,59,54.299999,0,66.099998,65.0,60.0
20160918100000,517.0,1088.050049,100.652178,59,53.5,0,66.099998,65.0,60.0
20160918101500,517.0,1106.849976,102.391302,59,53.5,0,66.0,65.0,60.0
20160918103000,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160918104500,517.0,1069.25,98.913043,58,53.5,0,65.900002,65.0,60.0
20160918110000,517.0,1069.25,98.913043,58,53.5,0,66.199997,65.0,60.0
20160918111500,517.0,1069.25,98.913043,58,53.5,0,66.300003,65.0,60.0
20160918113000,517.0,1088.050049,100.652178,58,53.5,0,66.300003,65.0,60.0
20160918114500,517.0,1088.050049,100.652178,58,53.5,0,66.300003,65.0,60.0
20160918120000,517.0,1069.25,98.913043,58,53.5,0,66.5,65.0,60.0
20160918121500,517.0,1088.050049,100.652178,58,53.5,0,66.599998,65.0,60.0
20160918123000,517.0,1088.050049,100.652178,58,52.700001,0,66.699997,65.0,60.0
20160918124500,517.0,1069.25,98.913043,58,52.700001,0,65.900002,65.0,60.0
20160918130000,517.0,1069.25,98.913043,58,52.700001,0,65.5,65.0,60.0
20160918131500,517.0,1050.449951,97.173909,57,52.700001,0,65.300003,65.0,60.0
20160918133000,517.0,1050.449951,97.173909,57,52.700001,0,65.400002,65.0,60.0
20160918134500,517.0,1069.25,98.913043,58,52.700001,0,65.300003,65.0,60.0
20160918140000,517.0,1069.25,98.913043,58,52.700001,0,65.300003,65.0,60.0
20160918141500,517.0,1069.25,98.913043,58,52.700001,0,65.5,65.0,60.0
20160918143000,517.0,1069.25,98.913043,58,52.700001,0,65.699997,65.0,60.0
20160918144500,517.0,1088.050049,100.652178,58,52.700001,0,65.599998,65.0,60.0
20160918150000,517.0,1069.25,98.913043,58,52.700001,0,66.099998,65.0,60.0
20160918151500,517.0,1069.25,98.913043,58,52.700001,0,66.099998,65.0,60.0
20160918153000,517.0,1069.25,98.913043,58,52.700001,0,66.199997,65.0,60.0
20160918154500,517.0,1069.25,98.913043,58,52.700001,0,66.699997,65.0,60.0
20160918160000,517.0,1069.25,98.913043,58,52.700001,0,66.099998,65.0,60.0
20160918161500,517.0,1069.25,98.913043,58,52.700001,0,65.900002,65.0,60.0
20160918163000,517.0,1069.25,98.913043,58,52.700001,0,65.800003,65.0,60.0
20160918164500,517.0,1069.25,98.913043,58,52.700001,0,65.800003,65.0,60.0
20160918170000,517.0,1069.25,98.913043,58,52.700001,0,66.0,65.0,60.0
20160918171500,517.0,1069.25,98.913043,58,52.700001,0,66.099998,65.0,60.0
20160918173000,517.0,1069.25,98.913043,58,52.700001,0,68.599998,65.0,60.0
20160918174500,517.0,1050.449951,97.173909,58,53.5,0,70.0,65.0,60.0
20160918180000,517.0,1069.25,98.913043,58,53.5,0,70.699997,65.0,60.0
20160918181500,517.0,1088.050049,100.652178,58,53.5,0,70.099998,65.0,60.0
20160918183000,517.0,1069.25,98.913043,58,53.5,0,71.300003,65.0,60.0
20160918184500,517.0,1069.25,98.913043,58,53.5,0,71.0,65.0,60.0
20160918190000,517.0,1069.25,98.913043,58,53.5,0,69.099998,65.0,60.0
20160918191500,517.0,1069.25,98.913043,58,53.5,0,67.900002,65.0,60.0
20160918193000,517.0,1069.25,98.913043,58,53.5,0,67.099998,65.0,60.0
20160918194500,517.0,1069.25,98.913043,57,53.5,0,66.800003,65.0,60.0
20160918200000,517.0,1050.449951,97.173909,57,53.5,0,66.699997,65.0,60.0
20160918201500,517.0,1069.25,98.913043,58,53.5,0,66.300003,65.0,60.0
20160918203000,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160918204500,517.0,1069.25,98.913043,58,53.5,0,65.800003,65.0,60.0
20160918210000,517.0,1069.25,98.913043,58,53.5,0,65.800003,65.0,60.0
20160918211500,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20160918213000,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20160918214500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160918220000,517.0,1050.449951,97.173909,57,53.5,0,65.199997,65.0,60.0
20160918221500,517.0,1050.449951,97.173909,57,53.5,0,65.199997,65.0,60.0
20160918223000,517.0,1050.449951,97.173909,57,53.5,0,65.099998,65.0,60.0
20160918224500,517.0,1050.449951,97.173909,57,53.5,0,65.099998,65.0,60.0
20160918230000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160918231500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160918233000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160918234500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20160919000000,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20160919001500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20160919003000,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20160919004500,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20160919010000,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20160919011500,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20160919013000,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20160919014500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160919020000,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160919021500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160919023000,517.0,1069.25,98.913043,58,53.5,0,65.400002,65.0,60.0
20160919024500,517.0,1069.25,98.913043,58,53.5,0,65.300003,65.0,60.0
20160919030000,517.0,1069.25,98.913043,58,53.5,0,65.300003,65.0,60.0
20160919031500,517.0,1069.25,98.913043,58,53.5,0,65.300003,65.0,60.0
20160919033000,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20160919034500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20160919040000,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20160919041500,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20160919043000,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20160919044500,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20160919050000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20160919051500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20160919053000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20160919054500,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20160919060000,517.0,1069.25,98.913043,58,53.5,0,65.699997,65.0,60.0
20160919061500,517.0,1069.25,98.913043,58,53.5,0,65.699997,65.0,60.0
20160919063000,517.0,1069.25,98.913043,58,53.5,0,65.800003,65.0,60.0
20160919064500,517.0,1069.25,98.913043,58,53.5,0,65.900002,65.0,60.0
20160919070000,517.0,1069.25,98.913043,58,54.299999,0,66.0,65.0,60.0
20160919071500,517.0,1069.25,98.913043,58,54.299999,0,66.099998,65.0,60.0
20160919073000,517.0,1034.0,95.652174,57,54.299999,0,65.5,65.0,60.0
20160919074500,517.0,972.900024,90.000002,54,54.299999,0,65.099998,65.0,60.0
20160919080000,517.0,951.75,88.043478,54,54.299999,0,65.199997,65.0,60.0
20160919081500,517.0,972.900024,90.000002,54,54.299999,0,65.199997,65.0,60.0
