PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919083000,517.0,972.900024,90.000002,54,54.299999,0,65.099998,65.0,60.0
20160919084500,517.0,972.900024,90.000002,54,53.5,0,65.0,65.0,60.0
20160919090000,517.0,1050.449951,97.173909,57,54.5,0,65.699997,65.0,60.0
20160919091500,517.0,1069.25,98.913043,58,55.5,0,65.800003,65.0,60.0
20160919093000,517.0,1069.25,98.913043,58,56.099998,0,65.800003,65.0,60.0
20160919094500,517.0,1050.449951,97.173909,58,56.700001,0,65.900002,65.0,60.0
20160919100000,517.0,1050.449951,97.173909,59,56.700001,0,66.0,65.0,60.0
20160919101500,517.0,1069.25,98.913043,59,54.099998,0,66.0,65.0,60.0
20160919103000,517.0,1050.449951,97.173909,59,56.299999,0,66.099998,65.0,60.0
20160919104500,517.0,1069.25,98.913043,59,53.900002,0,66.0,65.0,60.0
20160919110000,517.0,1069.25,98.913043,59,53.900002,0,65.599998,65.0,60.0
20160919111500,517.0,1088.050049,100.652178,59,53.900002,0,65.400002,65.0,60.0
20160919113000,517.0,1088.050049,100.652178,59,53.900002,0,65.5,65.0,60.0
20160919114500,517.0,1088.050049,100.652178,59,53.900002,0,65.699997,65.0,60.0
20160919120000,517.0,1106.849976,102.391302,58,53.099998,0,66.0,65.0,60.0
20160919121500,517.0,1088.050049,100.652178,58,53.099998,0,66.099998,65.0,60.0
20160919123000,517.0,1088.050049,100.652178,58,53.099998,0,66.099998,65.0,60.0
20160919124500,517.0,1069.25,98.913043,58,53.900002,0,66.099998,65.0,60.0
20160919130000,517.0,1088.050049,100.652178,58,52.599998,0,66.099998,65.0,60.0
20160919131500,517.0,1088.050049,100.652178,57,53.900002,0,67.699997,65.0,60.0
20160919133000,517.0,1069.25,98.913043,56,53.900002,0,66.699997,65.0,60.0
20160919134500,517.0,1050.449951,97.173909,56,52.299999,0,66.199997,65.0,60.0
20160919140000,517.0,1050.449951,97.173909,56,52.299999,0,66.400002,65.0,60.0
20160919141500,517.0,1069.25,98.913043,58,53.5,0,66.300003,65.0,60.0
20160919143000,517.0,1088.050049,100.652178,58,53.5,0,66.199997,65.0,60.0
20160919144500,517.0,1106.849976,102.391302,58,53.5,0,66.300003,65.0,60.0
20160919150000,517.0,1069.25,98.913043,57,53.5,0,66.099998,65.0,60.0
20160919151500,517.0,1069.25,98.913043,57,53.5,0,66.099998,65.0,60.0
20160919153000,517.0,1069.25,98.913043,57,53.5,0,66.0,65.0,60.0
20160919154500,517.0,1069.25,98.913043,57,53.5,0,66.199997,65.0,60.0
20160919160000,517.0,1050.449951,97.173909,57,53.5,0,66.5,65.0,60.0
20160919161500,517.0,1069.25,98.913043,58,53.5,0,66.5,65.0,60.0
20160919163000,517.0,1088.050049,100.652178,58,53.5,0,68.400002,65.0,60.0
20160919164500,517.0,1088.050049,100.652178,58,53.5,0,69.800003,65.0,60.0
20160919170000,517.0,1088.050049,100.652178,58,53.5,0,70.300003,65.0,60.0
20160919171500,517.0,1106.849976,102.391302,58,53.5,0,69.300003,65.0,60.0
20160919173000,517.0,1106.849976,102.391302,58,53.5,0,69.900002,65.0,60.0
20160919174500,517.0,1125.650024,104.130437,58,53.5,0,69.900002,65.0,60.0
20160919180000,517.0,1125.650024,104.130437,58,53.5,0,68.300003,65.0,60.0
20160919181500,517.0,1088.050049,100.652178,57,53.5,0,67.900002,65.0,60.0
20160919183000,517.0,1069.25,98.913043,57,53.5,0,67.199997,65.0,60.0
20160919184500,517.0,1069.25,98.913043,57,53.5,0,66.900002,65.0,60.0
20160919190000,517.0,1069.25,98.913043,57,53.5,0,66.5,65.0,60.0
20160919191500,517.0,1069.25,98.913043,57,53.5,0,66.199997,65.0,60.0
20160919193000,517.0,1088.050049,100.652178,57,53.5,0,66.199997,65.0,60.0
20160919194500,517.0,1069.25,98.913043,56,53.5,0,65.800003,65.0,60.0
20160919200000,517.0,1069.25,98.913043,56,53.5,0,65.5,65.0,60.0
20160919201500,517.0,1069.25,98.913043,56,53.5,0,65.300003,65.0,60.0
20160919203000,517.0,1069.25,98.913043,56,53.5,0,65.199997,65.0,60.0
20160919204500,517.0,1069.25,98.913043,56,53.5,0,65.199997,65.0,60.0
20160919210000,517.0,1069.25,98.913043,56,53.5,0,65.199997,65.0,60.0
20160919211500,517.0,1069.25,98.913043,56,53.5,0,65.199997,65.0,60.0
20160919213000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20160919214500,517.0,1069.25,98.913043,57,53.5,0,65.599998,65.0,60.0
20160919220000,517.0,1069.25,98.913043,57,53.5,0,65.599998,65.0,60.0
20160919221500,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20160919223000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20160919224500,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20160919230000,517.0,1034.0,95.652174,56,53.5,0,65.300003,65.0,60.0
20160919231500,517.0,1034.0,95.652174,56,53.5,0,65.199997,65.0,60.0
20160919233000,517.0,1034.0,95.652174,56,53.5,0,65.199997,65.0,60.0
20160919234500,517.0,1034.0,95.652174,56,53.5,0,65.300003,65.0,60.0
20160920000000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20160920001500,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20160920003000,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20160920004500,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20160920010000,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20160920011500,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20160920013000,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20160920014500,517.0,1050.449951,97.173909,56,54.299999,0,65.300003,65.0,60.0
20160920020000,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160920021500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160920023000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160920024500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160920030000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160920031500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160920033000,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160920034500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160920040000,517.0,1069.25,98.913043,57,54.299999,0,65.800003,65.0,60.0
20160920041500,517.0,1069.25,98.913043,57,53.5,0,65.800003,65.0,60.0
20160920043000,517.0,1069.25,98.913043,57,54.700001,0,65.699997,65.0,60.0
20160920044500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160920050000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160920051500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160920053000,517.0,1069.25,98.913043,57,54.700001,0,65.699997,65.0,60.0
20160920054500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160920060000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160920061500,517.0,1069.25,98.913043,57,54.700001,0,66.0,65.0,60.0
20160920063000,517.0,1069.25,98.913043,57,54.700001,0,66.0,65.0,60.0
20160920064500,517.0,1069.25,98.913043,57,54.700001,0,66.0,65.0,60.0
20160920070000,517.0,1069.25,98.913043,57,54.700001,0,65.800003,65.0,60.0
20160920071500,517.0,1069.25,98.913043,57,54.700001,0,66.0,65.0,60.0
20160920073000,517.0,1069.25,98.913043,57,54.700001,0,66.0,65.0,60.0
20160920074500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160920080000,517.0,1015.200012,93.913045,55,53.900002,0,65.099998,65.0,60.0
20160920081500,517.0,1015.200012,93.913045,55,53.900002,0,65.0,65.0,60.0
20160920083000,517.0,972.900024,90.000002,54,53.900002,0,64.599998,65.0,60.0
20160920084500,517.0,930.599976,86.086954,53,53.900002,0,64.599998,65.0,60.0
20160920090000,517.0,864.799988,79.999999,50,53.900002,0,64.900002,65.0,60.0
20160920091500,517.0,911.799988,84.347825,52,53.900002,0,65.400002,65.0,60.0
20160920093000,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160920094500,517.0,1069.25,98.913043,58,53.900002,0,65.5,65.0,60.0
20160920100000,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20160920101500,517.0,1050.449951,97.173909,58,53.900002,0,65.699997,65.0,60.0
20160920103000,517.0,1050.449951,97.173909,58,53.900002,0,65.800003,65.0,60.0
20160920104500,517.0,1050.449951,97.173909,58,53.900002,0,65.800003,65.0,60.0
20160920110000,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160920111500,517.0,1050.449951,97.173909,58,53.900002,0,65.699997,65.0,60.0
20160920113000,517.0,1015.200012,93.913045,56,53.900002,0,65.599998,65.0,60.0
20160920114500,517.0,1069.25,98.913043,58,53.099998,0,65.300003,65.0,60.0
20160920120000,517.0,1069.25,98.913043,58,53.900002,0,65.300003,65.0,60.0
20160920121500,517.0,1069.25,98.913043,58,54.799999,0,65.400002,65.0,60.0
20160920123000,517.0,1069.25,98.913043,57,53.099998,0,65.300003,65.0,60.0
20160920124500,517.0,1069.25,98.913043,56,53.099998,0,65.099998,65.0,60.0
20160920130000,517.0,1050.449951,97.173909,56,53.099998,0,65.400002,65.0,60.0
20160920131500,517.0,1050.449951,97.173909,58,53.099998,0,65.5,65.0,60.0
20160920133000,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20160920134500,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20160920140000,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20160920141500,517.0,1088.050049,100.652178,58,53.099998,0,65.599998,65.0,60.0
20160920143000,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20160920144500,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20160920150000,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20160920151500,517.0,1050.449951,97.173909,58,53.099998,0,65.900002,65.0,60.0
20160920153000,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20160920154500,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20160920160000,517.0,1088.050049,100.652178,58,53.099998,0,65.800003,65.0,60.0
20160920161500,517.0,1088.050049,100.652178,58,53.099998,0,66.0,65.0,60.0
20160920163000,517.0,1088.050049,100.652178,58,53.099998,0,66.400002,65.0,60.0
20160920164500,517.0,1088.050049,100.652178,58,53.099998,0,68.199997,65.0,60.0
20160920170000,517.0,1106.849976,102.391302,58,53.099998,0,68.400002,65.0,60.0
20160920171500,517.0,1106.849976,102.391302,58,53.099998,0,68.599998,65.0,60.0
20160920173000,517.0,1069.25,98.913043,57,53.099998,0,67.199997,65.0,60.0
20160920174500,517.0,1050.449951,97.173909,57,53.099998,0,66.400002,65.0,60.0
20160920180000,517.0,1050.449951,97.173909,57,53.099998,0,66.099998,65.0,60.0
20160920181500,517.0,1069.25,98.913043,57,53.700001,0,66.099998,65.0,60.0
20160920183000,517.0,1050.449951,97.173909,57,53.700001,0,65.900002,65.0,60.0
20160920184500,517.0,1069.25,98.913043,57,53.700001,0,65.800003,65.0,60.0
20160920190000,517.0,1050.449951,97.173909,57,53.700001,0,65.599998,65.0,60.0
20160920191500,517.0,1050.449951,97.173909,57,53.700001,0,65.599998,65.0,60.0
20160920193000,517.0,1050.449951,97.173909,57,53.700001,0,65.400002,65.0,60.0
20160920194500,517.0,1069.25,98.913043,57,53.700001,0,65.199997,65.0,60.0
20160920200000,517.0,1069.25,98.913043,57,53.700001,0,65.099998,65.0,60.0
20160920201500,517.0,1050.449951,97.173909,57,53.700001,0,65.099998,65.0,60.0
20160920203000,517.0,1050.449951,97.173909,57,53.700001,0,65.400002,65.0,60.0
20160920204500,517.0,1069.25,98.913043,57,53.700001,0,65.599998,65.0,60.0
20160920210000,517.0,1050.449951,97.173909,57,53.700001,0,65.599998,65.0,60.0
20160920211500,517.0,1069.25,98.913043,57,53.700001,0,65.599998,65.0,60.0
20160920213000,517.0,1050.449951,97.173909,57,53.700001,0,65.599998,65.0,60.0
20160920214500,517.0,1069.25,98.913043,57,53.700001,0,65.800003,65.0,60.0
20160920220000,517.0,1069.25,98.913043,57,53.700001,0,65.699997,65.0,60.0
20160920221500,517.0,1069.25,98.913043,57,53.700001,0,65.699997,65.0,60.0
20160920223000,517.0,1069.25,98.913043,57,53.700001,0,65.699997,65.0,60.0
20160920224500,517.0,1069.25,98.913043,57,53.700001,0,65.699997,65.0,60.0
20160920230000,517.0,1050.449951,97.173909,57,53.700001,0,65.599998,65.0,60.0
20160920231500,517.0,1069.25,98.913043,57,53.700001,0,65.599998,65.0,60.0
20160920233000,517.0,1069.25,98.913043,57,53.700001,0,65.5,65.0,60.0
20160920234500,517.0,1069.25,98.913043,57,53.700001,0,65.400002,65.0,60.0
20160921000000,517.0,1069.25,98.913043,57,53.700001,0,65.5,65.0,60.0
20160921001500,517.0,1050.449951,97.173909,57,53.700001,0,65.400002,65.0,60.0
20160921003000,517.0,1069.25,98.913043,57,53.700001,0,65.300003,65.0,60.0
20160921004500,517.0,1069.25,98.913043,57,53.700001,0,65.300003,65.0,60.0
20160921010000,517.0,1050.449951,97.173909,57,53.700001,0,65.400002,65.0,60.0
20160921011500,517.0,1050.449951,97.173909,57,54.299999,0,65.0,65.0,60.0
20160921013000,517.0,994.049988,91.956521,56,53.5,0,64.599998,65.0,60.0
20160921014500,517.0,909.450012,84.130436,52,53.5,0,64.5,65.0,60.0
20160921020000,517.0,874.200012,80.869566,50,53.5,0,64.599998,65.0,60.0
20160921021500,517.0,874.200012,80.869566,50,53.5,0,64.800003,65.0,60.0
20160921023000,517.0,874.200012,80.869566,50,54.299999,0,65.199997,65.0,60.0
20160921024500,517.0,900.049988,83.260868,52,54.299999,0,65.400002,65.0,60.0
20160921030000,517.0,994.049988,91.956521,55,54.299999,0,65.400002,65.0,60.0
20160921031500,517.0,994.049988,91.956521,55,54.299999,0,65.300003,65.0,60.0
20160921033000,517.0,994.049988,91.956521,55,53.5,0,65.199997,65.0,60.0
20160921034500,517.0,1050.449951,97.173909,57,54.200001,0,65.300003,65.0,60.0
20160921040000,517.0,1050.449951,97.173909,58,54.200001,0,65.300003,65.0,60.0
20160921041500,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160921043000,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160921044500,517.0,1069.25,98.913043,58,54.200001,0,65.300003,65.0,60.0
20160921050000,517.0,1069.25,98.913043,58,54.200001,0,65.5,65.0,60.0
20160921051500,517.0,1050.449951,97.173909,58,54.200001,0,65.599998,65.0,60.0
20160921053000,517.0,1069.25,98.913043,58,54.200001,0,65.599998,65.0,60.0
20160921054500,517.0,1069.25,98.913043,58,54.200001,0,65.599998,65.0,60.0
20160921060000,517.0,1069.25,98.913043,58,54.200001,0,65.699997,65.0,60.0
20160921061500,517.0,1069.25,98.913043,58,54.200001,0,65.699997,65.0,60.0
20160921063000,517.0,1069.25,98.913043,58,54.200001,0,65.900002,65.0,60.0
20160921064500,517.0,1069.25,98.913043,58,54.200001,0,65.900002,65.0,60.0
20160921070000,517.0,1069.25,98.913043,58,54.200001,0,66.0,65.0,60.0
20160921071500,517.0,1088.050049,100.652178,58,54.200001,0,66.099998,65.0,60.0
20160921073000,517.0,1088.050049,100.652178,58,54.200001,0,66.199997,65.0,60.0
20160921074500,517.0,1088.050049,100.652178,58,54.200001,0,66.199997,65.0,60.0
20160921080000,517.0,1069.25,98.913043,58,54.200001,0,65.699997,65.0,60.0
20160921081500,517.0,972.900024,90.000002,54,54.200001,0,65.199997,65.0,60.0
20160921083000,517.0,951.75,88.043478,54,54.200001,0,65.099998,65.0,60.0
20160921084500,517.0,972.900024,90.000002,54,53.5,0,65.0,65.0,60.0
20160921090000,517.0,951.75,88.043478,54,53.5,0,65.0,65.0,60.0
20160921091500,517.0,930.599976,86.086954,54,53.5,0,65.0,65.0,60.0
20160921093000,517.0,951.75,88.043478,54,53.5,0,65.099998,65.0,60.0
20160921094500,517.0,930.599976,86.086954,54,53.5,0,65.0,65.0,60.0
20160921100000,517.0,951.75,88.043478,54,53.5,0,65.099998,65.0,60.0
20160921101500,517.0,951.75,88.043478,54,53.5,0,65.199997,65.0,60.0
20160921103000,517.0,951.75,88.043478,54,53.5,0,65.300003,65.0,60.0
20160921104500,517.0,994.049988,91.956521,55,52.700001,0,65.099998,65.0,60.0
20160921110000,517.0,994.049988,91.956521,55,52.700001,0,65.0,65.0,60.0
20160921111500,517.0,994.049988,91.956521,55,52.700001,0,65.300003,65.0,60.0
20160921113000,517.0,1050.449951,97.173909,57,52.700001,0,65.300003,65.0,60.0
20160921114500,517.0,1088.050049,100.652178,57,52.700001,0,65.599998,65.0,60.0
20160921120000,517.0,1050.449951,97.173909,56,52.700001,0,65.5,65.0,60.0
20160921121500,517.0,1069.25,98.913043,56,52.700001,0,65.800003,65.0,60.0
20160921123000,517.0,1069.25,98.913043,56,52.700001,0,65.800003,65.0,60.0
20160921124500,517.0,1050.449951,97.173909,56,52.700001,0,65.900002,65.0,60.0
20160921130000,517.0,1050.449951,97.173909,56,52.700001,0,65.900002,65.0,60.0
20160921131500,517.0,1050.449951,97.173909,56,52.700001,0,66.199997,65.0,60.0
20160921133000,517.0,1050.449951,97.173909,58,52.700001,0,66.099998,65.0,60.0
20160921134500,517.0,1050.449951,97.173909,58,52.700001,0,66.199997,65.0,60.0
20160921140000,517.0,1069.25,98.913043,58,52.700001,0,66.099998,65.0,60.0
20160921141500,517.0,1069.25,98.913043,58,52.700001,0,66.199997,65.0,60.0
20160921143000,517.0,1088.050049,100.652178,58,52.700001,0,66.199997,65.0,60.0
20160921144500,517.0,1088.050049,100.652178,58,52.700001,0,66.099998,65.0,60.0
20160921150000,517.0,1088.050049,100.652178,58,52.700001,0,66.300003,65.0,60.0
20160921151500,517.0,1088.050049,100.652178,58,52.700001,0,66.400002,65.0,60.0
20160921153000,517.0,1088.050049,100.652178,58,52.700001,0,66.400002,65.0,60.0
20160921154500,517.0,1069.25,98.913043,58,52.700001,0,66.199997,65.0,60.0
20160921160000,517.0,1069.25,98.913043,58,52.700001,0,66.099998,65.0,60.0
20160921161500,517.0,1088.050049,100.652178,58,53.5,0,66.300003,65.0,60.0
20160921163000,517.0,1088.050049,100.652178,58,52.700001,0,68.0,65.0,60.0
20160921164500,517.0,1069.25,98.913043,57,52.700001,0,67.099998,65.0,60.0
20160921170000,517.0,1088.050049,100.652178,57,53.5,0,66.699997,65.0,60.0
20160921171500,517.0,1069.25,98.913043,57,53.5,0,67.0,65.0,60.0
20160921173000,517.0,1069.25,98.913043,57,53.5,0,67.199997,65.0,60.0
20160921174500,517.0,1069.25,98.913043,57,53.5,0,67.699997,65.0,60.0
20160921180000,517.0,1069.25,98.913043,57,53.5,0,66.599998,65.0,60.0
20160921181500,517.0,1069.25,98.913043,57,53.5,0,66.099998,65.0,60.0
20160921183000,517.0,1069.25,98.913043,57,53.5,0,65.800003,65.0,60.0
20160921184500,517.0,1069.25,98.913043,57,53.5,0,65.599998,65.0,60.0
20160921190000,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20160921191500,517.0,1050.449951,97.173909,56,54.299999,0,65.199997,65.0,60.0
20160921193000,517.0,1050.449951,97.173909,56,54.299999,0,65.099998,65.0,60.0
20160921194500,517.0,1050.449951,97.173909,56,54.299999,0,65.099998,65.0,60.0
20160921200000,517.0,1050.449951,97.173909,56,54.299999,0,65.099998,65.0,60.0
20160921201500,517.0,1050.449951,97.173909,56,53.599998,0,65.300003,65.0,60.0
20160921203000,517.0,1050.449951,97.173909,56,53.599998,0,65.5,65.0,60.0
20160921204500,517.0,1050.449951,97.173909,56,53.599998,0,65.5,65.0,60.0
20160921210000,517.0,1050.449951,97.173909,56,53.599998,0,65.5,65.0,60.0
20160921211500,517.0,1050.449951,97.173909,56,53.599998,0,65.599998,65.0,60.0
20160921213000,517.0,1069.25,98.913043,57,53.599998,0,65.5,65.0,60.0
20160921214500,517.0,1069.25,98.913043,57,53.599998,0,65.5,65.0,60.0
20160921220000,517.0,1088.050049,100.652178,57,53.599998,0,65.5,65.0,60.0
20160921221500,517.0,1069.25,98.913043,57,53.599998,0,65.300003,65.0,60.0
20160921223000,517.0,1069.25,98.913043,57,53.599998,0,65.300003,65.0,60.0
20160921224500,517.0,1069.25,98.913043,57,53.599998,0,65.300003,65.0,60.0
20160921230000,517.0,1069.25,98.913043,57,53.599998,0,65.300003,65.0,60.0
20160921231500,517.0,1069.25,98.913043,57,53.599998,0,65.199997,65.0,60.0
20160921233000,517.0,1069.25,98.913043,57,53.599998,0,65.199997,65.0,60.0
20160921234500,517.0,1069.25,98.913043,57,53.599998,0,65.300003,65.0,60.0
20160922000000,517.0,1069.25,98.913043,57,53.599998,0,65.300003,65.0,60.0
20160922001500,517.0,1069.25,98.913043,57,53.599998,0,65.199997,65.0,60.0
20160922003000,517.0,1069.25,98.913043,57,53.599998,0,65.199997,65.0,60.0
20160922004500,517.0,1069.25,98.913043,57,53.599998,0,65.300003,65.0,60.0
20160922010000,517.0,1069.25,98.913043,57,53.599998,0,65.400002,65.0,60.0
20160922011500,517.0,1069.25,98.913043,57,54.200001,0,65.5,65.0,60.0
20160922013000,517.0,1069.25,98.913043,57,54.200001,0,65.5,65.0,60.0
20160922014500,517.0,1069.25,98.913043,57,54.200001,0,65.400002,65.0,60.0
20160922020000,517.0,1069.25,98.913043,57,54.200001,0,65.400002,65.0,60.0
20160922021500,517.0,1069.25,98.913043,57,54.200001,0,65.5,65.0,60.0
20160922023000,517.0,1050.449951,97.173909,56,54.200001,0,65.300003,65.0,60.0
20160922024500,517.0,1034.0,95.652174,56,54.200001,0,65.300003,65.0,60.0
20160922030000,517.0,1050.449951,97.173909,56,54.200001,0,65.300003,65.0,60.0
20160922031500,517.0,1050.449951,97.173909,56,54.200001,0,65.300003,65.0,60.0
20160922033000,517.0,1050.449951,97.173909,56,54.200001,0,65.300003,65.0,60.0
20160922034500,517.0,1050.449951,97.173909,56,54.200001,0,65.300003,65.0,60.0
20160922040000,517.0,1050.449951,97.173909,56,54.200001,0,65.400002,65.0,60.0
20160922041500,517.0,1050.449951,97.173909,56,54.200001,0,65.300003,65.0,60.0
20160922043000,517.0,1050.449951,97.173909,56,54.200001,0,65.5,65.0,60.0
20160922044500,517.0,1050.449951,97.173909,56,54.200001,0,65.5,65.0,60.0
20160922050000,517.0,1069.25,98.913043,56,54.200001,0,65.400002,65.0,60.0
20160922051500,517.0,1050.449951,97.173909,56,54.200001,0,65.300003,65.0,60.0
20160922053000,517.0,1050.449951,97.173909,56,54.200001,0,65.199997,65.0,60.0
20160922054500,517.0,1069.25,98.913043,56,54.200001,0,65.300003,65.0,60.0
20160922060000,517.0,1069.25,98.913043,56,54.200001,0,65.300003,65.0,60.0
20160922061500,517.0,1069.25,98.913043,56,54.200001,0,65.5,65.0,60.0
20160922063000,517.0,1069.25,98.913043,56,54.200001,0,65.599998,65.0,60.0
20160922064500,517.0,1069.25,98.913043,56,54.200001,0,65.599998,65.0,60.0
20160922070000,517.0,1050.449951,97.173909,56,54.200001,0,65.5,65.0,60.0
20160922071500,517.0,1050.449951,97.173909,56,54.200001,0,65.599998,65.0,60.0
20160922073000,517.0,1050.449951,97.173909,56,54.200001,0,65.5,65.0,60.0
20160922074500,517.0,1050.449951,97.173909,56,54.200001,0,65.699997,65.0,60.0
20160922080000,517.0,1050.449951,97.173909,56,54.200001,0,65.699997,65.0,60.0
20160922081500,517.0,1050.449951,97.173909,56,53.5,0,65.699997,65.0,60.0
20160922083000,517.0,1015.200012,93.913045,55,53.5,0,65.199997,65.0,60.0
20160922084500,517.0,994.049988,91.956521,54,53.5,0,64.800003,65.0,60.0
20160922090000,517.0,994.049988,91.956521,54,53.5,0,64.699997,65.0,60.0
20160922091500,517.0,930.599976,86.086954,53,53.5,0,64.800003,65.0,60.0
20160922093000,517.0,930.599976,86.086954,53,53.5,0,64.800003,65.0,60.0
20160922094500,517.0,930.599976,86.086954,53,53.5,0,65.099998,65.0,60.0
20160922100000,517.0,930.599976,86.086954,53,53.5,0,65.300003,65.0,60.0
20160922101500,517.0,1069.25,98.913043,57,53.5,0,65.5,65.0,60.0
20160922103000,517.0,1050.449951,97.173909,57,53.5,0,65.5,65.0,60.0
20160922104500,517.0,1050.449951,97.173909,58,52.700001,0,65.800003,65.0,60.0
20160922110000,517.0,1088.050049,100.652178,58,52.700001,0,65.900002,65.0,60.0
20160922111500,517.0,1088.050049,100.652178,58,52.700001,0,65.900002,65.0,60.0
20160922113000,517.0,1069.25,98.913043,58,53.299999,0,66.199997,65.0,60.0
20160922114500,517.0,1088.050049,100.652178,58,53.299999,0,66.199997,65.0,60.0
20160922120000,517.0,1069.25,98.913043,57,52.599998,0,65.800003,65.0,60.0
20160922121500,517.0,1069.25,98.913043,57,52.599998,0,65.599998,65.0,60.0
20160922123000,517.0,1050.449951,97.173909,57,53.5,0,65.5,65.0,60.0
20160922124500,517.0,1050.449951,97.173909,58,53.5,0,65.400002,65.0,60.0
20160922130000,517.0,1069.25,98.913043,58,52.700001,0,65.300003,65.0,60.0
20160922131500,517.0,1088.050049,100.652178,58,52.700001,0,65.5,65.0,60.0
20160922133000,517.0,1069.25,98.913043,58,52.700001,0,65.5,65.0,60.0
20160922134500,517.0,1088.050049,100.652178,58,52.700001,0,65.599998,65.0,60.0
20160922140000,517.0,1088.050049,100.652178,58,52.700001,0,65.599998,65.0,60.0
20160922141500,517.0,1088.050049,100.652178,58,52.700001,0,65.5,65.0,60.0
20160922143000,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20160922144500,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20160922150000,517.0,1088.050049,100.652178,58,53.5,0,65.599998,65.0,60.0
20160922151500,517.0,1088.050049,100.652178,58,53.5,0,66.199997,65.0,60.0
20160922153000,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20160922154500,517.0,1034.0,95.652174,56,53.5,0,65.400002,65.0,60.0
20160922160000,517.0,1015.200012,93.913045,56,53.5,0,65.300003,65.0,60.0
20160922161500,517.0,994.049988,91.956521,56,53.5,0,65.099998,65.0,60.0
20160922163000,517.0,1015.200012,93.913045,56,54.299999,0,65.099998,65.0,60.0
20160922164500,517.0,1069.25,98.913043,57,54.299999,0,67.400002,65.0,60.0
20160922170000,517.0,1069.25,98.913043,57,53.5,0,68.599998,65.0,60.0
20160922171500,517.0,1069.25,98.913043,57,53.5,0,69.300003,65.0,60.0
20160922173000,517.0,1069.25,98.913043,57,53.5,0,69.800003,65.0,60.0
20160922174500,517.0,1050.449951,97.173909,57,53.5,0,68.699997,65.0,60.0
20160922180000,517.0,1069.25,98.913043,57,53.5,0,67.300003,65.0,60.0
20160922181500,517.0,1069.25,98.913043,57,53.5,0,66.300003,65.0,60.0
20160922183000,517.0,1050.449951,97.173909,57,53.5,0,65.900002,65.0,60.0
20160922184500,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20160922190000,517.0,1050.449951,97.173909,57,54.299999,0,65.400002,65.0,60.0
20160922191500,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160922193000,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20160922194500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160922200000,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20160922201500,517.0,1050.449951,97.173909,57,54.299999,0,65.900002,65.0,60.0
20160922203000,517.0,1050.449951,97.173909,57,54.299999,0,66.099998,65.0,60.0
20160922204500,517.0,1050.449951,97.173909,57,53.5,0,66.099998,65.0,60.0
20160922210000,517.0,1050.449951,97.173909,57,53.5,0,66.099998,65.0,60.0
20160922211500,517.0,1050.449951,97.173909,57,53.5,0,66.0,65.0,60.0
20160922213000,517.0,1050.449951,97.173909,57,53.5,0,66.0,65.0,60.0
20160922214500,517.0,1050.449951,97.173909,57,53.5,0,66.0,65.0,60.0
20160922220000,517.0,1050.449951,97.173909,57,53.5,0,66.0,65.0,60.0
20160922221500,517.0,1069.25,98.913043,57,53.5,0,65.900002,65.0,60.0
20160922223000,517.0,1050.449951,97.173909,57,53.5,0,65.800003,65.0,60.0
20160922224500,517.0,1050.449951,97.173909,57,53.5,0,65.800003,65.0,60.0
20160922230000,517.0,1050.449951,97.173909,57,54.700001,0,65.800003,65.0,60.0
20160922231500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160922233000,517.0,1050.449951,97.173909,57,53.900002,0,66.0,65.0,60.0
20160922234500,517.0,1069.25,98.913043,57,53.900002,0,66.0,65.0,60.0
20160923000000,517.0,1050.449951,97.173909,57,53.900002,0,65.900002,65.0,60.0
20160923001500,517.0,1050.449951,97.173909,57,53.900002,0,65.900002,65.0,60.0
20160923003000,517.0,1050.449951,97.173909,57,53.900002,0,66.0,65.0,60.0
20160923004500,517.0,1050.449951,97.173909,57,53.900002,0,66.0,65.0,60.0
20160923010000,517.0,1050.449951,97.173909,57,53.900002,0,66.0,65.0,60.0
20160923011500,517.0,1050.449951,97.173909,57,53.900002,0,65.900002,65.0,60.0
20160923013000,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20160923014500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20160923020000,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20160923021500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160923023000,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160923024500,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160923030000,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160923031500,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160923033000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160923034500,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160923040000,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160923041500,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20160923043000,517.0,1050.449951,97.173909,57,54.700001,0,65.699997,65.0,60.0
20160923044500,517.0,1050.449951,97.173909,57,54.700001,0,65.599998,65.0,60.0
20160923050000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160923051500,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160923053000,517.0,1050.449951,97.173909,57,54.700001,0,65.599998,65.0,60.0
20160923054500,517.0,1050.449951,97.173909,57,54.700001,0,65.699997,65.0,60.0
20160923060000,517.0,1050.449951,97.173909,57,54.700001,0,65.699997,65.0,60.0
20160923061500,517.0,1069.25,98.913043,57,54.700001,0,65.599998,65.0,60.0
20160923063000,517.0,1050.449951,97.173909,57,54.700001,0,65.599998,65.0,60.0
20160923064500,517.0,1069.25,98.913043,57,54.0,0,65.599998,65.0,60.0
20160923070000,517.0,1069.25,98.913043,57,54.0,0,65.599998,65.0,60.0
20160923071500,517.0,1069.25,98.913043,57,54.0,0,65.599998,65.0,60.0
20160923073000,517.0,1069.25,98.913043,57,54.0,0,65.599998,65.0,60.0
20160923074500,517.0,1069.25,98.913043,57,54.0,0,65.800003,65.0,60.0
20160923080000,517.0,1069.25,98.913043,57,54.0,0,65.800003,65.0,60.0
20160923081500,517.0,1050.449951,97.173909,57,54.0,0,66.0,65.0,60.0
20160923083000,517.0,994.049988,91.956521,54,53.400002,0,65.300003,65.0,60.0
20160923084500,517.0,951.75,88.043478,53,53.400002,0,65.099998,65.0,60.0
20160923090000,517.0,951.75,88.043478,53,53.400002,0,65.099998,65.0,60.0
20160923091500,517.0,951.75,88.043478,53,53.400002,0,65.0,65.0,60.0
20160923093000,517.0,951.75,88.043478,53,53.400002,0,65.199997,65.0,60.0
20160923094500,517.0,951.75,88.043478,53,53.400002,0,65.099998,65.0,60.0
20160923100000,517.0,951.75,88.043478,53,53.400002,0,65.199997,65.0,60.0
20160923101500,517.0,951.75,88.043478,53,53.400002,0,65.199997,65.0,60.0
20160923103000,517.0,951.75,88.043478,53,53.400002,0,65.099998,65.0,60.0
20160923104500,517.0,951.75,88.043478,53,53.400002,0,65.300003,65.0,60.0
20160923110000,517.0,951.75,88.043478,53,53.400002,0,65.300003,65.0,60.0
20160923111500,517.0,994.049988,91.956521,54,53.400002,0,65.300003,65.0,60.0
20160923113000,517.0,1050.449951,97.173909,57,52.599998,0,65.300003,65.0,60.0
20160923114500,517.0,1050.449951,97.173909,57,52.599998,0,65.5,65.0,60.0
20160923120000,517.0,1050.449951,97.173909,57,52.599998,0,65.5,65.0,60.0
20160923121500,517.0,1050.449951,97.173909,57,52.599998,0,65.300003,65.0,60.0
20160923123000,517.0,1050.449951,97.173909,57,52.599998,0,65.300003,65.0,60.0
20160923124500,517.0,1050.449951,97.173909,57,52.599998,0,65.199997,65.0,60.0
20160923130000,517.0,1050.449951,97.173909,57,52.599998,0,65.5,65.0,60.0
20160923131500,517.0,1069.25,98.913043,57,52.599998,0,65.5,65.0,60.0
20160923133000,517.0,1069.25,98.913043,57,53.5,0,65.800003,65.0,60.0
20160923134500,517.0,1069.25,98.913043,57,52.799999,0,66.199997,65.0,60.0
20160923140000,517.0,1069.25,98.913043,57,52.799999,0,66.099998,65.0,60.0
20160923141500,517.0,1069.25,98.913043,57,52.799999,0,66.099998,65.0,60.0
20160923143000,517.0,1050.449951,97.173909,57,52.799999,0,66.0,65.0,60.0
20160923144500,517.0,1069.25,98.913043,58,52.799999,0,66.199997,65.0,60.0
20160923150000,517.0,1069.25,98.913043,58,52.799999,0,65.900002,65.0,60.0
20160923151500,517.0,1069.25,98.913043,58,52.799999,0,65.599998,65.0,60.0
20160923153000,517.0,1069.25,98.913043,58,52.799999,0,65.599998,65.0,60.0
20160923154500,517.0,1088.050049,100.652178,58,52.799999,0,65.5,65.0,60.0
20160923160000,517.0,1088.050049,100.652178,58,52.799999,0,65.599998,65.0,60.0
20160923161500,517.0,1069.25,98.913043,58,53.5,0,65.699997,65.0,60.0
20160923163000,517.0,1069.25,98.913043,58,53.5,0,67.099998,65.0,60.0
20160923164500,517.0,1069.25,98.913043,58,53.5,0,69.0,65.0,60.0
20160923170000,517.0,1069.25,98.913043,58,53.5,0,69.699997,65.0,60.0
20160923171500,517.0,1069.25,98.913043,58,53.5,0,70.199997,65.0,60.0
20160923173000,517.0,1069.25,98.913043,58,53.5,0,70.400002,65.0,60.0
20160923174500,517.0,1069.25,98.913043,58,53.5,0,68.800003,65.0,60.0
20160923180000,517.0,1088.050049,100.652178,58,53.5,0,67.300003,65.0,60.0
20160923181500,517.0,1069.25,98.913043,58,53.5,0,66.800003,65.0,60.0
20160923183000,517.0,1088.050049,100.652178,58,53.5,0,66.400002,65.0,60.0
20160923184500,517.0,1088.050049,100.652178,58,53.5,0,66.099998,65.0,60.0
20160923190000,517.0,1088.050049,100.652178,58,53.5,0,65.699997,65.0,60.0
20160923191500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160923193000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160923194500,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20160923200000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160923201500,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20160923203000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160923204500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160923210000,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160923211500,517.0,1069.25,98.913043,57,53.5,0,65.599998,65.0,60.0
20160923213000,517.0,1069.25,98.913043,57,53.5,0,65.5,65.0,60.0
20160923214500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160923220000,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160923221500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160923223000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160923224500,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160923230000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160923231500,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160923233000,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20160923234500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160924000000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160924001500,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160924003000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160924004500,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20160924010000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160924011500,517.0,1050.449951,97.173909,57,54.299999,0,65.0,65.0,60.0
20160924013000,517.0,1015.200012,93.913045,56,54.299999,0,64.699997,65.0,60.0
20160924014500,517.0,930.599976,86.086954,53,53.5,0,64.5,65.0,60.0
20160924020000,517.0,860.099976,79.565215,50,53.5,0,64.5,65.0,60.0
20160924021500,517.0,838.950012,77.608697,49,55.099998,0,64.599998,65.0,60.0
20160924023000,517.0,824.849976,76.304346,49,54.400002,0,64.800003,65.0,60.0
20160924024500,517.0,824.849976,76.304346,49,54.400002,0,65.0,65.0,60.0
20160924030000,517.0,824.849976,76.304346,49,54.400002,0,65.199997,65.0,60.0
20160924031500,517.0,860.099976,79.565215,50,54.400002,0,65.300003,65.0,60.0
20160924033000,517.0,885.950012,81.956523,51,54.400002,0,65.300003,65.0,60.0
20160924034500,517.0,885.950012,81.956523,51,54.400002,0,65.300003,65.0,60.0
20160924040000,517.0,885.950012,81.956523,51,54.400002,0,65.099998,65.0,60.0
20160924041500,517.0,885.950012,81.956523,51,54.400002,0,65.199997,65.0,60.0
20160924043000,517.0,885.950012,81.956523,51,53.5,0,65.199997,65.0,60.0
20160924044500,517.0,885.950012,81.956523,51,54.299999,0,65.099998,65.0,60.0
20160924050000,517.0,885.950012,81.956523,51,54.299999,0,65.199997,65.0,60.0
20160924051500,517.0,885.950012,81.956523,51,54.299999,0,65.099998,65.0,60.0
20160924053000,517.0,885.950012,81.956523,51,55.200001,0,65.300003,65.0,60.0
20160924054500,517.0,885.950012,81.956523,51,54.299999,0,65.199997,65.0,60.0
20160924060000,517.0,885.950012,81.956523,51,54.299999,0,65.099998,65.0,60.0
20160924061500,517.0,885.950012,81.956523,51,54.299999,0,65.0,65.0,60.0
20160924063000,517.0,885.950012,81.956523,51,54.299999,0,65.099998,65.0,60.0
20160924064500,517.0,911.799988,84.347825,52,54.299999,0,65.300003,65.0,60.0
20160924070000,517.0,994.049988,91.956521,55,54.299999,0,65.300003,65.0,60.0
20160924071500,517.0,1034.0,95.652174,57,54.299999,0,65.300003,65.0,60.0
20160924073000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160924074500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160924080000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160924081500,517.0,1050.449951,97.173909,57,53.5,0,65.800003,65.0,60.0
20160924083000,517.0,1050.449951,97.173909,57,53.5,0,65.800003,65.0,60.0
20160924084500,517.0,1069.25,98.913043,57,53.5,0,65.900002,65.0,60.0
20160924090000,517.0,1050.449951,97.173909,57,53.5,0,66.0,65.0,60.0
20160924091500,517.0,1050.449951,97.173909,57,53.5,0,66.0,65.0,60.0
20160924093000,517.0,1050.449951,97.173909,57,53.5,0,66.0,65.0,60.0
20160924094500,517.0,1050.449951,97.173909,57,53.5,0,66.099998,65.0,60.0
20160924100000,517.0,1069.25,98.913043,57,53.5,0,66.199997,65.0,60.0
20160924101500,517.0,1069.25,98.913043,57,53.5,0,66.199997,65.0,60.0
20160924103000,517.0,1069.25,98.913043,57,53.5,0,66.300003,65.0,60.0
20160924104500,517.0,1050.449951,97.173909,57,53.5,0,66.199997,65.0,60.0
20160924110000,517.0,1050.449951,97.173909,57,53.5,0,66.400002,65.0,60.0
20160924111500,517.0,1050.449951,97.173909,57,53.5,0,66.099998,65.0,60.0
20160924113000,517.0,1050.449951,97.173909,57,53.5,0,66.400002,65.0,60.0
20160924114500,517.0,1069.25,98.913043,57,53.5,0,66.699997,65.0,60.0
20160924120000,517.0,1015.200012,93.913045,56,52.799999,0,65.699997,65.0,60.0
20160924121500,517.0,994.049988,91.956521,55,52.799999,0,65.400002,65.0,60.0
20160924123000,517.0,951.75,88.043478,54,52.799999,0,65.199997,65.0,60.0
20160924124500,517.0,951.75,88.043478,54,52.799999,0,65.099998,65.0,60.0
20160924130000,517.0,972.900024,90.000002,54,52.799999,0,65.199997,65.0,60.0
20160924131500,517.0,972.900024,90.000002,54,52.799999,0,65.300003,65.0,60.0
20160924133000,517.0,994.049988,91.956521,55,52.799999,0,65.400002,65.0,60.0
20160924134500,517.0,1069.25,98.913043,57,52.799999,0,65.599998,65.0,60.0
20160924140000,517.0,1050.449951,97.173909,57,53.5,0,66.0,65.0,60.0
20160924141500,517.0,1069.25,98.913043,57,52.700001,0,66.099998,65.0,60.0
20160924143000,517.0,1050.449951,97.173909,57,52.700001,0,66.199997,65.0,60.0
20160924144500,517.0,1069.25,98.913043,57,52.700001,0,66.099998,65.0,60.0
20160924150000,517.0,1069.25,98.913043,57,52.700001,0,65.699997,65.0,60.0
20160924151500,517.0,1050.449951,97.173909,57,52.700001,0,65.599998,65.0,60.0
20160924153000,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20160924154500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20160924160000,517.0,1069.25,98.913043,57,53.099998,0,65.199997,65.0,60.0
20160924161500,517.0,1050.449951,97.173909,57,53.099998,0,65.099998,65.0,60.0
20160924163000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20160924164500,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20160924170000,517.0,1069.25,98.913043,57,53.900002,0,66.099998,65.0,60.0
20160924171500,517.0,1069.25,98.913043,57,53.900002,0,66.0,65.0,60.0
20160924173000,517.0,1069.25,98.913043,57,53.900002,0,66.300003,65.0,60.0
20160924174500,517.0,1050.449951,97.173909,57,53.900002,0,66.199997,65.0,60.0
20160924180000,517.0,1050.449951,97.173909,57,53.900002,0,66.199997,65.0,60.0
20160924181500,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20160924183000,517.0,1069.25,98.913043,57,53.099998,0,65.400002,65.0,60.0
20160924184500,517.0,1050.449951,97.173909,57,54.299999,0,65.199997,65.0,60.0
20160924190000,517.0,1050.449951,97.173909,57,54.299999,0,65.0,65.0,60.0
20160924191500,517.0,1050.449951,97.173909,57,54.299999,0,64.800003,65.0,60.0
20160924193000,517.0,1034.0,95.652174,57,54.299999,0,64.800003,65.0,60.0
20160924194500,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20160924200000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160924201500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20160924203000,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20160924204500,517.0,1069.25,98.913043,57,54.299999,0,65.800003,65.0,60.0
20160924210000,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160924211500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20160924213000,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20160924214500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160924220000,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160924221500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160924223000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160924224500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160924230000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160924231500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160924233000,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160924234500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160925000000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160925001500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160925003000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160925004500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160925010000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925011500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925013000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925014500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925020000,517.0,1050.449951,97.173909,57,53.5,0,65.5,65.0,60.0
20160925021500,517.0,1050.449951,97.173909,57,53.5,0,65.5,65.0,60.0
20160925023000,517.0,1050.449951,97.173909,57,53.5,0,65.400002,65.0,60.0
20160925024500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925030000,517.0,1050.449951,97.173909,57,55.099998,0,65.5,65.0,60.0
20160925031500,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20160925033000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160925034500,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20160925040000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160925041500,517.0,1050.449951,97.173909,57,55.099998,0,65.800003,65.0,60.0
20160925043000,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20160925044500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20160925050000,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160925051500,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20160925053000,517.0,1069.25,98.913043,57,54.299999,0,65.800003,65.0,60.0
20160925054500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160925060000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160925061500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20160925063000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160925064500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160925070000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925071500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160925073000,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160925074500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160925080000,517.0,1050.449951,97.173909,57,53.5,0,65.699997,65.0,60.0
20160925081500,517.0,1050.449951,97.173909,57,53.5,0,65.699997,65.0,60.0
20160925083000,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20160925084500,517.0,1069.25,98.913043,57,53.5,0,65.900002,65.0,60.0
20160925090000,517.0,1069.25,98.913043,57,53.5,0,66.0,65.0,60.0
20160925091500,517.0,1069.25,98.913043,57,53.5,0,66.0,65.0,60.0
20160925093000,517.0,1069.25,98.913043,57,53.5,0,66.0,65.0,60.0
20160925094500,517.0,1050.449951,97.173909,57,53.5,0,66.199997,65.0,60.0
20160925100000,517.0,1050.449951,97.173909,57,53.5,0,66.199997,65.0,60.0
20160925101500,517.0,1069.25,98.913043,57,53.5,0,66.199997,65.0,60.0
20160925103000,517.0,1050.449951,97.173909,57,53.5,0,66.300003,65.0,60.0
20160925104500,517.0,1050.449951,97.173909,57,53.5,0,66.300003,65.0,60.0
20160925110000,517.0,1050.449951,97.173909,57,53.5,0,66.400002,65.0,60.0
20160925111500,517.0,1050.449951,97.173909,57,53.5,0,66.300003,65.0,60.0
20160925113000,517.0,1050.449951,97.173909,57,52.299999,0,66.0,65.0,60.0
20160925114500,517.0,1069.25,98.913043,57,52.299999,0,66.599998,65.0,60.0
20160925120000,517.0,1050.449951,97.173909,57,52.299999,0,65.699997,65.0,60.0
20160925121500,517.0,972.900024,90.000002,55,52.299999,0,65.300003,65.0,60.0
20160925123000,517.0,972.900024,90.000002,54,52.299999,0,65.0,65.0,60.0
20160925124500,517.0,951.75,88.043478,54,53.5,0,65.099998,65.0,60.0
20160925130000,517.0,951.75,88.043478,54,53.5,0,65.0,65.0,60.0
20160925131500,517.0,951.75,88.043478,54,53.5,0,65.300003,65.0,60.0
20160925133000,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20160925134500,517.0,1069.25,98.913043,57,52.599998,0,65.800003,65.0,60.0
20160925140000,517.0,1050.449951,97.173909,57,52.599998,0,65.900002,65.0,60.0
20160925141500,517.0,1069.25,98.913043,57,52.599998,0,66.0,65.0,60.0
20160925143000,517.0,1050.449951,97.173909,57,53.5,0,66.0,65.0,60.0
20160925144500,517.0,1050.449951,97.173909,57,53.5,0,66.099998,65.0,60.0
20160925150000,517.0,1069.25,98.913043,57,53.5,0,66.099998,65.0,60.0
20160925151500,517.0,1069.25,98.913043,57,53.5,0,66.099998,65.0,60.0
20160925153000,517.0,1069.25,98.913043,57,54.200001,0,66.0,65.0,60.0
20160925154500,517.0,1069.25,98.913043,57,53.5,0,65.599998,65.0,60.0
20160925160000,517.0,1069.25,98.913043,57,53.5,0,65.5,65.0,60.0
20160925161500,517.0,1069.25,98.913043,57,52.700001,0,65.300003,65.0,60.0
20160925163000,517.0,1050.449951,97.173909,57,52.700001,0,65.199997,65.0,60.0
20160925164500,517.0,1069.25,98.913043,57,53.400002,0,66.800003,65.0,60.0
20160925170000,517.0,1069.25,98.913043,58,53.400002,0,66.5,65.0,60.0
20160925171500,517.0,1050.449951,97.173909,57,53.400002,0,65.599998,65.0,60.0
20160925173000,517.0,1050.449951,97.173909,57,53.400002,0,65.400002,65.0,60.0
20160925174500,517.0,1034.0,95.652174,57,53.400002,0,65.199997,65.0,60.0
20160925180000,517.0,1050.449951,97.173909,57,53.400002,0,65.0,65.0,60.0
20160925181500,517.0,1050.449951,97.173909,57,53.400002,0,65.400002,65.0,60.0
20160925183000,517.0,1050.449951,97.173909,57,53.400002,0,65.699997,65.0,60.0
20160925184500,517.0,1050.449951,97.173909,57,53.400002,0,65.699997,65.0,60.0
20160925190000,517.0,1050.449951,97.173909,57,53.400002,0,65.599998,65.0,60.0
20160925191500,517.0,1050.449951,97.173909,57,53.400002,0,65.599998,65.0,60.0
20160925193000,517.0,1050.449951,97.173909,57,53.400002,0,65.599998,65.0,60.0
20160925194500,517.0,1069.25,98.913043,57,53.400002,0,65.5,65.0,60.0
20160925200000,517.0,1069.25,98.913043,57,53.400002,0,65.400002,65.0,60.0
20160925201500,517.0,1050.449951,97.173909,57,53.400002,0,65.300003,65.0,60.0
20160925203000,517.0,1034.0,95.652174,57,54.299999,0,65.300003,65.0,60.0
20160925204500,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160925210000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925211500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20160925213000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925214500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925220000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925221500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160925223000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925224500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20160925230000,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20160925231500,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160925233000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160925234500,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160926000000,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20160926001500,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160926003000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160926004500,517.0,1050.449951,97.173909,57,55.5,0,65.599998,65.0,60.0
20160926010000,517.0,1050.449951,97.173909,57,54.700001,0,65.599998,65.0,60.0
20160926011500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160926013000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20160926014500,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160926020000,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20160926021500,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20160926023000,517.0,1050.449951,97.173909,57,54.700001,0,65.599998,65.0,60.0
20160926024500,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160926030000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
