PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160926031500,517.0,1050.449951,97.173909,57,55.5,0,65.599998,65.0,60.0
20160926033000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160926034500,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20160926040000,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20160926041500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160926043000,517.0,1050.449951,97.173909,57,55.099998,0,65.599998,65.0,60.0
20160926044500,517.0,1069.25,98.913043,57,55.099998,0,65.400002,65.0,60.0
20160926050000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160926051500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20160926053000,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20160926054500,517.0,1069.25,98.913043,57,53.099998,0,65.5,65.0,60.0
20160926060000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160926061500,517.0,1050.449951,97.173909,57,55.5,0,65.5,65.0,60.0
20160926063000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20160926064500,517.0,1069.25,98.913043,58,54.700001,0,65.599998,65.0,60.0
20160926070000,517.0,1069.25,98.913043,58,54.700001,0,65.699997,65.0,60.0
20160926071500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20160926073000,517.0,1069.25,98.913043,57,55.5,0,65.300003,65.0,60.0
20160926074500,517.0,994.049988,91.956521,55,54.299999,0,64.800003,65.0,60.0
20160926080000,517.0,951.75,88.043478,53,54.299999,0,64.599998,65.0,60.0
20160926081500,517.0,907.099976,83.913041,52,53.5,0,64.800003,65.0,60.0
20160926083000,517.0,916.5,84.782609,52,53.5,0,64.699997,65.0,60.0
20160926084500,517.0,928.25,85.869565,52,53.5,0,64.800003,65.0,60.0
20160926090000,517.0,928.25,85.869565,52,53.5,0,64.800003,65.0,60.0
20160926091500,517.0,928.25,85.869565,52,53.5,0,65.0,65.0,60.0
20160926093000,517.0,928.25,85.869565,52,53.5,0,65.0,65.0,60.0
20160926094500,517.0,928.25,85.869565,52,53.5,0,65.199997,65.0,60.0
20160926100000,517.0,942.349976,87.173911,52,53.5,0,65.300003,65.0,60.0
20160926101500,517.0,942.349976,87.173911,52,53.5,0,65.199997,65.0,60.0
20160926103000,517.0,942.349976,87.173911,52,53.5,0,65.0,65.0,60.0
20160926104500,517.0,923.549988,85.434781,52,53.5,0,65.099998,65.0,60.0
20160926110000,517.0,979.950012,90.652175,55,53.5,0,65.5,65.0,60.0
20160926111500,517.0,1034.0,95.652174,57,53.5,0,65.300003,65.0,60.0
20160926113000,517.0,1050.449951,97.173909,58,53.5,0,65.5,65.0,60.0
20160926114500,517.0,1106.849976,102.391302,58,53.5,0,66.099998,65.0,60.0
20160926120000,517.0,1125.650024,104.130437,58,53.5,0,66.0,65.0,60.0
20160926121500,517.0,1125.650024,104.130437,58,53.5,0,66.099998,65.0,60.0
20160926123000,517.0,1125.650024,104.130437,58,53.5,0,66.300003,65.0,60.0
20160926124500,517.0,1106.849976,102.391302,58,52.700001,0,66.0,65.0,60.0
20160926130000,517.0,1069.25,98.913043,57,52.700001,0,65.800003,65.0,60.0
20160926131500,517.0,1050.449951,97.173909,57,52.700001,0,66.300003,65.0,60.0
20160926133000,517.0,1050.449951,97.173909,57,52.700001,0,65.800003,65.0,60.0
20160926134500,517.0,1069.25,98.913043,58,52.700001,0,65.599998,65.0,60.0
20160926140000,517.0,1050.449951,97.173909,57,52.700001,0,65.300003,65.0,60.0
20160926141500,517.0,1050.449951,97.173909,57,53.5,0,65.300003,65.0,60.0
20160926143000,517.0,1050.449951,97.173909,57,53.5,0,65.400002,65.0,60.0
20160926144500,517.0,1088.050049,100.652178,57,52.700001,0,65.5,65.0,60.0
20160926150000,517.0,1069.25,98.913043,57,52.700001,0,65.599998,65.0,60.0
20160926151500,517.0,1088.050049,100.652178,57,52.700001,0,65.5,65.0,60.0
20160926153000,517.0,1069.25,98.913043,57,52.700001,0,65.599998,65.0,60.0
20160926154500,517.0,1050.449951,97.173909,58,52.700001,0,66.0,65.0,60.0
20160926160000,517.0,1088.050049,100.652178,58,53.5,0,66.0,65.0,60.0
20160926161500,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20160926163000,517.0,1088.050049,100.652178,58,53.5,0,66.900002,65.0,60.0
20160926164500,517.0,1106.849976,102.391302,58,53.5,0,69.0,65.0,60.0
20160926170000,517.0,1125.650024,104.130437,58,53.5,0,69.5,65.0,60.0
20160926171500,517.0,1106.849976,102.391302,58,53.5,0,69.300003,65.0,60.0
20160926173000,517.0,1106.849976,102.391302,58,53.5,0,69.0,65.0,60.0
20160926174500,517.0,1088.050049,100.652178,57,53.5,0,67.400002,65.0,60.0
20160926180000,517.0,1069.25,98.913043,57,53.5,0,66.800003,65.0,60.0
20160926181500,517.0,1069.25,98.913043,57,54.299999,0,66.400002,65.0,60.0
20160926183000,517.0,1069.25,98.913043,57,54.299999,0,65.900002,65.0,60.0
20160926184500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20160926190000,517.0,1050.449951,97.173909,56,54.299999,0,65.400002,65.0,60.0
20160926191500,517.0,1050.449951,97.173909,56,54.299999,0,65.300003,65.0,60.0
20160926193000,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20160926194500,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20160926200000,517.0,1050.449951,97.173909,56,53.5,0,65.0,65.0,60.0
20160926201500,517.0,1050.449951,97.173909,56,53.5,0,65.0,65.0,60.0
20160926203000,517.0,1050.449951,97.173909,56,53.5,0,64.800003,65.0,60.0
20160926204500,517.0,1050.449951,97.173909,56,53.5,0,64.900002,65.0,60.0
20160926210000,517.0,1050.449951,97.173909,56,53.5,0,65.099998,65.0,60.0
20160926211500,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20160926213000,517.0,1050.449951,97.173909,56,53.5,0,65.400002,65.0,60.0
20160926214500,517.0,1069.25,98.913043,57,53.5,0,65.5,65.0,60.0
20160926220000,517.0,1069.25,98.913043,57,53.5,0,65.400002,65.0,60.0
20160926221500,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20160926223000,517.0,1050.449951,97.173909,57,53.5,0,65.300003,65.0,60.0
20160926224500,517.0,1069.25,98.913043,57,53.5,0,65.400002,65.0,60.0
20160926230000,517.0,1069.25,98.913043,57,54.700001,0,65.300003,65.0,60.0
20160926231500,517.0,1069.25,98.913043,57,53.599998,0,65.199997,65.0,60.0
20160926233000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160926234500,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20160927000000,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20160927001500,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20160927003000,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20160927004500,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20160927010000,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20160927011500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160927013000,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20160927014500,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20160927020000,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20160927021500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160927023000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20160927024500,517.0,1088.050049,100.652178,58,54.299999,0,65.5,65.0,60.0
20160927030000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160927031500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160927033000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160927034500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20160927040000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20160927041500,517.0,1034.0,95.652174,56,54.299999,0,65.400002,65.0,60.0
20160927043000,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20160927044500,517.0,1050.449951,97.173909,56,54.700001,0,65.199997,65.0,60.0
20160927050000,517.0,1069.25,98.913043,57,54.700001,0,65.300003,65.0,60.0
20160927051500,517.0,1069.25,98.913043,57,54.700001,0,65.300003,65.0,60.0
20160927053000,517.0,1069.25,98.913043,57,54.700001,0,65.300003,65.0,60.0
20160927054500,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20160927060000,517.0,1088.050049,100.652178,57,53.299999,0,65.599998,65.0,60.0
20160927061500,517.0,1069.25,98.913043,57,53.299999,0,65.5,65.0,60.0
20160927063000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20160927064500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20160927070000,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20160927071500,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20160927073000,517.0,1069.25,98.913043,57,53.5,0,65.599998,65.0,60.0
20160927074500,517.0,1069.25,98.913043,57,53.5,0,65.699997,65.0,60.0
20160927080000,517.0,972.900024,90.000002,54,54.299999,0,65.099998,65.0,60.0
20160927081500,517.0,972.900024,90.000002,54,54.299999,0,65.0,65.0,60.0
20160927083000,517.0,972.900024,90.000002,54,54.299999,0,64.800003,65.0,60.0
20160927084500,517.0,972.900024,90.000002,54,53.5,0,64.800003,65.0,60.0
20160927090000,517.0,972.900024,90.000002,54,54.299999,0,64.800003,65.0,60.0
20160927091500,517.0,951.75,88.043478,54,54.299999,0,64.900002,65.0,60.0
20160927093000,517.0,951.75,88.043478,54,54.299999,0,65.199997,65.0,60.0
20160927094500,517.0,951.75,88.043478,54,53.099998,0,65.099998,65.0,60.0
20160927100000,517.0,951.75,88.043478,54,53.099998,0,64.900002,65.0,60.0
20160927101500,517.0,951.75,88.043478,54,53.799999,0,65.0,65.0,60.0
20160927103000,517.0,951.75,88.043478,54,53.799999,0,65.0,65.0,60.0
20160927104500,517.0,951.75,88.043478,54,53.799999,0,65.099998,65.0,60.0
20160927110000,517.0,951.75,88.043478,54,53.799999,0,65.0,65.0,60.0
20160927111500,517.0,951.75,88.043478,54,53.799999,0,65.300003,65.0,60.0
20160927113000,517.0,994.049988,91.956521,55,53.799999,0,65.199997,65.0,60.0
20160927114500,517.0,994.049988,91.956521,55,53.099998,0,65.099998,65.0,60.0
20160927120000,517.0,994.049988,91.956521,55,53.099998,0,65.300003,65.0,60.0
20160927121500,517.0,1015.200012,93.913045,55,53.099998,0,65.199997,65.0,60.0
20160927123000,517.0,1015.200012,93.913045,55,53.099998,0,65.300003,65.0,60.0
20160927124500,517.0,1034.0,95.652174,56,53.099998,0,65.400002,65.0,60.0
20160927130000,517.0,1050.449951,97.173909,57,53.099998,0,66.099998,65.0,60.0
20160927131500,517.0,1069.25,98.913043,57,53.099998,0,66.199997,65.0,60.0
20160927133000,517.0,1069.25,98.913043,57,53.099998,0,66.400002,65.0,60.0
20160927134500,517.0,1050.449951,97.173909,57,53.099998,0,66.0,65.0,60.0
20160927140000,517.0,1050.449951,97.173909,57,53.099998,0,65.900002,65.0,60.0
20160927141500,517.0,1050.449951,97.173909,57,53.099998,0,66.0,65.0,60.0
20160927143000,517.0,1069.25,98.913043,57,53.099998,0,66.0,65.0,60.0
20160927144500,517.0,1050.449951,97.173909,57,53.099998,0,65.900002,65.0,60.0
20160927150000,517.0,1050.449951,97.173909,57,53.099998,0,66.300003,65.0,60.0
20160927151500,517.0,1069.25,98.913043,57,53.099998,0,66.599998,65.0,60.0
20160927153000,517.0,1069.25,98.913043,57,53.099998,0,66.699997,65.0,60.0
20160927154500,517.0,1050.449951,97.173909,57,53.099998,0,66.699997,65.0,60.0
20160927160000,517.0,1050.449951,97.173909,57,53.099998,0,66.599998,65.0,60.0
20160927161500,517.0,1050.449951,97.173909,58,53.099998,0,66.599998,65.0,60.0
20160927163000,517.0,1069.25,98.913043,58,53.099998,0,66.800003,65.0,60.0
20160927164500,517.0,1088.050049,100.652178,58,53.099998,0,68.199997,65.0,60.0
20160927170000,517.0,1106.849976,102.391302,58,53.099998,0,69.5,65.0,60.0
20160927171500,517.0,1106.849976,102.391302,58,53.099998,0,69.699997,65.0,60.0
20160927173000,517.0,1088.050049,100.652178,58,53.099998,0,69.0,65.0,60.0
20160927174500,517.0,1088.050049,100.652178,57,53.900002,0,67.900002,65.0,60.0
20160927180000,517.0,1088.050049,100.652178,57,53.900002,0,67.300003,65.0,60.0
20160927181500,517.0,1088.050049,100.652178,57,53.900002,0,66.699997,65.0,60.0
20160927183000,517.0,1106.849976,102.391302,57,53.900002,0,66.300003,65.0,60.0
20160927184500,517.0,1088.050049,100.652178,57,53.900002,0,66.0,65.0,60.0
20160927190000,517.0,1088.050049,100.652178,57,53.900002,0,65.800003,65.0,60.0
20160927191500,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20160927193000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20160927194500,517.0,1050.449951,97.173909,56,53.900002,0,65.199997,65.0,60.0
20160927200000,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20160927201500,517.0,1050.449951,97.173909,56,53.900002,0,65.0,65.0,60.0
20160927203000,517.0,1050.449951,97.173909,56,53.900002,0,64.800003,65.0,60.0
20160927204500,517.0,1050.449951,97.173909,56,53.900002,0,64.900002,65.0,60.0
20160927210000,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20160927211500,517.0,1050.449951,97.173909,56,53.900002,0,65.300003,65.0,60.0
20160927213000,517.0,1050.449951,97.173909,56,53.900002,0,65.599998,65.0,60.0
20160927214500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160927220000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20160927221500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160927223000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20160927224500,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20160927230000,517.0,994.049988,91.956521,55,53.900002,0,64.900002,65.0,60.0
20160927231500,517.0,930.599976,86.086954,53,53.900002,0,64.599998,65.0,60.0
20160927233000,517.0,888.299988,82.173912,52,53.900002,0,64.599998,65.0,60.0
20160927234500,517.0,867.150024,80.217394,50,54.700001,0,64.800003,65.0,60.0
20160928000000,517.0,867.150024,80.217394,50,54.700001,0,65.0,65.0,60.0
20160928001500,517.0,867.150024,80.217394,50,54.700001,0,65.199997,65.0,60.0
20160928003000,517.0,867.150024,80.217394,50,53.900002,0,65.300003,65.0,60.0
20160928004500,517.0,876.549988,81.086955,51,53.900002,0,65.300003,65.0,60.0
20160928010000,517.0,951.75,88.043478,53,53.900002,0,65.300003,65.0,60.0
20160928011500,517.0,1034.0,95.652174,56,53.900002,0,65.300003,65.0,60.0
20160928013000,517.0,994.049988,91.956521,56,55.400002,0,64.800003,65.0,60.0
20160928014500,517.0,909.450012,84.130436,52,53.900002,0,64.5,65.0,60.0
20160928020000,517.0,777.849976,71.956519,47,53.900002,0,64.400002,65.0,60.0
20160928021500,517.0,707.349976,65.43478,45,53.900002,0,64.5,65.0,60.0
20160928023000,517.0,688.549988,63.695651,44,55.099998,0,64.599998,65.0,60.0
20160928024500,517.0,688.549988,63.695651,44,55.099998,0,65.0,65.0,60.0
20160928030000,517.0,744.950012,68.913045,46,55.099998,0,65.5,65.0,60.0
20160928031500,517.0,857.75,79.347826,50,55.099998,0,65.599998,65.0,60.0
20160928033000,517.0,904.75,83.695652,52,55.099998,0,65.5,65.0,60.0
20160928034500,517.0,994.049988,91.956521,56,54.299999,0,65.5,65.0,60.0
20160928040000,517.0,994.049988,91.956521,56,54.299999,0,65.300003,65.0,60.0
20160928041500,517.0,994.049988,91.956521,56,54.299999,0,65.300003,65.0,60.0
20160928043000,517.0,994.049988,91.956521,56,54.299999,0,65.199997,65.0,60.0
20160928044500,517.0,1015.200012,93.913045,56,54.299999,0,65.199997,65.0,60.0
20160928050000,517.0,994.049988,91.956521,56,54.299999,0,65.199997,65.0,60.0
20160928051500,517.0,1015.200012,93.913045,56,54.299999,0,65.099998,65.0,60.0
20160928053000,517.0,994.049988,91.956521,56,54.299999,0,65.099998,65.0,60.0
20160928054500,517.0,994.049988,91.956521,56,54.299999,0,65.099998,65.0,60.0
20160928060000,517.0,994.049988,91.956521,56,54.299999,0,65.099998,65.0,60.0
20160928061500,517.0,994.049988,91.956521,56,54.299999,0,65.099998,65.0,60.0
20160928063000,517.0,994.049988,91.956521,56,54.299999,0,65.300003,65.0,60.0
20160928064500,517.0,994.049988,91.956521,56,54.299999,0,65.199997,65.0,60.0
20160928070000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20160928071500,517.0,1050.449951,97.173909,58,54.299999,0,65.599998,65.0,60.0
20160928073000,517.0,1069.25,98.913043,58,54.299999,0,65.699997,65.0,60.0
20160928074500,517.0,1069.25,98.913043,58,54.299999,0,65.699997,65.0,60.0
20160928080000,517.0,1069.25,98.913043,58,54.299999,0,65.900002,65.0,60.0
20160928081500,517.0,1069.25,98.913043,58,54.299999,0,66.0,65.0,60.0
20160928083000,517.0,1069.25,98.913043,58,54.299999,0,66.199997,65.0,60.0
20160928084500,517.0,1069.25,98.913043,58,54.299999,0,66.400002,65.0,60.0
20160928090000,517.0,1069.25,98.913043,58,54.299999,0,66.400002,65.0,60.0
20160928091500,517.0,1069.25,98.913043,58,54.299999,0,66.099998,65.0,60.0
20160928093000,517.0,972.900024,90.000002,55,54.299999,0,65.300003,65.0,60.0
20160928094500,517.0,930.599976,86.086954,54,54.299999,0,65.099998,65.0,60.0
20160928100000,517.0,951.75,88.043478,54,54.299999,0,65.099998,65.0,60.0
20160928101500,517.0,951.75,88.043478,54,54.299999,0,65.0,65.0,60.0
20160928103000,517.0,930.599976,86.086954,54,53.700001,0,65.199997,65.0,60.0
20160928104500,517.0,951.75,88.043478,54,53.700001,0,65.400002,65.0,60.0
20160928110000,517.0,1050.449951,97.173909,58,53.700001,0,65.800003,65.0,60.0
20160928111500,517.0,1050.449951,97.173909,58,53.700001,0,66.0,65.0,60.0
20160928113000,517.0,1069.25,98.913043,58,53.099998,0,66.199997,65.0,60.0
20160928114500,517.0,1069.25,98.913043,58,53.099998,0,66.400002,65.0,60.0
20160928120000,517.0,1069.25,98.913043,58,54.799999,0,66.599998,65.0,60.0
20160928121500,517.0,1069.25,98.913043,58,53.099998,0,66.300003,65.0,60.0
20160928123000,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20160928124500,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20160928130000,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20160928131500,517.0,1050.449951,97.173909,58,53.099998,0,65.699997,65.0,60.0
20160928133000,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20160928134500,517.0,1069.25,98.913043,58,53.099998,0,65.400002,65.0,60.0
20160928140000,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20160928141500,517.0,1050.449951,97.173909,58,53.099998,0,65.699997,65.0,60.0
20160928143000,517.0,1069.25,98.913043,58,53.099998,0,65.900002,65.0,60.0
20160928144500,517.0,1069.25,98.913043,58,53.099998,0,66.0,65.0,60.0
20160928150000,517.0,1069.25,98.913043,58,53.099998,0,66.599998,65.0,60.0
20160928151500,517.0,1088.050049,100.652178,58,53.099998,0,66.699997,65.0,60.0
20160928153000,517.0,1069.25,98.913043,58,53.099998,0,66.400002,65.0,60.0
20160928154500,517.0,1050.449951,97.173909,58,53.900002,0,66.300003,65.0,60.0
20160928160000,517.0,1088.050049,100.652178,58,53.900002,0,66.699997,65.0,60.0
20160928161500,517.0,1088.050049,100.652178,57,53.900002,0,66.599998,65.0,60.0
20160928163000,517.0,1088.050049,100.652178,57,53.900002,0,66.699997,65.0,60.0
20160928164500,517.0,1088.050049,100.652178,57,53.900002,0,68.099998,65.0,60.0
20160928170000,517.0,1069.25,98.913043,56,53.900002,0,67.300003,65.0,60.0
20160928171500,517.0,1069.25,98.913043,56,53.900002,0,68.199997,65.0,60.0
20160928173000,517.0,1069.25,98.913043,56,53.900002,0,68.699997,65.0,60.0
20160928174500,517.0,1069.25,98.913043,56,53.900002,0,67.400002,65.0,60.0
20160928180000,517.0,1069.25,98.913043,56,53.900002,0,66.800003,65.0,60.0
20160928181500,517.0,1069.25,98.913043,56,53.900002,0,66.400002,65.0,60.0
20160928183000,517.0,1069.25,98.913043,56,53.900002,0,66.199997,65.0,60.0
20160928184500,517.0,1069.25,98.913043,56,53.900002,0,65.900002,65.0,60.0
20160928190000,517.0,1069.25,98.913043,56,53.900002,0,65.599998,65.0,60.0
20160928191500,517.0,1069.25,98.913043,56,53.900002,0,65.400002,65.0,60.0
20160928193000,517.0,1050.449951,97.173909,56,53.900002,0,65.300003,65.0,60.0
20160928194500,517.0,1050.449951,97.173909,56,53.900002,0,65.300003,65.0,60.0
20160928200000,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20160928201500,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20160928203000,517.0,1050.449951,97.173909,56,53.900002,0,65.0,65.0,60.0
20160928204500,517.0,1050.449951,97.173909,56,53.900002,0,65.400002,65.0,60.0
20160928210000,517.0,1069.25,98.913043,56,53.900002,0,65.599998,65.0,60.0
20160928211500,517.0,1069.25,98.913043,56,53.900002,0,65.699997,65.0,60.0
20160928213000,517.0,1069.25,98.913043,56,53.900002,0,65.699997,65.0,60.0
20160928214500,517.0,1069.25,98.913043,56,53.900002,0,65.599998,65.0,60.0
20160928220000,517.0,1069.25,98.913043,56,53.900002,0,65.699997,65.0,60.0
20160928221500,517.0,1069.25,98.913043,56,54.700001,0,65.599998,65.0,60.0
20160928223000,517.0,1069.25,98.913043,56,54.700001,0,65.599998,65.0,60.0
20160928224500,517.0,1069.25,98.913043,56,54.700001,0,65.599998,65.0,60.0
20160928230000,517.0,1050.449951,97.173909,56,54.700001,0,65.599998,65.0,60.0
20160928231500,517.0,1069.25,98.913043,56,53.900002,0,65.5,65.0,60.0
20160928233000,517.0,1069.25,98.913043,56,53.900002,0,65.5,65.0,60.0
20160928234500,517.0,1050.449951,97.173909,56,53.900002,0,65.400002,65.0,60.0
20160929000000,517.0,1069.25,98.913043,56,53.900002,0,65.300003,65.0,60.0
20160929001500,517.0,1050.449951,97.173909,56,53.900002,0,65.400002,65.0,60.0
20160929003000,517.0,1069.25,98.913043,56,53.900002,0,65.5,65.0,60.0
20160929004500,517.0,1069.25,98.913043,56,53.900002,0,65.5,65.0,60.0
20160929010000,517.0,1069.25,98.913043,56,53.900002,0,65.300003,65.0,60.0
20160929011500,517.0,1050.449951,97.173909,56,53.900002,0,65.400002,65.0,60.0
20160929013000,517.0,1050.449951,97.173909,56,53.900002,0,65.300003,65.0,60.0
20160929014500,517.0,1069.25,98.913043,56,53.900002,0,65.300003,65.0,60.0
20160929020000,517.0,1069.25,98.913043,56,53.900002,0,65.199997,65.0,60.0
20160929021500,517.0,1069.25,98.913043,56,53.900002,0,65.199997,65.0,60.0
20160929023000,517.0,1050.449951,97.173909,56,53.900002,0,65.199997,65.0,60.0
20160929024500,517.0,1069.25,98.913043,56,53.900002,0,65.199997,65.0,60.0
20160929030000,517.0,1069.25,98.913043,56,53.900002,0,65.199997,65.0,60.0
20160929031500,517.0,1050.449951,97.173909,56,53.900002,0,65.300003,65.0,60.0
20160929033000,517.0,1050.449951,97.173909,56,53.900002,0,65.199997,65.0,60.0
20160929034500,517.0,1069.25,98.913043,56,53.900002,0,65.099998,65.0,60.0
20160929040000,517.0,1069.25,98.913043,56,53.900002,0,65.099998,65.0,60.0
20160929041500,517.0,1069.25,98.913043,56,53.900002,0,65.099998,65.0,60.0
20160929043000,517.0,1069.25,98.913043,56,53.900002,0,65.0,65.0,60.0
20160929044500,517.0,1050.449951,97.173909,56,53.900002,0,65.0,65.0,60.0
20160929050000,517.0,1050.449951,97.173909,56,53.900002,0,64.900002,65.0,60.0
20160929051500,517.0,1034.0,95.652174,56,53.900002,0,64.900002,65.0,60.0
20160929053000,517.0,1034.0,95.652174,56,53.900002,0,65.0,65.0,60.0
20160929054500,517.0,1034.0,95.652174,56,53.900002,0,65.099998,65.0,60.0
20160929060000,517.0,1034.0,95.652174,56,53.900002,0,65.0,65.0,60.0
20160929061500,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20160929063000,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20160929064500,517.0,1034.0,95.652174,56,53.900002,0,65.300003,65.0,60.0
20160929070000,517.0,1050.449951,97.173909,56,54.700001,0,65.300003,65.0,60.0
20160929071500,517.0,1050.449951,97.173909,56,54.700001,0,65.599998,65.0,60.0
20160929073000,517.0,1050.449951,97.173909,56,54.700001,0,65.599998,65.0,60.0
20160929074500,517.0,1050.449951,97.173909,56,53.900002,0,65.599998,65.0,60.0
20160929080000,517.0,1050.449951,97.173909,56,53.900002,0,65.800003,65.0,60.0
20160929081500,517.0,1069.25,98.913043,58,53.900002,0,66.0,65.0,60.0
20160929083000,517.0,1069.25,98.913043,58,53.900002,0,66.400002,65.0,60.0
20160929084500,517.0,1069.25,98.913043,58,53.900002,0,66.400002,65.0,60.0
20160929090000,517.0,1069.25,98.913043,58,53.900002,0,66.699997,65.0,60.0
20160929091500,517.0,1069.25,98.913043,58,53.900002,0,66.900002,65.0,60.0
20160929093000,517.0,1050.449951,97.173909,58,53.900002,0,66.900002,65.0,60.0
20160929094500,517.0,1034.0,95.652174,56,53.900002,0,66.099998,65.0,60.0
20160929100000,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20160929101500,517.0,1050.449951,97.173909,57,53.900002,0,65.400002,65.0,60.0
20160929103000,517.0,1034.0,95.652174,57,53.900002,0,65.300003,65.0,60.0
20160929104500,517.0,1034.0,95.652174,57,53.900002,0,65.199997,65.0,60.0
20160929110000,517.0,1050.449951,97.173909,58,53.900002,0,65.300003,65.0,60.0
20160929111500,517.0,1069.25,98.913043,58,52.700001,0,65.400002,65.0,60.0
20160929113000,517.0,1069.25,98.913043,58,53.5,0,65.699997,65.0,60.0
20160929114500,517.0,1069.25,98.913043,58,54.700001,0,66.099998,65.0,60.0
20160929120000,517.0,1088.050049,100.652178,58,53.099998,0,66.400002,65.0,60.0
20160929121500,517.0,1106.849976,102.391302,57,52.299999,0,66.5,65.0,60.0
20160929123000,517.0,1088.050049,100.652178,57,53.5,0,66.5,65.0,60.0
20160929124500,517.0,1106.849976,102.391302,57,53.5,0,66.599998,65.0,60.0
20160929130000,517.0,1088.050049,100.652178,57,52.700001,0,67.0,65.0,60.0
20160929131500,517.0,1069.25,98.913043,57,53.5,0,66.699997,65.0,60.0
20160929133000,517.0,1069.25,98.913043,57,53.5,0,66.900002,65.0,60.0
20160929134500,517.0,1069.25,98.913043,57,53.5,0,66.599998,65.0,60.0
20160929140000,517.0,1050.449951,97.173909,57,53.5,0,66.400002,65.0,60.0
20160929141500,517.0,1069.25,98.913043,58,53.5,0,66.599998,65.0,60.0
20160929143000,517.0,1088.050049,100.652178,58,53.5,0,67.099998,65.0,60.0
20160929144500,517.0,1106.849976,102.391302,58,53.5,0,67.099998,65.0,60.0
20160929150000,517.0,1088.050049,100.652178,58,53.5,0,67.199997,65.0,60.0
20160929151500,517.0,1088.050049,100.652178,58,53.5,0,67.400002,65.0,60.0
20160929153000,517.0,1106.849976,102.391302,58,53.5,0,67.099998,65.0,60.0
20160929154500,517.0,1088.050049,100.652178,58,53.5,0,67.099998,65.0,60.0
20160929160000,517.0,1069.25,98.913043,58,53.5,0,67.0,65.0,60.0
20160929161500,517.0,1069.25,98.913043,58,53.5,0,66.900002,65.0,60.0
20160929163000,517.0,1088.050049,100.652178,58,53.5,0,67.5,65.0,60.0
20160929164500,517.0,1125.650024,104.130437,58,53.5,0,70.199997,65.0,60.0
20160929170000,517.0,1088.050049,100.652178,57,53.5,0,71.5,65.0,60.0
20160929171500,517.0,1106.849976,102.391302,57,54.299999,0,71.800003,65.0,60.0
20160929173000,517.0,1088.050049,100.652178,57,54.299999,0,70.5,65.0,60.0
20160929174500,517.0,1106.849976,102.391302,57,54.299999,0,68.5,65.0,60.0
20160929180000,517.0,1069.25,98.913043,57,54.299999,0,67.400002,65.0,60.0
20160929181500,517.0,1088.050049,100.652178,57,54.299999,0,66.800003,65.0,60.0
20160929183000,517.0,1088.050049,100.652178,57,54.299999,0,66.599998,65.0,60.0
20160929184500,517.0,1050.449951,97.173909,56,53.5,0,66.099998,65.0,60.0
20160929190000,517.0,1050.449951,97.173909,56,53.5,0,65.699997,65.0,60.0
20160929191500,517.0,1069.25,98.913043,56,53.5,0,65.5,65.0,60.0
20160929193000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20160929194500,517.0,1034.0,95.652174,56,53.5,0,65.099998,65.0,60.0
20160929200000,517.0,1034.0,95.652174,56,53.5,0,65.0,65.0,60.0
20160929201500,517.0,1034.0,95.652174,56,54.299999,0,64.800003,65.0,60.0
20160929203000,517.0,1050.449951,97.173909,56,54.299999,0,65.099998,65.0,60.0
20160929204500,517.0,1050.449951,97.173909,56,54.299999,0,65.400002,65.0,60.0
20160929210000,517.0,1069.25,98.913043,56,54.299999,0,65.300003,65.0,60.0
20160929211500,517.0,1069.25,98.913043,56,54.299999,0,65.300003,65.0,60.0
20160929213000,517.0,1069.25,98.913043,56,54.299999,0,65.300003,65.0,60.0
20160929214500,517.0,1069.25,98.913043,56,54.299999,0,65.199997,65.0,60.0
20160929220000,517.0,1050.449951,97.173909,56,54.299999,0,65.199997,65.0,60.0
20160929221500,517.0,1050.449951,97.173909,56,54.299999,0,65.300003,65.0,60.0
20160929223000,517.0,1069.25,98.913043,56,54.299999,0,65.400002,65.0,60.0
20160929224500,517.0,1050.449951,97.173909,56,54.299999,0,65.5,65.0,60.0
20160929230000,517.0,1050.449951,97.173909,56,54.299999,0,65.5,65.0,60.0
20160929231500,517.0,1050.449951,97.173909,56,54.299999,0,65.599998,65.0,60.0
20160929233000,517.0,1069.25,98.913043,56,54.299999,0,65.400002,65.0,60.0
20160929234500,517.0,1050.449951,97.173909,56,54.299999,0,65.5,65.0,60.0
20160930000000,517.0,1050.449951,97.173909,56,54.299999,0,65.300003,65.0,60.0
20160930001500,517.0,1069.25,98.913043,56,54.299999,0,65.400002,65.0,60.0
20160930003000,517.0,1069.25,98.913043,56,54.299999,0,65.300003,65.0,60.0
20160930004500,517.0,1050.449951,97.173909,56,54.299999,0,65.199997,65.0,60.0
20160930010000,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930011500,517.0,1069.25,98.913043,56,54.299999,0,65.199997,65.0,60.0
20160930013000,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930014500,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930020000,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930021500,517.0,1069.25,98.913043,56,54.299999,0,65.199997,65.0,60.0
20160930023000,517.0,1050.449951,97.173909,56,54.299999,0,65.099998,65.0,60.0
20160930024500,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930030000,517.0,1050.449951,97.173909,56,54.299999,0,65.199997,65.0,60.0
20160930031500,517.0,1050.449951,97.173909,56,54.299999,0,65.300003,65.0,60.0
20160930033000,517.0,1050.449951,97.173909,56,54.299999,0,65.199997,65.0,60.0
20160930034500,517.0,1069.25,98.913043,56,54.299999,0,65.300003,65.0,60.0
20160930040000,517.0,1069.25,98.913043,56,54.299999,0,65.199997,65.0,60.0
20160930041500,517.0,1069.25,98.913043,56,54.299999,0,65.300003,65.0,60.0
20160930043000,517.0,1069.25,98.913043,56,54.299999,0,65.199997,65.0,60.0
20160930044500,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930050000,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930051500,517.0,1050.449951,97.173909,56,54.299999,0,65.0,65.0,60.0
20160930053000,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930054500,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930060000,517.0,1069.25,98.913043,56,54.299999,0,65.099998,65.0,60.0
20160930061500,517.0,1050.449951,97.173909,56,54.299999,0,65.099998,65.0,60.0
20160930063000,517.0,1069.25,98.913043,56,54.299999,0,65.199997,65.0,60.0
20160930064500,517.0,951.75,88.043478,53,54.299999,0,64.400002,65.0,60.0
20160930070000,517.0,787.25,72.826087,47,54.299999,0,64.300003,65.0,60.0
20160930071500,517.0,641.549988,59.347825,43,54.299999,0,64.300003,65.0,60.0
20160930073000,517.0,547.549988,50.652173,39,55.5,0,64.400002,65.0,60.0
20160930074500,517.0,540.5,50.0,39,55.5,0,64.699997,65.0,60.0
20160930080000,517.0,540.5,50.0,39,55.5,0,65.099998,65.0,60.0
20160930081500,517.0,596.900024,55.217394,42,55.5,0,65.400002,65.0,60.0
20160930083000,517.0,705.0,65.217391,45,54.700001,0,65.400002,65.0,60.0
20160930084500,517.0,721.450012,66.739132,46,54.700001,0,65.300003,65.0,60.0
20160930090000,517.0,902.400024,83.478263,52,54.700001,0,65.800003,65.0,60.0
20160930091500,517.0,1015.200012,93.913045,57,53.900002,0,65.400002,65.0,60.0
20160930093000,517.0,909.450012,84.130436,53,53.900002,0,64.599998,65.0,60.0
20160930094500,517.0,707.349976,65.43478,45,53.900002,0,64.300003,65.0,60.0
20160930100000,517.0,625.099976,57.826085,42,53.900002,0,64.400002,65.0,60.0
20160930101500,517.0,573.400024,53.043481,40,53.900002,0,64.800003,65.0,60.0
20160930103000,517.0,594.549988,54.999999,41,53.900002,0,65.300003,65.0,60.0
20160930104500,517.0,744.950012,68.913045,47,53.900002,0,65.5,65.0,60.0
20160930110000,517.0,921.200012,85.217392,53,53.900002,0,65.699997,65.0,60.0
20160930111500,517.0,1050.449951,97.173909,58,53.099998,0,65.699997,65.0,60.0
20160930113000,517.0,1050.449951,97.173909,58,53.099998,0,65.599998,65.0,60.0
20160930114500,517.0,994.049988,91.956521,56,53.099998,0,64.900002,65.0,60.0
20160930120000,517.0,930.599976,86.086954,53,53.099998,0,64.699997,65.0,60.0
20160930121500,517.0,930.599976,86.086954,53,53.099998,0,64.599998,65.0,60.0
20160930123000,517.0,876.549988,81.086955,51,53.900002,0,64.699997,65.0,60.0
20160930124500,517.0,876.549988,81.086955,51,53.099998,0,64.800003,65.0,60.0
20160930130000,517.0,857.75,79.347826,51,53.900002,0,64.900002,65.0,60.0
20160930131500,517.0,857.75,79.347826,51,53.900002,0,65.0,65.0,60.0
20160930133000,517.0,857.75,79.347826,51,53.900002,0,65.199997,65.0,60.0
20160930134500,517.0,857.75,79.347826,51,53.900002,0,65.199997,65.0,60.0
20160930140000,517.0,904.75,83.695652,53,53.900002,0,65.300003,65.0,60.0
20160930141500,517.0,904.75,83.695652,53,53.900002,0,65.300003,65.0,60.0
20160930143000,517.0,928.25,85.869565,53,53.900002,0,65.199997,65.0,60.0
20160930144500,517.0,994.049988,91.956521,54,53.900002,0,65.5,65.0,60.0
20160930150000,517.0,1050.449951,97.173909,56,53.900002,0,65.599998,65.0,60.0
20160930151500,517.0,1069.25,98.913043,56,53.900002,0,65.599998,65.0,60.0
20160930153000,517.0,1069.25,98.913043,56,53.900002,0,65.699997,65.0,60.0
20160930154500,517.0,1050.449951,97.173909,56,53.900002,0,65.5,65.0,60.0
20160930160000,517.0,1034.0,95.652174,56,53.900002,0,65.199997,65.0,60.0
20160930161500,517.0,1050.449951,97.173909,56,53.900002,0,65.300003,65.0,60.0
20160930163000,517.0,1050.449951,97.173909,56,53.900002,0,65.5,65.0,60.0
20160930164500,517.0,1050.449951,97.173909,56,53.900002,0,67.900002,65.0,60.0
20160930170000,517.0,1069.25,98.913043,56,53.900002,0,69.599998,65.0,60.0
20160930171500,517.0,1069.25,98.913043,56,53.900002,0,70.099998,65.0,60.0
20160930173000,517.0,1069.25,98.913043,56,53.900002,0,68.199997,65.0,60.0
20160930174500,517.0,1050.449951,97.173909,56,53.900002,0,66.699997,65.0,60.0
20160930180000,517.0,1050.449951,97.173909,56,53.900002,0,66.099998,65.0,60.0
20160930181500,517.0,1050.449951,97.173909,56,53.900002,0,65.599998,65.0,60.0
20160930183000,517.0,1069.25,98.913043,56,53.900002,0,65.5,65.0,60.0
20160930184500,517.0,1034.0,95.652174,56,53.900002,0,65.099998,65.0,60.0
20160930190000,517.0,1034.0,95.652174,56,53.900002,0,65.0,65.0,60.0
20160930191500,517.0,1034.0,95.652174,56,54.700001,0,64.800003,65.0,60.0
20160930193000,517.0,1034.0,95.652174,56,54.700001,0,64.800003,65.0,60.0
20160930194500,517.0,1034.0,95.652174,56,54.700001,0,65.099998,65.0,60.0
20160930200000,517.0,1034.0,95.652174,56,54.700001,0,65.300003,65.0,60.0
20160930201500,517.0,1050.449951,97.173909,56,54.700001,0,65.300003,65.0,60.0
20160930203000,517.0,1050.449951,97.173909,56,54.700001,0,65.300003,65.0,60.0
20160930204500,517.0,1050.449951,97.173909,56,54.700001,0,65.300003,65.0,60.0
20160930210000,517.0,1050.449951,97.173909,56,54.700001,0,65.099998,65.0,60.0
20160930211500,517.0,1050.449951,97.173909,56,54.700001,0,65.099998,65.0,60.0
20160930213000,517.0,1050.449951,97.173909,56,54.700001,0,65.099998,65.0,60.0
20160930214500,517.0,1050.449951,97.173909,56,54.700001,0,65.0,65.0,60.0
20160930220000,517.0,1050.449951,97.173909,56,54.700001,0,65.0,65.0,60.0
20160930221500,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20160930223000,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20160930224500,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20160930230000,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20160930231500,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20160930233000,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20160930234500,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20161001000000,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20161001001500,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20161001003000,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20161001004500,517.0,1069.25,98.913043,56,54.700001,0,64.900002,65.0,60.0
20161001010000,517.0,1050.449951,97.173909,56,54.700001,0,64.800003,65.0,60.0
20161001011500,517.0,1050.449951,97.173909,56,54.700001,0,64.699997,65.0,60.0
20161001013000,517.0,836.599976,77.391302,49,54.700001,0,64.300003,65.0,60.0
20161001014500,517.0,693.25,64.130435,44,55.5,0,64.199997,65.0,60.0
20161001020000,517.0,549.900024,50.869567,40,55.5,0,64.400002,65.0,60.0
20161001021500,517.0,549.900024,50.869567,40,55.5,0,64.400002,65.0,60.0
20161001023000,517.0,556.950012,51.52174,40,55.5,0,64.599998,65.0,60.0
20161001024500,517.0,556.950012,51.52174,40,55.5,0,64.900002,65.0,60.0
20161001030000,517.0,549.900024,50.869567,40,55.5,0,65.099998,65.0,60.0
20161001031500,517.0,566.349976,52.391302,40,55.5,0,65.199997,65.0,60.0
20161001033000,517.0,582.799988,53.913042,41,55.5,0,65.199997,65.0,60.0
20161001034500,517.0,582.799988,53.913042,41,55.5,0,65.199997,65.0,60.0
20161001040000,517.0,582.799988,53.913042,41,55.5,0,65.199997,65.0,60.0
20161001041500,517.0,582.799988,53.913042,41,55.5,0,65.300003,65.0,60.0
20161001043000,517.0,603.950012,55.869566,42,55.5,0,65.300003,65.0,60.0
20161001044500,517.0,596.900024,55.217394,42,55.5,0,65.199997,65.0,60.0
20161001050000,517.0,603.950012,55.869566,42,55.5,0,65.300003,65.0,60.0
20161001051500,517.0,603.950012,55.869566,42,55.5,0,65.199997,65.0,60.0
20161001053000,517.0,603.950012,55.869566,42,55.5,0,65.199997,65.0,60.0
20161001054500,517.0,594.549988,54.999999,42,55.5,0,65.099998,65.0,60.0
20161001060000,517.0,603.950012,55.869566,42,55.5,0,65.099998,65.0,60.0
20161001061500,517.0,596.900024,55.217394,42,55.5,0,65.099998,65.0,60.0
20161001063000,517.0,596.900024,55.217394,42,55.5,0,65.199997,65.0,60.0
20161001064500,517.0,606.299988,56.086955,42,55.5,0,65.099998,65.0,60.0
20161001070000,517.0,606.299988,56.086955,42,55.5,0,65.099998,65.0,60.0
20161001071500,517.0,606.299988,56.086955,42,55.5,0,65.099998,65.0,60.0
20161001073000,517.0,606.299988,56.086955,42,55.5,0,65.099998,65.0,60.0
20161001074500,517.0,606.299988,56.086955,42,55.5,0,65.099998,65.0,60.0
20161001080000,517.0,606.299988,56.086955,42,55.5,0,65.099998,65.0,60.0
20161001081500,517.0,606.299988,56.086955,42,55.5,0,65.099998,65.0,60.0
20161001083000,517.0,606.299988,56.086955,42,53.900002,0,65.099998,65.0,60.0
20161001084500,517.0,606.299988,56.086955,42,53.900002,0,65.199997,65.0,60.0
20161001090000,517.0,606.299988,56.086955,42,54.700001,0,65.199997,65.0,60.0
20161001091500,517.0,606.299988,56.086955,42,54.700001,0,65.300003,65.0,60.0
20161001093000,517.0,643.900024,59.56522,43,53.900002,0,65.300003,65.0,60.0
20161001094500,517.0,650.950012,60.217392,43,54.700001,0,65.300003,65.0,60.0
20161001100000,517.0,721.450012,66.739132,45,53.5,0,65.199997,65.0,60.0
20161001101500,517.0,721.450012,66.739132,45,53.5,0,65.300003,65.0,60.0
20161001103000,517.0,721.450012,66.739132,45,53.5,0,65.199997,65.0,60.0
20161001104500,517.0,721.450012,66.739132,45,53.5,0,65.199997,65.0,60.0
20161001110000,517.0,841.299988,77.826086,50,53.5,0,65.5,65.0,60.0
20161001111500,517.0,925.900024,85.652176,53,53.5,0,65.5,65.0,60.0
20161001113000,517.0,994.049988,91.956521,56,53.5,0,65.5,65.0,60.0
20161001114500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20161001120000,517.0,1069.25,98.913043,58,53.5,0,65.699997,65.0,60.0
20161001121500,517.0,1069.25,98.913043,58,53.5,0,66.0,65.0,60.0
20161001123000,517.0,1069.25,98.913043,58,53.5,0,66.0,65.0,60.0
20161001124500,517.0,1069.25,98.913043,58,52.700001,0,66.099998,65.0,60.0
20161001130000,517.0,1050.449951,97.173909,58,52.700001,0,66.099998,65.0,60.0
20161001131500,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20161001133000,517.0,1050.449951,97.173909,58,52.700001,0,66.099998,65.0,60.0
20161001134500,517.0,1050.449951,97.173909,58,52.700001,0,66.199997,65.0,60.0
20161001140000,517.0,1050.449951,97.173909,58,52.700001,0,66.199997,65.0,60.0
20161001141500,517.0,1050.449951,97.173909,58,52.700001,0,66.300003,65.0,60.0
20161001143000,517.0,1050.449951,97.173909,58,52.700001,0,66.400002,65.0,60.0
20161001144500,517.0,1050.449951,97.173909,58,53.5,0,65.599998,65.0,60.0
20161001150000,517.0,1050.449951,97.173909,57,53.5,0,65.300003,65.0,60.0
20161001151500,517.0,1015.200012,93.913045,56,53.5,0,65.199997,65.0,60.0
20161001153000,517.0,1015.200012,93.913045,56,53.5,0,65.099998,65.0,60.0
20161001154500,517.0,1015.200012,93.913045,56,53.5,0,65.099998,65.0,60.0
20161001160000,517.0,1015.200012,93.913045,56,53.5,0,65.199997,65.0,60.0
20161001161500,517.0,1015.200012,93.913045,56,53.5,0,65.199997,65.0,60.0
20161001163000,517.0,1015.200012,93.913045,56,53.5,0,65.400002,65.0,60.0
20161001164500,517.0,1050.449951,97.173909,58,53.5,0,68.0,65.0,60.0
20161001170000,517.0,1050.449951,97.173909,58,53.5,0,69.599998,65.0,60.0
20161001171500,517.0,1050.449951,97.173909,58,53.5,0,69.900002,65.0,60.0
20161001173000,517.0,1050.449951,97.173909,59,54.299999,0,67.800003,65.0,60.0
20161001174500,517.0,1069.25,98.913043,59,54.299999,0,66.699997,65.0,60.0
20161001180000,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20161001181500,517.0,1069.25,98.913043,59,54.299999,0,65.699997,65.0,60.0
20161001183000,517.0,1069.25,98.913043,59,54.299999,0,65.400002,65.0,60.0
20161001184500,517.0,1034.0,95.652174,57,54.299999,0,65.099998,65.0,60.0
20161001190000,517.0,1034.0,95.652174,57,54.299999,0,65.0,65.0,60.0
20161001191500,517.0,1034.0,95.652174,57,54.299999,0,65.0,65.0,60.0
20161001193000,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161001194500,517.0,1034.0,95.652174,57,54.299999,0,65.099998,65.0,60.0
20161001200000,517.0,1034.0,95.652174,57,54.299999,0,65.300003,65.0,60.0
20161001201500,517.0,1034.0,95.652174,57,54.299999,0,65.199997,65.0,60.0
20161001203000,517.0,1050.449951,97.173909,57,54.299999,0,65.199997,65.0,60.0
20161001204500,517.0,1034.0,95.652174,57,54.299999,0,65.099998,65.0,60.0
20161001210000,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161001211500,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161001213000,517.0,1034.0,95.652174,57,54.299999,0,65.0,65.0,60.0
20161001214500,517.0,1050.449951,97.173909,57,54.299999,0,65.0,65.0,60.0
20161001220000,517.0,1034.0,95.652174,57,54.299999,0,65.0,65.0,60.0
20161001221500,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161001223000,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161001224500,517.0,1034.0,95.652174,57,54.299999,0,65.199997,65.0,60.0
20161001230000,517.0,1050.449951,97.173909,57,54.299999,0,65.199997,65.0,60.0
20161001231500,517.0,1034.0,95.652174,57,54.299999,0,65.199997,65.0,60.0
20161001233000,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161001234500,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161002000000,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161002001500,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161002003000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161002004500,517.0,1034.0,95.652174,57,54.299999,0,65.300003,65.0,60.0
20161002010000,517.0,1050.449951,97.173909,57,54.299999,0,65.400002,65.0,60.0
20161002011500,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002013000,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161002014500,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161002020000,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161002021500,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161002023000,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161002024500,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161002030000,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161002031500,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002033000,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002034500,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161002040000,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002041500,517.0,1050.449951,97.173909,58,54.299999,0,65.199997,65.0,60.0
20161002043000,517.0,1069.25,98.913043,58,54.299999,0,65.199997,65.0,60.0
20161002044500,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002050000,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002051500,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161002053000,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161002054500,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161002060000,517.0,1050.449951,97.173909,58,55.099998,0,65.5,65.0,60.0
20161002061500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161002063000,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002064500,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161002070000,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161002071500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161002073000,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161002074500,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161002080000,517.0,1050.449951,97.173909,58,54.299999,0,65.599998,65.0,60.0
20161002081500,517.0,1050.449951,97.173909,58,54.299999,0,65.599998,65.0,60.0
20161002083000,517.0,1069.25,98.913043,59,54.299999,0,65.699997,65.0,60.0
20161002084500,517.0,1069.25,98.913043,59,54.299999,0,65.699997,65.0,60.0
20161002090000,517.0,1069.25,98.913043,59,54.299999,0,65.900002,65.0,60.0
20161002091500,517.0,1069.25,98.913043,59,54.299999,0,66.0,65.0,60.0
20161002093000,517.0,1069.25,98.913043,59,54.299999,0,66.0,65.0,60.0
20161002094500,517.0,1069.25,98.913043,59,54.299999,0,66.0,65.0,60.0
20161002100000,517.0,1088.050049,100.652178,59,54.299999,0,66.0,65.0,60.0
20161002101500,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20161002103000,517.0,1069.25,98.913043,59,54.299999,0,66.099998,65.0,60.0
20161002104500,517.0,1069.25,98.913043,59,53.5,0,66.199997,65.0,60.0
20161002110000,517.0,1069.25,98.913043,59,53.5,0,66.300003,65.0,60.0
20161002111500,517.0,1088.050049,100.652178,59,53.5,0,66.400002,65.0,60.0
20161002113000,517.0,1088.050049,100.652178,59,53.5,0,66.400002,65.0,60.0
20161002114500,517.0,1069.25,98.913043,59,53.5,0,66.5,65.0,60.0
20161002120000,517.0,1088.050049,100.652178,59,53.5,0,66.599998,65.0,60.0
20161002121500,517.0,1088.050049,100.652178,59,53.5,0,66.800003,65.0,60.0
20161002123000,517.0,1015.200012,93.913045,56,53.5,0,65.900002,65.0,60.0
20161002124500,517.0,930.599976,86.086954,54,53.5,0,65.300003,65.0,60.0
20161002130000,517.0,909.450012,84.130436,53,53.5,0,65.099998,65.0,60.0
20161002131500,517.0,930.599976,86.086954,53,53.5,0,65.0,65.0,60.0
20161002133000,517.0,930.599976,86.086954,53,53.5,0,65.0,65.0,60.0
20161002134500,517.0,930.599976,86.086954,53,53.5,0,65.099998,65.0,60.0
20161002140000,517.0,951.75,88.043478,54,53.5,0,65.5,65.0,60.0
20161002141500,517.0,1050.449951,97.173909,58,53.5,0,65.699997,65.0,60.0
20161002143000,517.0,1050.449951,97.173909,58,53.5,0,65.900002,65.0,60.0
20161002144500,517.0,1050.449951,97.173909,58,53.5,0,66.0,65.0,60.0
20161002150000,517.0,1050.449951,97.173909,58,53.5,0,66.099998,65.0,60.0
20161002151500,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20161002153000,517.0,1034.0,95.652174,57,53.5,0,65.400002,65.0,60.0
20161002154500,517.0,1050.449951,97.173909,57,53.5,0,65.300003,65.0,60.0
20161002160000,517.0,1050.449951,97.173909,57,53.5,0,65.199997,65.0,60.0
20161002161500,517.0,1050.449951,97.173909,57,53.5,0,65.199997,65.0,60.0
20161002163000,517.0,1034.0,95.652174,57,53.5,0,65.300003,65.0,60.0
20161002164500,517.0,1034.0,95.652174,57,53.5,0,65.099998,65.0,60.0
20161002170000,517.0,1034.0,95.652174,57,53.5,0,65.0,65.0,60.0
20161002171500,517.0,1034.0,95.652174,57,53.5,0,64.900002,65.0,60.0
20161002173000,517.0,1034.0,95.652174,57,53.5,0,64.800003,65.0,60.0
20161002174500,517.0,1050.449951,97.173909,57,53.5,0,64.800003,65.0,60.0
20161002180000,517.0,1034.0,95.652174,57,53.5,0,64.900002,65.0,60.0
20161002181500,517.0,1034.0,95.652174,57,53.5,0,65.300003,65.0,60.0
20161002183000,517.0,1050.449951,97.173909,58,53.5,0,65.400002,65.0,60.0
20161002184500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20161002190000,517.0,1069.25,98.913043,58,53.5,0,65.400002,65.0,60.0
20161002191500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161002193000,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161002194500,517.0,1069.25,98.913043,58,54.299999,0,65.199997,65.0,60.0
20161002200000,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002201500,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161002203000,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161002204500,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002210000,517.0,1069.25,98.913043,58,54.299999,0,65.199997,65.0,60.0
20161002211500,517.0,1050.449951,97.173909,58,54.299999,0,65.099998,65.0,60.0
20161002213000,517.0,1050.449951,97.173909,58,54.299999,0,65.099998,65.0,60.0
