PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002214500,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161002220000,517.0,1069.25,98.913043,58,54.299999,0,65.0,65.0,60.0
20161002221500,517.0,1050.449951,97.173909,58,54.299999,0,65.0,65.0,60.0
20161002223000,517.0,1050.449951,97.173909,58,54.299999,0,65.0,65.0,60.0
20161002224500,517.0,1050.449951,97.173909,58,54.299999,0,65.0,65.0,60.0
20161002230000,517.0,1050.449951,97.173909,58,54.299999,0,65.0,65.0,60.0
20161002231500,517.0,1050.449951,97.173909,58,54.299999,0,65.099998,65.0,60.0
20161002233000,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161002234500,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161003000000,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161003001500,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161003003000,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161003004500,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161003010000,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161003011500,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161003013000,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161003014500,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161003020000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161003021500,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161003023000,517.0,1050.449951,97.173909,58,54.299999,0,65.400002,65.0,60.0
20161003024500,517.0,1050.449951,97.173909,58,55.099998,0,65.5,65.0,60.0
20161003030000,517.0,1050.449951,97.173909,58,55.099998,0,65.5,65.0,60.0
20161003031500,517.0,1050.449951,97.173909,58,55.099998,0,65.5,65.0,60.0
20161003033000,517.0,1050.449951,97.173909,58,55.099998,0,65.5,65.0,60.0
20161003034500,517.0,1069.25,98.913043,58,54.0,0,65.599998,65.0,60.0
20161003040000,517.0,1069.25,98.913043,58,54.0,0,65.599998,65.0,60.0
20161003041500,517.0,1050.449951,97.173909,58,54.0,0,65.5,65.0,60.0
20161003043000,517.0,1069.25,98.913043,59,54.0,0,65.5,65.0,60.0
20161003044500,517.0,1069.25,98.913043,59,54.0,0,65.400002,65.0,60.0
20161003050000,517.0,1069.25,98.913043,59,54.0,0,65.400002,65.0,60.0
20161003051500,517.0,1069.25,98.913043,59,54.0,0,65.5,65.0,60.0
20161003053000,517.0,1069.25,98.913043,59,54.0,0,65.5,65.0,60.0
20161003054500,517.0,1069.25,98.913043,59,54.0,0,65.5,65.0,60.0
20161003060000,517.0,1069.25,98.913043,59,54.0,0,65.400002,65.0,60.0
20161003061500,517.0,1069.25,98.913043,59,54.0,0,65.599998,65.0,60.0
20161003063000,517.0,1088.050049,100.652178,59,54.0,0,65.599998,65.0,60.0
20161003064500,517.0,1069.25,98.913043,59,54.0,0,65.599998,65.0,60.0
20161003070000,517.0,1069.25,98.913043,59,54.0,0,65.699997,65.0,60.0
20161003071500,517.0,1069.25,98.913043,59,54.700001,0,65.699997,65.0,60.0
20161003073000,517.0,1069.25,98.913043,59,54.0,0,65.699997,65.0,60.0
20161003074500,517.0,1069.25,98.913043,59,54.0,0,65.699997,65.0,60.0
20161003080000,517.0,1069.25,98.913043,59,54.0,0,65.5,65.0,60.0
20161003081500,517.0,972.900024,90.000002,55,54.0,0,64.800003,65.0,60.0
20161003083000,517.0,930.599976,86.086954,54,54.0,0,64.599998,65.0,60.0
20161003084500,517.0,846.0,78.26087,50,54.0,0,64.5,65.0,60.0
20161003090000,517.0,789.599976,73.043476,48,54.0,0,64.800003,65.0,60.0
20161003091500,517.0,789.599976,73.043476,48,54.0,0,65.0,65.0,60.0
20161003093000,517.0,789.599976,73.043476,48,54.0,0,64.800003,65.0,60.0
20161003094500,517.0,789.599976,73.043476,48,54.0,0,64.900002,65.0,60.0
20161003100000,517.0,789.599976,73.043476,48,54.0,0,65.0,65.0,60.0
20161003101500,517.0,789.599976,73.043476,48,54.0,0,65.099998,65.0,60.0
20161003103000,517.0,803.700012,74.347827,48,54.0,0,65.300003,65.0,60.0
20161003104500,517.0,815.450012,75.434784,48,54.0,0,65.300003,65.0,60.0
20161003110000,517.0,869.5,80.434783,50,54.0,0,65.300003,65.0,60.0
20161003111500,517.0,869.5,80.434783,50,54.0,0,65.199997,65.0,60.0
20161003113000,517.0,869.5,80.434783,50,54.0,0,65.300003,65.0,60.0
20161003114500,517.0,911.799988,84.347825,51,53.099998,0,65.300003,65.0,60.0
20161003120000,517.0,911.799988,84.347825,51,53.099998,0,65.300003,65.0,60.0
20161003121500,517.0,972.900024,90.000002,55,53.099998,0,65.5,65.0,60.0
20161003123000,517.0,1050.449951,97.173909,57,53.099998,0,65.699997,65.0,60.0
20161003124500,517.0,1050.449951,97.173909,57,53.099998,0,65.699997,65.0,60.0
20161003130000,517.0,1050.449951,97.173909,57,53.099998,0,65.800003,65.0,60.0
20161003131500,517.0,1050.449951,97.173909,57,53.099998,0,66.0,65.0,60.0
20161003133000,517.0,1069.25,98.913043,57,53.099998,0,66.0,65.0,60.0
20161003134500,517.0,1069.25,98.913043,57,53.099998,0,66.300003,65.0,60.0
20161003140000,517.0,1034.0,95.652174,57,53.099998,0,65.5,65.0,60.0
20161003141500,517.0,1050.449951,97.173909,57,53.099998,0,65.300003,65.0,60.0
20161003143000,517.0,994.049988,91.956521,55,53.099998,0,65.199997,65.0,60.0
20161003144500,517.0,994.049988,91.956521,55,53.099998,0,65.199997,65.0,60.0
20161003150000,517.0,994.049988,91.956521,55,53.099998,0,65.199997,65.0,60.0
20161003151500,517.0,994.049988,91.956521,55,53.099998,0,65.300003,65.0,60.0
20161003153000,517.0,1034.0,95.652174,56,53.099998,0,65.400002,65.0,60.0
20161003154500,517.0,1050.449951,97.173909,57,54.099998,0,65.300003,65.0,60.0
20161003160000,517.0,1050.449951,97.173909,57,52.700001,0,65.300003,65.0,60.0
20161003161500,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161003163000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161003164500,517.0,1069.25,98.913043,58,53.5,0,66.800003,65.0,60.0
20161003170000,517.0,1015.200012,93.913045,56,53.5,0,67.0,65.0,60.0
20161003171500,517.0,1050.449951,97.173909,57,53.5,0,66.599998,65.0,60.0
20161003173000,517.0,1050.449951,97.173909,57,53.5,0,66.099998,65.0,60.0
20161003174500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161003180000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161003181500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20161003183000,517.0,1050.449951,97.173909,57,53.5,0,65.099998,65.0,60.0
20161003184500,517.0,1050.449951,97.173909,57,53.5,0,65.099998,65.0,60.0
20161003190000,517.0,1050.449951,97.173909,57,53.5,0,65.099998,65.0,60.0
20161003191500,517.0,1050.449951,97.173909,57,53.5,0,65.300003,65.0,60.0
20161003193000,517.0,1050.449951,97.173909,57,53.5,0,65.5,65.0,60.0
20161003194500,517.0,1050.449951,97.173909,57,53.5,0,65.300003,65.0,60.0
20161003200000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161003201500,517.0,1050.449951,97.173909,57,54.299999,0,65.400002,65.0,60.0
20161003203000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161003204500,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161003210000,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161003211500,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161003213000,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161003214500,517.0,1069.25,98.913043,58,54.299999,0,65.0,65.0,60.0
20161003220000,517.0,1069.25,98.913043,58,54.299999,0,65.0,65.0,60.0
20161003221500,517.0,1069.25,98.913043,58,54.299999,0,64.900002,65.0,60.0
20161003223000,517.0,1069.25,98.913043,58,54.299999,0,64.800003,65.0,60.0
20161003224500,517.0,1069.25,98.913043,58,54.299999,0,64.800003,65.0,60.0
20161003230000,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161003231500,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161003233000,517.0,1050.449951,97.173909,58,54.299999,0,65.099998,65.0,60.0
20161003234500,517.0,1069.25,98.913043,58,54.299999,0,65.199997,65.0,60.0
20161004000000,517.0,1069.25,98.913043,58,54.299999,0,65.199997,65.0,60.0
20161004001500,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161004003000,517.0,1050.449951,97.173909,58,54.299999,0,65.099998,65.0,60.0
20161004004500,517.0,1069.25,98.913043,58,54.299999,0,65.199997,65.0,60.0
20161004010000,517.0,1050.449951,97.173909,58,54.299999,0,65.099998,65.0,60.0
20161004011500,517.0,1050.449951,97.173909,58,54.299999,0,65.0,65.0,60.0
20161004013000,517.0,1069.25,98.913043,58,55.099998,0,65.199997,65.0,60.0
20161004014500,517.0,1069.25,98.913043,58,54.299999,0,65.199997,65.0,60.0
20161004020000,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161004021500,517.0,1069.25,98.913043,58,54.299999,0,65.199997,65.0,60.0
20161004023000,517.0,1050.449951,97.173909,58,54.299999,0,65.099998,65.0,60.0
20161004024500,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161004030000,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161004031500,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161004033000,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161004034500,517.0,1050.449951,97.173909,57,54.299999,0,65.199997,65.0,60.0
20161004040000,517.0,1050.449951,97.173909,57,54.299999,0,65.199997,65.0,60.0
20161004041500,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161004043000,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161004044500,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161004050000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161004051500,517.0,1069.25,98.913043,58,55.099998,0,65.5,65.0,60.0
20161004053000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161004054500,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161004060000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161004061500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161004063000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161004064500,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161004070000,517.0,1050.449951,97.173909,58,54.299999,0,65.300003,65.0,60.0
20161004071500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161004073000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161004074500,517.0,1088.050049,100.652178,58,54.299999,0,65.5,65.0,60.0
20161004080000,517.0,1088.050049,100.652178,58,54.299999,0,65.5,65.0,60.0
20161004081500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20161004083000,517.0,1088.050049,100.652178,57,54.299999,0,65.5,65.0,60.0
20161004084500,517.0,1015.200012,93.913045,55,53.5,0,64.800003,65.0,60.0
20161004090000,517.0,846.0,78.26087,49,53.5,0,64.5,65.0,60.0
20161004091500,517.0,813.099976,75.217389,48,53.5,0,64.599998,65.0,60.0
20161004093000,517.0,752.0,69.565217,46,53.5,0,64.800003,65.0,60.0
20161004094500,517.0,752.0,69.565217,46,53.5,0,65.099998,65.0,60.0
20161004100000,517.0,770.799988,71.304347,47,53.5,0,65.300003,65.0,60.0
20161004101500,517.0,909.450012,84.130436,52,53.5,0,65.5,65.0,60.0
20161004103000,517.0,970.549988,89.782608,55,53.5,0,65.5,65.0,60.0
20161004104500,517.0,1050.449951,97.173909,58,53.5,0,65.300003,65.0,60.0
20161004110000,517.0,994.049988,91.956521,56,53.5,0,64.699997,65.0,60.0
20161004111500,517.0,951.75,88.043478,55,53.5,0,64.599998,65.0,60.0
20161004113000,517.0,930.599976,86.086954,54,53.5,0,64.699997,65.0,60.0
20161004114500,517.0,930.599976,86.086954,54,53.5,0,64.800003,65.0,60.0
20161004120000,517.0,930.599976,86.086954,54,52.700001,0,64.900002,65.0,60.0
20161004121500,517.0,930.599976,86.086954,54,52.700001,0,65.0,65.0,60.0
20161004123000,517.0,1015.200012,93.913045,56,52.700001,0,65.5,65.0,60.0
20161004124500,517.0,1015.200012,93.913045,57,53.5,0,65.199997,65.0,60.0
20161004130000,517.0,1015.200012,93.913045,57,52.700001,0,65.199997,65.0,60.0
20161004131500,517.0,1034.0,95.652174,57,52.700001,0,65.099998,65.0,60.0
20161004133000,517.0,1034.0,95.652174,57,53.400002,0,65.400002,65.0,60.0
20161004134500,517.0,1069.25,98.913043,58,53.400002,0,66.0,65.0,60.0
20161004140000,517.0,1069.25,98.913043,58,53.400002,0,66.0,65.0,60.0
20161004141500,517.0,1050.449951,97.173909,58,53.400002,0,65.800003,65.0,60.0
20161004143000,517.0,1050.449951,97.173909,58,53.400002,0,66.099998,65.0,60.0
20161004144500,517.0,1050.449951,97.173909,57,53.400002,0,65.5,65.0,60.0
20161004150000,517.0,1015.200012,93.913045,56,53.400002,0,65.300003,65.0,60.0
20161004151500,517.0,1015.200012,93.913045,56,53.400002,0,65.199997,65.0,60.0
20161004153000,517.0,1015.200012,93.913045,56,53.400002,0,65.099998,65.0,60.0
20161004154500,517.0,1034.0,95.652174,56,53.400002,0,65.199997,65.0,60.0
20161004160000,517.0,1015.200012,93.913045,56,53.400002,0,65.199997,65.0,60.0
20161004161500,517.0,1050.449951,97.173909,56,53.400002,0,65.300003,65.0,60.0
20161004163000,517.0,1050.449951,97.173909,56,53.400002,0,65.300003,65.0,60.0
20161004164500,517.0,1050.449951,97.173909,56,52.700001,0,65.300003,65.0,60.0
20161004170000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161004171500,517.0,1050.449951,97.173909,56,53.5,0,65.400002,65.0,60.0
20161004173000,517.0,1050.449951,97.173909,56,53.5,0,65.5,65.0,60.0
20161004174500,517.0,1050.449951,97.173909,56,53.5,0,65.5,65.0,60.0
20161004180000,517.0,1069.25,98.913043,56,53.5,0,65.5,65.0,60.0
20161004181500,517.0,1069.25,98.913043,56,53.5,0,65.5,65.0,60.0
20161004183000,517.0,1050.449951,97.173909,56,53.5,0,65.5,65.0,60.0
20161004184500,517.0,1050.449951,97.173909,56,53.5,0,65.400002,65.0,60.0
20161004190000,517.0,1050.449951,97.173909,56,53.5,0,65.5,65.0,60.0
20161004191500,517.0,1050.449951,97.173909,56,53.5,0,65.599998,65.0,60.0
20161004193000,517.0,1050.449951,97.173909,56,53.5,0,65.5,65.0,60.0
20161004194500,517.0,1050.449951,97.173909,56,53.5,0,65.5,65.0,60.0
20161004200000,517.0,1069.25,98.913043,56,53.5,0,65.5,65.0,60.0
20161004201500,517.0,1069.25,98.913043,56,53.5,0,65.5,65.0,60.0
20161004203000,517.0,1069.25,98.913043,56,53.5,0,65.5,65.0,60.0
20161004204500,517.0,1069.25,98.913043,56,53.5,0,65.5,65.0,60.0
20161004210000,517.0,1069.25,98.913043,56,53.5,0,65.400002,65.0,60.0
20161004211500,517.0,1069.25,98.913043,56,53.5,0,65.400002,65.0,60.0
20161004213000,517.0,1069.25,98.913043,56,53.5,0,65.300003,65.0,60.0
20161004214500,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161004220000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161004221500,517.0,1069.25,98.913043,56,53.5,0,65.400002,65.0,60.0
20161004223000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161004224500,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161004230000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161004231500,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161004233000,517.0,1050.449951,97.173909,56,53.5,0,65.199997,65.0,60.0
20161004234500,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161005000000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161005001500,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161005003000,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161005004500,517.0,1050.449951,97.173909,56,53.5,0,65.300003,65.0,60.0
20161005010000,517.0,1069.25,98.913043,56,53.5,0,65.199997,65.0,60.0
20161005011500,517.0,1050.449951,97.173909,58,54.700001,0,65.0,65.0,60.0
20161005013000,517.0,1015.200012,93.913045,56,54.700001,0,64.599998,65.0,60.0
20161005014500,517.0,930.599976,86.086954,53,54.700001,0,64.5,65.0,60.0
20161005020000,517.0,909.450012,84.130436,53,54.099998,0,64.599998,65.0,60.0
20161005021500,517.0,909.450012,84.130436,53,54.099998,0,64.800003,65.0,60.0
20161005023000,517.0,909.450012,84.130436,53,54.099998,0,65.0,65.0,60.0
20161005024500,517.0,909.450012,84.130436,53,54.099998,0,65.199997,65.0,60.0
20161005030000,517.0,909.450012,84.130436,53,54.700001,0,65.300003,65.0,60.0
20161005031500,517.0,930.599976,86.086954,53,54.700001,0,65.300003,65.0,60.0
20161005033000,517.0,909.450012,84.130436,53,53.900002,0,65.199997,65.0,60.0
20161005034500,517.0,909.450012,84.130436,53,53.900002,0,65.099998,65.0,60.0
20161005040000,517.0,930.599976,86.086954,53,53.900002,0,65.300003,65.0,60.0
20161005041500,517.0,972.900024,90.000002,54,53.900002,0,65.400002,65.0,60.0
20161005043000,517.0,1069.25,98.913043,58,53.900002,0,65.5,65.0,60.0
20161005044500,517.0,1088.050049,100.652178,58,56.400002,0,65.900002,65.0,60.0
20161005050000,517.0,1088.050049,100.652178,58,56.400002,0,65.699997,65.0,60.0
20161005051500,517.0,994.049988,91.956521,56,51.5,0,65.0,65.0,60.0
20161005053000,517.0,888.299988,82.173912,52,54.299999,0,64.400002,65.0,60.0
20161005054500,517.0,742.599976,68.69565,46,54.299999,0,64.300003,65.0,60.0
20161005060000,517.0,665.049988,61.521738,44,54.299999,0,64.5,65.0,60.0
20161005061500,517.0,676.799988,62.608695,44,54.299999,0,65.099998,65.0,60.0
20161005063000,517.0,853.049988,78.913042,50,54.299999,0,65.699997,65.0,60.0
20161005064500,517.0,1069.25,98.913043,58,53.5,0,65.699997,65.0,60.0
20161005070000,517.0,1050.449951,97.173909,58,53.5,0,65.800003,65.0,60.0
20161005071500,517.0,1050.449951,97.173909,58,53.5,0,65.800003,65.0,60.0
20161005073000,517.0,1069.25,98.913043,58,53.5,0,65.699997,65.0,60.0
20161005074500,517.0,1069.25,98.913043,58,54.299999,0,65.699997,65.0,60.0
20161005080000,517.0,1088.050049,100.652178,58,54.299999,0,65.900002,65.0,60.0
20161005081500,517.0,1088.050049,100.652178,58,54.299999,0,65.800003,65.0,60.0
20161005083000,517.0,972.900024,90.000002,54,54.299999,0,65.199997,65.0,60.0
20161005084500,517.0,972.900024,90.000002,54,54.299999,0,64.900002,65.0,60.0
20161005090000,517.0,972.900024,90.000002,54,54.299999,0,65.099998,65.0,60.0
20161005091500,517.0,972.900024,90.000002,54,53.099998,0,65.099998,65.0,60.0
20161005093000,517.0,951.75,88.043478,54,53.099998,0,65.0,65.0,60.0
20161005094500,517.0,972.900024,90.000002,54,53.099998,0,65.0,65.0,60.0
20161005100000,517.0,972.900024,90.000002,54,53.099998,0,65.099998,65.0,60.0
20161005101500,517.0,972.900024,90.000002,54,53.099998,0,65.0,65.0,60.0
20161005103000,517.0,972.900024,90.000002,54,53.099998,0,65.199997,65.0,60.0
20161005104500,517.0,972.900024,90.000002,54,53.099998,0,65.300003,65.0,60.0
20161005110000,517.0,951.75,88.043478,54,53.099998,0,65.199997,65.0,60.0
20161005111500,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20161005113000,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20161005114500,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20161005120000,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20161005121500,517.0,1069.25,98.913043,58,53.099998,0,66.099998,65.0,60.0
20161005123000,517.0,1050.449951,97.173909,58,53.099998,0,65.5,65.0,60.0
20161005124500,517.0,1050.449951,97.173909,58,53.099998,0,65.300003,65.0,60.0
20161005130000,517.0,1050.449951,97.173909,57,53.099998,0,65.199997,65.0,60.0
20161005131500,517.0,1050.449951,97.173909,57,53.099998,0,65.099998,65.0,60.0
20161005133000,517.0,1034.0,95.652174,57,53.099998,0,65.099998,65.0,60.0
20161005134500,517.0,1034.0,95.652174,57,53.099998,0,65.199997,65.0,60.0
20161005140000,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20161005141500,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20161005143000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161005144500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20161005150000,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20161005151500,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20161005153000,517.0,1050.449951,97.173909,58,53.900002,0,65.699997,65.0,60.0
20161005154500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20161005160000,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20161005161500,517.0,1069.25,98.913043,58,53.900002,0,65.5,65.0,60.0
20161005163000,517.0,1088.050049,100.652178,58,53.299999,0,65.300003,65.0,60.0
20161005164500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161005170000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20161005171500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20161005173000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161005174500,517.0,1050.449951,97.173909,57,53.900002,0,65.0,65.0,60.0
20161005180000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20161005181500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161005183000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161005184500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161005190000,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20161005191500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161005193000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161005194500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161005200000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161005201500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161005203000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161005204500,517.0,1069.25,98.913043,57,55.099998,0,65.5,65.0,60.0
20161005210000,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20161005211500,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20161005213000,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20161005214500,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20161005220000,517.0,1069.25,98.913043,57,55.900002,0,65.5,65.0,60.0
20161005221500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161005223000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20161005224500,517.0,1050.449951,97.173909,57,53.900002,0,65.400002,65.0,60.0
20161005230000,517.0,1069.25,98.913043,57,54.799999,0,65.400002,65.0,60.0
20161005231500,517.0,1069.25,98.913043,57,54.799999,0,65.400002,65.0,60.0
20161005233000,517.0,1069.25,98.913043,57,54.799999,0,65.400002,65.0,60.0
20161005234500,517.0,1069.25,98.913043,57,54.799999,0,65.300003,65.0,60.0
20161006000000,517.0,1069.25,98.913043,57,54.799999,0,65.300003,65.0,60.0
20161006001500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161006003000,517.0,1050.449951,97.173909,57,55.900002,0,65.099998,65.0,60.0
20161006004500,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20161006010000,517.0,1069.25,98.913043,57,54.700001,0,65.099998,65.0,60.0
20161006011500,517.0,1050.449951,97.173909,57,53.900002,0,65.0,65.0,60.0
20161006013000,517.0,1069.25,98.913043,57,54.700001,0,65.099998,65.0,60.0
20161006014500,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161006020000,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161006021500,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20161006023000,517.0,1050.449951,97.173909,57,55.099998,0,65.099998,65.0,60.0
20161006024500,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161006030000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161006031500,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161006033000,517.0,1050.449951,97.173909,57,54.700001,0,65.099998,65.0,60.0
20161006034500,517.0,1050.449951,97.173909,57,54.700001,0,65.099998,65.0,60.0
20161006040000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20161006041500,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20161006043000,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20161006044500,517.0,1050.449951,97.173909,57,55.099998,0,65.199997,65.0,60.0
20161006050000,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161006051500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161006053000,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161006054500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161006060000,517.0,1050.449951,97.173909,57,55.099998,0,65.400002,65.0,60.0
20161006061500,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161006063000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20161006064500,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20161006070000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20161006071500,517.0,1069.25,98.913043,57,53.400002,0,65.599998,65.0,60.0
20161006073000,517.0,1050.449951,97.173909,57,53.400002,0,65.699997,65.0,60.0
20161006074500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161006080000,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20161006081500,517.0,1069.25,98.913043,57,54.299999,0,66.0,65.0,60.0
20161006083000,517.0,994.049988,91.956521,55,54.299999,0,65.300003,65.0,60.0
20161006084500,517.0,972.900024,90.000002,54,53.5,0,64.800003,65.0,60.0
20161006090000,517.0,930.599976,86.086954,53,53.5,0,64.800003,65.0,60.0
20161006091500,517.0,930.599976,86.086954,53,53.5,0,64.800003,65.0,60.0
20161006093000,517.0,930.599976,86.086954,53,53.5,0,64.800003,65.0,60.0
20161006094500,517.0,930.599976,86.086954,53,53.5,0,64.900002,65.0,60.0
20161006100000,517.0,930.599976,86.086954,53,53.5,0,65.0,65.0,60.0
20161006101500,517.0,909.450012,84.130436,53,53.5,0,65.199997,65.0,60.0
20161006103000,517.0,972.900024,90.000002,55,53.5,0,65.400002,65.0,60.0
20161006104500,517.0,972.900024,90.000002,55,53.5,0,65.199997,65.0,60.0
20161006110000,517.0,994.049988,91.956521,55,53.5,0,65.300003,65.0,60.0
20161006111500,517.0,1050.449951,97.173909,58,53.5,0,65.5,65.0,60.0
20161006113000,517.0,1088.050049,100.652178,58,53.5,0,65.699997,65.0,60.0
20161006114500,517.0,1088.050049,100.652178,58,53.5,0,65.800003,65.0,60.0
20161006120000,517.0,1069.25,98.913043,58,53.5,0,66.0,65.0,60.0
20161006121500,517.0,1069.25,98.913043,58,53.5,0,66.099998,65.0,60.0
20161006123000,517.0,1069.25,98.913043,58,53.5,0,66.199997,65.0,60.0
20161006124500,517.0,1069.25,98.913043,58,52.700001,0,65.599998,65.0,60.0
20161006130000,517.0,1015.200012,93.913045,56,52.700001,0,65.300003,65.0,60.0
20161006131500,517.0,1069.25,98.913043,58,52.700001,0,65.300003,65.0,60.0
20161006133000,517.0,1034.0,95.652174,58,52.700001,0,65.199997,65.0,60.0
20161006134500,517.0,1050.449951,97.173909,58,53.5,0,64.900002,65.0,60.0
20161006140000,517.0,1034.0,95.652174,58,53.5,0,65.099998,65.0,60.0
20161006141500,517.0,1050.449951,97.173909,58,53.5,0,65.099998,65.0,60.0
20161006143000,517.0,1069.25,98.913043,58,53.5,0,65.400002,65.0,60.0
20161006144500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20161006150000,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20161006151500,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20161006153000,517.0,1050.449951,97.173909,58,53.5,0,65.699997,65.0,60.0
20161006154500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20161006160000,517.0,1050.449951,97.173909,58,53.5,0,65.5,65.0,60.0
20161006161500,517.0,1050.449951,97.173909,58,53.5,0,65.5,65.0,60.0
20161006163000,517.0,1050.449951,97.173909,58,53.5,0,65.5,65.0,60.0
20161006164500,517.0,1069.25,98.913043,58,53.5,0,65.900002,65.0,60.0
20161006170000,517.0,1088.050049,100.652178,58,53.5,0,69.0,65.0,60.0
20161006171500,517.0,1088.050049,100.652178,58,53.5,0,68.300003,65.0,60.0
20161006173000,517.0,1069.25,98.913043,57,53.5,0,66.800003,65.0,60.0
20161006174500,517.0,1069.25,98.913043,57,54.299999,0,66.300003,65.0,60.0
20161006180000,517.0,1069.25,98.913043,57,54.299999,0,66.099998,65.0,60.0
20161006181500,517.0,1088.050049,100.652178,57,53.5,0,65.699997,65.0,60.0
20161006183000,517.0,1069.25,98.913043,57,54.099998,0,65.699997,65.0,60.0
20161006184500,517.0,1088.050049,100.652178,57,54.099998,0,65.599998,65.0,60.0
20161006190000,517.0,1088.050049,100.652178,57,54.099998,0,65.300003,65.0,60.0
20161006191500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161006193000,517.0,1069.25,98.913043,57,53.900002,0,65.0,65.0,60.0
20161006194500,517.0,1069.25,98.913043,57,53.900002,0,64.800003,65.0,60.0
20161006200000,517.0,1034.0,95.652174,56,53.900002,0,64.800003,65.0,60.0
20161006201500,517.0,1050.449951,97.173909,56,53.900002,0,64.800003,65.0,60.0
20161006203000,517.0,1050.449951,97.173909,56,53.900002,0,65.0,65.0,60.0
20161006204500,517.0,1050.449951,97.173909,56,53.900002,0,65.199997,65.0,60.0
20161006210000,517.0,1050.449951,97.173909,57,53.900002,0,65.400002,65.0,60.0
20161006211500,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20161006213000,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161006214500,517.0,1069.25,98.913043,57,54.700001,0,65.599998,65.0,60.0
20161006220000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20161006221500,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20161006223000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161006224500,517.0,1069.25,98.913043,57,53.099998,0,65.5,65.0,60.0
20161006230000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161006231500,517.0,1050.449951,97.173909,57,54.299999,0,65.400002,65.0,60.0
20161006233000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161006234500,517.0,1050.449951,97.173909,57,55.099998,0,64.800003,65.0,60.0
20161007000000,517.0,1015.200012,93.913045,55,55.099998,0,64.599998,65.0,60.0
20161007001500,517.0,951.75,88.043478,54,55.099998,0,64.599998,65.0,60.0
20161007003000,517.0,930.599976,86.086954,53,54.299999,0,64.599998,65.0,60.0
20161007004500,517.0,909.450012,84.130436,52,54.299999,0,64.900002,65.0,60.0
20161007010000,517.0,909.450012,84.130436,52,54.299999,0,64.900002,65.0,60.0
20161007011500,517.0,909.450012,84.130436,52,54.299999,0,65.0,65.0,60.0
20161007013000,517.0,909.450012,84.130436,52,54.299999,0,65.099998,65.0,60.0
20161007014500,517.0,909.450012,84.130436,52,55.099998,0,65.300003,65.0,60.0
20161007020000,517.0,888.299988,82.173912,52,55.099998,0,65.199997,65.0,60.0
20161007021500,517.0,909.450012,84.130436,52,55.099998,0,65.099998,65.0,60.0
20161007023000,517.0,909.450012,84.130436,52,55.099998,0,65.199997,65.0,60.0
20161007024500,517.0,930.599976,86.086954,53,54.299999,0,65.300003,65.0,60.0
20161007030000,517.0,994.049988,91.956521,55,54.299999,0,65.300003,65.0,60.0
20161007031500,517.0,994.049988,91.956521,55,54.299999,0,65.300003,65.0,60.0
20161007033000,517.0,994.049988,91.956521,55,54.299999,0,65.300003,65.0,60.0
20161007034500,517.0,1069.25,98.913043,57,54.900002,0,65.5,65.0,60.0
20161007040000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20161007041500,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20161007043000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20161007044500,517.0,1050.449951,97.173909,57,53.900002,0,65.599998,65.0,60.0
20161007050000,517.0,1050.449951,97.173909,57,54.700001,0,65.599998,65.0,60.0
20161007051500,517.0,1050.449951,97.173909,57,54.700001,0,65.699997,65.0,60.0
20161007053000,517.0,1069.25,98.913043,57,54.700001,0,65.800003,65.0,60.0
20161007054500,517.0,1050.449951,97.173909,57,54.700001,0,65.699997,65.0,60.0
20161007060000,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20161007061500,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20161007063000,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20161007064500,517.0,951.75,88.043478,53,53.900002,0,65.0,65.0,60.0
20161007070000,517.0,951.75,88.043478,53,53.900002,0,64.800003,65.0,60.0
20161007071500,517.0,909.450012,84.130436,53,53.900002,0,64.699997,65.0,60.0
20161007073000,517.0,831.900024,76.956524,49,54.700001,0,64.599998,65.0,60.0
20161007074500,517.0,831.900024,76.956524,49,53.900002,0,64.800003,65.0,60.0
20161007080000,517.0,831.900024,76.956524,49,53.900002,0,65.199997,65.0,60.0
20161007081500,517.0,893.0,82.608696,51,53.900002,0,65.400002,65.0,60.0
20161007083000,517.0,935.299988,86.521738,53,53.900002,0,65.300003,65.0,60.0
20161007084500,517.0,935.299988,86.521738,53,53.900002,0,65.099998,65.0,60.0
20161007090000,517.0,972.900024,90.000002,54,53.900002,0,65.5,65.0,60.0
20161007091500,517.0,1106.849976,102.391302,58,53.900002,0,65.599998,65.0,60.0
20161007093000,517.0,1050.449951,97.173909,56,53.099998,0,65.199997,65.0,60.0
20161007094500,517.0,1015.200012,93.913045,55,53.099998,0,64.699997,65.0,60.0
20161007100000,517.0,972.900024,90.000002,54,53.099998,0,64.699997,65.0,60.0
20161007101500,517.0,930.599976,86.086954,53,53.099998,0,64.599998,65.0,60.0
20161007103000,517.0,930.599976,86.086954,53,53.099998,0,64.800003,65.0,60.0
20161007104500,517.0,930.599976,86.086954,53,53.099998,0,65.0,65.0,60.0
20161007110000,517.0,930.599976,86.086954,53,53.099998,0,65.400002,65.0,60.0
20161007111500,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20161007113000,517.0,1069.25,98.913043,58,53.099998,0,66.099998,65.0,60.0
20161007114500,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20161007120000,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20161007121500,517.0,1069.25,98.913043,58,53.099998,0,65.300003,65.0,60.0
20161007123000,517.0,1050.449951,97.173909,57,53.099998,0,65.099998,65.0,60.0
20161007124500,517.0,1050.449951,97.173909,58,53.099998,0,65.699997,65.0,60.0
20161007130000,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20161007131500,517.0,1050.449951,97.173909,58,53.099998,0,65.300003,65.0,60.0
20161007133000,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20161007134500,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20161007140000,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20161007141500,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20161007143000,517.0,1050.449951,97.173909,58,53.099998,0,65.699997,65.0,60.0
20161007144500,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20161007150000,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20161007151500,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20161007153000,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20161007154500,517.0,1069.25,98.913043,58,53.099998,0,65.5,65.0,60.0
20161007160000,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20161007161500,517.0,1069.25,98.913043,58,53.799999,0,65.599998,65.0,60.0
20161007163000,517.0,1069.25,98.913043,58,53.799999,0,66.0,65.0,60.0
20161007164500,517.0,1069.25,98.913043,58,53.799999,0,66.199997,65.0,60.0
20161007170000,517.0,1106.849976,102.391302,58,53.799999,0,69.099998,65.0,60.0
20161007171500,517.0,1106.849976,102.391302,58,53.799999,0,68.300003,65.0,60.0
20161007173000,517.0,1088.050049,100.652178,58,53.799999,0,67.199997,65.0,60.0
20161007174500,517.0,1088.050049,100.652178,58,53.799999,0,66.599998,65.0,60.0
20161007180000,517.0,1088.050049,100.652178,58,53.799999,0,66.300003,65.0,60.0
20161007181500,517.0,1088.050049,100.652178,58,53.799999,0,66.099998,65.0,60.0
20161007183000,517.0,1088.050049,100.652178,58,53.799999,0,65.900002,65.0,60.0
20161007184500,517.0,1088.050049,100.652178,58,53.799999,0,65.599998,65.0,60.0
20161007190000,517.0,1069.25,98.913043,57,53.799999,0,65.300003,65.0,60.0
20161007191500,517.0,1050.449951,97.173909,57,53.799999,0,65.199997,65.0,60.0
20161007193000,517.0,1050.449951,97.173909,57,53.799999,0,65.0,65.0,60.0
20161007194500,517.0,1050.449951,97.173909,57,54.700001,0,65.0,65.0,60.0
20161007200000,517.0,1034.0,95.652174,56,53.900002,0,64.699997,65.0,60.0
20161007201500,517.0,994.049988,91.956521,54,53.900002,0,64.699997,65.0,60.0
20161007203000,517.0,972.900024,90.000002,54,54.700001,0,64.800003,65.0,60.0
20161007204500,517.0,994.049988,91.956521,55,54.700001,0,65.300003,65.0,60.0
20161007210000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20161007211500,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20161007213000,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20161007214500,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20161007220000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20161007221500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20161007223000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20161007224500,517.0,972.900024,90.000002,54,53.200001,0,65.199997,65.0,60.0
20161007230000,517.0,951.75,88.043478,54,54.299999,0,64.800003,65.0,60.0
20161007231500,517.0,951.75,88.043478,54,55.099998,0,64.800003,65.0,60.0
20161007233000,517.0,951.75,88.043478,54,53.900002,0,64.800003,65.0,60.0
20161007234500,517.0,930.599976,86.086954,53,53.900002,0,64.699997,65.0,60.0
20161008000000,517.0,930.599976,86.086954,53,53.900002,0,64.800003,65.0,60.0
20161008001500,517.0,930.599976,86.086954,53,53.900002,0,65.099998,65.0,60.0
20161008003000,517.0,951.75,88.043478,53,55.099998,0,65.099998,65.0,60.0
20161008004500,517.0,930.599976,86.086954,53,55.099998,0,65.199997,65.0,60.0
20161008010000,517.0,930.599976,86.086954,53,54.299999,0,65.300003,65.0,60.0
20161008011500,517.0,972.900024,90.000002,56,54.299999,0,65.099998,65.0,60.0
20161008013000,517.0,972.900024,90.000002,55,54.299999,0,64.699997,65.0,60.0
20161008014500,517.0,817.799988,75.652173,49,54.299999,0,64.400002,65.0,60.0
20161008020000,517.0,705.0,65.217391,45,54.299999,0,64.400002,65.0,60.0
20161008021500,517.0,620.400024,57.391307,43,55.5,0,64.5,65.0,60.0
20161008023000,517.0,627.450012,58.043479,43,54.299999,0,64.800003,65.0,60.0
20161008024500,517.0,667.400024,61.739133,44,54.299999,0,65.400002,65.0,60.0
20161008030000,517.0,822.5,76.086957,49,54.299999,0,65.599998,65.0,60.0
20161008031500,517.0,994.049988,91.956521,56,54.299999,0,65.699997,65.0,60.0
20161008033000,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20161008034500,517.0,1050.449951,97.173909,58,54.299999,0,65.5,65.0,60.0
20161008040000,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20161008041500,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20161008043000,517.0,1088.050049,100.652178,58,54.299999,0,65.5,65.0,60.0
20161008044500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161008050000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161008051500,517.0,1088.050049,100.652178,58,54.299999,0,65.5,65.0,60.0
20161008053000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161008054500,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161008060000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161008061500,517.0,1069.25,98.913043,58,55.099998,0,65.5,65.0,60.0
20161008063000,517.0,1069.25,98.913043,58,54.200001,0,65.5,65.0,60.0
20161008064500,517.0,1088.050049,100.652178,58,54.200001,0,65.300003,65.0,60.0
20161008070000,517.0,1069.25,98.913043,58,54.200001,0,65.400002,65.0,60.0
20161008071500,517.0,1069.25,98.913043,58,54.799999,0,65.400002,65.0,60.0
20161008073000,517.0,1069.25,98.913043,58,54.799999,0,65.300003,65.0,60.0
20161008074500,517.0,1069.25,98.913043,58,53.900002,0,65.5,65.0,60.0
20161008080000,517.0,1069.25,98.913043,58,53.900002,0,65.5,65.0,60.0
20161008081500,517.0,1069.25,98.913043,58,53.900002,0,65.5,65.0,60.0
20161008083000,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20161008084500,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20161008090000,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20161008091500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20161008093000,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20161008094500,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20161008100000,517.0,1088.050049,100.652178,58,53.099998,0,65.800003,65.0,60.0
20161008101500,517.0,1088.050049,100.652178,58,53.099998,0,65.699997,65.0,60.0
20161008103000,517.0,1088.050049,100.652178,58,53.099998,0,65.599998,65.0,60.0
20161008104500,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20161008110000,517.0,1069.25,98.913043,58,53.099998,0,66.0,65.0,60.0
20161008111500,517.0,1069.25,98.913043,58,53.099998,0,66.0,65.0,60.0
20161008113000,517.0,1069.25,98.913043,58,53.099998,0,66.0,65.0,60.0
20161008114500,517.0,1069.25,98.913043,58,53.099998,0,66.199997,65.0,60.0
20161008120000,517.0,1088.050049,100.652178,58,53.900002,0,66.199997,65.0,60.0
20161008121500,517.0,1069.25,98.913043,58,51.900002,0,66.199997,65.0,60.0
20161008123000,517.0,888.299988,82.173912,52,52.599998,0,65.199997,65.0,60.0
20161008124500,517.0,888.299988,82.173912,52,52.599998,0,64.900002,65.0,60.0
20161008130000,517.0,876.549988,81.086955,51,52.599998,0,64.800003,65.0,60.0
20161008131500,517.0,890.650024,82.391307,51,52.599998,0,64.800003,65.0,60.0
20161008133000,517.0,881.25,81.521739,51,52.599998,0,65.0,65.0,60.0
20161008134500,517.0,881.25,81.521739,51,52.599998,0,65.400002,65.0,60.0
20161008140000,517.0,1050.449951,97.173909,58,52.599998,0,65.699997,65.0,60.0
20161008141500,517.0,1069.25,98.913043,58,52.599998,0,65.900002,65.0,60.0
20161008143000,517.0,1069.25,98.913043,58,52.599998,0,65.900002,65.0,60.0
20161008144500,517.0,1069.25,98.913043,58,52.599998,0,65.900002,65.0,60.0
20161008150000,517.0,1069.25,98.913043,58,52.599998,0,66.199997,65.0,60.0
20161008151500,517.0,1069.25,98.913043,58,52.599998,0,66.199997,65.0,60.0
20161008153000,517.0,1050.449951,97.173909,58,52.599998,0,65.599998,65.0,60.0
20161008154500,517.0,1069.25,98.913043,58,52.599998,0,65.400002,65.0,60.0
20161008160000,517.0,1050.449951,97.173909,58,53.5,0,65.300003,65.0,60.0
20161008161500,517.0,1050.449951,97.173909,58,53.5,0,65.300003,65.0,60.0
20161008163000,517.0,1050.449951,97.173909,58,53.5,0,65.300003,65.0,60.0
20161008164500,517.0,1069.25,98.913043,58,53.5,0,65.5,65.0,60.0
20161008170000,517.0,1069.25,98.913043,58,55.200001,0,68.5,65.0,60.0
20161008171500,517.0,1069.25,98.913043,58,53.099998,0,67.599998,65.0,60.0
20161008173000,517.0,1069.25,98.913043,58,53.099998,0,66.5,65.0,60.0
20161008174500,517.0,1069.25,98.913043,58,53.099998,0,66.099998,65.0,60.0
20161008180000,517.0,1069.25,98.913043,58,54.299999,0,65.800003,65.0,60.0
20161008181500,517.0,1050.449951,97.173909,58,54.299999,0,65.900002,65.0,60.0
20161008183000,517.0,1050.449951,97.173909,58,53.5,0,65.5,65.0,60.0
20161008184500,517.0,1050.449951,97.173909,58,53.5,0,65.400002,65.0,60.0
20161008190000,517.0,1050.449951,97.173909,58,53.5,0,65.300003,65.0,60.0
20161008191500,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161008193000,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20161008194500,517.0,1069.25,98.913043,58,53.5,0,65.800003,65.0,60.0
20161008200000,517.0,1069.25,98.913043,58,54.299999,0,65.800003,65.0,60.0
20161008201500,517.0,1069.25,98.913043,58,54.299999,0,65.800003,65.0,60.0
20161008203000,517.0,1069.25,98.913043,58,54.299999,0,65.800003,65.0,60.0
20161008204500,517.0,1088.050049,100.652178,58,54.299999,0,65.800003,65.0,60.0
20161008210000,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20161008211500,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20161008213000,517.0,1088.050049,100.652178,58,53.5,0,65.5,65.0,60.0
20161008214500,517.0,1069.25,98.913043,58,54.799999,0,65.5,65.0,60.0
20161008220000,517.0,1088.050049,100.652178,58,53.900002,0,65.599998,65.0,60.0
20161008221500,517.0,1088.050049,100.652178,58,54.700001,0,65.5,65.0,60.0
20161008223000,517.0,1088.050049,100.652178,58,54.700001,0,65.400002,65.0,60.0
20161008224500,517.0,1069.25,98.913043,58,53.900002,0,65.400002,65.0,60.0
20161008230000,517.0,1069.25,98.913043,58,53.900002,0,65.300003,65.0,60.0
20161008231500,517.0,1069.25,98.913043,58,53.900002,0,65.400002,65.0,60.0
20161008233000,517.0,1069.25,98.913043,58,54.700001,0,65.300003,65.0,60.0
20161008234500,517.0,1069.25,98.913043,58,54.700001,0,65.300003,65.0,60.0
20161009000000,517.0,1069.25,98.913043,58,54.700001,0,65.199997,65.0,60.0
20161009001500,517.0,1069.25,98.913043,58,54.700001,0,65.099998,65.0,60.0
20161009003000,517.0,1069.25,98.913043,58,54.700001,0,65.099998,65.0,60.0
20161009004500,517.0,1069.25,98.913043,58,54.700001,0,65.0,65.0,60.0
20161009010000,517.0,1069.25,98.913043,58,54.700001,0,65.099998,65.0,60.0
20161009011500,517.0,1088.050049,100.652178,58,54.700001,0,65.0,65.0,60.0
20161009013000,517.0,1069.25,98.913043,58,54.700001,0,65.099998,65.0,60.0
20161009014500,517.0,1069.25,98.913043,58,54.700001,0,65.099998,65.0,60.0
20161009020000,517.0,1069.25,98.913043,58,54.700001,0,65.199997,65.0,60.0
20161009021500,517.0,1069.25,98.913043,58,54.700001,0,65.199997,65.0,60.0
20161009023000,517.0,1088.050049,100.652178,58,54.700001,0,65.099998,65.0,60.0
20161009024500,517.0,1088.050049,100.652178,58,54.700001,0,65.199997,65.0,60.0
20161009030000,517.0,1088.050049,100.652178,58,54.700001,0,65.199997,65.0,60.0
20161009031500,517.0,1088.050049,100.652178,58,54.700001,0,65.199997,65.0,60.0
20161009033000,517.0,1088.050049,100.652178,58,54.700001,0,65.099998,65.0,60.0
20161009034500,517.0,1069.25,98.913043,58,54.700001,0,65.099998,65.0,60.0
20161009040000,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161009041500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161009043000,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161009044500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161009050000,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161009051500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161009053000,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161009054500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161009060000,517.0,1069.25,98.913043,57,54.700001,0,65.099998,65.0,60.0
20161009061500,517.0,1069.25,98.913043,57,54.700001,0,65.099998,65.0,60.0
20161009063000,517.0,1088.050049,100.652178,57,54.700001,0,65.0,65.0,60.0
20161009064500,517.0,1069.25,98.913043,57,54.700001,0,65.099998,65.0,60.0
20161009070000,517.0,1088.050049,100.652178,57,54.700001,0,65.0,65.0,60.0
20161009071500,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161009073000,517.0,1088.050049,100.652178,57,54.700001,0,65.0,65.0,60.0
20161009074500,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161009080000,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161009081500,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161009083000,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161009084500,517.0,1069.25,98.913043,57,54.700001,0,65.099998,65.0,60.0
20161009090000,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161009091500,517.0,1088.050049,100.652178,57,53.900002,0,65.300003,65.0,60.0
20161009093000,517.0,1088.050049,100.652178,57,53.900002,0,65.300003,65.0,60.0
20161009094500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161009100000,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161009101500,517.0,1069.25,98.913043,57,52.700001,0,65.099998,65.0,60.0
20161009103000,517.0,1069.25,98.913043,57,55.900002,0,65.099998,65.0,60.0
20161009104500,517.0,1088.050049,100.652178,57,51.900002,0,65.099998,65.0,60.0
20161009110000,517.0,1069.25,98.913043,57,55.900002,0,65.099998,65.0,60.0
20161009111500,517.0,1069.25,98.913043,57,53.099998,0,65.300003,65.0,60.0
20161009113000,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20161009114500,517.0,1069.25,98.913043,57,53.099998,0,65.300003,65.0,60.0
20161009120000,517.0,1069.25,98.913043,57,53.099998,0,65.5,65.0,60.0
20161009121500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20161009123000,517.0,1088.050049,100.652178,57,52.700001,0,65.699997,65.0,60.0
20161009124500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20161009130000,517.0,1069.25,98.913043,57,53.099998,0,66.0,65.0,60.0
20161009131500,517.0,951.75,88.043478,53,53.099998,0,65.099998,65.0,60.0
20161009133000,517.0,843.650024,78.043481,50,53.099998,0,64.599998,65.0,60.0
20161009134500,517.0,742.599976,68.69565,47,53.099998,0,64.5,65.0,60.0
20161009140000,517.0,693.25,64.130435,45,53.900002,0,64.5,65.0,60.0
20161009141500,517.0,719.099976,66.521737,46,53.900002,0,65.0,65.0,60.0
20161009143000,517.0,834.25,77.173913,50,53.900002,0,65.599998,65.0,60.0
20161009144500,517.0,1050.449951,97.173909,58,53.099998,0,65.800003,65.0,60.0
20161009150000,517.0,1069.25,98.913043,59,53.099998,0,66.0,65.0,60.0
20161009151500,517.0,1069.25,98.913043,59,55.099998,0,66.099998,65.0,60.0
20161009153000,517.0,1069.25,98.913043,59,52.700001,0,66.199997,65.0,60.0
20161009154500,517.0,1069.25,98.913043,59,54.299999,0,65.900002,65.0,60.0
20161009160000,517.0,972.900024,90.000002,55,53.099998,0,65.199997,65.0,60.0
20161009161500,517.0,951.75,88.043478,55,53.099998,0,65.0,65.0,60.0
20161009163000,517.0,951.75,88.043478,55,55.0,0,65.0,65.0,60.0
