PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161009164500,517.0,951.75,88.043478,55,53.5,0,65.099998,65.0,60.0
20161009170000,517.0,1069.25,98.913043,58,53.5,0,67.699997,65.0,60.0
20161009171500,517.0,994.049988,91.956521,56,55.5,0,66.400002,65.0,60.0
20161009173000,517.0,994.049988,91.956521,56,52.900002,0,65.599998,65.0,60.0
20161009174500,517.0,994.049988,91.956521,57,55.599998,0,65.300003,65.0,60.0
20161009180000,517.0,972.900024,90.000002,55,53.099998,0,65.199997,65.0,60.0
20161009181500,517.0,972.900024,90.000002,55,54.299999,0,65.0,65.0,60.0
20161009183000,517.0,972.900024,90.000002,55,54.299999,0,64.900002,65.0,60.0
20161009184500,517.0,972.900024,90.000002,55,54.299999,0,64.800003,65.0,60.0
20161009190000,517.0,951.75,88.043478,54,54.299999,0,64.599998,65.0,60.0
20161009191500,517.0,888.299988,82.173912,53,54.299999,0,64.599998,65.0,60.0
20161009193000,517.0,909.450012,84.130436,53,54.299999,0,65.0,65.0,60.0
20161009194500,517.0,909.450012,84.130436,54,55.200001,0,65.400002,65.0,60.0
20161009200000,517.0,1015.200012,93.913045,57,55.200001,0,65.5,65.0,60.0
20161009201500,517.0,1069.25,98.913043,59,55.200001,0,65.5,65.0,60.0
20161009203000,517.0,1069.25,98.913043,59,55.200001,0,65.5,65.0,60.0
20161009204500,517.0,1050.449951,97.173909,59,55.200001,0,65.5,65.0,60.0
20161009210000,517.0,1050.449951,97.173909,59,55.200001,0,65.5,65.0,60.0
20161009211500,517.0,1069.25,98.913043,59,55.200001,0,65.5,65.0,60.0
20161009213000,517.0,1050.449951,97.173909,59,54.299999,0,65.5,65.0,60.0
20161009214500,517.0,1069.25,98.913043,59,54.299999,0,65.300003,65.0,60.0
20161009220000,517.0,1069.25,98.913043,59,54.299999,0,65.300003,65.0,60.0
20161009221500,517.0,1050.449951,97.173909,59,55.099998,0,65.400002,65.0,60.0
20161009223000,517.0,1069.25,98.913043,59,54.299999,0,65.199997,65.0,60.0
20161009224500,517.0,1069.25,98.913043,59,54.299999,0,65.099998,65.0,60.0
20161009230000,517.0,1069.25,98.913043,59,54.299999,0,65.099998,65.0,60.0
20161009231500,517.0,1069.25,98.913043,59,55.200001,0,65.099998,65.0,60.0
20161009233000,517.0,1069.25,98.913043,59,55.200001,0,65.0,65.0,60.0
20161009234500,517.0,1069.25,98.913043,59,55.200001,0,65.0,65.0,60.0
20161010000000,517.0,1069.25,98.913043,59,55.200001,0,65.0,65.0,60.0
20161010001500,517.0,1069.25,98.913043,59,55.200001,0,65.0,65.0,60.0
20161010003000,517.0,1069.25,98.913043,59,55.200001,0,64.800003,65.0,60.0
20161010004500,517.0,1069.25,98.913043,59,55.200001,0,65.0,65.0,60.0
20161010010000,517.0,1069.25,98.913043,59,54.299999,0,64.900002,65.0,60.0
20161010011500,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010013000,517.0,1069.25,98.913043,59,54.299999,0,64.900002,65.0,60.0
20161010014500,517.0,1069.25,98.913043,59,54.299999,0,64.900002,65.0,60.0
20161010020000,517.0,1069.25,98.913043,59,54.299999,0,64.900002,65.0,60.0
20161010021500,517.0,1050.449951,97.173909,59,54.299999,0,64.800003,65.0,60.0
20161010023000,517.0,1050.449951,97.173909,59,54.299999,0,64.800003,65.0,60.0
20161010024500,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010030000,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010031500,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010033000,517.0,1050.449951,97.173909,59,54.299999,0,64.699997,65.0,60.0
20161010034500,517.0,1050.449951,97.173909,59,54.299999,0,64.699997,65.0,60.0
20161010040000,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010041500,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010043000,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010044500,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010050000,517.0,1069.25,98.913043,59,54.299999,0,64.699997,65.0,60.0
20161010051500,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010053000,517.0,1050.449951,97.173909,59,54.299999,0,64.800003,65.0,60.0
20161010054500,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010060000,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010061500,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010063000,517.0,1069.25,98.913043,59,54.299999,0,64.800003,65.0,60.0
20161010064500,517.0,1069.25,98.913043,58,54.299999,0,64.800003,65.0,60.0
20161010070000,517.0,1050.449951,97.173909,58,54.299999,0,64.800003,65.0,60.0
20161010071500,517.0,1069.25,98.913043,58,54.299999,0,64.800003,65.0,60.0
20161010073000,517.0,1069.25,98.913043,58,54.299999,0,64.800003,65.0,60.0
20161010074500,517.0,1069.25,98.913043,58,54.299999,0,64.800003,65.0,60.0
20161010080000,517.0,1088.050049,100.652178,58,54.299999,0,65.0,65.0,60.0
20161010081500,517.0,888.299988,82.173912,52,54.299999,0,64.300003,65.0,60.0
20161010083000,517.0,726.150024,67.173915,46,54.900002,0,64.199997,65.0,60.0
20161010084500,517.0,655.650024,60.652176,44,53.900002,0,64.400002,65.0,60.0
20161010090000,517.0,571.049988,52.826086,41,53.900002,0,64.5,65.0,60.0
20161010091500,517.0,564.0,52.173913,41,53.900002,0,64.800003,65.0,60.0
20161010093000,517.0,564.0,52.173913,41,53.900002,0,65.0,65.0,60.0
20161010094500,517.0,573.400024,53.043481,41,53.900002,0,65.300003,65.0,60.0
20161010100000,517.0,665.049988,61.521738,45,53.900002,0,65.400002,65.0,60.0
20161010101500,517.0,681.5,63.043478,45,53.099998,0,65.199997,65.0,60.0
20161010103000,517.0,681.5,63.043478,45,54.299999,0,65.099998,65.0,60.0
20161010104500,517.0,681.5,63.043478,45,54.299999,0,65.099998,65.0,60.0
20161010110000,517.0,681.5,63.043478,45,54.299999,0,65.300003,65.0,60.0
20161010111500,517.0,784.900024,72.608698,49,53.5,0,65.599998,65.0,60.0
20161010113000,517.0,949.400024,87.826089,55,53.5,0,65.699997,65.0,60.0
20161010114500,517.0,1050.449951,97.173909,59,53.5,0,65.699997,65.0,60.0
20161010120000,517.0,1069.25,98.913043,59,53.5,0,65.800003,65.0,60.0
20161010121500,517.0,1069.25,98.913043,59,53.5,0,65.800003,65.0,60.0
20161010123000,517.0,1069.25,98.913043,59,53.5,0,65.900002,65.0,60.0
20161010124500,517.0,1069.25,98.913043,59,53.5,0,66.099998,65.0,60.0
20161010130000,517.0,1069.25,98.913043,59,53.5,0,66.300003,65.0,60.0
20161010131500,517.0,1050.449951,97.173909,59,53.5,0,66.400002,65.0,60.0
20161010133000,517.0,1069.25,98.913043,59,53.5,0,66.400002,65.0,60.0
20161010134500,517.0,1050.449951,97.173909,58,53.5,0,65.699997,65.0,60.0
20161010140000,517.0,994.049988,91.956521,56,53.5,0,65.300003,65.0,60.0
20161010141500,517.0,972.900024,90.000002,56,53.5,0,65.199997,65.0,60.0
20161010143000,517.0,972.900024,90.000002,56,53.5,0,65.099998,65.0,60.0
20161010144500,517.0,994.049988,91.956521,56,53.5,0,65.099998,65.0,60.0
20161010150000,517.0,972.900024,90.000002,56,53.5,0,65.099998,65.0,60.0
20161010151500,517.0,994.049988,91.956521,56,53.5,0,65.300003,65.0,60.0
20161010153000,517.0,994.049988,91.956521,56,53.5,0,65.199997,65.0,60.0
20161010154500,517.0,1069.25,98.913043,58,53.5,0,65.400002,65.0,60.0
20161010160000,517.0,1069.25,98.913043,59,53.5,0,65.400002,65.0,60.0
20161010161500,517.0,1069.25,98.913043,59,53.5,0,65.199997,65.0,60.0
20161010163000,517.0,1069.25,98.913043,59,53.5,0,65.199997,65.0,60.0
20161010164500,517.0,1069.25,98.913043,58,53.5,0,65.099998,65.0,60.0
20161010170000,517.0,1088.050049,100.652178,58,53.5,0,65.199997,65.0,60.0
20161010171500,517.0,1088.050049,100.652178,58,53.5,0,65.599998,65.0,60.0
20161010173000,517.0,1088.050049,100.652178,58,54.299999,0,65.699997,65.0,60.0
20161010174500,517.0,1088.050049,100.652178,58,54.299999,0,65.699997,65.0,60.0
20161010180000,517.0,1088.050049,100.652178,58,54.299999,0,66.0,65.0,60.0
20161010181500,517.0,1088.050049,100.652178,58,54.299999,0,66.099998,65.0,60.0
20161010183000,517.0,1050.449951,97.173909,57,53.5,0,65.800003,65.0,60.0
20161010184500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161010190000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20161010191500,517.0,1069.25,98.913043,57,54.299999,0,65.099998,65.0,60.0
20161010193000,517.0,1069.25,98.913043,57,54.299999,0,65.099998,65.0,60.0
20161010194500,517.0,1050.449951,97.173909,57,53.599998,0,65.199997,65.0,60.0
20161010200000,517.0,1050.449951,97.173909,57,55.099998,0,65.400002,65.0,60.0
20161010201500,517.0,1069.25,98.913043,57,54.400002,0,65.300003,65.0,60.0
20161010203000,517.0,1050.449951,97.173909,57,54.400002,0,65.099998,65.0,60.0
20161010204500,517.0,1069.25,98.913043,57,54.400002,0,65.099998,65.0,60.0
20161010210000,517.0,1069.25,98.913043,57,54.400002,0,65.199997,65.0,60.0
20161010211500,517.0,1069.25,98.913043,57,53.5,0,65.199997,65.0,60.0
20161010213000,517.0,1069.25,98.913043,57,54.299999,0,65.099998,65.0,60.0
20161010214500,517.0,1050.449951,97.173909,57,55.900002,0,65.099998,65.0,60.0
20161010220000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161010221500,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161010223000,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161010224500,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161010230000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161010231500,517.0,1050.449951,97.173909,57,53.900002,0,64.900002,65.0,60.0
20161010233000,517.0,1069.25,98.913043,57,53.900002,0,64.900002,65.0,60.0
20161010234500,517.0,1069.25,98.913043,57,53.900002,0,65.0,65.0,60.0
20161011000000,517.0,1069.25,98.913043,57,53.900002,0,64.800003,65.0,60.0
20161011001500,517.0,1050.449951,97.173909,57,55.099998,0,64.900002,65.0,60.0
20161011003000,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161011004500,517.0,1069.25,98.913043,57,53.900002,0,65.0,65.0,60.0
20161011010000,517.0,1069.25,98.913043,57,53.900002,0,65.0,65.0,60.0
20161011011500,517.0,1069.25,98.913043,57,54.700001,0,65.099998,65.0,60.0
20161011013000,517.0,1069.25,98.913043,57,54.700001,0,64.800003,65.0,60.0
20161011014500,517.0,1069.25,98.913043,57,54.700001,0,64.900002,65.0,60.0
20161011020000,517.0,1050.449951,97.173909,57,54.700001,0,64.800003,65.0,60.0
20161011021500,517.0,1050.449951,97.173909,57,53.900002,0,64.800003,65.0,60.0
20161011023000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161011024500,517.0,1050.449951,97.173909,57,54.700001,0,65.099998,65.0,60.0
20161011030000,517.0,1034.0,95.652174,57,54.700001,0,65.099998,65.0,60.0
20161011031500,517.0,1034.0,95.652174,57,53.900002,0,65.199997,65.0,60.0
20161011033000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161011034500,517.0,1034.0,95.652174,57,55.099998,0,65.199997,65.0,60.0
20161011040000,517.0,1034.0,95.652174,57,54.299999,0,65.300003,65.0,60.0
20161011041500,517.0,1034.0,95.652174,57,54.299999,0,65.199997,65.0,60.0
20161011043000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161011044500,517.0,1069.25,98.913043,57,53.099998,0,65.5,65.0,60.0
20161011050000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161011051500,517.0,1069.25,98.913043,57,55.200001,0,65.400002,65.0,60.0
20161011053000,517.0,1069.25,98.913043,57,55.200001,0,65.300003,65.0,60.0
20161011054500,517.0,1069.25,98.913043,57,54.299999,0,65.300003,65.0,60.0
20161011060000,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20161011061500,517.0,1050.449951,97.173909,57,54.299999,0,65.400002,65.0,60.0
20161011063000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20161011064500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20161011070000,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20161011071500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20161011073000,517.0,994.049988,91.956521,55,54.299999,0,65.199997,65.0,60.0
20161011074500,517.0,951.75,88.043478,54,53.099998,0,64.599998,65.0,60.0
20161011080000,517.0,756.700012,70.000001,47,54.700001,0,64.400002,65.0,60.0
20161011081500,517.0,667.400024,61.739133,44,55.299999,0,64.400002,65.0,60.0
20161011083000,517.0,655.650024,60.652176,44,55.299999,0,64.800003,65.0,60.0
20161011084500,517.0,655.650024,60.652176,44,54.700001,0,65.199997,65.0,60.0
20161011090000,517.0,848.349976,78.478259,51,53.900002,0,65.699997,65.0,60.0
20161011091500,517.0,1050.449951,97.173909,58,53.900002,0,65.800003,65.0,60.0
20161011093000,517.0,1069.25,98.913043,59,53.900002,0,65.699997,65.0,60.0
20161011094500,517.0,1088.050049,100.652178,59,53.900002,0,65.800003,65.0,60.0
20161011100000,517.0,1088.050049,100.652178,59,53.900002,0,65.800003,65.0,60.0
20161011101500,517.0,972.900024,90.000002,54,53.099998,0,65.199997,65.0,60.0
20161011103000,517.0,951.75,88.043478,54,53.900002,0,65.099998,65.0,60.0
20161011104500,517.0,951.75,88.043478,54,53.900002,0,65.199997,65.0,60.0
20161011110000,517.0,951.75,88.043478,54,53.900002,0,65.099998,65.0,60.0
20161011111500,517.0,951.75,88.043478,54,53.900002,0,65.099998,65.0,60.0
20161011113000,517.0,951.75,88.043478,54,53.900002,0,65.300003,65.0,60.0
20161011114500,517.0,951.75,88.043478,55,53.900002,0,65.199997,65.0,60.0
20161011120000,517.0,972.900024,90.000002,55,53.900002,0,65.099998,65.0,60.0
20161011121500,517.0,972.900024,90.000002,55,53.900002,0,65.0,65.0,60.0
20161011123000,517.0,972.900024,90.000002,55,53.900002,0,65.099998,65.0,60.0
20161011124500,517.0,972.900024,90.000002,55,53.099998,0,65.199997,65.0,60.0
20161011130000,517.0,972.900024,90.000002,55,53.099998,0,65.0,65.0,60.0
20161011131500,517.0,951.75,88.043478,55,54.700001,0,65.300003,65.0,60.0
20161011133000,517.0,1050.449951,97.173909,58,53.900002,0,65.400002,65.0,60.0
20161011134500,517.0,1050.449951,97.173909,58,53.900002,0,65.300003,65.0,60.0
20161011140000,517.0,1050.449951,97.173909,58,53.099998,0,65.300003,65.0,60.0
20161011141500,517.0,1050.449951,97.173909,58,53.099998,0,65.599998,65.0,60.0
20161011143000,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20161011144500,517.0,1050.449951,97.173909,58,53.099998,0,65.300003,65.0,60.0
20161011150000,517.0,994.049988,91.956521,56,53.099998,0,65.099998,65.0,60.0
20161011151500,517.0,1015.200012,93.913045,56,53.099998,0,65.199997,65.0,60.0
20161011153000,517.0,994.049988,91.956521,56,53.900002,0,65.300003,65.0,60.0
20161011154500,517.0,1015.200012,93.913045,57,53.099998,0,65.300003,65.0,60.0
20161011160000,517.0,1015.200012,93.913045,57,53.799999,0,65.199997,65.0,60.0
20161011161500,517.0,1034.0,95.652174,57,53.799999,0,65.199997,65.0,60.0
20161011163000,517.0,1034.0,95.652174,57,53.799999,0,65.0,65.0,60.0
20161011164500,517.0,1034.0,95.652174,57,53.799999,0,65.300003,65.0,60.0
20161011170000,517.0,1069.25,98.913043,57,53.799999,0,66.199997,65.0,60.0
20161011171500,517.0,1050.449951,97.173909,57,55.099998,0,65.5,65.0,60.0
20161011173000,517.0,1034.0,95.652174,57,53.900002,0,65.300003,65.0,60.0
20161011174500,517.0,1034.0,95.652174,57,53.900002,0,65.099998,65.0,60.0
20161011180000,517.0,1034.0,95.652174,57,53.900002,0,65.0,65.0,60.0
20161011181500,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20161011183000,517.0,1034.0,95.652174,57,53.900002,0,65.0,65.0,60.0
20161011184500,517.0,1034.0,95.652174,57,53.900002,0,64.800003,65.0,60.0
20161011190000,517.0,1034.0,95.652174,57,53.900002,0,64.800003,65.0,60.0
20161011191500,517.0,1034.0,95.652174,57,53.900002,0,65.099998,65.0,60.0
20161011193000,517.0,1034.0,95.652174,57,53.900002,0,65.099998,65.0,60.0
20161011194500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161011200000,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161011201500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161011203000,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161011204500,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20161011210000,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20161011211500,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161011213000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161011214500,517.0,1050.449951,97.173909,57,53.900002,0,65.0,65.0,60.0
20161011220000,517.0,1050.449951,97.173909,57,54.700001,0,64.900002,65.0,60.0
20161011221500,517.0,1050.449951,97.173909,57,54.700001,0,65.0,65.0,60.0
20161011223000,517.0,1050.449951,97.173909,57,54.700001,0,64.900002,65.0,60.0
20161011224500,517.0,1050.449951,97.173909,57,54.0,0,64.800003,65.0,60.0
20161011230000,517.0,1050.449951,97.173909,57,54.0,0,64.699997,65.0,60.0
20161011231500,517.0,1015.200012,93.913045,56,54.0,0,64.800003,65.0,60.0
20161011233000,517.0,1015.200012,93.913045,56,54.700001,0,64.800003,65.0,60.0
20161011234500,517.0,1015.200012,93.913045,56,54.700001,0,64.800003,65.0,60.0
20161012000000,517.0,994.049988,91.956521,55,53.900002,0,64.800003,65.0,60.0
20161012001500,517.0,994.049988,91.956521,55,53.900002,0,64.800003,65.0,60.0
20161012003000,517.0,994.049988,91.956521,55,53.900002,0,64.800003,65.0,60.0
20161012004500,517.0,994.049988,91.956521,55,53.900002,0,64.800003,65.0,60.0
20161012010000,517.0,994.049988,91.956521,55,53.900002,0,64.699997,65.0,60.0
20161012011500,517.0,972.900024,90.000002,57,53.900002,0,64.800003,65.0,60.0
20161012013000,517.0,855.400024,79.130437,51,53.900002,0,64.400002,65.0,60.0
20161012014500,517.0,712.049988,65.869564,46,54.700001,0,64.300003,65.0,60.0
20161012020000,517.0,643.900024,59.56522,44,54.700001,0,64.400002,65.0,60.0
20161012021500,517.0,615.700012,56.956523,43,54.700001,0,64.599998,65.0,60.0
20161012023000,517.0,615.700012,56.956523,43,54.700001,0,64.900002,65.0,60.0
20161012024500,517.0,615.700012,56.956523,43,54.700001,0,65.099998,65.0,60.0
20161012030000,517.0,615.700012,56.956523,43,54.700001,0,65.199997,65.0,60.0
20161012031500,517.0,634.5,58.695652,43,54.700001,0,65.300003,65.0,60.0
20161012033000,517.0,716.75,66.304348,46,54.700001,0,65.5,65.0,60.0
20161012034500,517.0,766.099976,70.869563,48,54.700001,0,65.300003,65.0,60.0
20161012040000,517.0,749.650024,69.347828,47,54.700001,0,65.199997,65.0,60.0
20161012041500,517.0,749.650024,69.347828,47,54.700001,0,65.300003,65.0,60.0
20161012043000,517.0,836.599976,77.391302,50,54.099998,0,65.5,65.0,60.0
20161012044500,517.0,949.400024,87.826089,54,54.099998,0,65.599998,65.0,60.0
20161012050000,517.0,1034.0,95.652174,58,54.099998,0,65.5,65.0,60.0
20161012051500,517.0,1050.449951,97.173909,59,54.099998,0,65.5,65.0,60.0
20161012053000,517.0,1088.050049,100.652178,59,54.099998,0,65.300003,65.0,60.0
20161012054500,517.0,1088.050049,100.652178,59,54.099998,0,65.300003,65.0,60.0
20161012060000,517.0,1088.050049,100.652178,59,54.099998,0,65.300003,65.0,60.0
20161012061500,517.0,1088.050049,100.652178,59,54.099998,0,65.300003,65.0,60.0
20161012063000,517.0,1069.25,98.913043,59,54.099998,0,65.5,65.0,60.0
20161012064500,517.0,1069.25,98.913043,59,54.099998,0,65.5,65.0,60.0
20161012070000,517.0,1069.25,98.913043,59,54.099998,0,65.599998,65.0,60.0
20161012071500,517.0,1050.449951,97.173909,59,54.700001,0,65.599998,65.0,60.0
20161012073000,517.0,1069.25,98.913043,59,54.700001,0,65.699997,65.0,60.0
20161012074500,517.0,1088.050049,100.652178,59,54.700001,0,65.800003,65.0,60.0
20161012080000,517.0,1050.449951,97.173909,59,54.700001,0,66.0,65.0,60.0
20161012081500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20161012083000,517.0,951.75,88.043478,54,53.900002,0,65.0,65.0,60.0
20161012084500,517.0,951.75,88.043478,54,53.900002,0,64.699997,65.0,60.0
20161012090000,517.0,890.650024,82.391307,52,53.900002,0,64.699997,65.0,60.0
20161012091500,517.0,853.049988,78.913042,51,54.700001,0,64.599998,65.0,60.0
20161012093000,517.0,808.400024,74.782611,49,54.700001,0,64.599998,65.0,60.0
20161012094500,517.0,775.5,71.73913,48,54.700001,0,64.800003,65.0,60.0
20161012100000,517.0,775.5,71.73913,48,54.700001,0,65.099998,65.0,60.0
20161012101500,517.0,775.5,71.73913,48,54.700001,0,65.400002,65.0,60.0
20161012103000,517.0,862.450012,79.78261,51,53.900002,0,65.300003,65.0,60.0
20161012104500,517.0,862.450012,79.78261,51,53.900002,0,65.199997,65.0,60.0
20161012110000,517.0,862.450012,79.78261,51,53.900002,0,65.300003,65.0,60.0
20161012111500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20161012113000,517.0,1050.449951,97.173909,56,53.200001,0,65.599998,65.0,60.0
20161012114500,517.0,1069.25,98.913043,57,53.200001,0,65.5,65.0,60.0
20161012120000,517.0,1050.449951,97.173909,57,53.200001,0,65.400002,65.0,60.0
20161012121500,517.0,1050.449951,97.173909,57,53.200001,0,65.400002,65.0,60.0
20161012123000,517.0,1050.449951,97.173909,57,53.200001,0,65.5,65.0,60.0
20161012124500,517.0,1050.449951,97.173909,57,53.200001,0,65.699997,65.0,60.0
20161012130000,517.0,1050.449951,97.173909,57,53.200001,0,65.599998,65.0,60.0
20161012131500,517.0,1069.25,98.913043,57,53.200001,0,65.599998,65.0,60.0
20161012133000,517.0,1069.25,98.913043,57,53.200001,0,65.699997,65.0,60.0
20161012134500,517.0,1069.25,98.913043,57,53.200001,0,65.699997,65.0,60.0
20161012140000,517.0,1069.25,98.913043,57,53.200001,0,65.800003,65.0,60.0
20161012141500,517.0,1050.449951,97.173909,57,53.200001,0,66.099998,65.0,60.0
20161012143000,517.0,1069.25,98.913043,58,53.200001,0,65.800003,65.0,60.0
20161012144500,517.0,1069.25,98.913043,58,53.200001,0,65.699997,65.0,60.0
20161012150000,517.0,1050.449951,97.173909,58,53.200001,0,65.599998,65.0,60.0
20161012151500,517.0,1069.25,98.913043,58,53.200001,0,65.5,65.0,60.0
20161012153000,517.0,1050.449951,97.173909,58,53.200001,0,65.5,65.0,60.0
20161012154500,517.0,1069.25,98.913043,58,53.200001,0,65.5,65.0,60.0
20161012160000,517.0,1069.25,98.913043,58,53.900002,0,65.300003,65.0,60.0
20161012161500,517.0,1069.25,98.913043,58,53.900002,0,65.300003,65.0,60.0
20161012163000,517.0,1069.25,98.913043,58,53.900002,0,65.300003,65.0,60.0
20161012164500,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20161012170000,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161012171500,517.0,1069.25,98.913043,57,53.900002,0,65.199997,65.0,60.0
20161012173000,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161012174500,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161012180000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161012181500,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20161012183000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20161012184500,517.0,1034.0,95.652174,55,53.900002,0,65.0,65.0,60.0
20161012190000,517.0,972.900024,90.000002,54,53.900002,0,64.699997,65.0,60.0
20161012191500,517.0,972.900024,90.000002,54,53.900002,0,64.699997,65.0,60.0
20161012193000,517.0,972.900024,90.000002,54,53.900002,0,65.099998,65.0,60.0
20161012194500,517.0,972.900024,90.000002,54,53.900002,0,65.300003,65.0,60.0
20161012200000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20161012201500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161012203000,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161012204500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161012210000,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161012211500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161012213000,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161012214500,517.0,1050.449951,97.173909,57,53.900002,0,65.300003,65.0,60.0
20161012220000,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161012221500,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161012223000,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161012224500,517.0,1050.449951,97.173909,57,53.900002,0,65.0,65.0,60.0
20161012230000,517.0,1069.25,98.913043,57,53.900002,0,65.0,65.0,60.0
20161012231500,517.0,1069.25,98.913043,57,53.900002,0,65.099998,65.0,60.0
20161012233000,517.0,1069.25,98.913043,57,53.900002,0,65.0,65.0,60.0
20161012234500,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161013000000,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161013001500,517.0,1069.25,98.913043,57,54.700001,0,65.099998,65.0,60.0
20161013003000,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161013004500,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161013010000,517.0,1069.25,98.913043,57,53.900002,0,65.0,65.0,60.0
20161013011500,517.0,1069.25,98.913043,57,53.900002,0,64.900002,65.0,60.0
20161013013000,517.0,1069.25,98.913043,57,54.700001,0,65.0,65.0,60.0
20161013014500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161013020000,517.0,1050.449951,97.173909,57,54.700001,0,65.300003,65.0,60.0
20161013021500,517.0,1050.449951,97.173909,57,53.900002,0,65.400002,65.0,60.0
20161013023000,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20161013024500,517.0,1069.25,98.913043,57,54.700001,0,65.400002,65.0,60.0
20161013030000,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161013031500,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161013033000,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161013034500,517.0,1050.449951,97.173909,57,54.700001,0,65.5,65.0,60.0
20161013040000,517.0,1050.449951,97.173909,57,54.700001,0,65.400002,65.0,60.0
20161013041500,517.0,1050.449951,97.173909,57,54.0,0,65.5,65.0,60.0
20161013043000,517.0,1050.449951,97.173909,57,54.700001,0,65.300003,65.0,60.0
20161013044500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161013050000,517.0,1069.25,98.913043,57,54.700001,0,65.300003,65.0,60.0
20161013051500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161013053000,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161013054500,517.0,1069.25,98.913043,57,54.700001,0,65.300003,65.0,60.0
20161013060000,517.0,1050.449951,97.173909,57,54.700001,0,65.300003,65.0,60.0
20161013061500,517.0,1050.449951,97.173909,57,54.700001,0,65.300003,65.0,60.0
20161013063000,517.0,1069.25,98.913043,57,54.700001,0,65.400002,65.0,60.0
20161013064500,517.0,1069.25,98.913043,57,54.700001,0,65.300003,65.0,60.0
20161013070000,517.0,1069.25,98.913043,57,54.700001,0,65.300003,65.0,60.0
20161013071500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161013073000,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161013074500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161013080000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20161013081500,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20161013083000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20161013084500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161013090000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161013091500,517.0,1069.25,98.913043,57,53.900002,0,65.300003,65.0,60.0
20161013093000,517.0,1069.25,98.913043,58,53.900002,0,65.599998,65.0,60.0
20161013094500,517.0,1015.200012,93.913045,56,53.900002,0,65.199997,65.0,60.0
20161013100000,517.0,994.049988,91.956521,55,53.099998,0,64.699997,65.0,60.0
20161013101500,517.0,867.150024,80.217394,50,53.900002,0,64.5,65.0,60.0
20161013103000,517.0,838.950012,77.608697,49,53.900002,0,64.5,65.0,60.0
20161013104500,517.0,726.150024,67.173915,45,53.900002,0,64.5,65.0,60.0
20161013110000,517.0,726.150024,67.173915,45,53.900002,0,64.800003,65.0,60.0
20161013111500,517.0,726.150024,67.173915,45,53.900002,0,65.0,65.0,60.0
20161013113000,517.0,763.75,70.652174,47,53.900002,0,65.400002,65.0,60.0
20161013114500,517.0,857.75,79.347826,50,53.900002,0,65.5,65.0,60.0
20161013120000,517.0,893.0,82.608696,52,53.099998,0,65.199997,65.0,60.0
20161013121500,517.0,904.75,83.695652,52,53.099998,0,65.300003,65.0,60.0
20161013123000,517.0,914.150024,84.56522,52,53.099998,0,65.300003,65.0,60.0
20161013124500,517.0,900.049988,83.260868,52,53.900002,0,65.199997,65.0,60.0
20161013130000,517.0,900.049988,83.260868,52,52.700001,0,65.199997,65.0,60.0
20161013131500,517.0,994.049988,91.956521,56,53.5,0,65.5,65.0,60.0
20161013133000,517.0,1050.449951,97.173909,58,53.5,0,65.599998,65.0,60.0
20161013134500,517.0,1069.25,98.913043,58,53.5,0,65.599998,65.0,60.0
20161013140000,517.0,1106.849976,102.391302,58,53.5,0,65.800003,65.0,60.0
20161013141500,517.0,1088.050049,100.652178,58,53.5,0,65.900002,65.0,60.0
20161013143000,517.0,1069.25,98.913043,57,53.5,0,65.800003,65.0,60.0
20161013144500,517.0,1034.0,95.652174,56,53.5,0,65.5,65.0,60.0
20161013150000,517.0,1050.449951,97.173909,57,53.5,0,65.300003,65.0,60.0
20161013151500,517.0,1034.0,95.652174,57,53.5,0,65.199997,65.0,60.0
20161013153000,517.0,1034.0,95.652174,57,53.5,0,65.199997,65.0,60.0
20161013154500,517.0,1034.0,95.652174,57,53.5,0,65.300003,65.0,60.0
20161013160000,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20161013161500,517.0,1069.25,98.913043,57,53.5,0,65.300003,65.0,60.0
20161013163000,517.0,1088.050049,100.652178,57,53.5,0,65.199997,65.0,60.0
20161013164500,517.0,1088.050049,100.652178,57,53.5,0,65.199997,65.0,60.0
20161013170000,517.0,1088.050049,100.652178,57,53.5,0,65.199997,65.0,60.0
20161013171500,517.0,1088.050049,100.652178,57,53.5,0,65.199997,65.0,60.0
20161013173000,517.0,1088.050049,100.652178,57,53.5,0,65.199997,65.0,60.0
20161013174500,517.0,1050.449951,97.173909,57,55.5,0,65.099998,65.0,60.0
20161013180000,517.0,1069.25,98.913043,57,53.099998,0,65.0,65.0,60.0
20161013181500,517.0,1069.25,98.913043,57,53.099998,0,65.599998,65.0,60.0
20161013183000,517.0,1034.0,95.652174,56,53.900002,0,65.099998,65.0,60.0
20161013184500,517.0,1050.449951,97.173909,56,53.900002,0,65.0,65.0,60.0
20161013190000,517.0,1050.449951,97.173909,56,53.900002,0,65.099998,65.0,60.0
20161013191500,517.0,1050.449951,97.173909,56,53.900002,0,65.0,65.0,60.0
20161013193000,517.0,1034.0,95.652174,56,53.900002,0,65.300003,65.0,60.0
20161013194500,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20161013200000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161013201500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161013203000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161013204500,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161013210000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161013211500,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161013213000,517.0,1069.25,98.913043,57,54.700001,0,65.400002,65.0,60.0
20161013214500,517.0,1069.25,98.913043,57,54.700001,0,65.300003,65.0,60.0
20161013220000,517.0,1050.449951,97.173909,57,54.700001,0,65.300003,65.0,60.0
20161013221500,517.0,1069.25,98.913043,57,54.700001,0,65.199997,65.0,60.0
20161013223000,517.0,1069.25,98.913043,57,54.700001,0,64.800003,65.0,60.0
20161013224500,517.0,972.900024,90.000002,54,54.700001,0,64.599998,65.0,60.0
20161013230000,517.0,909.450012,84.130436,52,54.700001,0,64.599998,65.0,60.0
20161013231500,517.0,820.150024,75.869567,49,54.700001,0,64.599998,65.0,60.0
20161013233000,517.0,820.150024,75.869567,48,54.700001,0,64.599998,65.0,60.0
20161013234500,517.0,756.700012,70.000001,47,54.700001,0,64.599998,65.0,60.0
20161014000000,517.0,735.549988,68.043477,46,54.700001,0,64.800003,65.0,60.0
20161014001500,517.0,735.549988,68.043477,46,54.700001,0,64.800003,65.0,60.0
20161014003000,517.0,735.549988,68.043477,46,54.700001,0,65.0,65.0,60.0
20161014004500,517.0,735.549988,68.043477,46,54.700001,0,65.099998,65.0,60.0
20161014010000,517.0,735.549988,68.043477,46,54.700001,0,65.099998,65.0,60.0
20161014011500,517.0,735.549988,68.043477,46,54.700001,0,65.099998,65.0,60.0
20161014013000,517.0,735.549988,68.043477,46,54.700001,0,65.099998,65.0,60.0
20161014014500,517.0,735.549988,68.043477,46,54.700001,0,65.099998,65.0,60.0
20161014020000,517.0,735.549988,68.043477,46,54.700001,0,65.099998,65.0,60.0
20161014021500,517.0,735.549988,68.043477,46,54.700001,0,65.0,65.0,60.0
20161014023000,517.0,744.950012,68.913045,46,54.700001,0,65.0,65.0,60.0
20161014024500,517.0,735.549988,68.043477,46,54.700001,0,64.900002,65.0,60.0
20161014030000,517.0,735.549988,68.043477,46,54.700001,0,64.800003,65.0,60.0
20161014031500,517.0,735.549988,68.043477,46,54.700001,0,64.800003,65.0,60.0
20161014033000,517.0,735.549988,68.043477,46,54.700001,0,65.0,65.0,60.0
20161014034500,517.0,735.549988,68.043477,46,55.5,0,65.0,65.0,60.0
20161014040000,517.0,735.549988,68.043477,46,55.5,0,65.0,65.0,60.0
20161014041500,517.0,735.549988,68.043477,46,55.5,0,65.099998,65.0,60.0
20161014043000,517.0,735.549988,68.043477,46,55.5,0,65.099998,65.0,60.0
20161014044500,517.0,735.549988,68.043477,46,55.5,0,65.199997,65.0,60.0
20161014050000,517.0,735.549988,68.043477,46,55.5,0,65.099998,65.0,60.0
20161014051500,517.0,735.549988,68.043477,46,55.5,0,65.099998,65.0,60.0
20161014053000,517.0,735.549988,68.043477,46,55.5,0,65.300003,65.0,60.0
20161014054500,517.0,843.650024,78.043481,49,55.5,0,65.5,65.0,60.0
20161014060000,517.0,904.75,83.695652,52,55.5,0,65.5,65.0,60.0
20161014061500,517.0,932.950012,86.304349,53,54.700001,0,65.300003,65.0,60.0
20161014063000,517.0,1015.200012,93.913045,56,54.700001,0,65.5,65.0,60.0
20161014064500,517.0,1069.25,98.913043,58,54.700001,0,65.300003,65.0,60.0
20161014070000,517.0,1050.449951,97.173909,58,54.700001,0,65.300003,65.0,60.0
20161014071500,517.0,1069.25,98.913043,58,54.700001,0,65.199997,65.0,60.0
20161014073000,517.0,1050.449951,97.173909,58,54.700001,0,65.300003,65.0,60.0
20161014074500,517.0,1069.25,98.913043,58,53.900002,0,65.199997,65.0,60.0
20161014080000,517.0,1069.25,98.913043,58,54.700001,0,65.400002,65.0,60.0
20161014081500,517.0,1069.25,98.913043,58,54.700001,0,65.5,65.0,60.0
20161014083000,517.0,1034.0,95.652174,57,53.900002,0,65.199997,65.0,60.0
20161014084500,517.0,951.75,88.043478,54,53.900002,0,64.599998,65.0,60.0
20161014090000,517.0,808.400024,74.782611,49,54.700001,0,64.400002,65.0,60.0
20161014091500,517.0,761.400024,70.434785,47,54.700001,0,64.599998,65.0,60.0
20161014093000,517.0,705.0,65.217391,45,54.700001,0,64.5,65.0,60.0
20161014094500,517.0,674.450012,62.391305,44,54.700001,0,64.599998,65.0,60.0
20161014100000,517.0,653.299988,60.434781,43,54.700001,0,64.900002,65.0,60.0
20161014101500,517.0,653.299988,60.434781,43,54.700001,0,65.199997,65.0,60.0
20161014103000,517.0,700.299988,64.782608,45,54.700001,0,65.400002,65.0,60.0
20161014104500,517.0,813.099976,75.217389,49,53.900002,0,65.300003,65.0,60.0
20161014110000,517.0,813.099976,75.217389,49,53.900002,0,65.300003,65.0,60.0
20161014111500,517.0,813.099976,75.217389,49,53.900002,0,65.300003,65.0,60.0
20161014113000,517.0,883.599976,81.739128,52,53.900002,0,65.5,65.0,60.0
20161014114500,517.0,935.299988,86.521738,53,53.900002,0,65.400002,65.0,60.0
20161014120000,517.0,1015.200012,93.913045,57,53.900002,0,65.5,65.0,60.0
20161014121500,517.0,1069.25,98.913043,58,53.200001,0,65.400002,65.0,60.0
20161014123000,517.0,1088.050049,100.652178,58,53.900002,0,65.300003,65.0,60.0
20161014124500,517.0,1088.050049,100.652178,58,52.299999,0,65.5,65.0,60.0
20161014130000,517.0,1069.25,98.913043,57,53.099998,0,65.599998,65.0,60.0
20161014131500,517.0,1069.25,98.913043,57,53.099998,0,65.800003,65.0,60.0
20161014133000,517.0,1069.25,98.913043,57,53.099998,0,66.099998,65.0,60.0
20161014134500,517.0,1069.25,98.913043,57,53.099998,0,66.199997,65.0,60.0
20161014140000,517.0,1069.25,98.913043,57,53.099998,0,66.400002,65.0,60.0
20161014141500,517.0,1069.25,98.913043,57,53.099998,0,66.300003,65.0,60.0
20161014143000,517.0,1015.200012,93.913045,55,53.099998,0,65.5,65.0,60.0
20161014144500,517.0,1015.200012,93.913045,55,53.099998,0,65.400002,65.0,60.0
20161014150000,517.0,994.049988,91.956521,55,53.099998,0,65.300003,65.0,60.0
20161014151500,517.0,1015.200012,93.913045,55,53.099998,0,65.199997,65.0,60.0
20161014153000,517.0,1015.200012,93.913045,55,53.099998,0,65.099998,65.0,60.0
20161014154500,517.0,994.049988,91.956521,55,53.099998,0,65.099998,65.0,60.0
20161014160000,517.0,994.049988,91.956521,55,53.900002,0,65.099998,65.0,60.0
20161014161500,517.0,972.900024,90.000002,55,53.900002,0,65.199997,65.0,60.0
20161014163000,517.0,994.049988,91.956521,55,53.900002,0,65.300003,65.0,60.0
20161014164500,517.0,1015.200012,93.913045,56,53.900002,0,65.400002,65.0,60.0
20161014170000,517.0,1069.25,98.913043,57,53.900002,0,65.400002,65.0,60.0
20161014171500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161014173000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20161014174500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20161014180000,517.0,1050.449951,97.173909,57,53.900002,0,65.800003,65.0,60.0
20161014181500,517.0,1069.25,98.913043,57,53.900002,0,66.300003,65.0,60.0
20161014183000,517.0,1069.25,98.913043,57,53.900002,0,66.099998,65.0,60.0
20161014184500,517.0,1069.25,98.913043,57,53.900002,0,66.0,65.0,60.0
20161014190000,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20161014191500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20161014193000,517.0,1050.449951,97.173909,57,53.900002,0,65.699997,65.0,60.0
20161014194500,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20161014200000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161014201500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161014203000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20161014204500,517.0,1088.050049,100.652178,57,53.900002,0,65.800003,65.0,60.0
20161014210000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20161014211500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161014213000,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161014214500,517.0,1088.050049,100.652178,57,53.900002,0,65.699997,65.0,60.0
20161014220000,517.0,1069.25,98.913043,57,53.900002,0,65.699997,65.0,60.0
20161014221500,517.0,1069.25,98.913043,57,53.900002,0,65.599998,65.0,60.0
20161014223000,517.0,1069.25,98.913043,57,54.700001,0,65.699997,65.0,60.0
20161014224500,517.0,1069.25,98.913043,57,54.700001,0,65.699997,65.0,60.0
20161014230000,517.0,1088.050049,100.652178,57,54.700001,0,65.599998,65.0,60.0
20161014231500,517.0,1069.25,98.913043,57,54.700001,0,65.699997,65.0,60.0
20161014233000,517.0,1069.25,98.913043,57,54.700001,0,65.599998,65.0,60.0
20161014234500,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161015000000,517.0,1069.25,98.913043,57,54.700001,0,65.599998,65.0,60.0
20161015001500,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161015003000,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161015004500,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161015010000,517.0,1069.25,98.913043,57,54.700001,0,65.5,65.0,60.0
20161015011500,517.0,1034.0,95.652174,57,54.700001,0,65.099998,65.0,60.0
20161015013000,517.0,951.75,88.043478,55,54.700001,0,64.599998,65.0,60.0
20161015014500,517.0,820.150024,75.869567,49,54.700001,0,64.400002,65.0,60.0
20161015020000,517.0,730.849976,67.608693,46,54.700001,0,64.400002,65.0,60.0
20161015021500,517.0,705.0,65.217391,45,54.700001,0,64.599998,65.0,60.0
20161015023000,517.0,688.549988,63.695651,45,54.700001,0,64.800003,65.0,60.0
20161015024500,517.0,688.549988,63.695651,45,54.700001,0,65.0,65.0,60.0
20161015030000,517.0,681.5,63.043478,45,54.700001,0,65.199997,65.0,60.0
20161015031500,517.0,742.599976,68.69565,46,54.700001,0,65.5,65.0,60.0
20161015033000,517.0,801.349976,74.130433,48,54.700001,0,65.300003,65.0,60.0
20161015034500,517.0,822.5,76.086957,49,54.700001,0,65.300003,65.0,60.0
20161015040000,517.0,822.5,76.086957,49,54.700001,0,65.300003,65.0,60.0
20161015041500,517.0,822.5,76.086957,49,54.700001,0,65.300003,65.0,60.0
20161015043000,517.0,822.5,76.086957,49,54.700001,0,65.199997,65.0,60.0
20161015044500,517.0,822.5,76.086957,49,54.700001,0,65.199997,65.0,60.0
20161015050000,517.0,869.5,80.434783,51,54.700001,0,65.400002,65.0,60.0
20161015051500,517.0,944.700012,87.391305,54,54.700001,0,65.400002,65.0,60.0
20161015053000,517.0,994.049988,91.956521,56,54.700001,0,65.400002,65.0,60.0
20161015054500,517.0,1050.449951,97.173909,58,54.700001,0,65.300003,65.0,60.0
20161015060000,517.0,1050.449951,97.173909,58,54.700001,0,65.300003,65.0,60.0
20161015061500,517.0,1050.449951,97.173909,58,54.700001,0,65.300003,65.0,60.0
20161015063000,517.0,1050.449951,97.173909,58,54.700001,0,65.300003,65.0,60.0
20161015064500,517.0,1050.449951,97.173909,58,54.700001,0,65.300003,65.0,60.0
20161015070000,517.0,1050.449951,97.173909,58,54.700001,0,65.300003,65.0,60.0
20161015071500,517.0,1050.449951,97.173909,58,54.700001,0,65.400002,65.0,60.0
20161015073000,517.0,1050.449951,97.173909,58,54.700001,0,65.5,65.0,60.0
20161015074500,517.0,1069.25,98.913043,58,54.099998,0,65.599998,65.0,60.0
20161015080000,517.0,1069.25,98.913043,58,54.700001,0,65.599998,65.0,60.0
20161015081500,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20161015083000,517.0,1069.25,98.913043,58,53.900002,0,65.699997,65.0,60.0
20161015084500,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20161015090000,517.0,1069.25,98.913043,58,53.900002,0,65.800003,65.0,60.0
20161015091500,517.0,1069.25,98.913043,58,53.900002,0,65.5,65.0,60.0
20161015093000,517.0,951.75,88.043478,54,53.900002,0,64.800003,65.0,60.0
20161015094500,517.0,869.5,80.434783,51,53.900002,0,64.599998,65.0,60.0
20161015100000,517.0,780.200012,72.173914,48,53.900002,0,64.5,65.0,60.0
20161015101500,517.0,789.599976,73.043476,48,53.900002,0,64.699997,65.0,60.0
20161015103000,517.0,766.099976,70.869563,48,53.900002,0,64.900002,65.0,60.0
20161015104500,517.0,777.849976,71.956519,48,53.900002,0,65.099998,65.0,60.0
20161015110000,517.0,777.849976,71.956519,48,53.900002,0,65.300003,65.0,60.0
20161015111500,517.0,904.75,83.695652,52,53.099998,0,65.5,65.0,60.0
20161015113000,517.0,904.75,83.695652,52,53.099998,0,65.300003,65.0,60.0
20161015114500,517.0,944.700012,87.391305,53,53.099998,0,65.400002,65.0,60.0
20161015120000,517.0,1050.449951,97.173909,58,53.099998,0,65.5,65.0,60.0
20161015121500,517.0,1069.25,98.913043,58,53.099998,0,65.599998,65.0,60.0
20161015123000,517.0,1050.449951,97.173909,58,53.099998,0,65.599998,65.0,60.0
20161015124500,517.0,1050.449951,97.173909,58,53.099998,0,65.800003,65.0,60.0
20161015130000,517.0,1050.449951,97.173909,58,53.099998,0,66.0,65.0,60.0
20161015131500,517.0,1069.25,98.913043,58,53.099998,0,66.199997,65.0,60.0
20161015133000,517.0,1069.25,98.913043,58,53.099998,0,66.400002,65.0,60.0
20161015134500,517.0,1050.449951,97.173909,58,53.099998,0,66.300003,65.0,60.0
20161015140000,517.0,1050.449951,97.173909,58,53.099998,0,66.300003,65.0,60.0
20161015141500,517.0,1050.449951,97.173909,58,53.099998,0,66.300003,65.0,60.0
20161015143000,517.0,1050.449951,97.173909,58,53.900002,0,66.400002,65.0,60.0
20161015144500,517.0,1050.449951,97.173909,58,53.900002,0,66.699997,65.0,60.0
20161015150000,517.0,1069.25,98.913043,58,53.900002,0,66.699997,65.0,60.0
20161015151500,517.0,1050.449951,97.173909,58,53.900002,0,66.800003,65.0,60.0
20161015153000,517.0,1069.25,98.913043,58,53.900002,0,66.599998,65.0,60.0
20161015154500,517.0,1069.25,98.913043,58,53.900002,0,66.599998,65.0,60.0
20161015160000,517.0,1050.449951,97.173909,58,53.900002,0,65.800003,65.0,60.0
20161015161500,517.0,1088.050049,100.652178,58,53.900002,0,65.5,65.0,60.0
20161015163000,517.0,1069.25,98.913043,58,53.900002,0,65.400002,65.0,60.0
20161015164500,517.0,1050.449951,97.173909,58,53.900002,0,65.400002,65.0,60.0
20161015170000,517.0,1069.25,98.913043,58,53.900002,0,65.400002,65.0,60.0
20161015171500,517.0,1069.25,98.913043,58,53.900002,0,65.300003,65.0,60.0
20161015173000,517.0,1050.449951,97.173909,57,53.900002,0,65.199997,65.0,60.0
20161015174500,517.0,1050.449951,97.173909,57,53.900002,0,65.099998,65.0,60.0
20161015180000,517.0,1069.25,98.913043,57,53.900002,0,65.5,65.0,60.0
20161015181500,517.0,1069.25,98.913043,57,53.900002,0,65.800003,65.0,60.0
20161015183000,517.0,994.049988,91.956521,55,53.900002,0,65.300003,65.0,60.0
20161015184500,517.0,972.900024,90.000002,55,53.900002,0,65.0,65.0,60.0
20161015190000,517.0,951.75,88.043478,54,53.900002,0,65.0,65.0,60.0
20161015191500,517.0,951.75,88.043478,54,53.900002,0,65.400002,65.0,60.0
20161015193000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20161015194500,517.0,1050.449951,97.173909,57,54.700001,0,65.800003,65.0,60.0
20161015200000,517.0,1069.25,98.913043,57,55.900002,0,65.900002,65.0,60.0
20161015201500,517.0,1050.449951,97.173909,57,54.299999,0,66.0,65.0,60.0
20161015203000,517.0,1050.449951,97.173909,57,54.299999,0,66.0,65.0,60.0
20161015204500,517.0,1050.449951,97.173909,57,54.299999,0,66.0,65.0,60.0
20161015210000,517.0,1050.449951,97.173909,57,54.299999,0,66.0,65.0,60.0
20161015211500,517.0,1069.25,98.913043,57,54.299999,0,66.0,65.0,60.0
20161015213000,517.0,1050.449951,97.173909,57,54.299999,0,66.0,65.0,60.0
20161015214500,517.0,1069.25,98.913043,57,54.299999,0,66.0,65.0,60.0
20161015220000,517.0,1050.449951,97.173909,57,54.299999,0,66.099998,65.0,60.0
20161015221500,517.0,1050.449951,97.173909,57,54.299999,0,66.0,65.0,60.0
20161015223000,517.0,1050.449951,97.173909,57,54.299999,0,66.0,65.0,60.0
20161015224500,517.0,1050.449951,97.173909,57,54.299999,0,66.0,65.0,60.0
20161015230000,517.0,1069.25,98.913043,57,54.299999,0,65.900002,65.0,60.0
20161015231500,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20161015233000,517.0,1069.25,98.913043,57,54.299999,0,65.800003,65.0,60.0
20161015234500,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20161016000000,517.0,1069.25,98.913043,57,54.299999,0,65.800003,65.0,60.0
20161016001500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016003000,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20161016004500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016010000,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016011500,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20161016013000,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20161016014500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016020000,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016021500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20161016023000,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016024500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016030000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016031500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016033000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016034500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016040000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20161016041500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20161016043000,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20161016044500,517.0,1050.449951,97.173909,57,54.299999,0,65.5,65.0,60.0
20161016050000,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20161016051500,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20161016053000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016054500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016060000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016061500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016063000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016064500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016070000,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016071500,517.0,1050.449951,97.173909,57,54.299999,0,65.599998,65.0,60.0
20161016073000,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016074500,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016080000,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20161016081500,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20161016083000,517.0,1050.449951,97.173909,57,54.299999,0,65.699997,65.0,60.0
20161016084500,517.0,1050.449951,97.173909,57,54.299999,0,65.800003,65.0,60.0
20161016090000,517.0,1106.849976,102.391302,58,54.299999,0,65.800003,65.0,60.0
20161016091500,517.0,1088.050049,100.652178,58,54.299999,0,65.900002,65.0,60.0
20161016093000,517.0,1088.050049,100.652178,58,54.299999,0,65.900002,65.0,60.0
20161016094500,517.0,1088.050049,100.652178,58,54.299999,0,66.0,65.0,60.0
