PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161016100000,517.0,1088.050049,100.652178,58,54.299999,0,65.900002,65.0,60.0
20161016101500,517.0,1069.25,98.913043,58,53.099998,0,66.0,65.0,60.0
20161016103000,517.0,1088.050049,100.652178,58,53.099998,0,66.0,65.0,60.0
20161016104500,517.0,1088.050049,100.652178,58,53.900002,0,66.0,65.0,60.0
20161016110000,517.0,1088.050049,100.652178,58,53.900002,0,66.0,65.0,60.0
20161016111500,517.0,1088.050049,100.652178,58,53.099998,0,66.0,65.0,60.0
20161016113000,517.0,1088.050049,100.652178,58,53.099998,0,66.0,65.0,60.0
20161016114500,517.0,1069.25,98.913043,58,53.099998,0,66.099998,65.0,60.0
20161016120000,517.0,1088.050049,100.652178,58,53.099998,0,66.099998,65.0,60.0
20161016121500,517.0,1088.050049,100.652178,58,53.099998,0,66.099998,65.0,60.0
20161016123000,517.0,1088.050049,100.652178,58,53.099998,0,66.099998,65.0,60.0
20161016124500,517.0,1088.050049,100.652178,58,53.099998,0,66.199997,65.0,60.0
20161016130000,517.0,1088.050049,100.652178,58,53.099998,0,66.300003,65.0,60.0
20161016131500,517.0,1088.050049,100.652178,58,53.099998,0,66.300003,65.0,60.0
20161016133000,517.0,1088.050049,100.652178,58,53.099998,0,66.400002,65.0,60.0
20161016134500,517.0,1088.050049,100.652178,58,53.099998,0,66.5,65.0,60.0
20161016140000,517.0,1088.050049,100.652178,58,53.099998,0,66.300003,65.0,60.0
20161016141500,517.0,1088.050049,100.652178,58,53.099998,0,66.699997,65.0,60.0
20161016143000,517.0,1088.050049,100.652178,58,53.099998,0,66.699997,65.0,60.0
20161016144500,517.0,1050.449951,97.173909,57,53.099998,0,66.099998,65.0,60.0
20161016150000,517.0,1015.200012,93.913045,55,53.099998,0,65.599998,65.0,60.0
20161016151500,517.0,1015.200012,93.913045,55,53.799999,0,65.300003,65.0,60.0
20161016153000,517.0,1015.200012,93.913045,55,53.099998,0,65.199997,65.0,60.0
20161016154500,517.0,994.049988,91.956521,55,53.099998,0,65.099998,65.0,60.0
20161016160000,517.0,1015.200012,93.913045,55,53.900002,0,65.199997,65.0,60.0
20161016161500,517.0,994.049988,91.956521,55,53.900002,0,65.199997,65.0,60.0
20161016163000,517.0,994.049988,91.956521,55,53.900002,0,65.199997,65.0,60.0
20161016164500,517.0,1015.200012,93.913045,55,53.900002,0,65.099998,65.0,60.0
20161016170000,517.0,1015.200012,93.913045,55,53.900002,0,65.099998,65.0,60.0
20161016171500,517.0,1015.200012,93.913045,55,53.099998,0,65.300003,65.0,60.0
20161016173000,517.0,1015.200012,93.913045,55,54.299999,0,65.300003,65.0,60.0
20161016174500,517.0,1015.200012,93.913045,55,54.299999,0,65.199997,65.0,60.0
20161016180000,517.0,1050.449951,97.173909,57,53.5,0,65.599998,65.0,60.0
20161016181500,517.0,1050.449951,97.173909,57,54.299999,0,66.0,65.0,60.0
20161016183000,517.0,1050.449951,97.173909,56,54.299999,0,65.400002,65.0,60.0
20161016184500,517.0,1015.200012,93.913045,55,54.299999,0,65.099998,65.0,60.0
20161016190000,517.0,994.049988,91.956521,55,54.299999,0,65.099998,65.0,60.0
20161016191500,517.0,1015.200012,93.913045,55,54.299999,0,65.300003,65.0,60.0
20161016193000,517.0,1015.200012,93.913045,56,54.299999,0,65.400002,65.0,60.0
20161016194500,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20161016200000,517.0,1069.25,98.913043,57,54.299999,0,65.199997,65.0,60.0
20161016201500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20161016203000,517.0,1069.25,98.913043,57,54.299999,0,65.599998,65.0,60.0
20161016204500,517.0,1069.25,98.913043,57,54.299999,0,65.699997,65.0,60.0
20161016210000,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20161016211500,517.0,1088.050049,100.652178,58,54.299999,0,65.5,65.0,60.0
20161016213000,517.0,1050.449951,97.173909,58,54.299999,0,65.599998,65.0,60.0
20161016214500,517.0,1050.449951,97.173909,58,54.299999,0,65.599998,65.0,60.0
20161016220000,517.0,994.049988,91.956521,56,54.299999,0,65.0,65.0,60.0
20161016221500,517.0,972.900024,90.000002,55,54.299999,0,64.599998,65.0,60.0
20161016223000,517.0,909.450012,84.130436,53,54.299999,0,64.5,65.0,60.0
20161016224500,517.0,857.75,79.347826,50,55.099998,0,64.699997,65.0,60.0
20161016230000,517.0,857.75,79.347826,50,54.299999,0,64.699997,65.0,60.0
20161016231500,517.0,834.25,77.173913,50,54.299999,0,64.699997,65.0,60.0
20161016233000,517.0,834.25,77.173913,50,54.299999,0,64.800003,65.0,60.0
20161016234500,517.0,834.25,77.173913,50,54.299999,0,65.0,65.0,60.0
20161017000000,517.0,834.25,77.173913,50,54.299999,0,65.099998,65.0,60.0
20161017001500,517.0,834.25,77.173913,50,54.299999,0,65.199997,65.0,60.0
20161017003000,517.0,834.25,77.173913,50,54.299999,0,65.199997,65.0,60.0
20161017004500,517.0,834.25,77.173913,50,55.099998,0,65.199997,65.0,60.0
20161017010000,517.0,834.25,77.173913,50,54.299999,0,65.199997,65.0,60.0
20161017011500,517.0,843.650024,78.043481,50,54.299999,0,65.099998,65.0,60.0
20161017013000,517.0,843.650024,78.043481,50,54.299999,0,65.0,65.0,60.0
20161017014500,517.0,843.650024,78.043481,50,54.299999,0,65.099998,65.0,60.0
20161017020000,517.0,843.650024,78.043481,50,54.299999,0,65.099998,65.0,60.0
20161017021500,517.0,843.650024,78.043481,50,54.299999,0,65.099998,65.0,60.0
20161017023000,517.0,843.650024,78.043481,50,54.299999,0,65.099998,65.0,60.0
20161017024500,517.0,843.650024,78.043481,50,54.299999,0,65.099998,65.0,60.0
20161017030000,517.0,843.650024,78.043481,50,54.299999,0,65.0,65.0,60.0
20161017031500,517.0,855.400024,79.130437,50,54.299999,0,65.0,65.0,60.0
20161017033000,517.0,846.0,78.26087,50,54.299999,0,65.0,65.0,60.0
20161017034500,517.0,846.0,78.26087,50,55.099998,0,65.0,65.0,60.0
20161017040000,517.0,846.0,78.26087,50,55.099998,0,65.0,65.0,60.0
20161017041500,517.0,846.0,78.26087,50,54.299999,0,64.800003,65.0,60.0
20161017043000,517.0,846.0,78.26087,50,55.099998,0,64.800003,65.0,60.0
20161017044500,517.0,846.0,78.26087,50,54.299999,0,64.800003,65.0,60.0
20161017050000,517.0,846.0,78.26087,50,54.299999,0,64.800003,65.0,60.0
20161017051500,517.0,846.0,78.26087,50,54.299999,0,64.800003,65.0,60.0
20161017053000,517.0,846.0,78.26087,50,55.099998,0,64.900002,65.0,60.0
20161017054500,517.0,846.0,78.26087,50,55.099998,0,65.0,65.0,60.0
20161017060000,517.0,846.0,78.26087,50,54.299999,0,65.0,65.0,60.0
20161017061500,517.0,846.0,78.26087,50,54.299999,0,65.099998,65.0,60.0
20161017063000,517.0,846.0,78.26087,50,54.299999,0,64.800003,65.0,60.0
20161017064500,517.0,846.0,78.26087,50,54.299999,0,65.0,65.0,60.0
20161017070000,517.0,860.099976,79.565215,50,54.299999,0,65.5,65.0,60.0
20161017071500,517.0,994.049988,91.956521,55,54.299999,0,65.5,65.0,60.0
20161017073000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161017074500,517.0,1088.050049,100.652178,58,54.299999,0,65.5,65.0,60.0
20161017080000,517.0,1088.050049,100.652178,58,54.299999,0,65.5,65.0,60.0
20161017081500,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20161017083000,517.0,1088.050049,100.652178,58,54.299999,0,65.599998,65.0,60.0
20161017084500,517.0,1088.050049,100.652178,58,54.299999,0,65.599998,65.0,60.0
20161017090000,517.0,1088.050049,100.652178,58,54.299999,0,65.900002,65.0,60.0
20161017091500,517.0,1088.050049,100.652178,58,54.299999,0,66.099998,65.0,60.0
20161017093000,517.0,1069.25,98.913043,58,54.299999,0,66.400002,65.0,60.0
20161017094500,517.0,1050.449951,97.173909,58,54.299999,0,66.099998,65.0,60.0
20161017100000,517.0,972.900024,90.000002,54,54.299999,0,65.300003,65.0,60.0
20161017101500,517.0,951.75,88.043478,53,54.299999,0,65.099998,65.0,60.0
20161017103000,517.0,951.75,88.043478,53,53.5,0,64.900002,65.0,60.0
20161017104500,517.0,951.75,88.043478,53,53.5,0,64.800003,65.0,60.0
20161017110000,517.0,888.299988,82.173912,52,53.5,0,64.699997,65.0,60.0
20161017111500,517.0,902.400024,83.478263,52,53.5,0,64.900002,65.0,60.0
20161017113000,517.0,914.150024,84.56522,52,53.5,0,65.300003,65.0,60.0
20161017114500,517.0,994.049988,91.956521,55,52.700001,0,65.400002,65.0,60.0
20161017120000,517.0,1034.0,95.652174,56,52.700001,0,65.400002,65.0,60.0
20161017121500,517.0,1069.25,98.913043,58,52.700001,0,65.5,65.0,60.0
20161017123000,517.0,1069.25,98.913043,58,52.700001,0,65.5,65.0,60.0
20161017124500,517.0,1069.25,98.913043,58,52.700001,0,65.5,65.0,60.0
20161017130000,517.0,1069.25,98.913043,58,52.700001,0,65.300003,65.0,60.0
20161017131500,517.0,1069.25,98.913043,57,52.700001,0,65.599998,65.0,60.0
20161017133000,517.0,1050.449951,97.173909,57,52.700001,0,65.5,65.0,60.0
20161017134500,517.0,1069.25,98.913043,57,52.700001,0,65.5,65.0,60.0
20161017140000,517.0,1069.25,98.913043,58,52.700001,0,66.0,65.0,60.0
20161017141500,517.0,1069.25,98.913043,58,52.700001,0,65.800003,65.0,60.0
20161017143000,517.0,1034.0,95.652174,57,52.700001,0,65.300003,65.0,60.0
20161017144500,517.0,1015.200012,93.913045,55,52.700001,0,65.199997,65.0,60.0
20161017150000,517.0,994.049988,91.956521,55,53.5,0,65.099998,65.0,60.0
20161017151500,517.0,994.049988,91.956521,55,53.5,0,65.099998,65.0,60.0
20161017153000,517.0,972.900024,90.000002,55,53.5,0,65.099998,65.0,60.0
20161017154500,517.0,994.049988,91.956521,55,53.5,0,65.099998,65.0,60.0
20161017160000,517.0,994.049988,91.956521,55,53.5,0,65.199997,65.0,60.0
20161017161500,517.0,972.900024,90.000002,55,53.5,0,65.099998,65.0,60.0
20161017163000,517.0,972.900024,90.000002,55,53.5,0,65.099998,65.0,60.0
20161017164500,517.0,994.049988,91.956521,55,53.5,0,65.099998,65.0,60.0
20161017170000,517.0,994.049988,91.956521,55,53.5,0,65.300003,65.0,60.0
20161017171500,517.0,1015.200012,93.913045,56,53.5,0,65.300003,65.0,60.0
20161017173000,517.0,1069.25,98.913043,57,54.299999,0,65.400002,65.0,60.0
20161017174500,517.0,1069.25,98.913043,57,54.299999,0,65.5,65.0,60.0
20161017180000,517.0,1069.25,98.913043,58,54.299999,0,66.5,65.0,60.0
20161017181500,517.0,1069.25,98.913043,58,54.299999,0,67.199997,65.0,60.0
20161017183000,517.0,1069.25,98.913043,57,53.599998,0,66.0,65.0,60.0
20161017184500,517.0,951.75,88.043478,54,53.599998,0,65.300003,65.0,60.0
20161017190000,517.0,930.599976,86.086954,53,54.299999,0,65.099998,65.0,60.0
20161017191500,517.0,951.75,88.043478,53,54.299999,0,64.900002,65.0,60.0
20161017193000,517.0,930.599976,86.086954,53,54.299999,0,64.699997,65.0,60.0
20161017194500,517.0,909.450012,84.130436,53,54.299999,0,64.800003,65.0,60.0
20161017200000,517.0,930.599976,86.086954,53,54.299999,0,65.099998,65.0,60.0
20161017201500,517.0,951.75,88.043478,54,54.299999,0,65.300003,65.0,60.0
20161017203000,517.0,1034.0,95.652174,56,54.299999,0,65.5,65.0,60.0
20161017204500,517.0,1050.449951,97.173909,57,54.299999,0,65.199997,65.0,60.0
20161017210000,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161017211500,517.0,1050.449951,97.173909,57,54.299999,0,65.099998,65.0,60.0
20161017213000,517.0,1050.449951,97.173909,57,54.299999,0,65.0,65.0,60.0
20161017214500,517.0,1069.25,98.913043,57,54.299999,0,65.0,65.0,60.0
20161017220000,517.0,1050.449951,97.173909,57,54.299999,0,65.0,65.0,60.0
20161017221500,517.0,1050.449951,97.173909,57,54.299999,0,64.900002,65.0,60.0
20161017223000,517.0,1050.449951,97.173909,57,54.299999,0,64.800003,65.0,60.0
20161017224500,517.0,1034.0,95.652174,57,54.299999,0,64.800003,65.0,60.0
20161017230000,517.0,1034.0,95.652174,57,54.299999,0,64.800003,65.0,60.0
20161017231500,517.0,1034.0,95.652174,57,54.299999,0,64.699997,65.0,60.0
20161017233000,517.0,1015.200012,93.913045,55,54.299999,0,64.699997,65.0,60.0
20161017234500,517.0,1015.200012,93.913045,55,54.299999,0,64.800003,65.0,60.0
20161018000000,517.0,994.049988,91.956521,55,54.299999,0,64.800003,65.0,60.0
20161018001500,517.0,1015.200012,93.913045,55,54.299999,0,64.900002,65.0,60.0
20161018003000,517.0,994.049988,91.956521,55,54.299999,0,64.800003,65.0,60.0
20161018004500,517.0,1015.200012,93.913045,55,54.299999,0,65.0,65.0,60.0
20161018010000,517.0,994.049988,91.956521,55,54.299999,0,64.900002,65.0,60.0
20161018011500,517.0,994.049988,91.956521,55,54.299999,0,65.0,65.0,60.0
20161018013000,517.0,994.049988,91.956521,55,54.299999,0,65.099998,65.0,60.0
20161018014500,517.0,1015.200012,93.913045,55,54.299999,0,65.0,65.0,60.0
20161018020000,517.0,1015.200012,93.913045,55,54.299999,0,65.0,65.0,60.0
20161018021500,517.0,994.049988,91.956521,55,54.299999,0,65.0,65.0,60.0
20161018023000,517.0,1015.200012,93.913045,55,54.299999,0,65.099998,65.0,60.0
20161018024500,517.0,994.049988,91.956521,55,54.299999,0,65.300003,65.0,60.0
20161018030000,517.0,1015.200012,93.913045,56,54.299999,0,65.300003,65.0,60.0
20161018031500,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161018033000,517.0,1050.449951,97.173909,57,54.299999,0,65.300003,65.0,60.0
20161018034500,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161018040000,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161018041500,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161018043000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161018044500,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161018050000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161018051500,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161018053000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161018054500,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161018060000,517.0,1088.050049,100.652178,58,54.299999,0,65.300003,65.0,60.0
20161018061500,517.0,1069.25,98.913043,58,54.299999,0,65.300003,65.0,60.0
20161018063000,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161018064500,517.0,1069.25,98.913043,58,54.299999,0,65.400002,65.0,60.0
20161018070000,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161018071500,517.0,1069.25,98.913043,58,54.299999,0,65.5,65.0,60.0
20161018073000,517.0,1088.050049,100.652178,58,54.299999,0,65.599998,65.0,60.0
20161018074500,517.0,1069.25,98.913043,58,54.299999,0,65.599998,65.0,60.0
20161018080000,517.0,1069.25,98.913043,58,54.299999,0,65.699997,65.0,60.0
20161018081500,517.0,1069.25,98.913043,58,54.299999,0,65.800003,65.0,60.0
20161018083000,517.0,994.049988,91.956521,55,54.299999,0,65.099998,65.0,60.0
20161018084500,517.0,888.299988,82.173912,52,54.299999,0,64.400002,65.0,60.0
20161018090000,517.0,726.150024,67.173915,46,54.299999,0,64.400002,65.0,60.0
20161018091500,517.0,665.049988,61.521738,44,54.299999,0,64.5,65.0,60.0
20161018093000,517.0,627.450012,58.043479,43,54.299999,0,64.599998,65.0,60.0
20161018094500,517.0,627.450012,58.043479,43,54.299999,0,64.900002,65.0,60.0
20161018100000,517.0,634.5,58.695652,43,54.299999,0,65.400002,65.0,60.0
20161018101500,517.0,815.450012,75.434784,49,54.299999,0,65.599998,65.0,60.0
20161018103000,517.0,972.900024,90.000002,55,53.200001,0,65.699997,65.0,60.0
20161018104500,517.0,1050.449951,97.173909,58,53.200001,0,65.599998,65.0,60.0
20161018110000,517.0,1069.25,98.913043,58,53.200001,0,65.699997,65.0,60.0
20161018111500,517.0,1069.25,98.913043,58,53.200001,0,65.5,65.0,60.0
20161018113000,517.0,1069.25,98.913043,58,53.200001,0,65.5,65.0,60.0
20161018114500,517.0,1069.25,98.913043,58,53.200001,0,65.699997,65.0,60.0
20161018120000,517.0,1069.25,98.913043,58,53.200001,0,65.699997,65.0,60.0
20161018121500,517.0,1050.449951,97.173909,58,53.200001,0,65.599998,65.0,60.0
20161018123000,517.0,1069.25,98.913043,58,53.200001,0,65.599998,65.0,60.0
20161018124500,517.0,1069.25,98.913043,58,53.200001,0,65.699997,65.0,60.0
20161018130000,517.0,1069.25,98.913043,58,53.200001,0,65.800003,65.0,60.0
20161018131500,517.0,1050.449951,97.173909,58,53.200001,0,66.0,65.0,60.0
20161018133000,517.0,1050.449951,97.173909,58,53.200001,0,66.0,65.0,60.0
20161018134500,517.0,1050.449951,97.173909,58,53.200001,0,65.599998,65.0,60.0
20161018140000,517.0,1015.200012,93.913045,57,53.200001,0,65.199997,65.0,60.0
20161018141500,517.0,1015.200012,93.913045,57,53.200001,0,65.199997,65.0,60.0
20161018143000,517.0,1015.200012,93.913045,57,53.200001,0,65.0,65.0,60.0
20161018144500,517.0,1015.200012,93.913045,57,53.200001,0,65.0,65.0,60.0
20161018150000,517.0,1015.200012,93.913045,57,53.200001,0,65.099998,65.0,60.0
20161018151500,517.0,1015.200012,93.913045,57,53.200001,0,65.0,65.0,60.0
20161018153000,517.0,1015.200012,93.913045,57,53.200001,0,65.0,65.0,60.0
20161018154500,517.0,1015.200012,93.913045,56,53.200001,0,65.099998,65.0,60.0
20161018160000,517.0,1015.200012,93.913045,56,53.200001,0,65.099998,65.0,60.0
20161018161500,517.0,994.049988,91.956521,55,53.200001,0,65.099998,65.0,60.0
20161018163000,517.0,994.049988,91.956521,55,53.200001,0,65.099998,65.0,60.0
20161018164500,517.0,994.049988,91.956521,55,53.200001,0,65.099998,65.0,60.0
20161018170000,517.0,994.049988,91.956521,55,53.200001,0,65.0,65.0,60.0
20161018171500,517.0,994.049988,91.956521,55,53.900002,0,65.099998,65.0,60.0
20161018173000,517.0,994.049988,91.956521,55,53.900002,0,65.099998,65.0,60.0
20161018174500,517.0,994.049988,91.956521,55,53.900002,0,65.099998,65.0,60.0
20161018180000,517.0,1069.25,98.913043,57,53.900002,0,65.900002,65.0,60.0
20161018181500,517.0,1050.449951,97.173909,57,53.900002,0,66.199997,65.0,60.0
20161018183000,517.0,994.049988,91.956521,55,53.900002,0,65.300003,65.0,60.0
20161018184500,517.0,951.75,88.043478,54,53.900002,0,64.800003,65.0,60.0
20161018190000,517.0,930.599976,86.086954,53,53.900002,0,64.699997,65.0,60.0
20161018191500,517.0,881.25,81.521739,51,53.900002,0,64.599998,65.0,60.0
20161018193000,517.0,836.599976,77.391302,49,53.900002,0,64.599998,65.0,60.0
20161018194500,517.0,836.599976,77.391302,49,53.900002,0,65.099998,65.0,60.0
20161018200000,517.0,846.0,78.26087,50,53.900002,0,65.300003,65.0,60.0
20161018201500,517.0,951.75,88.043478,53,53.900002,0,65.5,65.0,60.0
20161018203000,517.0,1050.449951,97.173909,57,53.900002,0,65.5,65.0,60.0
20161018204500,517.0,1069.25,98.913043,58,53.900002,0,65.400002,65.0,60.0
20161018210000,517.0,1069.25,98.913043,58,53.900002,0,65.300003,65.0,60.0
20161018211500,517.0,1069.25,98.913043,58,53.900002,0,65.199997,65.0,60.0
20161018213000,517.0,1050.449951,97.173909,58,53.900002,0,65.199997,65.0,60.0
20161018214500,517.0,1050.449951,97.173909,58,53.900002,0,65.199997,65.0,60.0
20161018220000,517.0,1069.25,98.913043,58,53.900002,0,65.099998,65.0,60.0
20161018221500,517.0,1069.25,98.913043,58,54.700001,0,65.199997,65.0,60.0
20161018223000,517.0,1069.25,98.913043,58,53.900002,0,65.099998,65.0,60.0
20161018224500,517.0,1069.25,98.913043,58,53.900002,0,65.099998,65.0,60.0
20161018230000,517.0,1069.25,98.913043,58,55.900002,0,65.099998,65.0,60.0
20161018231500,517.0,1069.25,98.913043,58,53.099998,0,65.199997,65.0,60.0
20161018233000,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161018234500,517.0,1069.25,98.913043,58,54.299999,0,65.0,65.0,60.0
20161019000000,517.0,1050.449951,97.173909,58,54.299999,0,65.0,65.0,60.0
20161019001500,517.0,1050.449951,97.173909,58,54.299999,0,65.099998,65.0,60.0
20161019003000,517.0,1069.25,98.913043,58,54.299999,0,65.099998,65.0,60.0
20161019004500,517.0,1050.449951,97.173909,58,54.299999,0,65.0,65.0,60.0
20161019010000,517.0,1050.449951,97.173909,58,54.299999,0,64.900002,65.0,60.0
20161019011500,517.0,1050.449951,97.173909,57,54.299999,0,64.699997,65.0,60.0
20161019013000,517.0,834.25,77.173913,50,55.099998,0,64.400002,65.0,60.0
20161019014500,517.0,735.549988,68.043477,47,55.099998,0,64.300003,65.0,60.0
20161019020000,517.0,632.150024,58.478263,43,55.099998,0,64.400002,65.0,60.0
20161019021500,517.0,566.349976,52.391302,41,55.099998,0,64.599998,65.0,60.0
20161019023000,517.0,587.5,54.347826,42,54.299999,0,64.900002,65.0,60.0
20161019024500,517.0,580.450012,53.695653,42,54.299999,0,65.0,65.0,60.0
20161019030000,517.0,580.450012,53.695653,42,54.299999,0,65.099998,65.0,60.0
20161019031500,517.0,603.950012,55.869566,42,55.900002,0,65.300003,65.0,60.0
20161019033000,517.0,674.450012,62.391305,45,54.700001,0,65.400002,65.0,60.0
20161019034500,517.0,693.25,64.130435,45,54.700001,0,65.300003,65.0,60.0
20161019040000,517.0,744.950012,68.913045,47,54.700001,0,65.300003,65.0,60.0
20161019041500,517.0,780.200012,72.173914,48,54.700001,0,65.400002,65.0,60.0
20161019043000,517.0,799.0,73.913043,49,54.700001,0,64.699997,65.0,60.0
20161019044500,517.0,641.549988,59.347825,44,54.700001,0,64.400002,65.0,60.0
20161019050000,517.0,542.849976,50.217389,40,54.700001,0,64.400002,65.0,60.0
20161019051500,517.0,542.849976,50.217389,40,54.0,0,64.5,65.0,60.0
20161019053000,517.0,549.900024,50.869567,40,55.099998,0,64.599998,65.0,60.0
20161019054500,517.0,542.849976,50.217389,40,54.299999,0,65.0,65.0,60.0
20161019060000,517.0,556.950012,51.52174,41,55.900002,0,65.300003,65.0,60.0
20161019061500,517.0,742.599976,68.69565,47,53.900002,0,65.599998,65.0,60.0
20161019063000,517.0,902.400024,83.478263,53,53.900002,0,65.699997,65.0,60.0
20161019064500,517.0,958.799988,88.695651,55,53.900002,0,65.5,65.0,60.0
20161019070000,517.0,958.799988,88.695651,55,55.200001,0,65.300003,65.0,60.0
20161019071500,517.0,1015.200012,93.913045,57,53.099998,0,65.400002,65.0,60.0
20161019073000,517.0,1069.25,98.913043,59,54.700001,0,65.300003,65.0,60.0
20161019074500,517.0,1069.25,98.913043,59,54.700001,0,65.400002,65.0,60.0
20161019080000,517.0,1069.25,98.913043,59,54.700001,0,65.5,65.0,60.0
20161019081500,517.0,1069.25,98.913043,59,54.0,0,65.599998,65.0,60.0
20161019083000,517.0,1106.849976,102.391302,59,54.0,0,65.599998,65.0,60.0
20161019084500,517.0,1088.050049,100.652178,59,54.0,0,65.699997,65.0,60.0
20161019090000,517.0,1088.050049,100.652178,59,54.0,0,65.800003,65.0,60.0
20161019091500,517.0,1088.050049,100.652178,58,54.0,0,65.5,65.0,60.0
20161019093000,517.0,1069.25,98.913043,58,54.0,0,65.800003,65.0,60.0
20161019094500,517.0,1088.050049,100.652178,58,54.0,0,65.699997,65.0,60.0
20161019100000,517.0,1069.25,98.913043,58,54.0,0,65.800003,65.0,60.0
20161019101500,517.0,1069.25,98.913043,58,54.0,0,65.900002,65.0,60.0
20161019103000,517.0,1069.25,98.913043,58,54.0,0,65.699997,65.0,60.0
20161019104500,517.0,1088.050049,100.652178,58,54.0,0,65.900002,65.0,60.0
20161019110000,517.0,1088.050049,100.652178,58,54.0,0,66.099998,65.0,60.0
20161019111500,517.0,1069.25,98.913043,58,53.099998,0,65.699997,65.0,60.0
20161019113000,517.0,1069.25,98.913043,58,53.099998,0,65.800003,65.0,60.0
20161019114500,517.0,1069.25,98.913043,58,53.099998,0,66.199997,65.0,60.0
20161019120000,517.0,972.900024,90.000002,54,53.099998,0,65.300003,65.0,60.0
20161019121500,517.0,930.599976,86.086954,53,53.099998,0,65.199997,65.0,60.0
20161019123000,517.0,930.599976,86.086954,53,53.099998,0,65.300003,65.0,60.0
20161019124500,517.0,930.599976,86.086954,53,52.299999,0,65.0,65.0,60.0
20161019130000,517.0,930.599976,86.086954,53,52.299999,0,64.800003,65.0,60.0
20161019131500,517.0,481.75,44.565217,39,88.599998,100,65.800003,72.0,68.0
20161019133000,517.0,495.850006,45.869566,40,77.5,100,66.5,72.0,68.0
20161019134500,517.0,495.850006,45.869566,40,72.0,100,66.699997,72.0,68.0
20161019140000,517.0,495.850006,45.869566,40,73.699997,100,66.900002,72.0,68.0
20161019141500,517.0,484.100006,44.782609,40,80.699997,100,67.800003,72.0,68.0
20161019143000,517.0,495.850006,45.869566,40,74.400002,100,68.199997,72.0,68.0
20161019144500,517.0,502.899994,46.521739,40,54.299999,0,67.900002,72.0,68.0
20161019150000,517.0,502.899994,46.521739,40,54.299999,0,67.900002,72.0,68.0
20161019151500,517.0,502.899994,46.521739,40,53.5,0,67.800003,72.0,68.0
20161019153000,517.0,502.899994,46.521739,40,53.5,100,67.400002,72.0,68.0
20161019154500,517.0,495.850006,45.869566,40,54.299999,100,66.699997,72.0,68.0
20161019160000,517.0,502.899994,46.521739,40,55.099998,100,67.0,72.0,68.0
20161019161500,517.0,502.899994,46.521739,40,55.099998,100,66.900002,72.0,68.0
20161019163000,517.0,502.899994,46.521739,40,54.400002,100,66.900002,72.0,68.0
20161019164500,517.0,521.700012,48.260871,40,55.900002,100,66.599998,72.0,68.0
20161019170000,517.0,528.75,48.913043,40,76.300003,100,66.400002,72.0,68.0
20161019171500,517.0,528.75,48.913043,40,81.5,100,66.599998,72.0,68.0
20161019173000,517.0,521.700012,48.260871,40,84.800003,100,66.599998,72.0,68.0
20161019174500,517.0,521.700012,48.260871,40,81.300003,100,66.599998,72.0,68.0
20161019180000,517.0,535.799988,49.565216,40,83.0,100,66.699997,72.0,68.0
20161019181500,517.0,521.700012,48.260871,40,80.199997,100,67.400002,72.0,68.0
20161019183000,517.0,528.75,48.913043,40,92.199997,100,68.0,72.0,68.0
20161019184500,517.0,528.75,48.913043,40,56.799999,0,68.300003,72.0,68.0
20161019190000,517.0,528.75,48.913043,40,54.700001,0,68.0,72.0,68.0
20161019191500,517.0,540.5,50.0,40,54.700001,0,67.800003,72.0,68.0
20161019193000,517.0,528.75,48.913043,40,54.700001,100,67.699997,72.0,68.0
20161019194500,517.0,528.75,48.913043,40,54.700001,100,67.699997,72.0,68.0
20161019200000,517.0,528.75,48.913043,40,54.700001,100,67.599998,72.0,68.0
20161019201500,517.0,528.75,48.913043,40,54.700001,100,67.599998,72.0,68.0
20161019203000,517.0,528.75,48.913043,40,54.700001,100,67.599998,72.0,68.0
20161019204500,517.0,528.75,48.913043,40,54.700001,100,67.599998,72.0,68.0
20161019210000,517.0,528.75,48.913043,40,54.700001,100,66.800003,72.0,68.0
20161019211500,517.0,528.75,48.913043,40,55.5,100,66.5,72.0,68.0
20161019213000,517.0,528.75,48.913043,40,55.5,100,66.699997,72.0,68.0
20161019214500,517.0,528.75,48.913043,40,59.900002,100,66.699997,72.0,68.0
20161019220000,517.0,521.700012,48.260871,40,75.300003,100,66.800003,72.0,68.0
20161019221500,517.0,521.700012,48.260871,40,81.599998,100,67.0,72.0,68.0
20161019223000,517.0,521.700012,48.260871,40,90.400002,100,67.300003,72.0,68.0
20161019224500,517.0,521.700012,48.260871,40,79.199997,100,67.400002,72.0,68.0
20161019230000,517.0,528.75,48.913043,40,81.599998,100,67.599998,72.0,68.0
20161019231500,517.0,528.75,48.913043,40,92.900002,100,67.599998,72.0,68.0
20161019233000,517.0,528.75,48.913043,40,80.400002,100,67.300003,72.0,68.0
20161019234500,517.0,528.75,48.913043,40,81.400002,100,67.099998,72.0,68.0
20161020000000,517.0,528.75,48.913043,40,89.400002,100,67.099998,72.0,68.0
20161020001500,517.0,528.75,48.913043,40,79.699997,100,67.099998,72.0,68.0
20161020003000,517.0,528.75,48.913043,40,81.599998,100,66.900002,72.0,68.0
20161020004500,517.0,528.75,48.913043,40,92.900002,100,67.0,72.0,68.0
20161020010000,517.0,528.75,48.913043,40,82.199997,100,67.300003,72.0,68.0
20161020011500,517.0,528.75,48.913043,40,80.199997,100,67.900002,72.0,68.0
20161020013000,517.0,528.75,48.913043,40,76.599998,100,68.300003,72.0,68.0
20161020014500,517.0,528.75,48.913043,40,54.700001,0,68.300003,72.0,68.0
20161020020000,517.0,528.75,48.913043,40,55.5,0,67.900002,72.0,68.0
20161020021500,517.0,528.75,48.913043,40,54.299999,0,67.800003,72.0,68.0
20161020023000,517.0,528.75,48.913043,40,54.299999,100,67.599998,72.0,68.0
20161020024500,517.0,528.75,48.913043,40,54.299999,100,67.599998,72.0,68.0
20161020030000,517.0,528.75,48.913043,40,54.299999,100,67.5,72.0,68.0
20161020031500,517.0,528.75,48.913043,40,54.299999,100,67.400002,72.0,68.0
20161020033000,517.0,521.700012,48.260871,40,55.900002,100,67.400002,72.0,68.0
20161020034500,517.0,521.700012,48.260871,40,55.900002,100,67.400002,72.0,68.0
20161020040000,517.0,521.700012,48.260871,40,55.099998,100,67.400002,72.0,68.0
20161020041500,517.0,521.700012,48.260871,40,55.099998,100,67.400002,72.0,68.0
20161020043000,517.0,521.700012,48.260871,40,55.099998,100,66.900002,72.0,68.0
20161020044500,517.0,521.700012,48.260871,40,56.700001,100,66.599998,72.0,68.0
20161020050000,517.0,521.700012,48.260871,40,67.199997,100,66.699997,72.0,68.0
20161020051500,517.0,521.700012,48.260871,40,78.699997,100,66.699997,72.0,68.0
20161020053000,517.0,521.700012,48.260871,40,85.800003,100,66.900002,72.0,68.0
20161020054500,517.0,521.700012,48.260871,40,92.300003,100,67.099998,72.0,68.0
20161020060000,517.0,521.700012,48.260871,40,79.599998,100,67.199997,72.0,68.0
20161020061500,517.0,521.700012,48.260871,40,79.599998,100,67.300003,72.0,68.0
20161020063000,517.0,521.700012,48.260871,40,81.599998,100,67.5,72.0,68.0
20161020064500,517.0,521.700012,48.260871,40,82.599998,100,67.599998,72.0,68.0
20161020070000,517.0,521.700012,48.260871,40,88.800003,100,67.599998,72.0,68.0
20161020071500,517.0,521.700012,48.260871,40,81.599998,100,67.199997,72.0,68.0
20161020073000,517.0,521.700012,48.260871,40,81.599998,100,67.199997,72.0,68.0
20161020074500,517.0,521.700012,48.260871,40,89.400002,100,67.199997,72.0,68.0
20161020080000,517.0,521.700012,48.260871,40,80.199997,100,67.300003,72.0,68.0
20161020081500,517.0,528.75,48.913043,40,85.699997,100,67.300003,72.0,68.0
20161020083000,517.0,517.0,47.826087,40,80.5,100,67.699997,72.0,68.0
20161020084500,517.0,528.75,48.913043,40,92.900002,100,67.900002,72.0,68.0
20161020090000,517.0,528.75,48.913043,40,80.199997,100,67.900002,72.0,68.0
20161020091500,517.0,521.700012,48.260871,40,91.300003,100,68.099998,72.0,68.0
20161020093000,517.0,521.700012,48.260871,40,56.400002,0,68.5,72.0,68.0
20161020094500,517.0,521.700012,48.260871,40,54.299999,0,68.300003,72.0,68.0
20161020100000,517.0,521.700012,48.260871,40,54.299999,0,68.099998,72.0,68.0
20161020101500,517.0,521.700012,48.260871,40,54.299999,0,68.0,72.0,68.0
20161020103000,517.0,521.700012,48.260871,40,53.599998,0,67.900002,72.0,68.0
20161020104500,517.0,521.700012,48.260871,40,53.599998,0,67.900002,72.0,68.0
20161020110000,517.0,521.700012,48.260871,40,53.599998,0,68.099998,72.0,68.0
20161020111500,517.0,521.700012,48.260871,40,54.299999,0,68.099998,72.0,68.0
20161020113000,517.0,521.700012,48.260871,40,53.5,0,67.900002,72.0,68.0
20161020114500,517.0,521.700012,48.260871,40,53.5,100,67.699997,72.0,68.0
20161020120000,517.0,521.700012,48.260871,40,53.5,100,67.400002,72.0,68.0
20161020121500,517.0,521.700012,48.260871,40,53.5,100,67.300003,72.0,68.0
20161020123000,517.0,521.700012,48.260871,40,53.5,100,67.0,72.0,68.0
20161020124500,517.0,521.700012,48.260871,40,54.299999,100,66.699997,72.0,68.0
20161020130000,517.0,521.700012,48.260871,40,54.299999,100,66.5,72.0,68.0
20161020131500,517.0,521.700012,48.260871,40,59.099998,100,66.400002,72.0,68.0
20161020133000,517.0,521.700012,48.260871,40,75.699997,100,66.699997,72.0,68.0
20161020134500,517.0,521.700012,48.260871,40,72.5,100,67.400002,72.0,68.0
20161020140000,517.0,514.650024,47.608698,40,87.400002,100,67.699997,72.0,68.0
20161020141500,517.0,514.650024,47.608698,40,73.0,100,68.300003,72.0,68.0
20161020143000,517.0,521.700012,48.260871,40,53.5,0,68.199997,72.0,68.0
20161020144500,517.0,521.700012,48.260871,40,53.5,0,67.800003,72.0,68.0
20161020150000,517.0,521.700012,48.260871,40,53.5,0,67.800003,72.0,68.0
20161020151500,517.0,521.700012,48.260871,40,54.299999,100,67.800003,72.0,68.0
20161020153000,517.0,521.700012,48.260871,40,54.299999,100,67.599998,72.0,68.0
20161020154500,517.0,521.700012,48.260871,40,54.299999,100,67.199997,72.0,68.0
20161020160000,517.0,521.700012,48.260871,40,54.299999,100,67.0,72.0,68.0
20161020161500,517.0,514.650024,47.608698,40,54.299999,100,66.900002,72.0,68.0
20161020163000,517.0,514.650024,47.608698,40,53.700001,100,66.800003,72.0,68.0
20161020164500,517.0,514.650024,47.608698,40,54.700001,100,66.699997,72.0,68.0
20161020170000,517.0,521.700012,48.260871,40,59.599998,100,66.800003,72.0,68.0
20161020171500,517.0,521.700012,48.260871,40,75.400002,100,67.099998,72.0,68.0
20161020173000,517.0,521.700012,48.260871,40,74.0,100,66.900002,72.0,68.0
20161020174500,517.0,521.700012,48.260871,40,83.099998,100,66.900002,72.0,68.0
20161020180000,517.0,521.700012,48.260871,40,78.699997,100,67.199997,72.0,68.0
20161020181500,517.0,521.700012,48.260871,40,77.800003,100,67.0,72.0,68.0
20161020183000,517.0,521.700012,48.260871,40,77.800003,100,66.800003,72.0,68.0
20161020184500,517.0,528.75,48.913043,40,77.800003,100,66.900002,72.0,68.0
20161020190000,517.0,528.75,48.913043,40,78.699997,100,67.699997,72.0,68.0
20161020191500,517.0,528.75,48.913043,40,78.699997,100,68.199997,72.0,68.0
20161020193000,517.0,528.75,48.913043,40,55.200001,0,68.400002,72.0,68.0
20161020194500,517.0,528.75,48.913043,40,55.200001,0,68.099998,72.0,68.0
20161020200000,517.0,528.75,48.913043,40,55.200001,0,67.900002,72.0,68.0
20161020201500,517.0,528.75,48.913043,40,55.200001,0,67.800003,72.0,68.0
20161020203000,517.0,528.75,48.913043,40,55.200001,100,67.599998,72.0,68.0
20161020204500,517.0,521.700012,48.260871,40,55.200001,100,67.599998,72.0,68.0
20161020210000,517.0,521.700012,48.260871,40,55.200001,100,67.400002,72.0,68.0
20161020211500,517.0,521.700012,48.260871,40,55.200001,100,67.400002,72.0,68.0
20161020213000,517.0,521.700012,48.260871,40,55.200001,100,67.400002,72.0,68.0
20161020214500,517.0,521.700012,48.260871,40,55.200001,100,67.400002,72.0,68.0
20161020220000,517.0,521.700012,48.260871,40,54.299999,100,67.599998,72.0,68.0
20161020221500,517.0,507.600006,46.956522,40,54.299999,100,66.800003,72.0,68.0
20161020223000,517.0,517.0,47.826087,40,55.5,100,66.800003,72.0,68.0
20161020224500,517.0,517.0,47.826087,40,57.099998,100,66.699997,72.0,68.0
20161020230000,517.0,517.0,47.826087,40,68.900002,100,67.0,72.0,68.0
20161020231500,517.0,517.0,47.826087,40,78.300003,100,67.099998,72.0,68.0
20161020233000,517.0,517.0,47.826087,40,78.300003,100,67.300003,72.0,68.0
20161020234500,517.0,517.0,47.826087,40,80.599998,100,67.5,72.0,68.0
20161021000000,517.0,517.0,47.826087,40,89.800003,100,67.599998,72.0,68.0
20161021001500,517.0,517.0,47.826087,40,89.800003,100,67.699997,72.0,68.0
20161021003000,517.0,517.0,47.826087,40,79.699997,100,67.900002,72.0,68.0
20161021004500,517.0,517.0,47.826087,40,78.300003,100,67.699997,72.0,68.0
20161021010000,517.0,526.400024,48.695654,40,86.199997,100,67.300003,72.0,68.0
20161021011500,517.0,526.400024,48.695654,40,85.0,100,67.300003,72.0,68.0
20161021013000,517.0,526.400024,48.695654,40,80.199997,100,67.199997,72.0,68.0
20161021014500,517.0,526.400024,48.695654,40,81.300003,100,67.099998,72.0,68.0
20161021020000,517.0,526.400024,48.695654,40,95.900002,100,67.099998,72.0,68.0
20161021021500,517.0,526.400024,48.695654,40,82.199997,100,67.199997,72.0,68.0
20161021023000,517.0,526.400024,48.695654,40,79.199997,100,67.599998,72.0,68.0
20161021024500,517.0,526.400024,48.695654,40,86.800003,100,68.099998,72.0,68.0
20161021030000,517.0,526.400024,48.695654,40,57.599998,0,68.400002,72.0,68.0
20161021031500,517.0,526.400024,48.695654,40,55.599998,0,68.199997,72.0,68.0
20161021033000,517.0,526.400024,48.695654,40,55.599998,0,67.900002,72.0,68.0
20161021034500,517.0,526.400024,48.695654,40,55.599998,100,67.699997,72.0,68.0
20161021040000,517.0,526.400024,48.695654,40,55.599998,100,67.599998,72.0,68.0
20161021041500,517.0,526.400024,48.695654,40,55.599998,100,67.400002,72.0,68.0
20161021043000,517.0,535.799988,49.565216,40,55.599998,100,67.400002,72.0,68.0
20161021044500,517.0,535.799988,49.565216,40,55.599998,100,67.400002,72.0,68.0
20161021050000,517.0,526.400024,48.695654,40,55.599998,100,67.300003,72.0,68.0
20161021051500,517.0,535.799988,49.565216,40,55.599998,100,67.099998,72.0,68.0
20161021053000,517.0,528.75,48.913043,40,55.599998,100,66.5,72.0,68.0
20161021054500,517.0,528.75,48.913043,40,59.200001,100,66.400002,72.0,68.0
20161021060000,517.0,517.0,47.826087,40,78.300003,100,66.599998,72.0,68.0
20161021061500,517.0,517.0,47.826087,40,78.300003,100,66.699997,72.0,68.0
20161021063000,517.0,517.0,47.826087,40,92.0,100,66.900002,72.0,68.0
20161021064500,517.0,517.0,47.826087,40,82.099998,100,67.0,72.0,68.0
20161021070000,517.0,517.0,47.826087,40,79.199997,100,67.099998,72.0,68.0
20161021071500,517.0,507.600006,46.956522,40,86.800003,100,67.099998,72.0,68.0
20161021073000,517.0,521.700012,48.260871,40,84.300003,100,67.099998,72.0,68.0
20161021074500,517.0,521.700012,48.260871,40,79.5,100,67.300003,72.0,68.0
20161021080000,517.0,514.650024,47.608698,40,87.300003,100,67.400002,72.0,68.0
20161021081500,517.0,521.700012,48.260871,40,87.300003,100,67.400002,72.0,68.0
20161021083000,517.0,521.700012,48.260871,40,80.0,100,67.400002,72.0,68.0
20161021084500,517.0,521.700012,48.260871,40,81.0,100,67.400002,72.0,68.0
20161021090000,517.0,521.700012,48.260871,40,95.599998,100,67.400002,72.0,68.0
20161021091500,517.0,521.700012,48.260871,40,81.599998,100,67.5,72.0,68.0
20161021093000,517.0,521.700012,48.260871,40,78.300003,100,67.5,72.0,68.0
20161021094500,517.0,521.700012,48.260871,40,86.800003,100,67.5,72.0,68.0
20161021100000,517.0,521.700012,48.260871,40,81.199997,100,67.599998,72.0,68.0
20161021101500,517.0,521.700012,48.260871,40,78.400002,100,67.599998,72.0,68.0
20161021103000,517.0,521.700012,48.260871,40,86.199997,100,67.699997,72.0,68.0
20161021104500,517.0,521.700012,48.260871,40,89.5,100,67.800003,72.0,68.0
20161021110000,517.0,521.700012,48.260871,40,80.699997,100,68.099998,72.0,68.0
20161021111500,517.0,514.650024,47.608698,40,80.699997,100,68.199997,72.0,68.0
20161021113000,517.0,514.650024,47.608698,40,55.599998,0,68.599998,72.0,68.0
20161021114500,517.0,521.700012,48.260871,40,54.700001,0,68.300003,72.0,68.0
20161021120000,517.0,521.700012,48.260871,40,54.700001,0,68.099998,72.0,68.0
20161021121500,517.0,521.700012,48.260871,40,54.700001,100,67.599998,72.0,68.0
20161021123000,517.0,521.700012,48.260871,40,54.700001,100,67.900002,72.0,68.0
20161021124500,517.0,500.549988,46.304347,40,54.700001,100,67.900002,72.0,68.0
20161021130000,517.0,517.0,47.826087,40,54.700001,100,67.900002,72.0,68.0
20161021131500,517.0,517.0,47.826087,40,54.700001,100,67.900002,72.0,68.0
20161021133000,517.0,517.0,47.826087,40,54.700001,100,67.599998,72.0,68.0
20161021134500,517.0,517.0,47.826087,40,54.700001,100,67.699997,72.0,68.0
20161021140000,517.0,517.0,47.826087,40,54.700001,100,67.900002,72.0,68.0
20161021141500,517.0,517.0,47.826087,40,54.700001,100,67.599998,72.0,68.0
20161021143000,517.0,517.0,47.826087,40,54.700001,100,67.199997,72.0,68.0
20161021144500,517.0,507.600006,46.956522,40,54.700001,100,66.800003,72.0,68.0
20161021150000,517.0,517.0,47.826087,40,54.700001,100,66.800003,72.0,68.0
20161021151500,517.0,517.0,47.826087,40,54.700001,100,66.699997,72.0,68.0
20161021153000,517.0,502.899994,46.521739,40,57.299999,100,66.699997,72.0,68.0
20161021154500,517.0,521.700012,48.260871,40,69.599998,100,67.199997,72.0,68.0
20161021160000,517.0,507.600006,46.956522,40,65.800003,100,67.400002,72.0,68.0
20161021161500,517.0,521.700012,48.260871,40,78.199997,100,67.199997,72.0,68.0
20161021163000,517.0,514.650024,47.608698,40,79.699997,100,67.300003,72.0,68.0
20161021164500,517.0,514.650024,47.608698,40,87.5,100,67.599998,72.0,68.0
20161021170000,517.0,514.650024,47.608698,40,92.400002,100,67.699997,72.0,68.0
20161021171500,517.0,514.650024,47.608698,40,91.400002,100,67.800003,72.0,68.0
20161021173000,517.0,514.650024,47.608698,40,91.400002,100,67.699997,72.0,68.0
20161021174500,517.0,521.700012,48.260871,40,87.400002,100,67.599998,72.0,68.0
20161021180000,517.0,521.700012,48.260871,40,56.799999,0,68.900002,72.0,68.0
20161021181500,517.0,521.700012,48.260871,40,56.0,0,68.800003,72.0,68.0
20161021183000,517.0,521.700012,48.260871,40,54.299999,0,67.800003,72.0,68.0
20161021184500,517.0,521.700012,48.260871,40,56.299999,100,67.199997,72.0,68.0
20161021190000,517.0,528.75,48.913043,40,54.299999,100,66.800003,72.0,68.0
20161021191500,517.0,521.700012,48.260871,40,55.099998,100,66.599998,72.0,68.0
20161021193000,517.0,521.700012,48.260871,40,56.400002,100,66.400002,72.0,68.0
20161021194500,517.0,521.700012,48.260871,40,60.5,100,66.599998,72.0,68.0
20161021200000,517.0,521.700012,48.260871,40,74.800003,100,67.199997,72.0,68.0
20161021201500,517.0,521.700012,48.260871,40,72.5,100,67.400002,72.0,68.0
20161021203000,517.0,507.600006,46.956522,40,79.5,100,67.599998,72.0,68.0
20161021204500,517.0,514.650024,47.608698,40,82.099998,100,67.300003,72.0,68.0
20161021210000,517.0,502.899994,46.521739,40,78.300003,100,67.300003,72.0,68.0
20161021211500,517.0,517.0,47.826087,40,96.599998,100,67.300003,72.0,68.0
20161021213000,517.0,517.0,47.826087,40,79.699997,100,67.300003,72.0,68.0
20161021214500,517.0,517.0,47.826087,40,90.5,100,67.300003,72.0,68.0
20161021220000,517.0,517.0,47.826087,40,80.699997,100,67.300003,72.0,68.0
20161021221500,517.0,507.600006,46.956522,40,81.699997,100,67.300003,72.0,68.0
20161021223000,517.0,517.0,47.826087,40,94.099998,100,67.300003,72.0,68.0
20161021224500,517.0,507.600006,46.956522,40,81.199997,100,67.300003,72.0,68.0
20161021230000,517.0,514.650024,47.608698,40,78.699997,100,67.300003,72.0,68.0
20161021231500,517.0,507.600006,46.956522,40,84.300003,100,67.300003,72.0,68.0
20161021233000,517.0,517.0,47.826087,40,81.699997,100,67.300003,72.0,68.0
20161021234500,517.0,507.600006,46.956522,40,81.699997,100,67.199997,72.0,68.0
20161022000000,517.0,514.650024,47.608698,40,86.900002,100,67.099998,72.0,68.0
20161022001500,517.0,521.700012,48.260871,40,77.300003,100,67.099998,72.0,68.0
20161022003000,517.0,514.650024,47.608698,40,92.5,100,67.099998,72.0,68.0
20161022004500,517.0,526.400024,48.695654,40,79.699997,100,67.099998,72.0,68.0
20161022010000,517.0,517.0,47.826087,40,81.099998,100,67.099998,72.0,68.0
20161022011500,517.0,495.850006,45.869566,40,95.300003,100,67.400002,72.0,68.0
20161022013000,517.0,495.850006,45.869566,40,80.699997,100,67.199997,72.0,68.0
20161022014500,517.0,502.899994,46.521739,40,86.400002,100,66.900002,72.0,68.0
20161022020000,517.0,502.899994,46.521739,40,81.599998,100,66.900002,72.0,68.0
20161022021500,517.0,502.899994,46.521739,40,84.900002,100,66.800003,72.0,68.0
20161022023000,517.0,502.899994,46.521739,40,96.699997,100,66.800003,72.0,68.0
20161022024500,517.0,502.899994,46.521739,40,82.099998,100,66.699997,72.0,68.0
20161022030000,517.0,514.650024,47.608698,40,77.300003,100,66.699997,72.0,68.0
20161022031500,517.0,500.549988,46.304347,40,93.400002,100,66.699997,72.0,68.0
20161022033000,517.0,514.650024,47.608698,40,80.300003,100,66.699997,72.0,68.0
20161022034500,517.0,500.549988,46.304347,40,80.300003,100,66.599998,72.0,68.0
20161022040000,517.0,517.0,47.826087,40,94.699997,100,66.599998,72.0,68.0
20161022041500,517.0,507.600006,46.956522,40,77.800003,100,66.599998,72.0,68.0
20161022043000,517.0,507.600006,46.956522,40,94.599998,100,66.699997,72.0,68.0
20161022044500,517.0,507.600006,46.956522,40,78.300003,100,66.900002,72.0,68.0
20161022050000,517.0,507.600006,46.956522,40,87.400002,100,67.099998,72.0,68.0
20161022051500,517.0,507.600006,46.956522,40,79.699997,100,67.300003,72.0,68.0
20161022053000,517.0,507.600006,46.956522,40,82.400002,100,67.400002,72.0,68.0
20161022054500,517.0,507.600006,46.956522,40,84.5,100,67.400002,72.0,68.0
20161022060000,517.0,507.600006,46.956522,40,79.900002,100,67.400002,72.0,68.0
20161022061500,517.0,500.549988,46.304347,40,86.5,100,67.400002,72.0,68.0
20161022063000,517.0,514.650024,47.608698,40,78.199997,100,67.300003,72.0,68.0
20161022064500,517.0,500.549988,46.304347,40,91.199997,100,67.199997,72.0,68.0
20161022070000,517.0,507.600006,46.956522,40,78.900002,100,67.199997,72.0,68.0
20161022071500,517.0,507.600006,46.956522,40,92.699997,100,67.199997,72.0,68.0
20161022073000,517.0,507.600006,46.956522,40,79.699997,100,67.199997,72.0,68.0
20161022074500,517.0,507.600006,46.956522,40,91.300003,100,67.199997,72.0,68.0
20161022080000,517.0,495.850006,45.869566,40,79.199997,100,67.199997,72.0,68.0
20161022081500,517.0,507.600006,46.956522,40,86.0,100,67.300003,72.0,68.0
20161022083000,517.0,500.549988,46.304347,40,78.699997,100,67.300003,72.0,68.0
20161022084500,517.0,500.549988,46.304347,40,84.900002,100,67.300003,72.0,68.0
20161022090000,517.0,500.549988,46.304347,40,81.199997,100,67.300003,72.0,68.0
20161022091500,517.0,507.600006,46.956522,40,77.800003,100,67.400002,72.0,68.0
20161022093000,517.0,507.600006,46.956522,40,98.400002,100,67.400002,72.0,68.0
20161022094500,517.0,514.650024,47.608698,40,77.800003,100,67.400002,72.0,68.0
20161022100000,517.0,495.850006,45.869566,40,87.0,100,67.599998,72.0,68.0
20161022101500,517.0,507.600006,46.956522,40,83.199997,100,67.599998,72.0,68.0
20161022103000,517.0,507.600006,46.956522,40,78.699997,100,67.599998,72.0,68.0
20161022104500,517.0,507.600006,46.956522,40,95.199997,100,67.699997,72.0,68.0
20161022110000,517.0,521.700012,48.260871,40,77.800003,100,67.699997,72.0,68.0
20161022111500,517.0,500.549988,46.304347,40,86.099998,100,67.800003,72.0,68.0
20161022113000,517.0,517.0,47.826087,40,83.0,100,67.300003,72.0,68.0
20161022114500,517.0,526.400024,48.695654,40,79.5,100,67.099998,72.0,68.0
20161022120000,517.0,517.0,47.826087,40,95.0,100,67.099998,72.0,68.0
20161022121500,517.0,517.0,47.826087,40,78.599998,100,67.0,72.0,68.0
20161022123000,517.0,507.600006,46.956522,40,84.199997,100,67.0,72.0,68.0
20161022124500,517.0,517.0,47.826087,40,88.699997,100,67.099998,72.0,68.0
20161022130000,517.0,517.0,47.826087,40,80.199997,100,67.099998,72.0,68.0
20161022131500,517.0,502.899994,46.521739,40,83.599998,100,67.199997,72.0,68.0
20161022133000,517.0,521.700012,48.260871,40,85.400002,100,67.300003,72.0,68.0
20161022134500,517.0,514.650024,47.608698,40,78.400002,100,67.400002,72.0,68.0
20161022140000,517.0,514.650024,47.608698,40,83.800003,100,67.5,72.0,68.0
20161022141500,517.0,514.650024,47.608698,40,93.300003,100,67.599998,72.0,68.0
20161022143000,517.0,514.650024,47.608698,40,77.300003,100,67.699997,72.0,68.0
20161022144500,517.0,514.650024,47.608698,40,83.099998,100,67.599998,72.0,68.0
20161022150000,517.0,507.600006,46.956522,40,91.900002,100,67.300003,72.0,68.0
20161022151500,517.0,521.700012,48.260871,40,78.300003,100,67.400002,72.0,68.0
20161022153000,517.0,514.650024,47.608698,40,80.099998,100,67.300003,72.0,68.0
20161022154500,517.0,507.600006,46.956522,40,95.199997,100,67.400002,72.0,68.0
20161022160000,517.0,517.0,47.826087,40,89.199997,100,67.400002,72.0,68.0
20161022161500,517.0,517.0,47.826087,40,81.599998,100,67.400002,72.0,68.0
20161022163000,517.0,517.0,47.826087,40,81.599998,100,67.199997,72.0,68.0
20161022164500,517.0,517.0,47.826087,40,79.099998,100,67.199997,72.0,68.0
20161022170000,517.0,517.0,47.826087,40,83.300003,100,67.099998,72.0,68.0
20161022171500,517.0,517.0,47.826087,40,91.900002,100,67.099998,72.0,68.0
20161022173000,517.0,517.0,47.826087,40,78.300003,100,66.900002,72.0,68.0
20161022174500,517.0,517.0,47.826087,40,80.400002,100,67.0,72.0,68.0
20161022180000,517.0,517.0,47.826087,40,65.099998,0,68.400002,72.0,68.0
20161022181500,517.0,517.0,47.826087,40,53.5,0,68.800003,72.0,68.0
20161022183000,517.0,517.0,47.826087,40,58.299999,0,67.900002,72.0,68.0
20161022184500,517.0,507.600006,46.956522,40,53.5,100,67.5,72.0,68.0
20161022190000,517.0,517.0,47.826087,40,56.099998,100,67.300003,72.0,68.0
20161022191500,517.0,517.0,47.826087,40,54.299999,100,67.099998,72.0,68.0
20161022193000,517.0,507.600006,46.956522,40,55.599998,100,67.0,72.0,68.0
20161022194500,517.0,507.600006,46.956522,40,54.700001,100,66.599998,72.0,68.0
20161022200000,517.0,517.0,47.826087,40,57.599998,100,66.400002,72.0,68.0
20161022201500,517.0,502.899994,46.521739,40,72.5,100,66.599998,72.0,68.0
20161022203000,517.0,514.650024,47.608698,40,78.300003,100,66.800003,72.0,68.0
20161022204500,517.0,502.899994,46.521739,40,92.5,100,66.900002,72.0,68.0
20161022210000,517.0,514.650024,47.608698,40,81.400002,100,67.0,72.0,68.0
20161022211500,517.0,514.650024,47.608698,40,78.0,100,67.099998,72.0,68.0
20161022213000,517.0,514.650024,47.608698,40,98.900002,100,67.099998,72.0,68.0
20161022214500,517.0,514.650024,47.608698,40,78.300003,100,67.099998,72.0,68.0
20161022220000,517.0,507.600006,46.956522,40,88.0,100,67.099998,72.0,68.0
20161022221500,517.0,514.650024,47.608698,40,87.099998,100,67.099998,72.0,68.0
20161022223000,517.0,500.549988,46.304347,40,79.699997,100,67.099998,72.0,68.0
20161022224500,517.0,514.650024,47.608698,40,85.5,100,67.099998,72.0,68.0
20161022230000,517.0,507.600006,46.956522,40,87.900002,100,67.099998,72.0,68.0
20161022231500,517.0,507.600006,46.956522,40,81.599998,100,67.099998,72.0,68.0
20161022233000,517.0,507.600006,46.956522,40,83.599998,100,66.900002,72.0,68.0
20161022234500,517.0,500.549988,46.304347,40,89.300003,100,66.900002,72.0,68.0
20161023000000,517.0,514.650024,47.608698,40,79.199997,100,66.900002,72.0,68.0
20161023001500,517.0,502.899994,46.521739,40,87.5,100,66.800003,72.0,68.0
20161023003000,517.0,502.899994,46.521739,40,84.699997,100,66.800003,72.0,68.0
20161023004500,517.0,502.899994,46.521739,40,78.199997,100,66.699997,72.0,68.0
20161023010000,517.0,502.899994,46.521739,40,95.5,100,66.699997,72.0,68.0
