PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161023011500,517.0,514.650024,47.608698,40,79.300003,100,66.599998,72.0,68.0
20161023013000,517.0,502.899994,46.521739,40,85.599998,100,66.599998,72.0,68.0
20161023014500,517.0,502.899994,46.521739,40,84.599998,100,66.599998,72.0,68.0
20161023020000,517.0,514.650024,47.608698,40,77.300003,100,66.599998,72.0,68.0
20161023021500,517.0,502.899994,46.521739,40,98.300003,100,66.599998,72.0,68.0
20161023023000,517.0,514.650024,47.608698,40,79.199997,100,66.599998,72.0,68.0
20161023024500,517.0,507.600006,46.956522,40,84.900002,100,66.699997,72.0,68.0
20161023030000,517.0,507.600006,46.956522,40,87.699997,100,66.900002,72.0,68.0
20161023031500,517.0,514.650024,47.608698,40,77.800003,100,67.0,72.0,68.0
20161023033000,517.0,495.850006,45.869566,40,94.300003,100,67.099998,72.0,68.0
20161023034500,517.0,507.600006,46.956522,40,78.400002,100,67.099998,72.0,68.0
20161023040000,517.0,500.549988,46.304347,40,86.199997,100,67.199997,72.0,68.0
20161023041500,517.0,514.650024,47.608698,40,81.300003,100,67.199997,72.0,68.0
20161023043000,517.0,502.899994,46.521739,40,81.300003,100,67.199997,72.0,68.0
20161023044500,517.0,502.899994,46.521739,40,85.900002,100,67.199997,72.0,68.0
20161023050000,517.0,514.650024,47.608698,40,80.5,100,67.199997,72.0,68.0
20161023051500,517.0,502.899994,46.521739,40,87.0,100,67.099998,72.0,68.0
20161023053000,517.0,502.899994,46.521739,40,80.099998,100,67.099998,72.0,68.0
20161023054500,517.0,514.650024,47.608698,40,93.5,100,67.099998,72.0,68.0
20161023060000,517.0,507.600006,46.956522,40,78.900002,100,67.099998,72.0,68.0
20161023061500,517.0,514.650024,47.608698,40,96.300003,100,67.199997,72.0,68.0
20161023063000,517.0,507.600006,46.956522,40,77.300003,100,67.199997,72.0,68.0
20161023064500,517.0,507.600006,46.956522,40,85.5,100,67.199997,72.0,68.0
20161023070000,517.0,507.600006,46.956522,40,83.400002,100,67.199997,72.0,68.0
20161023071500,517.0,507.600006,46.956522,40,79.699997,100,67.199997,72.0,68.0
20161023073000,517.0,507.600006,46.956522,40,88.5,100,67.099998,72.0,68.0
20161023074500,517.0,514.650024,47.608698,40,80.300003,100,67.099998,72.0,68.0
20161023080000,517.0,502.899994,46.521739,40,86.099998,100,67.099998,72.0,68.0
20161023081500,517.0,502.899994,46.521739,40,82.099998,100,67.199997,72.0,68.0
20161023083000,517.0,502.899994,46.521739,40,81.099998,100,67.199997,72.0,68.0
20161023084500,517.0,502.899994,46.521739,40,92.300003,100,67.300003,72.0,68.0
20161023090000,517.0,502.899994,46.521739,40,78.300003,100,67.400002,72.0,68.0
20161023091500,517.0,502.899994,46.521739,40,87.900002,100,67.400002,72.0,68.0
20161023093000,517.0,502.899994,46.521739,40,82.599998,100,67.400002,72.0,68.0
20161023094500,517.0,521.700012,48.260871,40,76.800003,100,67.5,72.0,68.0
20161023100000,517.0,500.549988,46.304347,40,90.699997,100,67.599998,72.0,68.0
20161023101500,517.0,521.700012,48.260871,40,80.699997,100,67.199997,72.0,68.0
20161023103000,517.0,514.650024,47.608698,40,77.099998,100,66.900002,72.0,68.0
20161023104500,517.0,500.549988,46.304347,40,97.800003,100,66.800003,72.0,68.0
20161023110000,517.0,517.0,47.826087,40,77.800003,100,66.800003,72.0,68.0
20161023111500,517.0,517.0,47.826087,40,81.900002,100,66.800003,72.0,68.0
20161023113000,517.0,517.0,47.826087,40,93.800003,100,66.900002,72.0,68.0
20161023114500,517.0,517.0,47.826087,40,78.599998,100,67.0,72.0,68.0
20161023120000,517.0,526.400024,48.695654,40,78.599998,100,67.099998,72.0,68.0
20161023121500,517.0,502.899994,46.521739,40,90.800003,100,67.099998,72.0,68.0
20161023123000,517.0,521.700012,48.260871,40,80.699997,100,67.199997,72.0,68.0
20161023124500,517.0,507.600006,46.956522,40,77.199997,100,67.5,72.0,68.0
20161023130000,517.0,507.600006,46.956522,40,88.300003,100,67.599998,72.0,68.0
20161023131500,517.0,507.600006,46.956522,40,81.699997,100,67.599998,72.0,68.0
20161023133000,517.0,507.600006,46.956522,40,79.199997,100,67.699997,72.0,68.0
20161023134500,517.0,514.650024,47.608698,40,84.900002,100,67.699997,72.0,68.0
20161023140000,517.0,507.600006,46.956522,40,84.900002,100,67.800003,72.0,68.0
20161023141500,517.0,514.650024,47.608698,40,82.900002,100,67.400002,72.0,68.0
20161023143000,517.0,514.650024,47.608698,40,91.900002,100,67.199997,72.0,68.0
20161023144500,517.0,514.650024,47.608698,40,79.199997,100,67.199997,72.0,68.0
20161023150000,517.0,521.700012,48.260871,40,85.099998,100,67.599998,72.0,68.0
20161023151500,517.0,521.700012,48.260871,40,79.800003,100,68.300003,72.0,68.0
20161023153000,517.0,521.700012,48.260871,40,53.099998,0,68.300003,72.0,68.0
20161023154500,517.0,521.700012,48.260871,40,54.799999,0,68.0,72.0,68.0
20161023160000,517.0,514.650024,47.608698,40,53.900002,0,67.900002,72.0,68.0
20161023161500,517.0,514.650024,47.608698,40,55.599998,0,67.900002,72.0,68.0
20161023163000,517.0,514.650024,47.608698,40,53.200001,0,67.800003,72.0,68.0
20161023164500,517.0,514.650024,47.608698,40,56.0,100,67.699997,72.0,68.0
20161023170000,517.0,502.899994,46.521739,40,54.299999,100,67.800003,72.0,68.0
20161023171500,517.0,502.899994,46.521739,40,55.5,100,67.199997,72.0,68.0
20161023173000,517.0,514.650024,47.608698,40,54.799999,100,66.800003,72.0,68.0
20161023174500,517.0,514.650024,47.608698,40,54.799999,100,66.599998,72.0,68.0
20161023180000,517.0,502.899994,46.521739,40,55.5,100,66.699997,72.0,68.0
20161023181500,517.0,502.899994,46.521739,40,57.900002,100,66.599998,72.0,68.0
20161023183000,517.0,517.0,47.826087,40,72.400002,100,66.900002,72.0,68.0
20161023184500,517.0,517.0,47.826087,40,82.199997,100,67.199997,72.0,68.0
20161023190000,517.0,517.0,47.826087,40,77.300003,100,67.599998,72.0,68.0
20161023191500,517.0,517.0,47.826087,40,85.599998,100,67.800003,72.0,68.0
20161023193000,517.0,517.0,47.826087,40,85.599998,100,67.900002,72.0,68.0
20161023194500,517.0,526.400024,48.695654,40,76.400002,100,67.800003,72.0,68.0
20161023200000,517.0,517.0,47.826087,40,90.900002,100,67.699997,72.0,68.0
20161023201500,517.0,517.0,47.826087,40,78.699997,100,67.699997,72.0,68.0
20161023203000,517.0,517.0,47.826087,40,82.400002,100,67.599998,72.0,68.0
20161023204500,517.0,517.0,47.826087,40,85.099998,100,67.599998,72.0,68.0
20161023210000,517.0,517.0,47.826087,40,79.199997,100,67.599998,72.0,68.0
20161023211500,517.0,517.0,47.826087,40,96.599998,100,67.599998,72.0,68.0
20161023213000,517.0,517.0,47.826087,40,81.599998,100,67.599998,72.0,68.0
20161023214500,517.0,526.400024,48.695654,40,80.199997,100,67.599998,72.0,68.0
20161023220000,517.0,517.0,47.826087,40,87.900002,100,67.599998,72.0,68.0
20161023221500,517.0,526.400024,48.695654,40,87.900002,100,67.599998,72.0,68.0
20161023223000,517.0,517.0,47.826087,40,78.699997,100,67.599998,72.0,68.0
20161023224500,517.0,517.0,47.826087,40,96.900002,100,67.599998,72.0,68.0
20161023230000,517.0,517.0,47.826087,40,80.199997,100,67.599998,72.0,68.0
20161023231500,517.0,517.0,47.826087,40,89.199997,100,67.5,72.0,68.0
20161023233000,517.0,517.0,47.826087,40,81.599998,100,67.400002,72.0,68.0
20161023234500,517.0,526.400024,48.695654,40,80.099998,100,67.400002,72.0,68.0
20161024000000,517.0,514.650024,47.608698,40,94.099998,100,67.300003,72.0,68.0
20161024001500,517.0,514.650024,47.608698,40,79.800003,100,67.300003,72.0,68.0
20161024003000,517.0,514.650024,47.608698,40,90.300003,100,67.300003,72.0,68.0
20161024004500,517.0,514.650024,47.608698,40,81.099998,100,67.300003,72.0,68.0
20161024010000,517.0,514.650024,47.608698,40,81.099998,100,67.199997,72.0,68.0
20161024011500,517.0,514.650024,47.608698,40,85.699997,100,67.099998,72.0,68.0
20161024013000,517.0,507.600006,46.956522,40,78.300003,100,67.099998,72.0,68.0
20161024014500,517.0,514.650024,47.608698,40,91.800003,100,67.099998,72.0,68.0
20161024020000,517.0,514.650024,47.608698,40,81.099998,100,67.0,72.0,68.0
20161024021500,517.0,514.650024,47.608698,40,81.099998,100,66.900002,72.0,68.0
20161024023000,517.0,514.650024,47.608698,40,96.199997,100,66.900002,72.0,68.0
20161024024500,517.0,514.650024,47.608698,40,80.699997,100,66.900002,72.0,68.0
20161024030000,517.0,514.650024,47.608698,40,87.0,100,66.900002,72.0,68.0
20161024031500,517.0,514.650024,47.608698,40,83.0,100,66.900002,72.0,68.0
20161024033000,517.0,514.650024,47.608698,40,78.300003,100,66.900002,72.0,68.0
20161024034500,517.0,514.650024,47.608698,40,97.199997,100,66.900002,72.0,68.0
20161024040000,517.0,507.600006,46.956522,40,79.699997,100,67.0,72.0,68.0
20161024041500,517.0,517.0,47.826087,40,84.900002,100,67.099998,72.0,68.0
20161024043000,517.0,502.899994,46.521739,40,87.099998,100,67.199997,72.0,68.0
20161024044500,517.0,502.899994,46.521739,40,79.199997,100,67.199997,72.0,68.0
20161024050000,517.0,514.650024,47.608698,40,93.699997,100,67.300003,72.0,68.0
20161024051500,517.0,514.650024,47.608698,40,81.099998,100,67.400002,72.0,68.0
20161024053000,517.0,514.650024,47.608698,40,81.099998,100,67.400002,72.0,68.0
20161024054500,517.0,514.650024,47.608698,40,86.400002,100,67.400002,72.0,68.0
20161024060000,517.0,502.899994,46.521739,40,78.699997,100,67.5,72.0,68.0
20161024061500,517.0,502.899994,46.521739,40,91.599998,100,67.400002,72.0,68.0
20161024063000,517.0,502.899994,46.521739,40,80.199997,100,67.599998,72.0,68.0
20161024064500,517.0,514.650024,47.608698,40,83.699997,100,67.599998,72.0,68.0
20161024070000,517.0,514.650024,47.608698,40,81.699997,100,67.5,72.0,68.0
20161024071500,517.0,507.600006,46.956522,40,77.800003,100,67.599998,72.0,68.0
20161024073000,517.0,507.600006,46.956522,40,94.400002,100,67.599998,72.0,68.0
20161024074500,517.0,507.600006,46.956522,40,78.699997,100,67.599998,72.0,68.0
20161024080000,517.0,507.600006,46.956522,40,89.300003,100,67.599998,72.0,68.0
20161024081500,517.0,507.600006,46.956522,40,81.599998,100,67.699997,72.0,68.0
20161024083000,517.0,507.600006,46.956522,40,84.900002,100,67.800003,72.0,68.0
20161024084500,517.0,507.600006,46.956522,40,87.5,100,67.400002,72.0,68.0
20161024090000,517.0,507.600006,46.956522,40,79.900002,100,67.300003,72.0,68.0
20161024091500,517.0,507.600006,46.956522,40,87.400002,100,67.300003,72.0,68.0
20161024093000,517.0,507.600006,46.956522,40,85.199997,100,67.300003,72.0,68.0
20161024094500,517.0,507.600006,46.956522,40,79.699997,100,67.400002,72.0,68.0
20161024100000,517.0,507.600006,46.956522,40,88.0,100,67.400002,72.0,68.0
20161024101500,517.0,507.600006,46.956522,40,82.5,100,67.400002,72.0,68.0
20161024103000,517.0,500.549988,46.304347,40,79.199997,100,67.599998,72.0,68.0
20161024104500,517.0,500.549988,46.304347,40,91.5,100,67.699997,72.0,68.0
20161024110000,517.0,500.549988,46.304347,40,80.199997,100,68.0,72.0,68.0
20161024111500,517.0,500.549988,46.304347,40,84.599998,100,68.199997,72.0,68.0
20161024113000,517.0,507.600006,46.956522,40,54.700001,0,68.099998,72.0,68.0
20161024114500,517.0,507.600006,46.956522,40,54.700001,100,67.699997,72.0,68.0
20161024120000,517.0,507.600006,46.956522,40,54.700001,100,67.400002,72.0,68.0
20161024121500,517.0,507.600006,46.956522,40,53.900002,100,67.199997,72.0,68.0
20161024123000,517.0,500.549988,46.304347,40,55.5,100,67.199997,72.0,68.0
20161024124500,517.0,500.549988,46.304347,40,54.700001,100,67.099998,72.0,68.0
20161024130000,517.0,500.549988,46.304347,40,54.700001,100,67.199997,72.0,68.0
20161024131500,517.0,500.549988,46.304347,40,53.900002,100,67.599998,72.0,68.0
20161024133000,517.0,500.549988,46.304347,40,53.900002,100,67.900002,72.0,68.0
20161024134500,517.0,500.549988,46.304347,40,54.599998,100,68.099998,72.0,68.0
20161024140000,517.0,491.149994,45.434782,40,54.599998,0,68.400002,72.0,68.0
20161024141500,517.0,500.549988,46.304347,40,54.599998,0,68.0,72.0,68.0
20161024143000,517.0,500.549988,46.304347,40,54.599998,100,67.599998,72.0,68.0
20161024144500,517.0,500.549988,46.304347,40,54.599998,100,67.199997,72.0,68.0
20161024150000,517.0,500.549988,46.304347,40,54.599998,100,67.099998,72.0,68.0
20161024151500,517.0,507.600006,46.956522,40,54.599998,100,67.099998,72.0,68.0
20161024153000,517.0,500.549988,46.304347,40,54.599998,100,66.900002,72.0,68.0
20161024154500,517.0,500.549988,46.304347,40,54.599998,100,66.900002,72.0,68.0
20161024160000,517.0,500.549988,46.304347,40,54.599998,100,67.0,72.0,68.0
20161024161500,517.0,500.549988,46.304347,40,56.700001,100,67.099998,72.0,68.0
20161024163000,517.0,500.549988,46.304347,40,63.599998,100,67.400002,72.0,68.0
20161024164500,517.0,500.549988,46.304347,40,63.599998,100,67.900002,72.0,68.0
20161024170000,517.0,514.650024,47.608698,40,64.400002,100,68.199997,72.0,68.0
20161024171500,517.0,514.650024,47.608698,40,55.200001,0,68.199997,72.0,68.0
20161024173000,517.0,521.700012,48.260871,40,55.200001,0,67.900002,72.0,68.0
20161024174500,517.0,514.650024,47.608698,40,55.200001,100,67.699997,72.0,68.0
20161024180000,517.0,514.650024,47.608698,40,55.200001,100,67.699997,72.0,68.0
20161024181500,517.0,521.700012,48.260871,40,55.200001,100,67.599998,72.0,68.0
20161024183000,517.0,521.700012,48.260871,40,55.200001,100,67.400002,72.0,68.0
20161024184500,517.0,514.650024,47.608698,40,55.200001,100,67.199997,72.0,68.0
20161024190000,517.0,521.700012,48.260871,40,55.200001,100,67.099998,72.0,68.0
20161024191500,517.0,521.700012,48.260871,40,55.200001,100,67.099998,72.0,68.0
20161024193000,517.0,514.650024,47.608698,40,55.200001,100,67.0,72.0,68.0
20161024194500,517.0,521.700012,48.260871,40,56.0,100,67.199997,72.0,68.0
20161024200000,517.0,521.700012,48.260871,40,56.700001,100,67.199997,72.0,68.0
20161024201500,517.0,521.700012,48.260871,40,56.700001,100,67.199997,72.0,68.0
20161024203000,517.0,521.700012,48.260871,40,70.5,100,66.900002,72.0,68.0
20161024204500,517.0,521.700012,48.260871,40,87.800003,100,66.900002,72.0,68.0
20161024210000,517.0,521.700012,48.260871,40,83.800003,100,67.099998,72.0,68.0
20161024211500,517.0,521.700012,48.260871,40,78.699997,100,67.199997,72.0,68.0
20161024213000,517.0,521.700012,48.260871,40,86.099998,100,67.300003,72.0,68.0
20161024214500,517.0,521.700012,48.260871,40,85.199997,100,67.400002,72.0,68.0
20161024220000,517.0,521.700012,48.260871,40,79.199997,100,67.400002,72.0,68.0
20161024221500,517.0,528.75,48.913043,40,88.0,100,67.300003,72.0,68.0
20161024223000,517.0,521.700012,48.260871,40,83.099998,100,67.400002,72.0,68.0
20161024224500,517.0,521.700012,48.260871,40,78.300003,100,67.400002,72.0,68.0
20161024230000,517.0,528.75,48.913043,40,89.199997,100,67.400002,72.0,68.0
20161024231500,517.0,528.75,48.913043,40,80.800003,100,67.5,72.0,68.0
20161024233000,517.0,528.75,48.913043,40,79.099998,100,67.400002,72.0,68.0
20161024234500,517.0,521.700012,48.260871,40,96.599998,100,67.400002,72.0,68.0
20161025000000,517.0,521.700012,48.260871,40,80.199997,100,67.400002,72.0,68.0
20161025001500,517.0,521.700012,48.260871,40,83.099998,100,67.300003,72.0,68.0
20161025003000,517.0,528.75,48.913043,40,89.0,100,67.199997,72.0,68.0
20161025004500,517.0,517.0,47.826087,40,79.900002,100,67.199997,72.0,68.0
20161025010000,517.0,526.400024,48.695654,40,80.800003,100,67.199997,72.0,68.0
20161025011500,517.0,526.400024,48.695654,40,94.800003,100,67.099998,72.0,68.0
20161025013000,517.0,526.400024,48.695654,40,79.800003,100,67.099998,72.0,68.0
20161025014500,517.0,517.0,47.826087,40,81.800003,100,67.099998,72.0,68.0
20161025020000,517.0,517.0,47.826087,40,87.900002,100,67.099998,72.0,68.0
20161025021500,517.0,517.0,47.826087,40,79.199997,100,67.099998,72.0,68.0
20161025023000,517.0,517.0,47.826087,40,87.400002,100,67.099998,72.0,68.0
20161025024500,517.0,517.0,47.826087,40,82.099998,100,67.099998,72.0,68.0
20161025030000,517.0,517.0,47.826087,40,79.199997,100,67.099998,72.0,68.0
20161025031500,517.0,517.0,47.826087,40,89.699997,100,67.099998,72.0,68.0
20161025033000,517.0,517.0,47.826087,40,81.699997,100,67.099998,72.0,68.0
20161025034500,517.0,517.0,47.826087,40,78.199997,100,67.199997,72.0,68.0
20161025040000,517.0,528.75,48.913043,40,94.900002,100,67.199997,72.0,68.0
20161025041500,517.0,521.700012,48.260871,40,80.199997,100,67.300003,72.0,68.0
20161025043000,517.0,521.700012,48.260871,40,77.800003,100,67.300003,72.0,68.0
20161025044500,517.0,514.650024,47.608698,40,96.699997,100,67.400002,72.0,68.0
20161025050000,517.0,526.400024,48.695654,40,79.699997,100,67.599998,72.0,68.0
20161025051500,517.0,517.0,47.826087,40,84.699997,100,67.599998,72.0,68.0
20161025053000,517.0,517.0,47.826087,40,87.400002,100,67.599998,72.0,68.0
20161025054500,517.0,517.0,47.826087,40,79.699997,100,67.599998,72.0,68.0
20161025060000,517.0,517.0,47.826087,40,84.900002,100,67.599998,72.0,68.0
20161025061500,517.0,526.400024,48.695654,40,83.5,100,67.599998,72.0,68.0
20161025063000,517.0,526.400024,48.695654,40,77.300003,100,67.699997,72.0,68.0
20161025064500,517.0,517.0,47.826087,40,94.800003,100,67.599998,72.0,68.0
20161025070000,517.0,517.0,47.826087,40,78.699997,100,67.699997,72.0,68.0
20161025071500,517.0,526.400024,48.695654,40,83.900002,100,67.699997,72.0,68.0
20161025073000,517.0,514.650024,47.608698,40,86.199997,100,67.699997,72.0,68.0
20161025074500,517.0,514.650024,47.608698,40,78.699997,100,67.699997,72.0,68.0
20161025080000,517.0,521.700012,48.260871,40,92.099998,100,67.699997,72.0,68.0
20161025081500,517.0,528.75,48.913043,40,80.199997,100,67.699997,72.0,68.0
20161025083000,517.0,528.75,48.913043,40,78.699997,100,67.900002,72.0,68.0
20161025084500,517.0,528.75,48.913043,40,94.599998,100,67.900002,72.0,68.0
20161025090000,517.0,517.0,47.826087,40,80.699997,100,67.900002,72.0,68.0
20161025091500,517.0,517.0,47.826087,40,79.199997,100,67.900002,72.0,68.0
20161025093000,517.0,517.0,47.826087,40,88.0,100,67.699997,72.0,68.0
20161025094500,517.0,517.0,47.826087,40,90.300003,100,67.699997,72.0,68.0
20161025100000,517.0,517.0,47.826087,40,81.099998,100,67.800003,72.0,68.0
20161025101500,517.0,517.0,47.826087,40,79.199997,100,67.900002,72.0,68.0
20161025103000,517.0,517.0,47.826087,40,81.0,100,67.900002,72.0,68.0
20161025104500,517.0,517.0,47.826087,40,92.900002,100,67.900002,72.0,68.0
20161025110000,517.0,507.600006,46.956522,40,55.599998,0,68.199997,72.0,68.0
20161025111500,517.0,514.650024,47.608698,40,54.299999,100,67.699997,72.0,68.0
20161025113000,517.0,514.650024,47.608698,40,54.299999,100,67.400002,72.0,68.0
20161025114500,517.0,521.700012,48.260871,40,53.5,100,67.099998,72.0,68.0
20161025120000,517.0,521.700012,48.260871,40,53.5,100,66.900002,72.0,68.0
20161025121500,517.0,514.650024,47.608698,40,54.299999,100,66.800003,72.0,68.0
20161025123000,517.0,526.400024,48.695654,40,54.299999,100,66.699997,72.0,68.0
20161025124500,517.0,526.400024,48.695654,40,57.099998,100,66.699997,72.0,68.0
20161025130000,517.0,526.400024,48.695654,40,68.199997,100,67.099998,72.0,68.0
20161025131500,517.0,526.400024,48.695654,40,68.199997,100,67.400002,72.0,68.0
20161025133000,517.0,517.0,47.826087,40,89.400002,100,67.300003,72.0,68.0
20161025134500,517.0,517.0,47.826087,40,92.900002,100,67.300003,72.0,68.0
20161025140000,517.0,517.0,47.826087,40,80.699997,100,67.400002,72.0,68.0
20161025141500,517.0,526.400024,48.695654,40,79.400002,100,67.400002,72.0,68.0
20161025143000,517.0,526.400024,48.695654,40,78.300003,100,67.599998,72.0,68.0
20161025144500,517.0,514.650024,47.608698,40,83.900002,100,67.800003,72.0,68.0
20161025150000,517.0,514.650024,47.608698,40,77.800003,100,67.699997,72.0,68.0
20161025151500,517.0,514.650024,47.608698,40,93.199997,100,67.599998,72.0,68.0
20161025153000,517.0,502.899994,46.521739,40,80.699997,100,68.199997,72.0,68.0
20161025154500,517.0,502.899994,46.521739,40,86.800003,100,67.900002,72.0,68.0
20161025160000,517.0,502.899994,46.521739,40,83.800003,100,67.800003,72.0,68.0
20161025161500,517.0,502.899994,46.521739,40,89.800003,100,67.800003,72.0,68.0
20161025163000,517.0,502.899994,46.521739,40,81.099998,100,67.900002,72.0,68.0
20161025164500,517.0,502.899994,46.521739,40,86.300003,100,67.800003,72.0,68.0
20161025170000,517.0,502.899994,46.521739,40,90.699997,100,67.599998,72.0,68.0
20161025171500,517.0,502.899994,46.521739,40,80.199997,100,67.599998,72.0,68.0
20161025173000,517.0,502.899994,46.521739,40,86.699997,100,67.400002,72.0,68.0
20161025174500,517.0,502.899994,46.521739,40,94.099998,100,67.199997,72.0,68.0
20161025180000,517.0,514.650024,47.608698,40,84.5,100,67.199997,72.0,68.0
20161025181500,517.0,514.650024,47.608698,40,80.599998,100,67.099998,72.0,68.0
20161025183000,517.0,514.650024,47.608698,40,80.599998,100,66.800003,72.0,68.0
20161025184500,517.0,514.650024,47.608698,40,81.599998,100,66.800003,72.0,68.0
20161025190000,517.0,521.700012,48.260871,40,94.699997,100,67.099998,72.0,68.0
20161025191500,517.0,521.700012,48.260871,40,85.800003,100,67.699997,72.0,68.0
20161025193000,517.0,521.700012,48.260871,40,80.699997,100,68.0,72.0,68.0
20161025194500,517.0,521.700012,48.260871,40,83.900002,100,68.099998,72.0,68.0
20161025200000,517.0,528.75,48.913043,40,93.800003,100,68.199997,72.0,68.0
20161025201500,517.0,521.700012,48.260871,40,93.800003,100,68.199997,72.0,68.0
20161025203000,517.0,521.700012,48.260871,40,56.0,0,68.199997,72.0,68.0
20161025204500,517.0,528.75,48.913043,40,56.0,0,68.099998,72.0,68.0
20161025210000,517.0,528.75,48.913043,40,56.0,100,67.400002,72.0,68.0
20161025211500,517.0,528.75,48.913043,40,56.0,100,67.199997,72.0,68.0
20161025213000,517.0,521.700012,48.260871,40,55.200001,100,66.900002,72.0,68.0
20161025214500,517.0,521.700012,48.260871,40,55.200001,100,66.800003,72.0,68.0
20161025220000,517.0,521.700012,48.260871,40,55.900002,100,66.699997,72.0,68.0
20161025221500,517.0,521.700012,48.260871,40,57.900002,100,66.599998,72.0,68.0
20161025223000,517.0,521.700012,48.260871,40,75.300003,100,66.599998,72.0,68.0
20161025224500,517.0,514.650024,47.608698,40,81.5,100,66.800003,72.0,68.0
20161025230000,517.0,514.650024,47.608698,40,89.199997,100,66.900002,72.0,68.0
20161025231500,517.0,521.700012,48.260871,40,94.099998,100,67.099998,72.0,68.0
20161025233000,517.0,514.650024,47.608698,40,94.099998,100,67.199997,72.0,68.0
20161025234500,517.0,514.650024,47.608698,40,91.0,100,67.199997,72.0,68.0
20161026000000,517.0,521.700012,48.260871,40,81.0,100,67.300003,72.0,68.0
20161026001500,517.0,514.650024,47.608698,40,96.599998,100,67.300003,72.0,68.0
20161026003000,517.0,521.700012,48.260871,40,80.199997,100,67.300003,72.0,68.0
20161026004500,517.0,521.700012,48.260871,40,89.199997,100,67.300003,72.0,68.0
20161026010000,517.0,521.700012,48.260871,40,81.599998,100,67.300003,72.0,68.0
20161026011500,517.0,521.700012,48.260871,40,81.599998,100,67.699997,72.0,68.0
20161026013000,517.0,502.899994,46.521739,40,96.699997,100,67.5,72.0,68.0
20161026014500,517.0,517.0,47.826087,40,80.300003,100,67.400002,72.0,68.0
20161026020000,517.0,517.0,47.826087,40,87.800003,100,67.300003,72.0,68.0
20161026021500,517.0,507.600006,46.956522,40,82.699997,100,67.300003,72.0,68.0
20161026023000,517.0,526.400024,48.695654,40,78.699997,100,67.199997,72.0,68.0
20161026024500,517.0,517.0,47.826087,40,96.599998,100,67.199997,72.0,68.0
20161026030000,517.0,517.0,47.826087,40,80.199997,100,67.199997,72.0,68.0
20161026031500,517.0,517.0,47.826087,40,86.800003,100,67.199997,72.0,68.0
20161026033000,517.0,517.0,47.826087,40,86.800003,100,67.099998,72.0,68.0
20161026034500,517.0,507.600006,46.956522,40,79.199997,100,67.099998,72.0,68.0
20161026040000,517.0,514.650024,47.608698,40,99.0,100,67.099998,72.0,68.0
20161026041500,517.0,514.650024,47.608698,40,80.199997,100,67.099998,72.0,68.0
20161026043000,517.0,507.600006,46.956522,40,84.400002,100,67.099998,72.0,68.0
20161026044500,517.0,521.700012,48.260871,40,90.800003,100,67.099998,72.0,68.0
20161026050000,517.0,514.650024,47.608698,40,79.699997,100,67.099998,72.0,68.0
20161026051500,517.0,514.650024,47.608698,40,86.800003,100,67.0,72.0,68.0
20161026053000,517.0,514.650024,47.608698,40,86.800003,100,67.099998,72.0,68.0
20161026054500,517.0,514.650024,47.608698,40,79.199997,100,67.099998,72.0,68.0
20161026060000,517.0,514.650024,47.608698,40,90.300003,100,67.0,72.0,68.0
20161026061500,517.0,514.650024,47.608698,40,81.199997,100,67.099998,72.0,68.0
20161026063000,517.0,514.650024,47.608698,40,79.599998,100,67.099998,72.0,68.0
20161026064500,517.0,507.600006,46.956522,40,95.199997,100,67.099998,72.0,68.0
20161026070000,517.0,507.600006,46.956522,40,79.699997,100,67.099998,72.0,68.0
20161026071500,517.0,507.600006,46.956522,40,88.900002,100,67.099998,72.0,68.0
20161026073000,517.0,514.650024,47.608698,40,81.599998,100,67.199997,72.0,68.0
20161026074500,517.0,507.600006,46.956522,40,81.599998,100,67.199997,72.0,68.0
20161026080000,517.0,495.850006,45.869566,40,94.5,100,67.199997,72.0,68.0
20161026081500,517.0,502.899994,46.521739,40,80.199997,100,67.300003,72.0,68.0
20161026083000,517.0,491.149994,45.434782,40,89.199997,100,67.400002,72.0,68.0
20161026084500,517.0,491.149994,45.434782,40,86.300003,100,67.5,72.0,68.0
20161026090000,517.0,491.149994,45.434782,40,80.599998,100,67.599998,72.0,68.0
20161026091500,517.0,500.549988,46.304347,40,82.099998,100,67.699997,72.0,68.0
20161026093000,517.0,500.549988,46.304347,40,95.300003,100,67.699997,72.0,68.0
20161026094500,517.0,500.549988,46.304347,40,80.699997,100,67.800003,72.0,68.0
20161026100000,517.0,507.600006,46.956522,40,80.699997,100,67.800003,72.0,68.0
20161026101500,517.0,507.600006,46.956522,40,86.199997,100,67.900002,72.0,68.0
20161026103000,517.0,514.650024,47.608698,40,82.400002,100,67.900002,72.0,68.0
20161026104500,517.0,502.899994,46.521739,40,82.400002,100,68.099998,72.0,68.0
20161026110000,517.0,502.899994,46.521739,40,89.0,100,68.099998,72.0,68.0
20161026111500,517.0,502.899994,46.521739,40,81.699997,100,67.900002,72.0,68.0
20161026113000,517.0,491.149994,45.434782,40,92.699997,100,67.900002,72.0,68.0
20161026114500,517.0,502.899994,46.521739,40,80.199997,100,68.199997,72.0,68.0
20161026120000,517.0,517.0,47.826087,40,55.5,0,68.300003,72.0,68.0
20161026121500,517.0,517.0,47.826087,40,53.900002,0,67.900002,72.0,68.0
20161026123000,517.0,517.0,47.826087,40,53.900002,100,67.300003,72.0,68.0
20161026124500,517.0,517.0,47.826087,40,54.5,100,67.099998,72.0,68.0
20161026130000,517.0,517.0,47.826087,40,54.5,100,66.800003,72.0,68.0
20161026131500,517.0,517.0,47.826087,40,54.5,100,66.699997,72.0,68.0
20161026133000,517.0,517.0,47.826087,40,55.099998,100,66.599998,72.0,68.0
20161026134500,517.0,517.0,47.826087,40,58.099998,100,67.0,72.0,68.0
20161026140000,517.0,526.400024,48.695654,40,59.099998,100,67.400002,72.0,68.0
20161026141500,517.0,517.0,47.826087,40,60.0,100,67.599998,72.0,68.0
20161026143000,517.0,517.0,47.826087,40,60.0,100,67.699997,72.0,68.0
20161026144500,517.0,517.0,47.826087,40,59.200001,100,68.0,72.0,68.0
20161026150000,517.0,526.400024,48.695654,40,59.200001,100,67.900002,72.0,68.0
20161026151500,517.0,514.650024,47.608698,40,59.900002,100,68.099998,72.0,68.0
20161026153000,517.0,514.650024,47.608698,40,59.900002,100,68.099998,72.0,68.0
20161026154500,517.0,521.700012,48.260871,40,59.900002,100,68.099998,72.0,68.0
20161026160000,517.0,521.700012,48.260871,40,59.299999,100,68.099998,72.0,68.0
20161026161500,517.0,521.700012,48.260871,40,59.299999,100,67.800003,72.0,68.0
20161026163000,517.0,521.700012,48.260871,40,60.0,100,67.699997,72.0,68.0
20161026164500,517.0,521.700012,48.260871,40,61.599998,100,67.599998,72.0,68.0
20161026170000,517.0,521.700012,48.260871,40,86.800003,100,67.199997,72.0,68.0
20161026171500,517.0,521.700012,48.260871,40,78.699997,100,67.400002,72.0,68.0
20161026173000,517.0,521.700012,48.260871,40,85.400002,100,67.400002,72.0,68.0
20161026174500,517.0,521.700012,48.260871,40,88.099998,100,67.199997,72.0,68.0
20161026180000,517.0,528.75,48.913043,40,79.699997,100,67.699997,72.0,68.0
20161026181500,517.0,528.75,48.913043,40,90.300003,100,67.599998,72.0,68.0
20161026183000,517.0,528.75,48.913043,40,80.699997,100,67.300003,72.0,68.0
20161026184500,517.0,528.75,48.913043,40,83.5,100,67.099998,72.0,68.0
20161026190000,517.0,528.75,48.913043,40,96.099998,100,67.199997,72.0,68.0
20161026191500,517.0,535.799988,49.565216,40,80.699997,100,67.699997,72.0,68.0
20161026193000,517.0,528.75,48.913043,40,78.699997,100,68.0,72.0,68.0
20161026194500,517.0,528.75,48.913043,40,89.199997,100,68.099998,72.0,68.0
20161026200000,517.0,528.75,48.913043,40,85.300003,100,68.099998,72.0,68.0
20161026201500,517.0,528.75,48.913043,40,79.300003,100,68.199997,72.0,68.0
20161026203000,517.0,528.75,48.913043,40,83.800003,100,68.199997,72.0,68.0
20161026204500,517.0,540.5,50.0,40,90.5,100,68.199997,72.0,68.0
20161026210000,517.0,540.5,50.0,40,56.0,0,68.300003,72.0,68.0
20161026211500,517.0,540.5,50.0,40,55.200001,0,67.900002,72.0,68.0
20161026213000,517.0,528.75,48.913043,40,55.200001,100,67.599998,72.0,68.0
20161026214500,517.0,528.75,48.913043,40,55.200001,100,67.400002,72.0,68.0
20161026220000,517.0,528.75,48.913043,40,55.200001,100,66.900002,72.0,68.0
20161026221500,517.0,528.75,48.913043,40,55.200001,100,66.800003,72.0,68.0
20161026223000,517.0,528.75,48.913043,40,55.900002,100,66.800003,72.0,68.0
20161026224500,517.0,528.75,48.913043,40,55.900002,100,66.599998,72.0,68.0
20161026230000,517.0,528.75,48.913043,40,63.5,100,66.699997,72.0,68.0
20161026231500,517.0,528.75,48.913043,40,94.699997,100,66.699997,72.0,68.0
20161026233000,517.0,521.700012,48.260871,40,80.199997,100,67.099998,72.0,68.0
20161026234500,517.0,528.75,48.913043,40,79.199997,100,67.199997,72.0,68.0
20161027000000,517.0,528.75,48.913043,40,95.099998,100,67.300003,72.0,68.0
20161027001500,517.0,535.799988,49.565216,40,80.699997,100,67.400002,72.0,68.0
20161027003000,517.0,526.400024,48.695654,40,78.699997,100,67.400002,72.0,68.0
20161027004500,517.0,526.400024,48.695654,40,89.800003,100,67.5,72.0,68.0
20161027010000,517.0,526.400024,48.695654,40,81.699997,100,67.599998,72.0,68.0
20161027011500,517.0,535.799988,49.565216,40,79.0,100,67.599998,72.0,68.0
20161027013000,517.0,526.400024,48.695654,40,88.599998,100,67.699997,72.0,68.0
20161027014500,517.0,526.400024,48.695654,40,86.699997,100,68.099998,72.0,68.0
20161027020000,517.0,526.400024,48.695654,40,79.699997,100,67.699997,72.0,68.0
20161027021500,517.0,535.799988,49.565216,40,85.5,100,67.300003,72.0,68.0
20161027023000,517.0,528.75,48.913043,40,90.199997,100,67.099998,72.0,68.0
20161027024500,517.0,521.700012,48.260871,40,79.699997,100,66.900002,72.0,68.0
20161027030000,517.0,521.700012,48.260871,40,79.699997,100,66.800003,72.0,68.0
20161027031500,517.0,521.700012,48.260871,40,93.300003,100,66.699997,72.0,68.0
20161027033000,517.0,521.700012,48.260871,40,81.099998,100,66.900002,72.0,68.0
20161027034500,517.0,528.75,48.913043,40,78.699997,100,67.599998,72.0,68.0
20161027040000,517.0,528.75,48.913043,40,93.199997,100,67.900002,72.0,68.0
20161027041500,517.0,521.700012,48.260871,40,80.699997,100,68.099998,72.0,68.0
20161027043000,517.0,521.700012,48.260871,40,74.5,100,68.300003,72.0,68.0
20161027044500,517.0,528.75,48.913043,40,55.5,0,68.199997,72.0,68.0
20161027050000,517.0,528.75,48.913043,40,55.5,0,67.800003,72.0,68.0
20161027051500,517.0,528.75,48.913043,40,55.5,100,67.699997,72.0,68.0
20161027053000,517.0,521.700012,48.260871,40,55.5,100,67.599998,72.0,68.0
20161027054500,517.0,521.700012,48.260871,40,55.5,100,67.599998,72.0,68.0
20161027060000,517.0,521.700012,48.260871,40,54.700001,100,67.599998,72.0,68.0
20161027061500,517.0,521.700012,48.260871,40,54.700001,100,66.699997,72.0,68.0
20161027063000,517.0,521.700012,48.260871,40,54.700001,100,66.5,72.0,68.0
20161027064500,517.0,521.700012,48.260871,40,55.700001,100,66.5,72.0,68.0
20161027070000,517.0,521.700012,48.260871,40,65.800003,100,66.599998,72.0,68.0
20161027071500,517.0,521.700012,48.260871,40,76.699997,100,66.800003,72.0,68.0
20161027073000,517.0,521.700012,48.260871,40,96.5,100,67.0,72.0,68.0
20161027074500,517.0,521.700012,48.260871,40,80.800003,100,67.199997,72.0,68.0
20161027080000,517.0,521.700012,48.260871,40,79.199997,100,67.400002,72.0,68.0
20161027081500,517.0,521.700012,48.260871,40,91.400002,100,67.599998,72.0,68.0
20161027083000,517.0,528.75,48.913043,40,86.5,100,67.699997,72.0,68.0
20161027084500,517.0,521.700012,48.260871,40,89.099998,100,67.800003,72.0,68.0
20161027090000,517.0,521.700012,48.260871,40,80.199997,100,67.900002,72.0,68.0
20161027091500,517.0,521.700012,48.260871,40,86.599998,100,68.099998,72.0,68.0
20161027093000,517.0,521.700012,48.260871,40,92.900002,100,67.800003,72.0,68.0
20161027094500,517.0,521.700012,48.260871,40,80.699997,100,67.800003,72.0,68.0
20161027100000,517.0,521.700012,48.260871,40,78.900002,100,67.800003,72.0,68.0
20161027101500,517.0,521.700012,48.260871,40,86.800003,100,67.800003,72.0,68.0
20161027103000,517.0,507.600006,46.956522,40,95.800003,100,67.900002,72.0,68.0
20161027104500,517.0,526.400024,48.695654,40,82.300003,100,68.0,72.0,68.0
20161027110000,517.0,514.650024,47.608698,40,79.699997,100,68.099998,72.0,68.0
20161027111500,517.0,521.700012,48.260871,40,79.699997,100,68.199997,72.0,68.0
20161027113000,517.0,521.700012,48.260871,40,62.400002,0,68.300003,72.0,68.0
20161027114500,517.0,521.700012,48.260871,40,53.900002,0,68.199997,72.0,68.0
20161027120000,517.0,521.700012,48.260871,40,53.900002,0,67.900002,72.0,68.0
20161027121500,517.0,521.700012,48.260871,40,53.900002,100,67.599998,72.0,68.0
20161027123000,517.0,521.700012,48.260871,40,53.900002,100,67.599998,72.0,68.0
20161027124500,517.0,521.700012,48.260871,40,53.900002,100,67.5,72.0,68.0
20161027130000,517.0,521.700012,48.260871,40,53.900002,100,67.5,72.0,68.0
20161027131500,517.0,521.700012,48.260871,40,53.900002,100,67.400002,72.0,68.0
20161027133000,517.0,528.75,48.913043,40,53.900002,100,67.599998,72.0,68.0
20161027134500,517.0,528.75,48.913043,40,53.900002,100,67.699997,72.0,68.0
20161027140000,517.0,528.75,48.913043,40,53.900002,100,67.300003,72.0,68.0
20161027141500,517.0,514.650024,47.608698,40,54.700001,100,67.199997,72.0,68.0
20161027143000,517.0,526.400024,48.695654,40,54.700001,100,67.099998,72.0,68.0
20161027144500,517.0,526.400024,48.695654,40,54.700001,100,67.0,72.0,68.0
20161027150000,517.0,526.400024,48.695654,40,55.5,100,67.099998,72.0,68.0
20161027151500,517.0,526.400024,48.695654,40,56.700001,100,67.300003,72.0,68.0
20161027153000,517.0,526.400024,48.695654,40,59.900002,100,67.400002,72.0,68.0
20161027154500,517.0,514.650024,47.608698,40,61.5,100,67.599998,72.0,68.0
20161027160000,517.0,514.650024,47.608698,40,61.5,100,67.900002,72.0,68.0
20161027161500,517.0,526.400024,48.695654,40,62.799999,100,67.699997,72.0,68.0
20161027163000,517.0,526.400024,48.695654,40,62.0,100,67.800003,72.0,68.0
20161027164500,517.0,526.400024,48.695654,40,62.799999,100,67.800003,72.0,68.0
20161027170000,517.0,526.400024,48.695654,40,61.599998,100,67.800003,72.0,68.0
20161027171500,517.0,526.400024,48.695654,40,62.799999,100,67.900002,72.0,68.0
20161027173000,517.0,526.400024,48.695654,40,62.799999,100,67.699997,72.0,68.0
20161027174500,517.0,517.0,47.826087,40,68.199997,100,67.599998,72.0,68.0
20161027180000,517.0,526.400024,48.695654,40,69.5,100,67.699997,72.0,68.0
20161027181500,517.0,517.0,47.826087,40,71.099998,100,67.699997,72.0,68.0
20161027183000,517.0,517.0,47.826087,40,83.400002,100,67.400002,72.0,68.0
20161027184500,517.0,517.0,47.826087,40,79.699997,100,67.599998,72.0,68.0
20161027190000,517.0,517.0,47.826087,40,91.0,100,67.5,72.0,68.0
20161027191500,517.0,526.400024,48.695654,40,80.199997,100,67.400002,72.0,68.0
20161027193000,517.0,526.400024,48.695654,40,85.800003,100,67.400002,72.0,68.0
20161027194500,517.0,514.650024,47.608698,40,81.400002,100,67.400002,72.0,68.0
20161027200000,517.0,528.75,48.913043,40,81.400002,100,67.400002,72.0,68.0
20161027201500,517.0,517.0,47.826087,40,93.5,100,67.699997,72.0,68.0
20161027203000,517.0,517.0,47.826087,40,79.699997,100,68.099998,72.0,68.0
20161027204500,517.0,526.400024,48.695654,40,82.599998,100,68.099998,72.0,68.0
20161027210000,517.0,526.400024,48.695654,40,91.599998,100,68.099998,72.0,68.0
20161027211500,517.0,526.400024,48.695654,40,80.199997,100,67.800003,72.0,68.0
20161027213000,517.0,517.0,47.826087,40,82.300003,100,67.599998,72.0,68.0
20161027214500,517.0,526.400024,48.695654,40,93.599998,100,67.5,72.0,68.0
20161027220000,517.0,526.400024,48.695654,40,87.199997,100,67.599998,72.0,68.0
20161027221500,517.0,526.400024,48.695654,40,79.699997,100,67.699997,72.0,68.0
20161027223000,517.0,517.0,47.826087,40,91.900002,100,67.900002,72.0,68.0
20161027224500,517.0,517.0,47.826087,40,80.099998,100,68.099998,72.0,68.0
20161027230000,517.0,528.75,48.913043,40,87.300003,100,68.199997,72.0,68.0
20161027231500,517.0,528.75,48.913043,40,83.199997,100,67.800003,72.0,68.0
20161027233000,517.0,528.75,48.913043,40,94.0,100,67.699997,72.0,68.0
20161027234500,517.0,528.75,48.913043,40,79.699997,100,67.599998,72.0,68.0
20161028000000,517.0,528.75,48.913043,40,81.5,100,67.400002,72.0,68.0
20161028001500,517.0,521.700012,48.260871,40,89.900002,100,67.400002,72.0,68.0
20161028003000,517.0,514.650024,47.608698,40,89.900002,100,67.300003,72.0,68.0
20161028004500,517.0,521.700012,48.260871,40,81.800003,100,67.300003,72.0,68.0
20161028010000,517.0,528.75,48.913043,40,86.699997,100,67.300003,72.0,68.0
20161028011500,517.0,528.75,48.913043,40,79.199997,100,67.300003,72.0,68.0
20161028013000,517.0,528.75,48.913043,40,94.699997,100,67.5,72.0,68.0
20161028014500,517.0,528.75,48.913043,40,79.199997,100,67.800003,72.0,68.0
20161028020000,517.0,528.75,48.913043,40,85.900002,100,68.099998,72.0,68.0
20161028021500,517.0,521.700012,48.260871,40,81.5,100,68.199997,72.0,68.0
20161028023000,517.0,521.700012,48.260871,40,56.799999,0,68.300003,72.0,68.0
20161028024500,517.0,521.700012,48.260871,40,55.200001,0,67.900002,72.0,68.0
20161028030000,517.0,521.700012,48.260871,40,55.200001,100,67.599998,72.0,68.0
20161028031500,517.0,521.700012,48.260871,40,55.200001,100,67.199997,72.0,68.0
20161028033000,517.0,521.700012,48.260871,40,55.200001,100,67.099998,72.0,68.0
20161028034500,517.0,521.700012,48.260871,40,55.200001,100,66.900002,72.0,68.0
20161028040000,517.0,521.700012,48.260871,40,55.200001,100,66.800003,72.0,68.0
20161028041500,517.0,521.700012,48.260871,40,55.900002,100,66.800003,72.0,68.0
20161028043000,517.0,521.700012,48.260871,40,58.700001,100,66.800003,72.0,68.0
20161028044500,517.0,514.650024,47.608698,40,71.5,100,67.099998,72.0,68.0
20161028050000,517.0,514.650024,47.608698,40,77.300003,100,67.300003,72.0,68.0
20161028051500,517.0,514.650024,47.608698,40,76.400002,100,67.599998,72.0,68.0
20161028053000,517.0,514.650024,47.608698,40,88.0,100,67.300003,72.0,68.0
20161028054500,517.0,514.650024,47.608698,40,79.199997,100,67.199997,72.0,68.0
20161028060000,517.0,521.700012,48.260871,40,94.5,100,67.300003,72.0,68.0
20161028061500,517.0,521.700012,48.260871,40,80.699997,100,67.400002,72.0,68.0
20161028063000,517.0,521.700012,48.260871,40,78.699997,100,67.599998,72.0,68.0
20161028064500,517.0,521.700012,48.260871,40,96.699997,100,67.400002,72.0,68.0
20161028070000,517.0,521.700012,48.260871,40,79.0,100,67.5,72.0,68.0
20161028071500,517.0,521.700012,48.260871,40,88.599998,100,67.599998,72.0,68.0
20161028073000,517.0,514.650024,47.608698,40,81.099998,100,67.599998,72.0,68.0
20161028074500,517.0,526.400024,48.695654,40,79.199997,100,67.699997,72.0,68.0
20161028080000,517.0,526.400024,48.695654,40,95.699997,100,67.800003,72.0,68.0
20161028081500,517.0,514.650024,47.608698,40,80.199997,100,67.800003,72.0,68.0
20161028083000,517.0,514.650024,47.608698,40,80.199997,100,67.900002,72.0,68.0
20161028084500,517.0,521.700012,48.260871,40,92.300003,100,68.099998,72.0,68.0
20161028090000,517.0,521.700012,48.260871,40,80.199997,100,68.199997,72.0,68.0
20161028091500,517.0,521.700012,48.260871,40,87.300003,100,68.199997,72.0,68.0
20161028093000,517.0,521.700012,48.260871,40,86.400002,100,68.199997,72.0,68.0
20161028094500,517.0,521.700012,48.260871,40,79.199997,100,68.099998,72.0,68.0
20161028100000,517.0,514.650024,47.608698,40,91.300003,100,67.900002,72.0,68.0
20161028101500,517.0,514.650024,47.608698,40,82.400002,100,67.800003,72.0,68.0
20161028103000,517.0,514.650024,47.608698,40,79.800003,100,68.099998,72.0,68.0
20161028104500,517.0,507.600006,46.956522,40,91.800003,100,67.900002,72.0,68.0
20161028110000,517.0,517.0,47.826087,40,79.300003,100,68.0,72.0,68.0
20161028111500,517.0,517.0,47.826087,40,61.700001,0,68.300003,72.0,68.0
20161028113000,517.0,517.0,47.826087,40,54.299999,0,68.099998,72.0,68.0
20161028114500,517.0,517.0,47.826087,40,53.5,0,67.800003,72.0,68.0
20161028120000,517.0,517.0,47.826087,40,53.5,100,67.5,72.0,68.0
20161028121500,517.0,517.0,47.826087,40,53.5,100,67.400002,72.0,68.0
20161028123000,517.0,517.0,47.826087,40,54.299999,100,67.099998,72.0,68.0
20161028124500,517.0,517.0,47.826087,40,54.299999,100,67.0,72.0,68.0
20161028130000,517.0,507.600006,46.956522,40,54.299999,100,66.900002,72.0,68.0
20161028131500,517.0,521.700012,48.260871,40,53.5,100,67.199997,72.0,68.0
20161028133000,517.0,521.700012,48.260871,40,54.700001,100,67.099998,72.0,68.0
20161028134500,517.0,514.650024,47.608698,40,54.700001,100,67.599998,72.0,68.0
20161028140000,517.0,514.650024,47.608698,40,54.700001,100,67.5,72.0,68.0
20161028141500,517.0,507.600006,46.956522,40,55.900002,100,67.699997,72.0,68.0
20161028143000,517.0,517.0,47.826087,40,55.200001,100,67.599998,72.0,68.0
20161028144500,517.0,517.0,47.826087,40,57.200001,100,67.400002,72.0,68.0
20161028150000,517.0,517.0,47.826087,40,58.799999,100,67.400002,72.0,68.0
20161028151500,517.0,517.0,47.826087,40,62.400002,100,67.599998,72.0,68.0
20161028153000,517.0,517.0,47.826087,40,62.400002,100,67.599998,72.0,68.0
20161028154500,517.0,517.0,47.826087,40,80.800003,100,67.300003,72.0,68.0
20161028160000,517.0,517.0,47.826087,40,77.800003,100,67.300003,72.0,68.0
20161028161500,517.0,517.0,47.826087,40,79.199997,100,67.300003,72.0,68.0
20161028163000,517.0,517.0,47.826087,40,79.199997,100,67.699997,72.0,68.0
20161028164500,517.0,517.0,47.826087,40,78.199997,100,67.699997,72.0,68.0
20161028170000,517.0,517.0,47.826087,40,89.699997,100,67.699997,72.0,68.0
20161028171500,517.0,517.0,47.826087,40,80.699997,100,67.900002,72.0,68.0
20161028173000,517.0,517.0,47.826087,40,80.699997,100,67.699997,72.0,68.0
20161028174500,517.0,526.400024,48.695654,40,96.400002,100,67.599998,72.0,68.0
20161028180000,517.0,526.400024,48.695654,40,83.300003,100,67.699997,72.0,68.0
20161028181500,517.0,517.0,47.826087,40,79.699997,100,67.699997,72.0,68.0
20161028183000,517.0,526.400024,48.695654,40,94.199997,100,67.400002,72.0,68.0
20161028184500,517.0,526.400024,48.695654,40,81.599998,100,67.900002,72.0,68.0
20161028190000,517.0,526.400024,48.695654,40,77.599998,100,68.300003,72.0,68.0
20161028191500,517.0,526.400024,48.695654,40,55.599998,0,68.400002,72.0,68.0
20161028193000,517.0,526.400024,48.695654,40,55.599998,0,68.0,72.0,68.0
20161028194500,517.0,526.400024,48.695654,40,55.599998,100,67.699997,72.0,68.0
20161028200000,517.0,526.400024,48.695654,40,55.599998,100,67.599998,72.0,68.0
20161028201500,517.0,526.400024,48.695654,40,55.599998,100,66.900002,72.0,68.0
20161028203000,517.0,526.400024,48.695654,40,55.599998,100,66.699997,72.0,68.0
20161028204500,517.0,526.400024,48.695654,40,55.599998,100,66.699997,72.0,68.0
20161028210000,517.0,526.400024,48.695654,40,55.599998,100,66.599998,72.0,68.0
20161028211500,517.0,517.0,47.826087,40,61.900002,100,66.699997,72.0,68.0
20161028213000,517.0,517.0,47.826087,40,87.699997,100,66.900002,72.0,68.0
20161028214500,517.0,517.0,47.826087,40,81.199997,100,67.099998,72.0,68.0
20161028220000,517.0,517.0,47.826087,40,78.699997,100,67.400002,72.0,68.0
20161028221500,517.0,517.0,47.826087,40,86.199997,100,67.5,72.0,68.0
20161028223000,517.0,517.0,47.826087,40,88.300003,100,67.599998,72.0,68.0
20161028224500,517.0,517.0,47.826087,40,79.699997,100,67.699997,72.0,68.0
20161028230000,517.0,517.0,47.826087,40,87.400002,100,67.699997,72.0,68.0
20161028231500,517.0,517.0,47.826087,40,87.400002,100,67.699997,72.0,68.0
20161028233000,517.0,526.400024,48.695654,40,79.699997,100,67.699997,72.0,68.0
20161028234500,517.0,526.400024,48.695654,40,83.199997,100,67.800003,72.0,68.0
20161029000000,517.0,526.400024,48.695654,40,90.5,100,67.699997,72.0,68.0
20161029001500,517.0,517.0,47.826087,40,79.699997,100,67.699997,72.0,68.0
20161029003000,517.0,526.400024,48.695654,40,82.900002,100,67.699997,72.0,68.0
20161029004500,517.0,526.400024,48.695654,40,93.800003,100,67.699997,72.0,68.0
20161029010000,517.0,517.0,47.826087,40,80.199997,100,67.599998,72.0,68.0
20161029011500,517.0,517.0,47.826087,40,80.199997,100,68.0,72.0,68.0
20161029013000,517.0,502.899994,46.521739,40,98.199997,100,67.400002,72.0,68.0
20161029014500,517.0,514.650024,47.608698,40,82.099998,100,67.199997,72.0,68.0
20161029020000,517.0,521.700012,48.260871,40,79.599998,100,66.900002,72.0,68.0
20161029021500,517.0,521.700012,48.260871,40,90.099998,100,66.900002,72.0,68.0
20161029023000,517.0,521.700012,48.260871,40,82.599998,100,66.800003,72.0,68.0
20161029024500,517.0,514.650024,47.608698,40,79.199997,100,66.800003,72.0,68.0
20161029030000,517.0,521.700012,48.260871,40,92.699997,100,67.099998,72.0,68.0
20161029031500,517.0,521.700012,48.260871,40,81.699997,100,67.599998,72.0,68.0
20161029033000,517.0,521.700012,48.260871,40,78.699997,100,68.0,72.0,68.0
20161029034500,517.0,521.700012,48.260871,40,85.400002,100,68.300003,72.0,68.0
20161029040000,517.0,521.700012,48.260871,40,56.0,0,68.199997,72.0,68.0
20161029041500,517.0,521.700012,48.260871,40,55.200001,0,67.800003,72.0,68.0
20161029043000,517.0,521.700012,48.260871,40,55.200001,100,67.599998,72.0,68.0
20161029044500,517.0,521.700012,48.260871,40,55.200001,100,67.400002,72.0,68.0
20161029050000,517.0,521.700012,48.260871,40,55.200001,100,67.300003,72.0,68.0
20161029051500,517.0,521.700012,48.260871,40,55.200001,100,67.199997,72.0,68.0
20161029053000,517.0,521.700012,48.260871,40,55.200001,100,67.199997,72.0,68.0
20161029054500,517.0,521.700012,48.260871,40,56.0,100,67.099998,72.0,68.0
20161029060000,517.0,521.700012,48.260871,40,56.0,100,67.099998,72.0,68.0
20161029061500,517.0,521.700012,48.260871,40,56.0,100,67.099998,72.0,68.0
20161029063000,517.0,521.700012,48.260871,40,57.099998,100,67.099998,72.0,68.0
20161029064500,517.0,521.700012,48.260871,40,59.099998,100,67.099998,72.0,68.0
20161029070000,517.0,521.700012,48.260871,40,73.800003,100,67.199997,72.0,68.0
20161029071500,517.0,521.700012,48.260871,40,76.800003,100,67.199997,72.0,68.0
20161029073000,517.0,521.700012,48.260871,40,78.699997,100,66.800003,72.0,68.0
20161029074500,517.0,521.700012,48.260871,40,95.800003,100,66.800003,72.0,68.0
20161029080000,517.0,521.700012,48.260871,40,79.400002,100,66.900002,72.0,68.0
20161029081500,517.0,521.700012,48.260871,40,84.800003,100,66.800003,72.0,68.0
20161029083000,517.0,521.700012,48.260871,40,89.5,100,66.900002,72.0,68.0
20161029084500,517.0,514.650024,47.608698,40,79.199997,100,67.099998,72.0,68.0
20161029090000,517.0,514.650024,47.608698,40,88.400002,100,67.0,72.0,68.0
20161029091500,517.0,514.650024,47.608698,40,89.599998,100,67.0,72.0,68.0
20161029093000,517.0,514.650024,47.608698,40,80.300003,100,67.099998,72.0,68.0
20161029094500,517.0,514.650024,47.608698,40,80.300003,100,67.199997,72.0,68.0
20161029100000,517.0,526.400024,48.695654,40,97.199997,100,67.300003,72.0,68.0
20161029101500,517.0,517.0,47.826087,40,80.699997,100,67.400002,72.0,68.0
20161029103000,517.0,517.0,47.826087,40,79.199997,100,67.400002,72.0,68.0
20161029104500,517.0,517.0,47.826087,40,86.900002,100,67.599998,72.0,68.0
20161029110000,517.0,517.0,47.826087,40,83.0,100,67.699997,72.0,68.0
20161029111500,517.0,517.0,47.826087,40,78.699997,100,67.800003,72.0,68.0
20161029113000,517.0,517.0,47.826087,40,89.199997,100,67.900002,72.0,68.0
20161029114500,517.0,517.0,47.826087,40,85.099998,100,67.800003,72.0,68.0
20161029120000,517.0,517.0,47.826087,40,80.699997,100,67.800003,72.0,68.0
20161029121500,517.0,517.0,47.826087,40,78.699997,100,67.800003,72.0,68.0
20161029123000,517.0,517.0,47.826087,40,78.699997,100,67.900002,72.0,68.0
20161029124500,517.0,507.600006,46.956522,40,73.900002,100,67.800003,72.0,68.0
20161029130000,517.0,521.700012,48.260871,40,58.400002,0,68.400002,72.0,68.0
20161029131500,517.0,514.650024,47.608698,40,53.900002,0,68.099998,72.0,68.0
20161029133000,517.0,514.650024,47.608698,40,53.900002,0,68.199997,72.0,68.0
20161029134500,517.0,514.650024,47.608698,40,53.900002,0,68.199997,72.0,68.0
