PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029140000,517.0,514.650024,47.608698,40,53.900002,0,68.199997,72.0,68.0
20161029141500,517.0,514.650024,47.608698,40,53.900002,0,68.199997,72.0,68.0
20161029143000,517.0,514.650024,47.608698,40,53.900002,0,68.199997,72.0,68.0
20161029144500,517.0,507.600006,46.956522,40,53.900002,0,67.699997,72.0,68.0
20161029150000,517.0,514.650024,47.608698,40,53.900002,100,67.099998,72.0,68.0
20161029151500,517.0,514.650024,47.608698,40,53.900002,100,66.800003,72.0,68.0
20161029153000,517.0,514.650024,47.608698,40,53.900002,100,66.599998,72.0,68.0
20161029154500,517.0,521.700012,48.260871,40,54.700001,100,66.400002,72.0,68.0
20161029160000,517.0,521.700012,48.260871,40,62.799999,100,66.599998,72.0,68.0
20161029161500,517.0,521.700012,48.260871,40,80.699997,100,66.800003,72.0,68.0
20161029163000,517.0,514.650024,47.608698,40,78.699997,100,67.099998,72.0,68.0
20161029164500,517.0,514.650024,47.608698,40,83.199997,100,67.199997,72.0,68.0
20161029170000,517.0,514.650024,47.608698,40,90.400002,100,67.400002,72.0,68.0
20161029171500,517.0,514.650024,47.608698,40,80.300003,100,67.599998,72.0,68.0
20161029173000,517.0,514.650024,47.608698,40,90.400002,100,67.699997,72.0,68.0
20161029174500,517.0,521.700012,48.260871,40,80.199997,100,67.699997,72.0,68.0
20161029180000,517.0,521.700012,48.260871,40,89.199997,100,67.599998,72.0,68.0
20161029181500,517.0,521.700012,48.260871,40,84.599998,100,67.699997,72.0,68.0
20161029183000,517.0,521.700012,48.260871,40,79.699997,100,67.400002,72.0,68.0
20161029184500,517.0,521.700012,48.260871,40,83.800003,100,67.0,72.0,68.0
20161029190000,517.0,521.700012,48.260871,40,87.099998,100,66.900002,72.0,68.0
20161029191500,517.0,521.700012,48.260871,40,81.599998,100,66.900002,72.0,68.0
20161029193000,517.0,521.700012,48.260871,40,93.599998,100,67.300003,72.0,68.0
20161029194500,517.0,521.700012,48.260871,40,80.699997,100,67.400002,72.0,68.0
20161029200000,517.0,521.700012,48.260871,40,80.699997,100,67.699997,72.0,68.0
20161029201500,517.0,521.700012,48.260871,40,87.699997,100,67.699997,72.0,68.0
20161029203000,517.0,521.700012,48.260871,40,91.599998,100,67.800003,72.0,68.0
20161029204500,517.0,521.700012,48.260871,40,80.599998,100,67.800003,72.0,68.0
20161029210000,517.0,521.700012,48.260871,40,80.599998,100,67.800003,72.0,68.0
20161029211500,517.0,521.700012,48.260871,40,92.0,100,67.800003,72.0,68.0
20161029213000,517.0,521.700012,48.260871,40,87.400002,100,67.900002,72.0,68.0
20161029214500,517.0,521.700012,48.260871,40,85.699997,100,67.699997,72.0,68.0
20161029220000,517.0,521.700012,48.260871,40,79.5,100,67.699997,72.0,68.0
20161029221500,517.0,521.700012,48.260871,40,82.599998,100,67.800003,72.0,68.0
20161029223000,517.0,521.700012,48.260871,40,85.400002,100,67.900002,72.0,68.0
20161029224500,517.0,521.700012,48.260871,40,85.400002,100,68.0,72.0,68.0
20161029230000,517.0,521.700012,48.260871,40,79.699997,100,67.800003,72.0,68.0
20161029231500,517.0,521.700012,48.260871,40,97.800003,100,67.5,72.0,68.0
20161029233000,517.0,521.700012,48.260871,40,80.699997,100,67.300003,72.0,68.0
20161029234500,517.0,521.700012,48.260871,40,86.599998,100,67.199997,72.0,68.0
20161030000000,517.0,521.700012,48.260871,40,84.5,100,67.099998,72.0,68.0
20161030001500,517.0,521.700012,48.260871,40,79.199997,100,67.0,72.0,68.0
20161030003000,517.0,521.700012,48.260871,40,95.800003,100,66.900002,72.0,68.0
20161030004500,517.0,521.700012,48.260871,40,80.199997,100,67.0,72.0,68.0
20161030010000,517.0,521.700012,48.260871,40,86.599998,100,67.400002,72.0,68.0
20161030011500,517.0,521.700012,48.260871,40,82.099998,100,68.0,72.0,68.0
20161030013000,517.0,521.700012,48.260871,40,60.900002,0,68.400002,72.0,68.0
20161030014500,517.0,521.700012,48.260871,40,55.5,0,68.199997,72.0,68.0
20161030020000,517.0,521.700012,48.260871,40,55.5,0,67.800003,72.0,68.0
20161030021500,517.0,521.700012,48.260871,40,55.5,100,67.699997,72.0,68.0
20161030023000,517.0,521.700012,48.260871,40,55.5,100,67.400002,72.0,68.0
20161030024500,517.0,521.700012,48.260871,40,55.5,100,66.900002,72.0,68.0
20161030030000,517.0,521.700012,48.260871,40,55.5,100,66.599998,72.0,68.0
20161030031500,517.0,514.650024,47.608698,40,55.5,100,66.300003,72.0,68.0
20161030033000,517.0,514.650024,47.608698,40,69.599998,100,66.300003,72.0,68.0
20161030034500,517.0,521.700012,48.260871,40,78.699997,100,66.400002,72.0,68.0
20161030040000,517.0,507.600006,46.956522,40,97.599998,100,66.599998,72.0,68.0
20161030041500,517.0,517.0,47.826087,40,79.400002,100,66.699997,72.0,68.0
20161030043000,517.0,528.75,48.913043,40,85.599998,100,66.900002,72.0,68.0
20161030044500,517.0,507.600006,46.956522,40,82.699997,100,66.900002,72.0,68.0
20161030050000,517.0,521.700012,48.260871,40,79.699997,100,67.0,72.0,68.0
20161030051500,517.0,521.700012,48.260871,40,90.199997,100,67.099998,72.0,68.0
20161030053000,517.0,521.700012,48.260871,40,79.300003,100,67.199997,72.0,68.0
20161030054500,517.0,521.700012,48.260871,40,92.400002,100,67.199997,72.0,68.0
20161030060000,517.0,521.700012,48.260871,40,80.699997,100,67.199997,72.0,68.0
20161030061500,517.0,514.650024,47.608698,40,85.400002,100,67.400002,72.0,68.0
20161030063000,517.0,514.650024,47.608698,40,85.400002,100,67.400002,72.0,68.0
20161030064500,517.0,521.700012,48.260871,40,79.699997,100,67.400002,72.0,68.0
20161030070000,517.0,521.700012,48.260871,40,97.199997,100,67.400002,72.0,68.0
20161030071500,517.0,507.600006,46.956522,40,79.900002,100,67.400002,72.0,68.0
20161030073000,517.0,514.650024,47.608698,40,86.599998,100,67.400002,72.0,68.0
20161030074500,517.0,521.700012,48.260871,40,82.099998,100,67.400002,72.0,68.0
20161030080000,517.0,521.700012,48.260871,40,80.199997,100,67.599998,72.0,68.0
20161030081500,517.0,521.700012,48.260871,40,87.300003,100,67.599998,72.0,68.0
20161030083000,517.0,521.700012,48.260871,40,79.199997,100,67.400002,72.0,68.0
20161030084500,517.0,507.600006,46.956522,40,97.599998,100,67.5,72.0,68.0
20161030090000,517.0,514.650024,47.608698,40,80.699997,100,67.5,72.0,68.0
20161030091500,517.0,514.650024,47.608698,40,80.699997,100,67.599998,72.0,68.0
20161030093000,517.0,514.650024,47.608698,40,96.300003,100,67.599998,72.0,68.0
20161030094500,517.0,507.600006,46.956522,40,80.199997,100,67.699997,72.0,68.0
20161030100000,517.0,507.600006,46.956522,40,80.199997,100,67.699997,72.0,68.0
20161030101500,517.0,514.650024,47.608698,40,91.400002,100,67.800003,72.0,68.0
20161030103000,517.0,514.650024,47.608698,40,79.599998,100,67.900002,72.0,68.0
20161030104500,517.0,507.600006,46.956522,40,83.599998,100,67.900002,72.0,68.0
20161030110000,517.0,507.600006,46.956522,40,92.599998,100,68.099998,72.0,68.0
20161030111500,517.0,507.600006,46.956522,40,79.199997,100,67.800003,72.0,68.0
20161030113000,517.0,517.0,47.826087,40,83.199997,100,68.099998,72.0,68.0
20161030114500,517.0,517.0,47.826087,40,84.900002,100,68.199997,72.0,68.0
20161030120000,517.0,517.0,47.826087,40,56.0,0,68.400002,72.0,68.0
20161030121500,517.0,517.0,47.826087,40,53.900002,0,68.099998,72.0,68.0
20161030123000,517.0,507.600006,46.956522,40,53.900002,0,67.800003,72.0,68.0
20161030124500,517.0,521.700012,48.260871,40,53.900002,100,67.599998,72.0,68.0
20161030130000,517.0,514.650024,47.608698,40,53.900002,100,67.400002,72.0,68.0
20161030131500,517.0,514.650024,47.608698,40,53.900002,100,67.5,72.0,68.0
20161030133000,517.0,514.650024,47.608698,40,53.900002,100,67.699997,72.0,68.0
20161030134500,517.0,521.700012,48.260871,40,53.900002,100,67.400002,72.0,68.0
20161030140000,517.0,514.650024,47.608698,40,53.900002,100,67.699997,72.0,68.0
20161030141500,517.0,514.650024,47.608698,40,53.900002,100,67.599998,72.0,68.0
20161030143000,517.0,514.650024,47.608698,40,53.900002,100,67.900002,72.0,68.0
20161030144500,517.0,514.650024,47.608698,40,53.900002,100,66.900002,72.0,68.0
20161030150000,517.0,507.600006,46.956522,40,53.900002,100,66.599998,72.0,68.0
20161030151500,517.0,514.650024,47.608698,40,55.5,100,66.599998,72.0,68.0
20161030153000,517.0,514.650024,47.608698,40,65.300003,100,66.800003,72.0,68.0
20161030154500,517.0,514.650024,47.608698,40,75.900002,100,66.900002,72.0,68.0
20161030160000,517.0,514.650024,47.608698,40,79.599998,100,67.099998,72.0,68.0
20161030161500,517.0,514.650024,47.608698,40,87.300003,100,67.300003,72.0,68.0
20161030163000,517.0,507.600006,46.956522,40,84.199997,100,67.400002,72.0,68.0
20161030164500,517.0,521.700012,48.260871,40,84.199997,100,67.599998,72.0,68.0
20161030170000,517.0,521.700012,48.260871,40,80.199997,100,67.699997,72.0,68.0
20161030171500,517.0,521.700012,48.260871,40,78.699997,100,67.699997,72.0,68.0
20161030173000,517.0,514.650024,47.608698,40,78.699997,100,67.699997,72.0,68.0
20161030174500,517.0,514.650024,47.608698,40,78.699997,100,68.199997,72.0,68.0
20161030180000,517.0,507.600006,46.956522,40,85.099998,100,67.900002,72.0,68.0
20161030181500,517.0,526.400024,48.695654,40,80.5,100,67.699997,72.0,68.0
20161030183000,517.0,507.600006,46.956522,40,96.900002,100,67.400002,72.0,68.0
20161030184500,517.0,514.650024,47.608698,40,95.099998,100,67.300003,72.0,68.0
20161030190000,517.0,514.650024,47.608698,40,93.599998,100,67.199997,72.0,68.0
20161030191500,517.0,514.650024,47.608698,40,84.199997,100,67.099998,72.0,68.0
20161030193000,517.0,514.650024,47.608698,40,84.199997,100,67.099998,72.0,68.0
20161030194500,517.0,514.650024,47.608698,40,82.099998,100,67.300003,72.0,68.0
20161030200000,517.0,514.650024,47.608698,40,86.199997,100,67.800003,72.0,68.0
20161030201500,517.0,521.700012,48.260871,40,84.0,100,68.199997,72.0,68.0
20161030203000,517.0,521.700012,48.260871,40,55.599998,0,68.400002,72.0,68.0
20161030204500,517.0,521.700012,48.260871,40,55.599998,0,67.900002,72.0,68.0
20161030210000,517.0,521.700012,48.260871,40,54.799999,100,67.599998,72.0,68.0
20161030211500,517.0,521.700012,48.260871,40,54.799999,100,67.300003,72.0,68.0
20161030213000,517.0,521.700012,48.260871,40,54.799999,100,67.300003,72.0,68.0
20161030214500,517.0,514.650024,47.608698,40,55.599998,100,66.900002,72.0,68.0
20161030220000,517.0,514.650024,47.608698,40,55.599998,100,66.699997,72.0,68.0
20161030221500,517.0,507.600006,46.956522,40,55.599998,100,66.699997,72.0,68.0
20161030223000,517.0,514.650024,47.608698,40,58.900002,100,66.699997,72.0,68.0
20161030224500,517.0,507.600006,46.956522,40,79.800003,100,66.900002,72.0,68.0
20161030230000,517.0,507.600006,46.956522,40,81.099998,100,67.0,72.0,68.0
20161030231500,517.0,507.600006,46.956522,40,79.199997,100,67.199997,72.0,68.0
20161030233000,517.0,507.600006,46.956522,40,89.800003,100,67.400002,72.0,68.0
20161030234500,517.0,514.650024,47.608698,40,85.900002,100,67.400002,72.0,68.0
20161031000000,517.0,514.650024,47.608698,40,80.199997,100,67.599998,72.0,68.0
20161031001500,517.0,514.650024,47.608698,40,81.5,100,67.599998,72.0,68.0
20161031003000,517.0,514.650024,47.608698,40,97.800003,100,67.599998,72.0,68.0
20161031004500,517.0,507.600006,46.956522,40,81.099998,100,67.599998,72.0,68.0
20161031010000,517.0,514.650024,47.608698,40,79.199997,100,67.599998,72.0,68.0
20161031011500,517.0,521.700012,48.260871,40,98.0,100,67.599998,72.0,68.0
20161031013000,517.0,507.600006,46.956522,40,80.699997,100,67.599998,72.0,68.0
20161031014500,517.0,517.0,47.826087,40,79.5,100,67.599998,72.0,68.0
20161031020000,517.0,517.0,47.826087,40,97.199997,100,67.599998,72.0,68.0
20161031021500,517.0,517.0,47.826087,40,81.099998,100,67.599998,72.0,68.0
20161031023000,517.0,517.0,47.826087,40,82.300003,100,67.599998,72.0,68.0
20161031024500,517.0,517.0,47.826087,40,92.0,100,67.5,72.0,68.0
20161031030000,517.0,507.600006,46.956522,40,80.199997,100,67.5,72.0,68.0
20161031031500,517.0,517.0,47.826087,40,81.900002,100,67.5,72.0,68.0
20161031033000,517.0,517.0,47.826087,40,93.099998,100,67.400002,72.0,68.0
20161031034500,517.0,517.0,47.826087,40,80.199997,100,67.5,72.0,68.0
20161031040000,517.0,517.0,47.826087,40,83.900002,100,67.400002,72.0,68.0
20161031041500,517.0,517.0,47.826087,40,93.5,100,67.400002,72.0,68.0
20161031043000,517.0,517.0,47.826087,40,79.400002,100,67.400002,72.0,68.0
20161031044500,517.0,507.600006,46.956522,40,88.599998,100,67.400002,72.0,68.0
20161031050000,517.0,514.650024,47.608698,40,83.199997,100,67.300003,72.0,68.0
20161031051500,517.0,526.400024,48.695654,40,78.699997,100,67.400002,72.0,68.0
20161031053000,517.0,514.650024,47.608698,40,97.599998,100,67.300003,72.0,68.0
20161031054500,517.0,521.700012,48.260871,40,80.699997,100,67.400002,72.0,68.0
20161031060000,517.0,521.700012,48.260871,40,79.199997,100,67.400002,72.0,68.0
20161031061500,517.0,514.650024,47.608698,40,94.599998,100,67.400002,72.0,68.0
20161031063000,517.0,521.700012,48.260871,40,81.099998,100,67.5,72.0,68.0
20161031064500,517.0,521.700012,48.260871,40,79.400002,100,67.599998,72.0,68.0
20161031070000,517.0,514.650024,47.608698,40,91.699997,100,67.400002,72.0,68.0
20161031071500,517.0,514.650024,47.608698,40,81.5,100,67.5,72.0,68.0
20161031073000,517.0,514.650024,47.608698,40,79.199997,100,67.599998,72.0,68.0
20161031074500,517.0,514.650024,47.608698,40,96.400002,100,67.599998,72.0,68.0
20161031080000,517.0,521.700012,48.260871,40,82.099998,100,67.699997,72.0,68.0
20161031081500,517.0,521.700012,48.260871,40,79.199997,100,67.800003,72.0,68.0
20161031083000,517.0,521.700012,48.260871,40,90.099998,100,67.800003,72.0,68.0
20161031084500,517.0,514.650024,47.608698,40,90.099998,100,67.800003,72.0,68.0
20161031090000,517.0,502.899994,46.521739,40,81.099998,100,67.800003,72.0,68.0
20161031091500,517.0,514.650024,47.608698,40,79.800003,100,67.900002,72.0,68.0
20161031093000,517.0,507.600006,46.956522,40,85.0,100,67.900002,72.0,68.0
20161031094500,517.0,521.700012,48.260871,40,97.199997,100,68.0,72.0,68.0
20161031100000,517.0,521.700012,48.260871,40,83.0,100,68.099998,72.0,68.0
20161031101500,517.0,521.700012,48.260871,40,81.300003,100,67.900002,72.0,68.0
20161031103000,517.0,521.700012,48.260871,40,79.699997,100,68.0,72.0,68.0
20161031104500,517.0,521.700012,48.260871,40,91.0,100,68.199997,72.0,68.0
20161031110000,517.0,521.700012,48.260871,40,56.0,0,68.300003,72.0,68.0
20161031111500,517.0,521.700012,48.260871,40,54.700001,0,68.099998,72.0,68.0
20161031113000,517.0,500.549988,46.304347,40,54.700001,100,67.699997,72.0,68.0
20161031114500,517.0,517.0,47.826087,40,54.700001,100,67.400002,72.0,68.0
20161031120000,517.0,517.0,47.826087,40,53.900002,100,67.300003,72.0,68.0
20161031121500,517.0,526.400024,48.695654,40,53.099998,100,67.0,72.0,68.0
20161031123000,517.0,517.0,47.826087,40,54.299999,100,66.800003,72.0,68.0
20161031124500,517.0,517.0,47.826087,40,54.299999,100,66.800003,72.0,68.0
20161031130000,517.0,517.0,47.826087,40,54.299999,100,66.900002,72.0,68.0
20161031131500,517.0,528.75,48.913043,40,56.299999,100,67.099998,72.0,68.0
20161031133000,517.0,517.0,47.826087,40,61.599998,100,67.599998,72.0,68.0
20161031134500,517.0,517.0,47.826087,40,60.0,100,67.900002,72.0,68.0
20161031140000,517.0,517.0,47.826087,40,60.0,100,68.199997,72.0,68.0
20161031141500,517.0,526.400024,48.695654,40,62.799999,100,67.800003,72.0,68.0
20161031143000,517.0,526.400024,48.695654,40,61.200001,100,67.900002,72.0,68.0
20161031144500,517.0,526.400024,48.695654,40,61.200001,100,67.699997,72.0,68.0
20161031150000,517.0,526.400024,48.695654,40,61.200001,100,67.900002,72.0,68.0
20161031151500,517.0,526.400024,48.695654,40,61.200001,100,67.900002,72.0,68.0
20161031153000,517.0,526.400024,48.695654,40,61.900002,100,67.800003,72.0,68.0
20161031154500,517.0,526.400024,48.695654,40,61.200001,100,67.800003,72.0,68.0
20161031160000,517.0,526.400024,48.695654,40,61.200001,100,67.900002,72.0,68.0
20161031161500,517.0,526.400024,48.695654,40,61.200001,100,67.800003,72.0,68.0
20161031163000,517.0,526.400024,48.695654,40,61.200001,100,67.900002,72.0,68.0
20161031164500,517.0,526.400024,48.695654,40,62.400002,100,67.900002,72.0,68.0
20161031170000,517.0,526.400024,48.695654,40,61.200001,100,67.699997,72.0,68.0
20161031171500,517.0,526.400024,48.695654,40,62.0,100,67.599998,72.0,68.0
20161031173000,517.0,526.400024,48.695654,40,74.400002,100,67.400002,72.0,68.0
20161031174500,517.0,526.400024,48.695654,40,75.900002,100,67.900002,72.0,68.0
20161031180000,517.0,526.400024,48.695654,40,77.300003,100,67.599998,72.0,68.0
20161031181500,517.0,526.400024,48.695654,40,93.5,100,67.400002,72.0,68.0
20161031183000,517.0,517.0,47.826087,40,80.300003,100,67.300003,72.0,68.0
20161031184500,517.0,526.400024,48.695654,40,94.099998,100,67.199997,72.0,68.0
20161031190000,517.0,526.400024,48.695654,40,80.199997,100,67.199997,72.0,68.0
20161031191500,517.0,535.799988,49.565216,40,81.699997,100,67.199997,72.0,68.0
20161031193000,517.0,535.799988,49.565216,40,91.599998,100,67.099998,72.0,68.0
20161031194500,517.0,521.700012,48.260871,40,80.199997,100,67.400002,72.0,68.0
20161031200000,517.0,535.799988,49.565216,40,81.199997,100,67.699997,72.0,68.0
20161031201500,517.0,528.75,48.913043,40,94.099998,100,68.099998,72.0,68.0
20161031203000,517.0,528.75,48.913043,40,64.300003,0,68.300003,72.0,68.0
20161031204500,517.0,528.75,48.913043,40,55.900002,0,68.300003,72.0,68.0
20161031210000,517.0,528.75,48.913043,40,55.900002,0,67.900002,72.0,68.0
20161031211500,517.0,528.75,48.913043,40,55.900002,100,67.599998,72.0,68.0
20161031213000,517.0,528.75,48.913043,40,55.900002,100,67.199997,72.0,68.0
20161031214500,517.0,521.700012,48.260871,40,55.299999,100,67.099998,72.0,68.0
20161031220000,517.0,521.700012,48.260871,40,55.299999,100,67.0,72.0,68.0
20161031221500,517.0,535.799988,49.565216,40,55.299999,100,66.900002,72.0,68.0
20161031223000,517.0,526.400024,48.695654,40,55.299999,100,66.800003,72.0,68.0
20161031224500,517.0,526.400024,48.695654,40,58.700001,100,66.699997,72.0,68.0
20161031230000,517.0,526.400024,48.695654,40,71.900002,100,67.0,72.0,68.0
20161031231500,517.0,526.400024,48.695654,40,77.199997,100,67.099998,72.0,68.0
20161031233000,517.0,526.400024,48.695654,40,91.800003,100,67.199997,72.0,68.0
20161031234500,517.0,517.0,47.826087,40,80.199997,100,67.400002,72.0,68.0
20161101000000,517.0,517.0,47.826087,40,90.0,100,67.599998,72.0,68.0
20161101001500,517.0,507.600006,46.956522,40,90.0,100,67.699997,72.0,68.0
20161101003000,517.0,521.700012,48.260871,40,81.099998,100,67.699997,72.0,68.0
20161101004500,517.0,521.700012,48.260871,40,81.099998,100,67.699997,72.0,68.0
20161101010000,517.0,521.700012,48.260871,40,95.0,100,67.400002,72.0,68.0
20161101011500,517.0,514.650024,47.608698,40,80.699997,100,67.300003,72.0,68.0
20161101013000,517.0,526.400024,48.695654,40,86.0,100,67.199997,72.0,68.0
20161101014500,517.0,526.400024,48.695654,40,89.900002,100,67.099998,72.0,68.0
20161101020000,517.0,526.400024,48.695654,40,79.699997,100,66.900002,72.0,68.0
20161101021500,517.0,526.400024,48.695654,40,87.400002,100,66.900002,72.0,68.0
20161101023000,517.0,526.400024,48.695654,40,85.0,100,67.0,72.0,68.0
20161101024500,517.0,514.650024,47.608698,40,79.699997,100,67.300003,72.0,68.0
20161101030000,517.0,514.650024,47.608698,40,90.699997,100,67.800003,72.0,68.0
20161101031500,517.0,526.400024,48.695654,40,80.699997,100,68.099998,72.0,68.0
20161101033000,517.0,526.400024,48.695654,40,66.800003,0,68.300003,72.0,68.0
20161101034500,517.0,526.400024,48.695654,40,56.299999,0,68.199997,72.0,68.0
20161101040000,517.0,526.400024,48.695654,40,55.599998,100,67.699997,72.0,68.0
20161101041500,517.0,526.400024,48.695654,40,55.599998,100,67.400002,72.0,68.0
20161101043000,517.0,526.400024,48.695654,40,56.299999,100,67.199997,72.0,68.0
20161101044500,517.0,526.400024,48.695654,40,55.200001,100,67.099998,72.0,68.0
20161101050000,517.0,526.400024,48.695654,40,55.900002,100,67.0,72.0,68.0
20161101051500,517.0,526.400024,48.695654,40,55.900002,100,66.900002,72.0,68.0
20161101053000,517.0,526.400024,48.695654,40,55.900002,100,66.900002,72.0,68.0
20161101054500,517.0,526.400024,48.695654,40,57.5,100,66.800003,72.0,68.0
20161101060000,517.0,526.400024,48.695654,40,70.099998,100,67.0,72.0,68.0
20161101061500,517.0,526.400024,48.695654,40,76.400002,100,67.5,72.0,68.0
20161101063000,517.0,526.400024,48.695654,40,71.400002,100,67.599998,72.0,68.0
20161101064500,517.0,517.0,47.826087,40,89.699997,100,67.300003,72.0,68.0
20161101070000,517.0,495.850006,45.869566,40,81.099998,100,67.199997,72.0,68.0
20161101071500,517.0,495.850006,45.869566,40,81.099998,100,67.199997,72.0,68.0
20161101073000,517.0,477.049988,44.130434,40,95.900002,100,67.300003,72.0,68.0
20161101074500,517.0,484.100006,44.782609,40,81.599998,100,67.400002,72.0,68.0
20161101080000,517.0,484.100006,44.782609,40,88.0,100,67.5,72.0,68.0
20161101081500,517.0,484.100006,44.782609,40,94.0,100,67.699997,72.0,68.0
20161101083000,517.0,484.100006,44.782609,40,80.800003,100,67.800003,72.0,68.0
20161101084500,517.0,477.049988,44.130434,39,82.599998,100,67.900002,72.0,68.0
20161101090000,517.0,484.100006,44.782609,39,93.0,100,68.099998,72.0,68.0
20161101091500,517.0,491.149994,45.434782,39,81.099998,100,67.900002,72.0,68.0
20161101093000,517.0,481.75,44.565217,39,85.699997,100,67.900002,72.0,68.0
20161101094500,517.0,481.75,44.565217,39,81.5,100,67.900002,72.0,68.0
20161101100000,517.0,481.75,44.565217,39,85.300003,100,67.900002,72.0,68.0
20161101101500,517.0,481.75,44.565217,39,83.800003,100,67.699997,72.0,68.0
20161101103000,517.0,481.75,44.565217,40,80.199997,100,67.900002,72.0,68.0
20161101104500,517.0,491.149994,45.434782,40,62.400002,0,68.300003,72.0,68.0
20161101110000,517.0,484.100006,44.782609,40,54.700001,0,68.400002,72.0,68.0
20161101111500,517.0,500.549988,46.304347,40,53.900002,0,68.099998,72.0,68.0
20161101113000,517.0,491.149994,45.434782,40,53.900002,0,68.0,72.0,68.0
20161101114500,517.0,491.149994,45.434782,40,54.700001,0,67.900002,72.0,68.0
20161101120000,517.0,491.149994,45.434782,40,53.5,100,67.599998,72.0,68.0
20161101121500,517.0,507.600006,46.956522,40,53.5,100,67.199997,72.0,68.0
20161101123000,517.0,514.650024,47.608698,40,53.5,100,67.300003,72.0,68.0
20161101124500,517.0,507.600006,46.956522,40,53.5,100,67.099998,72.0,68.0
20161101130000,517.0,514.650024,47.608698,40,53.5,100,67.5,72.0,68.0
20161101131500,517.0,514.650024,47.608698,40,53.5,100,68.099998,72.0,68.0
20161101133000,517.0,521.700012,48.260871,40,53.5,100,68.099998,72.0,68.0
20161101134500,517.0,521.700012,48.260871,40,53.5,100,68.199997,72.0,68.0
20161101140000,517.0,514.650024,47.608698,40,53.5,100,67.599998,72.0,68.0
20161101141500,517.0,514.650024,47.608698,40,54.299999,100,67.199997,72.0,68.0
20161101143000,517.0,514.650024,47.608698,40,54.299999,100,67.199997,72.0,68.0
20161101144500,517.0,500.549988,46.304347,40,55.099998,100,67.300003,72.0,68.0
20161101150000,517.0,500.549988,46.304347,40,55.099998,100,67.300003,72.0,68.0
20161101151500,517.0,500.549988,46.304347,40,55.099998,100,67.300003,72.0,68.0
20161101153000,517.0,500.549988,46.304347,40,57.099998,100,67.400002,72.0,68.0
20161101154500,517.0,500.549988,46.304347,40,58.400002,100,67.5,72.0,68.0
20161101160000,517.0,507.600006,46.956522,40,66.699997,100,67.599998,72.0,68.0
20161101161500,517.0,521.700012,48.260871,40,66.699997,100,67.599998,72.0,68.0
20161101163000,517.0,514.650024,47.608698,40,68.699997,100,67.599998,72.0,68.0
20161101164500,517.0,502.899994,46.521739,40,71.099998,100,67.699997,72.0,68.0
20161101170000,517.0,517.0,47.826087,40,68.699997,100,67.800003,72.0,68.0
20161101171500,517.0,517.0,47.826087,40,67.699997,100,67.900002,72.0,68.0
20161101173000,517.0,517.0,47.826087,40,72.0,100,68.0,72.0,68.0
20161101174500,517.0,517.0,47.826087,40,67.599998,100,68.400002,72.0,68.0
20161101180000,517.0,517.0,47.826087,40,53.900002,0,68.199997,72.0,68.0
20161101181500,517.0,517.0,47.826087,40,55.099998,100,67.699997,72.0,68.0
20161101183000,517.0,517.0,47.826087,40,55.099998,100,67.699997,72.0,68.0
20161101184500,517.0,517.0,47.826087,40,55.099998,100,67.599998,72.0,68.0
20161101190000,517.0,517.0,47.826087,40,55.099998,100,67.300003,72.0,68.0
20161101191500,517.0,517.0,47.826087,40,55.099998,100,67.199997,72.0,68.0
20161101193000,517.0,517.0,47.826087,40,55.099998,100,67.300003,72.0,68.0
20161101194500,517.0,517.0,47.826087,40,55.099998,100,67.099998,72.0,68.0
20161101200000,517.0,517.0,47.826087,40,55.099998,100,67.099998,72.0,68.0
20161101201500,517.0,517.0,47.826087,40,55.099998,100,67.099998,72.0,68.0
20161101203000,517.0,517.0,47.826087,40,55.099998,100,67.0,72.0,68.0
20161101204500,517.0,517.0,47.826087,40,59.200001,100,67.099998,72.0,68.0
20161101210000,517.0,517.0,47.826087,40,64.400002,100,67.5,72.0,68.0
20161101211500,517.0,517.0,47.826087,40,66.699997,100,67.800003,72.0,68.0
20161101213000,517.0,517.0,47.826087,40,64.400002,100,67.900002,72.0,68.0
20161101214500,517.0,517.0,47.826087,40,63.599998,100,68.099998,72.0,68.0
20161101220000,517.0,517.0,47.826087,40,69.0,100,67.300003,72.0,68.0
20161101221500,517.0,507.600006,46.956522,40,92.699997,100,67.199997,72.0,68.0
20161101223000,517.0,507.600006,46.956522,40,82.0,100,67.5,72.0,68.0
20161101224500,517.0,507.600006,46.956522,40,78.699997,100,67.699997,72.0,68.0
20161101230000,517.0,514.650024,47.608698,40,81.0,100,67.699997,72.0,68.0
20161101231500,517.0,514.650024,47.608698,40,90.0,100,67.699997,72.0,68.0
20161101233000,517.0,514.650024,47.608698,40,79.199997,100,67.900002,72.0,68.0
20161101234500,517.0,514.650024,47.608698,40,79.199997,100,67.900002,72.0,68.0
20161102000000,517.0,514.650024,47.608698,40,95.900002,100,67.900002,72.0,68.0
20161102001500,517.0,514.650024,47.608698,40,81.099998,100,67.900002,72.0,68.0
20161102003000,517.0,514.650024,47.608698,40,78.699997,100,68.0,72.0,68.0
20161102004500,517.0,514.650024,47.608698,40,89.5,100,67.900002,72.0,68.0
20161102010000,517.0,514.650024,47.608698,40,81.800003,100,68.0,72.0,68.0
20161102011500,517.0,502.899994,46.521739,40,56.400002,0,68.300003,72.0,68.0
20161102013000,517.0,502.899994,46.521739,40,54.299999,0,67.800003,72.0,68.0
20161102014500,517.0,502.899994,46.521739,40,55.5,100,67.300003,72.0,68.0
20161102020000,517.0,502.899994,46.521739,40,55.5,100,67.0,72.0,68.0
20161102021500,517.0,502.899994,46.521739,40,54.700001,100,66.699997,72.0,68.0
20161102023000,517.0,514.650024,47.608698,40,54.700001,100,66.699997,72.0,68.0
20161102024500,517.0,507.600006,46.956522,40,56.700001,100,66.900002,72.0,68.0
20161102030000,517.0,507.600006,46.956522,40,55.599998,100,67.199997,72.0,68.0
20161102031500,517.0,507.600006,46.956522,40,56.700001,100,67.300003,72.0,68.0
20161102033000,517.0,507.600006,46.956522,40,59.900002,100,67.400002,72.0,68.0
20161102034500,517.0,500.549988,46.304347,40,59.900002,100,67.699997,72.0,68.0
20161102040000,517.0,500.549988,46.304347,40,58.799999,100,67.699997,72.0,68.0
20161102041500,517.0,507.600006,46.956522,40,72.400002,100,67.300003,72.0,68.0
20161102043000,517.0,507.600006,46.956522,40,79.199997,100,67.099998,72.0,68.0
20161102044500,517.0,507.600006,46.956522,40,79.199997,100,67.199997,72.0,68.0
20161102050000,517.0,507.600006,46.956522,40,97.800003,100,67.300003,72.0,68.0
20161102051500,517.0,507.600006,46.956522,40,82.400002,100,67.400002,72.0,68.0
20161102053000,517.0,500.549988,46.304347,40,79.699997,100,67.599998,72.0,68.0
20161102054500,517.0,500.549988,46.304347,40,95.099998,100,67.599998,72.0,68.0
20161102060000,517.0,507.600006,46.956522,40,82.400002,100,67.699997,72.0,68.0
20161102061500,517.0,500.549988,46.304347,40,79.699997,100,68.0,72.0,68.0
20161102063000,517.0,500.549988,46.304347,40,91.400002,100,68.199997,72.0,68.0
20161102064500,517.0,500.549988,46.304347,40,92.900002,100,68.099998,72.0,68.0
20161102070000,517.0,507.600006,46.956522,40,81.599998,100,68.199997,72.0,68.0
20161102071500,517.0,500.549988,46.304347,40,80.199997,100,68.199997,72.0,68.0
20161102073000,517.0,500.549988,46.304347,40,86.5,100,68.099998,72.0,68.0
20161102074500,517.0,500.549988,46.304347,40,86.5,100,67.900002,72.0,68.0
20161102080000,517.0,500.549988,46.304347,40,81.099998,100,67.800003,72.0,68.0
20161102081500,517.0,491.149994,45.434782,40,79.599998,100,67.699997,72.0,68.0
20161102083000,517.0,502.899994,46.521739,40,85.599998,100,67.699997,72.0,68.0
20161102084500,517.0,502.899994,46.521739,40,81.5,100,67.699997,72.0,68.0
20161102090000,517.0,495.850006,45.869566,40,79.5,100,67.800003,72.0,68.0
20161102091500,517.0,495.850006,45.869566,40,87.900002,100,67.800003,72.0,68.0
20161102093000,517.0,502.899994,46.521739,40,84.699997,100,67.900002,72.0,68.0
20161102094500,517.0,502.899994,46.521739,40,86.900002,100,68.199997,72.0,68.0
20161102100000,517.0,502.899994,46.521739,40,54.700001,0,68.599998,72.0,68.0
20161102101500,517.0,502.899994,46.521739,40,54.700001,0,68.199997,72.0,68.0
20161102103000,517.0,502.899994,46.521739,40,54.700001,0,68.099998,72.0,68.0
20161102104500,517.0,502.899994,46.521739,40,54.700001,0,68.099998,72.0,68.0
20161102110000,517.0,502.899994,46.521739,40,54.700001,0,67.900002,72.0,68.0
20161102111500,517.0,495.850006,45.869566,40,54.700001,0,68.099998,72.0,68.0
20161102113000,517.0,502.899994,46.521739,40,53.5,0,67.900002,72.0,68.0
20161102114500,517.0,502.899994,46.521739,40,54.299999,100,67.5,72.0,68.0
20161102120000,517.0,502.899994,46.521739,40,53.5,100,67.300003,72.0,68.0
20161102121500,517.0,502.899994,46.521739,40,54.299999,100,67.199997,72.0,68.0
20161102123000,517.0,502.899994,46.521739,40,54.299999,100,67.099998,72.0,68.0
20161102124500,517.0,502.899994,46.521739,40,54.299999,100,67.099998,72.0,68.0
20161102130000,517.0,502.899994,46.521739,40,53.5,100,67.099998,72.0,68.0
20161102131500,517.0,502.899994,46.521739,40,54.299999,100,67.199997,72.0,68.0
20161102133000,517.0,502.899994,46.521739,40,54.299999,100,67.599998,72.0,68.0
20161102134500,517.0,502.899994,46.521739,40,54.299999,100,67.800003,72.0,68.0
20161102140000,517.0,502.899994,46.521739,40,54.299999,100,68.0,72.0,68.0
20161102141500,517.0,495.850006,45.869566,40,54.299999,100,68.199997,72.0,68.0
20161102143000,517.0,502.899994,46.521739,40,55.099998,100,68.199997,72.0,68.0
20161102144500,517.0,502.899994,46.521739,40,55.099998,100,67.699997,72.0,68.0
20161102150000,517.0,502.899994,46.521739,40,55.099998,100,67.599998,72.0,68.0
20161102151500,517.0,502.899994,46.521739,40,55.099998,100,67.400002,72.0,68.0
20161102153000,517.0,502.899994,46.521739,40,55.099998,100,67.599998,72.0,68.0
20161102154500,517.0,502.899994,46.521739,40,55.099998,100,67.699997,72.0,68.0
20161102160000,517.0,495.850006,45.869566,40,55.099998,100,67.699997,72.0,68.0
20161102161500,517.0,495.850006,45.869566,40,55.900002,100,67.699997,72.0,68.0
20161102163000,517.0,502.899994,46.521739,40,55.900002,100,67.599998,72.0,68.0
20161102164500,517.0,502.899994,46.521739,40,57.599998,100,67.699997,72.0,68.0
20161102170000,517.0,502.899994,46.521739,40,56.799999,100,67.699997,72.0,68.0
20161102171500,517.0,502.899994,46.521739,40,60.299999,100,67.400002,72.0,68.0
20161102173000,517.0,502.899994,46.521739,40,72.900002,100,67.300003,72.0,68.0
20161102174500,517.0,502.899994,46.521739,40,81.099998,100,67.5,72.0,68.0
20161102180000,517.0,502.899994,46.521739,40,79.699997,100,67.599998,72.0,68.0
20161102181500,517.0,502.899994,46.521739,40,81.199997,100,67.400002,72.0,68.0
20161102183000,517.0,502.899994,46.521739,40,89.800003,100,67.199997,72.0,68.0
20161102184500,517.0,502.899994,46.521739,40,81.800003,100,67.199997,72.0,68.0
20161102190000,517.0,502.899994,46.521739,40,94.599998,100,67.199997,72.0,68.0
20161102191500,517.0,514.650024,47.608698,40,80.699997,100,67.400002,72.0,68.0
20161102193000,517.0,502.899994,46.521739,40,88.900002,100,68.199997,72.0,68.0
20161102194500,517.0,517.0,47.826087,40,56.0,0,68.599998,72.0,68.0
20161102200000,517.0,517.0,47.826087,40,55.200001,0,68.199997,72.0,68.0
20161102201500,517.0,507.600006,46.956522,40,55.200001,0,67.900002,72.0,68.0
20161102203000,517.0,507.600006,46.956522,40,55.200001,100,67.699997,72.0,68.0
20161102204500,517.0,514.650024,47.608698,40,55.200001,100,67.599998,72.0,68.0
20161102210000,517.0,500.549988,46.304347,40,55.200001,100,67.5,72.0,68.0
20161102211500,517.0,507.600006,46.956522,40,55.200001,100,67.400002,72.0,68.0
20161102213000,517.0,495.850006,45.869566,40,55.200001,100,67.400002,72.0,68.0
20161102214500,517.0,502.899994,46.521739,40,55.200001,100,67.099998,72.0,68.0
20161102220000,517.0,502.899994,46.521739,40,55.200001,100,66.900002,72.0,68.0
20161102221500,517.0,502.899994,46.521739,40,55.200001,100,66.900002,72.0,68.0
20161102223000,517.0,502.899994,46.521739,40,55.900002,100,66.900002,72.0,68.0
20161102224500,517.0,502.899994,46.521739,40,60.400002,100,67.099998,72.0,68.0
20161102230000,517.0,502.899994,46.521739,40,72.400002,100,67.199997,72.0,68.0
20161102231500,517.0,495.850006,45.869566,40,77.900002,100,67.300003,72.0,68.0
20161102233000,517.0,495.850006,45.869566,40,80.199997,100,67.5,72.0,68.0
20161102234500,517.0,495.850006,45.869566,40,91.099998,100,67.699997,72.0,68.0
20161103000000,517.0,495.850006,45.869566,40,83.699997,100,67.800003,72.0,68.0
20161103001500,517.0,495.850006,45.869566,40,78.699997,100,67.800003,72.0,68.0
20161103003000,517.0,502.899994,46.521739,40,82.099998,100,67.599998,72.0,68.0
20161103004500,517.0,502.899994,46.521739,40,90.599998,100,67.300003,72.0,68.0
20161103010000,517.0,502.899994,46.521739,40,81.099998,100,67.300003,72.0,68.0
20161103011500,517.0,502.899994,46.521739,40,83.800003,100,67.199997,72.0,68.0
20161103013000,517.0,502.899994,46.521739,40,88.400002,100,67.199997,72.0,68.0
20161103014500,517.0,502.899994,46.521739,40,81.099998,100,67.199997,72.0,68.0
20161103020000,517.0,502.899994,46.521739,40,88.099998,100,67.199997,72.0,68.0
20161103021500,517.0,502.899994,46.521739,40,89.699997,100,67.5,72.0,68.0
20161103023000,517.0,502.899994,46.521739,40,80.699997,100,68.099998,72.0,68.0
20161103024500,517.0,502.899994,46.521739,40,55.5,0,68.599998,72.0,68.0
20161103030000,517.0,502.899994,46.521739,40,55.5,0,68.199997,72.0,68.0
20161103031500,517.0,502.899994,46.521739,40,55.5,0,67.900002,72.0,68.0
20161103033000,517.0,502.899994,46.521739,40,55.5,100,67.699997,72.0,68.0
20161103034500,517.0,502.899994,46.521739,40,54.700001,100,67.699997,72.0,68.0
20161103040000,517.0,514.650024,47.608698,40,54.700001,100,67.599998,72.0,68.0
20161103041500,517.0,502.899994,46.521739,40,55.599998,100,67.400002,72.0,68.0
20161103043000,517.0,502.899994,46.521739,40,55.599998,100,67.400002,72.0,68.0
20161103044500,517.0,502.899994,46.521739,40,54.700001,100,67.099998,72.0,68.0
20161103050000,517.0,502.899994,46.521739,40,54.700001,100,66.699997,72.0,68.0
20161103051500,517.0,502.899994,46.521739,40,55.5,100,66.599998,72.0,68.0
20161103053000,517.0,502.899994,46.521739,40,58.299999,100,66.599998,72.0,68.0
20161103054500,517.0,502.899994,46.521739,40,78.699997,100,66.699997,72.0,68.0
20161103060000,517.0,502.899994,46.521739,40,78.699997,100,66.900002,72.0,68.0
20161103061500,517.0,502.899994,46.521739,40,94.5,100,67.199997,72.0,68.0
20161103063000,517.0,502.899994,46.521739,40,82.099998,100,67.400002,72.0,68.0
20161103064500,517.0,502.899994,46.521739,40,79.199997,100,67.599998,72.0,68.0
20161103070000,517.0,502.899994,46.521739,40,96.099998,100,67.599998,72.0,68.0
20161103071500,517.0,502.899994,46.521739,40,80.199997,100,67.699997,72.0,68.0
20161103073000,517.0,502.899994,46.521739,40,85.199997,100,67.699997,72.0,68.0
20161103074500,517.0,502.899994,46.521739,40,88.5,100,67.900002,72.0,68.0
20161103080000,517.0,502.899994,46.521739,40,82.599998,100,68.0,72.0,68.0
20161103081500,517.0,495.850006,45.869566,40,94.099998,100,68.199997,72.0,68.0
20161103083000,517.0,502.899994,46.521739,40,80.699997,100,68.099998,72.0,68.0
20161103084500,517.0,502.899994,46.521739,40,88.099998,100,67.800003,72.0,68.0
20161103090000,517.0,495.850006,45.869566,40,80.599998,100,67.800003,72.0,68.0
20161103091500,517.0,495.850006,45.869566,40,86.900002,100,67.900002,72.0,68.0
20161103093000,517.0,495.850006,45.869566,40,81.099998,100,67.800003,72.0,68.0
20161103094500,517.0,495.850006,45.869566,40,88.099998,100,67.900002,72.0,68.0
20161103100000,517.0,495.850006,45.869566,40,81.099998,100,68.0,72.0,68.0
20161103101500,517.0,495.850006,45.869566,40,94.699997,100,68.099998,72.0,68.0
20161103103000,517.0,495.850006,45.869566,40,83.099998,100,68.199997,72.0,68.0
20161103104500,517.0,495.850006,45.869566,40,54.700001,0,68.099998,72.0,68.0
20161103110000,517.0,495.850006,45.869566,40,54.700001,0,68.0,72.0,68.0
20161103111500,517.0,495.850006,45.869566,40,54.700001,0,68.0,72.0,68.0
20161103113000,517.0,502.899994,46.521739,40,54.700001,0,68.0,72.0,68.0
20161103114500,517.0,495.850006,45.869566,40,53.5,0,68.099998,72.0,68.0
20161103120000,517.0,495.850006,45.869566,40,54.299999,0,67.800003,72.0,68.0
20161103121500,517.0,502.899994,46.521739,40,53.599998,100,67.599998,72.0,68.0
20161103123000,517.0,502.899994,46.521739,40,53.599998,100,67.599998,72.0,68.0
20161103124500,517.0,502.899994,46.521739,40,54.299999,100,67.5,72.0,68.0
20161103130000,517.0,495.850006,45.869566,40,54.299999,100,67.5,72.0,68.0
20161103131500,517.0,495.850006,45.869566,40,54.299999,100,67.699997,72.0,68.0
20161103133000,517.0,495.850006,45.869566,40,54.299999,100,67.900002,72.0,68.0
20161103134500,517.0,495.850006,45.869566,40,54.299999,100,67.900002,72.0,68.0
20161103140000,517.0,495.850006,45.869566,40,54.299999,100,68.0,72.0,68.0
20161103141500,517.0,495.850006,45.869566,40,54.299999,100,68.199997,72.0,68.0
20161103143000,517.0,502.899994,46.521739,40,54.299999,100,68.099998,72.0,68.0
20161103144500,517.0,514.650024,47.608698,40,54.299999,100,67.599998,72.0,68.0
20161103150000,517.0,507.600006,46.956522,40,54.299999,100,67.400002,72.0,68.0
20161103151500,517.0,521.700012,48.260871,40,54.299999,100,67.400002,72.0,68.0
20161103153000,517.0,521.700012,48.260871,40,54.299999,100,67.199997,72.0,68.0
20161103154500,517.0,521.700012,48.260871,40,54.299999,100,67.0,72.0,68.0
20161103160000,517.0,521.700012,48.260871,40,55.099998,100,66.800003,72.0,68.0
20161103161500,517.0,514.650024,47.608698,40,57.099998,100,66.699997,72.0,68.0
20161103163000,517.0,507.600006,46.956522,40,74.0,100,66.900002,72.0,68.0
20161103164500,517.0,514.650024,47.608698,40,75.300003,100,67.5,72.0,68.0
20161103170000,517.0,507.600006,46.956522,40,89.900002,100,67.599998,72.0,68.0
20161103171500,517.0,507.600006,46.956522,40,78.300003,100,68.099998,72.0,68.0
20161103173000,517.0,517.0,47.826087,40,59.200001,0,68.300003,72.0,68.0
20161103174500,517.0,507.600006,46.956522,40,54.700001,0,68.0,72.0,68.0
20161103180000,517.0,507.600006,46.956522,40,54.700001,0,67.900002,72.0,68.0
20161103181500,517.0,514.650024,47.608698,40,54.700001,0,67.800003,72.0,68.0
20161103183000,517.0,521.700012,48.260871,40,54.700001,100,67.599998,72.0,68.0
20161103184500,517.0,521.700012,48.260871,40,56.299999,100,67.400002,72.0,68.0
20161103190000,517.0,507.600006,46.956522,40,54.700001,100,67.300003,72.0,68.0
20161103191500,517.0,507.600006,46.956522,40,55.5,100,67.300003,72.0,68.0
20161103193000,517.0,514.650024,47.608698,40,55.5,100,67.199997,72.0,68.0
20161103194500,517.0,507.600006,46.956522,40,55.5,100,67.099998,72.0,68.0
20161103200000,517.0,517.0,47.826087,40,55.5,100,67.099998,72.0,68.0
20161103201500,517.0,517.0,47.826087,40,55.5,100,66.900002,72.0,68.0
20161103203000,517.0,517.0,47.826087,40,59.099998,100,66.900002,72.0,68.0
20161103204500,517.0,517.0,47.826087,40,64.0,100,67.300003,72.0,68.0
20161103210000,517.0,517.0,47.826087,40,66.0,100,67.599998,72.0,68.0
20161103211500,517.0,507.600006,46.956522,40,70.099998,100,67.699997,72.0,68.0
20161103213000,517.0,514.650024,47.608698,40,66.300003,100,68.0,72.0,68.0
20161103214500,517.0,514.650024,47.608698,40,69.599998,100,68.199997,72.0,68.0
20161103220000,517.0,514.650024,47.608698,40,75.800003,100,67.400002,72.0,68.0
20161103221500,517.0,514.650024,47.608698,40,81.300003,100,67.400002,72.0,68.0
20161103223000,517.0,514.650024,47.608698,40,82.599998,100,67.400002,72.0,68.0
20161103224500,517.0,514.650024,47.608698,40,79.199997,100,67.5,72.0,68.0
20161103230000,517.0,514.650024,47.608698,40,95.800003,100,67.699997,72.0,68.0
20161103231500,517.0,514.650024,47.608698,40,84.400002,100,67.800003,72.0,68.0
20161103233000,517.0,526.400024,48.695654,40,79.900002,100,67.699997,72.0,68.0
20161103234500,517.0,514.650024,47.608698,40,93.699997,100,67.800003,72.0,68.0
20161104000000,517.0,514.650024,47.608698,40,80.900002,100,67.900002,72.0,68.0
20161104001500,517.0,521.700012,48.260871,40,82.5,100,67.900002,72.0,68.0
20161104003000,517.0,514.650024,47.608698,40,92.800003,100,67.800003,72.0,68.0
20161104004500,517.0,514.650024,47.608698,40,81.599998,100,67.900002,72.0,68.0
20161104010000,517.0,514.650024,47.608698,40,79.699997,100,67.900002,72.0,68.0
20161104011500,517.0,514.650024,47.608698,40,95.800003,100,67.900002,72.0,68.0
20161104013000,517.0,514.650024,47.608698,40,81.699997,100,67.900002,72.0,68.0
20161104014500,517.0,514.650024,47.608698,40,78.699997,100,67.800003,72.0,68.0
20161104020000,517.0,521.700012,48.260871,40,91.800003,100,67.800003,72.0,68.0
20161104021500,517.0,521.700012,48.260871,40,82.599998,100,67.800003,72.0,68.0
20161104023000,517.0,521.700012,48.260871,40,78.699997,100,67.800003,72.0,68.0
20161104024500,517.0,521.700012,48.260871,40,88.800003,100,67.800003,72.0,68.0
20161104030000,517.0,521.700012,48.260871,40,85.0,100,67.800003,72.0,68.0
20161104031500,517.0,521.700012,48.260871,40,79.300003,100,67.800003,72.0,68.0
20161104033000,517.0,514.650024,47.608698,40,86.400002,100,67.699997,72.0,68.0
20161104034500,517.0,514.650024,47.608698,40,84.099998,100,67.699997,72.0,68.0
20161104040000,517.0,521.700012,48.260871,40,79.699997,100,67.699997,72.0,68.0
20161104041500,517.0,521.700012,48.260871,40,88.0,100,67.599998,72.0,68.0
20161104043000,517.0,521.700012,48.260871,40,85.099998,100,67.599998,72.0,68.0
20161104044500,517.0,521.700012,48.260871,40,79.199997,100,67.699997,72.0,68.0
20161104050000,517.0,514.650024,47.608698,40,88.599998,100,67.699997,72.0,68.0
20161104051500,517.0,514.650024,47.608698,40,85.699997,100,67.599998,72.0,68.0
20161104053000,517.0,514.650024,47.608698,40,79.699997,100,67.699997,72.0,68.0
20161104054500,517.0,507.600006,46.956522,40,86.800003,100,67.599998,72.0,68.0
20161104060000,517.0,514.650024,47.608698,40,89.099998,100,67.599998,72.0,68.0
20161104061500,517.0,507.600006,46.956522,40,90.199997,100,67.699997,72.0,68.0
20161104063000,517.0,507.600006,46.956522,40,79.699997,100,67.699997,72.0,68.0
20161104064500,517.0,507.600006,46.956522,40,88.599998,100,67.699997,72.0,68.0
20161104070000,517.0,517.0,47.826087,40,84.699997,100,67.599998,72.0,68.0
20161104071500,517.0,507.600006,46.956522,40,79.800003,100,67.800003,72.0,68.0
20161104073000,517.0,514.650024,47.608698,40,86.099998,100,67.900002,72.0,68.0
20161104074500,517.0,507.600006,46.956522,40,88.099998,100,67.900002,72.0,68.0
20161104080000,517.0,517.0,47.826087,40,80.699997,100,68.199997,72.0,68.0
20161104081500,517.0,517.0,47.826087,40,58.0,0,68.300003,72.0,68.0
20161104083000,517.0,517.0,47.826087,40,55.200001,0,67.900002,72.0,68.0
20161104084500,517.0,507.600006,46.956522,40,55.200001,100,67.300003,72.0,68.0
20161104090000,517.0,507.600006,46.956522,40,55.200001,100,66.900002,72.0,68.0
20161104091500,517.0,507.600006,46.956522,40,55.200001,100,66.800003,72.0,68.0
20161104093000,517.0,507.600006,46.956522,40,55.200001,100,66.699997,72.0,68.0
20161104094500,517.0,507.600006,46.956522,40,55.200001,100,66.699997,72.0,68.0
20161104100000,517.0,507.600006,46.956522,40,59.099998,100,66.900002,72.0,68.0
20161104101500,517.0,514.650024,47.608698,40,62.400002,100,67.400002,72.0,68.0
20161104103000,517.0,514.650024,47.608698,40,62.400002,100,67.699997,72.0,68.0
20161104104500,517.0,507.600006,46.956522,40,61.599998,100,67.900002,72.0,68.0
20161104110000,517.0,517.0,47.826087,40,61.599998,100,68.099998,72.0,68.0
20161104111500,517.0,507.600006,46.956522,40,61.599998,100,68.199997,72.0,68.0
20161104113000,517.0,507.600006,46.956522,40,54.299999,0,68.400002,72.0,68.0
20161104114500,517.0,514.650024,47.608698,40,54.299999,100,67.599998,72.0,68.0
20161104120000,517.0,514.650024,47.608698,40,54.299999,100,67.199997,72.0,68.0
20161104121500,517.0,528.75,48.913043,40,54.299999,100,66.900002,72.0,68.0
20161104123000,517.0,514.650024,47.608698,40,53.5,100,66.900002,72.0,68.0
20161104124500,517.0,514.650024,47.608698,40,53.5,100,66.800003,72.0,68.0
20161104130000,517.0,514.650024,47.608698,40,54.400002,100,66.900002,72.0,68.0
20161104131500,517.0,514.650024,47.608698,40,56.299999,100,66.900002,72.0,68.0
20161104133000,517.0,521.700012,48.260871,40,59.900002,100,67.199997,72.0,68.0
20161104134500,517.0,521.700012,48.260871,40,62.799999,100,67.400002,72.0,68.0
20161104140000,517.0,521.700012,48.260871,40,64.599998,100,67.599998,72.0,68.0
20161104141500,517.0,521.700012,48.260871,40,72.5,100,67.699997,72.0,68.0
20161104143000,517.0,514.650024,47.608698,40,68.300003,100,67.900002,72.0,68.0
20161104144500,517.0,514.650024,47.608698,40,79.400002,100,67.800003,72.0,68.0
20161104150000,517.0,521.700012,48.260871,40,75.400002,100,68.199997,72.0,68.0
20161104151500,517.0,521.700012,48.260871,40,72.5,100,68.099998,72.0,68.0
20161104153000,517.0,521.700012,48.260871,40,81.099998,100,67.800003,72.0,68.0
20161104154500,517.0,521.700012,48.260871,40,72.5,100,68.099998,72.0,68.0
20161104160000,517.0,521.700012,48.260871,40,80.199997,100,68.099998,72.0,68.0
20161104161500,517.0,521.700012,48.260871,40,73.400002,100,68.199997,72.0,68.0
20161104163000,517.0,521.700012,48.260871,40,73.400002,100,68.199997,72.0,68.0
20161104164500,517.0,514.650024,47.608698,40,77.199997,100,68.099998,72.0,68.0
20161104170000,517.0,514.650024,47.608698,40,54.700001,100,68.099998,72.0,68.0
20161104171500,517.0,521.700012,48.260871,40,54.700001,100,68.099998,72.0,68.0
20161104173000,517.0,521.700012,48.260871,40,54.700001,100,68.0,72.0,68.0
20161104174500,517.0,521.700012,48.260871,40,54.700001,100,67.699997,72.0,68.0
20161104180000,517.0,521.700012,48.260871,40,54.700001,100,67.400002,72.0,68.0
20161104181500,517.0,521.700012,48.260871,40,54.700001,100,67.300003,72.0,68.0
20161104183000,517.0,521.700012,48.260871,40,54.700001,100,67.199997,72.0,68.0
20161104184500,517.0,521.700012,48.260871,40,54.700001,100,67.0,72.0,68.0
20161104190000,517.0,521.700012,48.260871,40,54.700001,100,67.199997,72.0,68.0
20161104191500,517.0,521.700012,48.260871,40,54.700001,100,67.199997,72.0,68.0
20161104193000,517.0,521.700012,48.260871,40,54.700001,100,67.199997,72.0,68.0
20161104194500,517.0,507.600006,46.956522,40,55.599998,100,67.300003,72.0,68.0
20161104200000,517.0,514.650024,47.608698,40,55.599998,100,67.400002,72.0,68.0
20161104201500,517.0,507.600006,46.956522,40,57.099998,100,67.599998,72.0,68.0
20161104203000,517.0,514.650024,47.608698,40,60.5,100,67.199997,72.0,68.0
20161104204500,517.0,514.650024,47.608698,40,77.800003,100,67.0,72.0,68.0
20161104210000,517.0,514.650024,47.608698,40,81.400002,100,67.199997,72.0,68.0
20161104211500,517.0,514.650024,47.608698,40,91.699997,100,67.599998,72.0,68.0
20161104213000,517.0,507.600006,46.956522,40,86.099998,100,67.599998,72.0,68.0
20161104214500,517.0,517.0,47.826087,40,80.699997,100,67.599998,72.0,68.0
20161104220000,517.0,517.0,47.826087,40,87.0,100,67.800003,72.0,68.0
20161104221500,517.0,517.0,47.826087,40,92.900002,100,67.900002,72.0,68.0
20161104223000,517.0,517.0,47.826087,40,80.199997,100,67.900002,72.0,68.0
20161104224500,517.0,517.0,47.826087,40,80.199997,100,68.099998,72.0,68.0
20161104230000,517.0,517.0,47.826087,40,91.400002,100,68.199997,72.0,68.0
20161104231500,517.0,526.400024,48.695654,40,79.699997,100,68.199997,72.0,68.0
20161104233000,517.0,517.0,47.826087,40,81.199997,100,68.0,72.0,68.0
20161104234500,517.0,517.0,47.826087,40,93.099998,100,68.099998,72.0,68.0
20161105000000,517.0,517.0,47.826087,40,90.0,100,68.199997,72.0,68.0
20161105001500,517.0,526.400024,48.695654,40,79.699997,100,68.199997,72.0,68.0
20161105003000,517.0,517.0,47.826087,40,79.699997,100,67.900002,72.0,68.0
20161105004500,517.0,517.0,47.826087,40,85.699997,100,67.900002,72.0,68.0
20161105010000,517.0,526.400024,48.695654,40,87.300003,100,67.699997,72.0,68.0
20161105011500,517.0,495.850006,45.869566,40,57.599998,0,68.199997,72.0,68.0
20161105013000,517.0,495.850006,45.869566,40,55.900002,100,67.599998,72.0,68.0
