PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161105014500,517.0,502.899994,46.521739,40,55.900002,100,67.300003,72.0,68.0
20161105020000,517.0,502.899994,46.521739,40,55.900002,100,67.099998,72.0,68.0
20161105021500,517.0,502.899994,46.521739,40,55.900002,100,66.900002,72.0,68.0
20161105023000,517.0,514.650024,47.608698,40,55.200001,100,67.0,72.0,68.0
20161105024500,517.0,514.650024,47.608698,40,55.200001,100,67.300003,72.0,68.0
20161105030000,517.0,507.600006,46.956522,40,55.200001,100,67.5,72.0,68.0
20161105031500,517.0,507.600006,46.956522,40,55.200001,100,67.599998,72.0,68.0
20161105033000,517.0,514.650024,47.608698,40,55.200001,100,67.599998,72.0,68.0
20161105034500,517.0,507.600006,46.956522,40,55.200001,100,67.699997,72.0,68.0
20161105040000,517.0,517.0,47.826087,40,55.200001,100,67.699997,72.0,68.0
20161105041500,517.0,507.600006,46.956522,40,55.200001,100,67.699997,72.0,68.0
20161105043000,517.0,514.650024,47.608698,40,56.700001,100,67.099998,72.0,68.0
20161105044500,517.0,514.650024,47.608698,40,66.099998,100,67.0,72.0,68.0
20161105050000,517.0,514.650024,47.608698,40,76.800003,100,67.099998,72.0,68.0
20161105051500,517.0,507.600006,46.956522,40,95.5,100,67.199997,72.0,68.0
20161105053000,517.0,514.650024,47.608698,40,79.199997,100,67.300003,72.0,68.0
20161105054500,517.0,514.650024,47.608698,40,85.5,100,67.400002,72.0,68.0
20161105060000,517.0,514.650024,47.608698,40,84.400002,100,67.400002,72.0,68.0
20161105061500,517.0,514.650024,47.608698,40,78.699997,100,67.599998,72.0,68.0
20161105063000,517.0,514.650024,47.608698,40,96.599998,100,67.599998,72.0,68.0
20161105064500,517.0,514.650024,47.608698,40,80.199997,100,67.599998,72.0,68.0
20161105070000,517.0,514.650024,47.608698,40,88.300003,100,67.599998,72.0,68.0
20161105071500,517.0,514.650024,47.608698,40,80.900002,100,67.599998,72.0,68.0
20161105073000,517.0,514.650024,47.608698,40,80.900002,100,67.599998,72.0,68.0
20161105074500,517.0,514.650024,47.608698,40,88.699997,100,67.699997,72.0,68.0
20161105080000,517.0,514.650024,47.608698,40,79.199997,100,67.699997,72.0,68.0
20161105081500,517.0,514.650024,47.608698,40,88.0,100,67.699997,72.0,68.0
20161105083000,517.0,514.650024,47.608698,40,83.199997,100,67.699997,72.0,68.0
20161105084500,517.0,514.650024,47.608698,40,78.699997,100,67.800003,72.0,68.0
20161105090000,517.0,514.650024,47.608698,40,94.0,100,67.900002,72.0,68.0
20161105091500,517.0,514.650024,47.608698,40,80.199997,100,67.900002,72.0,68.0
20161105093000,517.0,521.700012,48.260871,40,85.400002,100,67.900002,72.0,68.0
20161105094500,517.0,521.700012,48.260871,40,84.0,100,67.900002,72.0,68.0
20161105100000,517.0,507.600006,46.956522,40,79.0,100,68.099998,72.0,68.0
20161105101500,517.0,517.0,47.826087,40,94.0,100,68.099998,72.0,68.0
20161105103000,517.0,517.0,47.826087,40,80.199997,100,68.099998,72.0,68.0
20161105104500,517.0,517.0,47.826087,40,85.5,100,67.900002,72.0,68.0
20161105110000,517.0,517.0,47.826087,40,87.900002,100,67.800003,72.0,68.0
20161105111500,517.0,507.600006,46.956522,40,78.699997,100,67.800003,72.0,68.0
20161105113000,517.0,507.600006,46.956522,40,86.599998,100,67.900002,72.0,68.0
20161105114500,517.0,507.600006,46.956522,40,83.599998,100,67.800003,72.0,68.0
20161105120000,517.0,507.600006,46.956522,40,78.699997,100,67.900002,72.0,68.0
20161105121500,517.0,507.600006,46.956522,40,90.5,100,68.0,72.0,68.0
20161105123000,517.0,517.0,47.826087,40,55.400002,0,68.599998,72.0,68.0
20161105124500,517.0,507.600006,46.956522,40,54.400002,0,68.400002,72.0,68.0
20161105130000,517.0,517.0,47.826087,40,54.400002,0,68.400002,72.0,68.0
20161105131500,517.0,517.0,47.826087,40,54.400002,0,68.199997,72.0,68.0
20161105133000,517.0,517.0,47.826087,40,53.700001,0,67.900002,72.0,68.0
20161105134500,517.0,517.0,47.826087,40,53.700001,0,67.800003,72.0,68.0
20161105140000,517.0,507.600006,46.956522,40,54.700001,100,67.699997,72.0,68.0
20161105141500,517.0,507.600006,46.956522,40,54.700001,100,67.699997,72.0,68.0
20161105143000,517.0,507.600006,46.956522,40,54.700001,100,67.800003,72.0,68.0
20161105144500,517.0,514.650024,47.608698,40,53.900002,100,67.900002,72.0,68.0
20161105150000,517.0,514.650024,47.608698,40,53.900002,100,67.900002,72.0,68.0
20161105151500,517.0,514.650024,47.608698,40,54.5,100,67.900002,72.0,68.0
20161105153000,517.0,514.650024,47.608698,40,53.599998,100,68.0,72.0,68.0
20161105154500,517.0,514.650024,47.608698,40,53.599998,100,67.699997,72.0,68.0
20161105160000,517.0,514.650024,47.608698,40,54.299999,100,67.300003,72.0,68.0
20161105161500,517.0,507.600006,46.956522,40,55.099998,100,67.199997,72.0,68.0
20161105163000,517.0,507.600006,46.956522,40,55.099998,100,67.199997,72.0,68.0
20161105164500,517.0,514.650024,47.608698,40,54.400002,100,67.0,72.0,68.0
20161105170000,517.0,514.650024,47.608698,40,54.400002,100,67.099998,72.0,68.0
20161105171500,517.0,514.650024,47.608698,40,54.400002,100,66.900002,72.0,68.0
20161105173000,517.0,514.650024,47.608698,40,55.900002,100,67.0,72.0,68.0
20161105174500,517.0,514.650024,47.608698,40,59.5,100,67.099998,72.0,68.0
20161105180000,517.0,507.600006,46.956522,40,65.800003,100,67.300003,72.0,68.0
20161105181500,517.0,507.600006,46.956522,40,93.0,100,67.099998,72.0,68.0
20161105183000,517.0,521.700012,48.260871,40,80.199997,100,67.300003,72.0,68.0
20161105184500,517.0,502.899994,46.521739,40,78.699997,100,67.400002,72.0,68.0
20161105190000,517.0,514.650024,47.608698,40,89.800003,100,67.5,72.0,68.0
20161105191500,517.0,514.650024,47.608698,40,86.400002,100,67.5,72.0,68.0
20161105193000,517.0,514.650024,47.608698,40,79.699997,100,67.599998,72.0,68.0
20161105194500,517.0,507.600006,46.956522,40,84.800003,100,67.599998,72.0,68.0
20161105210000,517.0,521.700012,48.260871,40,90.099998,100,67.599998,72.0,68.0
20161105211500,517.0,521.700012,48.260871,40,79.699997,100,67.599998,72.0,68.0
20161105213000,517.0,521.700012,48.260871,40,82.800003,100,67.699997,72.0,68.0
20161105214500,517.0,521.700012,48.260871,40,96.0,100,67.599998,72.0,68.0
20161105220000,517.0,521.700012,48.260871,40,80.199997,100,67.699997,72.0,68.0
20161105221500,517.0,521.700012,48.260871,40,83.0,100,67.800003,72.0,68.0
20161105223000,517.0,521.700012,48.260871,40,95.400002,100,67.900002,72.0,68.0
20161105224500,517.0,521.700012,48.260871,40,80.199997,100,68.0,72.0,68.0
20161105230000,517.0,521.700012,48.260871,40,81.599998,100,67.900002,72.0,68.0
20161105231500,517.0,521.700012,48.260871,40,98.0,100,68.0,72.0,68.0
20161105233000,517.0,521.700012,48.260871,40,81.099998,100,68.099998,72.0,68.0
20161105234500,517.0,521.700012,48.260871,40,79.699997,100,67.800003,72.0,68.0
20161106000000,517.0,521.700012,48.260871,40,94.0,100,67.599998,72.0,68.0
20161106001500,517.0,521.700012,48.260871,40,83.199997,100,67.5,72.0,68.0
20161106003000,517.0,521.700012,48.260871,40,78.699997,100,67.5,72.0,68.0
20161106004500,517.0,521.700012,48.260871,40,89.699997,100,67.300003,72.0,68.0
20161106010000,517.0,521.700012,48.260871,40,82.099998,100,67.300003,72.0,68.0
20161106011500,517.0,514.650024,47.608698,40,79.199997,100,67.199997,72.0,68.0
20161106013000,517.0,514.650024,47.608698,40,90.199997,100,67.199997,72.0,68.0
20161106014500,517.0,521.700012,48.260871,40,85.699997,100,67.400002,72.0,68.0
20161106020000,517.0,521.700012,48.260871,40,78.800003,100,67.900002,72.0,68.0
20161106021500,517.0,514.650024,47.608698,40,60.400002,0,68.400002,72.0,68.0
20161106023000,517.0,521.700012,48.260871,40,56.299999,0,68.300003,72.0,68.0
20161106024500,517.0,521.700012,48.260871,40,55.599998,0,67.900002,72.0,68.0
20161106030000,517.0,521.700012,48.260871,40,55.599998,100,66.699997,72.0,68.0
20161106031500,517.0,514.650024,47.608698,40,55.599998,100,66.599998,72.0,68.0
20161106033000,517.0,514.650024,47.608698,40,62.299999,100,66.400002,72.0,68.0
20161106034500,517.0,514.650024,47.608698,40,78.699997,100,66.599998,72.0,68.0
20161106040000,517.0,514.650024,47.608698,40,78.699997,100,66.800003,72.0,68.0
20161106041500,517.0,514.650024,47.608698,40,97.800003,100,66.900002,72.0,68.0
20161106043000,517.0,514.650024,47.608698,40,80.699997,100,67.099998,72.0,68.0
20161106044500,517.0,507.600006,46.956522,40,81.800003,100,67.199997,72.0,68.0
20161106050000,517.0,507.600006,46.956522,40,93.5,100,67.300003,72.0,68.0
20161106051500,517.0,507.600006,46.956522,40,79.199997,100,67.400002,72.0,68.0
20161106053000,517.0,507.600006,46.956522,40,88.0,100,67.5,72.0,68.0
20161106054500,517.0,514.650024,47.608698,40,80.699997,100,67.599998,72.0,68.0
20161106060000,517.0,502.899994,46.521739,40,83.099998,100,67.599998,72.0,68.0
20161106061500,517.0,517.0,47.826087,40,87.699997,100,67.699997,72.0,68.0
20161106063000,517.0,517.0,47.826087,40,79.199997,100,67.699997,72.0,68.0
20161106064500,517.0,517.0,47.826087,40,95.800003,100,67.699997,72.0,68.0
20161106070000,517.0,507.600006,46.956522,40,80.199997,100,67.699997,72.0,68.0
20161106071500,517.0,507.600006,46.956522,40,85.900002,100,67.800003,72.0,68.0
20161106073000,517.0,514.650024,47.608698,40,85.900002,100,67.800003,72.0,68.0
20161106074500,517.0,514.650024,47.608698,40,78.699997,100,67.900002,72.0,68.0
20161106080000,517.0,502.899994,46.521739,40,91.5,100,67.900002,72.0,68.0
20161106081500,517.0,517.0,47.826087,40,82.599998,100,67.900002,72.0,68.0
20161106083000,517.0,507.600006,46.956522,40,79.199997,100,67.900002,72.0,68.0
20161106084500,517.0,500.549988,46.304347,40,89.5,100,67.900002,72.0,68.0
20161106090000,517.0,507.600006,46.956522,40,83.400002,100,68.0,72.0,68.0
20161106091500,517.0,507.600006,46.956522,40,78.699997,100,68.099998,72.0,68.0
20161106093000,517.0,507.600006,46.956522,40,92.0,100,68.099998,72.0,68.0
20161106094500,517.0,507.600006,46.956522,40,82.099998,100,68.199997,72.0,68.0
20161106100000,517.0,507.600006,46.956522,40,79.199997,100,68.199997,72.0,68.0
20161106101500,517.0,495.850006,45.869566,40,88.599998,100,67.900002,72.0,68.0
20161106103000,517.0,502.899994,46.521739,40,89.800003,100,68.0,72.0,68.0
20161106104500,517.0,502.899994,46.521739,40,82.800003,100,68.300003,72.0,68.0
20161106110000,517.0,502.899994,46.521739,40,54.700001,0,68.5,72.0,68.0
20161106111500,517.0,502.899994,46.521739,40,54.700001,0,68.099998,72.0,68.0
20161106113000,517.0,502.899994,46.521739,40,53.900002,0,68.099998,72.0,68.0
20161106114500,517.0,514.650024,47.608698,40,55.099998,0,68.0,72.0,68.0
20161106120000,517.0,507.600006,46.956522,40,54.299999,0,68.099998,72.0,68.0
20161106121500,517.0,507.600006,46.956522,40,54.299999,0,68.199997,72.0,68.0
20161106123000,517.0,507.600006,46.956522,40,54.299999,0,68.599998,72.0,68.0
20161106124500,517.0,507.600006,46.956522,40,54.299999,0,67.900002,72.0,68.0
20161106130000,517.0,514.650024,47.608698,40,54.299999,100,67.199997,72.0,68.0
20161106131500,517.0,507.600006,46.956522,40,54.299999,100,66.800003,72.0,68.0
20161106133000,517.0,514.650024,47.608698,40,54.299999,100,66.800003,72.0,68.0
20161106134500,517.0,514.650024,47.608698,40,54.900002,100,66.699997,72.0,68.0
20161106140000,517.0,495.850006,45.869566,40,55.900002,100,66.800003,72.0,68.0
20161106141500,517.0,502.899994,46.521739,40,55.900002,100,67.5,72.0,68.0
20161106143000,517.0,502.899994,46.521739,40,55.900002,100,67.800003,72.0,68.0
20161106144500,517.0,502.899994,46.521739,40,55.200001,100,68.099998,72.0,68.0
20161106150000,517.0,502.899994,46.521739,40,55.200001,0,68.300003,72.0,68.0
20161106151500,517.0,502.899994,46.521739,40,53.900002,0,68.400002,72.0,68.0
20161106153000,517.0,514.650024,47.608698,40,53.900002,0,68.300003,72.0,68.0
20161106154500,517.0,507.600006,46.956522,40,53.900002,100,67.300003,72.0,68.0
20161106160000,517.0,507.600006,46.956522,40,55.099998,100,67.0,72.0,68.0
20161106161500,517.0,507.600006,46.956522,40,54.299999,100,66.800003,72.0,68.0
20161106163000,517.0,514.650024,47.608698,40,54.299999,100,66.699997,72.0,68.0
20161106164500,517.0,507.600006,46.956522,40,54.299999,100,66.699997,72.0,68.0
20161106170000,517.0,507.600006,46.956522,40,58.700001,100,66.800003,72.0,68.0
20161106171500,517.0,507.600006,46.956522,40,63.599998,100,67.400002,72.0,68.0
20161106173000,517.0,507.600006,46.956522,40,63.599998,100,67.900002,72.0,68.0
20161106174500,517.0,507.600006,46.956522,40,65.800003,100,68.199997,72.0,68.0
20161106180000,517.0,507.600006,46.956522,40,64.300003,100,68.300003,72.0,68.0
20161106181500,517.0,507.600006,46.956522,40,55.200001,0,67.800003,72.0,68.0
20161106183000,517.0,507.600006,46.956522,40,54.299999,100,67.699997,72.0,68.0
20161106184500,517.0,514.650024,47.608698,40,55.099998,100,67.599998,72.0,68.0
20161106190000,517.0,507.600006,46.956522,40,55.099998,100,67.599998,72.0,68.0
20161106191500,517.0,507.600006,46.956522,40,55.099998,100,67.5,72.0,68.0
20161106193000,517.0,507.600006,46.956522,40,55.099998,100,67.400002,72.0,68.0
20161106194500,517.0,507.600006,46.956522,40,55.099998,100,66.800003,72.0,68.0
20161106200000,517.0,507.600006,46.956522,40,55.099998,100,66.800003,72.0,68.0
20161106201500,517.0,507.600006,46.956522,40,55.099998,100,66.800003,72.0,68.0
20161106203000,517.0,517.0,47.826087,40,57.5,100,66.699997,72.0,68.0
20161106204500,517.0,507.600006,46.956522,40,62.799999,100,67.099998,72.0,68.0
20161106210000,517.0,507.600006,46.956522,40,69.099998,100,67.300003,72.0,68.0
20161106211500,517.0,507.600006,46.956522,40,86.800003,100,67.400002,72.0,68.0
20161106213000,517.0,507.600006,46.956522,40,78.300003,100,67.599998,72.0,68.0
20161106214500,517.0,507.600006,46.956522,40,80.300003,100,67.699997,72.0,68.0
20161106220000,517.0,507.600006,46.956522,40,84.199997,100,67.599998,72.0,68.0
20161106221500,517.0,507.600006,46.956522,40,77.800003,100,67.400002,72.0,68.0
20161106223000,517.0,507.600006,46.956522,40,93.699997,100,67.400002,72.0,68.0
20161106224500,517.0,507.600006,46.956522,40,80.199997,100,67.400002,72.0,68.0
20161106230000,517.0,507.600006,46.956522,40,83.099998,100,67.300003,72.0,68.0
20161106231500,517.0,507.600006,46.956522,40,85.400002,100,67.300003,72.0,68.0
20161106233000,517.0,514.650024,47.608698,40,79.199997,100,67.300003,72.0,68.0
20161106234500,517.0,507.600006,46.956522,40,94.599998,100,67.300003,72.0,68.0
20161107000000,517.0,507.600006,46.956522,40,81.099998,100,67.599998,72.0,68.0
20161107001500,517.0,507.600006,46.956522,40,85.599998,100,68.199997,72.0,68.0
20161107003000,517.0,517.0,47.826087,40,56.5,0,68.5,72.0,68.0
20161107004500,517.0,517.0,47.826087,40,55.599998,0,68.199997,72.0,68.0
20161107010000,517.0,517.0,47.826087,40,55.599998,0,67.900002,72.0,68.0
20161107011500,517.0,517.0,47.826087,40,55.599998,0,67.900002,72.0,68.0
20161107013000,517.0,507.600006,46.956522,40,55.599998,0,67.800003,72.0,68.0
20161107014500,517.0,507.600006,46.956522,40,55.599998,100,67.599998,72.0,68.0
20161107020000,517.0,507.600006,46.956522,40,55.599998,100,67.099998,72.0,68.0
20161107021500,517.0,514.650024,47.608698,40,55.599998,100,66.900002,72.0,68.0
20161107023000,517.0,507.600006,46.956522,40,55.599998,100,66.699997,72.0,68.0
20161107024500,517.0,514.650024,47.608698,40,55.599998,100,66.599998,72.0,68.0
20161107030000,517.0,502.899994,46.521739,40,58.5,100,66.599998,72.0,68.0
20161107031500,517.0,502.899994,46.521739,40,77.099998,100,66.699997,72.0,68.0
20161107033000,517.0,514.650024,47.608698,40,84.5,100,66.900002,72.0,68.0
20161107034500,517.0,502.899994,46.521739,40,79.199997,100,67.099998,72.0,68.0
20161107040000,517.0,502.899994,46.521739,40,96.400002,100,67.199997,72.0,68.0
20161107041500,517.0,514.650024,47.608698,40,80.699997,100,67.400002,72.0,68.0
20161107043000,517.0,502.899994,46.521739,40,83.0,100,67.5,72.0,68.0
20161107044500,517.0,514.650024,47.608698,40,93.900002,100,67.599998,72.0,68.0
20161107050000,517.0,507.600006,46.956522,40,78.800003,100,67.599998,72.0,68.0
20161107051500,517.0,507.600006,46.956522,40,86.300003,100,67.699997,72.0,68.0
20161107053000,517.0,500.549988,46.304347,40,84.199997,100,67.699997,72.0,68.0
20161107054500,517.0,500.549988,46.304347,40,78.699997,100,67.699997,72.0,68.0
20161107060000,517.0,500.549988,46.304347,40,94.900002,100,67.800003,72.0,68.0
20161107061500,517.0,507.600006,46.956522,40,81.099998,100,67.800003,72.0,68.0
20161107063000,517.0,500.549988,46.304347,40,81.099998,100,67.800003,72.0,68.0
20161107064500,517.0,500.549988,46.304347,40,92.099998,100,67.800003,72.0,68.0
20161107070000,517.0,507.600006,46.956522,40,79.699997,100,67.800003,72.0,68.0
20161107071500,517.0,507.600006,46.956522,40,84.900002,100,67.900002,72.0,68.0
20161107073000,517.0,507.600006,46.956522,40,90.300003,100,67.900002,72.0,68.0
20161107074500,517.0,507.600006,46.956522,40,79.199997,100,68.0,72.0,68.0
20161107080000,517.0,507.600006,46.956522,40,86.699997,100,68.0,72.0,68.0
20161107081500,517.0,484.100006,44.782609,40,84.800003,100,67.900002,72.0,68.0
20161107083000,517.0,507.600006,46.956522,40,80.199997,100,67.800003,72.0,68.0
20161107084500,517.0,514.650024,47.608698,40,94.0,100,67.800003,72.0,68.0
20161107090000,517.0,507.600006,46.956522,40,80.699997,100,67.800003,72.0,68.0
20161107091500,517.0,507.600006,46.956522,40,82.800003,100,68.0,72.0,68.0
20161107093000,517.0,514.650024,47.608698,40,92.800003,100,68.099998,72.0,68.0
20161107094500,517.0,507.600006,46.956522,40,80.599998,100,68.300003,72.0,68.0
20161107100000,517.0,507.600006,46.956522,40,55.599998,0,68.400002,72.0,68.0
20161107101500,517.0,507.600006,46.956522,40,55.599998,0,68.300003,72.0,68.0
20161107103000,517.0,507.600006,46.956522,40,55.599998,0,68.300003,72.0,68.0
20161107104500,517.0,507.600006,46.956522,40,54.700001,0,68.400002,72.0,68.0
20161107110000,517.0,507.600006,46.956522,40,54.700001,0,68.400002,72.0,68.0
20161107111500,517.0,507.600006,46.956522,40,55.5,0,68.400002,72.0,68.0
20161107113000,517.0,507.600006,46.956522,40,54.299999,0,68.5,72.0,68.0
20161107114500,517.0,514.650024,47.608698,40,54.299999,0,67.800003,72.0,68.0
20161107120000,517.0,502.899994,46.521739,40,55.200001,100,67.300003,72.0,68.0
20161107121500,517.0,502.899994,46.521739,40,55.200001,100,67.099998,72.0,68.0
20161107123000,517.0,502.899994,46.521739,40,55.200001,100,66.800003,72.0,68.0
20161107124500,517.0,502.899994,46.521739,40,55.200001,100,67.099998,72.0,68.0
20161107130000,517.0,502.899994,46.521739,40,55.200001,100,67.099998,72.0,68.0
20161107131500,517.0,502.899994,46.521739,40,55.200001,100,67.099998,72.0,68.0
20161107133000,517.0,502.899994,46.521739,40,56.299999,100,67.099998,72.0,68.0
20161107134500,517.0,502.899994,46.521739,40,60.299999,100,67.099998,72.0,68.0
20161107140000,517.0,502.899994,46.521739,40,73.599998,100,67.300003,72.0,68.0
20161107141500,517.0,502.899994,46.521739,40,73.599998,100,67.400002,72.0,68.0
20161107143000,517.0,502.899994,46.521739,40,78.400002,100,67.599998,72.0,68.0
20161107144500,517.0,502.899994,46.521739,40,88.099998,100,67.800003,72.0,68.0
20161107150000,517.0,502.899994,46.521739,40,79.599998,100,67.599998,72.0,68.0
20161107151500,517.0,502.899994,46.521739,40,79.599998,100,67.5,72.0,68.0
20161107153000,517.0,502.899994,46.521739,40,78.300003,100,67.900002,72.0,68.0
20161107154500,517.0,502.899994,46.521739,40,91.5,100,68.199997,72.0,68.0
20161107160000,517.0,502.899994,46.521739,40,56.0,0,68.400002,72.0,68.0
20161107161500,517.0,495.850006,45.869566,40,55.200001,0,68.300003,72.0,68.0
20161107163000,517.0,495.850006,45.869566,40,55.200001,0,68.199997,72.0,68.0
20161107164500,517.0,495.850006,45.869566,40,55.200001,0,68.099998,72.0,68.0
20161107170000,517.0,495.850006,45.869566,40,55.200001,0,68.099998,72.0,68.0
20161107171500,517.0,495.850006,45.869566,40,55.200001,0,68.0,72.0,68.0
20161107173000,517.0,502.899994,46.521739,40,55.200001,0,68.0,72.0,68.0
20161107174500,517.0,495.850006,45.869566,40,55.200001,0,67.900002,72.0,68.0
20161107180000,517.0,495.850006,45.869566,40,55.200001,0,67.900002,72.0,68.0
20161107181500,517.0,502.899994,46.521739,40,55.200001,0,67.900002,72.0,68.0
20161107183000,517.0,495.850006,45.869566,40,55.200001,0,67.900002,72.0,68.0
20161107184500,517.0,495.850006,45.869566,40,55.200001,0,67.800003,72.0,68.0
20161107190000,517.0,502.899994,46.521739,40,55.200001,0,67.800003,72.0,68.0
20161107191500,517.0,502.899994,46.521739,40,55.200001,100,67.699997,72.0,68.0
20161107193000,517.0,502.899994,46.521739,40,55.200001,100,67.699997,72.0,68.0
20161107194500,517.0,502.899994,46.521739,40,55.200001,100,67.699997,72.0,68.0
20161107200000,517.0,502.899994,46.521739,40,55.200001,100,67.699997,72.0,68.0
20161107201500,517.0,502.899994,46.521739,40,55.200001,100,67.699997,72.0,68.0
20161107203000,517.0,502.899994,46.521739,40,55.200001,100,67.699997,72.0,68.0
20161107204500,517.0,502.899994,46.521739,40,55.200001,100,67.800003,72.0,68.0
20161107210000,517.0,502.899994,46.521739,40,55.200001,100,67.199997,72.0,68.0
20161107211500,517.0,502.899994,46.521739,40,55.200001,100,66.900002,72.0,68.0
20161107213000,517.0,502.899994,46.521739,40,55.200001,100,66.800003,72.0,68.0
20161107214500,517.0,502.899994,46.521739,40,55.200001,100,66.699997,72.0,68.0
20161107220000,517.0,502.899994,46.521739,40,56.799999,100,66.699997,72.0,68.0
20161107221500,517.0,502.899994,46.521739,40,77.699997,100,66.699997,72.0,68.0
20161107223000,517.0,502.899994,46.521739,40,85.0,100,66.900002,72.0,68.0
20161107224500,517.0,502.899994,46.521739,40,80.199997,100,67.199997,72.0,68.0
20161107230000,517.0,491.149994,45.434782,40,84.199997,100,67.300003,72.0,68.0
20161107231500,517.0,500.549988,46.304347,40,89.400002,100,67.400002,72.0,68.0
20161107233000,517.0,500.549988,46.304347,40,81.199997,100,67.5,72.0,68.0
20161107234500,517.0,500.549988,46.304347,40,79.199997,100,67.599998,72.0,68.0
20161108000000,517.0,500.549988,46.304347,40,93.5,100,67.699997,72.0,68.0
20161108001500,517.0,500.549988,46.304347,40,83.800003,100,67.699997,72.0,68.0
20161108003000,517.0,500.549988,46.304347,40,79.699997,100,67.800003,72.0,68.0
20161108004500,517.0,500.549988,46.304347,40,88.400002,100,67.900002,72.0,68.0
20161108010000,517.0,491.149994,45.434782,40,83.800003,100,67.900002,72.0,68.0
20161108011500,517.0,502.899994,46.521739,40,79.699997,100,67.900002,72.0,68.0
20161108013000,517.0,502.899994,46.521739,40,87.099998,100,67.900002,72.0,68.0
20161108014500,517.0,495.850006,45.869566,40,87.099998,100,68.0,72.0,68.0
20161108020000,517.0,502.899994,46.521739,40,80.800003,100,67.900002,72.0,68.0
20161108021500,517.0,502.899994,46.521739,40,80.800003,100,67.900002,72.0,68.0
20161108023000,517.0,502.899994,46.521739,40,98.400002,100,68.0,72.0,68.0
20161108024500,517.0,502.899994,46.521739,40,81.099998,100,68.099998,72.0,68.0
20161108030000,517.0,502.899994,46.521739,40,79.199997,100,68.099998,72.0,68.0
20161108031500,517.0,495.850006,45.869566,40,94.300003,100,68.099998,72.0,68.0
20161108033000,517.0,495.850006,45.869566,40,82.599998,100,68.099998,72.0,68.0
20161108034500,517.0,502.899994,46.521739,40,79.699997,100,68.199997,72.0,68.0
20161108040000,517.0,502.899994,46.521739,40,88.0,100,68.099998,72.0,68.0
20161108041500,517.0,502.899994,46.521739,40,88.0,100,68.099998,72.0,68.0
20161108043000,517.0,502.899994,46.521739,40,80.699997,100,68.099998,72.0,68.0
20161108044500,517.0,502.899994,46.521739,40,84.300003,100,68.199997,72.0,68.0
20161108050000,517.0,502.899994,46.521739,40,97.599998,100,68.099998,72.0,68.0
20161108051500,517.0,502.899994,46.521739,40,81.599998,100,68.099998,72.0,68.0
20161108053000,517.0,502.899994,46.521739,40,79.699997,100,68.199997,72.0,68.0
20161108054500,517.0,502.899994,46.521739,40,89.199997,100,68.199997,72.0,68.0
20161108060000,517.0,502.899994,46.521739,40,88.099998,100,68.199997,72.0,68.0
20161108061500,517.0,502.899994,46.521739,40,80.199997,100,68.199997,72.0,68.0
20161108063000,517.0,502.899994,46.521739,40,81.900002,100,68.199997,72.0,68.0
20161108064500,517.0,502.899994,46.521739,40,95.0,100,68.099998,72.0,68.0
20161108070000,517.0,514.650024,47.608698,40,79.699997,100,68.099998,72.0,68.0
20161108071500,517.0,502.899994,46.521739,40,86.800003,100,68.199997,72.0,68.0
20161108073000,517.0,514.650024,47.608698,40,95.5,100,67.900002,72.0,68.0
20161108074500,517.0,502.899994,46.521739,40,82.699997,100,67.599998,72.0,68.0
20161108080000,517.0,502.899994,46.521739,40,81.0,100,67.800003,72.0,68.0
20161108081500,517.0,502.899994,46.521739,40,79.699997,100,68.099998,72.0,68.0
20161108083000,517.0,502.899994,46.521739,40,95.099998,100,68.099998,72.0,68.0
20161108084500,517.0,502.899994,46.521739,40,56.400002,0,68.5,72.0,68.0
20161108090000,517.0,502.899994,46.521739,40,55.5,0,68.400002,72.0,68.0
20161108091500,517.0,502.899994,46.521739,40,54.299999,0,68.300003,72.0,68.0
20161108093000,517.0,502.899994,46.521739,40,55.0,0,68.300003,72.0,68.0
20161108094500,517.0,502.899994,46.521739,40,55.0,0,68.199997,72.0,68.0
20161108100000,517.0,502.899994,46.521739,40,55.0,0,68.300003,72.0,68.0
20161108101500,517.0,502.899994,46.521739,40,55.0,0,68.099998,72.0,68.0
20161108103000,517.0,514.650024,47.608698,40,54.299999,100,67.699997,72.0,68.0
20161108104500,517.0,500.549988,46.304347,40,54.299999,100,67.599998,72.0,68.0
20161108110000,517.0,500.549988,46.304347,40,54.299999,100,67.400002,72.0,68.0
20161108111500,517.0,500.549988,46.304347,40,54.299999,100,67.300003,72.0,68.0
20161108113000,517.0,500.549988,46.304347,40,54.299999,100,67.400002,72.0,68.0
20161108114500,517.0,500.549988,46.304347,40,54.299999,100,67.5,72.0,68.0
20161108120000,517.0,514.650024,47.608698,40,54.299999,100,67.400002,72.0,68.0
20161108121500,517.0,507.600006,46.956522,40,54.299999,100,67.300003,72.0,68.0
20161108123000,517.0,507.600006,46.956522,40,54.299999,100,67.199997,72.0,68.0
20161108124500,517.0,514.650024,47.608698,40,54.299999,100,67.400002,72.0,68.0
20161108130000,517.0,502.899994,46.521739,40,54.299999,100,67.400002,72.0,68.0
20161108131500,517.0,502.899994,46.521739,40,54.299999,100,67.400002,72.0,68.0
20161108133000,517.0,502.899994,46.521739,40,54.299999,100,67.599998,72.0,68.0
20161108134500,517.0,495.850006,45.869566,40,54.299999,100,67.699997,72.0,68.0
20161108140000,517.0,495.850006,45.869566,40,54.299999,100,67.800003,72.0,68.0
20161108141500,517.0,495.850006,45.869566,40,54.299999,100,67.900002,72.0,68.0
20161108143000,517.0,495.850006,45.869566,40,54.299999,100,67.699997,72.0,68.0
20161108144500,517.0,484.100006,44.782609,40,55.200001,100,67.699997,72.0,68.0
20161108150000,517.0,500.549988,46.304347,40,55.200001,100,67.599998,72.0,68.0
20161108151500,517.0,500.549988,46.304347,40,56.299999,100,67.400002,72.0,68.0
20161108153000,517.0,500.549988,46.304347,40,58.400002,100,67.300003,72.0,68.0
20161108154500,517.0,500.549988,46.304347,40,67.0,100,67.199997,72.0,68.0
20161108160000,517.0,500.549988,46.304347,40,86.300003,100,67.300003,72.0,68.0
20161108161500,517.0,514.650024,47.608698,40,83.800003,100,67.400002,72.0,68.0
20161108163000,517.0,502.899994,46.521739,40,80.199997,100,67.5,72.0,68.0
20161108164500,517.0,502.899994,46.521739,40,91.699997,100,68.099998,72.0,68.0
20161108170000,517.0,502.899994,46.521739,40,55.599998,0,68.599998,72.0,68.0
20161108171500,517.0,502.899994,46.521739,40,55.599998,0,68.199997,72.0,68.0
20161108173000,517.0,514.650024,47.608698,40,55.599998,0,67.800003,72.0,68.0
20161108174500,517.0,514.650024,47.608698,40,54.700001,100,67.599998,72.0,68.0
20161108180000,517.0,514.650024,47.608698,40,54.700001,100,67.599998,72.0,68.0
20161108181500,517.0,507.600006,46.956522,40,54.700001,100,67.599998,72.0,68.0
20161108183000,517.0,507.600006,46.956522,40,54.700001,100,67.599998,72.0,68.0
20161108184500,517.0,514.650024,47.608698,40,54.700001,100,67.5,72.0,68.0
20161108190000,517.0,514.650024,47.608698,40,54.700001,100,67.5,72.0,68.0
20161108191500,517.0,502.899994,46.521739,40,54.700001,100,67.5,72.0,68.0
20161108193000,517.0,502.899994,46.521739,40,54.700001,100,67.5,72.0,68.0
20161108194500,517.0,502.899994,46.521739,40,54.700001,100,67.5,72.0,68.0
20161108200000,517.0,502.899994,46.521739,40,55.5,100,67.400002,72.0,68.0
20161108201500,517.0,502.899994,46.521739,40,55.5,100,67.400002,72.0,68.0
20161108203000,517.0,502.899994,46.521739,40,55.5,100,67.300003,72.0,68.0
20161108204500,517.0,514.650024,47.608698,40,55.5,100,66.900002,72.0,68.0
20161108210000,517.0,514.650024,47.608698,40,57.5,100,66.800003,72.0,68.0
20161108211500,517.0,502.899994,46.521739,40,66.300003,100,67.0,72.0,68.0
20161108213000,517.0,502.899994,46.521739,40,75.900002,100,67.099998,72.0,68.0
20161108214500,517.0,502.899994,46.521739,40,94.300003,100,67.199997,72.0,68.0
20161108220000,517.0,502.899994,46.521739,40,81.099998,100,67.400002,72.0,68.0
20161108221500,517.0,502.899994,46.521739,40,79.199997,100,67.599998,72.0,68.0
20161108223000,517.0,502.899994,46.521739,40,96.199997,100,67.599998,72.0,68.0
20161108224500,517.0,502.899994,46.521739,40,81.599998,100,67.699997,72.0,68.0
20161108230000,517.0,502.899994,46.521739,40,78.699997,100,67.800003,72.0,68.0
20161108231500,517.0,502.899994,46.521739,40,90.300003,100,67.900002,72.0,68.0
20161108233000,517.0,514.650024,47.608698,40,84.0,100,67.900002,72.0,68.0
20161108234500,517.0,507.600006,46.956522,40,79.199997,100,68.0,72.0,68.0
20161109000000,517.0,507.600006,46.956522,40,91.5,100,68.0,72.0,68.0
20161109001500,517.0,514.650024,47.608698,40,82.0,100,68.0,72.0,68.0
20161109003000,517.0,507.600006,46.956522,40,78.699997,100,68.0,72.0,68.0
20161109004500,517.0,507.600006,46.956522,40,93.400002,100,67.900002,72.0,68.0
20161109010000,517.0,507.600006,46.956522,40,81.800003,100,67.699997,72.0,68.0
20161109011500,517.0,507.600006,46.956522,40,79.5,100,67.400002,72.0,68.0
20161109013000,517.0,514.650024,47.608698,40,88.599998,100,67.300003,72.0,68.0
20161109014500,517.0,514.650024,47.608698,40,83.800003,100,67.199997,72.0,68.0
20161109020000,517.0,514.650024,47.608698,40,79.5,100,67.300003,72.0,68.0
20161109021500,517.0,507.600006,46.956522,40,91.0,100,67.800003,72.0,68.0
20161109023000,517.0,495.850006,45.869566,40,80.699997,100,67.400002,72.0,68.0
20161109024500,517.0,495.850006,45.869566,40,83.800003,100,67.199997,72.0,68.0
20161109030000,517.0,495.850006,45.869566,40,94.900002,100,67.300003,72.0,68.0
20161109031500,517.0,495.850006,45.869566,40,79.699997,100,67.699997,72.0,68.0
20161109033000,517.0,495.850006,45.869566,40,97.599998,100,68.099998,72.0,68.0
20161109034500,517.0,502.899994,46.521739,40,56.799999,0,68.400002,72.0,68.0
20161109040000,517.0,502.899994,46.521739,40,55.599998,0,68.199997,72.0,68.0
20161109041500,517.0,502.899994,46.521739,40,55.599998,0,67.800003,72.0,68.0
20161109043000,517.0,495.850006,45.869566,40,55.599998,100,67.699997,72.0,68.0
20161109044500,517.0,495.850006,45.869566,40,55.599998,100,67.400002,72.0,68.0
20161109050000,517.0,495.850006,45.869566,40,55.599998,100,67.300003,72.0,68.0
20161109051500,517.0,495.850006,45.869566,40,55.599998,100,67.199997,72.0,68.0
20161109053000,517.0,495.850006,45.869566,40,55.599998,100,67.099998,72.0,68.0
20161109054500,517.0,535.799988,49.565216,41,53.099998,100,67.099998,72.0,68.0
20161109060000,517.0,526.400024,48.695654,41,55.900002,100,66.900002,72.0,68.0
20161109061500,517.0,542.849976,50.217389,41,57.099998,100,66.400002,72.0,68.0
20161109063000,517.0,542.849976,50.217389,41,80.699997,100,66.199997,72.0,68.0
20161109064500,517.0,542.849976,50.217389,41,89.599998,100,66.400002,72.0,68.0
20161109070000,517.0,542.849976,50.217389,41,79.699997,100,66.599998,72.0,68.0
20161109071500,517.0,542.849976,50.217389,41,88.5,100,67.0,72.0,68.0
20161109073000,517.0,542.849976,50.217389,41,83.400002,100,67.800003,72.0,68.0
20161109074500,517.0,542.849976,50.217389,41,78.300003,100,68.199997,72.0,68.0
20161109080000,517.0,542.849976,50.217389,41,56.400002,0,68.300003,72.0,68.0
20161109081500,517.0,542.849976,50.217389,41,55.200001,0,68.300003,72.0,68.0
20161109083000,517.0,542.849976,50.217389,41,55.200001,0,68.0,72.0,68.0
20161109084500,517.0,535.799988,49.565216,41,55.200001,0,68.099998,72.0,68.0
20161109090000,517.0,547.549988,50.652173,41,55.200001,0,68.099998,72.0,68.0
20161109091500,517.0,547.549988,50.652173,41,55.200001,0,67.900002,72.0,68.0
20161109093000,517.0,547.549988,50.652173,41,55.200001,0,68.0,72.0,68.0
20161109094500,517.0,556.950012,51.52174,41,55.200001,0,67.800003,72.0,68.0
20161109100000,517.0,549.900024,50.869567,41,55.200001,100,67.400002,72.0,68.0
20161109101500,517.0,549.900024,50.869567,41,55.200001,100,67.199997,72.0,68.0
20161109103000,517.0,549.900024,50.869567,41,55.200001,100,67.099998,72.0,68.0
20161109104500,517.0,549.900024,50.869567,41,55.200001,100,67.199997,72.0,68.0
20161109110000,517.0,521.700012,48.260871,41,55.200001,100,67.300003,72.0,68.0
20161109111500,517.0,528.75,48.913043,41,55.200001,100,67.199997,72.0,68.0
20161109113000,517.0,521.700012,48.260871,41,55.200001,100,67.199997,72.0,68.0
20161109114500,517.0,521.700012,48.260871,41,55.200001,100,67.300003,72.0,68.0
20161109120000,517.0,521.700012,48.260871,41,55.900002,100,67.400002,72.0,68.0
20161109121500,517.0,507.600006,46.956522,41,56.700001,100,67.5,72.0,68.0
20161109123000,517.0,521.700012,48.260871,41,57.5,100,67.400002,72.0,68.0
20161109124500,517.0,502.899994,46.521739,41,58.799999,100,67.599998,72.0,68.0
20161109130000,517.0,526.400024,48.695654,41,59.900002,100,67.599998,72.0,68.0
20161109131500,517.0,526.400024,48.695654,41,61.900002,100,67.599998,72.0,68.0
20161109133000,517.0,526.400024,48.695654,41,68.699997,100,67.599998,72.0,68.0
20161109134500,517.0,517.0,47.826087,41,68.699997,100,67.599998,72.0,68.0
20161109140000,517.0,526.400024,48.695654,41,72.900002,100,67.699997,72.0,68.0
20161109141500,517.0,535.799988,49.565216,41,76.199997,100,67.900002,72.0,68.0
20161109143000,517.0,528.75,48.913043,41,71.099998,100,68.0,72.0,68.0
20161109144500,517.0,528.75,48.913043,41,77.599998,100,68.199997,72.0,68.0
20161109150000,517.0,535.799988,49.565216,41,54.599998,0,68.599998,72.0,68.0
20161109151500,517.0,521.700012,48.260871,41,54.599998,0,68.199997,72.0,68.0
20161109153000,517.0,521.700012,48.260871,41,54.599998,0,68.0,72.0,68.0
20161109154500,517.0,528.75,48.913043,41,54.599998,0,67.800003,72.0,68.0
20161109160000,517.0,535.799988,49.565216,41,54.599998,0,67.900002,72.0,68.0
20161109161500,517.0,528.75,48.913043,41,54.599998,0,67.800003,72.0,68.0
20161109163000,517.0,528.75,48.913043,41,54.599998,0,67.800003,72.0,68.0
20161109164500,517.0,540.5,50.0,41,54.599998,0,67.800003,72.0,68.0
20161109170000,517.0,526.400024,48.695654,41,54.599998,100,67.699997,72.0,68.0
20161109171500,517.0,535.799988,49.565216,41,54.599998,100,67.599998,72.0,68.0
20161109173000,517.0,528.75,48.913043,41,54.599998,100,67.599998,72.0,68.0
20161109174500,517.0,528.75,48.913043,41,54.599998,100,67.400002,72.0,68.0
20161109180000,517.0,521.700012,48.260871,41,54.599998,100,67.300003,72.0,68.0
20161109181500,517.0,521.700012,48.260871,41,54.599998,100,67.400002,72.0,68.0
20161109183000,517.0,528.75,48.913043,41,55.5,100,67.400002,72.0,68.0
20161109184500,517.0,540.5,50.0,41,55.5,100,67.400002,72.0,68.0
20161109190000,517.0,540.5,50.0,41,55.5,100,67.400002,72.0,68.0
20161109191500,517.0,526.400024,48.695654,41,55.5,100,67.599998,72.0,68.0
20161109193000,517.0,535.799988,49.565216,41,55.5,100,67.5,72.0,68.0
20161109194500,517.0,535.799988,49.565216,41,55.5,100,67.5,72.0,68.0
20161109200000,517.0,528.75,48.913043,41,55.5,100,67.599998,72.0,68.0
20161109201500,517.0,535.799988,49.565216,41,55.5,100,67.599998,72.0,68.0
20161109203000,517.0,528.75,48.913043,41,55.5,100,66.900002,72.0,68.0
20161109204500,517.0,528.75,48.913043,41,61.5,100,66.699997,72.0,68.0
20161109210000,517.0,521.700012,48.260871,41,83.099998,100,66.900002,72.0,68.0
20161109211500,517.0,521.700012,48.260871,41,80.699997,100,67.099998,72.0,68.0
20161109213000,517.0,521.700012,48.260871,41,78.699997,100,67.300003,72.0,68.0
20161109214500,517.0,528.75,48.913043,41,90.900002,100,67.400002,72.0,68.0
20161109220000,517.0,535.799988,49.565216,41,80.699997,100,67.400002,72.0,68.0
20161109221500,517.0,535.799988,49.565216,41,80.699997,100,67.400002,72.0,68.0
20161109223000,517.0,528.75,48.913043,41,84.5,100,67.599998,72.0,68.0
20161109224500,517.0,528.75,48.913043,41,85.5,100,67.599998,72.0,68.0
20161109230000,517.0,528.75,48.913043,41,92.5,100,67.699997,72.0,68.0
20161109231500,517.0,535.799988,49.565216,41,79.699997,100,67.699997,72.0,68.0
20161109233000,517.0,528.75,48.913043,41,88.599998,100,67.699997,72.0,68.0
20161109234500,517.0,528.75,48.913043,41,84.5,100,67.699997,72.0,68.0
20161110000000,517.0,540.5,50.0,41,79.199997,100,67.699997,72.0,68.0
20161110001500,517.0,540.5,50.0,41,89.599998,100,67.699997,72.0,68.0
20161110003000,517.0,528.75,48.913043,41,81.199997,100,67.599998,72.0,68.0
20161110004500,517.0,528.75,48.913043,41,79.099998,100,67.599998,72.0,68.0
20161110010000,517.0,528.75,48.913043,41,97.5,100,67.599998,72.0,68.0
20161110011500,517.0,540.5,50.0,41,80.199997,100,67.599998,72.0,68.0
20161110013000,517.0,540.5,50.0,41,80.199997,100,67.699997,72.0,68.0
20161110014500,517.0,526.400024,48.695654,41,98.099998,100,67.699997,72.0,68.0
20161110020000,517.0,535.799988,49.565216,41,79.800003,100,67.599998,72.0,68.0
20161110021500,517.0,526.400024,48.695654,41,79.800003,100,67.5,72.0,68.0
20161110023000,517.0,526.400024,48.695654,41,97.800003,100,67.400002,72.0,68.0
20161110024500,517.0,526.400024,48.695654,41,79.699997,100,67.5,72.0,68.0
20161110030000,517.0,526.400024,48.695654,41,85.699997,100,67.800003,72.0,68.0
20161110031500,517.0,526.400024,48.695654,41,87.599998,100,67.5,72.0,68.0
20161110033000,517.0,526.400024,48.695654,41,79.199997,100,67.400002,72.0,68.0
20161110034500,517.0,535.799988,49.565216,41,88.5,100,67.400002,72.0,68.0
20161110040000,517.0,528.75,48.913043,41,81.599998,100,67.400002,72.0,68.0
20161110041500,517.0,535.799988,49.565216,41,78.699997,100,67.300003,72.0,68.0
20161110043000,517.0,528.75,48.913043,41,97.800003,100,67.300003,72.0,68.0
20161110044500,517.0,535.799988,49.565216,41,80.199997,100,67.300003,72.0,68.0
20161110050000,517.0,528.75,48.913043,41,80.199997,100,67.199997,72.0,68.0
20161110051500,517.0,528.75,48.913043,41,98.5,100,67.199997,72.0,68.0
20161110053000,517.0,528.75,48.913043,41,79.900002,100,67.300003,72.0,68.0
20161110054500,517.0,535.799988,49.565216,41,79.900002,100,67.300003,72.0,68.0
20161110060000,517.0,528.75,48.913043,41,97.800003,100,67.400002,72.0,68.0
20161110061500,517.0,528.75,48.913043,41,79.599998,100,67.599998,72.0,68.0
20161110063000,517.0,528.75,48.913043,41,87.900002,100,67.699997,72.0,68.0
20161110064500,517.0,528.75,48.913043,41,83.900002,100,67.699997,72.0,68.0
20161110070000,517.0,528.75,48.913043,41,78.699997,100,67.800003,72.0,68.0
20161110071500,517.0,528.75,48.913043,41,90.400002,100,67.900002,72.0,68.0
20161110073000,517.0,528.75,48.913043,41,81.599998,100,67.900002,72.0,68.0
20161110074500,517.0,528.75,48.913043,41,78.300003,100,67.900002,72.0,68.0
20161110080000,517.0,521.700012,48.260871,41,96.400002,100,67.900002,72.0,68.0
20161110081500,517.0,521.700012,48.260871,41,80.699997,100,67.900002,72.0,68.0
20161110083000,517.0,521.700012,48.260871,41,79.699997,100,68.099998,72.0,68.0
20161110084500,517.0,528.75,48.913043,41,96.699997,100,68.199997,72.0,68.0
20161110090000,517.0,528.75,48.913043,41,80.199997,100,68.199997,72.0,68.0
20161110091500,517.0,540.5,50.0,41,81.900002,100,67.900002,72.0,68.0
20161110093000,517.0,526.400024,48.695654,41,96.699997,100,67.800003,72.0,68.0
20161110094500,517.0,526.400024,48.695654,41,81.099998,100,67.800003,72.0,68.0
20161110100000,517.0,526.400024,48.695654,41,79.199997,100,67.699997,72.0,68.0
20161110101500,517.0,526.400024,48.695654,41,91.5,100,67.699997,72.0,68.0
20161110103000,517.0,535.799988,49.565216,41,83.599998,100,67.699997,72.0,68.0
20161110104500,517.0,528.75,48.913043,41,79.699997,100,67.800003,72.0,68.0
20161110110000,517.0,528.75,48.913043,41,84.699997,100,67.800003,72.0,68.0
20161110111500,517.0,528.75,48.913043,41,93.099998,100,67.900002,72.0,68.0
20161110113000,517.0,528.75,48.913043,41,79.199997,100,67.900002,72.0,68.0
20161110114500,517.0,528.75,48.913043,41,85.099998,100,67.900002,72.0,68.0
20161110120000,517.0,528.75,48.913043,41,92.0,100,68.099998,72.0,68.0
20161110121500,517.0,528.75,48.913043,41,80.199997,100,67.800003,72.0,68.0
20161110123000,517.0,528.75,48.913043,41,85.099998,100,67.800003,72.0,68.0
20161110124500,517.0,528.75,48.913043,41,91.699997,100,67.800003,72.0,68.0
20161110130000,517.0,528.75,48.913043,41,81.599998,100,67.800003,72.0,68.0
20161110131500,517.0,528.75,48.913043,41,78.699997,100,68.099998,72.0,68.0
20161110133000,517.0,535.799988,49.565216,41,80.599998,100,68.199997,72.0,68.0
20161110134500,517.0,528.75,48.913043,41,58.400002,0,68.300003,72.0,68.0
20161110140000,517.0,528.75,48.913043,41,54.299999,0,68.099998,72.0,68.0
20161110141500,517.0,528.75,48.913043,41,54.299999,100,67.699997,72.0,68.0
20161110143000,517.0,517.0,47.826087,41,54.900002,0,67.800003,72.0,68.0
20161110144500,517.0,528.75,48.913043,41,54.900002,100,67.699997,72.0,68.0
20161110150000,517.0,528.75,48.913043,41,54.900002,0,67.800003,72.0,68.0
20161110151500,517.0,528.75,48.913043,41,54.900002,0,67.800003,72.0,68.0
20161110153000,517.0,528.75,48.913043,41,54.900002,100,67.699997,72.0,68.0
20161110154500,517.0,528.75,48.913043,41,54.900002,100,67.699997,72.0,68.0
20161110160000,517.0,528.75,48.913043,41,54.900002,100,67.900002,72.0,68.0
20161110161500,517.0,535.799988,49.565216,41,54.299999,100,67.900002,72.0,68.0
20161110163000,517.0,526.400024,48.695654,41,55.099998,100,67.599998,72.0,68.0
20161110164500,517.0,526.400024,48.695654,41,55.099998,100,66.800003,72.0,68.0
20161110170000,517.0,526.400024,48.695654,41,55.099998,100,66.599998,72.0,68.0
20161110171500,517.0,535.799988,49.565216,41,55.099998,100,66.699997,72.0,68.0
20161110173000,517.0,528.75,48.913043,41,56.299999,100,66.699997,72.0,68.0
20161110174500,517.0,521.700012,48.260871,41,62.400002,100,66.699997,72.0,68.0
20161110180000,517.0,521.700012,48.260871,41,80.0,100,67.0,72.0,68.0
20161110181500,517.0,521.700012,48.260871,41,92.5,100,67.300003,72.0,68.0
20161110183000,517.0,535.799988,49.565216,41,78.300003,100,67.699997,72.0,68.0
20161110184500,517.0,521.700012,48.260871,41,77.099998,100,67.800003,72.0,68.0
20161110190000,517.0,528.75,48.913043,41,87.800003,100,67.900002,72.0,68.0
20161110191500,517.0,528.75,48.913043,41,80.199997,100,68.0,72.0,68.0
20161110193000,517.0,528.75,48.913043,41,76.800003,100,67.900002,72.0,68.0
20161110194500,517.0,528.75,48.913043,41,88.0,100,67.599998,72.0,68.0
20161110200000,517.0,528.75,48.913043,41,83.5,100,67.300003,72.0,68.0
20161110201500,517.0,540.5,50.0,41,79.699997,100,67.199997,72.0,68.0
20161110203000,517.0,540.5,50.0,41,86.199997,100,67.199997,72.0,68.0
20161110204500,517.0,540.5,50.0,41,88.900002,100,67.099998,72.0,68.0
20161110210000,517.0,540.5,50.0,41,80.199997,100,67.199997,72.0,68.0
20161110211500,517.0,540.5,50.0,41,79.099998,100,67.599998,72.0,68.0
20161110213000,517.0,526.400024,48.695654,41,95.800003,100,68.099998,72.0,68.0
20161110214500,517.0,526.400024,48.695654,41,56.099998,0,68.400002,72.0,68.0
20161110220000,517.0,540.5,50.0,41,55.200001,0,68.199997,72.0,68.0
20161110221500,517.0,528.75,48.913043,41,55.200001,0,67.900002,72.0,68.0
20161110223000,517.0,528.75,48.913043,41,55.200001,0,67.800003,72.0,68.0
20161110224500,517.0,528.75,48.913043,41,55.200001,100,67.599998,72.0,68.0
20161110230000,517.0,528.75,48.913043,41,55.900002,100,67.5,72.0,68.0
20161110231500,517.0,528.75,48.913043,41,55.900002,100,67.400002,72.0,68.0
20161110233000,517.0,521.700012,48.260871,41,55.900002,100,67.300003,72.0,68.0
20161110234500,517.0,521.700012,48.260871,41,55.900002,100,67.300003,72.0,68.0
20161111000000,517.0,521.700012,48.260871,41,55.200001,100,67.199997,72.0,68.0
20161111001500,517.0,528.75,48.913043,41,55.200001,100,67.199997,72.0,68.0
20161111003000,517.0,528.75,48.913043,41,55.200001,100,67.099998,72.0,68.0
20161111004500,517.0,535.799988,49.565216,41,55.200001,100,67.099998,72.0,68.0
20161111010000,517.0,535.799988,49.565216,41,57.099998,100,67.099998,72.0,68.0
20161111011500,517.0,528.75,48.913043,41,59.900002,100,67.099998,72.0,68.0
20161111013000,517.0,540.5,50.0,41,75.0,100,67.300003,72.0,68.0
20161111014500,517.0,540.5,50.0,41,77.300003,100,67.099998,72.0,68.0
20161111020000,517.0,528.75,48.913043,41,78.800003,100,66.900002,72.0,68.0
20161111021500,517.0,528.75,48.913043,41,95.300003,100,66.800003,72.0,68.0
20161111023000,517.0,528.75,48.913043,41,79.0,100,66.800003,72.0,68.0
20161111024500,517.0,528.75,48.913043,41,88.5,100,66.800003,72.0,68.0
20161111030000,517.0,528.75,48.913043,41,80.300003,100,66.800003,72.0,68.0
20161111031500,517.0,528.75,48.913043,41,78.5,100,66.800003,72.0,68.0
20161111033000,517.0,528.75,48.913043,41,97.300003,100,66.699997,72.0,68.0
20161111034500,517.0,521.700012,48.260871,41,79.199997,100,66.800003,72.0,68.0
20161111040000,517.0,521.700012,48.260871,41,92.699997,100,66.900002,72.0,68.0
20161111041500,517.0,542.849976,50.217389,41,80.699997,100,67.099998,72.0,68.0
20161111043000,517.0,528.75,48.913043,41,77.800003,100,67.300003,72.0,68.0
20161111044500,517.0,528.75,48.913043,41,97.400002,100,67.599998,72.0,68.0
20161111050000,517.0,528.75,48.913043,41,79.900002,100,67.699997,72.0,68.0
20161111051500,517.0,528.75,48.913043,41,87.300003,100,67.800003,72.0,68.0
20161111053000,517.0,535.799988,49.565216,41,80.800003,100,67.800003,72.0,68.0
20161111054500,517.0,528.75,48.913043,41,77.300003,100,67.900002,72.0,68.0
20161111060000,517.0,528.75,48.913043,41,97.800003,100,67.900002,72.0,68.0
20161111061500,517.0,535.799988,49.565216,41,80.0,100,67.900002,72.0,68.0
20161111063000,517.0,535.799988,49.565216,41,87.900002,100,67.900002,72.0,68.0
20161111064500,517.0,526.400024,48.695654,41,79.800003,100,67.900002,72.0,68.0
20161111070000,517.0,526.400024,48.695654,41,79.800003,100,67.900002,72.0,68.0
20161111071500,517.0,526.400024,48.695654,41,92.400002,100,67.900002,72.0,68.0
20161111073000,517.0,526.400024,48.695654,41,77.800003,100,67.900002,72.0,68.0
20161111074500,517.0,526.400024,48.695654,41,89.699997,100,67.900002,72.0,68.0
20161111080000,517.0,526.400024,48.695654,41,79.699997,100,67.900002,72.0,68.0
20161111081500,517.0,517.0,47.826087,41,88.0,100,68.099998,72.0,68.0
20161111083000,517.0,528.75,48.913043,41,81.099998,100,67.900002,72.0,68.0
20161111084500,517.0,528.75,48.913043,41,78.300003,100,67.599998,72.0,68.0
20161111090000,517.0,528.75,48.913043,41,98.099998,100,67.400002,72.0,68.0
20161111091500,517.0,521.700012,48.260871,41,81.099998,100,67.400002,72.0,68.0
20161111093000,517.0,521.700012,48.260871,41,84.400002,100,67.400002,72.0,68.0
20161111094500,517.0,521.700012,48.260871,41,84.400002,100,67.400002,72.0,68.0
20161111100000,517.0,521.700012,48.260871,41,79.199997,100,67.400002,72.0,68.0
20161111101500,517.0,521.700012,48.260871,41,88.599998,100,67.400002,72.0,68.0
20161111103000,517.0,521.700012,48.260871,41,83.199997,100,67.5,72.0,68.0
20161111104500,517.0,521.700012,48.260871,41,78.699997,100,67.599998,72.0,68.0
20161111110000,517.0,521.700012,48.260871,41,80.5,100,67.599998,72.0,68.0
20161111111500,517.0,521.700012,48.260871,41,96.400002,100,67.599998,72.0,68.0
20161111113000,517.0,521.700012,48.260871,41,80.699997,100,67.699997,72.0,68.0
20161111114500,517.0,521.700012,48.260871,41,79.0,100,67.800003,72.0,68.0
20161111120000,517.0,521.700012,48.260871,41,93.400002,100,67.900002,72.0,68.0
20161111121500,517.0,521.700012,48.260871,41,78.699997,100,68.099998,72.0,68.0
20161111123000,517.0,514.650024,47.608698,41,87.300003,100,68.199997,72.0,68.0
20161111124500,517.0,526.400024,48.695654,41,88.5,100,68.099998,72.0,68.0
20161111130000,517.0,526.400024,48.695654,41,79.199997,100,67.900002,72.0,68.0
20161111131500,517.0,526.400024,48.695654,41,80.199997,100,67.900002,72.0,68.0
20161111133000,517.0,526.400024,48.695654,41,91.0,100,67.900002,72.0,68.0
20161111134500,517.0,526.400024,48.695654,41,79.400002,100,67.900002,72.0,68.0
20161111140000,517.0,526.400024,48.695654,41,89.199997,100,67.900002,72.0,68.0
20161111141500,517.0,526.400024,48.695654,41,79.199997,100,67.900002,72.0,68.0
20161111143000,517.0,540.5,50.0,41,58.400002,0,68.599998,72.0,68.0
20161111144500,517.0,528.75,48.913043,41,53.900002,0,68.599998,72.0,68.0
20161111150000,517.0,528.75,48.913043,41,54.700001,0,68.5,72.0,68.0
20161111151500,517.0,528.75,48.913043,41,55.599998,0,68.400002,72.0,68.0
