PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161111153000,517.0,528.75,48.913043,41,53.5,0,68.300003,72.0,68.0
20161111154500,517.0,528.75,48.913043,41,55.900002,0,68.199997,72.0,68.0
20161111160000,517.0,535.799988,49.565216,41,54.700001,0,68.099998,72.0,68.0
20161111161500,517.0,526.400024,48.695654,41,54.700001,0,68.099998,72.0,68.0
20161111163000,517.0,526.400024,48.695654,41,55.5,0,68.0,72.0,68.0
20161111164500,517.0,526.400024,48.695654,41,55.5,0,68.099998,72.0,68.0
20161111170000,517.0,526.400024,48.695654,41,54.299999,0,67.900002,72.0,68.0
20161111171500,517.0,526.400024,48.695654,41,54.299999,0,67.800003,72.0,68.0
20161111173000,517.0,526.400024,48.695654,41,55.5,100,67.699997,72.0,68.0
20161111174500,517.0,526.400024,48.695654,41,56.299999,100,67.699997,72.0,68.0
20161111180000,517.0,535.799988,49.565216,41,54.799999,100,67.599998,72.0,68.0
20161111181500,517.0,521.700012,48.260871,41,54.799999,100,67.599998,72.0,68.0
20161111183000,517.0,521.700012,48.260871,41,55.5,100,67.599998,72.0,68.0
20161111184500,517.0,521.700012,48.260871,41,56.299999,100,67.5,72.0,68.0
20161111190000,517.0,521.700012,48.260871,41,56.299999,100,67.5,72.0,68.0
20161111191500,517.0,521.700012,48.260871,41,54.700001,100,67.5,72.0,68.0
20161111193000,517.0,521.700012,48.260871,41,55.5,100,66.699997,72.0,68.0
20161111194500,517.0,521.700012,48.260871,41,55.5,100,66.400002,72.0,68.0
20161111200000,517.0,521.700012,48.260871,41,64.400002,100,66.400002,72.0,68.0
20161111201500,517.0,521.700012,48.260871,41,77.300003,100,66.699997,72.0,68.0
20161111203000,517.0,521.700012,48.260871,41,87.199997,100,66.900002,72.0,68.0
20161111204500,517.0,528.75,48.913043,41,80.0,100,67.0,72.0,68.0
20161111210000,517.0,528.75,48.913043,41,80.0,100,67.099998,72.0,68.0
20161111211500,517.0,528.75,48.913043,41,95.199997,100,67.199997,72.0,68.0
20161111213000,517.0,521.700012,48.260871,41,79.699997,100,67.199997,72.0,68.0
20161111214500,517.0,528.75,48.913043,41,91.0,100,67.199997,72.0,68.0
20161111220000,517.0,540.5,50.0,41,80.5,100,67.199997,72.0,68.0
20161111221500,517.0,526.400024,48.695654,41,78.800003,100,67.099998,72.0,68.0
20161111223000,517.0,517.0,47.826087,41,98.099998,100,67.099998,72.0,68.0
20161111224500,517.0,526.400024,48.695654,41,80.199997,100,67.099998,72.0,68.0
20161111230000,517.0,526.400024,48.695654,41,88.599998,100,67.0,72.0,68.0
20161111231500,517.0,526.400024,48.695654,41,81.099998,100,67.0,72.0,68.0
20161111233000,517.0,526.400024,48.695654,41,77.800003,100,67.099998,72.0,68.0
20161111234500,517.0,526.400024,48.695654,41,97.5,100,67.199997,72.0,68.0
20161112000000,517.0,526.400024,48.695654,41,80.699997,100,67.199997,72.0,68.0
20161112001500,517.0,526.400024,48.695654,41,84.400002,100,67.300003,72.0,68.0
20161112003000,517.0,526.400024,48.695654,41,86.5,100,67.400002,72.0,68.0
20161112004500,517.0,526.400024,48.695654,41,78.699997,100,67.400002,72.0,68.0
20161112010000,517.0,526.400024,48.695654,41,94.5,100,67.400002,72.0,68.0
20161112011500,517.0,540.5,50.0,41,78.699997,100,67.400002,72.0,68.0
20161112013000,517.0,526.400024,48.695654,41,85.199997,100,67.400002,72.0,68.0
20161112014500,517.0,517.0,47.826087,41,84.300003,100,67.400002,72.0,68.0
20161112020000,517.0,517.0,47.826087,41,79.099998,100,67.400002,72.0,68.0
20161112021500,517.0,502.899994,46.521739,41,97.400002,100,67.300003,72.0,68.0
20161112023000,517.0,495.850006,45.869566,41,80.199997,100,66.800003,72.0,68.0
20161112024500,517.0,502.899994,46.521739,41,88.0,100,66.599998,72.0,68.0
20161112030000,517.0,502.899994,46.521739,41,82.800003,100,66.400002,72.0,68.0
20161112031500,517.0,502.899994,46.521739,41,78.699997,100,66.300003,72.0,68.0
20161112033000,517.0,514.650024,47.608698,41,97.400002,100,66.300003,72.0,68.0
20161112034500,517.0,514.650024,47.608698,41,78.300003,100,66.5,72.0,68.0
20161112040000,517.0,507.600006,46.956522,41,96.0,100,66.800003,72.0,68.0
20161112041500,517.0,507.600006,46.956522,41,80.199997,100,67.099998,72.0,68.0
20161112043000,517.0,521.700012,48.260871,41,92.300003,100,67.300003,72.0,68.0
20161112044500,517.0,521.700012,48.260871,41,78.300003,100,67.400002,72.0,68.0
20161112050000,517.0,502.899994,46.521739,41,87.900002,100,67.400002,72.0,68.0
20161112051500,517.0,517.0,47.826087,41,80.5,100,67.599998,72.0,68.0
20161112053000,517.0,517.0,47.826087,41,84.0,100,67.599998,72.0,68.0
20161112054500,517.0,517.0,47.826087,41,81.300003,100,67.599998,72.0,68.0
20161112060000,517.0,517.0,47.826087,41,85.5,100,67.599998,72.0,68.0
20161112061500,517.0,517.0,47.826087,41,79.699997,100,67.699997,72.0,68.0
20161112063000,517.0,507.600006,46.956522,41,87.5,100,67.699997,72.0,68.0
20161112064500,517.0,514.650024,47.608698,41,81.099998,100,66.900002,72.0,68.0
20161112070000,517.0,514.650024,47.608698,41,86.199997,100,66.599998,72.0,68.0
20161112071500,517.0,514.650024,47.608698,41,78.699997,100,66.300003,72.0,68.0
20161112073000,517.0,502.899994,46.521739,41,89.199997,100,66.199997,72.0,68.0
20161112074500,517.0,521.700012,48.260871,41,79.800003,100,66.199997,72.0,68.0
20161112080000,517.0,521.700012,48.260871,41,84.0,100,66.300003,72.0,68.0
20161112081500,517.0,514.650024,47.608698,41,80.699997,100,66.5,72.0,68.0
20161112083000,517.0,507.600006,46.956522,41,84.900002,100,66.900002,72.0,68.0
20161112084500,517.0,514.650024,47.608698,41,79.5,100,67.199997,72.0,68.0
20161112090000,517.0,502.899994,46.521739,41,85.699997,100,67.300003,72.0,68.0
20161112091500,517.0,521.700012,48.260871,41,83.800003,100,67.400002,72.0,68.0
20161112093000,517.0,514.650024,47.608698,41,79.199997,100,67.599998,72.0,68.0
20161112094500,517.0,514.650024,47.608698,41,87.800003,100,67.699997,72.0,68.0
20161112100000,517.0,507.600006,46.956522,41,79.199997,100,67.800003,72.0,68.0
20161112101500,517.0,507.600006,46.956522,41,97.900002,100,67.800003,72.0,68.0
20161112103000,517.0,514.650024,47.608698,41,77.800003,100,67.199997,72.0,68.0
20161112104500,517.0,507.600006,46.956522,41,90.599998,100,67.099998,72.0,68.0
20161112110000,517.0,507.600006,46.956522,41,79.699997,100,66.900002,72.0,68.0
20161112111500,517.0,521.700012,48.260871,41,83.0,100,66.900002,72.0,68.0
20161112113000,517.0,521.700012,48.260871,41,90.300003,100,66.900002,72.0,68.0
20161112114500,517.0,521.700012,48.260871,41,78.300003,100,66.900002,72.0,68.0
20161112120000,517.0,521.700012,48.260871,41,84.800003,100,66.900002,72.0,68.0
20161112121500,517.0,514.650024,47.608698,41,84.800003,100,67.0,72.0,68.0
20161112123000,517.0,521.700012,48.260871,41,78.699997,100,67.199997,72.0,68.0
20161112124500,517.0,514.650024,47.608698,41,87.5,100,67.400002,72.0,68.0
20161112130000,517.0,514.650024,47.608698,41,90.400002,100,67.5,72.0,68.0
20161112131500,517.0,514.650024,47.608698,41,85.900002,100,67.699997,72.0,68.0
20161112133000,517.0,514.650024,47.608698,41,78.900002,100,67.900002,72.0,68.0
20161112134500,517.0,514.650024,47.608698,41,88.900002,100,68.099998,72.0,68.0
20161112140000,517.0,526.400024,48.695654,41,81.5,100,68.199997,72.0,68.0
20161112141500,517.0,514.650024,47.608698,41,78.699997,100,67.900002,72.0,68.0
20161112143000,517.0,514.650024,47.608698,41,78.699997,100,67.900002,72.0,68.0
20161112144500,517.0,514.650024,47.608698,41,68.599998,0,68.400002,72.0,68.0
20161112150000,517.0,521.700012,48.260871,41,55.200001,0,68.199997,72.0,68.0
20161112151500,517.0,521.700012,48.260871,41,55.200001,0,68.099998,72.0,68.0
20161112153000,517.0,521.700012,48.260871,41,55.200001,0,67.800003,72.0,68.0
20161112154500,517.0,514.650024,47.608698,41,55.200001,100,67.699997,72.0,68.0
20161112160000,517.0,514.650024,47.608698,41,55.200001,0,67.800003,72.0,68.0
20161112161500,517.0,514.650024,47.608698,41,54.299999,0,67.800003,72.0,68.0
20161112163000,517.0,502.899994,46.521739,41,54.299999,100,67.699997,72.0,68.0
20161112164500,517.0,514.650024,47.608698,41,54.299999,0,67.800003,72.0,68.0
20161112170000,517.0,514.650024,47.608698,41,55.200001,100,67.699997,72.0,68.0
20161112171500,517.0,514.650024,47.608698,41,55.200001,100,67.599998,72.0,68.0
20161112173000,517.0,514.650024,47.608698,41,55.200001,100,67.5,72.0,68.0
20161112174500,517.0,514.650024,47.608698,41,55.200001,100,67.400002,72.0,68.0
20161112180000,517.0,521.700012,48.260871,41,55.200001,100,67.400002,72.0,68.0
20161112181500,517.0,514.650024,47.608698,41,55.200001,100,67.400002,72.0,68.0
20161112183000,517.0,514.650024,47.608698,41,55.200001,100,67.300003,72.0,68.0
20161112184500,517.0,514.650024,47.608698,41,55.900002,100,67.300003,72.0,68.0
20161112190000,517.0,514.650024,47.608698,41,55.200001,100,67.300003,72.0,68.0
20161112191500,517.0,514.650024,47.608698,41,55.200001,100,67.300003,72.0,68.0
20161112193000,517.0,514.650024,47.608698,41,55.200001,100,67.300003,72.0,68.0
20161112194500,517.0,514.650024,47.608698,41,55.200001,100,67.300003,72.0,68.0
20161112200000,517.0,514.650024,47.608698,41,56.0,100,67.300003,72.0,68.0
20161112201500,517.0,514.650024,47.608698,41,66.800003,100,66.699997,72.0,68.0
20161112203000,517.0,514.650024,47.608698,41,78.5,100,66.800003,72.0,68.0
20161112204500,517.0,514.650024,47.608698,41,97.699997,100,67.0,72.0,68.0
20161112210000,517.0,507.600006,46.956522,41,79.699997,100,67.099998,72.0,68.0
20161112211500,517.0,507.600006,46.956522,41,80.599998,100,67.199997,72.0,68.0
20161112213000,517.0,521.700012,48.260871,41,97.199997,100,67.300003,72.0,68.0
20161112214500,517.0,514.650024,47.608698,41,79.199997,100,67.199997,72.0,68.0
20161112220000,517.0,514.650024,47.608698,41,83.0,100,67.199997,72.0,68.0
20161112221500,517.0,514.650024,47.608698,41,91.5,100,67.199997,72.0,68.0
20161112223000,517.0,514.650024,47.608698,41,78.699997,100,67.199997,72.0,68.0
20161112224500,517.0,514.650024,47.608698,41,92.800003,100,67.199997,72.0,68.0
20161112230000,517.0,514.650024,47.608698,41,78.699997,100,67.099998,72.0,68.0
20161112231500,517.0,514.650024,47.608698,41,88.0,100,67.099998,72.0,68.0
20161112233000,517.0,521.700012,48.260871,41,84.400002,100,67.099998,72.0,68.0
20161112234500,517.0,521.700012,48.260871,41,80.099998,100,67.099998,72.0,68.0
20161113000000,517.0,521.700012,48.260871,41,94.400002,100,67.0,72.0,68.0
20161113001500,517.0,514.650024,47.608698,41,79.199997,100,67.0,72.0,68.0
20161113003000,517.0,526.400024,48.695654,41,85.400002,100,66.900002,72.0,68.0
20161113004500,517.0,507.600006,46.956522,41,82.0,100,67.099998,72.0,68.0
20161113010000,517.0,526.400024,48.695654,41,79.099998,100,67.099998,72.0,68.0
20161113011500,517.0,517.0,47.826087,41,96.599998,100,67.199997,72.0,68.0
20161113013000,517.0,517.0,47.826087,41,79.699997,100,67.300003,72.0,68.0
20161113014500,517.0,517.0,47.826087,41,86.699997,100,67.400002,72.0,68.0
20161113020000,517.0,517.0,47.826087,41,81.599998,100,67.400002,72.0,68.0
20161113021500,517.0,517.0,47.826087,41,81.599998,100,67.400002,72.0,68.0
20161113023000,517.0,517.0,47.826087,41,91.599998,100,67.400002,72.0,68.0
20161113024500,517.0,517.0,47.826087,41,77.900002,100,67.400002,72.0,68.0
20161113030000,517.0,507.600006,46.956522,41,94.0,100,67.400002,72.0,68.0
20161113031500,517.0,517.0,47.826087,41,77.300003,100,67.400002,72.0,68.0
20161113033000,517.0,507.600006,46.956522,41,94.800003,100,67.400002,72.0,68.0
20161113034500,517.0,521.700012,48.260871,41,77.300003,100,67.400002,72.0,68.0
20161113040000,517.0,507.600006,46.956522,41,99.5,100,67.400002,72.0,68.0
20161113041500,517.0,514.650024,47.608698,41,77.300003,100,67.400002,72.0,68.0
20161113043000,517.0,502.899994,46.521739,41,98.699997,100,67.400002,72.0,68.0
20161113044500,517.0,517.0,47.826087,41,77.800003,100,67.400002,72.0,68.0
20161113050000,517.0,502.899994,46.521739,41,98.400002,100,67.400002,72.0,68.0
20161113051500,517.0,521.700012,48.260871,41,78.699997,100,67.400002,72.0,68.0
20161113053000,517.0,521.700012,48.260871,41,98.099998,100,67.400002,72.0,68.0
20161113054500,517.0,521.700012,48.260871,41,79.699997,100,67.400002,72.0,68.0
20161113060000,517.0,521.700012,48.260871,41,92.800003,100,67.400002,72.0,68.0
20161113061500,517.0,514.650024,47.608698,41,79.699997,100,67.599998,72.0,68.0
20161113063000,517.0,514.650024,47.608698,41,97.199997,100,67.599998,72.0,68.0
20161113064500,517.0,507.600006,46.956522,41,80.099998,100,67.599998,72.0,68.0
20161113070000,517.0,514.650024,47.608698,41,95.800003,100,67.599998,72.0,68.0
20161113071500,517.0,502.899994,46.521739,41,79.099998,100,67.599998,72.0,68.0
20161113073000,517.0,514.650024,47.608698,41,92.400002,100,67.599998,72.0,68.0
20161113074500,517.0,502.899994,46.521739,41,79.5,100,67.599998,72.0,68.0
20161113080000,517.0,517.0,47.826087,41,84.300003,100,67.599998,72.0,68.0
20161113081500,517.0,507.600006,46.956522,41,82.400002,100,67.599998,72.0,68.0
20161113083000,517.0,521.700012,48.260871,41,80.699997,100,67.599998,72.0,68.0
20161113084500,517.0,514.650024,47.608698,41,86.300003,100,67.699997,72.0,68.0
20161113090000,517.0,514.650024,47.608698,41,80.699997,100,67.699997,72.0,68.0
20161113091500,517.0,521.700012,48.260871,41,88.699997,100,67.699997,72.0,68.0
20161113093000,517.0,521.700012,48.260871,41,80.699997,100,67.699997,72.0,68.0
20161113094500,517.0,521.700012,48.260871,41,84.800003,100,67.699997,72.0,68.0
20161113100000,517.0,521.700012,48.260871,41,83.900002,100,67.699997,72.0,68.0
20161113101500,517.0,521.700012,48.260871,41,82.0,100,67.800003,72.0,68.0
20161113103000,517.0,521.700012,48.260871,41,82.0,100,67.900002,72.0,68.0
20161113104500,517.0,507.600006,46.956522,41,85.199997,100,67.900002,72.0,68.0
20161113110000,517.0,521.700012,48.260871,41,80.199997,100,68.0,72.0,68.0
20161113111500,517.0,521.700012,48.260871,41,91.5,100,68.099998,72.0,68.0
20161113113000,517.0,502.899994,46.521739,41,80.599998,100,67.5,72.0,68.0
20161113114500,517.0,521.700012,48.260871,41,96.599998,100,67.300003,72.0,68.0
20161113120000,517.0,502.899994,46.521739,41,82.0,100,67.400002,72.0,68.0
20161113121500,517.0,517.0,47.826087,41,82.0,100,67.400002,72.0,68.0
20161113123000,517.0,502.899994,46.521739,41,92.900002,100,67.599998,72.0,68.0
20161113124500,517.0,514.650024,47.608698,41,78.800003,100,67.599998,72.0,68.0
20161113130000,517.0,502.899994,46.521739,41,85.400002,100,67.599998,72.0,68.0
20161113131500,517.0,517.0,47.826087,41,82.099998,100,67.699997,72.0,68.0
20161113133000,517.0,517.0,47.826087,41,82.099998,100,67.800003,72.0,68.0
20161113134500,517.0,507.600006,46.956522,41,85.699997,100,67.900002,72.0,68.0
20161113140000,517.0,521.700012,48.260871,41,78.699997,100,67.900002,72.0,68.0
20161113141500,517.0,521.700012,48.260871,41,87.900002,100,68.099998,72.0,68.0
20161113143000,517.0,514.650024,47.608698,41,83.400002,100,68.0,72.0,68.0
20161113144500,517.0,526.400024,48.695654,41,76.800003,100,68.0,72.0,68.0
20161113150000,517.0,526.400024,48.695654,41,88.5,100,68.099998,72.0,68.0
20161113151500,517.0,526.400024,48.695654,41,81.800003,100,68.0,72.0,68.0
20161113153000,517.0,526.400024,48.695654,41,77.400002,100,67.900002,72.0,68.0
20161113154500,517.0,535.799988,49.565216,41,97.599998,100,67.900002,72.0,68.0
20161113160000,517.0,517.0,47.826087,41,77.800003,100,67.900002,72.0,68.0
20161113161500,517.0,535.799988,49.565216,41,89.800003,100,67.800003,72.0,68.0
20161113163000,517.0,517.0,47.826087,41,78.300003,100,67.900002,72.0,68.0
20161113164500,517.0,526.400024,48.695654,41,84.900002,100,67.900002,72.0,68.0
20161113170000,517.0,526.400024,48.695654,41,81.199997,100,67.800003,72.0,68.0
20161113171500,517.0,535.799988,49.565216,41,77.800003,100,67.800003,72.0,68.0
20161113173000,517.0,517.0,47.826087,41,97.800003,100,67.800003,72.0,68.0
20161113174500,517.0,528.75,48.913043,41,79.699997,100,67.699997,72.0,68.0
20161113180000,517.0,521.700012,48.260871,41,86.800003,100,67.699997,72.0,68.0
20161113181500,517.0,521.700012,48.260871,41,86.800003,100,67.699997,72.0,68.0
20161113183000,517.0,521.700012,48.260871,41,77.199997,100,67.699997,72.0,68.0
20161113184500,517.0,514.650024,47.608698,41,97.699997,100,67.699997,72.0,68.0
20161113190000,517.0,535.799988,49.565216,41,77.800003,100,67.699997,72.0,68.0
20161113191500,517.0,517.0,47.826087,41,90.800003,100,67.699997,72.0,68.0
20161113193000,517.0,528.75,48.913043,41,81.099998,100,67.699997,72.0,68.0
20161113194500,517.0,528.75,48.913043,41,82.900002,100,67.699997,72.0,68.0
20161113200000,517.0,517.0,47.826087,41,94.099998,100,67.800003,72.0,68.0
20161113201500,517.0,526.400024,48.695654,41,78.300003,100,67.800003,72.0,68.0
20161113203000,517.0,517.0,47.826087,41,85.5,100,67.800003,72.0,68.0
20161113204500,517.0,526.400024,48.695654,41,88.599998,100,67.699997,72.0,68.0
20161113210000,517.0,526.400024,48.695654,41,77.300003,100,67.800003,72.0,68.0
20161113211500,517.0,526.400024,48.695654,41,92.400002,100,67.800003,72.0,68.0
20161113213000,517.0,526.400024,48.695654,41,80.199997,100,67.800003,72.0,68.0
20161113214500,517.0,514.650024,47.608698,41,80.199997,100,67.699997,72.0,68.0
20161113220000,517.0,514.650024,47.608698,41,89.300003,100,67.699997,72.0,68.0
20161113221500,517.0,521.700012,48.260871,41,77.800003,100,67.699997,72.0,68.0
20161113223000,517.0,514.650024,47.608698,41,88.599998,100,67.699997,72.0,68.0
20161113224500,517.0,514.650024,47.608698,41,84.5,100,67.699997,72.0,68.0
20161113230000,517.0,514.650024,47.608698,41,77.800003,100,67.699997,72.0,68.0
20161113231500,517.0,514.650024,47.608698,41,93.699997,100,67.699997,72.0,68.0
20161113233000,517.0,526.400024,48.695654,41,82.599998,100,67.699997,72.0,68.0
20161113234500,517.0,517.0,47.826087,41,76.800003,100,67.699997,72.0,68.0
20161114000000,517.0,526.400024,48.695654,41,94.5,100,67.699997,72.0,68.0
20161114001500,517.0,526.400024,48.695654,41,80.699997,100,67.800003,72.0,68.0
20161114003000,517.0,526.400024,48.695654,41,86.699997,100,67.800003,72.0,68.0
20161114004500,517.0,517.0,47.826087,41,82.099998,100,67.699997,72.0,68.0
20161114010000,517.0,517.0,47.826087,41,80.400002,100,67.699997,72.0,68.0
20161114011500,517.0,517.0,47.826087,41,96.599998,100,67.699997,72.0,68.0
20161114013000,517.0,517.0,47.826087,41,78.699997,100,67.699997,72.0,68.0
20161114014500,517.0,517.0,47.826087,41,88.0,100,67.699997,72.0,68.0
20161114020000,517.0,526.400024,48.695654,41,80.800003,100,67.699997,72.0,68.0
20161114021500,517.0,526.400024,48.695654,41,79.0,100,67.699997,72.0,68.0
20161114023000,517.0,514.650024,47.608698,41,89.699997,100,67.699997,72.0,68.0
20161114024500,517.0,526.400024,48.695654,41,78.900002,100,67.699997,72.0,68.0
20161114030000,517.0,517.0,47.826087,41,89.900002,100,67.800003,72.0,68.0
20161114031500,517.0,517.0,47.826087,41,80.099998,100,67.800003,72.0,68.0
20161114033000,517.0,517.0,47.826087,41,97.900002,100,67.699997,72.0,68.0
20161114034500,517.0,526.400024,48.695654,41,77.699997,100,67.699997,72.0,68.0
20161114040000,517.0,514.650024,47.608698,41,99.599998,100,67.699997,72.0,68.0
20161114041500,517.0,521.700012,48.260871,41,78.699997,100,67.699997,72.0,68.0
20161114043000,517.0,521.700012,48.260871,41,96.599998,100,67.699997,72.0,68.0
20161114044500,517.0,514.650024,47.608698,41,79.599998,100,67.699997,72.0,68.0
20161114050000,517.0,521.700012,48.260871,41,97.0,100,67.699997,72.0,68.0
20161114051500,517.0,521.700012,48.260871,41,77.800003,100,67.699997,72.0,68.0
20161114053000,517.0,514.650024,47.608698,41,98.800003,100,67.699997,72.0,68.0
20161114054500,517.0,526.400024,48.695654,41,77.800003,100,67.699997,72.0,68.0
20161114060000,517.0,514.650024,47.608698,41,97.5,100,67.699997,72.0,68.0
20161114061500,517.0,521.700012,48.260871,41,80.599998,100,67.599998,72.0,68.0
20161114063000,517.0,521.700012,48.260871,41,87.199997,100,67.599998,72.0,68.0
20161114064500,517.0,521.700012,48.260871,41,80.400002,100,67.599998,72.0,68.0
20161114070000,517.0,521.700012,48.260871,41,83.300003,100,67.599998,72.0,68.0
20161114071500,517.0,521.700012,48.260871,41,83.300003,100,67.599998,72.0,68.0
20161114073000,517.0,514.650024,47.608698,41,83.300003,100,67.699997,72.0,68.0
20161114074500,517.0,514.650024,47.608698,41,82.0,100,67.699997,72.0,68.0
20161114080000,517.0,514.650024,47.608698,41,78.800003,100,67.699997,72.0,68.0
20161114081500,517.0,514.650024,47.608698,41,94.199997,100,67.699997,72.0,68.0
20161114083000,517.0,514.650024,47.608698,41,76.5,100,67.699997,72.0,68.0
20161114084500,517.0,507.600006,46.956522,41,88.800003,100,67.800003,72.0,68.0
20161114090000,517.0,514.650024,47.608698,41,79.900002,100,67.800003,72.0,68.0
20161114091500,517.0,507.600006,46.956522,41,95.300003,100,67.900002,72.0,68.0
20161114093000,517.0,517.0,47.826087,41,79.199997,100,67.800003,72.0,68.0
20161114094500,517.0,507.600006,46.956522,41,79.199997,100,67.400002,72.0,68.0
20161114100000,517.0,507.600006,46.956522,41,91.599998,100,67.699997,72.0,68.0
20161114101500,517.0,514.650024,47.608698,41,85.300003,100,67.400002,72.0,68.0
20161114103000,517.0,507.600006,46.956522,41,81.199997,100,67.400002,72.0,68.0
20161114104500,517.0,507.600006,46.956522,41,78.699997,100,67.5,72.0,68.0
20161114110000,517.0,507.600006,46.956522,41,92.5,100,67.699997,72.0,68.0
20161114111500,517.0,507.600006,46.956522,41,85.199997,100,67.699997,72.0,68.0
20161114113000,517.0,500.549988,46.304347,41,80.699997,100,67.699997,72.0,68.0
20161114114500,517.0,514.650024,47.608698,41,88.599998,100,67.599998,72.0,68.0
20161114120000,517.0,502.899994,46.521739,41,97.900002,100,67.5,72.0,68.0
20161114121500,517.0,517.0,47.826087,41,80.699997,100,67.5,72.0,68.0
20161114123000,517.0,507.600006,46.956522,41,80.699997,100,67.699997,72.0,68.0
20161114124500,517.0,521.700012,48.260871,41,78.300003,100,67.699997,72.0,68.0
20161114130000,517.0,521.700012,48.260871,41,94.599998,100,67.699997,72.0,68.0
20161114131500,517.0,521.700012,48.260871,41,82.099998,100,67.900002,72.0,68.0
20161114133000,517.0,521.700012,48.260871,41,79.5,100,68.099998,72.0,68.0
20161114134500,517.0,521.700012,48.260871,41,79.5,100,68.099998,72.0,68.0
20161114140000,517.0,521.700012,48.260871,41,92.099998,100,68.199997,72.0,68.0
20161114141500,517.0,521.700012,48.260871,41,92.099998,100,68.199997,72.0,68.0
20161114143000,517.0,535.799988,49.565216,41,80.699997,100,68.199997,72.0,68.0
20161114144500,517.0,526.400024,48.695654,41,55.900002,0,68.199997,72.0,68.0
20161114150000,517.0,526.400024,48.695654,41,53.5,100,67.699997,72.0,68.0
20161114151500,517.0,540.5,50.0,41,55.599998,100,67.400002,72.0,68.0
20161114153000,517.0,517.0,47.826087,41,55.599998,100,67.199997,72.0,68.0
20161114154500,517.0,526.400024,48.695654,41,53.5,100,67.199997,72.0,68.0
20161114160000,517.0,526.400024,48.695654,41,56.400002,100,67.300003,72.0,68.0
20161114161500,517.0,526.400024,48.695654,41,54.700001,100,67.300003,72.0,68.0
20161114163000,517.0,526.400024,48.695654,41,53.900002,100,67.300003,72.0,68.0
20161114164500,517.0,526.400024,48.695654,41,57.099998,100,67.099998,72.0,68.0
20161114170000,517.0,526.400024,48.695654,41,53.5,100,67.099998,72.0,68.0
20161114171500,517.0,526.400024,48.695654,41,58.700001,100,67.099998,72.0,68.0
20161114173000,517.0,526.400024,48.695654,41,60.299999,100,67.199997,72.0,68.0
20161114174500,517.0,526.400024,48.695654,41,65.900002,100,67.5,72.0,68.0
20161114180000,517.0,526.400024,48.695654,41,63.200001,100,67.699997,72.0,68.0
20161114181500,517.0,535.799988,49.565216,41,66.300003,100,68.0,72.0,68.0
20161114183000,517.0,521.700012,48.260871,41,64.400002,100,68.0,72.0,68.0
20161114184500,517.0,528.75,48.913043,41,65.800003,100,68.099998,72.0,68.0
20161114190000,517.0,528.75,48.913043,41,65.800003,100,67.900002,72.0,68.0
20161114191500,517.0,521.700012,48.260871,41,81.5,100,67.0,72.0,68.0
20161114193000,517.0,528.75,48.913043,41,82.900002,100,67.0,72.0,68.0
20161114194500,517.0,517.0,47.826087,41,96.599998,100,67.199997,72.0,68.0
20161114200000,517.0,535.799988,49.565216,41,79.5,100,67.400002,72.0,68.0
20161114201500,517.0,521.700012,48.260871,41,81.099998,100,67.400002,72.0,68.0
20161114203000,517.0,521.700012,48.260871,41,98.0,100,67.5,72.0,68.0
20161114204500,517.0,535.799988,49.565216,41,78.699997,100,67.599998,72.0,68.0
20161114210000,517.0,521.700012,48.260871,41,85.5,100,67.599998,72.0,68.0
20161114211500,517.0,535.799988,49.565216,41,89.099998,100,67.400002,72.0,68.0
20161114213000,517.0,526.400024,48.695654,41,78.300003,100,67.400002,72.0,68.0
20161114214500,517.0,526.400024,48.695654,41,91.0,100,67.400002,72.0,68.0
20161114220000,517.0,535.799988,49.565216,41,81.599998,100,67.300003,72.0,68.0
20161114221500,517.0,535.799988,49.565216,41,78.300003,100,67.300003,72.0,68.0
20161114223000,517.0,521.700012,48.260871,41,95.599998,100,67.300003,72.0,68.0
20161114224500,517.0,540.5,50.0,41,79.199997,100,67.199997,72.0,68.0
20161114230000,517.0,528.75,48.913043,41,80.300003,100,67.199997,72.0,68.0
20161114231500,517.0,521.700012,48.260871,41,92.199997,100,67.199997,72.0,68.0
20161114233000,517.0,535.799988,49.565216,41,77.800003,100,67.099998,72.0,68.0
20161114234500,517.0,521.700012,48.260871,41,87.900002,100,67.099998,72.0,68.0
20161115000000,517.0,528.75,48.913043,41,85.099998,100,67.099998,72.0,68.0
20161115001500,517.0,528.75,48.913043,41,77.300003,100,67.0,72.0,68.0
20161115003000,517.0,528.75,48.913043,41,95.699997,100,66.900002,72.0,68.0
20161115004500,517.0,535.799988,49.565216,41,79.699997,100,66.900002,72.0,68.0
20161115010000,517.0,526.400024,48.695654,41,81.599998,100,67.099998,72.0,68.0
20161115011500,517.0,526.400024,48.695654,41,85.800003,100,67.199997,72.0,68.0
20161115013000,517.0,526.400024,48.695654,41,78.0,100,67.300003,72.0,68.0
20161115014500,517.0,517.0,47.826087,41,94.5,100,67.400002,72.0,68.0
20161115020000,517.0,517.0,47.826087,41,79.099998,100,67.400002,72.0,68.0
20161115021500,517.0,535.799988,49.565216,41,97.599998,100,67.400002,72.0,68.0
20161115023000,517.0,526.400024,48.695654,41,77.800003,100,67.400002,72.0,68.0
20161115024500,517.0,526.400024,48.695654,41,94.199997,100,67.400002,72.0,68.0
20161115030000,517.0,526.400024,48.695654,41,79.699997,100,67.400002,72.0,68.0
20161115031500,517.0,526.400024,48.695654,41,83.599998,100,67.400002,72.0,68.0
20161115033000,517.0,526.400024,48.695654,41,83.599998,100,67.400002,72.0,68.0
20161115034500,517.0,535.799988,49.565216,41,80.800003,100,67.400002,72.0,68.0
20161115040000,517.0,528.75,48.913043,41,96.699997,100,67.400002,72.0,68.0
20161115041500,517.0,517.0,47.826087,41,79.199997,100,67.400002,72.0,68.0
20161115043000,517.0,517.0,47.826087,41,89.800003,100,67.400002,72.0,68.0
20161115044500,517.0,526.400024,48.695654,41,80.199997,100,67.400002,72.0,68.0
20161115050000,517.0,526.400024,48.695654,41,78.599998,100,67.400002,72.0,68.0
20161115051500,517.0,526.400024,48.695654,41,96.699997,100,67.400002,72.0,68.0
20161115053000,517.0,526.400024,48.695654,41,80.199997,100,67.400002,72.0,68.0
20161115054500,517.0,526.400024,48.695654,41,90.199997,100,67.300003,72.0,68.0
20161115060000,517.0,526.400024,48.695654,41,78.300003,100,67.400002,72.0,68.0
20161115061500,517.0,517.0,47.826087,41,87.699997,100,67.400002,72.0,68.0
20161115063000,517.0,528.75,48.913043,41,83.0,100,67.400002,72.0,68.0
20161115064500,517.0,528.75,48.913043,41,77.800003,100,67.400002,72.0,68.0
20161115070000,517.0,521.700012,48.260871,41,97.5,100,67.400002,72.0,68.0
20161115071500,517.0,521.700012,48.260871,41,80.199997,100,67.400002,72.0,68.0
20161115073000,517.0,535.799988,49.565216,41,90.800003,100,67.400002,72.0,68.0
20161115074500,517.0,526.400024,48.695654,41,77.800003,100,67.400002,72.0,68.0
20161115080000,517.0,526.400024,48.695654,41,88.5,100,67.400002,72.0,68.0
20161115081500,517.0,517.0,47.826087,41,81.699997,100,67.599998,72.0,68.0
20161115083000,517.0,526.400024,48.695654,41,82.800003,100,67.599998,72.0,68.0
20161115084500,517.0,514.650024,47.608698,41,88.800003,100,67.699997,72.0,68.0
20161115090000,517.0,521.700012,48.260871,41,80.199997,100,67.800003,72.0,68.0
20161115091500,517.0,521.700012,48.260871,41,82.400002,100,67.5,72.0,68.0
20161115093000,517.0,507.600006,46.956522,41,96.699997,100,67.400002,72.0,68.0
20161115094500,517.0,517.0,47.826087,41,82.099998,100,67.199997,72.0,68.0
20161115100000,517.0,507.600006,46.956522,41,79.699997,100,67.199997,72.0,68.0
20161115101500,517.0,507.600006,46.956522,41,77.800003,100,67.400002,72.0,68.0
20161115103000,517.0,507.600006,46.956522,41,70.099998,100,67.400002,72.0,68.0
20161115104500,517.0,521.700012,48.260871,41,65.5,100,67.199997,72.0,68.0
20161115110000,517.0,514.650024,47.608698,41,61.599998,100,67.099998,72.0,68.0
20161115111500,517.0,514.650024,47.608698,41,59.599998,100,67.099998,72.0,68.0
20161115113000,517.0,514.650024,47.608698,41,58.400002,100,66.800003,72.0,68.0
20161115114500,517.0,514.650024,47.608698,41,57.099998,100,66.699997,72.0,68.0
20161115120000,517.0,521.700012,48.260871,41,81.099998,100,66.800003,72.0,68.0
20161115121500,517.0,507.600006,46.956522,41,86.300003,100,67.900002,72.0,68.0
20161115123000,517.0,507.600006,46.956522,41,56.799999,0,68.5,72.0,68.0
20161115124500,517.0,514.650024,47.608698,41,54.700001,0,68.300003,72.0,68.0
20161115130000,517.0,514.650024,47.608698,41,54.700001,0,68.099998,72.0,68.0
20161115131500,517.0,521.700012,48.260871,41,53.900002,0,68.0,72.0,68.0
20161115133000,517.0,206.800003,19.130435,41,53.900002,0,67.900002,72.0,68.0
20161115134500,517.0,547.549988,50.652173,41,53.900002,100,67.699997,72.0,68.0
20161115140000,517.0,547.549988,50.652173,41,54.700001,100,67.099998,72.0,68.0
20161115141500,517.0,547.549988,50.652173,41,54.700001,100,66.900002,72.0,68.0
20161115143000,517.0,547.549988,50.652173,41,54.700001,100,66.699997,72.0,68.0
20161115144500,517.0,547.549988,50.652173,41,54.700001,100,66.699997,72.0,68.0
20161115150000,517.0,540.5,50.0,41,56.299999,100,66.699997,72.0,68.0
20161115151500,517.0,540.5,50.0,41,64.900002,100,67.099998,72.0,68.0
20161115153000,517.0,540.5,50.0,41,68.099998,100,67.699997,72.0,68.0
20161115154500,517.0,540.5,50.0,41,64.099998,100,68.300003,72.0,68.0
20161115160000,517.0,528.75,48.913043,41,55.5,0,67.900002,72.0,68.0
20161115161500,517.0,549.900024,50.869567,41,54.5,100,67.400002,72.0,68.0
20161115163000,517.0,549.900024,50.869567,41,55.5,100,67.199997,72.0,68.0
20161115164500,517.0,549.900024,50.869567,41,55.5,100,67.099998,72.0,68.0
20161115170000,517.0,549.900024,50.869567,41,55.5,100,66.800003,72.0,68.0
20161115171500,517.0,549.900024,50.869567,41,54.700001,100,66.800003,72.0,68.0
20161115173000,517.0,542.849976,50.217389,41,55.900002,100,66.599998,72.0,68.0
20161115174500,517.0,542.849976,50.217389,41,67.699997,100,66.599998,72.0,68.0
20161115180000,517.0,542.849976,50.217389,41,80.699997,100,66.599998,72.0,68.0
20161115181500,517.0,535.799988,49.565216,41,93.699997,100,67.099998,72.0,68.0
20161115183000,517.0,535.799988,49.565216,41,81.099998,100,67.5,72.0,68.0
20161115184500,517.0,542.849976,50.217389,41,79.199997,100,67.699997,72.0,68.0
20161115190000,517.0,542.849976,50.217389,41,95.599998,100,67.800003,72.0,68.0
20161115191500,517.0,542.849976,50.217389,41,79.699997,100,68.0,72.0,68.0
20161115193000,517.0,549.900024,50.869567,41,84.699997,100,68.099998,72.0,68.0
20161115194500,517.0,549.900024,50.869567,41,80.699997,100,68.199997,72.0,68.0
20161115200000,517.0,549.900024,50.869567,41,80.699997,100,67.900002,72.0,68.0
20161115201500,517.0,549.900024,50.869567,41,87.699997,100,67.800003,72.0,68.0
20161115203000,517.0,549.900024,50.869567,41,79.400002,100,67.800003,72.0,68.0
20161115204500,517.0,549.900024,50.869567,41,88.699997,100,67.900002,72.0,68.0
20161115210000,517.0,549.900024,50.869567,41,81.599998,100,68.0,72.0,68.0
20161115211500,517.0,549.900024,50.869567,41,78.599998,100,68.099998,72.0,68.0
20161115213000,517.0,549.900024,50.869567,41,91.900002,100,68.099998,72.0,68.0
20161115214500,517.0,549.900024,50.869567,41,79.400002,100,68.0,72.0,68.0
20161115220000,517.0,549.900024,50.869567,41,86.800003,100,68.099998,72.0,68.0
20161115221500,517.0,549.900024,50.869567,41,81.300003,100,67.900002,72.0,68.0
20161115223000,517.0,549.900024,50.869567,41,83.599998,100,68.0,72.0,68.0
20161115224500,517.0,549.900024,50.869567,41,81.099998,100,67.900002,72.0,68.0
20161115230000,517.0,542.849976,50.217389,41,79.599998,100,67.900002,72.0,68.0
20161115231500,517.0,542.849976,50.217389,41,93.099998,100,67.800003,72.0,68.0
20161115233000,517.0,549.900024,50.869567,41,79.199997,100,67.900002,72.0,68.0
20161115234500,517.0,540.5,50.0,41,88.5,100,67.800003,72.0,68.0
20161116000000,517.0,540.5,50.0,41,81.099998,100,67.800003,72.0,68.0
20161116001500,517.0,547.549988,50.652173,41,81.099998,100,67.699997,72.0,68.0
20161116003000,517.0,547.549988,50.652173,41,90.699997,100,67.699997,72.0,68.0
20161116004500,517.0,547.549988,50.652173,41,79.199997,100,67.699997,72.0,68.0
20161116010000,517.0,547.549988,50.652173,41,90.900002,100,67.599998,72.0,68.0
20161116011500,517.0,547.549988,50.652173,41,81.099998,100,67.599998,72.0,68.0
20161116013000,517.0,547.549988,50.652173,41,78.300003,100,67.599998,72.0,68.0
20161116014500,517.0,540.5,50.0,41,96.699997,100,67.599998,72.0,68.0
20161116020000,517.0,547.549988,50.652173,41,79.199997,100,67.5,72.0,68.0
20161116021500,517.0,521.700012,48.260871,41,89.699997,100,67.800003,72.0,68.0
20161116023000,517.0,521.700012,48.260871,41,81.199997,100,67.599998,72.0,68.0
20161116024500,517.0,521.700012,48.260871,41,87.400002,100,67.400002,72.0,68.0
20161116030000,517.0,521.700012,48.260871,41,82.599998,100,67.300003,72.0,68.0
20161116031500,517.0,528.75,48.913043,41,79.199997,100,67.400002,72.0,68.0
20161116033000,517.0,528.75,48.913043,41,96.199997,100,67.300003,72.0,68.0
20161116034500,517.0,528.75,48.913043,41,80.699997,100,67.300003,72.0,68.0
20161116040000,517.0,528.75,48.913043,41,80.699997,100,67.199997,72.0,68.0
20161116041500,517.0,528.75,48.913043,41,94.400002,100,67.199997,72.0,68.0
20161116043000,517.0,528.75,48.913043,41,79.199997,100,67.199997,72.0,68.0
20161116044500,517.0,528.75,48.913043,41,91.0,100,67.099998,72.0,68.0
20161116050000,517.0,521.700012,48.260871,41,80.199997,100,67.099998,72.0,68.0
20161116051500,517.0,528.75,48.913043,41,85.599998,100,67.0,72.0,68.0
20161116053000,517.0,535.799988,49.565216,41,85.599998,100,66.900002,72.0,68.0
20161116054500,517.0,528.75,48.913043,41,78.400002,100,66.900002,72.0,68.0
20161116060000,517.0,528.75,48.913043,41,97.800003,100,67.0,72.0,68.0
20161116061500,517.0,535.799988,49.565216,41,79.699997,100,67.099998,72.0,68.0
20161116063000,517.0,535.799988,49.565216,41,85.5,100,67.199997,72.0,68.0
20161116064500,517.0,526.400024,48.695654,41,84.400002,100,67.300003,72.0,68.0
20161116070000,517.0,526.400024,48.695654,41,78.0,100,67.5,72.0,68.0
20161116071500,517.0,526.400024,48.695654,41,96.300003,100,67.599998,72.0,68.0
20161116073000,517.0,526.400024,48.695654,41,78.699997,100,67.699997,72.0,68.0
20161116074500,517.0,526.400024,48.695654,41,98.300003,100,67.599998,72.0,68.0
20161116080000,517.0,526.400024,48.695654,41,78.800003,100,67.699997,72.0,68.0
20161116081500,517.0,535.799988,49.565216,41,89.5,100,67.699997,72.0,68.0
20161116083000,517.0,528.75,48.913043,41,80.199997,100,67.699997,72.0,68.0
20161116084500,517.0,528.75,48.913043,41,76.800003,100,67.900002,72.0,68.0
20161116090000,517.0,528.75,48.913043,41,85.0,100,67.900002,72.0,68.0
20161116091500,517.0,521.700012,48.260871,41,81.099998,100,67.800003,72.0,68.0
20161116093000,517.0,521.700012,48.260871,41,79.099998,100,67.599998,72.0,68.0
20161116094500,517.0,521.700012,48.260871,41,87.900002,100,67.699997,72.0,68.0
20161116100000,517.0,514.650024,47.608698,41,97.900002,100,67.699997,72.0,68.0
20161116101500,517.0,526.400024,48.695654,41,80.199997,100,67.699997,72.0,68.0
20161116103000,517.0,535.799988,49.565216,41,81.099998,100,67.699997,72.0,68.0
20161116104500,517.0,526.400024,48.695654,41,90.300003,100,67.699997,72.0,68.0
20161116110000,517.0,540.5,50.0,41,90.300003,100,67.900002,72.0,68.0
20161116111500,517.0,540.5,50.0,41,80.199997,100,67.900002,72.0,68.0
20161116113000,517.0,540.5,50.0,41,80.199997,100,68.0,72.0,68.0
20161116114500,517.0,540.5,50.0,41,88.599998,100,68.099998,72.0,68.0
20161116120000,517.0,528.75,48.913043,41,88.599998,100,68.099998,72.0,68.0
20161116121500,517.0,540.5,50.0,41,92.300003,100,68.199997,72.0,68.0
20161116123000,517.0,540.5,50.0,41,54.700001,100,68.099998,72.0,68.0
20161116124500,517.0,540.5,50.0,41,54.700001,100,67.699997,72.0,68.0
20161116130000,517.0,540.5,50.0,41,54.700001,100,67.400002,72.0,68.0
20161116131500,517.0,540.5,50.0,41,54.700001,100,67.099998,72.0,68.0
20161116133000,517.0,547.549988,50.652173,41,54.700001,100,66.800003,72.0,68.0
20161116134500,517.0,547.549988,50.652173,41,54.700001,100,66.699997,72.0,68.0
20161116140000,517.0,540.5,50.0,41,54.700001,100,66.599998,72.0,68.0
20161116141500,517.0,540.5,50.0,41,59.200001,100,67.0,72.0,68.0
20161116143000,517.0,540.5,50.0,41,62.0,100,67.400002,72.0,68.0
20161116144500,517.0,547.549988,50.652173,41,63.599998,100,67.699997,72.0,68.0
20161116150000,517.0,547.549988,50.652173,41,62.0,100,68.0,72.0,68.0
20161116151500,517.0,547.549988,50.652173,41,62.0,100,68.099998,72.0,68.0
20161116153000,517.0,540.5,50.0,41,64.800003,100,68.199997,72.0,68.0
20161116154500,517.0,540.5,50.0,41,63.599998,100,67.699997,72.0,68.0
20161116160000,517.0,540.5,50.0,41,66.300003,100,67.5,72.0,68.0
20161116161500,517.0,540.5,50.0,41,74.400002,100,67.300003,72.0,68.0
20161116163000,517.0,540.5,50.0,41,76.099998,100,67.5,72.0,68.0
20161116164500,517.0,540.5,50.0,41,88.599998,100,67.699997,72.0,68.0
20161116170000,517.0,540.5,50.0,41,77.800003,100,67.699997,72.0,68.0
20161116171500,517.0,540.5,50.0,41,76.800003,100,67.699997,72.0,68.0
20161116173000,517.0,540.5,50.0,41,79.099998,100,67.900002,72.0,68.0
20161116174500,517.0,547.549988,50.652173,41,86.099998,100,67.699997,72.0,68.0
20161116180000,517.0,547.549988,50.652173,41,79.699997,100,67.5,72.0,68.0
20161116181500,517.0,547.549988,50.652173,41,78.199997,100,67.599998,72.0,68.0
20161116183000,517.0,540.5,50.0,41,95.900002,100,67.400002,72.0,68.0
20161116184500,517.0,547.549988,50.652173,41,81.400002,100,67.400002,72.0,68.0
20161116190000,517.0,547.549988,50.652173,41,78.699997,100,67.400002,72.0,68.0
20161116191500,517.0,540.5,50.0,41,86.800003,100,67.199997,72.0,68.0
20161116193000,517.0,540.5,50.0,41,85.300003,100,67.199997,72.0,68.0
20161116194500,517.0,549.900024,50.869567,41,79.599998,100,67.099998,72.0,68.0
20161116200000,517.0,542.849976,50.217389,41,94.0,100,67.199997,72.0,68.0
20161116201500,517.0,549.900024,50.869567,41,81.099998,100,67.199997,72.0,68.0
20161116203000,517.0,556.950012,51.52174,41,79.199997,100,67.300003,72.0,68.0
20161116204500,517.0,549.900024,50.869567,41,86.300003,100,67.300003,72.0,68.0
20161116210000,517.0,542.849976,50.217389,41,86.300003,100,67.400002,72.0,68.0
20161116211500,517.0,549.900024,50.869567,41,79.199997,100,67.599998,72.0,68.0
20161116213000,517.0,549.900024,50.869567,41,86.800003,100,67.699997,72.0,68.0
20161116214500,517.0,540.5,50.0,41,85.699997,100,67.699997,72.0,68.0
20161116220000,517.0,540.5,50.0,41,79.199997,100,67.699997,72.0,68.0
20161116221500,517.0,547.549988,50.652173,41,85.5,100,67.699997,72.0,68.0
20161116223000,517.0,547.549988,50.652173,41,87.099998,100,67.699997,72.0,68.0
20161116224500,517.0,547.549988,50.652173,41,79.199997,100,67.699997,72.0,68.0
20161116230000,517.0,547.549988,50.652173,41,85.599998,100,67.599998,72.0,68.0
20161116231500,517.0,547.549988,50.652173,41,85.599998,100,67.599998,72.0,68.0
20161116233000,517.0,540.5,50.0,41,79.199997,100,67.599998,72.0,68.0
20161116234500,517.0,540.5,50.0,41,88.0,100,67.400002,72.0,68.0
20161117000000,517.0,540.5,50.0,41,83.199997,100,67.400002,72.0,68.0
20161117001500,517.0,547.549988,50.652173,41,78.699997,100,67.400002,72.0,68.0
20161117003000,517.0,547.549988,50.652173,41,94.5,100,67.400002,72.0,68.0
20161117004500,517.0,547.549988,50.652173,41,80.199997,100,67.300003,72.0,68.0
20161117010000,517.0,547.549988,50.652173,41,83.0,100,67.199997,72.0,68.0
20161117011500,517.0,547.549988,50.652173,41,89.5,100,67.199997,72.0,68.0
20161117013000,517.0,547.549988,50.652173,41,79.199997,100,67.199997,72.0,68.0
20161117014500,517.0,547.549988,50.652173,41,89.800003,100,67.199997,72.0,68.0
20161117020000,517.0,547.549988,50.652173,41,79.699997,100,67.099998,72.0,68.0
20161117021500,517.0,547.549988,50.652173,41,84.300003,100,67.099998,72.0,68.0
20161117023000,517.0,547.549988,50.652173,41,86.599998,100,67.099998,72.0,68.0
20161117024500,517.0,540.5,50.0,41,78.300003,100,67.099998,72.0,68.0
20161117030000,517.0,540.5,50.0,41,96.300003,100,67.099998,72.0,68.0
20161117031500,517.0,540.5,50.0,41,79.199997,100,67.199997,72.0,68.0
20161117033000,517.0,540.5,50.0,41,96.300003,100,67.199997,72.0,68.0
20161117034500,517.0,540.5,50.0,41,79.699997,100,67.300003,72.0,68.0
20161117040000,517.0,540.5,50.0,41,90.400002,100,67.300003,72.0,68.0
20161117041500,517.0,540.5,50.0,41,79.699997,100,67.300003,72.0,68.0
20161117043000,517.0,547.549988,50.652173,41,82.0,100,67.300003,72.0,68.0
20161117044500,517.0,535.799988,49.565216,41,85.099998,100,67.300003,72.0,68.0
20161117050000,517.0,535.799988,49.565216,41,81.699997,100,67.400002,72.0,68.0
20161117051500,517.0,549.900024,50.869567,41,85.800003,100,67.400002,72.0,68.0
20161117053000,517.0,535.799988,49.565216,41,79.900002,100,67.5,72.0,68.0
20161117054500,517.0,535.799988,49.565216,41,87.400002,100,67.400002,72.0,68.0
20161117060000,517.0,535.799988,49.565216,41,80.099998,100,67.5,72.0,68.0
20161117061500,517.0,547.549988,50.652173,41,85.900002,100,67.400002,72.0,68.0
20161117063000,517.0,535.799988,49.565216,41,77.800003,100,67.400002,72.0,68.0
20161117064500,517.0,535.799988,49.565216,41,97.199997,100,67.400002,72.0,68.0
20161117070000,517.0,547.549988,50.652173,41,79.199997,100,67.400002,72.0,68.0
20161117071500,517.0,547.549988,50.652173,41,92.800003,100,67.400002,72.0,68.0
20161117073000,517.0,528.75,48.913043,41,78.300003,100,67.400002,72.0,68.0
20161117074500,517.0,535.799988,49.565216,41,95.5,100,67.400002,72.0,68.0
20161117080000,517.0,542.849976,50.217389,41,78.900002,100,67.400002,72.0,68.0
20161117081500,517.0,542.849976,50.217389,41,89.0,100,67.400002,72.0,68.0
20161117083000,517.0,535.799988,49.565216,41,78.300003,100,67.599998,72.0,68.0
20161117084500,517.0,528.75,48.913043,41,92.800003,100,67.699997,72.0,68.0
20161117090000,517.0,528.75,48.913043,41,80.199997,100,67.800003,72.0,68.0
20161117091500,517.0,535.799988,49.565216,41,80.199997,100,67.900002,72.0,68.0
20161117093000,517.0,535.799988,49.565216,41,91.800003,100,67.699997,72.0,68.0
20161117094500,517.0,535.799988,49.565216,41,86.800003,100,67.599998,72.0,68.0
20161117100000,517.0,528.75,48.913043,41,79.699997,100,67.599998,72.0,68.0
20161117101500,517.0,521.700012,48.260871,41,79.699997,100,67.599998,72.0,68.0
20161117103000,517.0,521.700012,48.260871,41,95.900002,100,67.400002,72.0,68.0
20161117104500,517.0,521.700012,48.260871,41,81.099998,100,67.400002,72.0,68.0
20161117110000,517.0,521.700012,48.260871,41,79.699997,100,67.5,72.0,68.0
20161117111500,517.0,521.700012,48.260871,41,89.199997,100,67.599998,72.0,68.0
20161117113000,517.0,521.700012,48.260871,41,81.099998,100,67.699997,72.0,68.0
20161117114500,517.0,521.700012,48.260871,41,85.300003,100,67.800003,72.0,68.0
20161117120000,517.0,521.700012,48.260871,41,88.5,100,68.0,72.0,68.0
20161117121500,517.0,528.75,48.913043,41,80.800003,100,68.099998,72.0,68.0
20161117123000,517.0,528.75,48.913043,41,80.800003,100,67.900002,72.0,68.0
20161117124500,517.0,528.75,48.913043,41,90.0,100,67.900002,72.0,68.0
20161117130000,517.0,528.75,48.913043,41,79.300003,100,68.0,72.0,68.0
20161117131500,517.0,528.75,48.913043,41,83.900002,100,68.0,72.0,68.0
20161117133000,517.0,528.75,48.913043,41,83.900002,100,67.699997,72.0,68.0
20161117134500,517.0,535.799988,49.565216,41,80.699997,100,67.699997,72.0,68.0
20161117140000,517.0,521.700012,48.260871,41,79.599998,100,67.599998,72.0,68.0
20161117141500,517.0,528.75,48.913043,41,88.099998,100,67.5,72.0,68.0
20161117143000,517.0,535.799988,49.565216,41,82.900002,100,67.599998,72.0,68.0
20161117144500,517.0,535.799988,49.565216,41,81.099998,100,67.900002,72.0,68.0
20161117150000,517.0,535.799988,49.565216,41,81.099998,100,68.199997,72.0,68.0
20161117151500,517.0,535.799988,49.565216,41,55.200001,0,68.699997,72.0,68.0
20161117153000,517.0,528.75,48.913043,41,54.400002,0,68.300003,72.0,68.0
20161117154500,517.0,528.75,48.913043,41,54.400002,0,68.0,72.0,68.0
20161117160000,517.0,528.75,48.913043,41,54.400002,0,67.900002,72.0,68.0
20161117161500,517.0,535.799988,49.565216,41,55.099998,0,67.900002,72.0,68.0
20161117163000,517.0,535.799988,49.565216,41,55.099998,100,67.300003,72.0,68.0
20161117164500,517.0,526.400024,48.695654,41,55.099998,100,66.900002,72.0,68.0
20161117170000,517.0,526.400024,48.695654,41,55.099998,100,66.900002,72.0,68.0
20161117171500,517.0,526.400024,48.695654,41,54.299999,100,66.800003,72.0,68.0
20161117173000,517.0,526.400024,48.695654,41,54.299999,100,66.699997,72.0,68.0
20161117174500,517.0,526.400024,48.695654,41,63.400002,100,66.5,72.0,68.0
20161117180000,517.0,526.400024,48.695654,41,81.099998,100,66.599998,72.0,68.0
20161117181500,517.0,535.799988,49.565216,41,78.699997,100,67.199997,72.0,68.0
20161117183000,517.0,526.400024,48.695654,41,84.300003,100,67.599998,72.0,68.0
20161117184500,517.0,535.799988,49.565216,41,92.800003,100,67.900002,72.0,68.0
20161117190000,517.0,535.799988,49.565216,41,79.199997,100,68.199997,72.0,68.0
20161117191500,517.0,535.799988,49.565216,41,89.099998,100,68.099998,72.0,68.0
20161117193000,517.0,535.799988,49.565216,41,79.699997,100,68.199997,72.0,68.0
20161117194500,517.0,535.799988,49.565216,41,95.900002,100,68.199997,72.0,68.0
20161117200000,517.0,535.799988,49.565216,41,56.400002,0,68.300003,72.0,68.0
20161117201500,517.0,542.849976,50.217389,41,55.599998,0,68.099998,72.0,68.0
20161117203000,517.0,542.849976,50.217389,41,55.599998,0,67.800003,72.0,68.0
20161117204500,517.0,542.849976,50.217389,41,55.599998,100,67.599998,72.0,68.0
20161117210000,517.0,542.849976,50.217389,41,55.599998,100,67.099998,72.0,68.0
20161117211500,517.0,521.700012,48.260871,41,55.599998,100,66.900002,72.0,68.0
20161117213000,517.0,521.700012,48.260871,41,55.599998,100,66.699997,72.0,68.0
20161117214500,517.0,521.700012,48.260871,41,55.599998,100,66.599998,72.0,68.0
20161117220000,517.0,521.700012,48.260871,41,59.5,100,66.5,72.0,68.0
20161117221500,517.0,521.700012,48.260871,41,74.800003,100,66.699997,72.0,68.0
20161117223000,517.0,521.700012,48.260871,41,86.800003,100,66.900002,72.0,68.0
20161117224500,517.0,521.700012,48.260871,41,83.199997,100,67.099998,72.0,68.0
20161117230000,517.0,521.700012,48.260871,41,78.699997,100,67.199997,72.0,68.0
20161117231500,517.0,528.75,48.913043,41,93.099998,100,67.400002,72.0,68.0
20161117233000,517.0,528.75,48.913043,41,79.699997,100,67.400002,72.0,68.0
20161117234500,517.0,521.700012,48.260871,41,86.199997,100,67.400002,72.0,68.0
20161118000000,517.0,535.799988,49.565216,41,84.5,100,67.400002,72.0,68.0
20161118001500,517.0,535.799988,49.565216,41,78.699997,100,67.400002,72.0,68.0
20161118003000,517.0,535.799988,49.565216,41,90.199997,100,67.400002,72.0,68.0
20161118004500,517.0,526.400024,48.695654,41,81.5,100,67.5,72.0,68.0
20161118010000,517.0,526.400024,48.695654,41,78.300003,100,67.400002,72.0,68.0
20161118011500,517.0,526.400024,48.695654,41,97.699997,100,67.400002,72.0,68.0
20161118013000,517.0,526.400024,48.695654,41,79.800003,100,67.400002,72.0,68.0
20161118014500,517.0,526.400024,48.695654,41,80.900002,100,67.400002,72.0,68.0
20161118020000,517.0,535.799988,49.565216,41,85.0,100,67.400002,72.0,68.0
20161118021500,517.0,528.75,48.913043,41,78.699997,100,67.400002,72.0,68.0
20161118023000,517.0,535.799988,49.565216,41,97.099998,100,67.400002,72.0,68.0
20161118024500,517.0,528.75,48.913043,41,80.099998,100,67.400002,72.0,68.0
20161118030000,517.0,528.75,48.913043,41,86.199997,100,67.400002,72.0,68.0
20161118031500,517.0,535.799988,49.565216,41,82.099998,100,67.300003,72.0,68.0
20161118033000,517.0,535.799988,49.565216,41,78.699997,100,67.400002,72.0,68.0
20161118034500,517.0,535.799988,49.565216,41,97.0,100,67.400002,72.0,68.0
20161118040000,517.0,535.799988,49.565216,41,80.199997,100,67.400002,72.0,68.0
20161118041500,517.0,535.799988,49.565216,41,83.199997,100,67.400002,72.0,68.0
20161118043000,517.0,535.799988,49.565216,41,85.699997,100,67.400002,72.0,68.0
