PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161118044500,517.0,526.400024,48.695654,41,79.199997,100,67.400002,72.0,68.0
20161118050000,517.0,526.400024,48.695654,41,91.900002,100,67.5,72.0,68.0
20161118051500,517.0,526.400024,48.695654,41,80.699997,100,67.5,72.0,68.0
20161118053000,517.0,535.799988,49.565216,41,80.699997,100,67.5,72.0,68.0
20161118054500,517.0,526.400024,48.695654,41,90.400002,100,67.599998,72.0,68.0
20161118060000,517.0,526.400024,48.695654,41,79.699997,100,67.599998,72.0,68.0
20161118061500,517.0,535.799988,49.565216,41,86.800003,100,67.5,72.0,68.0
20161118063000,517.0,521.700012,48.260871,41,82.900002,100,67.599998,72.0,68.0
20161118064500,517.0,528.75,48.913043,41,78.699997,100,67.5,72.0,68.0
20161118070000,517.0,528.75,48.913043,41,90.900002,100,67.5,72.0,68.0
20161118071500,517.0,521.700012,48.260871,41,82.599998,100,67.599998,72.0,68.0
20161118073000,517.0,528.75,48.913043,41,78.699997,100,67.699997,72.0,68.0
20161118074500,517.0,528.75,48.913043,41,93.699997,100,67.699997,72.0,68.0
20161118080000,517.0,521.700012,48.260871,41,80.800003,100,67.699997,72.0,68.0
20161118081500,517.0,528.75,48.913043,41,79.199997,100,67.800003,72.0,68.0
20161118083000,517.0,528.75,48.913043,41,89.199997,100,67.900002,72.0,68.0
20161118084500,517.0,521.700012,48.260871,41,83.199997,100,67.900002,72.0,68.0
20161118090000,517.0,521.700012,48.260871,41,79.199997,100,68.099998,72.0,68.0
20161118091500,517.0,528.75,48.913043,41,85.599998,100,68.199997,72.0,68.0
20161118093000,517.0,528.75,48.913043,41,92.5,100,68.199997,72.0,68.0
20161118094500,517.0,535.799988,49.565216,41,80.699997,100,68.199997,72.0,68.0
20161118100000,517.0,535.799988,49.565216,41,80.699997,100,68.099998,72.0,68.0
20161118101500,517.0,528.75,48.913043,41,87.400002,100,68.099998,72.0,68.0
20161118103000,517.0,528.75,48.913043,41,92.099998,100,68.099998,72.0,68.0
20161118104500,517.0,528.75,48.913043,41,80.199997,100,67.900002,72.0,68.0
20161118110000,517.0,528.75,48.913043,41,79.199997,100,67.900002,72.0,68.0
20161118111500,517.0,528.75,48.913043,41,78.199997,100,68.0,72.0,68.0
20161118113000,517.0,528.75,48.913043,41,91.0,100,68.099998,72.0,68.0
20161118114500,517.0,528.75,48.913043,41,84.400002,100,68.099998,72.0,68.0
20161118120000,517.0,535.799988,49.565216,41,79.199997,100,68.099998,72.0,68.0
20161118121500,517.0,535.799988,49.565216,41,78.300003,100,68.099998,72.0,68.0
20161118123000,517.0,526.400024,48.695654,41,87.900002,100,68.099998,72.0,68.0
20161118124500,517.0,526.400024,48.695654,41,83.599998,100,67.800003,72.0,68.0
20161118130000,517.0,526.400024,48.695654,41,86.0,100,67.900002,72.0,68.0
20161118131500,517.0,535.799988,49.565216,41,91.699997,100,68.0,72.0,68.0
20161118133000,517.0,528.75,48.913043,41,80.0,100,68.199997,72.0,68.0
20161118134500,517.0,542.849976,50.217389,41,60.099998,0,68.400002,72.0,68.0
20161118140000,517.0,535.799988,49.565216,41,54.5,0,68.300003,72.0,68.0
20161118141500,517.0,535.799988,49.565216,41,54.5,0,67.900002,72.0,68.0
20161118143000,517.0,547.549988,50.652173,41,54.5,0,67.900002,72.0,68.0
20161118144500,517.0,535.799988,49.565216,41,54.5,0,67.900002,72.0,68.0
20161118150000,517.0,535.799988,49.565216,41,53.900002,0,68.099998,72.0,68.0
20161118151500,517.0,535.799988,49.565216,41,54.700001,0,67.900002,72.0,68.0
20161118153000,517.0,535.799988,49.565216,41,54.700001,0,68.099998,72.0,68.0
20161118154500,517.0,535.799988,49.565216,41,54.700001,0,67.900002,72.0,68.0
20161118160000,517.0,528.75,48.913043,41,54.700001,100,67.599998,72.0,68.0
20161118161500,517.0,528.75,48.913043,41,54.700001,100,67.400002,72.0,68.0
20161118163000,517.0,535.799988,49.565216,41,55.700001,100,67.199997,72.0,68.0
20161118164500,517.0,535.799988,49.565216,41,54.700001,100,67.099998,72.0,68.0
20161118170000,517.0,528.75,48.913043,41,54.700001,100,66.900002,72.0,68.0
20161118171500,517.0,535.799988,49.565216,41,54.700001,100,66.599998,72.0,68.0
20161118173000,517.0,526.400024,48.695654,41,63.099998,100,66.5,72.0,68.0
20161118174500,517.0,526.400024,48.695654,41,90.0,100,66.400002,72.0,68.0
20161118180000,517.0,535.799988,49.565216,41,79.199997,100,66.800003,72.0,68.0
20161118181500,517.0,535.799988,49.565216,41,77.800003,100,67.599998,72.0,68.0
20161118183000,517.0,526.400024,48.695654,41,92.900002,100,68.099998,72.0,68.0
20161118184500,517.0,542.849976,50.217389,41,56.400002,0,68.199997,72.0,68.0
20161118190000,517.0,542.849976,50.217389,41,55.200001,0,67.900002,72.0,68.0
20161118191500,517.0,535.799988,49.565216,41,55.200001,0,67.800003,72.0,68.0
20161118193000,517.0,542.849976,50.217389,41,54.599998,100,67.599998,72.0,68.0
20161118194500,517.0,517.0,47.826087,41,55.900002,100,67.400002,72.0,68.0
20161118200000,517.0,535.799988,49.565216,41,54.700001,100,67.400002,72.0,68.0
20161118201500,517.0,528.75,48.913043,41,54.700001,100,67.300003,72.0,68.0
20161118203000,517.0,540.5,50.0,41,54.700001,100,67.099998,72.0,68.0
20161118204500,517.0,540.5,50.0,41,55.299999,100,67.300003,72.0,68.0
20161118210000,517.0,540.5,50.0,41,55.299999,100,66.800003,72.0,68.0
20161118211500,517.0,528.75,48.913043,41,56.700001,100,66.699997,72.0,68.0
20161118213000,517.0,528.75,48.913043,41,63.099998,100,66.900002,72.0,68.0
20161118214500,517.0,528.75,48.913043,41,72.400002,100,67.099998,72.0,68.0
20161118220000,517.0,528.75,48.913043,41,90.699997,100,67.199997,72.0,68.0
20161118221500,517.0,528.75,48.913043,41,80.699997,100,67.400002,72.0,68.0
20161118223000,517.0,540.5,50.0,41,77.800003,100,67.599998,72.0,68.0
20161118224500,517.0,540.5,50.0,41,87.599998,100,67.699997,72.0,68.0
20161118230000,517.0,526.400024,48.695654,41,85.0,100,67.800003,72.0,68.0
20161118231500,517.0,535.799988,49.565216,41,79.199997,100,67.900002,72.0,68.0
20161118233000,517.0,535.799988,49.565216,41,81.400002,100,67.599998,72.0,68.0
20161118234500,517.0,535.799988,49.565216,41,94.0,100,67.5,72.0,68.0
20161119000000,517.0,528.75,48.913043,41,80.199997,100,67.599998,72.0,68.0
20161119001500,517.0,535.799988,49.565216,41,79.199997,100,67.5,72.0,68.0
20161119003000,517.0,535.799988,49.565216,41,92.599998,100,67.400002,72.0,68.0
20161119004500,517.0,547.549988,50.652173,41,81.599998,100,67.300003,72.0,68.0
20161119010000,517.0,547.549988,50.652173,41,79.199997,100,67.199997,72.0,68.0
20161119011500,517.0,540.5,50.0,41,86.5,100,67.199997,72.0,68.0
20161119013000,517.0,540.5,50.0,41,84.699997,100,67.599998,72.0,68.0
20161119014500,517.0,540.5,50.0,41,78.300003,100,68.199997,72.0,68.0
20161119020000,517.0,540.5,50.0,41,55.5,0,68.300003,72.0,68.0
20161119021500,517.0,528.75,48.913043,41,55.5,0,67.800003,72.0,68.0
20161119023000,517.0,528.75,48.913043,41,55.5,100,67.300003,72.0,68.0
20161119024500,517.0,528.75,48.913043,41,55.5,100,66.900002,72.0,68.0
20161119030000,517.0,521.700012,48.260871,41,55.5,100,66.599998,72.0,68.0
20161119031500,517.0,535.799988,49.565216,41,55.5,100,66.400002,72.0,68.0
20161119033000,517.0,535.799988,49.565216,41,72.800003,100,66.199997,72.0,68.0
20161119034500,517.0,535.799988,49.565216,41,79.199997,100,66.400002,72.0,68.0
20161119040000,517.0,528.75,48.913043,41,87.199997,100,66.599998,72.0,68.0
20161119041500,517.0,528.75,48.913043,41,80.800003,100,66.699997,72.0,68.0
20161119043000,517.0,535.799988,49.565216,41,82.0,100,67.0,72.0,68.0
20161119044500,517.0,526.400024,48.695654,41,87.0,100,67.099998,72.0,68.0
20161119050000,517.0,535.799988,49.565216,41,78.300003,100,67.099998,72.0,68.0
20161119051500,517.0,535.799988,49.565216,41,93.800003,100,67.199997,72.0,68.0
20161119053000,517.0,526.400024,48.695654,41,78.300003,100,67.199997,72.0,68.0
20161119054500,517.0,540.5,50.0,41,90.199997,100,67.199997,72.0,68.0
20161119060000,517.0,540.5,50.0,41,79.199997,100,67.199997,72.0,68.0
20161119061500,517.0,526.400024,48.695654,41,92.0,100,67.099998,72.0,68.0
20161119063000,517.0,526.400024,48.695654,41,78.699997,100,67.199997,72.0,68.0
20161119064500,517.0,542.849976,50.217389,41,97.199997,100,67.199997,72.0,68.0
20161119070000,517.0,542.849976,50.217389,41,78.300003,100,67.199997,72.0,68.0
20161119071500,517.0,528.75,48.913043,41,87.099998,100,67.300003,72.0,68.0
20161119073000,517.0,535.799988,49.565216,41,82.900002,100,67.300003,72.0,68.0
20161119074500,517.0,535.799988,49.565216,41,80.699997,100,67.300003,72.0,68.0
20161119080000,517.0,535.799988,49.565216,41,84.900002,100,67.199997,72.0,68.0
20161119081500,517.0,535.799988,49.565216,41,80.0,100,67.199997,72.0,68.0
20161119083000,517.0,535.799988,49.565216,41,87.400002,100,67.199997,72.0,68.0
20161119084500,517.0,542.849976,50.217389,41,79.099998,100,67.199997,72.0,68.0
20161119090000,517.0,542.849976,50.217389,41,94.300003,100,67.099998,72.0,68.0
20161119091500,517.0,542.849976,50.217389,41,76.800003,100,67.099998,72.0,68.0
20161119093000,517.0,542.849976,50.217389,41,98.199997,100,67.099998,72.0,68.0
20161119094500,517.0,542.849976,50.217389,41,76.400002,100,67.099998,72.0,68.0
20161119100000,517.0,556.950012,51.52174,41,94.5,100,67.199997,72.0,68.0
20161119101500,517.0,514.650024,47.608698,40,76.800003,100,67.199997,72.0,68.0
20161119103000,517.0,542.849976,50.217389,40,94.900002,100,67.199997,72.0,68.0
20161119104500,517.0,526.400024,48.695654,40,78.199997,100,67.199997,72.0,68.0
20161119110000,517.0,535.799988,49.565216,40,90.800003,100,67.199997,72.0,68.0
20161119111500,517.0,521.700012,48.260871,40,82.800003,100,67.199997,72.0,68.0
20161119113000,517.0,521.700012,48.260871,40,79.599998,100,67.199997,72.0,68.0
20161119114500,517.0,528.75,48.913043,40,87.300003,100,67.300003,72.0,68.0
20161119120000,517.0,528.75,48.913043,40,78.300003,100,67.400002,72.0,68.0
20161119121500,517.0,528.75,48.913043,40,94.099998,100,67.400002,72.0,68.0
20161119123000,517.0,514.650024,47.608698,40,79.800003,100,67.400002,72.0,68.0
20161119124500,517.0,540.5,50.0,40,87.199997,100,67.599998,72.0,68.0
20161119130000,517.0,540.5,50.0,40,81.800003,100,67.300003,72.0,68.0
20161119131500,517.0,526.400024,48.695654,40,83.400002,100,66.900002,72.0,68.0
20161119133000,517.0,540.5,50.0,40,83.400002,100,66.699997,72.0,68.0
20161119134500,517.0,517.0,47.826087,40,85.0,100,66.699997,72.0,68.0
20161119140000,517.0,517.0,47.826087,40,81.599998,100,66.699997,72.0,68.0
20161119141500,517.0,526.400024,48.695654,40,80.699997,100,66.699997,72.0,68.0
20161119143000,517.0,517.0,47.826087,40,90.800003,100,66.800003,72.0,68.0
20161119144500,517.0,528.75,48.913043,40,77.599998,100,66.800003,72.0,68.0
20161119150000,517.0,514.650024,47.608698,40,92.699997,100,67.0,72.0,68.0
20161119151500,517.0,521.700012,48.260871,40,77.800003,100,67.099998,72.0,68.0
20161119153000,517.0,528.75,48.913043,40,86.800003,100,67.300003,72.0,68.0
20161119154500,517.0,517.0,47.826087,40,80.699997,100,67.400002,72.0,68.0
20161119160000,517.0,528.75,48.913043,40,84.300003,100,67.599998,72.0,68.0
20161119161500,517.0,521.700012,48.260871,40,83.099998,100,67.699997,72.0,68.0
20161119163000,517.0,507.600006,46.956522,40,83.099998,100,67.5,72.0,68.0
20161119164500,517.0,526.400024,48.695654,40,79.300003,100,67.5,72.0,68.0
20161119170000,517.0,517.0,47.826087,40,87.400002,100,67.400002,72.0,68.0
20161119171500,517.0,517.0,47.826087,40,80.199997,100,67.400002,72.0,68.0
20161119173000,517.0,528.75,48.913043,40,83.099998,100,67.300003,72.0,68.0
20161119174500,517.0,514.650024,47.608698,40,85.099998,100,67.199997,72.0,68.0
20161119180000,517.0,521.700012,48.260871,40,80.400002,100,67.199997,72.0,68.0
20161119181500,517.0,528.75,48.913043,40,82.199997,100,67.099998,72.0,68.0
20161119183000,517.0,517.0,47.826087,40,80.900002,100,66.900002,72.0,68.0
20161119184500,517.0,517.0,47.826087,40,83.400002,100,66.800003,72.0,68.0
20161119190000,517.0,526.400024,48.695654,40,79.699997,100,66.699997,72.0,68.0
20161119191500,517.0,517.0,47.826087,40,82.400002,100,66.699997,72.0,68.0
20161119193000,517.0,528.75,48.913043,40,84.5,100,66.599998,72.0,68.0
20161119194500,517.0,507.600006,46.956522,40,82.599998,100,66.5,72.0,68.0
20161119200000,517.0,521.700012,48.260871,40,82.599998,100,66.400002,72.0,68.0
20161119201500,517.0,521.700012,48.260871,40,86.5,100,66.300003,72.0,68.0
20161119203000,517.0,514.650024,47.608698,40,81.400002,100,66.300003,72.0,68.0
20161119204500,517.0,528.75,48.913043,40,82.800003,100,66.400002,72.0,68.0
20161119210000,517.0,517.0,47.826087,40,82.800003,100,66.5,72.0,68.0
20161119211500,517.0,517.0,47.826087,40,81.699997,100,66.699997,72.0,68.0
20161119213000,517.0,517.0,47.826087,40,87.400002,100,66.900002,72.0,68.0
20161119214500,517.0,517.0,47.826087,40,78.0,100,67.0,72.0,68.0
20161119220000,517.0,528.75,48.913043,40,93.0,100,67.0,72.0,68.0
20161119221500,517.0,521.700012,48.260871,40,77.699997,100,67.0,72.0,68.0
20161119223000,517.0,521.700012,48.260871,40,94.0,100,66.900002,72.0,68.0
20161119224500,517.0,521.700012,48.260871,40,82.400002,100,66.900002,72.0,68.0
20161119230000,517.0,528.75,48.913043,40,79.699997,100,67.0,72.0,68.0
20161119231500,517.0,517.0,47.826087,40,94.400002,100,66.900002,72.0,68.0
20161119233000,517.0,528.75,48.913043,40,78.699997,100,66.900002,72.0,68.0
20161119234500,517.0,521.700012,48.260871,40,81.199997,100,66.900002,72.0,68.0
20161120000000,517.0,521.700012,48.260871,40,92.099998,100,66.900002,72.0,68.0
20161120001500,517.0,521.700012,48.260871,40,77.0,100,66.800003,72.0,68.0
20161120003000,517.0,521.700012,48.260871,40,81.099998,100,66.699997,72.0,68.0
20161120004500,517.0,528.75,48.913043,40,95.900002,100,66.699997,72.0,68.0
20161120010000,517.0,528.75,48.913043,40,79.900002,100,66.699997,72.0,68.0
20161120011500,517.0,535.799988,49.565216,40,80.900002,100,66.699997,72.0,68.0
20161120013000,517.0,521.700012,48.260871,40,94.199997,100,66.699997,72.0,68.0
20161120014500,517.0,521.700012,48.260871,40,82.400002,100,66.699997,72.0,68.0
20161120020000,517.0,521.700012,48.260871,40,77.800003,100,66.599998,72.0,68.0
20161120021500,517.0,528.75,48.913043,40,97.199997,100,66.599998,72.0,68.0
20161120023000,517.0,528.75,48.913043,40,85.800003,100,66.599998,72.0,68.0
20161120024500,517.0,528.75,48.913043,40,76.800003,100,66.5,72.0,68.0
20161120030000,517.0,528.75,48.913043,40,83.699997,100,66.400002,72.0,68.0
20161120031500,517.0,528.75,48.913043,40,94.699997,100,66.400002,72.0,68.0
20161120033000,517.0,528.75,48.913043,40,81.5,100,66.300003,72.0,68.0
20161120034500,517.0,528.75,48.913043,40,79.199997,100,66.300003,72.0,68.0
20161120040000,517.0,535.799988,49.565216,40,87.800003,100,66.300003,72.0,68.0
20161120041500,517.0,526.400024,48.695654,40,89.599998,100,66.199997,72.0,68.0
20161120043000,517.0,526.400024,48.695654,40,80.800003,100,66.0,72.0,68.0
20161120044500,517.0,526.400024,48.695654,40,80.800003,100,66.099998,72.0,68.0
20161120050000,517.0,535.799988,49.565216,40,95.699997,100,66.0,72.0,68.0
20161120051500,517.0,528.75,48.913043,40,84.300003,100,66.0,72.0,68.0
20161120053000,517.0,528.75,48.913043,40,78.099998,100,66.0,72.0,68.0
20161120054500,517.0,528.75,48.913043,40,79.400002,100,65.599998,72.0,68.0
20161120060000,517.0,528.75,48.913043,40,94.199997,100,65.599998,72.0,68.0
20161120061500,517.0,528.75,48.913043,40,86.800003,100,65.599998,72.0,68.0
20161120063000,517.0,535.799988,49.565216,40,80.800003,100,65.5,72.0,68.0
20161120064500,517.0,528.75,48.913043,40,78.699997,100,65.300003,72.0,68.0
20161120070000,517.0,528.75,48.913043,40,87.5,100,65.300003,72.0,68.0
20161120071500,517.0,535.799988,49.565216,40,91.800003,100,65.199997,72.0,68.0
20161120073000,517.0,535.799988,49.565216,40,82.5,100,65.0,72.0,68.0
20161120074500,517.0,535.799988,49.565216,40,76.400002,100,64.0,72.0,68.0
20161120080000,517.0,528.75,48.913043,40,81.699997,100,64.5,72.0,68.0
20161120081500,517.0,528.75,48.913043,40,95.900002,100,64.300003,72.0,68.0
20161120083000,517.0,542.849976,50.217389,40,84.0,100,64.199997,72.0,68.0
20161120084500,517.0,535.799988,49.565216,40,77.699997,100,64.099998,72.0,68.0
20161120090000,517.0,526.400024,48.695654,40,89.5,100,64.099998,72.0,68.0
20161120091500,517.0,535.799988,49.565216,40,84.300003,100,64.0,72.0,68.0
20161120093000,517.0,528.75,48.913043,40,77.800003,100,64.199997,72.0,68.0
20161120094500,517.0,535.799988,49.565216,40,97.199997,100,64.199997,72.0,68.0
20161120100000,517.0,528.75,48.913043,40,81.900002,100,64.199997,72.0,68.0
20161120101500,517.0,528.75,48.913043,40,79.699997,100,64.300003,72.0,68.0
20161120103000,517.0,521.700012,48.260871,40,92.599998,100,64.400002,72.0,68.0
20161120104500,517.0,535.799988,49.565216,40,85.400002,100,64.599998,72.0,68.0
20161120110000,517.0,517.0,47.826087,40,78.699997,100,64.599998,72.0,68.0
20161120111500,517.0,528.75,48.913043,40,93.800003,100,65.099998,72.0,68.0
20161120113000,517.0,521.700012,48.260871,40,79.900002,100,65.300003,72.0,68.0
20161120114500,517.0,528.75,48.913043,40,79.0,100,65.5,72.0,68.0
20161120120000,517.0,528.75,48.913043,40,93.400002,100,65.800003,72.0,68.0
20161120121500,517.0,521.700012,48.260871,40,77.199997,100,66.0,72.0,68.0
20161120123000,517.0,521.700012,48.260871,40,86.699997,100,65.800003,72.0,68.0
20161120124500,517.0,521.700012,48.260871,40,86.699997,100,66.199997,72.0,68.0
20161120130000,517.0,521.700012,48.260871,40,76.800003,100,66.300003,72.0,68.0
20161120131500,517.0,521.700012,48.260871,40,94.699997,100,66.699997,72.0,68.0
20161120133000,517.0,521.700012,48.260871,40,77.900002,100,66.800003,72.0,68.0
20161120134500,517.0,528.75,48.913043,40,87.0,100,66.900002,72.0,68.0
20161120140000,517.0,517.0,47.826087,40,80.300003,100,67.099998,72.0,68.0
20161120141500,517.0,517.0,47.826087,40,86.900002,100,67.5,72.0,68.0
20161120143000,517.0,526.400024,48.695654,40,78.699997,100,67.199997,72.0,68.0
20161120144500,517.0,517.0,47.826087,40,94.599998,100,66.599998,72.0,68.0
20161120150000,517.0,526.400024,48.695654,40,76.400002,100,66.400002,72.0,68.0
20161120151500,517.0,517.0,47.826087,40,98.300003,100,66.5,72.0,68.0
20161120153000,517.0,517.0,47.826087,40,78.300003,100,66.599998,72.0,68.0
20161120154500,517.0,517.0,47.826087,40,86.900002,100,66.699997,72.0,68.0
20161120160000,517.0,517.0,47.826087,40,82.599998,100,66.900002,72.0,68.0
20161120161500,517.0,517.0,47.826087,40,80.599998,100,67.099998,72.0,68.0
20161120163000,517.0,526.400024,48.695654,40,89.400002,100,67.099998,72.0,68.0
20161120164500,517.0,514.650024,47.608698,40,79.599998,100,67.099998,72.0,68.0
20161120170000,517.0,521.700012,48.260871,40,92.699997,100,67.099998,72.0,68.0
20161120171500,517.0,521.700012,48.260871,40,79.300003,100,67.199997,72.0,68.0
20161120173000,517.0,514.650024,47.608698,40,89.400002,100,67.199997,72.0,68.0
20161120174500,517.0,521.700012,48.260871,40,78.800003,100,67.099998,72.0,68.0
20161120180000,517.0,521.700012,48.260871,40,83.900002,100,67.099998,72.0,68.0
20161120181500,517.0,514.650024,47.608698,40,92.0,100,67.099998,72.0,68.0
20161120183000,517.0,528.75,48.913043,40,77.400002,100,66.900002,72.0,68.0
20161120184500,517.0,514.650024,47.608698,40,98.900002,100,66.800003,72.0,68.0
20161120190000,517.0,521.700012,48.260871,40,78.0,100,66.800003,72.0,68.0
20161120191500,517.0,521.700012,48.260871,40,87.300003,100,66.800003,72.0,68.0
20161120193000,517.0,521.700012,48.260871,40,80.099998,100,66.800003,72.0,68.0
20161120194500,517.0,507.600006,46.956522,40,83.699997,100,66.800003,72.0,68.0
20161120200000,517.0,521.700012,48.260871,40,85.400002,100,66.800003,72.0,68.0
20161120201500,517.0,507.600006,46.956522,40,79.599998,100,66.900002,72.0,68.0
20161120203000,517.0,517.0,47.826087,40,94.400002,100,66.900002,72.0,68.0
20161120204500,517.0,517.0,47.826087,40,78.699997,100,66.900002,72.0,68.0
20161120210000,517.0,517.0,47.826087,40,97.800003,100,66.800003,72.0,68.0
20161120211500,517.0,517.0,47.826087,40,78.300003,100,66.900002,72.0,68.0
20161120213000,517.0,517.0,47.826087,40,92.699997,100,66.900002,72.0,68.0
20161120214500,517.0,526.400024,48.695654,40,78.300003,100,66.900002,72.0,68.0
20161120220000,517.0,507.600006,46.956522,40,92.599998,100,66.900002,72.0,68.0
20161120221500,517.0,507.600006,46.956522,40,79.199997,100,66.900002,72.0,68.0
20161120223000,517.0,521.700012,48.260871,40,95.900002,100,66.900002,72.0,68.0
20161120224500,517.0,521.700012,48.260871,40,80.800003,100,66.800003,72.0,68.0
20161120230000,517.0,514.650024,47.608698,40,83.900002,100,66.800003,72.0,68.0
20161120231500,517.0,514.650024,47.608698,40,83.900002,100,66.800003,72.0,68.0
20161120233000,517.0,514.650024,47.608698,40,79.199997,100,66.800003,72.0,68.0
20161120234500,517.0,514.650024,47.608698,40,97.800003,100,66.699997,72.0,68.0
20161121000000,517.0,526.400024,48.695654,40,81.099998,100,66.699997,72.0,68.0
20161121001500,517.0,514.650024,47.608698,40,79.699997,100,66.599998,72.0,68.0
20161121003000,517.0,521.700012,48.260871,40,96.5,100,66.599998,72.0,68.0
20161121004500,517.0,521.700012,48.260871,40,81.5,100,66.599998,72.0,68.0
20161121010000,517.0,521.700012,48.260871,40,79.0,100,66.599998,72.0,68.0
20161121011500,517.0,521.700012,48.260871,40,97.800003,100,66.5,72.0,68.0
20161121013000,517.0,521.700012,48.260871,40,84.300003,100,66.5,72.0,68.0
20161121014500,517.0,521.700012,48.260871,40,77.800003,100,66.400002,72.0,68.0
20161121020000,517.0,521.700012,48.260871,40,97.699997,100,66.300003,72.0,68.0
20161121021500,517.0,521.700012,48.260871,40,84.699997,100,66.300003,72.0,68.0
20161121023000,517.0,521.700012,48.260871,40,78.300003,100,66.199997,72.0,68.0
20161121024500,517.0,521.700012,48.260871,40,87.699997,100,66.199997,72.0,68.0
20161121030000,517.0,514.650024,47.608698,40,87.699997,100,66.199997,72.0,68.0
20161121031500,517.0,514.650024,47.608698,40,79.0,100,66.099998,72.0,68.0
20161121033000,517.0,521.700012,48.260871,40,81.699997,100,66.099998,72.0,68.0
20161121034500,517.0,521.700012,48.260871,40,95.300003,100,65.900002,72.0,68.0
20161121040000,517.0,521.700012,48.260871,40,83.5,100,65.800003,72.0,68.0
20161121041500,517.0,521.700012,48.260871,40,77.800003,100,65.800003,72.0,68.0
20161121043000,517.0,521.700012,48.260871,40,89.699997,100,65.800003,72.0,68.0
20161121044500,517.0,521.700012,48.260871,40,88.099998,100,65.699997,72.0,68.0
20161121050000,517.0,521.700012,48.260871,40,79.099998,100,65.599998,72.0,68.0
20161121051500,517.0,521.700012,48.260871,40,80.699997,100,65.5,72.0,68.0
20161121053000,517.0,521.700012,48.260871,40,97.199997,100,65.5,72.0,68.0
20161121054500,517.0,521.700012,48.260871,40,87.099998,100,65.300003,72.0,68.0
20161121060000,517.0,521.700012,48.260871,40,79.5,100,65.199997,72.0,68.0
20161121061500,517.0,521.700012,48.260871,40,80.800003,100,65.099998,72.0,68.0
20161121063000,517.0,521.700012,48.260871,40,96.5,100,65.0,72.0,68.0
20161121064500,517.0,521.700012,48.260871,40,85.599998,100,65.0,72.0,68.0
20161121070000,517.0,521.700012,48.260871,40,78.300003,100,64.599998,72.0,68.0
20161121071500,517.0,521.700012,48.260871,40,86.400002,100,64.5,72.0,68.0
20161121073000,517.0,521.700012,48.260871,40,87.5,100,64.199997,72.0,68.0
20161121074500,517.0,521.700012,48.260871,40,76.800003,100,64.0,72.0,68.0
20161121080000,517.0,528.75,48.913043,40,82.599998,100,63.700001,72.0,68.0
20161121081500,517.0,528.75,48.913043,40,91.699997,100,63.700001,72.0,68.0
20161121083000,517.0,517.0,47.826087,40,81.5,100,63.599998,72.0,68.0
20161121084500,517.0,517.0,47.826087,40,79.699997,100,63.599998,72.0,68.0
20161121090000,517.0,526.400024,48.695654,40,95.5,100,63.599998,72.0,68.0
20161121091500,517.0,517.0,47.826087,40,83.0,100,63.299999,72.0,68.0
20161121093000,517.0,526.400024,48.695654,40,80.5,100,63.099998,72.0,68.0
20161121094500,517.0,517.0,47.826087,40,95.800003,100,63.400002,72.0,68.0
20161121100000,517.0,526.400024,48.695654,40,80.300003,100,63.799999,72.0,68.0
20161121101500,517.0,526.400024,48.695654,40,83.300003,100,63.799999,72.0,68.0
20161121103000,517.0,526.400024,48.695654,40,84.599998,100,64.099998,72.0,68.0
20161121104500,517.0,517.0,47.826087,40,81.0,100,64.099998,72.0,68.0
20161121110000,517.0,517.0,47.826087,40,87.800003,100,64.699997,72.0,68.0
20161121111500,517.0,535.799988,49.565216,40,78.699997,100,64.599998,72.0,68.0
20161121113000,517.0,507.600006,46.956522,40,89.099998,100,65.099998,72.0,68.0
20161121114500,517.0,521.700012,48.260871,40,80.400002,100,65.300003,72.0,68.0
20161121120000,517.0,521.700012,48.260871,40,81.5,100,65.5,72.0,68.0
20161121121500,517.0,514.650024,47.608698,40,96.099998,100,65.800003,72.0,68.0
20161121123000,517.0,528.75,48.913043,40,78.900002,100,66.5,72.0,68.0
20161121124500,517.0,507.600006,46.956522,40,86.099998,100,67.199997,72.0,68.0
20161121130000,517.0,528.75,48.913043,40,90.5,100,67.199997,72.0,68.0
20161121131500,517.0,528.75,48.913043,40,80.699997,100,66.900002,72.0,68.0
20161121133000,517.0,517.0,47.826087,40,79.800003,100,66.800003,72.0,68.0
20161121134500,517.0,517.0,47.826087,40,84.900002,100,66.699997,72.0,68.0
20161121140000,517.0,526.400024,48.695654,40,92.099998,100,66.900002,72.0,68.0
20161121141500,517.0,507.600006,46.956522,40,80.099998,100,66.800003,72.0,68.0
20161121143000,517.0,526.400024,48.695654,40,77.300003,100,66.900002,72.0,68.0
20161121144500,517.0,517.0,47.826087,40,94.599998,100,66.900002,72.0,68.0
20161121150000,517.0,517.0,47.826087,40,82.599998,100,67.0,72.0,68.0
20161121151500,517.0,517.0,47.826087,40,77.800003,100,67.199997,72.0,68.0
20161121153000,517.0,517.0,47.826087,40,86.0,100,67.400002,72.0,68.0
20161121154500,517.0,507.600006,46.956522,40,90.5,100,67.599998,72.0,68.0
20161121160000,517.0,521.700012,48.260871,40,78.300003,100,67.699997,72.0,68.0
20161121161500,517.0,500.549988,46.304347,40,90.900002,100,67.699997,72.0,68.0
20161121163000,517.0,514.650024,47.608698,40,81.900002,100,67.699997,72.0,68.0
20161121164500,517.0,535.799988,49.565216,40,91.599998,100,67.699997,72.0,68.0
20161121170000,517.0,500.549988,46.304347,40,81.5,100,67.599998,72.0,68.0
20161121171500,517.0,514.650024,47.608698,40,89.699997,100,67.699997,72.0,68.0
20161121173000,517.0,521.700012,48.260871,40,81.099998,100,67.599998,72.0,68.0
20161121174500,517.0,521.700012,48.260871,40,86.0,100,67.400002,72.0,68.0
20161121180000,517.0,521.700012,48.260871,40,80.699997,100,67.300003,72.0,68.0
20161121181500,517.0,521.700012,48.260871,40,80.699997,100,67.300003,72.0,68.0
20161121183000,517.0,528.75,48.913043,40,95.599998,100,67.199997,72.0,68.0
20161121184500,517.0,528.75,48.913043,40,82.0,100,67.199997,72.0,68.0
20161121190000,517.0,517.0,47.826087,40,84.900002,100,67.400002,72.0,68.0
20161121191500,517.0,517.0,47.826087,40,84.900002,100,67.400002,72.0,68.0
20161121193000,517.0,517.0,47.826087,40,77.800003,100,67.400002,72.0,68.0
20161121194500,517.0,517.0,47.826087,40,99.099998,100,67.300003,72.0,68.0
20161121200000,517.0,517.0,47.826087,40,78.300003,100,67.400002,72.0,68.0
20161121201500,517.0,528.75,48.913043,40,89.199997,100,67.5,72.0,68.0
20161121203000,517.0,528.75,48.913043,40,80.699997,100,67.599998,72.0,68.0
20161121204500,517.0,528.75,48.913043,40,80.699997,100,67.699997,72.0,68.0
20161121210000,517.0,521.700012,48.260871,40,93.599998,100,67.699997,72.0,68.0
20161121211500,517.0,521.700012,48.260871,40,79.5,100,67.400002,72.0,68.0
20161121213000,517.0,521.700012,48.260871,40,89.099998,100,67.099998,72.0,68.0
20161121214500,517.0,521.700012,48.260871,40,80.300003,100,66.900002,72.0,68.0
20161121220000,517.0,521.700012,48.260871,40,85.599998,100,66.800003,72.0,68.0
20161121221500,517.0,521.700012,48.260871,40,85.599998,100,66.699997,72.0,68.0
20161121223000,517.0,507.600006,46.956522,40,78.699997,100,66.599998,72.0,68.0
20161121224500,517.0,521.700012,48.260871,40,97.300003,100,66.599998,72.0,68.0
20161121230000,517.0,507.600006,46.956522,40,78.199997,100,66.5,72.0,68.0
20161121231500,517.0,521.700012,48.260871,40,98.400002,100,66.400002,72.0,68.0
20161121233000,517.0,514.650024,47.608698,40,77.800003,100,66.300003,72.0,68.0
20161121234500,517.0,507.600006,46.956522,40,93.099998,100,66.300003,72.0,68.0
20161122000000,517.0,521.700012,48.260871,40,77.900002,100,66.5,72.0,68.0
20161122001500,517.0,514.650024,47.608698,40,90.699997,100,66.699997,72.0,68.0
20161122003000,517.0,514.650024,47.608698,40,79.400002,100,66.900002,72.0,68.0
20161122004500,517.0,507.600006,46.956522,40,86.199997,100,67.099998,72.0,68.0
20161122010000,517.0,517.0,47.826087,40,82.900002,100,67.099998,72.0,68.0
20161122011500,517.0,517.0,47.826087,40,84.300003,100,67.199997,72.0,68.0
20161122013000,517.0,502.899994,46.521739,40,81.599998,100,67.199997,72.0,68.0
20161122014500,517.0,517.0,47.826087,40,85.5,100,67.199997,72.0,68.0
20161122020000,517.0,517.0,47.826087,40,80.199997,100,67.199997,72.0,68.0
20161122021500,517.0,507.600006,46.956522,40,87.400002,100,67.199997,72.0,68.0
20161122023000,517.0,514.650024,47.608698,40,78.300003,100,67.199997,72.0,68.0
20161122024500,517.0,507.600006,46.956522,40,91.0,100,67.199997,72.0,68.0
20161122030000,517.0,521.700012,48.260871,40,78.699997,100,67.199997,72.0,68.0
20161122031500,517.0,514.650024,47.608698,40,87.199997,100,67.199997,72.0,68.0
20161122033000,517.0,528.75,48.913043,40,79.699997,100,67.199997,72.0,68.0
20161122034500,517.0,514.650024,47.608698,40,87.199997,100,67.199997,72.0,68.0
20161122040000,517.0,514.650024,47.608698,40,80.699997,100,67.199997,72.0,68.0
20161122041500,517.0,521.700012,48.260871,40,89.0,100,67.199997,72.0,68.0
20161122043000,517.0,521.700012,48.260871,40,81.099998,100,67.199997,72.0,68.0
20161122044500,517.0,514.650024,47.608698,40,89.5,100,67.199997,72.0,68.0
20161122050000,517.0,507.600006,46.956522,40,80.699997,100,67.199997,72.0,68.0
20161122051500,517.0,517.0,47.826087,40,90.900002,100,67.199997,72.0,68.0
20161122053000,517.0,517.0,47.826087,40,79.599998,100,67.199997,72.0,68.0
20161122054500,517.0,517.0,47.826087,40,93.0,100,67.199997,72.0,68.0
20161122060000,517.0,502.899994,46.521739,40,78.599998,100,67.099998,72.0,68.0
20161122061500,517.0,521.700012,48.260871,40,92.599998,100,67.099998,72.0,68.0
20161122063000,517.0,502.899994,46.521739,40,78.0,100,67.099998,72.0,68.0
20161122064500,517.0,517.0,47.826087,40,90.699997,100,67.099998,72.0,68.0
20161122070000,517.0,517.0,47.826087,40,77.699997,100,67.099998,72.0,68.0
20161122071500,517.0,517.0,47.826087,40,90.0,100,67.099998,72.0,68.0
20161122073000,517.0,517.0,47.826087,40,79.0,100,67.099998,72.0,68.0
20161122074500,517.0,507.600006,46.956522,40,88.099998,100,67.099998,72.0,68.0
20161122080000,517.0,521.700012,48.260871,40,78.300003,100,67.099998,72.0,68.0
20161122081500,517.0,502.899994,46.521739,40,94.099998,100,67.199997,72.0,68.0
20161122083000,517.0,502.899994,46.521739,40,78.699997,100,67.099998,72.0,68.0
20161122084500,517.0,491.149994,45.434782,40,96.5,100,67.199997,72.0,68.0
20161122090000,517.0,502.899994,46.521739,40,80.099998,100,67.099998,72.0,68.0
20161122091500,517.0,502.899994,46.521739,40,90.800003,100,67.300003,72.0,68.0
20161122093000,517.0,495.850006,45.869566,40,85.599998,100,67.199997,72.0,68.0
20161122094500,517.0,507.600006,46.956522,40,77.300003,100,67.099998,72.0,68.0
20161122100000,517.0,507.600006,46.956522,40,88.300003,100,67.0,72.0,68.0
20161122101500,517.0,495.850006,45.869566,40,89.800003,100,67.099998,72.0,68.0
20161122103000,517.0,502.899994,46.521739,40,80.699997,100,67.099998,72.0,68.0
20161122104500,517.0,502.899994,46.521739,40,79.199997,100,67.199997,72.0,68.0
20161122110000,517.0,495.850006,45.869566,40,87.0,100,67.300003,72.0,68.0
20161122111500,517.0,507.600006,46.956522,40,94.099998,100,67.400002,72.0,68.0
20161122113000,517.0,495.850006,45.869566,40,82.099998,100,67.400002,72.0,68.0
20161122114500,517.0,507.600006,46.956522,40,80.199997,100,67.5,72.0,68.0
20161122120000,517.0,507.600006,46.956522,40,80.199997,100,67.599998,72.0,68.0
20161122121500,517.0,507.600006,46.956522,40,89.800003,100,67.800003,72.0,68.0
20161122123000,517.0,507.600006,46.956522,40,95.300003,100,67.900002,72.0,68.0
20161122124500,517.0,507.600006,46.956522,40,81.699997,100,67.900002,72.0,68.0
20161122130000,517.0,507.600006,46.956522,40,80.199997,100,67.800003,72.0,68.0
20161122131500,517.0,507.600006,46.956522,40,80.199997,100,67.800003,72.0,68.0
20161122133000,517.0,514.650024,47.608698,40,93.800003,100,67.699997,72.0,68.0
20161122134500,517.0,514.650024,47.608698,40,80.699997,100,67.699997,72.0,68.0
20161122140000,517.0,514.650024,47.608698,40,79.699997,100,67.400002,72.0,68.0
20161122141500,517.0,500.549988,46.304347,40,86.400002,100,67.300003,72.0,68.0
20161122143000,517.0,514.650024,47.608698,40,82.599998,100,67.5,72.0,68.0
20161122144500,517.0,514.650024,47.608698,40,80.300003,100,68.0,72.0,68.0
20161122150000,517.0,514.650024,47.608698,40,60.400002,0,68.400002,72.0,68.0
20161122151500,517.0,514.650024,47.608698,40,54.700001,0,68.300003,72.0,68.0
20161122153000,517.0,514.650024,47.608698,40,54.700001,0,67.900002,72.0,68.0
20161122154500,517.0,507.600006,46.956522,40,54.700001,0,67.800003,72.0,68.0
20161122160000,517.0,507.600006,46.956522,40,54.700001,0,67.800003,72.0,68.0
20161122161500,517.0,507.600006,46.956522,40,54.700001,100,67.5,72.0,68.0
20161122163000,517.0,507.600006,46.956522,40,54.700001,100,67.0,72.0,68.0
20161122164500,517.0,507.600006,46.956522,40,54.700001,100,66.699997,72.0,68.0
20161122170000,517.0,507.600006,46.956522,40,54.700001,100,66.5,72.0,68.0
20161122171500,517.0,507.600006,46.956522,40,56.5,100,66.400002,72.0,68.0
20161122173000,517.0,507.600006,46.956522,40,66.800003,100,66.900002,72.0,68.0
20161122174500,517.0,507.600006,46.956522,40,65.300003,100,67.599998,72.0,68.0
20161122180000,517.0,507.600006,46.956522,40,65.300003,100,67.900002,72.0,68.0
20161122181500,517.0,507.600006,46.956522,40,66.800003,100,68.0,72.0,68.0
20161122183000,517.0,507.600006,46.956522,40,65.800003,100,68.199997,72.0,68.0
20161122184500,517.0,507.600006,46.956522,40,67.199997,100,67.300003,72.0,68.0
20161122190000,517.0,507.600006,46.956522,40,90.400002,100,67.099998,72.0,68.0
20161122191500,517.0,507.600006,46.956522,40,80.199997,100,67.300003,72.0,68.0
20161122193000,517.0,507.600006,46.956522,40,79.199997,100,67.5,72.0,68.0
20161122194500,517.0,507.600006,46.956522,40,87.5,100,67.599998,72.0,68.0
20161122200000,517.0,507.600006,46.956522,40,90.699997,100,67.599998,72.0,68.0
20161122201500,517.0,507.600006,46.956522,40,80.199997,100,67.599998,72.0,68.0
20161122203000,517.0,514.650024,47.608698,40,82.699997,100,67.699997,72.0,68.0
20161122204500,517.0,514.650024,47.608698,40,92.599998,100,67.699997,72.0,68.0
20161122210000,517.0,502.899994,46.521739,40,80.199997,100,67.699997,72.0,68.0
20161122211500,517.0,502.899994,46.521739,40,81.5,100,67.699997,72.0,68.0
20161122213000,517.0,514.650024,47.608698,40,98.0,100,67.699997,72.0,68.0
20161122214500,517.0,507.600006,46.956522,40,80.699997,100,67.699997,72.0,68.0
20161122220000,517.0,507.600006,46.956522,40,79.199997,100,67.800003,72.0,68.0
20161122221500,517.0,507.600006,46.956522,40,98.099998,100,67.699997,72.0,68.0
20161122223000,517.0,514.650024,47.608698,40,81.099998,100,67.800003,72.0,68.0
20161122224500,517.0,514.650024,47.608698,40,79.699997,100,67.800003,72.0,68.0
20161122230000,517.0,502.899994,46.521739,40,90.900002,100,67.699997,72.0,68.0
20161122231500,517.0,502.899994,46.521739,40,82.099998,100,67.699997,72.0,68.0
20161122233000,517.0,514.650024,47.608698,40,79.199997,100,67.699997,72.0,68.0
20161122234500,517.0,502.899994,46.521739,40,90.400002,100,67.699997,72.0,68.0
20161123000000,517.0,502.899994,46.521739,40,84.400002,100,67.699997,72.0,68.0
20161123001500,517.0,502.899994,46.521739,40,80.199997,100,67.699997,72.0,68.0
20161123003000,517.0,502.899994,46.521739,40,81.900002,100,67.699997,72.0,68.0
20161123004500,517.0,502.899994,46.521739,40,97.199997,100,67.699997,72.0,68.0
20161123010000,517.0,502.899994,46.521739,40,80.699997,100,67.599998,72.0,68.0
20161123011500,517.0,514.650024,47.608698,40,79.599998,100,67.599998,72.0,68.0
20161123013000,517.0,500.549988,46.304347,40,92.900002,100,67.599998,72.0,68.0
20161123014500,517.0,507.600006,46.956522,40,81.300003,100,67.599998,72.0,68.0
20161123020000,517.0,507.600006,46.956522,40,79.199997,100,67.5,72.0,68.0
20161123021500,517.0,517.0,47.826087,40,94.199997,100,67.900002,72.0,68.0
20161123023000,517.0,500.549988,46.304347,40,82.099998,100,67.800003,72.0,68.0
20161123024500,517.0,500.549988,46.304347,40,79.699997,100,67.699997,72.0,68.0
20161123030000,517.0,500.549988,46.304347,40,89.199997,100,67.599998,72.0,68.0
20161123031500,517.0,507.600006,46.956522,40,91.599998,100,67.5,72.0,68.0
20161123033000,517.0,514.650024,47.608698,40,80.699997,100,67.5,72.0,68.0
20161123034500,517.0,507.600006,46.956522,40,80.699997,100,67.5,72.0,68.0
20161123040000,517.0,507.600006,46.956522,40,98.5,100,67.5,72.0,68.0
20161123041500,517.0,507.600006,46.956522,40,80.400002,100,67.5,72.0,68.0
20161123043000,517.0,507.600006,46.956522,40,79.199997,100,67.5,72.0,68.0
20161123044500,517.0,514.650024,47.608698,40,92.099998,100,67.400002,72.0,68.0
20161123050000,517.0,507.600006,46.956522,40,81.300003,100,67.400002,72.0,68.0
20161123051500,517.0,507.600006,46.956522,40,79.199997,100,67.400002,72.0,68.0
20161123053000,517.0,500.549988,46.304347,40,94.0,100,67.400002,72.0,68.0
20161123054500,517.0,500.549988,46.304347,40,81.300003,100,67.400002,72.0,68.0
20161123060000,517.0,507.600006,46.956522,40,79.699997,100,67.400002,72.0,68.0
20161123061500,517.0,500.549988,46.304347,40,90.400002,100,67.400002,72.0,68.0
20161123063000,517.0,507.600006,46.956522,40,83.199997,100,67.300003,72.0,68.0
20161123064500,517.0,500.549988,46.304347,40,79.699997,100,67.300003,72.0,68.0
20161123070000,517.0,500.549988,46.304347,40,88.599998,100,67.400002,72.0,68.0
20161123071500,517.0,500.549988,46.304347,40,84.400002,100,67.5,72.0,68.0
20161123073000,517.0,500.549988,46.304347,40,79.699997,100,67.599998,72.0,68.0
20161123074500,517.0,507.600006,46.956522,40,97.800003,100,67.400002,72.0,68.0
20161123080000,517.0,500.549988,46.304347,40,80.699997,100,67.5,72.0,68.0
20161123081500,517.0,500.549988,46.304347,40,85.300003,100,67.599998,72.0,68.0
20161123083000,517.0,500.549988,46.304347,40,89.5,100,67.599998,72.0,68.0
20161123084500,517.0,500.549988,46.304347,40,80.199997,100,67.699997,72.0,68.0
20161123090000,517.0,500.549988,46.304347,40,94.0,100,67.699997,72.0,68.0
20161123091500,517.0,500.549988,46.304347,40,81.199997,100,67.699997,72.0,68.0
20161123093000,517.0,500.549988,46.304347,40,81.199997,100,67.800003,72.0,68.0
20161123094500,517.0,500.549988,46.304347,40,82.099998,100,67.900002,72.0,68.0
20161123100000,517.0,507.600006,46.956522,40,87.900002,100,67.900002,72.0,68.0
20161123101500,517.0,500.549988,46.304347,40,80.199997,100,68.099998,72.0,68.0
20161123103000,517.0,500.549988,46.304347,40,86.900002,100,68.199997,72.0,68.0
20161123104500,517.0,500.549988,46.304347,40,79.699997,100,68.199997,72.0,68.0
20161123110000,517.0,500.549988,46.304347,40,91.0,100,68.099998,72.0,68.0
20161123111500,517.0,500.549988,46.304347,40,83.300003,100,67.900002,72.0,68.0
20161123113000,517.0,500.549988,46.304347,40,80.400002,100,67.800003,72.0,68.0
20161123114500,517.0,500.549988,46.304347,40,81.599998,100,67.900002,72.0,68.0
20161123120000,517.0,500.549988,46.304347,40,85.800003,100,68.099998,72.0,68.0
20161123121500,517.0,500.549988,46.304347,40,80.199997,100,68.199997,72.0,68.0
20161123123000,517.0,500.549988,46.304347,40,55.099998,0,68.199997,72.0,68.0
20161123124500,517.0,500.549988,46.304347,40,53.900002,0,67.800003,72.0,68.0
20161123130000,517.0,500.549988,46.304347,40,53.900002,100,67.599998,72.0,68.0
20161123131500,517.0,500.549988,46.304347,40,53.900002,100,67.599998,72.0,68.0
20161123133000,517.0,500.549988,46.304347,40,53.900002,100,67.699997,72.0,68.0
20161123134500,517.0,507.600006,46.956522,40,54.700001,100,68.099998,72.0,68.0
20161123140000,517.0,507.600006,46.956522,40,53.900002,100,68.099998,72.0,68.0
20161123141500,517.0,500.549988,46.304347,40,53.900002,100,68.099998,72.0,68.0
20161123143000,517.0,500.549988,46.304347,40,53.900002,100,68.099998,72.0,68.0
20161123144500,517.0,507.600006,46.956522,40,55.099998,100,68.099998,72.0,68.0
20161123150000,517.0,507.600006,46.956522,40,55.099998,100,68.0,72.0,68.0
20161123151500,517.0,514.650024,47.608698,40,55.099998,100,68.099998,72.0,68.0
20161123153000,517.0,502.899994,46.521739,40,55.099998,100,68.099998,72.0,68.0
20161123154500,517.0,495.850006,45.869566,40,55.099998,100,68.099998,72.0,68.0
20161123160000,517.0,495.850006,45.869566,40,55.099998,100,68.099998,72.0,68.0
20161123161500,517.0,502.899994,46.521739,40,55.099998,100,68.099998,72.0,68.0
20161123163000,517.0,502.899994,46.521739,40,55.099998,100,68.099998,72.0,68.0
20161123164500,517.0,502.899994,46.521739,40,55.099998,100,68.099998,72.0,68.0
20161123170000,517.0,502.899994,46.521739,40,55.099998,100,68.099998,72.0,68.0
20161123171500,517.0,502.899994,46.521739,40,54.299999,100,68.099998,72.0,68.0
20161123173000,517.0,502.899994,46.521739,40,54.299999,100,68.0,72.0,68.0
20161123174500,517.0,502.899994,46.521739,40,54.299999,100,68.0,72.0,68.0
20161123180000,517.0,502.899994,46.521739,40,54.299999,100,67.800003,72.0,68.0
20161123181500,517.0,502.899994,46.521739,40,55.200001,100,67.800003,72.0,68.0
20161123183000,517.0,495.850006,45.869566,40,55.200001,100,67.699997,72.0,68.0
20161123184500,517.0,495.850006,45.869566,40,55.200001,100,67.699997,72.0,68.0
20161123190000,517.0,495.850006,45.869566,40,55.200001,100,67.699997,72.0,68.0
20161123191500,517.0,495.850006,45.869566,40,55.200001,100,67.699997,72.0,68.0
20161123193000,517.0,495.850006,45.869566,40,55.200001,100,67.900002,72.0,68.0
20161123194500,517.0,502.899994,46.521739,40,55.200001,100,67.900002,72.0,68.0
20161123200000,517.0,502.899994,46.521739,40,55.200001,100,67.900002,72.0,68.0
20161123201500,517.0,502.899994,46.521739,40,55.200001,100,67.900002,72.0,68.0
20161123203000,517.0,502.899994,46.521739,40,55.900002,100,67.900002,72.0,68.0
20161123204500,517.0,502.899994,46.521739,40,55.900002,100,67.800003,72.0,68.0
20161123210000,517.0,502.899994,46.521739,40,55.200001,100,67.199997,72.0,68.0
20161123211500,517.0,502.899994,46.521739,40,55.200001,100,66.900002,72.0,68.0
20161123213000,517.0,502.899994,46.521739,40,55.200001,100,66.699997,72.0,68.0
20161123214500,517.0,502.899994,46.521739,40,56.299999,100,66.599998,72.0,68.0
20161123220000,517.0,502.899994,46.521739,40,62.799999,100,66.699997,72.0,68.0
20161123221500,517.0,502.899994,46.521739,40,87.400002,100,66.800003,72.0,68.0
20161123223000,517.0,502.899994,46.521739,40,84.5,100,67.0,72.0,68.0
20161123224500,517.0,502.899994,46.521739,40,79.699997,100,67.099998,72.0,68.0
20161123230000,517.0,502.899994,46.521739,40,88.599998,100,67.199997,72.0,68.0
20161123231500,517.0,502.899994,46.521739,40,85.099998,100,67.300003,72.0,68.0
20161123233000,517.0,502.899994,46.521739,40,79.699997,100,67.300003,72.0,68.0
20161123234500,517.0,514.650024,47.608698,40,92.5,100,67.400002,72.0,68.0
20161124000000,517.0,500.549988,46.304347,40,80.800003,100,67.400002,72.0,68.0
20161124001500,517.0,500.549988,46.304347,40,79.699997,100,67.400002,72.0,68.0
20161124003000,517.0,500.549988,46.304347,40,98.0,100,67.400002,72.0,68.0
20161124004500,517.0,500.549988,46.304347,40,80.199997,100,67.599998,72.0,68.0
20161124010000,517.0,507.600006,46.956522,40,86.599998,100,67.599998,72.0,68.0
20161124011500,517.0,495.850006,45.869566,40,86.599998,100,67.5,72.0,68.0
20161124013000,517.0,502.899994,46.521739,40,79.199997,100,67.599998,72.0,68.0
20161124014500,517.0,502.899994,46.521739,40,93.300003,100,67.599998,72.0,68.0
20161124020000,517.0,502.899994,46.521739,40,81.099998,100,67.599998,72.0,68.0
20161124021500,517.0,502.899994,46.521739,40,79.699997,100,67.5,72.0,68.0
20161124023000,517.0,502.899994,46.521739,40,98.099998,100,67.5,72.0,68.0
20161124024500,517.0,502.899994,46.521739,40,79.699997,100,67.5,72.0,68.0
20161124030000,517.0,502.899994,46.521739,40,87.300003,100,67.5,72.0,68.0
20161124031500,517.0,502.899994,46.521739,40,85.800003,100,67.400002,72.0,68.0
20161124033000,517.0,502.899994,46.521739,40,78.699997,100,67.400002,72.0,68.0
20161124034500,517.0,502.899994,46.521739,40,94.300003,100,67.400002,72.0,68.0
20161124040000,517.0,502.899994,46.521739,40,79.800003,100,67.400002,72.0,68.0
20161124041500,517.0,502.899994,46.521739,40,87.400002,100,67.400002,72.0,68.0
20161124043000,517.0,502.899994,46.521739,40,80.699997,100,67.400002,72.0,68.0
20161124044500,517.0,502.899994,46.521739,40,82.699997,100,67.300003,72.0,68.0
20161124050000,517.0,502.899994,46.521739,40,86.300003,100,67.300003,72.0,68.0
20161124051500,517.0,502.899994,46.521739,40,79.199997,100,67.300003,72.0,68.0
20161124053000,517.0,502.899994,46.521739,40,98.800003,100,67.300003,72.0,68.0
20161124054500,517.0,502.899994,46.521739,40,79.199997,100,67.300003,72.0,68.0
20161124060000,517.0,502.899994,46.521739,40,91.5,100,67.400002,72.0,68.0
20161124061500,517.0,502.899994,46.521739,40,80.699997,100,67.400002,72.0,68.0
20161124063000,517.0,514.650024,47.608698,40,82.099998,100,67.5,72.0,68.0
20161124064500,517.0,507.600006,46.956522,40,88.800003,100,67.599998,72.0,68.0
20161124070000,517.0,517.0,47.826087,40,78.800003,100,67.599998,72.0,68.0
20161124071500,517.0,517.0,47.826087,40,98.699997,100,67.599998,72.0,68.0
20161124073000,517.0,517.0,47.826087,40,78.699997,100,67.599998,72.0,68.0
20161124074500,517.0,517.0,47.826087,40,95.800003,100,67.599998,72.0,68.0
20161124080000,517.0,517.0,47.826087,40,78.599998,100,67.699997,72.0,68.0
20161124081500,517.0,507.600006,46.956522,40,90.599998,100,67.800003,72.0,68.0
20161124083000,517.0,507.600006,46.956522,40,80.900002,100,67.800003,72.0,68.0
20161124084500,517.0,514.650024,47.608698,40,86.5,100,67.800003,72.0,68.0
20161124090000,517.0,507.600006,46.956522,40,79.800003,100,67.800003,72.0,68.0
20161124091500,517.0,507.600006,46.956522,40,88.900002,100,67.800003,72.0,68.0
20161124093000,517.0,507.600006,46.956522,40,78.699997,100,67.800003,72.0,68.0
20161124094500,517.0,500.549988,46.304347,40,98.099998,100,67.800003,72.0,68.0
20161124100000,517.0,507.600006,46.956522,40,78.699997,100,67.900002,72.0,68.0
20161124101500,517.0,507.600006,46.956522,40,96.0,100,67.900002,72.0,68.0
20161124103000,517.0,507.600006,46.956522,40,78.699997,100,68.099998,72.0,68.0
20161124104500,517.0,507.600006,46.956522,40,92.099998,100,68.099998,72.0,68.0
20161124110000,517.0,507.600006,46.956522,40,81.099998,100,68.199997,72.0,68.0
20161124111500,517.0,507.600006,46.956522,40,79.199997,100,68.199997,72.0,68.0
20161124113000,517.0,514.650024,47.608698,40,56.200001,0,68.300003,72.0,68.0
20161124114500,517.0,514.650024,47.608698,40,55.5,0,67.800003,72.0,68.0
20161124120000,517.0,514.650024,47.608698,40,54.299999,100,67.400002,72.0,68.0
20161124121500,517.0,514.650024,47.608698,40,54.299999,100,67.199997,72.0,68.0
20161124123000,517.0,507.600006,46.956522,40,54.299999,100,67.099998,72.0,68.0
20161124124500,517.0,514.650024,47.608698,40,54.299999,100,67.0,72.0,68.0
20161124130000,517.0,514.650024,47.608698,40,54.299999,100,67.0,72.0,68.0
20161124131500,517.0,514.650024,47.608698,40,54.299999,100,66.699997,72.0,68.0
20161124133000,517.0,514.650024,47.608698,40,58.0,100,66.900002,72.0,68.0
20161124134500,517.0,521.700012,48.260871,40,67.199997,100,67.199997,72.0,68.0
20161124140000,517.0,521.700012,48.260871,40,66.300003,100,67.800003,72.0,68.0
20161124141500,517.0,514.650024,47.608698,40,64.800003,100,67.900002,72.0,68.0
20161124143000,517.0,514.650024,47.608698,40,67.199997,100,68.099998,72.0,68.0
20161124144500,517.0,514.650024,47.608698,40,66.300003,100,68.199997,72.0,68.0
20161124150000,517.0,502.899994,46.521739,40,54.299999,0,68.099998,72.0,68.0
20161124151500,517.0,502.899994,46.521739,40,54.299999,0,68.0,72.0,68.0
20161124153000,517.0,502.899994,46.521739,40,54.299999,0,68.0,72.0,68.0
20161124154500,517.0,502.899994,46.521739,40,54.299999,0,68.099998,72.0,68.0
20161124160000,517.0,502.899994,46.521739,40,55.099998,100,67.300003,72.0,68.0
20161124161500,517.0,502.899994,46.521739,40,55.099998,100,66.900002,72.0,68.0
20161124163000,517.0,502.899994,46.521739,40,55.099998,100,66.599998,72.0,68.0
20161124164500,517.0,502.899994,46.521739,40,55.099998,100,66.400002,72.0,68.0
20161124170000,517.0,502.899994,46.521739,40,61.099998,100,66.400002,72.0,68.0
20161124171500,517.0,502.899994,46.521739,40,93.900002,100,66.599998,72.0,68.0
20161124173000,517.0,502.899994,46.521739,40,80.199997,100,67.300003,72.0,68.0
