PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161124174500,517.0,502.899994,46.521739,40,78.699997,100,67.900002,72.0,68.0
20161124180000,517.0,502.899994,46.521739,40,93.400002,100,68.099998,72.0,68.0
20161124181500,517.0,502.899994,46.521739,40,79.5,100,68.199997,72.0,68.0
20161124183000,517.0,514.650024,47.608698,40,56.0,0,68.199997,72.0,68.0
20161124184500,517.0,514.650024,47.608698,40,56.0,100,67.699997,72.0,68.0
20161124190000,517.0,507.600006,46.956522,40,56.0,100,67.300003,72.0,68.0
20161124191500,517.0,507.600006,46.956522,40,55.200001,100,67.099998,72.0,68.0
20161124193000,517.0,507.600006,46.956522,40,55.200001,100,66.900002,72.0,68.0
20161124194500,517.0,507.600006,46.956522,40,55.900002,100,66.900002,72.0,68.0
20161124200000,517.0,507.600006,46.956522,40,55.900002,100,67.099998,72.0,68.0
20161124201500,517.0,514.650024,47.608698,40,55.900002,100,67.199997,72.0,68.0
20161124203000,517.0,502.899994,46.521739,40,56.700001,100,67.199997,72.0,68.0
20161124204500,517.0,502.899994,46.521739,40,68.300003,100,66.900002,72.0,68.0
20161124210000,517.0,502.899994,46.521739,40,95.900002,100,66.800003,72.0,68.0
20161124211500,517.0,502.899994,46.521739,40,80.199997,100,66.900002,72.0,68.0
20161124213000,517.0,514.650024,47.608698,40,86.0,100,67.099998,72.0,68.0
20161124214500,517.0,507.600006,46.956522,40,88.199997,100,67.099998,72.0,68.0
20161124220000,517.0,507.600006,46.956522,40,79.199997,100,67.099998,72.0,68.0
20161124221500,517.0,507.600006,46.956522,40,89.699997,100,67.099998,72.0,68.0
20161124223000,517.0,517.0,47.826087,40,80.199997,100,67.099998,72.0,68.0
20161124224500,517.0,517.0,47.826087,40,82.599998,100,67.099998,72.0,68.0
20161124230000,517.0,502.899994,46.521739,40,85.900002,100,67.099998,72.0,68.0
20161124231500,517.0,502.899994,46.521739,40,79.599998,100,67.099998,72.0,68.0
20161124233000,517.0,502.899994,46.521739,40,98.400002,100,67.099998,72.0,68.0
20161124234500,517.0,502.899994,46.521739,40,79.699997,100,67.099998,72.0,68.0
20161125000000,517.0,502.899994,46.521739,40,89.699997,100,67.099998,72.0,68.0
20161125001500,517.0,502.899994,46.521739,40,80.699997,100,67.0,72.0,68.0
20161125003000,517.0,502.899994,46.521739,40,87.900002,100,66.900002,72.0,68.0
20161125004500,517.0,502.899994,46.521739,40,81.599998,100,66.900002,72.0,68.0
20161125010000,517.0,502.899994,46.521739,40,85.0,100,66.900002,72.0,68.0
20161125011500,517.0,502.899994,46.521739,40,81.099998,100,66.900002,72.0,68.0
20161125013000,517.0,502.899994,46.521739,40,86.599998,100,66.800003,72.0,68.0
20161125014500,517.0,502.899994,46.521739,40,81.699997,100,66.800003,72.0,68.0
20161125020000,517.0,502.899994,46.521739,40,86.099998,100,66.900002,72.0,68.0
20161125021500,517.0,502.899994,46.521739,40,83.199997,100,66.900002,72.0,68.0
20161125023000,517.0,502.899994,46.521739,40,80.099998,100,67.0,72.0,68.0
20161125024500,517.0,502.899994,46.521739,40,94.0,100,67.099998,72.0,68.0
20161125030000,517.0,514.650024,47.608698,40,79.5,100,67.199997,72.0,68.0
20161125031500,517.0,507.600006,46.956522,40,82.400002,100,67.300003,72.0,68.0
20161125033000,517.0,507.600006,46.956522,40,88.800003,100,67.400002,72.0,68.0
20161125034500,517.0,500.549988,46.304347,40,80.099998,100,67.400002,72.0,68.0
20161125040000,517.0,521.700012,48.260871,40,95.0,100,67.400002,72.0,68.0
20161125041500,517.0,514.650024,47.608698,40,78.199997,100,67.400002,72.0,68.0
20161125043000,517.0,514.650024,47.608698,40,92.800003,100,67.400002,72.0,68.0
20161125044500,517.0,514.650024,47.608698,40,79.599998,100,67.400002,72.0,68.0
20161125050000,517.0,507.600006,46.956522,40,94.099998,100,67.400002,72.0,68.0
20161125051500,517.0,514.650024,47.608698,40,81.0,100,67.400002,72.0,68.0
20161125053000,517.0,507.600006,46.956522,40,81.0,100,67.400002,72.0,68.0
20161125054500,517.0,507.600006,46.956522,40,89.699997,100,67.400002,72.0,68.0
20161125060000,517.0,517.0,47.826087,40,79.699997,100,67.400002,72.0,68.0
20161125061500,517.0,517.0,47.826087,40,96.5,100,67.400002,72.0,68.0
20161125063000,517.0,517.0,47.826087,40,78.300003,100,67.400002,72.0,68.0
20161125064500,517.0,507.600006,46.956522,40,95.699997,100,67.400002,72.0,68.0
20161125070000,517.0,507.600006,46.956522,40,79.599998,100,67.400002,72.0,68.0
20161125071500,517.0,507.600006,46.956522,40,87.199997,100,67.400002,72.0,68.0
20161125073000,517.0,514.650024,47.608698,40,84.800003,100,67.5,72.0,68.0
20161125074500,517.0,507.600006,46.956522,40,78.699997,100,67.400002,72.0,68.0
20161125080000,517.0,517.0,47.826087,40,93.300003,100,67.400002,72.0,68.0
20161125081500,517.0,517.0,47.826087,40,80.099998,100,67.5,72.0,68.0
20161125083000,517.0,517.0,47.826087,40,87.300003,100,67.5,72.0,68.0
20161125084500,517.0,507.600006,46.956522,40,85.400002,100,67.599998,72.0,68.0
20161125090000,517.0,507.600006,46.956522,40,81.599998,100,67.599998,72.0,68.0
20161125091500,517.0,507.600006,46.956522,40,88.300003,100,67.699997,72.0,68.0
20161125093000,517.0,507.600006,46.956522,40,80.0,100,67.699997,72.0,68.0
20161125094500,517.0,507.600006,46.956522,40,85.599998,100,67.800003,72.0,68.0
20161125100000,517.0,507.600006,46.956522,40,80.400002,100,67.900002,72.0,68.0
20161125101500,517.0,514.650024,47.608698,40,80.400002,100,67.599998,72.0,68.0
20161125103000,517.0,507.600006,46.956522,40,92.900002,100,67.300003,72.0,68.0
20161125104500,517.0,514.650024,47.608698,40,92.900002,100,67.199997,72.0,68.0
20161125110000,517.0,507.600006,46.956522,40,78.099998,100,67.199997,72.0,68.0
20161125111500,517.0,514.650024,47.608698,40,97.5,100,67.199997,72.0,68.0
20161125113000,517.0,514.650024,47.608698,40,77.300003,100,67.199997,72.0,68.0
20161125114500,517.0,507.600006,46.956522,40,96.699997,100,67.300003,72.0,68.0
20161125120000,517.0,507.600006,46.956522,40,78.699997,100,67.300003,72.0,68.0
20161125121500,517.0,507.600006,46.956522,40,86.800003,100,67.400002,72.0,68.0
20161125123000,517.0,517.0,47.826087,40,85.199997,100,67.599998,72.0,68.0
20161125124500,517.0,517.0,47.826087,40,80.900002,100,67.599998,72.0,68.0
20161125130000,517.0,507.600006,46.956522,40,87.800003,100,67.699997,72.0,68.0
20161125131500,517.0,507.600006,46.956522,40,76.800003,100,67.699997,72.0,68.0
20161125133000,517.0,500.549988,46.304347,40,93.199997,100,67.800003,72.0,68.0
20161125134500,517.0,507.600006,46.956522,40,79.699997,100,67.900002,72.0,68.0
20161125140000,517.0,514.650024,47.608698,40,77.800003,100,68.099998,72.0,68.0
20161125141500,517.0,502.899994,46.521739,40,95.300003,100,68.0,72.0,68.0
20161125143000,517.0,502.899994,46.521739,40,79.699997,100,67.900002,72.0,68.0
20161125144500,517.0,502.899994,46.521739,40,78.699997,100,67.800003,72.0,68.0
20161125150000,517.0,514.650024,47.608698,40,97.0,100,67.699997,72.0,68.0
20161125151500,517.0,521.700012,48.260871,40,79.199997,100,67.699997,72.0,68.0
20161125153000,517.0,521.700012,48.260871,40,81.900002,100,67.699997,72.0,68.0
20161125154500,517.0,521.700012,48.260871,40,95.0,100,67.699997,72.0,68.0
20161125160000,517.0,521.700012,48.260871,40,79.0,100,67.800003,72.0,68.0
20161125161500,517.0,514.650024,47.608698,40,81.599998,100,67.900002,72.0,68.0
20161125163000,517.0,521.700012,48.260871,40,96.699997,100,67.900002,72.0,68.0
20161125164500,517.0,521.700012,48.260871,40,79.699997,100,67.900002,72.0,68.0
20161125170000,517.0,521.700012,48.260871,40,78.699997,100,67.900002,72.0,68.0
20161125171500,517.0,521.700012,48.260871,40,95.900002,100,68.0,72.0,68.0
20161125173000,517.0,521.700012,48.260871,40,80.199997,100,67.800003,72.0,68.0
20161125174500,517.0,514.650024,47.608698,40,78.699997,100,67.800003,72.0,68.0
20161125180000,517.0,514.650024,47.608698,40,94.5,100,67.800003,72.0,68.0
20161125181500,517.0,514.650024,47.608698,40,80.199997,100,67.599998,72.0,68.0
20161125183000,517.0,514.650024,47.608698,40,86.800003,100,67.5,72.0,68.0
20161125184500,517.0,526.400024,48.695654,40,85.699997,100,67.5,72.0,68.0
20161125190000,517.0,526.400024,48.695654,40,78.599998,100,67.5,72.0,68.0
20161125191500,517.0,526.400024,48.695654,40,90.300003,100,67.599998,72.0,68.0
20161125193000,517.0,526.400024,48.695654,40,80.800003,100,67.599998,72.0,68.0
20161125194500,517.0,526.400024,48.695654,40,78.300003,100,67.599998,72.0,68.0
20161125200000,517.0,517.0,47.826087,40,98.099998,100,67.699997,72.0,68.0
20161125201500,517.0,517.0,47.826087,40,78.699997,100,67.699997,72.0,68.0
20161125203000,517.0,517.0,47.826087,40,88.0,100,67.599998,72.0,68.0
20161125204500,517.0,517.0,47.826087,40,82.099998,100,67.599998,72.0,68.0
20161125210000,517.0,517.0,47.826087,40,78.699997,100,67.599998,72.0,68.0
20161125211500,517.0,517.0,47.826087,40,96.599998,100,67.699997,72.0,68.0
20161125213000,517.0,517.0,47.826087,40,79.199997,100,67.800003,72.0,68.0
20161125214500,517.0,517.0,47.826087,40,86.300003,100,67.900002,72.0,68.0
20161125220000,517.0,517.0,47.826087,40,84.099998,100,67.900002,72.0,68.0
20161125221500,517.0,507.600006,46.956522,40,78.699997,100,67.699997,72.0,68.0
20161125223000,517.0,514.650024,47.608698,40,98.599998,100,67.699997,72.0,68.0
20161125224500,517.0,521.700012,48.260871,40,79.199997,100,67.699997,72.0,68.0
20161125230000,517.0,521.700012,48.260871,40,86.699997,100,67.699997,72.0,68.0
20161125231500,517.0,514.650024,47.608698,40,88.199997,100,67.699997,72.0,68.0
20161125233000,517.0,521.700012,48.260871,40,78.699997,100,67.599998,72.0,68.0
20161125234500,517.0,514.650024,47.608698,40,88.599998,100,67.599998,72.0,68.0
20161126000000,517.0,514.650024,47.608698,40,82.0,100,67.5,72.0,68.0
20161126001500,517.0,514.650024,47.608698,40,78.699997,100,67.5,72.0,68.0
20161126003000,517.0,514.650024,47.608698,40,98.300003,100,67.400002,72.0,68.0
20161126004500,517.0,514.650024,47.608698,40,79.199997,100,67.400002,72.0,68.0
20161126010000,517.0,514.650024,47.608698,40,88.900002,100,67.300003,72.0,68.0
20161126011500,517.0,514.650024,47.608698,40,83.0,100,67.300003,72.0,68.0
20161126013000,517.0,521.700012,48.260871,40,79.199997,100,67.300003,72.0,68.0
20161126014500,517.0,507.600006,46.956522,40,95.099998,100,67.300003,72.0,68.0
20161126020000,517.0,517.0,47.826087,40,80.199997,100,67.199997,72.0,68.0
20161126021500,517.0,502.899994,46.521739,40,83.5,100,67.699997,72.0,68.0
20161126023000,517.0,495.850006,45.869566,40,91.599998,100,67.300003,72.0,68.0
20161126024500,517.0,507.600006,46.956522,40,79.0,100,67.199997,72.0,68.0
20161126030000,517.0,507.600006,46.956522,40,96.800003,100,67.099998,72.0,68.0
20161126031500,517.0,507.600006,46.956522,40,80.199997,100,67.099998,72.0,68.0
20161126033000,517.0,514.650024,47.608698,40,87.800003,100,67.0,72.0,68.0
20161126034500,517.0,502.899994,46.521739,40,78.699997,100,67.0,72.0,68.0
20161126040000,517.0,502.899994,46.521739,40,90.699997,100,66.900002,72.0,68.0
20161126041500,517.0,502.899994,46.521739,40,81.099998,100,66.900002,72.0,68.0
20161126043000,517.0,514.650024,47.608698,40,84.699997,100,66.800003,72.0,68.0
20161126044500,517.0,507.600006,46.956522,40,83.300003,100,66.699997,72.0,68.0
20161126050000,517.0,507.600006,46.956522,40,78.699997,100,66.800003,72.0,68.0
20161126051500,517.0,507.600006,46.956522,40,91.400002,100,66.900002,72.0,68.0
20161126053000,517.0,507.600006,46.956522,40,79.5,100,67.099998,72.0,68.0
20161126054500,517.0,517.0,47.826087,40,86.599998,100,67.300003,72.0,68.0
20161126060000,517.0,507.600006,46.956522,40,81.900002,100,67.400002,72.0,68.0
20161126061500,517.0,514.650024,47.608698,40,87.300003,100,67.599998,72.0,68.0
20161126063000,517.0,521.700012,48.260871,40,80.300003,100,67.599998,72.0,68.0
20161126064500,517.0,514.650024,47.608698,40,83.900002,100,67.599998,72.0,68.0
20161126070000,517.0,514.650024,47.608698,40,80.300003,100,67.599998,72.0,68.0
20161126071500,517.0,502.899994,46.521739,40,83.300003,100,67.599998,72.0,68.0
20161126073000,517.0,514.650024,47.608698,40,86.300003,100,67.699997,72.0,68.0
20161126074500,517.0,514.650024,47.608698,40,77.800003,100,67.699997,72.0,68.0
20161126080000,517.0,507.600006,46.956522,40,94.5,100,67.699997,72.0,68.0
20161126081500,517.0,514.650024,47.608698,40,78.400002,100,67.699997,72.0,68.0
20161126083000,517.0,502.899994,46.521739,40,95.0,100,67.699997,72.0,68.0
20161126084500,517.0,502.899994,46.521739,40,79.5,100,67.800003,72.0,68.0
20161126090000,517.0,514.650024,47.608698,40,85.800003,100,67.699997,72.0,68.0
20161126091500,517.0,514.650024,47.608698,40,89.699997,100,67.800003,72.0,68.0
20161126093000,517.0,500.549988,46.304347,40,77.699997,100,67.800003,72.0,68.0
20161126094500,517.0,507.600006,46.956522,40,92.099998,100,67.900002,72.0,68.0
20161126100000,517.0,514.650024,47.608698,40,82.0,100,67.900002,72.0,68.0
20161126101500,517.0,500.549988,46.304347,40,80.0,100,68.0,72.0,68.0
20161126103000,517.0,500.549988,46.304347,40,89.199997,100,68.0,72.0,68.0
20161126104500,517.0,507.600006,46.956522,40,77.800003,100,68.099998,72.0,68.0
20161126110000,517.0,514.650024,47.608698,40,85.599998,100,68.099998,72.0,68.0
20161126111500,517.0,502.899994,46.521739,40,81.099998,100,68.099998,72.0,68.0
20161126113000,517.0,521.700012,48.260871,40,84.199997,100,67.800003,72.0,68.0
20161126114500,517.0,502.899994,46.521739,40,79.0,100,67.599998,72.0,68.0
20161126120000,517.0,502.899994,46.521739,40,88.400002,100,67.400002,72.0,68.0
20161126121500,517.0,502.899994,46.521739,40,78.800003,100,67.400002,72.0,68.0
20161126123000,517.0,502.899994,46.521739,40,80.5,100,67.400002,72.0,68.0
20161126124500,517.0,502.899994,46.521739,40,93.199997,100,67.400002,72.0,68.0
20161126130000,517.0,502.899994,46.521739,40,77.300003,100,67.400002,72.0,68.0
20161126131500,517.0,502.899994,46.521739,40,89.5,100,67.400002,72.0,68.0
20161126133000,517.0,514.650024,47.608698,40,82.900002,100,67.400002,72.0,68.0
20161126134500,517.0,514.650024,47.608698,40,77.199997,100,67.5,72.0,68.0
20161126140000,517.0,514.650024,47.608698,40,96.199997,100,67.599998,72.0,68.0
20161126141500,517.0,521.700012,48.260871,40,80.199997,100,67.599998,72.0,68.0
20161126143000,517.0,521.700012,48.260871,40,87.300003,100,67.800003,72.0,68.0
20161126144500,517.0,507.600006,46.956522,40,82.800003,100,67.800003,72.0,68.0
20161126150000,517.0,517.0,47.826087,40,79.699997,100,67.900002,72.0,68.0
20161126151500,517.0,517.0,47.826087,40,90.0,100,67.900002,72.0,68.0
20161126153000,517.0,507.600006,46.956522,40,80.199997,100,68.0,72.0,68.0
20161126154500,517.0,521.700012,48.260871,40,79.300003,100,68.0,72.0,68.0
20161126160000,517.0,521.700012,48.260871,40,97.099998,100,67.800003,72.0,68.0
20161126161500,517.0,514.650024,47.608698,40,79.699997,100,67.699997,72.0,68.0
20161126163000,517.0,521.700012,48.260871,40,79.699997,100,67.699997,72.0,68.0
20161126164500,517.0,521.700012,48.260871,40,96.800003,100,67.599998,72.0,68.0
20161126170000,517.0,521.700012,48.260871,40,81.099998,100,67.599998,72.0,68.0
20161126171500,517.0,521.700012,48.260871,40,81.099998,100,67.599998,72.0,68.0
20161126173000,517.0,514.650024,47.608698,40,90.599998,100,67.599998,72.0,68.0
20161126174500,517.0,514.650024,47.608698,40,82.099998,100,67.800003,72.0,68.0
20161126180000,517.0,526.400024,48.695654,40,79.800003,100,68.199997,72.0,68.0
20161126181500,517.0,514.650024,47.608698,40,55.900002,0,68.400002,72.0,68.0
20161126183000,517.0,526.400024,48.695654,40,57.200001,0,68.099998,72.0,68.0
20161126184500,517.0,517.0,47.826087,40,53.5,0,67.900002,72.0,68.0
20161126190000,517.0,517.0,47.826087,40,56.5,100,67.400002,72.0,68.0
20161126191500,517.0,517.0,47.826087,40,55.200001,100,66.800003,72.0,68.0
20161126193000,517.0,517.0,47.826087,40,54.299999,100,66.599998,72.0,68.0
20161126194500,517.0,517.0,47.826087,40,58.299999,100,66.300003,72.0,68.0
20161126200000,517.0,517.0,47.826087,40,59.099998,100,66.300003,72.0,68.0
20161126201500,517.0,517.0,47.826087,40,93.599998,100,66.300003,72.0,68.0
20161126203000,517.0,517.0,47.826087,40,81.300003,100,66.5,72.0,68.0
20161126204500,517.0,517.0,47.826087,40,81.300003,100,66.699997,72.0,68.0
20161126210000,517.0,517.0,47.826087,40,95.0,100,66.699997,72.0,68.0
20161126211500,517.0,517.0,47.826087,40,78.699997,100,66.800003,72.0,68.0
20161126213000,517.0,517.0,47.826087,40,86.800003,100,66.900002,72.0,68.0
20161126214500,517.0,507.600006,46.956522,40,85.099998,100,66.900002,72.0,68.0
20161126220000,517.0,514.650024,47.608698,40,78.5,100,67.099998,72.0,68.0
20161126221500,517.0,514.650024,47.608698,40,94.5,100,67.099998,72.0,68.0
20161126223000,517.0,514.650024,47.608698,40,79.699997,100,67.099998,72.0,68.0
20161126224500,517.0,514.650024,47.608698,40,86.099998,100,67.199997,72.0,68.0
20161126230000,517.0,514.650024,47.608698,40,82.099998,100,67.199997,72.0,68.0
20161126231500,517.0,526.400024,48.695654,40,80.099998,100,67.300003,72.0,68.0
20161126233000,517.0,517.0,47.826087,40,91.900002,100,67.300003,72.0,68.0
20161126234500,517.0,517.0,47.826087,40,80.699997,100,67.199997,72.0,68.0
20161127000000,517.0,526.400024,48.695654,40,87.400002,100,67.199997,72.0,68.0
20161127001500,517.0,507.600006,46.956522,40,79.900002,100,67.199997,72.0,68.0
20161127003000,517.0,514.650024,47.608698,40,85.5,100,67.199997,72.0,68.0
20161127004500,517.0,514.650024,47.608698,40,80.199997,100,67.199997,72.0,68.0
20161127010000,517.0,514.650024,47.608698,40,83.699997,100,67.199997,72.0,68.0
20161127011500,517.0,521.700012,48.260871,40,81.800003,100,67.300003,72.0,68.0
20161127013000,517.0,514.650024,47.608698,40,81.800003,100,67.300003,72.0,68.0
20161127014500,517.0,514.650024,47.608698,40,86.400002,100,67.300003,72.0,68.0
20161127020000,517.0,526.400024,48.695654,40,78.300003,100,67.300003,72.0,68.0
20161127021500,517.0,507.600006,46.956522,40,95.099998,100,67.300003,72.0,68.0
20161127023000,517.0,517.0,47.826087,40,80.0,100,67.300003,72.0,68.0
20161127024500,517.0,517.0,47.826087,40,83.099998,100,67.199997,72.0,68.0
20161127030000,517.0,517.0,47.826087,40,79.599998,100,67.199997,72.0,68.0
20161127031500,517.0,517.0,47.826087,40,88.5,100,67.199997,72.0,68.0
20161127033000,517.0,517.0,47.826087,40,77.300003,100,67.300003,72.0,68.0
20161127034500,517.0,517.0,47.826087,40,98.400002,100,67.300003,72.0,68.0
20161127040000,517.0,517.0,47.826087,40,82.099998,100,67.300003,72.0,68.0
20161127041500,517.0,517.0,47.826087,40,79.300003,100,67.300003,72.0,68.0
20161127043000,517.0,517.0,47.826087,40,90.400002,100,67.300003,72.0,68.0
20161127044500,517.0,528.75,48.913043,40,78.400002,100,67.199997,72.0,68.0
20161127050000,517.0,517.0,47.826087,40,83.400002,100,67.099998,72.0,68.0
20161127051500,517.0,517.0,47.826087,40,91.599998,100,67.099998,72.0,68.0
20161127053000,517.0,517.0,47.826087,40,78.300003,100,67.199997,72.0,68.0
20161127054500,517.0,517.0,47.826087,40,89.0,100,67.099998,72.0,68.0
20161127060000,517.0,517.0,47.826087,40,85.5,100,67.099998,72.0,68.0
20161127061500,517.0,517.0,47.826087,40,79.199997,100,67.099998,72.0,68.0
20161127063000,517.0,517.0,47.826087,40,94.800003,100,67.099998,72.0,68.0
20161127064500,517.0,517.0,47.826087,40,81.900002,100,67.0,72.0,68.0
20161127070000,517.0,517.0,47.826087,40,81.900002,100,66.900002,72.0,68.0
20161127071500,517.0,517.0,47.826087,40,90.800003,100,66.900002,72.0,68.0
20161127073000,517.0,517.0,47.826087,40,78.699997,100,66.800003,72.0,68.0
20161127074500,517.0,526.400024,48.695654,40,91.900002,100,66.800003,72.0,68.0
20161127080000,517.0,526.400024,48.695654,40,84.300003,100,66.800003,72.0,68.0
20161127081500,517.0,526.400024,48.695654,40,78.199997,100,66.800003,72.0,68.0
20161127083000,517.0,517.0,47.826087,40,94.5,100,66.800003,72.0,68.0
20161127084500,517.0,528.75,48.913043,40,84.900002,100,66.699997,72.0,68.0
20161127090000,517.0,517.0,47.826087,40,79.199997,100,66.800003,72.0,68.0
20161127091500,517.0,517.0,47.826087,40,89.0,100,66.800003,72.0,68.0
20161127093000,517.0,528.75,48.913043,40,77.800003,100,66.800003,72.0,68.0
20161127094500,517.0,517.0,47.826087,40,95.800003,100,66.900002,72.0,68.0
20161127100000,517.0,517.0,47.826087,40,76.400002,100,67.099998,72.0,68.0
20161127101500,517.0,526.400024,48.695654,40,98.900002,100,67.099998,72.0,68.0
20161127103000,517.0,517.0,47.826087,40,76.199997,100,67.199997,72.0,68.0
20161127104500,517.0,528.75,48.913043,40,97.699997,100,67.400002,72.0,68.0
20161127110000,517.0,521.700012,48.260871,40,77.099998,100,67.5,72.0,68.0
20161127111500,517.0,521.700012,48.260871,40,96.800003,100,67.199997,72.0,68.0
20161127113000,517.0,521.700012,48.260871,40,79.099998,100,66.900002,72.0,68.0
20161127114500,517.0,528.75,48.913043,40,84.300003,100,66.699997,72.0,68.0
20161127120000,517.0,502.899994,46.521739,40,86.5,100,66.599998,72.0,68.0
20161127121500,517.0,526.400024,48.695654,40,76.400002,100,66.599998,72.0,68.0
20161127123000,517.0,526.400024,48.695654,40,97.199997,100,66.599998,72.0,68.0
20161127124500,517.0,517.0,47.826087,40,76.800003,100,66.699997,72.0,68.0
20161127130000,517.0,528.75,48.913043,40,88.0,100,66.699997,72.0,68.0
20161127131500,517.0,517.0,47.826087,40,78.699997,100,66.900002,72.0,68.0
20161127133000,517.0,526.400024,48.695654,40,80.0,100,67.199997,72.0,68.0
20161127134500,517.0,507.600006,46.956522,40,93.099998,100,67.400002,72.0,68.0
20161127140000,517.0,526.400024,48.695654,40,75.400002,100,67.599998,72.0,68.0
20161127141500,517.0,517.0,47.826087,40,96.900002,100,67.800003,72.0,68.0
20161127143000,517.0,517.0,47.826087,40,77.800003,100,67.900002,72.0,68.0
20161127144500,517.0,526.400024,48.695654,40,84.900002,100,67.900002,72.0,68.0
20161127150000,517.0,502.899994,46.521739,40,81.599998,100,67.900002,72.0,68.0
20161127151500,517.0,521.700012,48.260871,40,81.599998,100,67.599998,72.0,68.0
20161127153000,517.0,521.700012,48.260871,40,93.5,100,67.300003,72.0,68.0
20161127154500,517.0,507.600006,46.956522,40,78.699997,100,67.300003,72.0,68.0
20161127160000,517.0,526.400024,48.695654,40,85.599998,100,67.300003,72.0,68.0
20161127161500,517.0,526.400024,48.695654,40,84.699997,100,67.199997,72.0,68.0
20161127163000,517.0,517.0,47.826087,40,76.800003,100,67.099998,72.0,68.0
20161127164500,517.0,517.0,47.826087,40,88.0,100,67.099998,72.0,68.0
20161127170000,517.0,517.0,47.826087,40,81.599998,100,67.099998,72.0,68.0
20161127171500,517.0,517.0,47.826087,40,76.400002,100,67.0,72.0,68.0
20161127173000,517.0,517.0,47.826087,40,100.199997,100,66.900002,72.0,68.0
20161127174500,517.0,517.0,47.826087,40,78.599998,100,67.0,72.0,68.0
20161127180000,517.0,517.0,47.826087,40,81.0,100,66.900002,72.0,68.0
20161127181500,517.0,517.0,47.826087,40,93.199997,100,66.900002,72.0,68.0
20161127183000,517.0,526.400024,48.695654,40,77.900002,100,67.0,72.0,68.0
20161127184500,517.0,517.0,47.826087,40,86.900002,100,67.300003,72.0,68.0
20161127190000,517.0,517.0,47.826087,40,81.699997,100,67.5,72.0,68.0
20161127191500,517.0,517.0,47.826087,40,80.099998,100,67.599998,72.0,68.0
20161127193000,517.0,517.0,47.826087,40,96.5,100,67.699997,72.0,68.0
20161127194500,517.0,507.600006,46.956522,40,80.900002,100,67.800003,72.0,68.0
20161127200000,517.0,526.400024,48.695654,40,85.599998,100,67.800003,72.0,68.0
20161127201500,517.0,526.400024,48.695654,40,82.599998,100,67.400002,72.0,68.0
20161127203000,517.0,526.400024,48.695654,40,80.0,100,67.300003,72.0,68.0
20161127204500,517.0,507.600006,46.956522,40,93.0,100,67.199997,72.0,68.0
20161127210000,517.0,521.700012,48.260871,40,77.800003,100,67.099998,72.0,68.0
20161127211500,517.0,507.600006,46.956522,40,97.300003,100,67.099998,72.0,68.0
20161127213000,517.0,526.400024,48.695654,40,77.800003,100,67.099998,72.0,68.0
20161127214500,517.0,507.600006,46.956522,40,93.5,100,67.099998,72.0,68.0
20161127220000,517.0,521.700012,48.260871,40,79.699997,100,67.0,72.0,68.0
20161127221500,517.0,514.650024,47.608698,40,82.900002,100,67.099998,72.0,68.0
20161127223000,517.0,514.650024,47.608698,40,87.599998,100,67.099998,72.0,68.0
20161127224500,517.0,521.700012,48.260871,40,77.300003,100,67.0,72.0,68.0
20161127230000,517.0,507.600006,46.956522,40,96.900002,100,66.900002,72.0,68.0
20161127231500,517.0,521.700012,48.260871,40,78.599998,100,66.900002,72.0,68.0
20161127233000,517.0,507.600006,46.956522,40,85.599998,100,66.900002,72.0,68.0
20161127234500,517.0,507.600006,46.956522,40,82.0,100,66.900002,72.0,68.0
20161128000000,517.0,526.400024,48.695654,40,85.599998,100,66.900002,72.0,68.0
20161128001500,517.0,507.600006,46.956522,40,81.099998,100,66.900002,72.0,68.0
20161128003000,517.0,507.600006,46.956522,40,81.099998,100,66.900002,72.0,68.0
20161128004500,517.0,526.400024,48.695654,40,93.400002,100,66.900002,72.0,68.0
20161128010000,517.0,517.0,47.826087,40,77.699997,100,66.900002,72.0,68.0
20161128011500,517.0,507.600006,46.956522,40,96.400002,100,67.099998,72.0,68.0
20161128013000,517.0,507.600006,46.956522,40,79.599998,100,67.199997,72.0,68.0
20161128014500,517.0,514.650024,47.608698,40,97.199997,100,67.199997,72.0,68.0
20161128020000,517.0,514.650024,47.608698,40,77.800003,100,67.300003,72.0,68.0
20161128021500,517.0,502.899994,46.521739,40,94.0,100,67.400002,72.0,68.0
20161128023000,517.0,502.899994,46.521739,40,79.699997,100,67.5,72.0,68.0
20161128024500,517.0,502.899994,46.521739,40,86.699997,100,67.599998,72.0,68.0
20161128030000,517.0,514.650024,47.608698,40,87.800003,100,67.599998,72.0,68.0
20161128031500,517.0,514.650024,47.608698,40,79.699997,100,67.599998,72.0,68.0
20161128033000,517.0,507.600006,46.956522,40,87.400002,100,67.599998,72.0,68.0
20161128034500,517.0,514.650024,47.608698,40,81.5,100,67.599998,72.0,68.0
20161128040000,517.0,502.899994,46.521739,40,80.0,100,67.599998,72.0,68.0
20161128041500,517.0,514.650024,47.608698,40,91.699997,100,67.599998,72.0,68.0
20161128043000,517.0,507.600006,46.956522,40,78.699997,100,67.599998,72.0,68.0
20161128044500,517.0,514.650024,47.608698,40,97.599998,100,67.599998,72.0,68.0
20161128050000,517.0,507.600006,46.956522,40,79.699997,100,67.599998,72.0,68.0
20161128051500,517.0,507.600006,46.956522,40,87.400002,100,67.599998,72.0,68.0
20161128053000,517.0,507.600006,46.956522,40,80.699997,100,67.599998,72.0,68.0
20161128054500,517.0,507.600006,46.956522,40,80.699997,100,67.699997,72.0,68.0
20161128060000,517.0,507.600006,46.956522,40,93.300003,100,67.699997,72.0,68.0
20161128061500,517.0,507.600006,46.956522,40,78.699997,100,67.699997,72.0,68.0
20161128063000,517.0,507.600006,46.956522,40,88.900002,100,67.599998,72.0,68.0
20161128064500,517.0,507.600006,46.956522,40,82.599998,100,67.599998,72.0,68.0
20161128070000,517.0,500.549988,46.304347,40,78.699997,100,67.699997,72.0,68.0
20161128071500,517.0,500.549988,46.304347,40,96.5,100,67.800003,72.0,68.0
20161128073000,517.0,500.549988,46.304347,40,96.5,100,67.900002,72.0,68.0
20161128074500,517.0,500.549988,46.304347,40,79.699997,100,68.0,72.0,68.0
20161128080000,517.0,500.549988,46.304347,40,86.099998,100,67.900002,72.0,68.0
20161128081500,517.0,500.549988,46.304347,40,86.099998,100,68.099998,72.0,68.0
20161128083000,517.0,500.549988,46.304347,40,80.199997,100,67.800003,72.0,68.0
20161128084500,517.0,500.549988,46.304347,40,86.099998,100,67.800003,72.0,68.0
20161128090000,517.0,500.549988,46.304347,40,89.5,100,67.699997,72.0,68.0
20161128091500,517.0,500.549988,46.304347,40,80.199997,100,67.800003,72.0,68.0
20161128093000,517.0,500.549988,46.304347,40,81.800003,100,68.099998,72.0,68.0
20161128094500,517.0,507.600006,46.956522,40,96.699997,100,68.0,72.0,68.0
20161128100000,517.0,507.600006,46.956522,40,81.800003,100,67.900002,72.0,68.0
20161128101500,517.0,514.650024,47.608698,40,80.199997,100,67.699997,72.0,68.0
20161128103000,517.0,521.700012,48.260871,40,78.5,100,67.699997,72.0,68.0
20161128104500,517.0,514.650024,47.608698,40,81.599998,100,67.699997,72.0,68.0
20161128110000,517.0,514.650024,47.608698,40,80.699997,100,67.599998,72.0,68.0
20161128111500,517.0,514.650024,47.608698,40,78.800003,100,67.699997,72.0,68.0
20161128113000,517.0,507.600006,46.956522,40,82.699997,100,67.800003,72.0,68.0
20161128114500,517.0,517.0,47.826087,40,92.300003,100,67.900002,72.0,68.0
20161128120000,517.0,517.0,47.826087,40,80.699997,100,68.099998,72.0,68.0
20161128121500,517.0,526.400024,48.695654,40,55.599998,0,68.400002,72.0,68.0
20161128123000,517.0,526.400024,48.695654,40,53.900002,0,68.099998,72.0,68.0
20161128124500,517.0,514.650024,47.608698,40,53.900002,0,67.900002,72.0,68.0
20161128130000,517.0,514.650024,47.608698,40,54.700001,0,67.900002,72.0,68.0
20161128131500,517.0,514.650024,47.608698,40,54.700001,0,68.099998,72.0,68.0
20161128133000,517.0,514.650024,47.608698,40,54.700001,0,68.400002,72.0,68.0
20161128134500,517.0,521.700012,48.260871,40,54.700001,0,68.400002,72.0,68.0
20161128140000,517.0,521.700012,48.260871,40,54.700001,0,68.300003,72.0,68.0
20161128141500,517.0,521.700012,48.260871,40,54.700001,0,68.300003,72.0,68.0
20161128143000,517.0,514.650024,47.608698,40,54.700001,0,68.199997,72.0,68.0
20161128144500,517.0,514.650024,47.608698,40,54.700001,0,68.400002,72.0,68.0
20161128150000,517.0,507.600006,46.956522,40,54.700001,0,68.199997,72.0,68.0
20161128151500,517.0,514.650024,47.608698,40,54.700001,100,67.300003,72.0,68.0
20161128153000,517.0,502.899994,46.521739,40,54.700001,100,67.099998,72.0,68.0
20161128154500,517.0,502.899994,46.521739,40,54.700001,100,67.0,72.0,68.0
20161128160000,517.0,514.650024,47.608698,40,54.700001,100,66.699997,72.0,68.0
20161128161500,517.0,526.400024,48.695654,40,54.700001,100,66.400002,72.0,68.0
20161128163000,517.0,526.400024,48.695654,40,62.799999,100,66.800003,72.0,68.0
20161128164500,517.0,526.400024,48.695654,40,62.799999,100,67.599998,72.0,68.0
20161128170000,517.0,526.400024,48.695654,40,61.700001,100,68.099998,72.0,68.0
20161128171500,517.0,526.400024,48.695654,40,62.799999,100,68.199997,72.0,68.0
20161128173000,517.0,517.0,47.826087,40,55.200001,0,68.199997,72.0,68.0
20161128174500,517.0,517.0,47.826087,40,55.200001,0,68.099998,72.0,68.0
20161128180000,517.0,517.0,47.826087,40,55.200001,0,68.099998,72.0,68.0
20161128181500,517.0,517.0,47.826087,40,54.400002,0,67.900002,72.0,68.0
20161128183000,517.0,517.0,47.826087,40,54.400002,0,67.800003,72.0,68.0
20161128184500,517.0,526.400024,48.695654,40,54.400002,0,67.900002,72.0,68.0
20161128190000,517.0,526.400024,48.695654,40,54.400002,0,68.099998,72.0,68.0
20161128191500,517.0,526.400024,48.695654,40,54.400002,0,68.400002,72.0,68.0
20161128193000,517.0,517.0,47.826087,40,54.400002,0,68.199997,72.0,68.0
20161128194500,517.0,526.400024,48.695654,40,54.400002,100,67.199997,72.0,68.0
20161128200000,517.0,526.400024,48.695654,40,54.400002,100,66.800003,72.0,68.0
20161128201500,517.0,526.400024,48.695654,40,54.400002,100,66.900002,72.0,68.0
20161128203000,517.0,526.400024,48.695654,40,55.200001,100,66.900002,72.0,68.0
20161128204500,517.0,526.400024,48.695654,40,55.200001,100,66.900002,72.0,68.0
20161128210000,517.0,526.400024,48.695654,40,57.099998,100,66.900002,72.0,68.0
20161128211500,517.0,526.400024,48.695654,40,64.0,100,67.0,72.0,68.0
20161128213000,517.0,526.400024,48.695654,40,77.300003,100,67.099998,72.0,68.0
20161128214500,517.0,526.400024,48.695654,40,93.199997,100,67.400002,72.0,68.0
20161128220000,517.0,526.400024,48.695654,40,77.5,100,67.599998,72.0,68.0
20161128221500,517.0,526.400024,48.695654,40,76.400002,100,67.699997,72.0,68.0
20161128223000,517.0,526.400024,48.695654,40,78.800003,100,67.800003,72.0,68.0
20161128224500,517.0,517.0,47.826087,40,77.199997,100,67.800003,72.0,68.0
20161128230000,517.0,517.0,47.826087,40,87.800003,100,67.800003,72.0,68.0
20161128231500,517.0,526.400024,48.695654,40,83.5,100,67.400002,72.0,68.0
20161128233000,517.0,517.0,47.826087,40,78.300003,100,67.300003,72.0,68.0
20161128234500,517.0,526.400024,48.695654,40,87.199997,100,67.300003,72.0,68.0
20161129000000,517.0,526.400024,48.695654,40,87.199997,100,67.300003,72.0,68.0
20161129001500,517.0,535.799988,49.565216,40,78.699997,100,67.599998,72.0,68.0
20161129003000,517.0,521.700012,48.260871,40,88.599998,100,68.199997,72.0,68.0
20161129004500,517.0,535.799988,49.565216,40,56.299999,0,68.599998,72.0,68.0
20161129010000,517.0,528.75,48.913043,40,55.5,0,68.300003,72.0,68.0
20161129011500,517.0,528.75,48.913043,40,55.5,0,68.199997,72.0,68.0
20161129013000,517.0,528.75,48.913043,40,55.5,0,68.199997,72.0,68.0
20161129014500,517.0,521.700012,48.260871,40,54.700001,0,68.199997,72.0,68.0
20161129020000,517.0,521.700012,48.260871,40,54.700001,0,68.099998,72.0,68.0
20161129021500,517.0,521.700012,48.260871,40,54.700001,0,68.0,72.0,68.0
20161129023000,517.0,528.75,48.913043,40,54.700001,0,68.0,72.0,68.0
20161129024500,517.0,528.75,48.913043,40,54.700001,0,67.900002,72.0,68.0
20161129030000,517.0,528.75,48.913043,40,54.700001,0,67.900002,72.0,68.0
20161129031500,517.0,528.75,48.913043,40,54.700001,0,67.900002,72.0,68.0
20161129033000,517.0,521.700012,48.260871,40,54.700001,0,67.900002,72.0,68.0
20161129034500,517.0,521.700012,48.260871,40,54.700001,0,67.900002,72.0,68.0
20161129040000,517.0,521.700012,48.260871,40,54.700001,0,67.900002,72.0,68.0
20161129041500,517.0,521.700012,48.260871,40,54.700001,0,67.900002,72.0,68.0
20161129043000,517.0,521.700012,48.260871,40,54.700001,0,67.900002,72.0,68.0
20161129044500,517.0,514.650024,47.608698,40,54.700001,0,67.900002,72.0,68.0
20161129050000,517.0,521.700012,48.260871,40,54.700001,0,67.900002,72.0,68.0
20161129051500,517.0,521.700012,48.260871,40,54.700001,0,67.900002,72.0,68.0
20161129053000,517.0,521.700012,48.260871,40,54.700001,0,67.900002,72.0,68.0
20161129054500,517.0,521.700012,48.260871,40,54.700001,0,67.900002,72.0,68.0
20161129060000,517.0,521.700012,48.260871,40,54.700001,0,68.0,72.0,68.0
20161129061500,517.0,521.700012,48.260871,40,54.700001,100,67.199997,72.0,68.0
20161129063000,517.0,521.700012,48.260871,40,54.700001,100,66.800003,72.0,68.0
20161129064500,517.0,521.700012,48.260871,40,54.700001,100,66.699997,72.0,68.0
20161129070000,517.0,521.700012,48.260871,40,54.700001,100,66.599998,72.0,68.0
20161129071500,517.0,521.700012,48.260871,40,56.700001,100,66.599998,72.0,68.0
20161129073000,517.0,521.700012,48.260871,40,64.800003,100,66.900002,72.0,68.0
20161129074500,517.0,521.700012,48.260871,40,77.699997,100,66.900002,72.0,68.0
20161129080000,517.0,521.700012,48.260871,40,92.199997,100,67.199997,72.0,68.0
20161129081500,517.0,521.700012,48.260871,40,79.699997,100,67.599998,72.0,68.0
20161129083000,517.0,521.700012,48.260871,40,79.699997,100,67.800003,72.0,68.0
20161129084500,517.0,502.899994,46.521739,40,81.099998,100,68.0,72.0,68.0
20161129090000,517.0,502.899994,46.521739,40,87.300003,100,68.0,72.0,68.0
20161129091500,517.0,502.899994,46.521739,40,80.199997,100,68.099998,72.0,68.0
20161129093000,517.0,502.899994,46.521739,40,78.699997,100,67.900002,72.0,68.0
20161129094500,517.0,502.899994,46.521739,40,94.300003,100,67.900002,72.0,68.0
20161129100000,517.0,514.650024,47.608698,40,78.699997,100,68.0,72.0,68.0
20161129101500,517.0,514.650024,47.608698,40,88.300003,100,68.099998,72.0,68.0
20161129103000,517.0,514.650024,47.608698,40,79.199997,100,68.099998,72.0,68.0
20161129104500,517.0,514.650024,47.608698,40,69.300003,100,68.300003,72.0,68.0
20161129110000,517.0,514.650024,47.608698,40,54.299999,0,68.199997,72.0,68.0
20161129111500,517.0,514.650024,47.608698,40,54.299999,0,68.0,72.0,68.0
20161129113000,517.0,514.650024,47.608698,40,54.299999,0,67.800003,72.0,68.0
20161129114500,517.0,526.400024,48.695654,40,54.299999,0,67.900002,72.0,68.0
20161129120000,517.0,526.400024,48.695654,40,54.299999,0,67.900002,72.0,68.0
20161129121500,517.0,502.899994,46.521739,40,54.299999,0,67.900002,72.0,68.0
20161129123000,517.0,502.899994,46.521739,40,54.299999,0,67.900002,72.0,68.0
20161129124500,517.0,502.899994,46.521739,40,54.299999,100,67.699997,72.0,68.0
20161129130000,517.0,517.0,47.826087,40,54.299999,100,67.599998,72.0,68.0
20161129131500,517.0,517.0,47.826087,40,54.299999,100,67.699997,72.0,68.0
20161129133000,517.0,517.0,47.826087,40,54.299999,100,67.800003,72.0,68.0
20161129134500,517.0,517.0,47.826087,40,54.299999,100,67.900002,72.0,68.0
20161129140000,517.0,517.0,47.826087,40,54.299999,100,67.900002,72.0,68.0
20161129141500,517.0,517.0,47.826087,40,54.299999,100,68.0,72.0,68.0
20161129143000,517.0,517.0,47.826087,40,54.299999,100,68.199997,72.0,68.0
20161129144500,517.0,507.600006,46.956522,40,54.299999,100,68.199997,72.0,68.0
20161129150000,517.0,521.700012,48.260871,40,54.299999,100,68.099998,72.0,68.0
20161129151500,517.0,507.600006,46.956522,40,54.299999,100,68.099998,72.0,68.0
20161129153000,517.0,507.600006,46.956522,40,54.299999,100,68.099998,72.0,68.0
20161129154500,517.0,514.650024,47.608698,40,54.299999,100,68.199997,72.0,68.0
20161129160000,517.0,507.600006,46.956522,40,54.299999,0,68.400002,72.0,68.0
20161129161500,517.0,507.600006,46.956522,40,54.299999,0,68.199997,72.0,68.0
20161129163000,517.0,507.600006,46.956522,40,54.299999,0,68.099998,72.0,68.0
20161129164500,517.0,500.549988,46.304347,40,54.299999,0,67.900002,72.0,68.0
20161129170000,517.0,500.549988,46.304347,40,54.299999,0,67.800003,72.0,68.0
20161129171500,517.0,507.600006,46.956522,40,54.299999,0,67.800003,72.0,68.0
20161129173000,517.0,517.0,47.826087,40,54.299999,100,67.699997,72.0,68.0
20161129174500,517.0,517.0,47.826087,40,55.099998,100,67.599998,72.0,68.0
20161129180000,517.0,517.0,47.826087,40,55.099998,100,67.5,72.0,68.0
20161129181500,517.0,517.0,47.826087,40,55.099998,100,67.599998,72.0,68.0
20161129183000,517.0,526.400024,48.695654,40,55.099998,100,67.599998,72.0,68.0
20161129184500,517.0,514.650024,47.608698,40,55.099998,100,67.599998,72.0,68.0
20161129190000,517.0,528.75,48.913043,40,55.099998,100,67.699997,72.0,68.0
20161129191500,517.0,517.0,47.826087,40,55.099998,100,67.699997,72.0,68.0
20161129193000,517.0,528.75,48.913043,40,55.099998,100,67.800003,72.0,68.0
20161129194500,517.0,528.75,48.913043,40,55.099998,100,67.900002,72.0,68.0
20161129200000,517.0,521.700012,48.260871,40,55.099998,100,67.900002,72.0,68.0
20161129201500,517.0,521.700012,48.260871,40,55.099998,100,68.0,72.0,68.0
20161129203000,517.0,521.700012,48.260871,40,55.099998,100,68.099998,72.0,68.0
20161129204500,517.0,521.700012,48.260871,40,55.099998,100,68.099998,72.0,68.0
20161129210000,517.0,521.700012,48.260871,40,55.099998,100,68.099998,72.0,68.0
20161129211500,517.0,521.700012,48.260871,40,55.099998,100,68.099998,72.0,68.0
20161129213000,517.0,521.700012,48.260871,40,54.400002,100,68.199997,72.0,68.0
20161129214500,517.0,521.700012,48.260871,40,54.400002,100,67.599998,72.0,68.0
20161129220000,517.0,521.700012,48.260871,40,55.099998,100,66.900002,72.0,68.0
20161129221500,517.0,521.700012,48.260871,40,55.099998,100,66.699997,72.0,68.0
20161129223000,517.0,521.700012,48.260871,40,55.099998,100,66.5,72.0,68.0
20161129224500,517.0,521.700012,48.260871,40,63.200001,100,66.800003,72.0,68.0
20161129230000,517.0,521.700012,48.260871,40,70.099998,100,67.099998,72.0,68.0
20161129231500,517.0,521.700012,48.260871,40,77.800003,100,67.400002,72.0,68.0
20161129233000,517.0,521.700012,48.260871,40,84.0,100,67.599998,72.0,68.0
20161129234500,517.0,521.700012,48.260871,40,85.800003,100,67.800003,72.0,68.0
20161130000000,517.0,521.700012,48.260871,40,76.400002,100,67.900002,72.0,68.0
20161130001500,517.0,521.700012,48.260871,40,78.099998,100,67.900002,72.0,68.0
20161130003000,517.0,521.700012,48.260871,40,81.400002,100,67.599998,72.0,68.0
20161130004500,517.0,521.700012,48.260871,40,91.099998,100,67.599998,72.0,68.0
20161130010000,517.0,521.700012,48.260871,40,87.400002,100,67.699997,72.0,68.0
20161130011500,517.0,521.700012,48.260871,40,78.300003,100,68.199997,72.0,68.0
20161130013000,517.0,528.75,48.913043,40,55.200001,0,68.5,72.0,68.0
20161130014500,517.0,535.799988,49.565216,40,55.200001,0,68.300003,72.0,68.0
20161130020000,517.0,526.400024,48.695654,40,54.299999,0,68.199997,72.0,68.0
20161130021500,517.0,514.650024,47.608698,40,55.200001,0,67.900002,72.0,68.0
20161130023000,517.0,514.650024,47.608698,40,55.200001,100,67.199997,72.0,68.0
20161130024500,517.0,514.650024,47.608698,40,55.200001,100,66.900002,72.0,68.0
20161130030000,517.0,514.650024,47.608698,40,55.200001,100,66.699997,72.0,68.0
20161130031500,517.0,514.650024,47.608698,40,55.200001,100,66.599998,72.0,68.0
20161130033000,517.0,514.650024,47.608698,40,55.200001,100,66.800003,72.0,68.0
20161130034500,517.0,514.650024,47.608698,40,57.099998,100,67.099998,72.0,68.0
20161130040000,517.0,528.75,48.913043,40,61.5,100,67.400002,72.0,68.0
20161130041500,517.0,517.0,47.826087,40,61.5,100,67.599998,72.0,68.0
20161130043000,517.0,517.0,47.826087,40,62.799999,100,67.800003,72.0,68.0
20161130044500,517.0,517.0,47.826087,40,62.799999,100,67.800003,72.0,68.0
20161130050000,517.0,517.0,47.826087,40,62.0,100,67.800003,72.0,68.0
20161130051500,517.0,517.0,47.826087,40,64.0,100,67.900002,72.0,68.0
20161130053000,517.0,517.0,47.826087,40,62.400002,100,68.099998,72.0,68.0
20161130054500,517.0,517.0,47.826087,40,62.400002,100,68.199997,72.0,68.0
20161130060000,517.0,507.600006,46.956522,40,63.200001,100,68.199997,72.0,68.0
20161130061500,517.0,521.700012,48.260871,40,55.200001,0,68.099998,72.0,68.0
20161130063000,517.0,514.650024,47.608698,40,55.200001,0,67.900002,72.0,68.0
20161130064500,517.0,514.650024,47.608698,40,55.200001,0,67.900002,72.0,68.0
20161130070000,517.0,521.700012,48.260871,40,55.200001,0,68.199997,72.0,68.0
20161130071500,517.0,521.700012,48.260871,40,54.299999,0,68.199997,72.0,68.0
20161130073000,517.0,521.700012,48.260871,40,55.900002,0,68.199997,72.0,68.0
20161130074500,517.0,521.700012,48.260871,40,55.200001,0,68.099998,72.0,68.0
20161130080000,517.0,514.650024,47.608698,40,55.200001,0,67.900002,72.0,68.0
20161130081500,517.0,526.400024,48.695654,40,55.200001,100,67.199997,72.0,68.0
20161130083000,517.0,526.400024,48.695654,40,55.200001,100,66.800003,72.0,68.0
20161130084500,517.0,526.400024,48.695654,40,55.200001,100,66.599998,72.0,68.0
20161130090000,517.0,526.400024,48.695654,40,55.900002,100,66.400002,72.0,68.0
20161130091500,517.0,526.400024,48.695654,40,63.200001,100,66.5,72.0,68.0
20161130093000,517.0,535.799988,49.565216,40,72.900002,100,67.199997,72.0,68.0
20161130094500,517.0,535.799988,49.565216,40,84.400002,100,67.400002,72.0,68.0
20161130100000,517.0,526.400024,48.695654,40,76.800003,100,67.900002,72.0,68.0
20161130101500,517.0,526.400024,48.695654,40,74.900002,100,68.099998,72.0,68.0
20161130103000,517.0,526.400024,48.695654,40,81.099998,100,68.199997,72.0,68.0
20161130104500,517.0,517.0,47.826087,40,78.699997,100,67.900002,72.0,68.0
20161130110000,517.0,517.0,47.826087,40,74.900002,100,67.900002,72.0,68.0
20161130111500,517.0,526.400024,48.695654,40,78.099998,100,68.0,72.0,68.0
20161130113000,517.0,526.400024,48.695654,40,83.300003,100,68.0,72.0,68.0
20161130114500,517.0,514.650024,47.608698,40,75.900002,100,68.099998,72.0,68.0
20161130120000,517.0,502.899994,46.521739,40,74.400002,100,68.199997,72.0,68.0
20161130121500,517.0,502.899994,46.521739,40,86.099998,100,68.099998,72.0,68.0
20161130123000,517.0,517.0,47.826087,40,76.800003,100,68.099998,72.0,68.0
20161130124500,517.0,526.400024,48.695654,40,74.400002,100,68.199997,72.0,68.0
20161130130000,517.0,526.400024,48.695654,40,55.599998,0,68.199997,72.0,68.0
20161130131500,517.0,526.400024,48.695654,40,55.599998,100,67.699997,72.0,68.0
20161130133000,517.0,526.400024,48.695654,40,54.700001,100,67.599998,72.0,68.0
20161130134500,517.0,526.400024,48.695654,40,54.700001,100,67.300003,72.0,68.0
20161130140000,517.0,535.799988,49.565216,40,54.700001,100,67.199997,72.0,68.0
20161130141500,517.0,526.400024,48.695654,40,54.700001,100,67.199997,72.0,68.0
20161130143000,517.0,517.0,47.826087,40,53.900002,100,67.099998,72.0,68.0
20161130144500,517.0,528.75,48.913043,40,54.700001,100,67.199997,72.0,68.0
20161130150000,517.0,528.75,48.913043,40,54.700001,100,67.099998,72.0,68.0
20161130151500,517.0,521.700012,48.260871,40,54.700001,100,67.099998,72.0,68.0
20161130153000,517.0,521.700012,48.260871,40,60.299999,100,67.0,72.0,68.0
20161130154500,517.0,521.700012,48.260871,40,73.400002,100,67.199997,72.0,68.0
20161130160000,517.0,521.700012,48.260871,40,75.900002,100,67.400002,72.0,68.0
20161130161500,517.0,521.700012,48.260871,40,75.900002,100,67.599998,72.0,68.0
20161130163000,517.0,528.75,48.913043,40,89.199997,100,67.800003,72.0,68.0
20161130164500,517.0,517.0,47.826087,40,75.900002,100,68.300003,72.0,68.0
20161130170000,517.0,535.799988,49.565216,40,54.299999,0,68.300003,72.0,68.0
20161130171500,517.0,507.600006,46.956522,40,57.099998,0,68.099998,72.0,68.0
20161130173000,517.0,521.700012,48.260871,40,53.099998,0,68.0,72.0,68.0
20161130174500,517.0,528.75,48.913043,40,58.0,100,67.699997,72.0,68.0
20161130180000,517.0,517.0,47.826087,40,53.5,100,67.5,72.0,68.0
20161130181500,517.0,528.75,48.913043,40,55.599998,100,67.400002,72.0,68.0
20161130183000,517.0,514.650024,47.608698,40,55.599998,100,67.199997,72.0,68.0
20161130184500,517.0,528.75,48.913043,40,53.5,100,67.099998,72.0,68.0
20161130190000,517.0,517.0,47.826087,40,57.900002,100,67.099998,72.0,68.0
20161130191500,517.0,517.0,47.826087,40,53.5,100,67.199997,72.0,68.0
20161130193000,517.0,528.75,48.913043,40,56.0,100,67.300003,72.0,68.0
20161130194500,517.0,517.0,47.826087,40,56.0,100,66.699997,72.0,68.0
20161130200000,517.0,528.75,48.913043,40,74.400002,100,66.5,72.0,68.0
20161130201500,517.0,521.700012,48.260871,40,80.099998,100,66.5,72.0,68.0
20161130203000,517.0,521.700012,48.260871,40,95.0,100,66.599998,72.0,68.0
20161130204500,517.0,521.700012,48.260871,40,81.5,100,66.699997,72.0,68.0
20161130210000,517.0,507.600006,46.956522,40,80.0,100,66.699997,72.0,68.0
20161130211500,517.0,521.700012,48.260871,40,89.400002,100,66.699997,72.0,68.0
20161130213000,517.0,514.650024,47.608698,40,78.199997,100,66.699997,72.0,68.0
20161130214500,517.0,526.400024,48.695654,40,95.599998,100,66.699997,72.0,68.0
20161130220000,517.0,514.650024,47.608698,40,79.199997,100,66.699997,72.0,68.0
20161130221500,517.0,526.400024,48.695654,40,89.300003,100,66.699997,72.0,68.0
20161130223000,517.0,526.400024,48.695654,40,79.699997,100,66.800003,72.0,68.0
20161130224500,517.0,526.400024,48.695654,40,83.5,100,66.900002,72.0,68.0
20161130230000,517.0,526.400024,48.695654,40,86.0,100,67.099998,72.0,68.0
20161130231500,517.0,517.0,47.826087,40,82.199997,100,67.300003,72.0,68.0
20161130233000,517.0,528.75,48.913043,40,83.300003,100,67.300003,72.0,68.0
20161130234500,517.0,517.0,47.826087,40,80.0,100,67.400002,72.0,68.0
20161201000000,517.0,517.0,47.826087,40,89.300003,100,67.400002,72.0,68.0
20161201001500,517.0,526.400024,48.695654,40,76.800003,100,67.400002,72.0,68.0
20161201003000,517.0,514.650024,47.608698,40,93.900002,100,67.400002,72.0,68.0
20161201004500,517.0,528.75,48.913043,40,78.199997,100,67.400002,72.0,68.0
20161201010000,517.0,514.650024,47.608698,40,88.599998,100,67.400002,72.0,68.0
20161201011500,517.0,514.650024,47.608698,40,79.699997,100,67.300003,72.0,68.0
20161201013000,517.0,526.400024,48.695654,40,88.900002,100,67.300003,72.0,68.0
20161201014500,517.0,517.0,47.826087,40,79.099998,100,67.199997,72.0,68.0
20161201020000,517.0,517.0,47.826087,40,86.900002,100,67.199997,72.0,68.0
20161201021500,517.0,517.0,47.826087,40,80.099998,100,67.400002,72.0,68.0
20161201023000,517.0,517.0,47.826087,40,84.400002,100,67.300003,72.0,68.0
20161201024500,517.0,517.0,47.826087,40,84.400002,100,67.300003,72.0,68.0
20161201030000,517.0,528.75,48.913043,40,80.699997,100,67.300003,72.0,68.0
20161201031500,517.0,521.700012,48.260871,40,85.0,100,67.199997,72.0,68.0
20161201033000,517.0,521.700012,48.260871,40,80.699997,100,67.199997,72.0,68.0
20161201034500,517.0,521.700012,48.260871,40,88.699997,100,67.099998,72.0,68.0
20161201040000,517.0,521.700012,48.260871,40,79.699997,100,67.099998,72.0,68.0
20161201041500,517.0,535.799988,49.565216,40,94.199997,100,67.099998,72.0,68.0
20161201043000,517.0,521.700012,48.260871,40,82.099998,100,67.099998,72.0,68.0
20161201044500,517.0,521.700012,48.260871,40,83.099998,100,67.099998,72.0,68.0
20161201050000,517.0,521.700012,48.260871,40,84.900002,100,67.0,72.0,68.0
20161201051500,517.0,521.700012,48.260871,40,79.699997,100,66.900002,72.0,68.0
20161201053000,517.0,535.799988,49.565216,40,96.599998,100,66.900002,72.0,68.0
20161201054500,517.0,528.75,48.913043,40,77.300003,100,66.900002,72.0,68.0
20161201060000,517.0,528.75,48.913043,40,87.400002,100,66.800003,72.0,68.0
20161201061500,517.0,528.75,48.913043,40,85.599998,100,66.800003,72.0,68.0
20161201063000,517.0,528.75,48.913043,40,78.699997,100,66.699997,72.0,68.0
