PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161201064500,517.0,528.75,48.913043,40,95.400002,100,66.699997,72.0,68.0
20161201070000,517.0,528.75,48.913043,40,82.0,100,66.599998,72.0,68.0
20161201071500,517.0,528.75,48.913043,40,79.800003,100,66.5,72.0,68.0
20161201073000,517.0,535.799988,49.565216,40,96.599998,100,66.400002,72.0,68.0
20161201074500,517.0,535.799988,49.565216,40,81.5,100,66.300003,72.0,68.0
20161201080000,517.0,526.400024,48.695654,40,79.199997,100,66.099998,72.0,68.0
20161201081500,517.0,535.799988,49.565216,40,94.5,100,65.800003,72.0,68.0
20161201083000,517.0,528.75,48.913043,40,82.900002,100,65.300003,72.0,68.0
20161201084500,517.0,521.700012,48.260871,40,80.199997,100,65.099998,72.0,68.0
20161201090000,517.0,535.799988,49.565216,40,89.900002,100,65.300003,72.0,68.0
20161201091500,517.0,517.0,47.826087,40,85.699997,100,65.300003,72.0,68.0
20161201093000,517.0,528.75,48.913043,40,80.699997,100,65.300003,72.0,68.0
20161201094500,517.0,528.75,48.913043,40,82.300003,100,65.5,72.0,68.0
20161201100000,517.0,528.75,48.913043,40,81.199997,100,65.5,72.0,68.0
20161201101500,517.0,535.799988,49.565216,40,85.099998,100,65.5,72.0,68.0
20161201103000,517.0,528.75,48.913043,40,77.300003,100,65.5,72.0,68.0
20161201104500,517.0,528.75,48.913043,40,90.400002,100,65.599998,72.0,68.0
20161201110000,517.0,528.75,48.913043,40,79.599998,100,65.800003,72.0,68.0
20161201111500,517.0,528.75,48.913043,40,95.099998,100,66.0,72.0,68.0
20161201113000,517.0,540.5,50.0,40,78.5,100,66.0,72.0,68.0
20161201114500,517.0,521.700012,48.260871,40,92.599998,100,66.300003,72.0,68.0
20161201120000,517.0,528.75,48.913043,40,78.300003,100,66.400002,72.0,68.0
20161201121500,517.0,521.700012,48.260871,40,86.699997,100,66.599998,72.0,68.0
20161201123000,517.0,521.700012,48.260871,40,80.199997,100,66.699997,72.0,68.0
20161201124500,517.0,540.5,50.0,40,81.5,100,67.099998,72.0,68.0
20161201130000,517.0,514.650024,47.608698,40,85.699997,100,67.099998,72.0,68.0
20161201131500,517.0,528.75,48.913043,40,76.900002,100,67.599998,72.0,68.0
20161201133000,517.0,517.0,47.826087,40,91.099998,100,67.599998,72.0,68.0
20161201134500,517.0,517.0,47.826087,40,81.199997,100,67.400002,72.0,68.0
20161201140000,517.0,526.400024,48.695654,40,77.800003,100,67.400002,72.0,68.0
20161201141500,517.0,495.850006,45.869566,40,88.599998,100,67.5,72.0,68.0
20161201143000,517.0,507.600006,46.956522,40,87.599998,100,67.599998,72.0,68.0
20161201144500,517.0,507.600006,46.956522,40,80.199997,100,67.699997,72.0,68.0
20161201150000,517.0,500.549988,46.304347,40,86.099998,100,67.800003,72.0,68.0
20161201151500,517.0,500.549988,46.304347,40,94.400002,100,67.900002,72.0,68.0
20161201153000,517.0,500.549988,46.304347,40,79.199997,100,67.900002,72.0,68.0
20161201154500,517.0,500.549988,46.304347,40,91.599998,100,68.099998,72.0,68.0
20161201160000,517.0,517.0,47.826087,40,78.800003,100,68.099998,72.0,68.0
20161201161500,517.0,526.400024,48.695654,40,59.200001,0,68.300003,72.0,68.0
20161201163000,517.0,517.0,47.826087,40,57.5,0,68.0,72.0,68.0
20161201164500,517.0,517.0,47.826087,40,53.900002,100,67.599998,72.0,68.0
20161201170000,517.0,535.799988,49.565216,40,53.900002,100,67.199997,72.0,68.0
20161201171500,517.0,517.0,47.826087,40,57.900002,100,67.0,72.0,68.0
20161201173000,517.0,517.0,47.826087,40,53.700001,100,66.699997,72.0,68.0
20161201174500,517.0,517.0,47.826087,40,55.200001,100,66.400002,72.0,68.0
20161201180000,517.0,502.899994,46.521739,40,72.800003,100,66.199997,72.0,68.0
20161201181500,517.0,517.0,47.826087,40,76.800003,100,66.300003,72.0,68.0
20161201183000,517.0,517.0,47.826087,40,88.900002,100,66.400002,72.0,68.0
20161201184500,517.0,517.0,47.826087,40,79.199997,100,66.599998,72.0,68.0
20161201190000,517.0,517.0,47.826087,40,86.099998,100,66.599998,72.0,68.0
20161201191500,517.0,517.0,47.826087,40,81.099998,100,66.599998,72.0,68.0
20161201193000,517.0,502.899994,46.521739,40,84.900002,100,66.699997,72.0,68.0
20161201194500,517.0,526.400024,48.695654,40,81.199997,100,66.699997,72.0,68.0
20161201200000,517.0,507.600006,46.956522,40,80.0,100,66.800003,72.0,68.0
20161201201500,517.0,526.400024,48.695654,40,86.900002,100,66.900002,72.0,68.0
20161201203000,517.0,514.650024,47.608698,40,80.300003,100,67.0,72.0,68.0
20161201204500,517.0,514.650024,47.608698,40,95.0,100,67.099998,72.0,68.0
20161201210000,517.0,514.650024,47.608698,40,81.099998,100,67.099998,72.0,68.0
20161201211500,517.0,514.650024,47.608698,40,84.900002,100,67.199997,72.0,68.0
20161201213000,517.0,514.650024,47.608698,40,84.900002,100,67.199997,72.0,68.0
20161201214500,517.0,514.650024,47.608698,40,77.199997,100,67.300003,72.0,68.0
20161201220000,517.0,514.650024,47.608698,40,97.699997,100,67.300003,72.0,68.0
20161201221500,517.0,514.650024,47.608698,40,77.800003,100,67.400002,72.0,68.0
20161201223000,517.0,514.650024,47.608698,40,90.400002,100,67.300003,72.0,68.0
20161201224500,517.0,514.650024,47.608698,40,79.199997,100,67.300003,72.0,68.0
20161201230000,517.0,507.600006,46.956522,40,86.0,100,67.300003,72.0,68.0
20161201231500,517.0,521.700012,48.260871,40,86.0,100,67.199997,72.0,68.0
20161201233000,517.0,507.600006,46.956522,40,78.699997,100,67.199997,72.0,68.0
20161201234500,517.0,521.700012,48.260871,40,94.699997,100,67.199997,72.0,68.0
20161202000000,517.0,507.600006,46.956522,40,79.5,100,67.199997,72.0,68.0
20161202001500,517.0,517.0,47.826087,40,88.800003,100,67.199997,72.0,68.0
20161202003000,517.0,517.0,47.826087,40,82.400002,100,67.199997,72.0,68.0
20161202004500,517.0,517.0,47.826087,40,83.900002,100,67.199997,72.0,68.0
20161202010000,517.0,517.0,47.826087,40,86.699997,100,67.199997,72.0,68.0
20161202011500,517.0,517.0,47.826087,40,77.800003,100,67.199997,72.0,68.0
20161202013000,517.0,507.600006,46.956522,40,97.5,100,67.199997,72.0,68.0
20161202014500,517.0,517.0,47.826087,40,77.800003,100,67.099998,72.0,68.0
20161202020000,517.0,507.600006,46.956522,40,90.0,100,67.099998,72.0,68.0
20161202021500,517.0,514.650024,47.608698,40,84.300003,100,67.099998,72.0,68.0
20161202023000,517.0,521.700012,48.260871,40,79.699997,100,67.099998,72.0,68.0
20161202024500,517.0,502.899994,46.521739,40,86.199997,100,67.099998,72.0,68.0
20161202030000,517.0,517.0,47.826087,40,78.300003,100,67.099998,72.0,68.0
20161202031500,517.0,507.600006,46.956522,40,95.199997,100,67.099998,72.0,68.0
20161202033000,517.0,517.0,47.826087,40,78.699997,100,67.099998,72.0,68.0
20161202034500,517.0,507.600006,46.956522,40,93.400002,100,67.099998,72.0,68.0
20161202040000,517.0,514.650024,47.608698,40,80.0,100,67.099998,72.0,68.0
20161202041500,517.0,514.650024,47.608698,40,86.400002,100,67.099998,72.0,68.0
20161202043000,517.0,514.650024,47.608698,40,85.199997,100,67.199997,72.0,68.0
20161202044500,517.0,514.650024,47.608698,40,81.199997,100,67.099998,72.0,68.0
20161202050000,517.0,502.899994,46.521739,40,85.400002,100,67.099998,72.0,68.0
20161202051500,517.0,517.0,47.826087,40,80.199997,100,67.099998,72.0,68.0
20161202053000,517.0,517.0,47.826087,40,87.900002,100,67.099998,72.0,68.0
20161202054500,517.0,517.0,47.826087,40,80.699997,100,67.099998,72.0,68.0
20161202060000,517.0,517.0,47.826087,40,84.300003,100,67.099998,72.0,68.0
20161202061500,517.0,517.0,47.826087,40,81.599998,100,67.099998,72.0,68.0
20161202063000,517.0,517.0,47.826087,40,86.099998,100,67.099998,72.0,68.0
20161202064500,517.0,517.0,47.826087,40,79.199997,100,67.099998,72.0,68.0
20161202070000,517.0,526.400024,48.695654,40,90.5,100,67.099998,72.0,68.0
20161202071500,517.0,526.400024,48.695654,40,77.900002,100,66.900002,72.0,68.0
20161202073000,517.0,517.0,47.826087,40,92.800003,100,67.0,72.0,68.0
20161202074500,517.0,517.0,47.826087,40,76.300003,100,67.099998,72.0,68.0
20161202080000,517.0,517.0,47.826087,40,88.900002,100,66.699997,72.0,68.0
20161202081500,517.0,526.400024,48.695654,40,78.5,100,66.400002,72.0,68.0
20161202083000,517.0,507.600006,46.956522,40,85.699997,100,66.599998,72.0,68.0
20161202084500,517.0,526.400024,48.695654,40,82.099998,100,66.400002,72.0,68.0
20161202090000,517.0,517.0,47.826087,40,85.199997,100,66.300003,72.0,68.0
20161202091500,517.0,528.75,48.913043,40,78.699997,100,66.400002,72.0,68.0
20161202093000,517.0,517.0,47.826087,40,96.0,100,66.5,72.0,68.0
20161202094500,517.0,517.0,47.826087,40,78.699997,100,66.599998,72.0,68.0
20161202100000,517.0,517.0,47.826087,40,90.699997,100,67.0,72.0,68.0
20161202101500,517.0,526.400024,48.695654,40,78.699997,100,67.199997,72.0,68.0
20161202103000,517.0,507.600006,46.956522,40,86.199997,100,67.099998,72.0,68.0
20161202104500,517.0,517.0,47.826087,40,79.199997,100,67.400002,72.0,68.0
20161202110000,517.0,502.899994,46.521739,40,80.099998,100,67.599998,72.0,68.0
20161202111500,517.0,517.0,47.826087,40,93.900002,100,67.599998,72.0,68.0
20161202113000,517.0,517.0,47.826087,40,82.0,100,67.400002,72.0,68.0
20161202114500,517.0,507.600006,46.956522,40,79.099998,100,67.5,72.0,68.0
20161202120000,517.0,507.600006,46.956522,40,95.599998,100,67.599998,72.0,68.0
20161202121500,517.0,500.549988,46.304347,40,78.199997,100,67.599998,72.0,68.0
20161202123000,517.0,507.600006,46.956522,40,86.0,100,67.800003,72.0,68.0
20161202124500,517.0,507.600006,46.956522,40,86.0,100,67.900002,72.0,68.0
20161202130000,517.0,514.650024,47.608698,40,77.800003,100,68.0,72.0,68.0
20161202131500,517.0,495.850006,45.869566,40,89.800003,100,68.099998,72.0,68.0
20161202133000,517.0,514.650024,47.608698,40,85.300003,100,68.199997,72.0,68.0
20161202134500,517.0,502.899994,46.521739,40,81.099998,100,68.199997,72.0,68.0
20161202140000,517.0,502.899994,46.521739,40,85.400002,100,68.199997,72.0,68.0
20161202141500,517.0,517.0,47.826087,40,85.400002,100,68.199997,72.0,68.0
20161202143000,517.0,502.899994,46.521739,40,54.299999,0,68.300003,72.0,68.0
20161202144500,517.0,517.0,47.826087,40,53.5,0,67.900002,72.0,68.0
20161202150000,517.0,500.549988,46.304347,40,56.700001,100,67.400002,72.0,68.0
20161202151500,517.0,514.650024,47.608698,40,52.700001,100,67.300003,72.0,68.0
20161202153000,517.0,514.650024,47.608698,40,57.900002,100,67.099998,72.0,68.0
20161202154500,517.0,514.650024,47.608698,40,53.099998,100,66.900002,72.0,68.0
20161202160000,517.0,514.650024,47.608698,40,57.200001,100,66.800003,72.0,68.0
20161202161500,517.0,507.600006,46.956522,40,53.5,100,66.699997,72.0,68.0
20161202163000,517.0,517.0,47.826087,40,64.099998,100,66.599998,72.0,68.0
20161202164500,517.0,507.600006,46.956522,40,77.0,100,66.800003,72.0,68.0
20161202170000,517.0,521.700012,48.260871,40,89.699997,100,66.900002,72.0,68.0
20161202171500,517.0,502.899994,46.521739,40,78.699997,100,67.0,72.0,68.0
20161202173000,517.0,526.400024,48.695654,40,90.599998,100,67.199997,72.0,68.0
20161202174500,517.0,502.899994,46.521739,40,80.099998,100,67.199997,72.0,68.0
20161202180000,517.0,521.700012,48.260871,40,84.900002,100,67.300003,72.0,68.0
20161202181500,517.0,507.600006,46.956522,40,82.300003,100,67.400002,72.0,68.0
20161202183000,517.0,521.700012,48.260871,40,80.800003,100,67.400002,72.0,68.0
20161202184500,517.0,502.899994,46.521739,40,87.099998,100,67.400002,72.0,68.0
20161202190000,517.0,517.0,47.826087,40,77.800003,100,67.400002,72.0,68.0
20161202191500,517.0,517.0,47.826087,40,96.5,100,67.400002,72.0,68.0
20161202193000,517.0,507.600006,46.956522,40,80.599998,100,67.5,72.0,68.0
20161202194500,517.0,521.700012,48.260871,40,90.0,100,67.400002,72.0,68.0
20161202200000,517.0,507.600006,46.956522,40,79.699997,100,67.400002,72.0,68.0
20161202201500,517.0,521.700012,48.260871,40,86.099998,100,67.400002,72.0,68.0
20161202203000,517.0,514.650024,47.608698,40,79.699997,100,67.400002,72.0,68.0
20161202204500,517.0,514.650024,47.608698,40,86.5,100,67.400002,72.0,68.0
20161202210000,517.0,521.700012,48.260871,40,86.5,100,67.400002,72.0,68.0
20161202211500,517.0,502.899994,46.521739,40,79.099998,100,67.400002,72.0,68.0
20161202213000,517.0,521.700012,48.260871,40,92.199997,100,67.400002,72.0,68.0
20161202214500,517.0,507.600006,46.956522,40,80.199997,100,67.400002,72.0,68.0
20161202220000,517.0,526.400024,48.695654,40,85.5,100,67.300003,72.0,68.0
20161202221500,517.0,507.600006,46.956522,40,82.099998,100,67.400002,72.0,68.0
20161202223000,517.0,517.0,47.826087,40,84.699997,100,67.300003,72.0,68.0
20161202224500,517.0,526.400024,48.695654,40,79.199997,100,67.400002,72.0,68.0
20161202230000,517.0,502.899994,46.521739,40,90.099998,100,67.400002,72.0,68.0
20161202231500,517.0,517.0,47.826087,40,76.800003,100,67.400002,72.0,68.0
20161202233000,517.0,500.549988,46.304347,40,93.099998,100,67.400002,72.0,68.0
20161202234500,517.0,517.0,47.826087,40,76.800003,100,67.400002,72.0,68.0
20161203000000,517.0,517.0,47.826087,40,91.0,100,67.400002,72.0,68.0
20161203001500,517.0,517.0,47.826087,40,77.599998,100,67.400002,72.0,68.0
20161203003000,517.0,517.0,47.826087,40,95.900002,100,67.400002,72.0,68.0
20161203004500,517.0,507.600006,46.956522,40,79.099998,100,67.5,72.0,68.0
20161203010000,517.0,514.650024,47.608698,40,84.400002,100,67.400002,72.0,68.0
20161203011500,517.0,514.650024,47.608698,40,80.599998,100,67.5,72.0,68.0
20161203013000,517.0,507.600006,46.956522,40,87.699997,100,67.400002,72.0,68.0
20161203014500,517.0,517.0,47.826087,40,81.800003,100,67.5,72.0,68.0
20161203020000,517.0,502.899994,46.521739,40,79.400002,100,67.5,72.0,68.0
20161203021500,517.0,502.899994,46.521739,40,88.199997,100,67.599998,72.0,68.0
20161203023000,517.0,491.149994,45.434782,40,79.199997,100,67.199997,72.0,68.0
20161203024500,517.0,507.600006,46.956522,40,86.699997,100,66.900002,72.0,68.0
20161203030000,517.0,500.549988,46.304347,40,83.300003,100,66.800003,72.0,68.0
20161203031500,517.0,507.600006,46.956522,40,78.900002,100,66.699997,72.0,68.0
20161203033000,517.0,500.549988,46.304347,40,92.300003,100,66.699997,72.0,68.0
20161203034500,517.0,507.600006,46.956522,40,79.699997,100,66.699997,72.0,68.0
20161203040000,517.0,507.600006,46.956522,40,88.300003,100,66.699997,72.0,68.0
20161203041500,517.0,507.600006,46.956522,40,82.800003,100,66.800003,72.0,68.0
20161203043000,517.0,507.600006,46.956522,40,82.800003,100,67.0,72.0,68.0
20161203044500,517.0,507.600006,46.956522,40,85.400002,100,67.199997,72.0,68.0
20161203050000,517.0,517.0,47.826087,40,79.800003,100,67.400002,72.0,68.0
20161203051500,517.0,502.899994,46.521739,40,87.300003,100,67.599998,72.0,68.0
20161203053000,517.0,502.899994,46.521739,40,80.699997,100,67.699997,72.0,68.0
20161203054500,517.0,502.899994,46.521739,40,89.300003,100,67.699997,72.0,68.0
20161203060000,517.0,502.899994,46.521739,40,78.300003,100,67.800003,72.0,68.0
20161203061500,517.0,502.899994,46.521739,40,97.400002,100,67.900002,72.0,68.0
20161203063000,517.0,502.899994,46.521739,40,77.300003,100,67.900002,72.0,68.0
20161203064500,517.0,502.899994,46.521739,40,94.400002,100,67.900002,72.0,68.0
20161203070000,517.0,495.850006,45.869566,40,80.199997,100,67.300003,72.0,68.0
20161203071500,517.0,507.600006,46.956522,40,97.199997,100,67.199997,72.0,68.0
20161203073000,517.0,507.600006,46.956522,40,78.300003,100,66.900002,72.0,68.0
20161203074500,517.0,500.549988,46.304347,40,95.900002,100,66.900002,72.0,68.0
20161203080000,517.0,500.549988,46.304347,40,80.400002,100,66.900002,72.0,68.0
20161203081500,517.0,507.600006,46.956522,40,86.800003,100,66.800003,72.0,68.0
20161203083000,517.0,500.549988,46.304347,40,79.699997,100,66.699997,72.0,68.0
20161203084500,517.0,500.549988,46.304347,40,86.199997,100,66.800003,72.0,68.0
20161203090000,517.0,507.600006,46.956522,40,84.599998,100,66.900002,72.0,68.0
20161203091500,517.0,507.600006,46.956522,40,82.5,100,67.0,72.0,68.0
20161203093000,517.0,507.600006,46.956522,40,85.199997,100,67.199997,72.0,68.0
20161203094500,517.0,500.549988,46.304347,40,83.400002,100,67.5,72.0,68.0
20161203100000,517.0,507.600006,46.956522,40,83.400002,100,67.599998,72.0,68.0
20161203101500,517.0,507.600006,46.956522,40,80.0,100,67.699997,72.0,68.0
20161203103000,517.0,514.650024,47.608698,40,91.300003,100,67.800003,72.0,68.0
20161203104500,517.0,507.600006,46.956522,40,77.300003,100,67.800003,72.0,68.0
20161203110000,517.0,507.600006,46.956522,40,95.599998,100,67.900002,72.0,68.0
20161203111500,517.0,507.600006,46.956522,40,78.699997,100,67.900002,72.0,68.0
20161203113000,517.0,507.600006,46.956522,40,94.900002,100,68.0,72.0,68.0
20161203114500,517.0,507.600006,46.956522,40,79.199997,100,68.199997,72.0,68.0
20161203120000,517.0,507.600006,46.956522,40,94.0,100,67.400002,72.0,68.0
20161203121500,517.0,507.600006,46.956522,40,79.900002,100,67.099998,72.0,68.0
20161203123000,517.0,507.600006,46.956522,40,84.900002,100,67.0,72.0,68.0
20161203124500,517.0,500.549988,46.304347,40,84.900002,100,67.099998,72.0,68.0
20161203130000,517.0,500.549988,46.304347,40,78.300003,100,67.099998,72.0,68.0
20161203131500,517.0,500.549988,46.304347,40,97.300003,100,67.199997,72.0,68.0
20161203133000,517.0,500.549988,46.304347,40,79.199997,100,67.900002,72.0,68.0
20161203134500,517.0,500.549988,46.304347,40,56.799999,0,68.400002,72.0,68.0
20161203140000,517.0,507.600006,46.956522,40,55.099998,0,68.199997,72.0,68.0
20161203141500,517.0,500.549988,46.304347,40,55.099998,0,68.099998,72.0,68.0
20161203143000,517.0,507.600006,46.956522,40,55.099998,0,68.199997,72.0,68.0
20161203144500,517.0,507.600006,46.956522,40,55.099998,0,68.199997,72.0,68.0
20161203150000,517.0,507.600006,46.956522,40,55.099998,100,67.699997,72.0,68.0
20161203151500,517.0,507.600006,46.956522,40,55.099998,100,67.199997,72.0,68.0
20161203153000,517.0,514.650024,47.608698,40,55.099998,100,66.800003,72.0,68.0
20161203154500,517.0,502.899994,46.521739,40,55.099998,100,66.599998,72.0,68.0
20161203160000,517.0,502.899994,46.521739,40,55.099998,100,66.400002,72.0,68.0
20161203161500,517.0,502.899994,46.521739,40,57.799999,100,66.900002,72.0,68.0
20161203163000,517.0,491.149994,45.434782,40,63.599998,100,67.199997,72.0,68.0
20161203164500,517.0,502.899994,46.521739,40,63.599998,100,67.599998,72.0,68.0
20161203170000,517.0,502.899994,46.521739,40,66.800003,100,67.900002,72.0,68.0
20161203171500,517.0,502.899994,46.521739,40,64.0,100,68.099998,72.0,68.0
20161203173000,517.0,502.899994,46.521739,40,66.599998,100,68.099998,72.0,68.0
20161203174500,517.0,502.899994,46.521739,40,71.5,100,67.300003,72.0,68.0
20161203180000,517.0,502.899994,46.521739,40,88.800003,100,67.199997,72.0,68.0
20161203181500,517.0,502.899994,46.521739,40,79.699997,100,67.199997,72.0,68.0
20161203183000,517.0,502.899994,46.521739,40,85.599998,100,67.199997,72.0,68.0
20161203184500,517.0,495.850006,45.869566,40,80.699997,100,67.300003,72.0,68.0
20161203190000,517.0,502.899994,46.521739,40,84.900002,100,67.400002,72.0,68.0
20161203191500,517.0,502.899994,46.521739,40,82.099998,100,67.400002,72.0,68.0
20161203193000,517.0,502.899994,46.521739,40,82.099998,100,67.400002,72.0,68.0
20161203194500,517.0,502.899994,46.521739,40,90.300003,100,67.400002,72.0,68.0
20161203200000,517.0,502.899994,46.521739,40,79.199997,100,67.400002,72.0,68.0
20161203201500,517.0,502.899994,46.521739,40,89.099998,100,67.400002,72.0,68.0
20161203203000,517.0,502.899994,46.521739,40,81.599998,100,67.400002,72.0,68.0
20161203204500,517.0,502.899994,46.521739,40,81.599998,100,67.400002,72.0,68.0
20161203210000,517.0,502.899994,46.521739,40,85.800003,100,67.400002,72.0,68.0
20161203211500,517.0,495.850006,45.869566,40,79.099998,100,67.400002,72.0,68.0
20161203213000,517.0,495.850006,45.869566,40,96.800003,100,67.300003,72.0,68.0
20161203214500,517.0,495.850006,45.869566,40,79.699997,100,67.400002,72.0,68.0
20161203220000,517.0,495.850006,45.869566,40,88.0,100,67.5,72.0,68.0
20161203221500,517.0,502.899994,46.521739,40,83.0,100,67.5,72.0,68.0
20161203223000,517.0,495.850006,45.869566,40,79.599998,100,67.5,72.0,68.0
20161203224500,517.0,495.850006,45.869566,40,97.099998,100,67.599998,72.0,68.0
20161203230000,517.0,495.850006,45.869566,40,79.199997,100,67.599998,72.0,68.0
20161203231500,517.0,502.899994,46.521739,40,98.400002,100,67.599998,72.0,68.0
20161203233000,517.0,502.899994,46.521739,40,79.199997,100,67.699997,72.0,68.0
20161203234500,517.0,502.899994,46.521739,40,90.300003,100,67.699997,72.0,68.0
20161204000000,517.0,502.899994,46.521739,40,79.199997,100,67.699997,72.0,68.0
20161204001500,517.0,495.850006,45.869566,40,88.400002,100,67.699997,72.0,68.0
20161204003000,517.0,495.850006,45.869566,40,80.699997,100,67.699997,72.0,68.0
20161204004500,517.0,495.850006,45.869566,40,82.800003,100,67.699997,72.0,68.0
20161204010000,517.0,495.850006,45.869566,40,87.400002,100,67.699997,72.0,68.0
20161204011500,517.0,502.899994,46.521739,40,79.699997,100,67.699997,72.0,68.0
20161204013000,517.0,502.899994,46.521739,40,97.900002,100,67.699997,72.0,68.0
20161204014500,517.0,491.149994,45.434782,40,80.199997,100,67.699997,72.0,68.0
20161204020000,517.0,502.899994,46.521739,40,87.099998,100,67.800003,72.0,68.0
20161204021500,517.0,502.899994,46.521739,40,85.099998,100,67.800003,72.0,68.0
20161204023000,517.0,502.899994,46.521739,40,79.300003,100,67.800003,72.0,68.0
20161204024500,517.0,502.899994,46.521739,40,96.199997,100,67.800003,72.0,68.0
20161204030000,517.0,495.850006,45.869566,40,79.199997,100,67.800003,72.0,68.0
20161204031500,517.0,495.850006,45.869566,40,91.300003,100,67.800003,72.0,68.0
20161204033000,517.0,502.899994,46.521739,40,79.800003,100,67.900002,72.0,68.0
20161204034500,517.0,502.899994,46.521739,40,85.599998,100,67.800003,72.0,68.0
20161204040000,517.0,502.899994,46.521739,40,81.599998,100,67.800003,72.0,68.0
20161204041500,517.0,514.650024,47.608698,40,81.599998,100,67.800003,72.0,68.0
20161204043000,517.0,507.600006,46.956522,40,87.599998,100,67.800003,72.0,68.0
20161204044500,517.0,514.650024,47.608698,40,79.199997,100,67.800003,72.0,68.0
20161204050000,517.0,514.650024,47.608698,40,97.800003,100,67.800003,72.0,68.0
20161204051500,517.0,507.600006,46.956522,40,79.699997,100,67.900002,72.0,68.0
20161204053000,517.0,495.850006,45.869566,40,87.199997,100,67.900002,72.0,68.0
20161204054500,517.0,507.600006,46.956522,40,83.400002,100,67.900002,72.0,68.0
20161204060000,517.0,507.600006,46.956522,40,78.800003,100,67.900002,72.0,68.0
20161204061500,517.0,507.600006,46.956522,40,91.599998,100,67.900002,72.0,68.0
20161204063000,517.0,507.600006,46.956522,40,78.699997,100,67.900002,72.0,68.0
20161204064500,517.0,507.600006,46.956522,40,92.5,100,67.800003,72.0,68.0
20161204070000,517.0,500.549988,46.304347,40,79.300003,100,67.800003,72.0,68.0
20161204071500,517.0,500.549988,46.304347,40,87.300003,100,67.800003,72.0,68.0
20161204073000,517.0,500.549988,46.304347,40,80.699997,100,67.800003,72.0,68.0
20161204074500,517.0,500.549988,46.304347,40,82.400002,100,67.900002,72.0,68.0
20161204080000,517.0,500.549988,46.304347,40,89.099998,100,67.900002,72.0,68.0
20161204081500,517.0,500.549988,46.304347,40,79.199997,100,67.900002,72.0,68.0
20161204083000,517.0,507.600006,46.956522,40,89.099998,100,67.800003,72.0,68.0
20161204084500,517.0,514.650024,47.608698,40,82.099998,100,67.900002,72.0,68.0
20161204090000,517.0,514.650024,47.608698,40,79.199997,100,67.900002,72.0,68.0
20161204091500,517.0,514.650024,47.608698,40,94.599998,100,67.900002,72.0,68.0
20161204093000,517.0,507.600006,46.956522,40,79.199997,100,67.900002,72.0,68.0
20161204094500,517.0,507.600006,46.956522,40,95.199997,100,67.900002,72.0,68.0
20161204100000,517.0,507.600006,46.956522,40,79.699997,100,67.900002,72.0,68.0
20161204101500,517.0,507.600006,46.956522,40,84.300003,100,67.900002,72.0,68.0
20161204103000,517.0,500.549988,46.304347,40,90.800003,100,67.900002,72.0,68.0
20161204104500,517.0,507.600006,46.956522,40,79.699997,100,68.0,72.0,68.0
20161204110000,517.0,514.650024,47.608698,40,86.800003,100,68.0,72.0,68.0
20161204111500,517.0,502.899994,46.521739,40,85.099998,100,67.900002,72.0,68.0
20161204113000,517.0,502.899994,46.521739,40,80.099998,100,67.900002,72.0,68.0
20161204114500,517.0,502.899994,46.521739,40,90.800003,100,67.900002,72.0,68.0
20161204120000,517.0,502.899994,46.521739,40,93.400002,100,67.900002,72.0,68.0
20161204121500,517.0,502.899994,46.521739,40,82.5,100,68.099998,72.0,68.0
20161204123000,517.0,502.899994,46.521739,40,79.199997,100,68.199997,72.0,68.0
20161204124500,517.0,514.650024,47.608698,40,88.599998,100,67.800003,72.0,68.0
20161204130000,517.0,514.650024,47.608698,40,82.5,100,67.599998,72.0,68.0
20161204131500,517.0,514.650024,47.608698,40,80.099998,100,67.800003,72.0,68.0
20161204133000,517.0,507.600006,46.956522,40,92.099998,100,67.900002,72.0,68.0
20161204134500,517.0,514.650024,47.608698,40,79.699997,100,67.900002,72.0,68.0
20161204140000,517.0,507.600006,46.956522,40,89.099998,100,67.800003,72.0,68.0
20161204141500,517.0,507.600006,46.956522,40,81.599998,100,68.199997,72.0,68.0
20161204143000,517.0,507.600006,46.956522,40,55.599998,0,68.400002,72.0,68.0
20161204144500,517.0,507.600006,46.956522,40,55.599998,0,68.199997,72.0,68.0
20161204150000,517.0,507.600006,46.956522,40,55.599998,0,67.900002,72.0,68.0
20161204151500,517.0,507.600006,46.956522,40,55.599998,100,67.699997,72.0,68.0
20161204153000,517.0,514.650024,47.608698,40,55.599998,100,67.5,72.0,68.0
20161204154500,517.0,507.600006,46.956522,40,55.599998,100,67.400002,72.0,68.0
20161204160000,517.0,507.600006,46.956522,40,55.599998,100,67.5,72.0,68.0
20161204161500,517.0,507.600006,46.956522,40,55.599998,100,67.599998,72.0,68.0
20161204163000,517.0,507.600006,46.956522,40,55.599998,100,67.599998,72.0,68.0
20161204164500,517.0,514.650024,47.608698,40,55.599998,100,67.099998,72.0,68.0
20161204170000,517.0,507.600006,46.956522,40,55.599998,100,66.599998,72.0,68.0
20161204171500,517.0,517.0,47.826087,40,57.5,100,66.300003,72.0,68.0
20161204173000,517.0,517.0,47.826087,40,76.400002,100,66.5,72.0,68.0
20161204174500,517.0,517.0,47.826087,40,89.800003,100,66.599998,72.0,68.0
20161204180000,517.0,517.0,47.826087,40,79.699997,100,66.800003,72.0,68.0
20161204181500,517.0,517.0,47.826087,40,89.199997,100,66.900002,72.0,68.0
20161204183000,517.0,517.0,47.826087,40,80.0,100,66.900002,72.0,68.0
20161204184500,517.0,517.0,47.826087,40,88.199997,100,67.099998,72.0,68.0
20161204190000,517.0,517.0,47.826087,40,80.099998,100,67.199997,72.0,68.0
20161204191500,517.0,517.0,47.826087,40,86.199997,100,67.099998,72.0,68.0
20161204193000,517.0,517.0,47.826087,40,79.699997,100,67.099998,72.0,68.0
20161204194500,517.0,507.600006,46.956522,40,88.0,100,67.199997,72.0,68.0
20161204200000,517.0,517.0,47.826087,40,79.699997,100,67.400002,72.0,68.0
20161204201500,517.0,517.0,47.826087,40,88.0,100,67.400002,72.0,68.0
20161204203000,517.0,517.0,47.826087,40,79.199997,100,67.5,72.0,68.0
20161204204500,517.0,507.600006,46.956522,40,91.599998,100,67.599998,72.0,68.0
20161204210000,517.0,517.0,47.826087,40,79.099998,100,67.699997,72.0,68.0
20161204211500,517.0,507.600006,46.956522,40,96.099998,100,67.699997,72.0,68.0
20161204213000,517.0,514.650024,47.608698,40,79.800003,100,67.800003,72.0,68.0
20161204214500,517.0,514.650024,47.608698,40,90.400002,100,67.800003,72.0,68.0
20161204220000,517.0,507.600006,46.956522,40,78.699997,100,67.900002,72.0,68.0
20161204221500,517.0,514.650024,47.608698,40,93.099998,100,67.900002,72.0,68.0
20161204223000,517.0,514.650024,47.608698,40,78.699997,100,67.800003,72.0,68.0
20161204224500,517.0,502.899994,46.521739,40,96.599998,100,67.800003,72.0,68.0
20161204230000,517.0,517.0,47.826087,40,78.699997,100,67.800003,72.0,68.0
20161204231500,517.0,502.899994,46.521739,40,87.300003,100,67.900002,72.0,68.0
20161204233000,517.0,502.899994,46.521739,40,86.0,100,67.900002,72.0,68.0
20161204234500,517.0,502.899994,46.521739,40,81.0,100,68.0,72.0,68.0
20161205000000,517.0,502.899994,46.521739,40,87.199997,100,67.900002,72.0,68.0
20161205001500,517.0,502.899994,46.521739,40,80.599998,100,67.900002,72.0,68.0
20161205003000,517.0,502.899994,46.521739,40,86.199997,100,67.900002,72.0,68.0
20161205004500,517.0,514.650024,47.608698,40,80.300003,100,67.900002,72.0,68.0
20161205010000,517.0,514.650024,47.608698,40,88.599998,100,67.900002,72.0,68.0
20161205011500,517.0,507.600006,46.956522,40,79.699997,100,67.900002,72.0,68.0
20161205013000,517.0,507.600006,46.956522,40,93.199997,100,67.900002,72.0,68.0
20161205014500,517.0,500.549988,46.304347,40,79.099998,100,67.900002,72.0,68.0
20161205020000,517.0,500.549988,46.304347,40,97.199997,100,67.900002,72.0,68.0
20161205021500,517.0,500.549988,46.304347,40,79.199997,100,67.900002,72.0,68.0
20161205023000,517.0,500.549988,46.304347,40,91.0,100,67.800003,72.0,68.0
20161205024500,517.0,514.650024,47.608698,40,80.0,100,67.800003,72.0,68.0
20161205030000,517.0,507.600006,46.956522,40,93.400002,100,67.900002,72.0,68.0
20161205031500,517.0,507.600006,46.956522,40,80.900002,100,67.900002,72.0,68.0
20161205033000,517.0,517.0,47.826087,40,84.599998,100,67.900002,72.0,68.0
20161205034500,517.0,507.600006,46.956522,40,82.300003,100,67.900002,72.0,68.0
20161205040000,517.0,514.650024,47.608698,40,80.199997,100,67.900002,72.0,68.0
20161205041500,517.0,507.600006,46.956522,40,90.400002,100,67.900002,72.0,68.0
20161205043000,517.0,507.600006,46.956522,40,79.099998,100,67.900002,72.0,68.0
20161205044500,517.0,507.600006,46.956522,40,85.800003,100,67.800003,72.0,68.0
20161205050000,517.0,507.600006,46.956522,40,85.800003,100,67.800003,72.0,68.0
20161205051500,517.0,514.650024,47.608698,40,79.699997,100,67.699997,72.0,68.0
20161205053000,517.0,514.650024,47.608698,40,92.099998,100,67.800003,72.0,68.0
20161205054500,517.0,507.600006,46.956522,40,78.699997,100,67.900002,72.0,68.0
20161205060000,517.0,514.650024,47.608698,40,97.199997,100,67.800003,72.0,68.0
20161205061500,517.0,514.650024,47.608698,40,78.699997,100,67.800003,72.0,68.0
20161205063000,517.0,502.899994,46.521739,40,85.699997,100,67.800003,72.0,68.0
20161205064500,517.0,502.899994,46.521739,40,85.699997,100,67.800003,72.0,68.0
20161205070000,517.0,502.899994,46.521739,40,79.699997,100,67.800003,72.0,68.0
20161205071500,517.0,502.899994,46.521739,40,89.800003,100,67.900002,72.0,68.0
20161205073000,517.0,502.899994,46.521739,40,80.300003,100,67.900002,72.0,68.0
20161205074500,517.0,502.899994,46.521739,40,91.199997,100,67.900002,72.0,68.0
20161205080000,517.0,502.899994,46.521739,40,80.199997,100,67.800003,72.0,68.0
20161205081500,517.0,514.650024,47.608698,40,92.199997,100,67.900002,72.0,68.0
20161205083000,517.0,507.600006,46.956522,40,78.699997,100,67.900002,72.0,68.0
20161205084500,517.0,507.600006,46.956522,40,89.900002,100,67.900002,72.0,68.0
20161205090000,517.0,507.600006,46.956522,40,78.300003,100,67.699997,72.0,68.0
20161205091500,517.0,507.600006,46.956522,40,93.599998,100,67.599998,72.0,68.0
20161205093000,517.0,507.600006,46.956522,40,79.699997,100,67.400002,72.0,68.0
20161205094500,517.0,491.149994,45.434782,40,86.099998,100,67.300003,72.0,68.0
20161205100000,517.0,491.149994,45.434782,40,82.900002,100,67.400002,72.0,68.0
20161205101500,517.0,500.549988,46.304347,40,78.699997,100,67.400002,72.0,68.0
20161205103000,517.0,500.549988,46.304347,40,92.800003,100,67.300003,72.0,68.0
20161205104500,517.0,500.549988,46.304347,40,80.699997,100,67.199997,72.0,68.0
20161205110000,517.0,500.549988,46.304347,40,85.599998,100,67.0,72.0,68.0
20161205111500,517.0,500.549988,46.304347,40,88.900002,100,67.099998,72.0,68.0
20161205113000,517.0,500.549988,46.304347,40,79.699997,100,66.199997,72.0,68.0
20161205114500,517.0,507.600006,46.956522,40,90.400002,100,66.599998,72.0,68.0
20161205120000,517.0,500.549988,46.304347,40,80.900002,100,66.800003,72.0,68.0
20161205121500,517.0,507.600006,46.956522,40,80.900002,100,67.099998,72.0,68.0
20161205123000,517.0,500.549988,46.304347,40,98.400002,100,67.199997,72.0,68.0
20161205124500,517.0,500.549988,46.304347,40,81.099998,100,67.400002,72.0,68.0
20161205130000,517.0,500.549988,46.304347,40,80.199997,100,67.599998,72.0,68.0
20161205131500,517.0,500.549988,46.304347,40,88.099998,100,67.800003,72.0,68.0
20161205133000,517.0,500.549988,46.304347,40,87.099998,100,67.900002,72.0,68.0
20161205134500,517.0,507.600006,46.956522,40,79.699997,100,68.0,72.0,68.0
20161205140000,517.0,495.850006,45.869566,40,88.800003,100,68.199997,72.0,68.0
20161205141500,517.0,507.600006,46.956522,40,85.099998,100,68.199997,72.0,68.0
20161205143000,517.0,507.600006,46.956522,40,55.799999,0,68.300003,72.0,68.0
20161205144500,517.0,507.600006,46.956522,40,54.700001,0,67.900002,72.0,68.0
20161205150000,517.0,507.600006,46.956522,40,54.700001,100,67.400002,72.0,68.0
20161205151500,517.0,507.600006,46.956522,40,54.700001,100,67.199997,72.0,68.0
20161205153000,517.0,507.600006,46.956522,40,54.700001,100,66.900002,72.0,68.0
20161205154500,517.0,507.600006,46.956522,40,54.700001,100,66.800003,72.0,68.0
20161205160000,517.0,500.549988,46.304347,40,55.5,100,66.800003,72.0,68.0
20161205161500,517.0,507.600006,46.956522,40,56.700001,100,66.699997,72.0,68.0
20161205163000,517.0,495.850006,45.869566,40,66.699997,100,66.800003,72.0,68.0
20161205164500,517.0,507.600006,46.956522,40,77.199997,100,67.300003,72.0,68.0
20161205170000,517.0,507.600006,46.956522,40,76.0,100,67.599998,72.0,68.0
20161205171500,517.0,507.600006,46.956522,40,78.199997,100,67.199997,72.0,68.0
20161205173000,517.0,507.600006,46.956522,40,87.199997,100,67.099998,72.0,68.0
20161205174500,517.0,500.549988,46.304347,40,84.099998,100,67.099998,72.0,68.0
20161205180000,517.0,491.149994,45.434782,40,79.699997,100,67.099998,72.0,68.0
20161205181500,517.0,502.899994,46.521739,40,92.599998,100,67.199997,72.0,68.0
20161205183000,517.0,514.650024,47.608698,40,80.699997,100,67.199997,72.0,68.0
20161205184500,517.0,514.650024,47.608698,40,78.699997,100,67.199997,72.0,68.0
20161205190000,517.0,526.400024,48.695654,40,94.699997,100,67.400002,72.0,68.0
20161205191500,517.0,517.0,47.826087,40,80.199997,100,67.300003,72.0,68.0
20161205193000,517.0,526.400024,48.695654,40,78.699997,100,67.300003,72.0,68.0
20161205194500,517.0,526.400024,48.695654,40,93.300003,100,67.300003,72.0,68.0
20161205200000,517.0,526.400024,48.695654,40,80.199997,100,67.300003,72.0,68.0
20161205201500,517.0,526.400024,48.695654,40,78.699997,100,67.300003,72.0,68.0
20161205203000,517.0,517.0,47.826087,40,95.900002,100,67.300003,72.0,68.0
20161205204500,517.0,517.0,47.826087,40,79.400002,100,67.199997,72.0,68.0
20161205210000,517.0,517.0,47.826087,40,86.800003,100,67.199997,72.0,68.0
20161205211500,517.0,526.400024,48.695654,40,86.800003,100,67.199997,72.0,68.0
20161205213000,517.0,517.0,47.826087,40,78.699997,100,67.199997,72.0,68.0
20161205214500,517.0,517.0,47.826087,40,85.199997,100,67.300003,72.0,68.0
20161205220000,517.0,517.0,47.826087,40,83.300003,100,67.400002,72.0,68.0
20161205221500,517.0,528.75,48.913043,40,78.699997,100,67.400002,72.0,68.0
20161205223000,517.0,517.0,47.826087,40,88.099998,100,67.400002,72.0,68.0
20161205224500,517.0,517.0,47.826087,40,82.099998,100,67.5,72.0,68.0
20161205230000,517.0,517.0,47.826087,40,78.699997,100,67.599998,72.0,68.0
20161205231500,517.0,517.0,47.826087,40,86.199997,100,67.699997,72.0,68.0
20161205233000,517.0,526.400024,48.695654,40,92.099998,100,67.800003,72.0,68.0
20161205234500,517.0,526.400024,48.695654,40,80.0,100,67.800003,72.0,68.0
20161206000000,517.0,526.400024,48.695654,40,81.800003,100,67.699997,72.0,68.0
20161206001500,517.0,517.0,47.826087,40,93.900002,100,67.599998,72.0,68.0
20161206003000,517.0,517.0,47.826087,40,79.199997,100,67.599998,72.0,68.0
20161206004500,517.0,528.75,48.913043,40,88.699997,100,67.5,72.0,68.0
20161206010000,517.0,528.75,48.913043,40,79.800003,100,67.400002,72.0,68.0
20161206011500,517.0,521.700012,48.260871,40,86.800003,100,67.5,72.0,68.0
20161206013000,517.0,521.700012,48.260871,40,80.699997,100,67.5,72.0,68.0
20161206014500,517.0,528.75,48.913043,40,82.900002,100,67.5,72.0,68.0
20161206020000,517.0,528.75,48.913043,40,84.599998,100,67.400002,72.0,68.0
20161206021500,517.0,528.75,48.913043,40,81.5,100,67.400002,72.0,68.0
20161206023000,517.0,528.75,48.913043,40,85.900002,100,67.300003,72.0,68.0
20161206024500,517.0,528.75,48.913043,40,78.699997,100,67.300003,72.0,68.0
20161206030000,517.0,528.75,48.913043,40,93.800003,100,67.300003,72.0,68.0
20161206031500,517.0,528.75,48.913043,40,78.699997,100,67.400002,72.0,68.0
20161206033000,517.0,528.75,48.913043,40,92.800003,100,67.300003,72.0,68.0
20161206034500,517.0,535.799988,49.565216,40,79.199997,100,67.199997,72.0,68.0
20161206040000,517.0,535.799988,49.565216,40,91.400002,100,67.099998,72.0,68.0
20161206041500,517.0,535.799988,49.565216,40,79.699997,100,66.900002,72.0,68.0
20161206043000,517.0,535.799988,49.565216,40,86.800003,100,66.900002,72.0,68.0
20161206044500,517.0,535.799988,49.565216,40,83.0,100,66.800003,72.0,68.0
20161206050000,517.0,535.799988,49.565216,40,81.699997,100,66.599998,72.0,68.0
20161206051500,517.0,535.799988,49.565216,40,83.900002,100,66.199997,72.0,68.0
20161206053000,517.0,535.799988,49.565216,40,86.300003,100,65.800003,72.0,68.0
20161206054500,517.0,502.899994,46.521739,40,80.699997,100,65.699997,72.0,68.0
20161206060000,517.0,502.899994,46.521739,40,97.800003,100,65.800003,72.0,68.0
20161206061500,517.0,502.899994,46.521739,40,79.199997,100,66.099998,72.0,68.0
20161206063000,517.0,495.850006,45.869566,40,94.400002,100,66.300003,72.0,68.0
20161206064500,517.0,484.100006,44.782609,40,79.699997,100,66.300003,72.0,68.0
20161206070000,517.0,495.850006,45.869566,40,90.900002,100,65.900002,72.0,68.0
20161206071500,517.0,502.899994,46.521739,40,85.400002,100,65.699997,72.0,68.0
20161206073000,517.0,502.899994,46.521739,40,79.400002,100,66.0,72.0,68.0
20161206074500,517.0,491.149994,45.434782,40,89.699997,100,66.300003,72.0,68.0
20161206080000,517.0,500.549988,46.304347,40,78.699997,100,66.699997,72.0,68.0
20161206081500,517.0,491.149994,45.434782,40,92.099998,100,66.699997,72.0,68.0
20161206083000,517.0,491.149994,45.434782,40,80.699997,100,66.599998,72.0,68.0
20161206084500,517.0,484.100006,44.782609,40,94.599998,100,67.199997,72.0,68.0
20161206090000,517.0,477.049988,44.130434,40,79.199997,100,67.400002,72.0,68.0
20161206091500,517.0,491.149994,45.434782,40,90.900002,100,67.599998,72.0,68.0
20161206093000,517.0,491.149994,45.434782,40,80.199997,100,67.400002,72.0,68.0
20161206094500,517.0,491.149994,45.434782,40,80.199997,100,67.400002,72.0,68.0
20161206100000,517.0,484.100006,44.782609,40,82.599998,100,66.800003,72.0,68.0
20161206101500,517.0,491.149994,45.434782,40,80.199997,100,66.900002,72.0,68.0
20161206103000,517.0,484.100006,44.782609,40,89.0,100,67.199997,72.0,68.0
20161206104500,517.0,491.149994,45.434782,40,84.599998,100,67.300003,72.0,68.0
20161206110000,517.0,484.100006,44.782609,40,88.800003,100,67.599998,72.0,68.0
20161206111500,517.0,484.100006,44.782609,40,82.800003,100,67.699997,72.0,68.0
20161206113000,517.0,491.149994,45.434782,40,81.699997,100,67.400002,72.0,68.0
20161206114500,517.0,477.049988,44.130434,40,90.5,100,67.400002,72.0,68.0
20161206120000,517.0,484.100006,44.782609,40,90.5,100,67.599998,72.0,68.0
20161206121500,517.0,495.850006,45.869566,40,87.199997,100,67.800003,72.0,68.0
20161206123000,517.0,507.600006,46.956522,40,80.099998,100,68.099998,72.0,68.0
20161206124500,517.0,507.600006,46.956522,40,56.400002,0,68.400002,72.0,68.0
20161206130000,517.0,507.600006,46.956522,40,55.099998,0,68.099998,72.0,68.0
20161206131500,517.0,491.149994,45.434782,40,55.099998,0,67.900002,72.0,68.0
20161206133000,517.0,491.149994,45.434782,40,54.400002,100,67.599998,72.0,68.0
20161206134500,517.0,491.149994,45.434782,40,55.200001,100,66.800003,72.0,68.0
20161206140000,517.0,491.149994,45.434782,40,55.200001,100,66.699997,72.0,68.0
20161206141500,517.0,502.899994,46.521739,40,54.299999,100,66.599998,72.0,68.0
20161206143000,517.0,495.850006,45.869566,40,55.900002,100,66.599998,72.0,68.0
20161206144500,517.0,502.899994,46.521739,40,67.300003,100,66.699997,72.0,68.0
20161206150000,517.0,502.899994,46.521739,40,72.800003,100,67.199997,72.0,68.0
20161206151500,517.0,502.899994,46.521739,40,92.5,100,67.400002,72.0,68.0
20161206153000,517.0,502.899994,46.521739,40,79.199997,100,67.599998,72.0,68.0
20161206154500,517.0,502.899994,46.521739,40,84.900002,100,67.599998,72.0,68.0
20161206160000,517.0,495.850006,45.869566,40,85.900002,100,67.800003,72.0,68.0
20161206161500,517.0,495.850006,45.869566,40,78.699997,100,67.699997,72.0,68.0
20161206163000,517.0,507.600006,46.956522,40,78.699997,100,67.699997,72.0,68.0
20161206164500,517.0,500.549988,46.304347,40,96.599998,100,67.599998,72.0,68.0
20161206170000,517.0,500.549988,46.304347,40,80.199997,100,67.599998,72.0,68.0
20161206171500,517.0,500.549988,46.304347,40,86.099998,100,67.5,72.0,68.0
20161206173000,517.0,514.650024,47.608698,40,84.5,100,67.400002,72.0,68.0
20161206174500,517.0,507.600006,46.956522,40,79.699997,100,67.300003,72.0,68.0
20161206180000,517.0,514.650024,47.608698,40,89.199997,100,67.300003,72.0,68.0
20161206181500,517.0,521.700012,48.260871,40,82.300003,100,67.400002,72.0,68.0
20161206183000,517.0,514.650024,47.608698,40,79.199997,100,67.300003,72.0,68.0
20161206184500,517.0,526.400024,48.695654,40,90.699997,100,67.400002,72.0,68.0
20161206190000,517.0,526.400024,48.695654,40,81.099998,100,67.400002,72.0,68.0
20161206191500,517.0,526.400024,48.695654,40,81.099998,100,67.300003,72.0,68.0
20161206193000,517.0,517.0,47.826087,40,89.800003,100,67.300003,72.0,68.0
20161206194500,517.0,517.0,47.826087,40,79.199997,100,67.199997,72.0,68.0
20161206200000,517.0,517.0,47.826087,40,94.400002,100,67.199997,72.0,68.0
20161206201500,517.0,517.0,47.826087,40,80.699997,100,67.199997,72.0,68.0
20161206203000,517.0,517.0,47.826087,40,83.300003,100,67.099998,72.0,68.0
20161206204500,517.0,517.0,47.826087,40,92.0,100,67.0,72.0,68.0
20161206210000,517.0,517.0,47.826087,40,79.599998,100,67.099998,72.0,68.0
20161206211500,517.0,517.0,47.826087,40,89.800003,100,66.900002,72.0,68.0
20161206213000,517.0,517.0,47.826087,40,81.599998,100,66.900002,72.0,68.0
20161206214500,517.0,528.75,48.913043,40,79.199997,100,66.800003,72.0,68.0
20161206220000,517.0,517.0,47.826087,40,95.800003,100,66.800003,72.0,68.0
20161206221500,517.0,517.0,47.826087,40,80.199997,100,66.800003,72.0,68.0
20161206223000,517.0,517.0,47.826087,40,81.300003,100,66.800003,72.0,68.0
20161206224500,517.0,507.600006,46.956522,40,96.800003,100,66.800003,72.0,68.0
20161206230000,517.0,514.650024,47.608698,40,79.699997,100,66.900002,72.0,68.0
20161206231500,517.0,514.650024,47.608698,40,85.5,100,67.0,72.0,68.0
20161206233000,517.0,514.650024,47.608698,40,87.199997,100,67.199997,72.0,68.0
20161206234500,517.0,514.650024,47.608698,40,78.699997,100,67.400002,72.0,68.0
20161207000000,517.0,514.650024,47.608698,40,90.599998,100,67.5,72.0,68.0
20161207001500,517.0,514.650024,47.608698,40,82.199997,100,67.599998,72.0,68.0
20161207003000,517.0,514.650024,47.608698,40,78.5,100,67.599998,72.0,68.0
20161207004500,517.0,507.600006,46.956522,40,98.0,100,67.699997,72.0,68.0
20161207010000,517.0,514.650024,47.608698,40,79.199997,100,67.699997,72.0,68.0
20161207011500,517.0,502.899994,46.521739,40,87.0,100,67.699997,72.0,68.0
20161207013000,517.0,502.899994,46.521739,40,88.699997,100,67.199997,72.0,68.0
20161207014500,517.0,502.899994,46.521739,40,79.699997,100,66.900002,72.0,68.0
20161207020000,517.0,502.899994,46.521739,40,92.300003,100,66.800003,72.0,68.0
20161207021500,517.0,514.650024,47.608698,40,80.699997,100,66.800003,72.0,68.0
20161207023000,517.0,514.650024,47.608698,40,79.699997,100,66.800003,72.0,68.0
20161207024500,517.0,514.650024,47.608698,40,94.400002,100,66.699997,72.0,68.0
20161207030000,517.0,521.700012,48.260871,40,78.699997,100,66.699997,72.0,68.0
20161207031500,517.0,521.700012,48.260871,40,97.900002,100,66.699997,72.0,68.0
20161207033000,517.0,521.700012,48.260871,40,79.199997,100,66.699997,72.0,68.0
20161207034500,517.0,507.600006,46.956522,40,88.0,100,66.900002,72.0,68.0
20161207040000,517.0,514.650024,47.608698,40,80.199997,100,67.099998,72.0,68.0
20161207041500,517.0,521.700012,48.260871,40,80.199997,100,67.300003,72.0,68.0
20161207043000,517.0,514.650024,47.608698,40,88.300003,100,67.5,72.0,68.0
20161207044500,517.0,514.650024,47.608698,40,77.800003,100,67.599998,72.0,68.0
20161207050000,517.0,507.600006,46.956522,40,97.400002,100,67.699997,72.0,68.0
20161207051500,517.0,517.0,47.826087,40,78.699997,100,67.800003,72.0,68.0
20161207053000,517.0,517.0,47.826087,40,87.900002,100,67.800003,72.0,68.0
20161207054500,517.0,517.0,47.826087,40,81.199997,100,67.800003,72.0,68.0
20161207060000,517.0,517.0,47.826087,40,80.099998,100,67.900002,72.0,68.0
20161207061500,517.0,517.0,47.826087,40,89.0,100,67.900002,72.0,68.0
20161207063000,517.0,517.0,47.826087,40,96.199997,100,67.800003,72.0,68.0
20161207064500,517.0,517.0,47.826087,40,78.699997,100,67.300003,72.0,68.0
20161207070000,517.0,517.0,47.826087,40,93.400002,100,67.199997,72.0,68.0
20161207071500,517.0,517.0,47.826087,40,79.199997,100,67.099998,72.0,68.0
20161207073000,517.0,517.0,47.826087,40,85.900002,100,67.099998,72.0,68.0
20161207074500,517.0,517.0,47.826087,40,82.800003,100,66.900002,72.0,68.0
20161207080000,517.0,517.0,47.826087,40,79.699997,100,67.0,72.0,68.0
20161207081500,517.0,507.600006,46.956522,40,92.099998,100,67.099998,72.0,68.0
20161207083000,517.0,507.600006,46.956522,40,81.099998,100,67.099998,72.0,68.0
20161207084500,517.0,517.0,47.826087,40,79.699997,100,67.099998,72.0,68.0
20161207090000,517.0,517.0,47.826087,40,90.099998,100,67.099998,72.0,68.0
20161207091500,517.0,507.600006,46.956522,40,81.599998,100,67.199997,72.0,68.0
20161207093000,517.0,507.600006,46.956522,40,80.199997,100,67.199997,72.0,68.0
20161207094500,517.0,495.850006,45.869566,40,91.900002,100,67.199997,72.0,68.0
20161207100000,517.0,514.650024,47.608698,40,81.599998,100,67.300003,72.0,68.0
20161207101500,517.0,502.899994,46.521739,40,79.699997,100,67.400002,72.0,68.0
20161207103000,517.0,502.899994,46.521739,40,87.400002,100,67.400002,72.0,68.0
20161207104500,517.0,502.899994,46.521739,40,85.300003,100,67.599998,72.0,68.0
20161207110000,517.0,502.899994,46.521739,40,79.199997,100,67.699997,72.0,68.0
20161207111500,517.0,502.899994,46.521739,40,89.300003,100,67.699997,72.0,68.0
20161207113000,517.0,502.899994,46.521739,40,79.199997,100,67.800003,72.0,68.0
20161207114500,517.0,502.899994,46.521739,40,91.0,100,68.0,72.0,68.0
20161207120000,517.0,502.899994,46.521739,40,88.199997,100,68.099998,72.0,68.0
20161207121500,517.0,495.850006,45.869566,40,80.199997,100,68.099998,72.0,68.0
20161207123000,517.0,495.850006,45.869566,40,83.0,100,68.199997,72.0,68.0
20161207124500,517.0,495.850006,45.869566,40,88.800003,100,67.800003,72.0,68.0
20161207130000,517.0,495.850006,45.869566,40,79.199997,100,67.900002,72.0,68.0
20161207131500,517.0,495.850006,45.869566,40,81.699997,100,67.599998,72.0,68.0
20161207133000,517.0,495.850006,45.869566,40,98.599998,100,67.400002,72.0,68.0
20161207134500,517.0,495.850006,45.869566,40,79.699997,100,67.300003,72.0,68.0
20161207140000,517.0,495.850006,45.869566,40,82.699997,100,67.400002,72.0,68.0
20161207141500,517.0,514.650024,47.608698,40,93.300003,100,67.400002,72.0,68.0
20161207143000,517.0,507.600006,46.956522,40,78.699997,100,68.0,72.0,68.0
20161207144500,517.0,507.600006,46.956522,40,55.599998,0,68.599998,72.0,68.0
20161207150000,517.0,507.600006,46.956522,40,55.599998,0,68.300003,72.0,68.0
20161207151500,517.0,507.600006,46.956522,40,55.599998,0,68.099998,72.0,68.0
20161207153000,517.0,507.600006,46.956522,40,55.599998,0,67.800003,72.0,68.0
20161207154500,517.0,507.600006,46.956522,40,55.599998,0,67.800003,72.0,68.0
20161207160000,517.0,514.650024,47.608698,40,55.599998,100,67.699997,72.0,68.0
20161207161500,517.0,502.899994,46.521739,40,55.599998,100,67.599998,72.0,68.0
20161207163000,517.0,514.650024,47.608698,40,55.599998,100,67.599998,72.0,68.0
20161207164500,517.0,514.650024,47.608698,40,55.599998,100,67.400002,72.0,68.0
20161207170000,517.0,526.400024,48.695654,40,55.599998,100,67.300003,72.0,68.0
20161207171500,517.0,517.0,47.826087,40,55.599998,100,67.300003,72.0,68.0
20161207173000,517.0,517.0,47.826087,40,55.599998,100,67.199997,72.0,68.0
20161207174500,517.0,517.0,47.826087,40,55.599998,100,67.099998,72.0,68.0
20161207180000,517.0,517.0,47.826087,40,55.599998,100,67.099998,72.0,68.0
20161207181500,517.0,517.0,47.826087,40,55.599998,100,67.099998,72.0,68.0
20161207183000,517.0,526.400024,48.695654,40,56.299999,100,67.099998,72.0,68.0
