PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161207184500,517.0,526.400024,48.695654,40,62.599998,100,67.199997,72.0,68.0
20161207190000,517.0,526.400024,48.695654,40,65.800003,100,67.400002,72.0,68.0
20161207191500,517.0,514.650024,47.608698,40,77.699997,100,67.0,72.0,68.0
20161207193000,517.0,514.650024,47.608698,40,92.0,100,66.900002,72.0,68.0
20161207194500,517.0,521.700012,48.260871,40,79.199997,100,66.900002,72.0,68.0
20161207200000,517.0,507.600006,46.956522,40,91.699997,100,67.099998,72.0,68.0
20161207201500,517.0,517.0,47.826087,40,81.599998,100,67.099998,72.0,68.0
20161207203000,517.0,517.0,47.826087,40,79.099998,100,67.099998,72.0,68.0
20161207204500,517.0,517.0,47.826087,40,97.5,100,67.099998,72.0,68.0
20161207210000,517.0,517.0,47.826087,40,79.699997,100,67.099998,72.0,68.0
20161207211500,517.0,517.0,47.826087,40,87.400002,100,67.099998,72.0,68.0
20161207213000,517.0,517.0,47.826087,40,81.300003,100,67.0,72.0,68.0
20161207214500,517.0,517.0,47.826087,40,79.099998,100,67.099998,72.0,68.0
20161207220000,517.0,517.0,47.826087,40,96.099998,100,67.199997,72.0,68.0
20161207221500,517.0,517.0,47.826087,40,79.099998,100,67.400002,72.0,68.0
20161207223000,517.0,517.0,47.826087,40,89.599998,100,67.599998,72.0,68.0
20161207224500,517.0,517.0,47.826087,40,80.199997,100,67.599998,72.0,68.0
20161207230000,517.0,526.400024,48.695654,40,84.0,100,67.800003,72.0,68.0
20161207231500,517.0,526.400024,48.695654,40,84.0,100,67.800003,72.0,68.0
20161207233000,517.0,526.400024,48.695654,40,78.699997,100,67.900002,72.0,68.0
20161207234500,517.0,526.400024,48.695654,40,94.599998,100,67.800003,72.0,68.0
20161208000000,517.0,517.0,47.826087,40,78.800003,100,67.900002,72.0,68.0
20161208001500,517.0,517.0,47.826087,40,90.300003,100,67.900002,72.0,68.0
20161208003000,517.0,517.0,47.826087,40,79.199997,100,67.900002,72.0,68.0
20161208004500,517.0,526.400024,48.695654,40,87.199997,100,68.0,72.0,68.0
20161208010000,517.0,526.400024,48.695654,40,80.199997,100,67.900002,72.0,68.0
20161208011500,517.0,526.400024,48.695654,40,83.599998,100,67.900002,72.0,68.0
20161208013000,517.0,517.0,47.826087,40,86.699997,100,67.900002,72.0,68.0
20161208014500,517.0,517.0,47.826087,40,78.699997,100,67.900002,72.0,68.0
20161208020000,517.0,517.0,47.826087,40,92.599998,100,67.900002,72.0,68.0
20161208021500,517.0,517.0,47.826087,40,78.699997,100,67.900002,72.0,68.0
20161208023000,517.0,517.0,47.826087,40,97.699997,100,67.900002,72.0,68.0
20161208024500,517.0,517.0,47.826087,40,79.199997,100,67.900002,72.0,68.0
20161208030000,517.0,517.0,47.826087,40,86.800003,100,67.800003,72.0,68.0
20161208031500,517.0,517.0,47.826087,40,81.5,100,67.800003,72.0,68.0
20161208033000,517.0,526.400024,48.695654,40,82.599998,100,67.800003,72.0,68.0
20161208034500,517.0,514.650024,47.608698,40,81.199997,100,67.800003,72.0,68.0
20161208040000,517.0,514.650024,47.608698,40,84.900002,100,67.800003,72.0,68.0
20161208041500,517.0,514.650024,47.608698,40,81.199997,100,67.800003,72.0,68.0
20161208043000,517.0,514.650024,47.608698,40,84.800003,100,67.800003,72.0,68.0
20161208044500,517.0,526.400024,48.695654,40,80.699997,100,67.800003,72.0,68.0
20161208050000,517.0,526.400024,48.695654,40,86.800003,100,67.800003,72.0,68.0
20161208051500,517.0,526.400024,48.695654,40,79.699997,100,67.699997,72.0,68.0
20161208053000,517.0,514.650024,47.608698,40,85.800003,100,67.800003,72.0,68.0
20161208054500,517.0,514.650024,47.608698,40,80.699997,100,67.699997,72.0,68.0
20161208060000,517.0,514.650024,47.608698,40,86.800003,100,67.699997,72.0,68.0
20161208061500,517.0,514.650024,47.608698,40,79.199997,100,67.699997,72.0,68.0
20161208063000,517.0,514.650024,47.608698,40,93.0,100,67.699997,72.0,68.0
20161208064500,517.0,514.650024,47.608698,40,77.800003,100,67.599998,72.0,68.0
20161208070000,517.0,528.75,48.913043,40,93.0,100,67.599998,72.0,68.0
20161208071500,517.0,528.75,48.913043,40,78.699997,100,67.599998,72.0,68.0
20161208073000,517.0,502.899994,46.521739,40,97.300003,100,67.599998,72.0,68.0
20161208074500,517.0,502.899994,46.521739,40,79.5,100,67.599998,72.0,68.0
20161208080000,517.0,521.700012,48.260871,40,83.800003,100,67.599998,72.0,68.0
20161208081500,517.0,521.700012,48.260871,40,86.599998,100,67.599998,72.0,68.0
20161208083000,517.0,514.650024,47.608698,40,78.699997,100,67.599998,72.0,68.0
20161208084500,517.0,514.650024,47.608698,40,94.0,100,67.599998,72.0,68.0
20161208090000,517.0,514.650024,47.608698,40,81.0,100,67.599998,72.0,68.0
20161208091500,517.0,507.600006,46.956522,40,84.300003,100,67.599998,72.0,68.0
20161208093000,517.0,514.650024,47.608698,40,82.599998,100,67.5,72.0,68.0
20161208094500,517.0,507.600006,46.956522,40,85.900002,100,67.5,72.0,68.0
20161208100000,517.0,500.549988,46.304347,40,81.199997,100,67.400002,72.0,68.0
20161208111500,517.0,521.700012,48.260871,11,79.400002,100,67.5,72.0,68.0
20161208113000,517.0,484.100006,44.782609,47,64.300003,100,67.5,72.0,68.0
20161208114500,517.0,495.850006,45.869566,47,55.099998,100,66.800003,72.0,68.0
20161208120000,517.0,514.650024,47.608698,47,57.5,100,66.199997,72.0,68.0
20161208121500,517.0,521.700012,48.260871,47,58.700001,100,65.900002,72.0,68.0
20161208123000,517.0,521.700012,48.260871,47,81.5,100,65.900002,72.0,68.0
20161208124500,517.0,540.5,50.0,47,83.300003,100,66.199997,72.0,68.0
20161208130000,517.0,540.5,50.0,47,84.900002,100,66.599998,72.0,68.0
20161208131500,517.0,540.5,50.0,47,79.699997,100,67.0,72.0,68.0
20161208133000,517.0,528.75,48.913043,47,85.800003,100,67.099998,72.0,68.0
20161208134500,517.0,521.700012,48.260871,47,85.800003,100,67.099998,72.0,68.0
20161208140000,517.0,521.700012,48.260871,47,77.300003,100,67.300003,72.0,68.0
20161208141500,517.0,521.700012,48.260871,47,96.199997,100,67.300003,72.0,68.0
20161208143000,517.0,507.600006,46.956522,47,78.699997,100,67.199997,72.0,68.0
20161208144500,517.0,507.600006,46.956522,47,91.0,100,66.900002,72.0,68.0
20161208150000,517.0,526.400024,48.695654,47,85.599998,100,66.900002,72.0,68.0
20161208151500,517.0,517.0,47.826087,47,77.300003,100,66.900002,72.0,68.0
20161208153000,517.0,517.0,47.826087,47,95.900002,100,67.099998,72.0,68.0
20161208154500,517.0,517.0,47.826087,47,77.699997,100,67.199997,72.0,68.0
20161208160000,517.0,528.75,48.913043,47,94.300003,100,67.099998,72.0,68.0
20161208161500,517.0,521.700012,48.260871,47,81.5,100,67.099998,72.0,68.0
20161208163000,517.0,528.75,48.913043,47,79.199997,100,67.099998,72.0,68.0
20161208164500,517.0,521.700012,48.260871,47,95.900002,100,67.099998,72.0,68.0
20161208170000,517.0,521.700012,48.260871,47,77.599998,100,67.099998,72.0,68.0
20161208171500,517.0,521.700012,48.260871,47,82.099998,100,67.099998,72.0,68.0
20161208173000,517.0,521.700012,48.260871,47,86.0,100,67.099998,72.0,68.0
20161208174500,517.0,521.700012,48.260871,47,79.099998,100,67.199997,72.0,68.0
20161208180000,517.0,535.799988,49.565216,47,91.900002,100,67.199997,72.0,68.0
20161208181500,517.0,507.600006,46.956522,47,86.599998,100,67.199997,72.0,68.0
20161208183000,517.0,521.700012,48.260871,47,76.800003,100,67.199997,72.0,68.0
20161208184500,517.0,521.700012,48.260871,47,98.400002,100,67.099998,72.0,68.0
20161208190000,517.0,528.75,48.913043,47,83.699997,100,67.099998,72.0,68.0
20161208191500,517.0,528.75,48.913043,47,79.199997,100,67.0,72.0,68.0
20161208193000,517.0,521.700012,48.260871,47,85.599998,100,67.0,72.0,68.0
20161208194500,517.0,521.700012,48.260871,47,88.800003,100,67.099998,72.0,68.0
20161208200000,517.0,521.700012,48.260871,47,77.199997,100,67.0,72.0,68.0
20161208201500,517.0,528.75,48.913043,47,86.5,100,66.900002,72.0,68.0
20161208203000,517.0,517.0,47.826087,47,91.0,100,66.900002,72.0,68.0
20161208204500,517.0,528.75,48.913043,47,78.599998,100,66.900002,72.0,68.0
20161208210000,517.0,528.75,48.913043,47,80.699997,100,66.800003,72.0,68.0
20161208211500,517.0,528.75,48.913043,47,91.5,100,66.800003,72.0,68.0
20161208213000,517.0,528.75,48.913043,47,77.900002,100,66.699997,72.0,68.0
20161208214500,517.0,535.799988,49.565216,47,80.0,100,66.699997,72.0,68.0
20161208220000,517.0,526.400024,48.695654,47,95.300003,100,66.699997,72.0,68.0
20161208221500,517.0,526.400024,48.695654,47,86.800003,100,66.5,72.0,68.0
20161208223000,517.0,535.799988,49.565216,47,76.800003,100,66.400002,72.0,68.0
20161208224500,517.0,535.799988,49.565216,47,79.199997,100,66.300003,72.0,68.0
20161208230000,517.0,535.799988,49.565216,47,86.099998,100,66.300003,72.0,68.0
20161208231500,517.0,528.75,48.913043,47,94.0,100,66.300003,72.0,68.0
20161208233000,517.0,535.799988,49.565216,47,83.699997,100,66.199997,72.0,68.0
20161208234500,517.0,528.75,48.913043,47,77.199997,100,66.199997,72.0,68.0
20161209000000,517.0,535.799988,49.565216,47,84.099998,100,66.099998,72.0,68.0
20161209001500,517.0,526.400024,48.695654,47,92.900002,100,66.099998,72.0,68.0
20161209003000,517.0,526.400024,48.695654,47,85.0,100,66.099998,72.0,68.0
20161209004500,517.0,540.5,50.0,47,76.800003,100,66.0,72.0,68.0
20161209010000,517.0,528.75,48.913043,47,83.300003,100,66.0,72.0,68.0
20161209011500,517.0,535.799988,49.565216,47,94.0,100,66.0,72.0,68.0
20161209013000,517.0,521.700012,48.260871,47,86.300003,100,65.900002,72.0,68.0
20161209014500,517.0,521.700012,48.260871,47,79.599998,100,65.900002,72.0,68.0
20161209020000,517.0,528.75,48.913043,47,76.800003,100,65.800003,72.0,68.0
20161209021500,517.0,535.799988,49.565216,47,88.800003,100,65.699997,72.0,68.0
20161209023000,517.0,526.400024,48.695654,47,92.800003,100,65.699997,72.0,68.0
20161209024500,517.0,526.400024,48.695654,47,85.900002,100,65.599998,72.0,68.0
20161209030000,517.0,535.799988,49.565216,47,77.300003,100,65.599998,72.0,68.0
20161209031500,517.0,526.400024,48.695654,47,78.199997,100,65.599998,72.0,68.0
20161209033000,517.0,535.799988,49.565216,47,91.400002,100,65.599998,72.0,68.0
20161209034500,517.0,535.799988,49.565216,47,91.400002,100,65.400002,72.0,68.0
20161209040000,517.0,526.400024,48.695654,47,84.300003,100,65.300003,72.0,68.0
20161209041500,517.0,535.799988,49.565216,47,77.300003,100,65.400002,72.0,68.0
20161209043000,517.0,521.700012,48.260871,47,79.300003,100,65.300003,72.0,68.0
20161209044500,517.0,528.75,48.913043,47,96.300003,100,65.199997,72.0,68.0
20161209050000,517.0,528.75,48.913043,47,88.5,100,65.199997,72.0,68.0
20161209051500,517.0,528.75,48.913043,47,83.099998,100,65.199997,72.0,68.0
20161209053000,517.0,528.75,48.913043,47,78.699997,100,65.199997,72.0,68.0
20161209054500,517.0,535.799988,49.565216,47,81.300003,100,65.099998,72.0,68.0
20161209060000,517.0,526.400024,48.695654,47,95.300003,100,65.0,72.0,68.0
20161209061500,517.0,535.799988,49.565216,47,88.099998,100,64.800003,72.0,68.0
20161209063000,517.0,535.799988,49.565216,47,78.900002,100,64.599998,72.0,68.0
20161209064500,517.0,535.799988,49.565216,47,77.800003,100,64.5,72.0,68.0
20161209070000,517.0,535.799988,49.565216,47,86.199997,100,64.300003,72.0,68.0
20161209071500,517.0,542.849976,50.217389,47,90.199997,100,63.799999,72.0,68.0
20161209073000,517.0,526.400024,48.695654,47,81.300003,100,63.900002,72.0,68.0
20161209074500,517.0,535.799988,49.565216,47,78.300003,100,63.799999,72.0,68.0
20161209080000,517.0,535.799988,49.565216,47,91.0,100,63.5,72.0,68.0
20161209081500,517.0,535.799988,49.565216,47,87.900002,100,63.299999,72.0,68.0
20161209083000,517.0,528.75,48.913043,47,81.0,100,62.700001,72.0,68.0
20161209084500,517.0,542.849976,50.217389,47,78.300003,100,62.700001,72.0,68.0
20161209090000,517.0,528.75,48.913043,47,93.0,100,62.599998,72.0,68.0
20161209091500,517.0,528.75,48.913043,47,87.300003,100,62.5,72.0,68.0
20161209093000,517.0,540.5,50.0,47,79.099998,100,63.099998,72.0,68.0
20161209094500,517.0,540.5,50.0,47,76.400002,100,63.0,72.0,68.0
20161209100000,517.0,528.75,48.913043,47,91.800003,100,62.599998,72.0,68.0
20161209101500,517.0,535.799988,49.565216,47,89.800003,100,62.700001,72.0,68.0
20161209103000,517.0,526.400024,48.695654,47,82.5,100,62.599998,72.0,68.0
20161209104500,517.0,535.799988,49.565216,47,76.400002,100,62.599998,72.0,68.0
20161209110000,517.0,526.400024,48.695654,47,83.699997,100,62.599998,72.0,68.0
20161209111500,517.0,526.400024,48.695654,47,91.0,100,62.599998,72.0,68.0
20161209113000,517.0,514.650024,47.608698,47,84.300003,100,62.700001,72.0,68.0
20161209114500,517.0,526.400024,48.695654,47,76.400002,100,62.700001,72.0,68.0
20161209120000,517.0,517.0,47.826087,47,86.900002,100,63.0,72.0,68.0
20161209121500,517.0,517.0,47.826087,47,92.099998,100,63.299999,72.0,68.0
20161209123000,517.0,517.0,47.826087,47,83.699997,100,63.400002,72.0,68.0
20161209124500,517.0,502.899994,46.521739,47,77.300003,100,63.599998,72.0,68.0
20161209130000,517.0,521.700012,48.260871,47,80.300003,100,63.799999,72.0,68.0
20161209131500,517.0,521.700012,48.260871,47,96.900002,100,63.900002,72.0,68.0
20161209133000,517.0,521.700012,48.260871,47,88.5,100,64.199997,72.0,68.0
20161209134500,517.0,521.700012,48.260871,47,82.5,100,64.400002,72.0,68.0
20161209140000,517.0,514.650024,47.608698,47,77.599998,100,64.599998,72.0,68.0
20161209141500,517.0,526.400024,48.695654,47,81.400002,100,64.699997,72.0,68.0
20161209143000,517.0,514.650024,47.608698,47,96.5,100,64.699997,72.0,68.0
20161209144500,517.0,514.650024,47.608698,47,85.599998,100,65.099998,72.0,68.0
20161209150000,517.0,526.400024,48.695654,47,78.699997,100,65.199997,72.0,68.0
20161209151500,517.0,517.0,47.826087,47,82.900002,100,65.599998,72.0,68.0
20161209153000,517.0,517.0,47.826087,47,90.800003,100,65.599998,72.0,68.0
20161209154500,517.0,517.0,47.826087,47,83.199997,100,65.800003,72.0,68.0
20161209160000,517.0,517.0,47.826087,47,79.699997,100,66.300003,72.0,68.0
20161209161500,517.0,528.75,48.913043,47,95.699997,100,66.400002,72.0,68.0
20161209163000,517.0,517.0,47.826087,47,85.5,100,66.599998,72.0,68.0
20161209164500,517.0,517.0,47.826087,47,76.800003,100,66.800003,72.0,68.0
20161209170000,517.0,526.400024,48.695654,47,97.800003,100,66.900002,72.0,68.0
20161209171500,517.0,514.650024,47.608698,47,84.900002,100,67.0,72.0,68.0
20161209173000,517.0,526.400024,48.695654,47,77.800003,100,66.699997,72.0,68.0
20161209174500,517.0,507.600006,46.956522,47,97.800003,100,66.300003,72.0,68.0
20161209180000,517.0,528.75,48.913043,47,81.300003,100,66.099998,72.0,68.0
20161209181500,517.0,517.0,47.826087,47,80.199997,100,65.900002,72.0,68.0
20161209183000,517.0,517.0,47.826087,47,94.800003,100,65.699997,72.0,68.0
20161209184500,517.0,517.0,47.826087,47,84.900002,100,65.699997,72.0,68.0
20161209190000,517.0,528.75,48.913043,47,77.300003,100,65.900002,72.0,68.0
20161209191500,517.0,514.650024,47.608698,47,87.400002,100,66.199997,72.0,68.0
20161209193000,517.0,514.650024,47.608698,47,90.199997,100,66.300003,72.0,68.0
20161209194500,517.0,514.650024,47.608698,47,77.699997,100,66.300003,72.0,68.0
20161209200000,517.0,514.650024,47.608698,47,80.5,100,66.300003,72.0,68.0
20161209201500,517.0,526.400024,48.695654,47,94.300003,100,66.300003,72.0,68.0
20161209203000,517.0,517.0,47.826087,47,89.300003,100,66.400002,72.0,68.0
20161209204500,517.0,517.0,47.826087,47,79.900002,100,66.5,72.0,68.0
20161209210000,517.0,517.0,47.826087,47,77.800003,100,66.400002,72.0,68.0
20161209211500,517.0,517.0,47.826087,47,93.900002,100,66.400002,72.0,68.0
20161209213000,517.0,526.400024,48.695654,47,84.900002,100,66.400002,72.0,68.0
20161209214500,517.0,526.400024,48.695654,47,77.900002,100,66.400002,72.0,68.0
20161209220000,517.0,526.400024,48.695654,47,81.300003,100,66.300003,72.0,68.0
20161209221500,517.0,517.0,47.826087,47,95.300003,100,66.300003,72.0,68.0
20161209223000,517.0,517.0,47.826087,47,89.0,100,66.300003,72.0,68.0
20161209224500,517.0,535.799988,49.565216,47,80.5,100,66.300003,72.0,68.0
20161209230000,517.0,521.700012,48.260871,47,77.300003,100,66.199997,72.0,68.0
20161209231500,517.0,521.700012,48.260871,47,89.199997,100,66.199997,72.0,68.0
20161209233000,517.0,528.75,48.913043,47,93.800003,100,66.199997,72.0,68.0
20161209234500,517.0,521.700012,48.260871,47,83.0,100,66.099998,72.0,68.0
20161210000000,517.0,521.700012,48.260871,47,77.300003,100,66.099998,72.0,68.0
20161210001500,517.0,521.700012,48.260871,47,81.599998,100,66.099998,72.0,68.0
20161210003000,517.0,521.700012,48.260871,47,95.5,100,66.0,72.0,68.0
20161210004500,517.0,521.700012,48.260871,47,85.300003,100,66.0,72.0,68.0
20161210010000,517.0,521.700012,48.260871,47,79.400002,100,65.800003,72.0,68.0
20161210011500,517.0,521.700012,48.260871,47,79.400002,100,65.800003,72.0,68.0
20161210013000,517.0,521.700012,48.260871,47,94.300003,100,65.800003,72.0,68.0
20161210014500,517.0,521.700012,48.260871,47,88.5,100,65.800003,72.0,68.0
20161210020000,517.0,521.700012,48.260871,47,81.699997,100,65.699997,72.0,68.0
20161210021500,517.0,521.700012,48.260871,47,78.699997,100,65.099998,72.0,68.0
20161210023000,517.0,502.899994,46.521739,47,90.800003,100,64.5,72.0,68.0
20161210024500,517.0,502.899994,46.521739,47,88.0,100,64.300003,72.0,68.0
20161210030000,517.0,514.650024,47.608698,47,80.0,100,64.699997,72.0,68.0
20161210031500,517.0,514.650024,47.608698,47,78.300003,100,65.0,72.0,68.0
20161210033000,517.0,514.650024,47.608698,47,91.400002,100,65.099998,72.0,68.0
20161210034500,517.0,514.650024,47.608698,47,90.300003,100,65.099998,72.0,68.0
20161210040000,517.0,507.600006,46.956522,47,82.400002,100,65.0,72.0,68.0
20161210041500,517.0,517.0,47.826087,47,77.599998,100,65.0,72.0,68.0
20161210043000,517.0,517.0,47.826087,47,85.5,100,64.800003,72.0,68.0
20161210044500,517.0,517.0,47.826087,47,95.199997,100,64.800003,72.0,68.0
20161210050000,517.0,517.0,47.826087,47,85.800003,100,64.900002,72.0,68.0
20161210051500,517.0,517.0,47.826087,47,77.800003,100,64.800003,72.0,68.0
20161210053000,517.0,517.0,47.826087,47,81.199997,100,64.800003,72.0,68.0
20161210054500,517.0,517.0,47.826087,47,95.900002,100,64.800003,72.0,68.0
20161210060000,517.0,507.600006,46.956522,47,87.400002,100,63.400002,72.0,68.0
20161210061500,517.0,514.650024,47.608698,47,80.300003,100,62.700001,72.0,68.0
20161210063000,517.0,514.650024,47.608698,47,78.900002,100,62.5,72.0,68.0
20161210064500,517.0,514.650024,47.608698,47,95.400002,100,62.200001,72.0,68.0
20161210070000,517.0,521.700012,48.260871,47,89.800003,100,62.200001,72.0,68.0
20161210071500,517.0,521.700012,48.260871,47,82.5,100,62.0,72.0,68.0
20161210073000,517.0,521.700012,48.260871,47,78.300003,100,61.900002,72.0,68.0
20161210074500,517.0,521.700012,48.260871,47,88.300003,100,61.700001,72.0,68.0
20161210080000,517.0,521.700012,48.260871,47,93.5,100,61.599998,72.0,68.0
20161210081500,517.0,521.700012,48.260871,47,84.300003,100,61.599998,72.0,68.0
20161210083000,517.0,521.700012,48.260871,47,78.300003,100,61.5,72.0,68.0
20161210084500,517.0,521.700012,48.260871,47,83.400002,100,61.400002,72.0,68.0
20161210090000,517.0,521.700012,48.260871,47,94.5,100,61.299999,72.0,68.0
20161210091500,517.0,521.700012,48.260871,47,85.5,100,61.200001,72.0,68.0
20161210093000,517.0,521.700012,48.260871,47,79.099998,100,61.299999,72.0,68.0
20161210094500,517.0,521.700012,48.260871,47,77.300003,100,61.5,72.0,68.0
20161210100000,517.0,521.700012,48.260871,47,95.0,100,61.799999,72.0,68.0
20161210101500,517.0,528.75,48.913043,47,91.5,100,61.700001,72.0,68.0
20161210103000,517.0,528.75,48.913043,47,81.900002,100,61.799999,72.0,68.0
20161210104500,517.0,517.0,47.826087,47,77.800003,100,61.900002,72.0,68.0
20161210110000,517.0,528.75,48.913043,47,77.800003,100,62.0,72.0,68.0
20161210111500,517.0,517.0,47.826087,47,94.900002,100,62.299999,72.0,68.0
20161210113000,517.0,526.400024,48.695654,47,89.800003,100,62.5,72.0,68.0
20161210114500,517.0,507.600006,46.956522,47,85.900002,100,62.400002,72.0,68.0
20161210120000,517.0,521.700012,48.260871,47,76.699997,100,62.5,72.0,68.0
20161210121500,517.0,521.700012,48.260871,47,78.699997,100,62.599998,72.0,68.0
20161210123000,517.0,521.700012,48.260871,47,81.800003,100,62.700001,72.0,68.0
20161210124500,517.0,521.700012,48.260871,47,96.400002,100,63.099998,72.0,68.0
20161210130000,517.0,521.700012,48.260871,47,86.699997,100,63.200001,72.0,68.0
20161210131500,517.0,521.700012,48.260871,47,79.900002,100,63.5,72.0,68.0
20161210133000,517.0,514.650024,47.608698,47,88.599998,100,64.0,72.0,68.0
20161210134500,517.0,514.650024,47.608698,47,93.5,100,64.199997,72.0,68.0
20161210140000,517.0,526.400024,48.695654,47,84.900002,100,64.099998,72.0,68.0
20161210141500,517.0,507.600006,46.956522,47,77.699997,100,64.5,72.0,68.0
20161210143000,517.0,517.0,47.826087,47,76.400002,100,64.800003,72.0,68.0
20161210144500,517.0,517.0,47.826087,47,93.199997,100,65.300003,72.0,68.0
20161210150000,517.0,502.899994,46.521739,47,91.5,100,65.800003,72.0,68.0
20161210151500,517.0,521.700012,48.260871,47,81.900002,100,66.400002,72.0,68.0
20161210153000,517.0,514.650024,47.608698,47,79.199997,100,66.599998,72.0,68.0
20161210154500,517.0,514.650024,47.608698,47,79.199997,100,67.0,72.0,68.0
20161210160000,517.0,514.650024,47.608698,47,96.699997,100,67.199997,72.0,68.0
20161210161500,517.0,507.600006,46.956522,47,87.5,100,66.599998,72.0,68.0
20161210163000,517.0,514.650024,47.608698,47,75.900002,100,66.300003,72.0,68.0
20161210164500,517.0,521.700012,48.260871,47,83.5,100,66.199997,72.0,68.0
20161210170000,517.0,507.600006,46.956522,47,96.099998,100,66.199997,72.0,68.0
20161210171500,517.0,521.700012,48.260871,47,83.699997,100,66.300003,72.0,68.0
20161210173000,517.0,514.650024,47.608698,47,79.099998,100,66.400002,72.0,68.0
20161210174500,517.0,514.650024,47.608698,47,79.099998,100,66.400002,72.0,68.0
20161210180000,517.0,514.650024,47.608698,47,97.900002,100,66.5,72.0,68.0
20161210181500,517.0,502.899994,46.521739,47,87.599998,100,66.599998,72.0,68.0
20161210183000,517.0,517.0,47.826087,47,78.099998,100,66.5,72.0,68.0
20161210184500,517.0,502.899994,46.521739,47,78.099998,100,66.599998,72.0,68.0
20161210190000,517.0,514.650024,47.608698,47,85.400002,100,66.599998,72.0,68.0
20161210191500,517.0,502.899994,46.521739,47,90.300003,100,66.599998,72.0,68.0
20161210193000,517.0,514.650024,47.608698,47,79.0,100,66.5,72.0,68.0
20161210194500,517.0,507.600006,46.956522,47,79.0,100,66.400002,72.0,68.0
20161210200000,517.0,514.650024,47.608698,47,97.400002,100,66.400002,72.0,68.0
20161210201500,517.0,514.650024,47.608698,47,84.300003,100,66.300003,72.0,68.0
20161210203000,517.0,507.600006,46.956522,47,79.599998,100,66.300003,72.0,68.0
20161210204500,517.0,514.650024,47.608698,47,83.300003,100,66.400002,72.0,68.0
20161210210000,517.0,502.899994,46.521739,47,94.0,100,66.199997,72.0,68.0
20161210211500,517.0,517.0,47.826087,47,84.900002,100,66.199997,72.0,68.0
20161210213000,517.0,507.600006,46.956522,47,77.699997,100,66.099998,72.0,68.0
20161210214500,517.0,514.650024,47.608698,47,81.699997,100,66.099998,72.0,68.0
20161210220000,517.0,507.600006,46.956522,47,95.400002,100,66.199997,72.0,68.0
20161210221500,517.0,500.549988,46.304347,47,88.199997,100,66.0,72.0,68.0
20161210223000,517.0,507.600006,46.956522,47,81.199997,100,65.699997,72.0,68.0
20161210224500,517.0,507.600006,46.956522,47,77.300003,100,65.5,72.0,68.0
20161210230000,517.0,514.650024,47.608698,47,93.300003,100,65.199997,72.0,68.0
20161210231500,517.0,502.899994,46.521739,47,93.300003,100,65.0,72.0,68.0
20161210233000,517.0,517.0,47.826087,47,83.0,100,64.699997,72.0,68.0
20161210234500,517.0,507.600006,46.956522,47,77.300003,100,64.599998,72.0,68.0
20161211000000,517.0,507.600006,46.956522,47,82.199997,100,64.599998,72.0,68.0
20161211001500,517.0,514.650024,47.608698,47,97.199997,100,64.699997,72.0,68.0
20161211003000,517.0,507.600006,46.956522,47,86.599998,100,64.400002,72.0,68.0
20161211004500,517.0,507.600006,46.956522,47,81.699997,100,64.400002,72.0,68.0
20161211010000,517.0,517.0,47.826087,47,78.199997,100,64.300003,72.0,68.0
20161211011500,517.0,517.0,47.826087,47,82.199997,100,64.300003,72.0,68.0
20161211013000,517.0,517.0,47.826087,47,97.0,100,64.300003,72.0,68.0
20161211014500,517.0,517.0,47.826087,47,86.199997,100,64.199997,72.0,68.0
20161211020000,517.0,517.0,47.826087,47,79.099998,100,64.199997,72.0,68.0
20161211021500,517.0,507.600006,46.956522,47,79.099998,100,64.099998,72.0,68.0
20161211023000,517.0,514.650024,47.608698,47,89.199997,100,64.099998,72.0,68.0
20161211024500,517.0,514.650024,47.608698,47,89.199997,100,64.099998,72.0,68.0
20161211030000,517.0,514.650024,47.608698,47,83.800003,100,64.199997,72.0,68.0
20161211031500,517.0,514.650024,47.608698,47,77.300003,100,64.099998,72.0,68.0
20161211033000,517.0,507.600006,46.956522,47,80.300003,100,64.0,72.0,68.0
20161211034500,517.0,507.600006,46.956522,47,97.300003,100,64.0,72.0,68.0
20161211040000,517.0,507.600006,46.956522,47,87.900002,100,64.0,72.0,68.0
20161211041500,517.0,517.0,47.826087,47,80.900002,100,64.099998,72.0,68.0
20161211043000,517.0,507.600006,46.956522,47,78.699997,100,64.0,72.0,68.0
20161211044500,517.0,517.0,47.826087,47,85.0,100,64.0,72.0,68.0
20161211050000,517.0,500.549988,46.304347,47,94.699997,100,64.0,72.0,68.0
20161211051500,517.0,517.0,47.826087,47,84.300003,100,64.0,72.0,68.0
20161211053000,517.0,507.600006,46.956522,47,76.800003,100,64.0,72.0,68.0
20161211054500,517.0,514.650024,47.608698,47,80.199997,100,64.0,72.0,68.0
20161211060000,517.0,507.600006,46.956522,47,94.199997,100,64.099998,72.0,68.0
20161211061500,517.0,507.600006,46.956522,47,91.0,100,64.099998,72.0,68.0
20161211063000,517.0,517.0,47.826087,47,81.699997,100,64.099998,72.0,68.0
20161211064500,517.0,507.600006,46.956522,47,77.800003,100,64.099998,72.0,68.0
20161211070000,517.0,514.650024,47.608698,47,83.0,100,64.099998,72.0,68.0
20161211071500,517.0,514.650024,47.608698,47,95.300003,100,64.0,72.0,68.0
20161211073000,517.0,507.600006,46.956522,47,86.199997,100,64.099998,72.0,68.0
20161211074500,517.0,514.650024,47.608698,47,79.599998,100,64.099998,72.0,68.0
20161211080000,517.0,514.650024,47.608698,47,77.0,100,64.099998,72.0,68.0
20161211081500,517.0,502.899994,46.521739,47,94.5,100,64.099998,72.0,68.0
20161211083000,517.0,514.650024,47.608698,47,90.0,100,64.199997,72.0,68.0
20161211084500,517.0,507.600006,46.956522,47,82.599998,100,64.199997,72.0,68.0
20161211090000,517.0,514.650024,47.608698,47,78.300003,100,64.199997,72.0,68.0
20161211091500,517.0,502.899994,46.521739,47,87.599998,100,64.400002,72.0,68.0
20161211093000,517.0,517.0,47.826087,47,92.800003,100,65.0,72.0,68.0
20161211094500,517.0,502.899994,46.521739,47,80.900002,100,65.400002,72.0,68.0
20161211100000,517.0,517.0,47.826087,47,78.800003,100,65.599998,72.0,68.0
20161211101500,517.0,500.549988,46.304347,47,94.900002,100,65.800003,72.0,68.0
20161211103000,517.0,500.549988,46.304347,47,76.400002,100,66.099998,72.0,68.0
20161211104500,517.0,507.600006,46.956522,47,84.5,100,66.199997,72.0,68.0
20161211110000,517.0,507.600006,46.956522,47,91.0,100,66.0,72.0,68.0
20161211111500,517.0,507.600006,46.956522,47,80.199997,100,66.0,72.0,68.0
20161211113000,517.0,514.650024,47.608698,47,87.0,100,66.099998,72.0,68.0
20161211114500,517.0,502.899994,46.521739,47,79.5,100,66.400002,72.0,68.0
20161211120000,517.0,502.899994,46.521739,47,92.800003,100,66.900002,72.0,68.0
20161211121500,517.0,502.899994,46.521739,47,78.0,100,67.599998,72.0,68.0
20161211123000,517.0,502.899994,46.521739,47,97.5,100,67.199997,72.0,68.0
20161211124500,517.0,502.899994,46.521739,47,78.699997,100,66.800003,72.0,68.0
20161211130000,517.0,495.850006,45.869566,47,92.800003,100,66.599998,72.0,68.0
20161211131500,517.0,507.600006,46.956522,47,80.199997,100,66.400002,72.0,68.0
20161211133000,517.0,500.549988,46.304347,47,81.5,100,66.5,72.0,68.0
20161211134500,517.0,500.549988,46.304347,47,86.199997,100,67.0,72.0,68.0
20161211140000,517.0,500.549988,46.304347,47,78.699997,100,67.599998,72.0,68.0
20161211141500,517.0,500.549988,46.304347,47,97.800003,100,67.900002,72.0,68.0
20161211143000,517.0,500.549988,46.304347,47,79.199997,100,68.099998,72.0,68.0
20161211144500,517.0,514.650024,47.608698,47,88.0,100,68.099998,72.0,68.0
20161211150000,517.0,507.600006,46.956522,47,81.599998,100,68.099998,72.0,68.0
20161211151500,517.0,514.650024,47.608698,47,62.900002,0,68.400002,72.0,68.0
20161211153000,517.0,514.650024,47.608698,47,54.700001,0,68.199997,72.0,68.0
20161211154500,517.0,514.650024,47.608698,47,54.700001,0,68.099998,72.0,68.0
20161211160000,517.0,507.600006,46.956522,47,54.700001,0,67.900002,72.0,68.0
20161211161500,517.0,507.600006,46.956522,47,55.299999,0,67.900002,72.0,68.0
20161211163000,517.0,507.600006,46.956522,47,55.299999,0,67.900002,72.0,68.0
20161211164500,517.0,507.600006,46.956522,47,55.299999,0,67.800003,72.0,68.0
20161211170000,517.0,507.600006,46.956522,47,55.900002,0,67.900002,72.0,68.0
20161211171500,517.0,507.600006,46.956522,47,55.200001,0,67.800003,72.0,68.0
20161211173000,517.0,514.650024,47.608698,47,55.200001,0,67.800003,72.0,68.0
20161211174500,517.0,507.600006,46.956522,47,55.200001,100,67.699997,72.0,68.0
20161211180000,517.0,507.600006,46.956522,47,55.200001,100,67.699997,72.0,68.0
20161211181500,517.0,507.600006,46.956522,47,55.200001,100,67.5,72.0,68.0
20161211183000,517.0,507.600006,46.956522,47,56.0,100,67.400002,72.0,68.0
20161211184500,517.0,500.549988,46.304347,47,56.0,100,67.300003,72.0,68.0
20161211190000,517.0,500.549988,46.304347,47,56.0,100,67.300003,72.0,68.0
20161211191500,517.0,500.549988,46.304347,47,55.200001,100,67.300003,72.0,68.0
20161211193000,517.0,500.549988,46.304347,47,55.200001,100,66.400002,72.0,68.0
20161211194500,517.0,500.549988,46.304347,47,61.400002,100,66.199997,72.0,68.0
20161211200000,517.0,500.549988,46.304347,47,96.599998,100,66.400002,72.0,68.0
20161211201500,517.0,500.549988,46.304347,47,79.199997,100,66.800003,72.0,68.0
20161211203000,517.0,500.549988,46.304347,47,88.0,100,66.900002,72.0,68.0
20161211204500,517.0,500.549988,46.304347,47,82.099998,100,67.099998,72.0,68.0
20161211210000,517.0,500.549988,46.304347,47,80.400002,100,67.099998,72.0,68.0
20161211211500,517.0,500.549988,46.304347,47,87.699997,100,67.199997,72.0,68.0
20161211213000,517.0,507.600006,46.956522,47,81.199997,100,67.300003,72.0,68.0
20161211214500,517.0,500.549988,46.304347,47,94.199997,100,67.400002,72.0,68.0
20161211220000,517.0,500.549988,46.304347,47,79.199997,100,67.400002,72.0,68.0
20161211221500,517.0,500.549988,46.304347,47,94.400002,100,67.400002,72.0,68.0
20161211223000,517.0,507.600006,46.956522,47,81.199997,100,67.5,72.0,68.0
20161211224500,517.0,507.600006,46.956522,47,80.300003,100,67.400002,72.0,68.0
20161211230000,517.0,500.549988,46.304347,47,96.300003,100,67.400002,72.0,68.0
20161211231500,517.0,500.549988,46.304347,47,79.699997,100,67.5,72.0,68.0
20161211233000,517.0,507.600006,46.956522,47,90.400002,100,67.400002,72.0,68.0
20161211234500,517.0,500.549988,46.304347,47,80.800003,100,67.5,72.0,68.0
20161212000000,517.0,500.549988,46.304347,47,84.199997,100,67.400002,72.0,68.0
20161212001500,517.0,500.549988,46.304347,47,91.400002,100,67.400002,72.0,68.0
20161212003000,517.0,500.549988,46.304347,47,79.699997,100,67.400002,72.0,68.0
20161212004500,517.0,500.549988,46.304347,47,94.199997,100,67.400002,72.0,68.0
20161212010000,517.0,500.549988,46.304347,47,79.699997,100,67.400002,72.0,68.0
20161212011500,517.0,500.549988,46.304347,47,90.099998,100,67.5,72.0,68.0
20161212013000,517.0,500.549988,46.304347,47,79.699997,100,67.599998,72.0,68.0
20161212014500,517.0,500.549988,46.304347,47,88.599998,100,67.599998,72.0,68.0
20161212020000,517.0,507.600006,46.956522,47,80.699997,100,67.599998,72.0,68.0
20161212021500,517.0,507.600006,46.956522,47,79.199997,100,67.599998,72.0,68.0
20161212023000,517.0,507.600006,46.956522,47,98.400002,100,67.5,72.0,68.0
20161212024500,517.0,500.549988,46.304347,47,79.699997,100,67.599998,72.0,68.0
20161212030000,517.0,500.549988,46.304347,47,83.699997,100,67.599998,72.0,68.0
20161212031500,517.0,500.549988,46.304347,47,82.599998,100,67.599998,72.0,68.0
20161212033000,517.0,500.549988,46.304347,47,79.699997,100,67.599998,72.0,68.0
20161212034500,517.0,500.549988,46.304347,47,96.300003,100,67.599998,72.0,68.0
20161212040000,517.0,500.549988,46.304347,47,79.699997,100,67.599998,72.0,68.0
20161212041500,517.0,507.600006,46.956522,47,91.400002,100,67.599998,72.0,68.0
20161212043000,517.0,507.600006,46.956522,47,81.099998,100,67.599998,72.0,68.0
20161212044500,517.0,500.549988,46.304347,47,79.199997,100,67.699997,72.0,68.0
20161212050000,517.0,500.549988,46.304347,47,94.800003,100,67.599998,72.0,68.0
20161212051500,517.0,500.549988,46.304347,47,79.699997,100,67.599998,72.0,68.0
20161212053000,517.0,500.549988,46.304347,47,84.599998,100,67.599998,72.0,68.0
20161212054500,517.0,500.549988,46.304347,47,81.800003,100,67.599998,72.0,68.0
20161212060000,517.0,507.600006,46.956522,47,80.099998,100,67.599998,72.0,68.0
20161212061500,517.0,500.549988,46.304347,47,96.400002,100,67.599998,72.0,68.0
20161212063000,517.0,500.549988,46.304347,47,79.199997,100,67.599998,72.0,68.0
20161212064500,517.0,500.549988,46.304347,47,80.300003,100,67.699997,72.0,68.0
20161212070000,517.0,500.549988,46.304347,47,95.099998,100,67.800003,72.0,68.0
20161212071500,517.0,500.549988,46.304347,47,81.599998,100,67.900002,72.0,68.0
20161212073000,517.0,500.549988,46.304347,47,79.199997,100,68.0,72.0,68.0
20161212074500,517.0,500.549988,46.304347,47,79.199997,100,68.099998,72.0,68.0
20161212080000,517.0,500.549988,46.304347,47,89.900002,100,68.099998,72.0,68.0
20161212081500,517.0,500.549988,46.304347,47,82.800003,100,68.099998,72.0,68.0
20161212083000,517.0,500.549988,46.304347,47,80.099998,100,68.199997,72.0,68.0
20161212084500,517.0,500.549988,46.304347,47,89.699997,100,68.199997,72.0,68.0
20161212090000,517.0,500.549988,46.304347,47,56.400002,0,68.199997,72.0,68.0
20161212091500,517.0,507.600006,46.956522,47,55.200001,100,67.699997,72.0,68.0
20161212093000,517.0,507.600006,46.956522,47,55.200001,100,67.300003,72.0,68.0
20161212094500,517.0,507.600006,46.956522,47,55.200001,100,67.0,72.0,68.0
20161212100000,517.0,507.600006,46.956522,47,55.200001,100,66.900002,72.0,68.0
20161212101500,517.0,507.600006,46.956522,47,54.299999,100,66.699997,72.0,68.0
20161212103000,517.0,514.650024,47.608698,47,55.5,100,66.599998,72.0,68.0
20161212104500,517.0,500.549988,46.304347,47,60.700001,100,66.800003,72.0,68.0
20161212110000,517.0,507.600006,46.956522,47,65.300003,100,67.400002,72.0,68.0
20161212111500,517.0,507.600006,46.956522,47,65.300003,100,67.800003,72.0,68.0
20161212113000,517.0,507.600006,46.956522,47,65.300003,100,67.400002,72.0,68.0
20161212114500,517.0,507.600006,46.956522,47,65.300003,100,67.400002,72.0,68.0
20161212120000,517.0,507.600006,46.956522,47,65.300003,100,67.300003,72.0,68.0
20161212121500,517.0,507.600006,46.956522,47,65.300003,100,67.300003,72.0,68.0
20161212123000,517.0,500.549988,46.304347,47,65.300003,100,67.099998,72.0,68.0
20161212124500,517.0,500.549988,46.304347,47,55.0,100,67.099998,72.0,68.0
20161212130000,517.0,514.650024,47.608698,47,55.0,100,67.400002,72.0,68.0
20161212131500,517.0,507.600006,46.956522,47,54.299999,100,67.400002,72.0,68.0
20161212133000,517.0,517.0,47.826087,47,54.299999,100,67.599998,72.0,68.0
20161212134500,517.0,517.0,47.826087,47,54.299999,100,67.800003,72.0,68.0
20161212140000,517.0,507.600006,46.956522,47,54.299999,100,67.199997,72.0,68.0
20161212141500,517.0,507.600006,46.956522,47,57.5,100,67.0,72.0,68.0
20161212143000,517.0,514.650024,47.608698,47,65.300003,100,67.199997,72.0,68.0
20161212144500,517.0,502.899994,46.521739,47,74.400002,100,67.199997,72.0,68.0
20161212150000,517.0,495.850006,45.869566,47,77.699997,100,67.400002,72.0,68.0
20161212151500,517.0,502.899994,46.521739,47,77.699997,100,67.699997,72.0,68.0
20161212153000,517.0,502.899994,46.521739,47,85.599998,100,68.099998,72.0,68.0
20161212154500,517.0,502.899994,46.521739,47,56.0,0,68.400002,72.0,68.0
20161212160000,517.0,502.899994,46.521739,47,55.200001,0,68.199997,72.0,68.0
20161212161500,517.0,517.0,47.826087,47,55.200001,0,68.199997,72.0,68.0
20161212163000,517.0,528.75,48.913043,47,55.200001,0,68.0,72.0,68.0
20161212164500,517.0,528.75,48.913043,47,55.200001,0,67.900002,72.0,68.0
20161212170000,517.0,528.75,48.913043,47,55.200001,0,67.800003,72.0,68.0
20161212171500,517.0,528.75,48.913043,47,55.200001,0,67.900002,72.0,68.0
20161212173000,517.0,528.75,48.913043,47,55.200001,0,67.900002,72.0,68.0
20161212174500,517.0,535.799988,49.565216,47,55.200001,0,67.800003,72.0,68.0
20161212180000,517.0,521.700012,48.260871,47,55.200001,100,67.699997,72.0,68.0
20161212181500,517.0,521.700012,48.260871,47,55.200001,100,67.699997,72.0,68.0
20161212183000,517.0,521.700012,48.260871,47,55.200001,100,67.699997,72.0,68.0
20161212184500,517.0,521.700012,48.260871,47,55.200001,100,67.699997,72.0,68.0
20161212190000,517.0,521.700012,48.260871,47,55.200001,100,67.599998,72.0,68.0
20161212191500,517.0,528.75,48.913043,47,55.200001,100,66.800003,72.0,68.0
20161212193000,517.0,517.0,47.826087,47,55.200001,100,66.699997,72.0,68.0
20161212194500,517.0,526.400024,48.695654,47,55.200001,100,66.800003,72.0,68.0
20161212200000,517.0,526.400024,48.695654,47,56.700001,100,66.599998,72.0,68.0
20161212201500,517.0,526.400024,48.695654,47,64.800003,100,66.900002,72.0,68.0
20161212203000,517.0,526.400024,48.695654,47,86.0,100,67.099998,72.0,68.0
20161212204500,517.0,526.400024,48.695654,47,77.800003,100,67.400002,72.0,68.0
20161212210000,517.0,526.400024,48.695654,47,76.800003,100,67.599998,72.0,68.0
20161212211500,517.0,526.400024,48.695654,47,91.400002,100,67.699997,72.0,68.0
20161212213000,517.0,526.400024,48.695654,47,77.800003,100,67.800003,72.0,68.0
20161212214500,517.0,526.400024,48.695654,47,77.800003,100,67.900002,72.0,68.0
20161212220000,517.0,526.400024,48.695654,47,81.400002,100,67.699997,72.0,68.0
20161212221500,517.0,526.400024,48.695654,47,93.699997,100,67.599998,72.0,68.0
20161212223000,517.0,526.400024,48.695654,47,80.199997,100,67.599998,72.0,68.0
20161212224500,517.0,526.400024,48.695654,47,78.699997,100,67.599998,72.0,68.0
20161212230000,517.0,535.799988,49.565216,47,88.0,100,67.599998,72.0,68.0
20161212231500,517.0,521.700012,48.260871,47,86.300003,100,67.699997,72.0,68.0
20161212233000,517.0,521.700012,48.260871,47,78.699997,100,68.099998,72.0,68.0
20161212234500,517.0,521.700012,48.260871,47,56.0,0,68.599998,72.0,68.0
20161213000000,517.0,521.700012,48.260871,47,56.0,0,68.400002,72.0,68.0
20161213001500,517.0,528.75,48.913043,47,55.200001,0,68.300003,72.0,68.0
20161213003000,517.0,521.700012,48.260871,47,55.200001,0,68.199997,72.0,68.0
20161213004500,517.0,521.700012,48.260871,47,55.200001,0,68.199997,72.0,68.0
20161213010000,517.0,528.75,48.913043,47,55.200001,0,68.199997,72.0,68.0
20161213011500,517.0,521.700012,48.260871,47,55.200001,0,68.099998,72.0,68.0
20161213013000,517.0,521.700012,48.260871,47,55.200001,0,68.099998,72.0,68.0
20161213014500,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161213020000,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161213021500,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161213023000,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161213024500,517.0,528.75,48.913043,47,55.200001,100,67.400002,72.0,68.0
20161213030000,517.0,521.700012,48.260871,47,55.200001,100,66.900002,72.0,68.0
20161213031500,517.0,528.75,48.913043,47,55.200001,100,66.699997,72.0,68.0
20161213033000,517.0,528.75,48.913043,47,55.200001,100,66.599998,72.0,68.0
20161213034500,517.0,528.75,48.913043,47,56.299999,100,66.5,72.0,68.0
20161213040000,517.0,535.799988,49.565216,47,74.0,100,66.800003,72.0,68.0
20161213041500,517.0,528.75,48.913043,47,76.400002,100,67.0,72.0,68.0
20161213043000,517.0,521.700012,48.260871,47,88.900002,100,67.300003,72.0,68.0
20161213044500,517.0,528.75,48.913043,47,79.0,100,67.400002,72.0,68.0
20161213050000,517.0,528.75,48.913043,47,80.099998,100,67.599998,72.0,68.0
20161213051500,517.0,528.75,48.913043,47,93.0,100,67.699997,72.0,68.0
20161213053000,517.0,521.700012,48.260871,47,78.699997,100,67.800003,72.0,68.0
20161213054500,517.0,521.700012,48.260871,47,87.599998,100,67.900002,72.0,68.0
20161213060000,517.0,528.75,48.913043,47,80.800003,100,67.900002,72.0,68.0
20161213061500,517.0,517.0,47.826087,47,78.199997,100,68.099998,72.0,68.0
20161213063000,517.0,517.0,47.826087,47,93.900002,100,68.099998,72.0,68.0
20161213064500,517.0,526.400024,48.695654,47,78.699997,100,67.900002,72.0,68.0
20161213070000,517.0,526.400024,48.695654,47,85.0,100,67.699997,72.0,68.0
20161213071500,517.0,526.400024,48.695654,47,85.0,100,67.800003,72.0,68.0
20161213073000,517.0,517.0,47.826087,47,78.300003,100,67.900002,72.0,68.0
20161213074500,517.0,526.400024,48.695654,47,86.800003,100,68.099998,72.0,68.0
20161213080000,517.0,526.400024,48.695654,47,71.400002,0,68.300003,72.0,68.0
20161213081500,517.0,526.400024,48.695654,47,55.5,0,68.599998,72.0,68.0
20161213083000,517.0,526.400024,48.695654,47,55.5,0,68.300003,72.0,68.0
20161213084500,517.0,526.400024,48.695654,47,54.299999,0,67.900002,72.0,68.0
20161213090000,517.0,526.400024,48.695654,47,54.299999,0,68.099998,72.0,68.0
20161213091500,517.0,526.400024,48.695654,47,55.099998,0,68.199997,72.0,68.0
20161213093000,517.0,526.400024,48.695654,47,55.099998,0,68.199997,72.0,68.0
20161213094500,517.0,514.650024,47.608698,47,55.099998,0,68.199997,72.0,68.0
20161213100000,517.0,514.650024,47.608698,47,54.299999,0,68.199997,72.0,68.0
20161213101500,517.0,528.75,48.913043,47,54.299999,0,68.400002,72.0,68.0
20161213103000,517.0,528.75,48.913043,47,54.299999,0,68.400002,72.0,68.0
20161213104500,517.0,528.75,48.913043,47,54.299999,0,67.900002,72.0,68.0
20161213110000,517.0,514.650024,47.608698,47,54.299999,100,67.5,72.0,68.0
20161213111500,517.0,526.400024,48.695654,47,54.299999,100,67.599998,72.0,68.0
20161213113000,517.0,507.600006,46.956522,47,54.299999,100,67.400002,72.0,68.0
20161213114500,517.0,514.650024,47.608698,47,54.299999,100,67.5,72.0,68.0
20161213120000,517.0,500.549988,46.304347,47,54.299999,100,67.300003,72.0,68.0
20161213121500,517.0,507.600006,46.956522,47,54.299999,100,67.199997,72.0,68.0
20161213123000,517.0,517.0,47.826087,47,54.299999,100,67.199997,72.0,68.0
20161213124500,517.0,517.0,47.826087,47,54.299999,100,67.400002,72.0,68.0
20161213130000,517.0,502.899994,46.521739,47,54.299999,100,67.699997,72.0,68.0
20161213131500,517.0,502.899994,46.521739,47,54.299999,100,67.699997,72.0,68.0
20161213133000,517.0,502.899994,46.521739,47,54.299999,100,67.800003,72.0,68.0
20161213134500,517.0,514.650024,47.608698,47,54.299999,100,68.099998,72.0,68.0
20161213140000,517.0,514.650024,47.608698,47,54.299999,100,68.0,72.0,68.0
20161213141500,517.0,502.899994,46.521739,47,54.299999,100,68.199997,72.0,68.0
20161213143000,517.0,495.850006,45.869566,47,55.099998,100,68.199997,72.0,68.0
20161213144500,517.0,507.600006,46.956522,47,55.099998,100,68.199997,72.0,68.0
20161213150000,517.0,514.650024,47.608698,47,55.099998,100,68.199997,72.0,68.0
20161213151500,517.0,514.650024,47.608698,47,55.099998,100,68.199997,72.0,68.0
20161213153000,517.0,526.400024,48.695654,47,55.099998,100,67.900002,72.0,68.0
20161213154500,517.0,526.400024,48.695654,47,55.099998,100,67.300003,72.0,68.0
20161213160000,517.0,526.400024,48.695654,47,55.099998,100,66.900002,72.0,68.0
20161213161500,517.0,526.400024,48.695654,47,57.099998,100,66.900002,72.0,68.0
20161213163000,517.0,526.400024,48.695654,47,63.200001,100,67.199997,72.0,68.0
20161213164500,517.0,526.400024,48.695654,47,68.099998,100,67.300003,72.0,68.0
20161213170000,517.0,526.400024,48.695654,47,84.900002,100,67.5,72.0,68.0
20161213171500,517.0,526.400024,48.695654,47,88.699997,100,67.900002,72.0,68.0
20161213173000,517.0,526.400024,48.695654,47,85.400002,100,68.199997,72.0,68.0
20161213174500,517.0,526.400024,48.695654,47,55.599998,0,68.199997,72.0,68.0
20161213180000,517.0,526.400024,48.695654,47,54.299999,100,67.699997,72.0,68.0
20161213181500,517.0,526.400024,48.695654,47,54.299999,100,67.599998,72.0,68.0
20161213183000,517.0,526.400024,48.695654,47,55.200001,100,67.699997,72.0,68.0
20161213184500,517.0,526.400024,48.695654,47,55.200001,100,67.900002,72.0,68.0
20161213190000,517.0,526.400024,48.695654,47,55.200001,100,67.900002,72.0,68.0
20161213191500,517.0,526.400024,48.695654,47,55.200001,100,67.900002,72.0,68.0
20161213193000,517.0,526.400024,48.695654,47,55.200001,100,68.0,72.0,68.0
20161213194500,517.0,526.400024,48.695654,47,55.200001,100,68.0,72.0,68.0
20161213200000,517.0,526.400024,48.695654,47,55.200001,100,67.900002,72.0,68.0
20161213201500,517.0,526.400024,48.695654,47,55.200001,100,67.900002,72.0,68.0
20161213203000,517.0,526.400024,48.695654,47,55.200001,100,67.900002,72.0,68.0
20161213204500,517.0,526.400024,48.695654,47,54.299999,100,67.900002,72.0,68.0
20161213210000,517.0,526.400024,48.695654,47,54.299999,100,67.900002,72.0,68.0
20161213211500,517.0,526.400024,48.695654,47,54.299999,100,67.900002,72.0,68.0
20161213213000,517.0,526.400024,48.695654,47,55.900002,100,67.900002,72.0,68.0
20161213214500,517.0,535.799988,49.565216,47,54.700001,100,67.900002,72.0,68.0
20161213220000,517.0,528.75,48.913043,47,55.599998,100,67.800003,72.0,68.0
20161213221500,517.0,521.700012,48.260871,47,55.599998,100,67.800003,72.0,68.0
20161213223000,517.0,521.700012,48.260871,47,55.599998,100,67.699997,72.0,68.0
20161213224500,517.0,521.700012,48.260871,47,55.599998,100,67.699997,72.0,68.0
20161213230000,517.0,528.75,48.913043,47,55.599998,100,67.699997,72.0,68.0
20161213231500,517.0,528.75,48.913043,47,54.700001,100,67.699997,72.0,68.0
20161213233000,517.0,528.75,48.913043,47,54.700001,100,67.699997,72.0,68.0
20161213234500,517.0,528.75,48.913043,47,54.700001,100,67.699997,72.0,68.0
20161214000000,517.0,528.75,48.913043,47,54.700001,100,67.699997,72.0,68.0
20161214001500,517.0,521.700012,48.260871,47,54.700001,100,67.699997,72.0,68.0
20161214003000,517.0,521.700012,48.260871,47,55.299999,100,67.699997,72.0,68.0
20161214004500,517.0,528.75,48.913043,47,55.299999,100,67.699997,72.0,68.0
20161214010000,517.0,528.75,48.913043,47,55.299999,100,67.699997,72.0,68.0
20161214011500,517.0,507.600006,46.956522,47,54.700001,100,67.400002,72.0,68.0
20161214013000,517.0,514.650024,47.608698,47,54.700001,100,66.800003,72.0,68.0
20161214014500,517.0,514.650024,47.608698,47,54.700001,100,66.599998,72.0,68.0
20161214020000,517.0,521.700012,48.260871,47,58.299999,100,66.5,72.0,68.0
20161214021500,517.0,521.700012,48.260871,47,73.900002,100,66.699997,72.0,68.0
20161214023000,517.0,521.700012,48.260871,47,92.800003,100,67.0,72.0,68.0
20161214024500,517.0,521.700012,48.260871,47,78.300003,100,67.199997,72.0,68.0
20161214030000,517.0,521.700012,48.260871,47,89.400002,100,67.5,72.0,68.0
20161214031500,517.0,528.75,48.913043,47,78.800003,100,67.599998,72.0,68.0
20161214033000,517.0,517.0,47.826087,47,85.5,100,67.699997,72.0,68.0
20161214034500,517.0,517.0,47.826087,47,83.199997,100,67.800003,72.0,68.0
20161214040000,517.0,517.0,47.826087,47,78.300003,100,67.800003,72.0,68.0
20161214041500,517.0,517.0,47.826087,47,95.0,100,67.900002,72.0,68.0
20161214043000,517.0,517.0,47.826087,47,79.199997,100,67.900002,72.0,68.0
20161214044500,517.0,517.0,47.826087,47,85.599998,100,67.900002,72.0,68.0
20161214050000,517.0,517.0,47.826087,47,80.199997,100,68.0,72.0,68.0
20161214051500,517.0,517.0,47.826087,47,85.599998,100,68.0,72.0,68.0
20161214053000,517.0,517.0,47.826087,47,81.599998,100,67.900002,72.0,68.0
20161214054500,517.0,517.0,47.826087,47,81.599998,100,68.099998,72.0,68.0
20161214060000,517.0,517.0,47.826087,47,83.400002,100,68.099998,72.0,68.0
20161214061500,517.0,526.400024,48.695654,47,80.400002,100,68.0,72.0,68.0
20161214063000,517.0,526.400024,48.695654,47,90.400002,100,67.900002,72.0,68.0
20161214064500,517.0,526.400024,48.695654,47,78.599998,100,68.0,72.0,68.0
20161214070000,517.0,526.400024,48.695654,47,87.900002,100,68.0,72.0,68.0
20161214071500,517.0,526.400024,48.695654,47,80.599998,100,68.0,72.0,68.0
20161214073000,517.0,526.400024,48.695654,47,81.900002,100,67.900002,72.0,68.0
20161214074500,517.0,526.400024,48.695654,47,91.599998,100,67.900002,72.0,68.0
20161214080000,517.0,526.400024,48.695654,47,78.699997,100,68.099998,72.0,68.0
20161214081500,517.0,526.400024,48.695654,47,87.099998,100,68.0,72.0,68.0
20161214083000,517.0,502.899994,46.521739,47,82.699997,100,67.900002,72.0,68.0
20161214084500,517.0,502.899994,46.521739,47,79.699997,100,67.599998,72.0,68.0
