PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214090000,517.0,502.899994,46.521739,47,92.599998,100,67.599998,72.0,68.0
20161214091500,517.0,502.899994,46.521739,47,92.599998,100,67.400002,72.0,68.0
20161214093000,517.0,502.899994,46.521739,47,81.099998,100,67.599998,72.0,68.0
20161214094500,517.0,502.899994,46.521739,47,79.699997,100,67.599998,72.0,68.0
20161214100000,517.0,502.899994,46.521739,47,88.900002,100,67.400002,72.0,68.0
20161214101500,517.0,502.899994,46.521739,47,81.699997,100,67.699997,72.0,68.0
20161214103000,517.0,521.700012,48.260871,47,81.699997,100,68.099998,72.0,68.0
20161214104500,517.0,521.700012,48.260871,47,59.599998,0,68.300003,72.0,68.0
20161214110000,517.0,521.700012,48.260871,47,55.700001,0,68.199997,72.0,68.0
20161214111500,517.0,521.700012,48.260871,47,55.700001,0,67.900002,72.0,68.0
20161214113000,517.0,521.700012,48.260871,47,55.099998,100,67.699997,72.0,68.0
20161214114500,517.0,521.700012,48.260871,47,55.099998,100,67.599998,72.0,68.0
20161214120000,517.0,521.700012,48.260871,47,55.099998,100,67.5,72.0,68.0
20161214121500,517.0,521.700012,48.260871,47,55.099998,100,67.400002,72.0,68.0
20161214123000,517.0,521.700012,48.260871,47,55.099998,100,67.199997,72.0,68.0
20161214124500,517.0,521.700012,48.260871,47,55.099998,100,67.199997,72.0,68.0
20161214130000,517.0,521.700012,48.260871,47,55.099998,100,67.5,72.0,68.0
20161214131500,517.0,521.700012,48.260871,47,55.099998,100,67.199997,72.0,68.0
20161214133000,517.0,521.700012,48.260871,47,55.099998,100,67.099998,72.0,68.0
20161214134500,517.0,521.700012,48.260871,47,55.099998,100,67.099998,72.0,68.0
20161214140000,517.0,535.799988,49.565216,47,55.900002,100,67.199997,72.0,68.0
20161214141500,517.0,528.75,48.913043,47,57.599998,100,67.300003,72.0,68.0
20161214143000,517.0,514.650024,47.608698,47,59.200001,100,67.400002,72.0,68.0
20161214144500,517.0,514.650024,47.608698,47,64.400002,100,67.5,72.0,68.0
20161214150000,517.0,514.650024,47.608698,47,64.400002,100,67.699997,72.0,68.0
20161214151500,517.0,514.650024,47.608698,47,63.599998,100,67.800003,72.0,68.0
20161214153000,517.0,521.700012,48.260871,47,65.800003,100,67.900002,72.0,68.0
20161214154500,517.0,514.650024,47.608698,47,63.599998,100,67.699997,72.0,68.0
20161214160000,517.0,514.650024,47.608698,47,65.800003,100,67.900002,72.0,68.0
20161214161500,517.0,514.650024,47.608698,47,63.599998,100,67.900002,72.0,68.0
20161214163000,517.0,521.700012,48.260871,47,65.800003,100,67.800003,72.0,68.0
20161214164500,517.0,521.700012,48.260871,47,74.900002,100,67.300003,72.0,68.0
20161214170000,517.0,521.700012,48.260871,47,84.900002,100,67.199997,72.0,68.0
20161214171500,517.0,521.700012,48.260871,47,79.199997,100,67.199997,72.0,68.0
20161214173000,517.0,521.700012,48.260871,47,87.199997,100,67.199997,72.0,68.0
20161214174500,517.0,521.700012,48.260871,47,80.199997,100,67.199997,72.0,68.0
20161214180000,517.0,528.75,48.913043,47,84.900002,100,67.199997,72.0,68.0
20161214181500,517.0,517.0,47.826087,47,81.300003,100,67.199997,72.0,68.0
20161214183000,517.0,517.0,47.826087,47,84.900002,100,67.199997,72.0,68.0
20161214184500,517.0,517.0,47.826087,47,80.699997,100,67.099998,72.0,68.0
20161214190000,517.0,526.400024,48.695654,47,84.900002,100,67.0,72.0,68.0
20161214191500,517.0,526.400024,48.695654,47,80.900002,100,67.099998,72.0,68.0
20161214193000,517.0,526.400024,48.695654,47,84.800003,100,66.900002,72.0,68.0
20161214194500,517.0,526.400024,48.695654,47,81.5,100,66.900002,72.0,68.0
20161214200000,517.0,526.400024,48.695654,47,87.800003,100,66.900002,72.0,68.0
20161214201500,517.0,526.400024,48.695654,47,78.599998,100,66.900002,72.0,68.0
20161214203000,517.0,526.400024,48.695654,47,96.5,100,67.099998,72.0,68.0
20161214204500,517.0,526.400024,48.695654,47,77.800003,100,67.199997,72.0,68.0
20161214210000,517.0,526.400024,48.695654,47,84.199997,100,67.300003,72.0,68.0
20161214211500,517.0,526.400024,48.695654,47,85.5,100,67.400002,72.0,68.0
20161214213000,517.0,526.400024,48.695654,47,80.699997,100,67.5,72.0,68.0
20161214214500,517.0,526.400024,48.695654,47,86.099998,100,67.5,72.0,68.0
20161214220000,517.0,526.400024,48.695654,47,78.300003,100,67.599998,72.0,68.0
20161214221500,517.0,526.400024,48.695654,47,94.099998,100,67.599998,72.0,68.0
20161214223000,517.0,526.400024,48.695654,47,78.199997,100,67.5,72.0,68.0
20161214224500,517.0,526.400024,48.695654,47,85.099998,100,67.400002,72.0,68.0
20161214230000,517.0,526.400024,48.695654,47,86.599998,100,67.400002,72.0,68.0
20161214231500,517.0,526.400024,48.695654,47,77.300003,100,67.300003,72.0,68.0
20161214233000,517.0,526.400024,48.695654,47,93.099998,100,67.199997,72.0,68.0
20161214234500,517.0,517.0,47.826087,47,82.800003,100,67.199997,72.0,68.0
20161215000000,517.0,528.75,48.913043,47,79.5,100,67.199997,72.0,68.0
20161215001500,517.0,528.75,48.913043,47,91.5,100,67.099998,72.0,68.0
20161215003000,517.0,528.75,48.913043,47,80.0,100,67.099998,72.0,68.0
20161215004500,517.0,535.799988,49.565216,47,81.800003,100,67.0,72.0,68.0
20161215010000,517.0,521.700012,48.260871,47,86.099998,100,66.900002,72.0,68.0
20161215011500,517.0,528.75,48.913043,47,78.699997,100,66.800003,72.0,68.0
20161215013000,517.0,528.75,48.913043,47,80.800003,100,66.699997,72.0,68.0
20161215014500,517.0,528.75,48.913043,47,89.099998,100,66.599998,72.0,68.0
20161215020000,517.0,535.799988,49.565216,47,79.099998,100,66.300003,72.0,68.0
20161215021500,517.0,535.799988,49.565216,47,80.699997,100,66.300003,72.0,68.0
20161215023000,517.0,528.75,48.913043,47,92.300003,100,66.300003,72.0,68.0
20161215024500,517.0,535.799988,49.565216,47,82.5,100,66.199997,72.0,68.0
20161215030000,517.0,535.799988,49.565216,47,77.300003,100,66.099998,72.0,68.0
20161215031500,517.0,526.400024,48.695654,47,96.599998,100,66.0,72.0,68.0
20161215033000,517.0,535.799988,49.565216,47,83.699997,100,66.0,72.0,68.0
20161215034500,517.0,528.75,48.913043,47,76.800003,100,65.900002,72.0,68.0
20161215040000,517.0,528.75,48.913043,47,84.400002,100,65.800003,72.0,68.0
20161215041500,517.0,528.75,48.913043,47,89.900002,100,65.800003,72.0,68.0
20161215043000,517.0,528.75,48.913043,47,79.599998,100,65.699997,72.0,68.0
20161215044500,517.0,535.799988,49.565216,47,79.599998,100,65.800003,72.0,68.0
20161215050000,517.0,528.75,48.913043,47,90.099998,100,65.699997,72.0,68.0
20161215051500,517.0,521.700012,48.260871,47,89.099998,100,65.699997,72.0,68.0
20161215053000,517.0,540.5,50.0,47,80.5,100,65.800003,72.0,68.0
20161215054500,517.0,528.75,48.913043,47,77.300003,100,65.599998,72.0,68.0
20161215060000,517.0,535.799988,49.565216,47,89.199997,100,65.599998,72.0,68.0
20161215061500,517.0,528.75,48.913043,47,86.099998,100,65.300003,72.0,68.0
20161215063000,517.0,528.75,48.913043,47,78.800003,100,65.5,72.0,68.0
20161215064500,517.0,535.799988,49.565216,47,84.400002,100,65.5,72.0,68.0
20161215070000,517.0,521.700012,48.260871,47,86.699997,100,65.199997,72.0,68.0
20161215071500,517.0,540.5,50.0,47,79.099998,100,65.099998,72.0,68.0
20161215073000,517.0,540.5,50.0,47,79.099998,100,65.0,72.0,68.0
20161215074500,517.0,528.75,48.913043,47,96.599998,100,65.0,72.0,68.0
20161215080000,517.0,535.799988,49.565216,47,81.099998,100,64.900002,72.0,68.0
20161215081500,517.0,526.400024,48.695654,47,78.300003,100,65.099998,72.0,68.0
20161215083000,517.0,526.400024,48.695654,47,82.599998,100,65.0,72.0,68.0
20161215084500,517.0,526.400024,48.695654,47,92.800003,100,64.900002,72.0,68.0
20161215090000,517.0,535.799988,49.565216,47,81.099998,100,64.800003,72.0,68.0
20161215091500,517.0,526.400024,48.695654,47,78.199997,100,65.0,72.0,68.0
20161215093000,517.0,535.799988,49.565216,47,86.300003,100,64.900002,72.0,68.0
20161215094500,517.0,521.700012,48.260871,47,90.900002,100,64.800003,72.0,68.0
20161215100000,517.0,528.75,48.913043,47,78.599998,100,64.599998,72.0,68.0
20161215101500,517.0,521.700012,48.260871,47,78.599998,100,65.0,72.0,68.0
20161215103000,517.0,528.75,48.913043,47,85.400002,100,65.099998,72.0,68.0
20161215104500,517.0,521.700012,48.260871,47,93.699997,100,64.900002,72.0,68.0
20161215110000,517.0,528.75,48.913043,47,80.599998,100,64.800003,72.0,68.0
20161215111500,517.0,521.700012,48.260871,47,80.599998,100,65.199997,72.0,68.0
20161215113000,517.0,521.700012,48.260871,47,93.5,100,65.300003,72.0,68.0
20161215114500,517.0,535.799988,49.565216,47,84.0,100,65.599998,72.0,68.0
20161215120000,517.0,521.700012,48.260871,47,78.199997,100,65.5,72.0,68.0
20161215121500,517.0,521.700012,48.260871,47,89.199997,100,65.599998,72.0,68.0
20161215123000,517.0,521.700012,48.260871,47,90.199997,100,65.699997,72.0,68.0
20161215124500,517.0,521.700012,48.260871,47,75.900002,100,65.800003,72.0,68.0
20161215130000,517.0,521.700012,48.260871,47,85.699997,100,66.0,72.0,68.0
20161215131500,517.0,514.650024,47.608698,47,84.800003,100,66.099998,72.0,68.0
20161215133000,517.0,528.75,48.913043,47,76.900002,100,66.199997,72.0,68.0
20161215134500,517.0,514.650024,47.608698,47,96.900002,100,66.400002,72.0,68.0
20161215140000,517.0,521.700012,48.260871,47,77.199997,100,66.599998,72.0,68.0
20161215141500,517.0,521.700012,48.260871,47,82.900002,100,66.800003,72.0,68.0
20161215143000,517.0,507.600006,46.956522,47,86.099998,100,67.400002,72.0,68.0
20161215144500,517.0,526.400024,48.695654,47,76.800003,100,67.599998,72.0,68.0
20161215150000,517.0,517.0,47.826087,47,92.800003,100,67.599998,72.0,68.0
20161215151500,517.0,517.0,47.826087,47,83.900002,100,67.599998,72.0,68.0
20161215153000,517.0,517.0,47.826087,47,77.099998,100,67.599998,72.0,68.0
20161215154500,517.0,517.0,47.826087,47,98.800003,100,67.599998,72.0,68.0
20161215160000,517.0,517.0,47.826087,47,78.400002,100,67.400002,72.0,68.0
20161215161500,517.0,517.0,47.826087,47,81.800003,100,67.400002,72.0,68.0
20161215163000,517.0,517.0,47.826087,47,87.300003,100,67.400002,72.0,68.0
20161215164500,517.0,517.0,47.826087,47,78.300003,100,67.300003,72.0,68.0
20161215170000,517.0,526.400024,48.695654,47,89.900002,100,67.199997,72.0,68.0
20161215171500,517.0,517.0,47.826087,47,79.099998,100,67.099998,72.0,68.0
20161215173000,517.0,517.0,47.826087,47,94.199997,100,66.900002,72.0,68.0
20161215174500,517.0,517.0,47.826087,47,91.0,100,66.800003,72.0,68.0
20161215180000,517.0,517.0,47.826087,47,77.099998,100,66.699997,72.0,68.0
20161215181500,517.0,528.75,48.913043,47,91.400002,100,66.699997,72.0,68.0
20161215183000,517.0,521.700012,48.260871,47,87.300003,100,66.599998,72.0,68.0
20161215184500,517.0,521.700012,48.260871,47,77.800003,100,66.599998,72.0,68.0
20161215190000,517.0,507.600006,46.956522,47,90.5,100,66.5,72.0,68.0
20161215191500,517.0,528.75,48.913043,47,83.699997,100,66.400002,72.0,68.0
20161215193000,517.0,517.0,47.826087,47,79.699997,100,66.400002,72.0,68.0
20161215194500,517.0,517.0,47.826087,47,89.699997,100,66.599998,72.0,68.0
20161215200000,517.0,517.0,47.826087,47,85.900002,100,66.699997,72.0,68.0
20161215201500,517.0,517.0,47.826087,47,77.199997,100,66.900002,72.0,68.0
20161215203000,517.0,517.0,47.826087,47,88.599998,100,66.900002,72.0,68.0
20161215204500,517.0,517.0,47.826087,47,88.599998,100,67.099998,72.0,68.0
20161215210000,517.0,517.0,47.826087,47,79.5,100,67.099998,72.0,68.0
20161215211500,517.0,526.400024,48.695654,47,79.5,100,67.099998,72.0,68.0
20161215213000,517.0,514.650024,47.608698,47,96.300003,100,67.099998,72.0,68.0
20161215214500,517.0,521.700012,48.260871,47,82.900002,100,67.099998,72.0,68.0
20161215220000,517.0,521.700012,48.260871,47,78.300003,100,67.099998,72.0,68.0
20161215221500,517.0,521.700012,48.260871,47,95.800003,100,67.099998,72.0,68.0
20161215223000,517.0,521.700012,48.260871,47,82.699997,100,67.0,72.0,68.0
20161215224500,517.0,521.700012,48.260871,47,79.0,100,66.800003,72.0,68.0
20161215230000,517.0,521.700012,48.260871,47,86.599998,100,66.800003,72.0,68.0
20161215231500,517.0,521.700012,48.260871,47,93.199997,100,66.800003,72.0,68.0
20161215233000,517.0,521.700012,48.260871,47,80.099998,100,66.800003,72.0,68.0
20161215234500,517.0,521.700012,48.260871,47,78.699997,100,66.800003,72.0,68.0
20161216000000,517.0,521.700012,48.260871,47,89.5,100,66.800003,72.0,68.0
20161216001500,517.0,521.700012,48.260871,47,87.800003,100,66.699997,72.0,68.0
20161216003000,517.0,521.700012,48.260871,47,80.900002,100,66.599998,72.0,68.0
20161216004500,517.0,521.700012,48.260871,47,78.300003,100,66.599998,72.0,68.0
20161216010000,517.0,521.700012,48.260871,47,95.900002,100,66.599998,72.0,68.0
20161216011500,517.0,521.700012,48.260871,47,85.599998,100,66.400002,72.0,68.0
20161216013000,517.0,521.700012,48.260871,47,78.099998,100,66.099998,72.0,68.0
20161216014500,517.0,521.700012,48.260871,47,80.599998,100,66.199997,72.0,68.0
20161216020000,517.0,521.700012,48.260871,47,93.599998,100,66.099998,72.0,68.0
20161216021500,517.0,514.650024,47.608698,47,89.199997,100,66.0,72.0,68.0
20161216023000,517.0,521.700012,48.260871,47,80.099998,100,65.699997,72.0,68.0
20161216024500,517.0,521.700012,48.260871,47,77.800003,100,65.800003,72.0,68.0
20161216030000,517.0,521.700012,48.260871,47,94.900002,100,65.699997,72.0,68.0
20161216031500,517.0,528.75,48.913043,47,85.5,100,65.599998,72.0,68.0
20161216033000,517.0,521.700012,48.260871,47,80.5,100,65.699997,72.0,68.0
20161216034500,517.0,521.700012,48.260871,47,78.800003,100,65.599998,72.0,68.0
20161216040000,517.0,514.650024,47.608698,47,95.900002,100,65.5,72.0,68.0
20161216041500,517.0,526.400024,48.695654,47,86.5,100,65.800003,72.0,68.0
20161216043000,517.0,526.400024,48.695654,47,78.599998,100,66.0,72.0,68.0
20161216044500,517.0,526.400024,48.695654,47,80.199997,100,65.900002,72.0,68.0
20161216050000,517.0,526.400024,48.695654,47,93.5,100,65.800003,72.0,68.0
20161216051500,517.0,517.0,47.826087,47,90.800003,100,66.0,72.0,68.0
20161216053000,517.0,526.400024,48.695654,47,77.400002,100,66.0,72.0,68.0
20161216054500,517.0,517.0,47.826087,47,79.699997,100,66.099998,72.0,68.0
20161216060000,517.0,528.75,48.913043,47,94.099998,100,65.599998,72.0,68.0
20161216061500,517.0,517.0,47.826087,47,84.800003,100,65.400002,72.0,68.0
20161216063000,517.0,528.75,48.913043,47,75.5,100,65.300003,72.0,68.0
20161216064500,517.0,521.700012,48.260871,47,83.300003,100,65.099998,72.0,68.0
20161216070000,517.0,535.799988,49.565216,47,77.800003,100,65.0,72.0,68.0
20161216071500,517.0,521.700012,48.260871,47,81.099998,100,65.0,72.0,68.0
20161216073000,517.0,521.700012,48.260871,47,94.300003,100,65.199997,72.0,68.0
20161216074500,517.0,521.700012,48.260871,47,79.800003,100,65.5,72.0,68.0
20161216080000,517.0,521.700012,48.260871,47,81.099998,100,65.400002,72.0,68.0
20161216081500,517.0,514.650024,47.608698,47,94.400002,100,65.599998,72.0,68.0
20161216083000,517.0,521.700012,48.260871,47,83.599998,100,65.800003,72.0,68.0
20161216084500,517.0,521.700012,48.260871,47,77.800003,100,66.099998,72.0,68.0
20161216090000,517.0,528.75,48.913043,47,93.5,100,66.199997,72.0,68.0
20161216091500,517.0,521.700012,48.260871,47,77.800003,100,66.400002,72.0,68.0
20161216093000,517.0,521.700012,48.260871,47,83.599998,100,66.699997,72.0,68.0
20161216094500,517.0,514.650024,47.608698,47,84.900002,100,66.800003,72.0,68.0
20161216100000,517.0,526.400024,48.695654,47,79.199997,100,66.900002,72.0,68.0
20161216101500,517.0,526.400024,48.695654,47,95.300003,100,67.699997,72.0,68.0
20161216103000,517.0,514.650024,47.608698,47,79.199997,100,67.699997,72.0,68.0
20161216104500,517.0,526.400024,48.695654,47,85.5,100,67.599998,72.0,68.0
20161216110000,517.0,517.0,47.826087,47,80.699997,100,67.599998,72.0,68.0
20161216111500,517.0,526.400024,48.695654,47,81.900002,100,67.699997,72.0,68.0
20161216113000,517.0,526.400024,48.695654,47,88.900002,100,67.699997,72.0,68.0
20161216114500,517.0,526.400024,48.695654,47,78.699997,100,67.900002,72.0,68.0
20161216120000,517.0,517.0,47.826087,47,86.199997,100,67.900002,72.0,68.0
20161216121500,517.0,517.0,47.826087,47,81.099998,100,68.099998,72.0,68.0
20161216123000,517.0,517.0,47.826087,47,78.300003,100,68.099998,72.0,68.0
20161216124500,517.0,528.75,48.913043,47,55.599998,0,68.199997,72.0,68.0
20161216130000,517.0,528.75,48.913043,47,55.599998,100,67.400002,72.0,68.0
20161216131500,517.0,502.899994,46.521739,47,54.700001,100,67.0,72.0,68.0
20161216133000,517.0,502.899994,46.521739,47,54.700001,100,66.900002,72.0,68.0
20161216134500,517.0,502.899994,46.521739,47,54.700001,100,66.699997,72.0,68.0
20161216140000,517.0,502.899994,46.521739,47,54.700001,100,66.599998,72.0,68.0
20161216141500,517.0,502.899994,46.521739,47,66.699997,100,66.5,72.0,68.0
20161216143000,517.0,502.899994,46.521739,47,80.5,100,66.900002,72.0,68.0
20161216144500,517.0,502.899994,46.521739,47,76.400002,100,67.800003,72.0,68.0
20161216150000,517.0,514.650024,47.608698,47,86.400002,100,68.199997,72.0,68.0
20161216151500,517.0,514.650024,47.608698,47,55.200001,0,68.199997,72.0,68.0
20161216153000,517.0,507.600006,46.956522,47,55.200001,0,67.800003,72.0,68.0
20161216154500,517.0,517.0,47.826087,47,55.200001,100,67.699997,72.0,68.0
20161216160000,517.0,517.0,47.826087,47,55.200001,100,67.599998,72.0,68.0
20161216161500,517.0,517.0,47.826087,47,55.200001,100,67.400002,72.0,68.0
20161216163000,517.0,517.0,47.826087,47,55.200001,100,67.5,72.0,68.0
20161216164500,517.0,517.0,47.826087,47,55.200001,100,67.400002,72.0,68.0
20161216170000,517.0,517.0,47.826087,47,55.200001,100,67.300003,72.0,68.0
20161216171500,517.0,517.0,47.826087,47,55.200001,100,67.300003,72.0,68.0
20161216173000,517.0,517.0,47.826087,47,55.200001,100,67.300003,72.0,68.0
20161216174500,517.0,517.0,47.826087,47,55.200001,100,67.400002,72.0,68.0
20161216180000,517.0,517.0,47.826087,47,55.200001,100,67.400002,72.0,68.0
20161216181500,517.0,517.0,47.826087,47,55.200001,100,67.300003,72.0,68.0
20161216183000,517.0,517.0,47.826087,47,56.299999,100,66.699997,72.0,68.0
20161216184500,517.0,517.0,47.826087,47,84.099998,100,66.699997,72.0,68.0
20161216190000,517.0,517.0,47.826087,47,78.699997,100,66.900002,72.0,68.0
20161216191500,517.0,517.0,47.826087,47,84.900002,100,67.199997,72.0,68.0
20161216193000,517.0,517.0,47.826087,47,83.199997,100,67.400002,72.0,68.0
20161216194500,517.0,517.0,47.826087,47,78.699997,100,67.400002,72.0,68.0
20161216200000,517.0,517.0,47.826087,47,91.0,100,67.599998,72.0,68.0
20161216201500,517.0,517.0,47.826087,47,78.699997,100,67.599998,72.0,68.0
20161216203000,517.0,517.0,47.826087,47,96.199997,100,67.699997,72.0,68.0
20161216204500,517.0,507.600006,46.956522,47,79.199997,100,67.800003,72.0,68.0
20161216210000,517.0,517.0,47.826087,47,86.199997,100,67.800003,72.0,68.0
20161216211500,517.0,517.0,47.826087,47,83.199997,100,67.800003,72.0,68.0
20161216213000,517.0,517.0,47.826087,47,79.199997,100,67.800003,72.0,68.0
20161216214500,517.0,517.0,47.826087,47,87.800003,100,67.800003,72.0,68.0
20161216220000,517.0,517.0,47.826087,47,82.099998,100,67.800003,72.0,68.0
20161216221500,517.0,517.0,47.826087,47,79.199997,100,67.900002,72.0,68.0
20161216223000,517.0,517.0,47.826087,47,96.699997,100,67.900002,72.0,68.0
20161216224500,517.0,517.0,47.826087,47,80.199997,100,67.900002,72.0,68.0
20161216230000,517.0,517.0,47.826087,47,81.599998,100,68.0,72.0,68.0
20161216231500,517.0,517.0,47.826087,47,87.699997,100,67.800003,72.0,68.0
20161216233000,517.0,517.0,47.826087,47,85.699997,100,67.5,72.0,68.0
20161216234500,517.0,517.0,47.826087,47,78.300003,100,67.400002,72.0,68.0
20161217000000,517.0,526.400024,48.695654,47,88.599998,100,67.400002,72.0,68.0
20161217001500,517.0,526.400024,48.695654,47,80.400002,100,67.400002,72.0,68.0
20161217003000,517.0,514.650024,47.608698,47,79.199997,100,67.5,72.0,68.0
20161217004500,517.0,514.650024,47.608698,47,95.800003,100,68.099998,72.0,68.0
20161217010000,517.0,514.650024,47.608698,47,56.0,0,68.5,72.0,68.0
20161217011500,517.0,521.700012,48.260871,47,54.700001,0,68.099998,72.0,68.0
20161217013000,517.0,507.600006,46.956522,47,55.5,100,67.199997,72.0,68.0
20161217014500,517.0,526.400024,48.695654,47,55.5,100,66.900002,72.0,68.0
20161217020000,517.0,526.400024,48.695654,47,55.5,100,66.800003,72.0,68.0
20161217021500,517.0,526.400024,48.695654,47,55.5,100,66.699997,72.0,68.0
20161217023000,517.0,526.400024,48.695654,47,55.5,100,66.599998,72.0,68.0
20161217024500,517.0,526.400024,48.695654,47,68.099998,100,66.800003,72.0,68.0
20161217030000,517.0,526.400024,48.695654,47,71.599998,100,67.300003,72.0,68.0
20161217031500,517.0,526.400024,48.695654,47,75.699997,100,67.599998,72.0,68.0
20161217033000,517.0,526.400024,48.695654,47,75.699997,100,67.699997,72.0,68.0
20161217034500,517.0,526.400024,48.695654,47,73.0,100,67.699997,72.0,68.0
20161217040000,517.0,526.400024,48.695654,47,90.400002,100,67.599998,72.0,68.0
20161217041500,517.0,526.400024,48.695654,47,76.800003,100,67.699997,72.0,68.0
20161217043000,517.0,526.400024,48.695654,47,82.0,100,68.199997,72.0,68.0
20161217044500,517.0,526.400024,48.695654,47,56.0,0,68.400002,72.0,68.0
20161217050000,517.0,526.400024,48.695654,47,54.299999,0,68.099998,72.0,68.0
20161217051500,517.0,526.400024,48.695654,47,55.099998,0,67.900002,72.0,68.0
20161217053000,517.0,526.400024,48.695654,47,55.099998,0,67.900002,72.0,68.0
20161217054500,517.0,526.400024,48.695654,47,55.099998,0,67.900002,72.0,68.0
20161217060000,517.0,540.5,50.0,47,55.099998,0,67.900002,72.0,68.0
20161217061500,517.0,526.400024,48.695654,47,55.099998,0,67.900002,72.0,68.0
20161217063000,517.0,526.400024,48.695654,47,55.099998,0,67.800003,72.0,68.0
20161217064500,517.0,526.400024,48.695654,47,55.099998,0,67.800003,72.0,68.0
20161217070000,517.0,526.400024,48.695654,47,54.400002,0,67.800003,72.0,68.0
20161217071500,517.0,526.400024,48.695654,47,55.5,0,67.800003,72.0,68.0
20161217073000,517.0,526.400024,48.695654,47,55.5,0,67.800003,72.0,68.0
20161217074500,517.0,526.400024,48.695654,47,55.5,0,67.800003,72.0,68.0
20161217080000,517.0,526.400024,48.695654,47,54.900002,100,67.699997,72.0,68.0
20161217081500,517.0,535.799988,49.565216,47,54.299999,0,67.800003,72.0,68.0
20161217083000,517.0,521.700012,48.260871,47,55.5,0,67.800003,72.0,68.0
20161217084500,517.0,528.75,48.913043,47,54.700001,0,67.900002,72.0,68.0
20161217090000,517.0,528.75,48.913043,47,54.700001,0,67.900002,72.0,68.0
20161217091500,517.0,528.75,48.913043,47,54.700001,0,68.0,72.0,68.0
20161217093000,517.0,528.75,48.913043,47,54.700001,0,68.099998,72.0,68.0
20161217094500,517.0,528.75,48.913043,47,54.700001,0,68.099998,72.0,68.0
20161217100000,517.0,528.75,48.913043,47,54.700001,100,67.199997,72.0,68.0
20161217101500,517.0,521.700012,48.260871,47,54.700001,100,66.900002,72.0,68.0
20161217103000,517.0,535.799988,49.565216,47,54.700001,100,66.699997,72.0,68.0
20161217104500,517.0,528.75,48.913043,47,54.700001,100,66.5,72.0,68.0
20161217110000,517.0,535.799988,49.565216,47,58.299999,100,66.400002,72.0,68.0
20161217111500,517.0,521.700012,48.260871,47,75.0,100,66.800003,72.0,68.0
20161217113000,517.0,528.75,48.913043,47,90.5,100,67.599998,72.0,68.0
20161217114500,517.0,521.700012,48.260871,47,84.300003,100,68.099998,72.0,68.0
20161217120000,517.0,528.75,48.913043,47,56.0,0,68.199997,72.0,68.0
20161217121500,517.0,535.799988,49.565216,47,54.299999,0,67.800003,72.0,68.0
20161217123000,517.0,526.400024,48.695654,47,54.299999,100,67.599998,72.0,68.0
20161217124500,517.0,526.400024,48.695654,47,54.299999,100,67.699997,72.0,68.0
20161217130000,517.0,526.400024,48.695654,47,54.299999,100,67.800003,72.0,68.0
20161217131500,517.0,526.400024,48.695654,47,54.299999,100,67.900002,72.0,68.0
20161217133000,517.0,526.400024,48.695654,47,54.299999,100,67.900002,72.0,68.0
20161217134500,517.0,526.400024,48.695654,47,54.299999,100,68.099998,72.0,68.0
20161217140000,517.0,526.400024,48.695654,47,54.299999,100,68.099998,72.0,68.0
20161217141500,517.0,526.400024,48.695654,47,54.299999,100,68.099998,72.0,68.0
20161217143000,517.0,526.400024,48.695654,47,54.299999,100,67.300003,72.0,68.0
20161217144500,517.0,526.400024,48.695654,47,54.299999,100,66.900002,72.0,68.0
20161217150000,517.0,526.400024,48.695654,47,54.299999,100,66.699997,72.0,68.0
20161217151500,517.0,526.400024,48.695654,47,54.299999,100,66.400002,72.0,68.0
20161217153000,517.0,517.0,47.826087,47,61.5,100,66.5,72.0,68.0
20161217154500,517.0,517.0,47.826087,47,69.699997,100,67.400002,72.0,68.0
20161217160000,517.0,517.0,47.826087,47,65.400002,100,68.0,72.0,68.0
20161217161500,517.0,526.400024,48.695654,47,56.400002,0,68.300003,72.0,68.0
20161217163000,517.0,517.0,47.826087,47,54.700001,0,67.900002,72.0,68.0
20161217164500,517.0,517.0,47.826087,47,54.700001,0,68.099998,72.0,68.0
20161217170000,517.0,526.400024,48.695654,47,54.700001,0,67.900002,72.0,68.0
20161217171500,517.0,526.400024,48.695654,47,54.700001,0,67.800003,72.0,68.0
20161217173000,517.0,526.400024,48.695654,47,54.700001,0,68.0,72.0,68.0
20161217174500,517.0,526.400024,48.695654,47,54.700001,0,67.900002,72.0,68.0
20161217180000,517.0,514.650024,47.608698,47,54.700001,0,67.800003,72.0,68.0
20161217181500,517.0,526.400024,48.695654,47,54.700001,0,67.800003,72.0,68.0
20161217183000,517.0,526.400024,48.695654,47,54.700001,0,67.900002,72.0,68.0
20161217184500,517.0,526.400024,48.695654,47,54.700001,100,67.5,72.0,68.0
20161217190000,517.0,526.400024,48.695654,47,54.700001,100,66.699997,72.0,68.0
20161217191500,517.0,526.400024,48.695654,47,54.700001,100,66.400002,72.0,68.0
20161217193000,517.0,526.400024,48.695654,47,54.700001,100,66.300003,72.0,68.0
20161217194500,517.0,526.400024,48.695654,47,62.799999,100,66.599998,72.0,68.0
20161217200000,517.0,526.400024,48.695654,47,80.900002,100,66.900002,72.0,68.0
20161217201500,517.0,517.0,47.826087,47,83.099998,100,67.400002,72.0,68.0
20161217203000,517.0,517.0,47.826087,47,83.099998,100,67.699997,72.0,68.0
20161217204500,517.0,517.0,47.826087,47,77.199997,100,67.699997,72.0,68.0
20161217210000,517.0,526.400024,48.695654,47,82.5,100,67.599998,72.0,68.0
20161217211500,517.0,526.400024,48.695654,47,93.0,100,67.599998,72.0,68.0
20161217213000,517.0,526.400024,48.695654,47,90.400002,100,67.900002,72.0,68.0
20161217214500,517.0,526.400024,48.695654,47,90.400002,100,68.199997,72.0,68.0
20161217220000,517.0,535.799988,49.565216,47,55.200001,0,68.400002,72.0,68.0
20161217221500,517.0,528.75,48.913043,47,55.200001,0,68.199997,72.0,68.0
20161217223000,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161217224500,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161217230000,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161217231500,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161217233000,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161217234500,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161218000000,517.0,528.75,48.913043,47,55.200001,0,68.099998,72.0,68.0
20161218001500,517.0,528.75,48.913043,47,55.900002,0,68.0,72.0,68.0
20161218003000,517.0,528.75,48.913043,47,55.0,0,67.900002,72.0,68.0
20161218004500,517.0,528.75,48.913043,47,55.0,0,67.900002,72.0,68.0
20161218010000,517.0,528.75,48.913043,47,55.0,0,67.900002,72.0,68.0
20161218011500,517.0,528.75,48.913043,47,55.0,0,67.900002,72.0,68.0
20161218013000,517.0,528.75,48.913043,47,55.799999,0,67.900002,72.0,68.0
20161218014500,517.0,528.75,48.913043,47,54.700001,0,67.900002,72.0,68.0
20161218020000,517.0,528.75,48.913043,47,54.700001,0,67.800003,72.0,68.0
20161218021500,517.0,528.75,48.913043,47,54.700001,0,67.800003,72.0,68.0
20161218023000,517.0,528.75,48.913043,47,54.700001,0,67.800003,72.0,68.0
20161218024500,517.0,528.75,48.913043,47,54.700001,0,67.800003,72.0,68.0
20161218030000,517.0,521.700012,48.260871,47,54.700001,0,67.800003,72.0,68.0
20161218031500,517.0,521.700012,48.260871,47,54.700001,100,67.699997,72.0,68.0
20161218033000,517.0,535.799988,49.565216,47,55.299999,100,67.699997,72.0,68.0
20161218034500,517.0,528.75,48.913043,47,56.299999,100,67.699997,72.0,68.0
20161218040000,517.0,528.75,48.913043,47,54.700001,100,67.699997,72.0,68.0
20161218041500,517.0,521.700012,48.260871,47,55.5,100,67.699997,72.0,68.0
20161218043000,517.0,521.700012,48.260871,47,54.799999,100,67.699997,72.0,68.0
20161218044500,517.0,521.700012,48.260871,47,54.799999,100,67.800003,72.0,68.0
20161218050000,517.0,521.700012,48.260871,47,54.799999,100,67.800003,72.0,68.0
20161218051500,517.0,521.700012,48.260871,47,54.799999,100,67.699997,72.0,68.0
20161218053000,517.0,528.75,48.913043,47,54.799999,100,67.599998,72.0,68.0
20161218054500,517.0,521.700012,48.260871,47,55.599998,100,67.400002,72.0,68.0
20161218060000,517.0,528.75,48.913043,47,55.599998,100,67.300003,72.0,68.0
20161218061500,517.0,528.75,48.913043,47,55.599998,100,67.199997,72.0,68.0
20161218063000,517.0,528.75,48.913043,47,55.599998,100,66.699997,72.0,68.0
20161218064500,517.0,535.799988,49.565216,47,57.599998,100,66.199997,72.0,68.0
20161218070000,517.0,528.75,48.913043,47,90.800003,100,66.199997,72.0,68.0
20161218071500,517.0,528.75,48.913043,47,84.199997,100,66.199997,72.0,68.0
20161218073000,517.0,540.5,50.0,47,79.199997,100,66.199997,72.0,68.0
20161218074500,517.0,528.75,48.913043,47,94.800003,100,66.199997,72.0,68.0
20161218080000,517.0,528.75,48.913043,47,80.0,100,66.199997,72.0,68.0
20161218081500,517.0,535.799988,49.565216,47,80.800003,100,66.099998,72.0,68.0
20161218083000,517.0,535.799988,49.565216,47,96.199997,100,66.0,72.0,68.0
20161218084500,517.0,528.75,48.913043,47,87.800003,100,65.199997,72.0,68.0
20161218090000,517.0,535.799988,49.565216,47,79.0,100,65.800003,72.0,68.0
20161218091500,517.0,535.799988,49.565216,47,76.800003,100,65.699997,72.0,68.0
20161218093000,517.0,535.799988,49.565216,47,81.900002,100,65.699997,72.0,68.0
20161218094500,517.0,528.75,48.913043,47,93.800003,100,65.699997,72.0,68.0
20161218100000,517.0,535.799988,49.565216,47,90.800003,100,65.5,72.0,68.0
20161218101500,517.0,542.849976,50.217389,47,82.0,100,65.300003,72.0,68.0
20161218103000,517.0,528.75,48.913043,47,76.5,100,65.199997,72.0,68.0
20161218104500,517.0,547.549988,50.652173,47,78.699997,100,65.099998,72.0,68.0
20161218110000,517.0,540.5,50.0,47,84.699997,100,65.099998,72.0,68.0
20161218111500,517.0,540.5,50.0,47,96.599998,100,65.099998,72.0,68.0
20161218113000,517.0,540.5,50.0,47,84.199997,100,65.0,72.0,68.0
20161218114500,517.0,540.5,50.0,47,81.800003,100,64.900002,72.0,68.0
20161218120000,517.0,547.549988,50.652173,47,75.900002,100,64.900002,72.0,68.0
20161218121500,517.0,528.75,48.913043,47,80.099998,100,64.800003,72.0,68.0
20161218123000,517.0,542.849976,50.217389,47,92.5,100,64.599998,72.0,68.0
20161218124500,517.0,542.849976,50.217389,47,90.199997,100,64.400002,72.0,68.0
20161218130000,517.0,535.799988,49.565216,47,84.300003,100,64.5,72.0,68.0
20161218131500,517.0,535.799988,49.565216,47,77.199997,100,64.199997,72.0,68.0
20161218133000,517.0,535.799988,49.565216,47,77.199997,100,64.300003,72.0,68.0
20161218134500,517.0,542.849976,50.217389,47,82.900002,100,64.099998,72.0,68.0
20161218140000,517.0,542.849976,50.217389,47,94.699997,100,63.900002,72.0,68.0
20161218141500,517.0,542.849976,50.217389,47,88.199997,100,64.0,72.0,68.0
20161218143000,517.0,542.849976,50.217389,47,79.800003,100,63.599998,72.0,68.0
20161218144500,517.0,528.75,48.913043,47,78.699997,100,63.5,72.0,68.0
20161218150000,517.0,535.799988,49.565216,47,84.099998,100,63.200001,72.0,68.0
20161218151500,517.0,535.799988,49.565216,47,93.900002,100,63.0,72.0,68.0
20161218153000,517.0,535.799988,49.565216,47,86.800003,100,63.099998,72.0,68.0
20161218154500,517.0,542.849976,50.217389,47,80.800003,100,62.700001,72.0,68.0
20161218160000,517.0,542.849976,50.217389,47,77.800003,100,62.5,72.0,68.0
20161218161500,517.0,542.849976,50.217389,47,85.400002,100,62.400002,72.0,68.0
20161218163000,517.0,542.849976,50.217389,47,93.5,100,62.099998,72.0,68.0
20161218164500,517.0,542.849976,50.217389,47,87.699997,100,61.799999,72.0,68.0
20161218170000,517.0,535.799988,49.565216,47,82.800003,100,61.799999,72.0,68.0
20161218171500,517.0,535.799988,49.565216,47,77.300003,100,61.599998,72.0,68.0
20161218173000,517.0,535.799988,49.565216,47,82.599998,100,61.400002,72.0,68.0
20161218174500,517.0,542.849976,50.217389,47,96.599998,100,61.299999,72.0,68.0
20161218180000,517.0,542.849976,50.217389,47,87.099998,100,60.900002,72.0,68.0
20161218181500,517.0,542.849976,50.217389,47,82.699997,100,60.700001,72.0,68.0
20161218183000,517.0,542.849976,50.217389,47,78.699997,100,60.599998,72.0,68.0
20161218184500,517.0,542.849976,50.217389,47,80.699997,100,60.5,72.0,68.0
20161218190000,517.0,542.849976,50.217389,47,95.900002,100,60.599998,72.0,68.0
20161218191500,517.0,542.849976,50.217389,47,88.5,100,60.400002,72.0,68.0
20161218193000,517.0,542.849976,50.217389,47,81.300003,100,60.200001,72.0,68.0
20161218194500,517.0,542.849976,50.217389,47,78.800003,100,60.200001,72.0,68.0
20161218200000,517.0,542.849976,50.217389,47,80.5,100,60.099998,72.0,68.0
20161218201500,517.0,542.849976,50.217389,47,94.5,100,60.099998,72.0,68.0
20161218203000,517.0,542.849976,50.217389,47,89.599998,100,60.099998,72.0,68.0
20161218204500,517.0,542.849976,50.217389,47,82.0,100,59.700001,72.0,68.0
20161218210000,517.0,535.799988,49.565216,47,76.400002,100,59.700001,72.0,68.0
20161218211500,517.0,542.849976,50.217389,47,81.199997,100,59.700001,72.0,68.0
20161218213000,517.0,542.849976,50.217389,47,94.900002,100,59.700001,72.0,68.0
20161218214500,517.0,542.849976,50.217389,47,88.5,100,59.200001,72.0,68.0
20161218220000,517.0,542.849976,50.217389,47,83.099998,100,59.200001,72.0,68.0
20161218221500,517.0,542.849976,50.217389,47,78.300003,100,59.200001,72.0,68.0
20161218223000,517.0,542.849976,50.217389,47,79.300003,100,59.200001,72.0,68.0
20161218224500,517.0,542.849976,50.217389,47,94.800003,100,58.799999,72.0,68.0
20161218230000,517.0,542.849976,50.217389,47,91.599998,100,58.799999,72.0,68.0
20161218231500,517.0,549.900024,50.869567,47,81.099998,100,58.799999,72.0,68.0
20161218233000,517.0,549.900024,50.869567,47,76.800003,100,58.799999,72.0,68.0
20161218234500,517.0,540.5,50.0,47,81.699997,100,58.5,72.0,68.0
20161219000000,517.0,540.5,50.0,47,94.699997,100,58.700001,72.0,68.0
20161219001500,517.0,540.5,50.0,47,87.099998,100,58.299999,72.0,68.0
20161219003000,517.0,540.5,50.0,47,82.5,100,58.299999,72.0,68.0
20161219004500,517.0,547.549988,50.652173,47,77.300003,100,58.299999,72.0,68.0
20161219010000,517.0,547.549988,50.652173,47,84.0,100,58.299999,72.0,68.0
20161219011500,517.0,547.549988,50.652173,47,94.099998,100,58.200001,72.0,68.0
20161219013000,517.0,540.5,50.0,47,86.199997,100,57.900002,72.0,68.0
20161219014500,517.0,547.549988,50.652173,47,79.0,100,57.900002,72.0,68.0
20161219020000,517.0,547.549988,50.652173,47,79.0,100,57.700001,72.0,68.0
20161219021500,517.0,547.549988,50.652173,47,89.5,100,57.400002,72.0,68.0
20161219023000,517.0,547.549988,50.652173,47,91.300003,100,57.400002,72.0,68.0
20161219024500,517.0,540.5,50.0,47,84.300003,100,56.900002,72.0,68.0
20161219030000,517.0,540.5,50.0,47,77.0,100,57.0,72.0,68.0
20161219031500,517.0,540.5,50.0,47,82.099998,100,56.900002,72.0,68.0
20161219033000,517.0,540.5,50.0,47,95.300003,100,56.900002,72.0,68.0
20161219034500,517.0,540.5,50.0,47,85.5,100,56.900002,72.0,68.0
20161219040000,517.0,540.5,50.0,47,79.5,100,56.900002,72.0,68.0
20161219041500,517.0,540.5,50.0,47,79.5,100,56.900002,72.0,68.0
20161219043000,517.0,540.5,50.0,47,94.800003,100,56.900002,72.0,68.0
20161219044500,517.0,540.5,50.0,47,87.300003,100,56.900002,72.0,68.0
20161219050000,517.0,540.5,50.0,47,80.099998,100,56.5,72.0,68.0
20161219051500,517.0,547.549988,50.652173,47,77.800003,100,56.5,72.0,68.0
20161219053000,517.0,540.5,50.0,47,92.5,100,56.5,72.0,68.0
20161219054500,517.0,540.5,50.0,47,89.800003,100,56.5,72.0,68.0
20161219060000,517.0,540.5,50.0,47,81.5,100,56.5,72.0,68.0
20161219061500,517.0,540.5,50.0,47,78.800003,100,56.5,72.0,68.0
20161219063000,517.0,526.400024,48.695654,47,94.699997,100,56.5,72.0,68.0
20161219064500,517.0,535.799988,49.565216,47,83.599998,100,56.5,72.0,68.0
20161219070000,517.0,535.799988,49.565216,47,77.800003,100,56.5,72.0,68.0
20161219071500,517.0,535.799988,49.565216,47,90.800003,100,56.5,72.0,68.0
20161219073000,517.0,528.75,48.913043,47,85.199997,100,56.5,72.0,68.0
20161219074500,517.0,535.799988,49.565216,47,78.199997,100,56.099998,72.0,68.0
20161219080000,517.0,535.799988,49.565216,47,84.0,100,56.400002,72.0,68.0
20161219081500,517.0,535.799988,49.565216,47,89.800003,100,56.400002,72.0,68.0
20161219083000,517.0,528.75,48.913043,47,80.800003,100,56.5,72.0,68.0
20161219084500,517.0,535.799988,49.565216,47,79.199997,100,56.900002,72.0,68.0
20161219090000,517.0,535.799988,49.565216,47,94.099998,100,56.900002,72.0,68.0
20161219091500,517.0,535.799988,49.565216,47,84.699997,100,56.900002,72.0,68.0
20161219093000,517.0,535.799988,49.565216,47,79.599998,100,57.299999,72.0,68.0
20161219094500,517.0,535.799988,49.565216,47,80.400002,100,58.700001,72.0,68.0
20161219100000,517.0,535.799988,49.565216,47,93.900002,100,58.400002,72.0,68.0
20161219101500,517.0,526.400024,48.695654,47,85.199997,100,58.299999,72.0,68.0
20161219103000,517.0,535.799988,49.565216,47,77.800003,100,57.900002,72.0,68.0
20161219104500,517.0,535.799988,49.565216,47,80.400002,100,58.299999,72.0,68.0
20161219110000,517.0,526.400024,48.695654,47,97.099998,100,58.299999,72.0,68.0
20161219111500,517.0,526.400024,48.695654,47,81.0,100,58.799999,72.0,68.0
20161219113000,517.0,526.400024,48.695654,47,81.0,100,58.799999,72.0,68.0
20161219114500,517.0,526.400024,48.695654,47,94.199997,100,59.200001,72.0,68.0
20161219120000,517.0,526.400024,48.695654,47,85.599998,100,58.799999,72.0,68.0
20161219121500,517.0,535.799988,49.565216,47,76.800003,100,59.200001,72.0,68.0
20161219123000,517.0,528.75,48.913043,47,92.0,100,59.700001,72.0,68.0
20161219124500,517.0,535.799988,49.565216,47,84.300003,100,60.099998,72.0,68.0
20161219130000,517.0,535.799988,49.565216,47,78.699997,100,60.200001,72.0,68.0
20161219131500,517.0,528.75,48.913043,47,94.5,100,60.599998,72.0,68.0
20161219133000,517.0,540.5,50.0,47,81.400002,100,61.5,72.0,68.0
20161219134500,517.0,540.5,50.0,47,81.400002,100,61.5,72.0,68.0
20161219140000,517.0,540.5,50.0,47,94.900002,100,61.400002,72.0,68.0
20161219141500,517.0,540.5,50.0,47,77.5,100,61.599998,72.0,68.0
20161219143000,517.0,540.5,50.0,47,90.400002,100,62.299999,72.0,68.0
20161219144500,517.0,540.5,50.0,47,78.400002,100,62.5,72.0,68.0
20161219150000,517.0,540.5,50.0,47,90.699997,100,62.400002,72.0,68.0
20161219151500,517.0,526.400024,48.695654,47,85.599998,100,62.5,72.0,68.0
20161219153000,517.0,535.799988,49.565216,47,78.199997,100,62.900002,72.0,68.0
20161219154500,517.0,535.799988,49.565216,47,90.699997,100,62.900002,72.0,68.0
20161219160000,517.0,528.75,48.913043,47,84.300003,100,63.200001,72.0,68.0
20161219161500,517.0,540.5,50.0,47,79.699997,100,63.5,72.0,68.0
20161219163000,517.0,528.75,48.913043,47,82.900002,100,63.900002,72.0,68.0
20161219164500,517.0,528.75,48.913043,47,90.800003,100,64.099998,72.0,68.0
20161219170000,517.0,535.799988,49.565216,47,79.0,100,64.300003,72.0,68.0
20161219171500,517.0,528.75,48.913043,47,80.300003,100,64.199997,72.0,68.0
20161219173000,517.0,535.799988,49.565216,47,86.699997,100,63.700001,72.0,68.0
20161219174500,517.0,521.700012,48.260871,47,92.5,100,63.799999,72.0,68.0
20161219180000,517.0,535.799988,49.565216,47,81.199997,100,63.5,72.0,68.0
20161219181500,517.0,526.400024,48.695654,47,78.0,100,63.400002,72.0,68.0
20161219183000,517.0,526.400024,48.695654,47,81.300003,100,62.900002,72.0,68.0
20161219184500,517.0,526.400024,48.695654,47,94.699997,100,63.0,72.0,68.0
20161219190000,517.0,526.400024,48.695654,47,89.199997,100,62.799999,72.0,68.0
20161219191500,517.0,540.5,50.0,47,80.400002,100,63.099998,72.0,68.0
20161219193000,517.0,540.5,50.0,47,77.300003,100,63.200001,72.0,68.0
20161219194500,517.0,526.400024,48.695654,47,84.599998,100,63.799999,72.0,68.0
20161219200000,517.0,535.799988,49.565216,47,95.0,100,63.700001,72.0,68.0
20161219201500,517.0,528.75,48.913043,47,84.900002,100,64.0,72.0,68.0
20161219203000,517.0,528.75,48.913043,47,80.0,100,64.099998,72.0,68.0
20161219204500,517.0,528.75,48.913043,47,77.800003,100,64.199997,72.0,68.0
20161219210000,517.0,535.799988,49.565216,47,83.300003,100,64.199997,72.0,68.0
20161219211500,517.0,526.400024,48.695654,47,95.300003,100,64.199997,72.0,68.0
20161219213000,517.0,535.799988,49.565216,47,86.400002,100,64.099998,72.0,68.0
20161219214500,517.0,528.75,48.913043,47,78.900002,100,64.099998,72.0,68.0
20161219220000,517.0,528.75,48.913043,47,78.900002,100,64.0,72.0,68.0
20161219221500,517.0,528.75,48.913043,47,85.699997,100,64.0,72.0,68.0
20161219223000,517.0,528.75,48.913043,47,95.199997,100,63.599998,72.0,68.0
20161219224500,517.0,528.75,48.913043,47,84.5,100,63.799999,72.0,68.0
20161219230000,517.0,528.75,48.913043,47,80.099998,100,63.799999,72.0,68.0
20161219231500,517.0,528.75,48.913043,47,78.699997,100,63.700001,72.0,68.0
20161219233000,517.0,528.75,48.913043,47,85.800003,100,63.700001,72.0,68.0
20161219234500,517.0,528.75,48.913043,47,94.099998,100,63.599998,72.0,68.0
20161220000000,517.0,521.700012,48.260871,47,85.099998,100,63.599998,72.0,68.0
20161220001500,517.0,535.799988,49.565216,47,80.099998,100,63.700001,72.0,68.0
20161220003000,517.0,526.400024,48.695654,47,78.300003,100,63.799999,72.0,68.0
20161220004500,517.0,535.799988,49.565216,47,83.900002,100,63.799999,72.0,68.0
20161220010000,517.0,526.400024,48.695654,47,95.900002,100,63.700001,72.0,68.0
20161220011500,517.0,526.400024,48.695654,47,89.5,100,63.5,72.0,68.0
20161220013000,517.0,526.400024,48.695654,47,81.900002,100,63.599998,72.0,68.0
20161220014500,517.0,526.400024,48.695654,47,77.300003,100,63.5,72.0,68.0
20161220020000,517.0,535.799988,49.565216,47,80.900002,100,63.299999,72.0,68.0
20161220021500,517.0,526.400024,48.695654,47,95.300003,100,63.299999,72.0,68.0
20161220023000,517.0,526.400024,48.695654,47,87.400002,100,63.200001,72.0,68.0
20161220024500,517.0,526.400024,48.695654,47,80.900002,100,63.200001,72.0,68.0
20161220030000,517.0,535.799988,49.565216,47,78.300003,100,63.099998,72.0,68.0
20161220031500,517.0,526.400024,48.695654,47,86.400002,100,63.0,72.0,68.0
20161220033000,517.0,526.400024,48.695654,47,95.300003,100,63.099998,72.0,68.0
20161220034500,517.0,526.400024,48.695654,47,86.599998,100,62.799999,72.0,68.0
20161220040000,517.0,535.799988,49.565216,47,81.0,100,61.599998,72.0,68.0
20161220041500,517.0,535.799988,49.565216,47,78.699997,100,60.599998,72.0,68.0
20161220043000,517.0,535.799988,49.565216,47,84.800003,100,60.099998,72.0,68.0
20161220044500,517.0,535.799988,49.565216,47,95.300003,100,59.700001,72.0,68.0
20161220050000,517.0,542.849976,50.217389,47,85.599998,100,59.700001,72.0,68.0
20161220051500,517.0,535.799988,49.565216,47,81.199997,100,59.599998,72.0,68.0
20161220053000,517.0,535.799988,49.565216,47,78.699997,100,59.200001,72.0,68.0
20161220054500,517.0,528.75,48.913043,47,83.699997,100,59.200001,72.0,68.0
20161220060000,517.0,540.5,50.0,47,94.699997,100,59.200001,72.0,68.0
20161220061500,517.0,540.5,50.0,47,84.699997,100,58.799999,72.0,68.0
20161220063000,517.0,547.549988,50.652173,47,77.800003,100,58.799999,72.0,68.0
20161220064500,517.0,540.5,50.0,47,83.199997,100,57.900002,72.0,68.0
20161220070000,517.0,528.75,48.913043,47,92.900002,100,57.400002,72.0,68.0
20161220071500,517.0,540.5,50.0,47,83.5,100,56.900002,72.0,68.0
20161220073000,517.0,540.5,50.0,47,78.699997,100,56.5,72.0,68.0
20161220074500,517.0,528.75,48.913043,47,92.5,100,56.0,72.0,68.0
20161220080000,517.0,535.799988,49.565216,47,86.5,100,56.0,72.0,68.0
20161220081500,517.0,535.799988,49.565216,47,78.599998,100,56.0,72.0,68.0
20161220083000,517.0,535.799988,49.565216,47,81.099998,100,56.0,72.0,68.0
20161220084500,517.0,535.799988,49.565216,47,95.300003,100,55.799999,72.0,68.0
20161220090000,517.0,535.799988,49.565216,47,82.5,100,55.900002,72.0,68.0
20161220091500,517.0,535.799988,49.565216,47,77.800003,100,56.0,72.0,68.0
20161220093000,517.0,535.799988,49.565216,47,89.300003,100,56.400002,72.0,68.0
20161220094500,517.0,535.799988,49.565216,47,85.699997,100,56.299999,72.0,68.0
20161220100000,517.0,535.799988,49.565216,47,77.699997,100,56.0,72.0,68.0
20161220101500,517.0,535.799988,49.565216,47,83.5,100,57.799999,72.0,68.0
20161220103000,517.0,535.799988,49.565216,47,88.699997,100,58.299999,72.0,68.0
20161220104500,517.0,521.700012,48.260871,47,79.199997,100,58.700001,72.0,68.0
20161220110000,517.0,542.849976,50.217389,47,80.0,100,58.799999,72.0,68.0
20161220111500,517.0,535.799988,49.565216,47,94.199997,100,59.200001,72.0,68.0
20161220113000,517.0,542.849976,50.217389,47,81.0,100,59.299999,72.0,68.0
20161220114500,517.0,528.75,48.913043,47,78.5,100,59.700001,72.0,68.0
20161220120000,517.0,535.799988,49.565216,47,94.599998,100,59.5,72.0,68.0
20161220121500,517.0,535.799988,49.565216,47,79.099998,100,60.099998,72.0,68.0
20161220123000,517.0,535.799988,49.565216,47,80.699997,100,60.599998,72.0,68.0
20161220124500,517.0,535.799988,49.565216,47,87.300003,100,60.700001,72.0,68.0
20161220130000,517.0,528.75,48.913043,47,78.300003,100,61.099998,72.0,68.0
20161220131500,517.0,528.75,48.913043,47,95.900002,100,61.900002,72.0,68.0
20161220133000,517.0,521.700012,48.260871,47,78.699997,100,62.5,72.0,68.0
20161220134500,517.0,521.700012,48.260871,47,81.800003,100,63.200001,72.0,68.0
20161220140000,517.0,542.849976,50.217389,47,87.800003,100,64.199997,72.0,68.0
20161220141500,517.0,542.849976,50.217389,47,77.300003,100,64.199997,72.0,68.0
20161220143000,517.0,535.799988,49.565216,47,97.0,100,64.800003,72.0,68.0
20161220144500,517.0,535.799988,49.565216,47,76.800003,100,65.300003,72.0,68.0
20161220150000,517.0,535.799988,49.565216,47,90.800003,100,66.099998,72.0,68.0
20161220151500,517.0,547.549988,50.652173,47,82.900002,100,66.300003,72.0,68.0
20161220153000,517.0,528.75,48.913043,47,80.699997,100,66.400002,72.0,68.0
20161220154500,517.0,542.849976,50.217389,47,85.5,100,66.300003,72.0,68.0
20161220160000,517.0,528.75,48.913043,47,92.300003,100,66.400002,72.0,68.0
20161220161500,517.0,535.799988,49.565216,47,90.400002,100,66.900002,72.0,68.0
20161220163000,517.0,528.75,48.913043,47,87.699997,100,67.199997,72.0,68.0
20161220164500,517.0,540.5,50.0,47,80.199997,100,67.300003,72.0,68.0
20161220170000,517.0,540.5,50.0,47,95.199997,100,67.199997,72.0,68.0
20161220171500,517.0,540.5,50.0,47,76.400002,100,67.199997,72.0,68.0
20161220173000,517.0,528.75,48.913043,47,94.599998,100,67.199997,72.0,68.0
20161220174500,517.0,535.799988,49.565216,47,82.400002,100,67.099998,72.0,68.0
20161220180000,517.0,528.75,48.913043,47,79.199997,100,67.199997,72.0,68.0
20161220181500,517.0,547.549988,50.652173,47,93.400002,100,67.199997,72.0,68.0
20161220183000,517.0,526.400024,48.695654,47,78.199997,100,67.199997,72.0,68.0
20161220184500,517.0,540.5,50.0,47,82.300003,100,67.199997,72.0,68.0
20161220190000,517.0,528.75,48.913043,47,86.800003,100,66.400002,72.0,68.0
20161220191500,517.0,542.849976,50.217389,47,79.800003,100,66.0,72.0,68.0
20161220193000,517.0,526.400024,48.695654,47,87.300003,100,65.699997,72.0,68.0
20161220194500,517.0,540.5,50.0,47,77.800003,100,65.699997,72.0,68.0
20161220200000,517.0,540.5,50.0,47,93.199997,100,65.599998,72.0,68.0
20161220201500,517.0,528.75,48.913043,47,85.599998,100,65.800003,72.0,68.0
20161220203000,517.0,535.799988,49.565216,47,77.699997,100,66.0,72.0,68.0
20161220204500,517.0,521.700012,48.260871,47,96.5,100,66.199997,72.0,68.0
20161220210000,517.0,535.799988,49.565216,47,76.400002,100,66.400002,72.0,68.0
20161220211500,517.0,526.400024,48.695654,47,94.400002,100,66.400002,72.0,68.0
20161220213000,517.0,526.400024,48.695654,47,81.5,100,66.5,72.0,68.0
20161220214500,517.0,526.400024,48.695654,47,80.199997,100,66.5,72.0,68.0
20161220220000,517.0,526.400024,48.695654,47,89.800003,100,66.599998,72.0,68.0
20161220221500,517.0,535.799988,49.565216,47,75.900002,100,66.599998,72.0,68.0
20161220223000,517.0,521.700012,48.260871,47,97.800003,100,66.599998,72.0,68.0
20161220224500,517.0,528.75,48.913043,47,80.5,100,66.599998,72.0,68.0
20161220230000,517.0,521.700012,48.260871,47,78.800003,100,66.599998,72.0,68.0
20161220231500,517.0,521.700012,48.260871,47,94.5,100,66.599998,72.0,68.0
20161220233000,517.0,528.75,48.913043,47,79.5,100,66.5,72.0,68.0
20161220234500,517.0,528.75,48.913043,47,77.800003,100,66.5,72.0,68.0
20161221000000,517.0,521.700012,48.260871,47,97.900002,100,66.599998,72.0,68.0
