PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161221001500,517.0,521.700012,48.260871,47,84.599998,100,66.599998,72.0,68.0
20161221003000,517.0,521.700012,48.260871,47,76.400002,100,66.800003,72.0,68.0
20161221004500,517.0,521.700012,48.260871,47,87.199997,100,66.599998,72.0,68.0
20161221010000,517.0,535.799988,49.565216,47,88.900002,100,66.5,72.0,68.0
20161221011500,517.0,514.650024,47.608698,47,78.199997,100,66.300003,72.0,68.0
20161221013000,517.0,507.600006,46.956522,47,87.099998,100,65.699997,72.0,68.0
20161221014500,517.0,517.0,47.826087,47,87.099998,100,65.099998,72.0,68.0
20161221020000,517.0,517.0,47.826087,47,77.199997,100,65.0,72.0,68.0
20161221021500,517.0,517.0,47.826087,47,80.699997,100,65.5,72.0,68.0
20161221023000,517.0,517.0,47.826087,47,95.800003,100,65.800003,72.0,68.0
20161221024500,517.0,517.0,47.826087,47,84.300003,100,65.900002,72.0,68.0
20161221030000,517.0,517.0,47.826087,47,78.699997,100,66.0,72.0,68.0
20161221031500,517.0,528.75,48.913043,47,84.0,100,66.099998,72.0,68.0
20161221033000,517.0,521.700012,48.260871,47,90.599998,100,66.099998,72.0,68.0
20161221034500,517.0,528.75,48.913043,47,80.699997,100,66.099998,72.0,68.0
20161221040000,517.0,528.75,48.913043,47,77.300003,100,66.099998,72.0,68.0
20161221041500,517.0,517.0,47.826087,47,95.599998,100,66.0,72.0,68.0
20161221043000,517.0,517.0,47.826087,47,83.800003,100,66.099998,72.0,68.0
20161221044500,517.0,517.0,47.826087,47,76.300003,100,66.099998,72.0,68.0
20161221050000,517.0,517.0,47.826087,47,90.300003,100,66.199997,72.0,68.0
20161221051500,517.0,526.400024,48.695654,47,84.300003,100,66.199997,72.0,68.0
20161221053000,517.0,526.400024,48.695654,47,78.199997,100,66.300003,72.0,68.0
20161221054500,517.0,526.400024,48.695654,47,86.099998,100,66.300003,72.0,68.0
20161221060000,517.0,526.400024,48.695654,47,86.099998,100,66.300003,72.0,68.0
20161221061500,517.0,526.400024,48.695654,47,78.300003,100,66.400002,72.0,68.0
20161221063000,517.0,526.400024,48.695654,47,81.599998,100,66.300003,72.0,68.0
20161221064500,517.0,514.650024,47.608698,47,91.099998,100,66.300003,72.0,68.0
20161221070000,517.0,521.700012,48.260871,47,75.900002,100,66.300003,72.0,68.0
20161221071500,517.0,514.650024,47.608698,47,82.699997,100,66.400002,72.0,68.0
20161221073000,517.0,521.700012,48.260871,47,92.900002,100,66.400002,72.0,68.0
20161221074500,517.0,521.700012,48.260871,47,78.099998,100,66.400002,72.0,68.0
20161221080000,517.0,521.700012,48.260871,47,87.300003,100,66.0,72.0,68.0
20161221081500,517.0,514.650024,47.608698,47,77.900002,100,66.199997,72.0,68.0
20161221083000,517.0,507.600006,46.956522,47,98.599998,100,66.599998,72.0,68.0
20161221084500,517.0,514.650024,47.608698,47,76.800003,100,66.699997,72.0,68.0
20161221090000,517.0,500.549988,46.304347,47,94.599998,100,66.400002,72.0,68.0
20161221091500,517.0,507.600006,46.956522,47,77.800003,100,66.400002,72.0,68.0
20161221093000,517.0,500.549988,46.304347,47,86.800003,100,66.599998,72.0,68.0
20161221094500,517.0,514.650024,47.608698,47,80.699997,100,66.800003,72.0,68.0
20161221100000,517.0,502.899994,46.521739,47,84.199997,100,67.199997,72.0,68.0
20161221101500,517.0,502.899994,46.521739,47,87.199997,100,67.400002,72.0,68.0
20161221103000,517.0,514.650024,47.608698,47,77.199997,100,67.599998,72.0,68.0
20161221104500,517.0,514.650024,47.608698,47,92.599998,100,67.800003,72.0,68.0
20161221110000,517.0,521.700012,48.260871,47,77.300003,100,67.699997,72.0,68.0
20161221111500,517.0,507.600006,46.956522,47,89.199997,100,67.400002,72.0,68.0
20161221113000,517.0,514.650024,47.608698,47,80.699997,100,67.300003,72.0,68.0
20161221114500,517.0,502.899994,46.521739,47,80.699997,100,67.199997,72.0,68.0
20161221120000,517.0,517.0,47.826087,47,88.300003,100,67.199997,72.0,68.0
20161221121500,517.0,502.899994,46.521739,47,86.900002,100,67.300003,72.0,68.0
20161221123000,517.0,514.650024,47.608698,47,78.300003,100,67.199997,72.0,68.0
20161221124500,517.0,514.650024,47.608698,47,81.800003,100,67.300003,72.0,68.0
20161221130000,517.0,507.600006,46.956522,47,94.400002,100,67.300003,72.0,68.0
20161221131500,517.0,507.600006,46.956522,47,83.199997,100,67.300003,72.0,68.0
20161221133000,517.0,514.650024,47.608698,47,79.199997,100,67.400002,72.0,68.0
20161221134500,517.0,514.650024,47.608698,47,84.400002,100,67.400002,72.0,68.0
20161221140000,517.0,507.600006,46.956522,47,80.199997,100,67.800003,72.0,68.0
20161221141500,517.0,528.75,48.913043,47,80.199997,100,68.0,72.0,68.0
20161221143000,517.0,528.75,48.913043,47,87.900002,100,68.199997,72.0,68.0
20161221144500,517.0,521.700012,48.260871,47,79.199997,100,68.099998,72.0,68.0
20161221150000,517.0,521.700012,48.260871,47,90.300003,100,68.099998,72.0,68.0
20161221151500,517.0,521.700012,48.260871,47,86.0,100,67.900002,72.0,68.0
20161221153000,517.0,528.75,48.913043,47,79.099998,100,67.300003,72.0,68.0
20161221154500,517.0,528.75,48.913043,47,92.0,100,67.099998,72.0,68.0
20161221160000,517.0,517.0,47.826087,47,79.199997,100,66.800003,72.0,68.0
20161221161500,517.0,517.0,47.826087,47,96.400002,100,66.699997,72.0,68.0
20161221163000,517.0,526.400024,48.695654,47,79.599998,100,66.699997,72.0,68.0
20161221164500,517.0,514.650024,47.608698,47,87.699997,100,66.699997,72.0,68.0
20161221170000,517.0,514.650024,47.608698,47,84.0,100,67.099998,72.0,68.0
20161221171500,517.0,521.700012,48.260871,47,81.099998,100,67.400002,72.0,68.0
20161221173000,517.0,521.700012,48.260871,47,95.0,100,67.699997,72.0,68.0
20161221174500,517.0,521.700012,48.260871,47,78.699997,100,67.900002,72.0,68.0
20161221180000,517.0,521.700012,48.260871,47,89.199997,100,68.0,72.0,68.0
20161221181500,517.0,521.700012,48.260871,47,80.699997,100,67.900002,72.0,68.0
20161221183000,517.0,535.799988,49.565216,47,79.099998,100,68.099998,72.0,68.0
20161221184500,517.0,528.75,48.913043,47,97.099998,100,68.099998,72.0,68.0
20161221190000,517.0,535.799988,49.565216,47,79.699997,100,67.599998,72.0,68.0
20161221191500,517.0,526.400024,48.695654,47,78.699997,100,67.599998,72.0,68.0
20161221193000,517.0,540.5,50.0,47,92.599998,100,67.400002,72.0,68.0
20161221194500,517.0,528.75,48.913043,47,79.199997,100,67.400002,72.0,68.0
20161221200000,517.0,535.799988,49.565216,47,85.900002,100,67.300003,72.0,68.0
20161221201500,517.0,528.75,48.913043,47,85.900002,100,67.300003,72.0,68.0
20161221203000,517.0,528.75,48.913043,47,78.699997,100,67.199997,72.0,68.0
20161221204500,517.0,528.75,48.913043,47,89.199997,100,67.199997,72.0,68.0
20161221210000,517.0,528.75,48.913043,47,81.099998,100,67.199997,72.0,68.0
20161221211500,517.0,528.75,48.913043,47,78.599998,100,67.099998,72.0,68.0
20161221213000,517.0,528.75,48.913043,47,95.699997,100,67.099998,72.0,68.0
20161221214500,517.0,528.75,48.913043,47,78.699997,100,67.099998,72.0,68.0
20161221220000,517.0,528.75,48.913043,47,83.699997,100,67.099998,72.0,68.0
20161221221500,517.0,528.75,48.913043,47,90.5,100,67.099998,72.0,68.0
20161221223000,517.0,528.75,48.913043,47,78.300003,100,67.099998,72.0,68.0
20161221224500,517.0,528.75,48.913043,47,88.5,100,67.099998,72.0,68.0
20161221230000,517.0,528.75,48.913043,47,82.099998,100,67.099998,72.0,68.0
20161221231500,517.0,528.75,48.913043,47,78.300003,100,67.099998,72.0,68.0
20161221233000,517.0,528.75,48.913043,47,94.5,100,67.099998,72.0,68.0
20161221234500,517.0,528.75,48.913043,47,78.699997,100,67.099998,72.0,68.0
20161222000000,517.0,528.75,48.913043,47,86.800003,100,67.099998,72.0,68.0
20161222001500,517.0,528.75,48.913043,47,80.699997,100,67.199997,72.0,68.0
20161222003000,517.0,517.0,47.826087,47,78.199997,100,67.300003,72.0,68.0
20161222004500,517.0,526.400024,48.695654,47,97.199997,100,67.300003,72.0,68.0
20161222010000,517.0,526.400024,48.695654,47,78.699997,100,67.400002,72.0,68.0
20161222011500,517.0,526.400024,48.695654,47,85.599998,100,67.400002,72.0,68.0
20161222013000,517.0,526.400024,48.695654,47,84.699997,100,67.5,72.0,68.0
20161222014500,517.0,526.400024,48.695654,47,78.099998,100,67.599998,72.0,68.0
20161222020000,517.0,526.400024,48.695654,47,92.0,100,67.599998,72.0,68.0
20161222021500,517.0,535.799988,49.565216,47,77.800003,100,67.599998,72.0,68.0
20161222023000,517.0,526.400024,48.695654,47,88.5,100,67.699997,72.0,68.0
20161222024500,517.0,526.400024,48.695654,47,80.599998,100,67.699997,72.0,68.0
20161222030000,517.0,526.400024,48.695654,47,78.599998,100,67.699997,72.0,68.0
20161222031500,517.0,526.400024,48.695654,47,94.199997,100,67.699997,72.0,68.0
20161222033000,517.0,526.400024,48.695654,47,78.300003,100,67.800003,72.0,68.0
20161222034500,517.0,526.400024,48.695654,47,89.300003,100,67.800003,72.0,68.0
20161222040000,517.0,526.400024,48.695654,47,79.699997,100,67.699997,72.0,68.0
20161222041500,517.0,526.400024,48.695654,47,80.800003,100,67.800003,72.0,68.0
20161222043000,517.0,526.400024,48.695654,47,94.699997,100,67.800003,72.0,68.0
20161222044500,517.0,526.400024,48.695654,47,78.300003,100,67.800003,72.0,68.0
20161222050000,517.0,526.400024,48.695654,47,90.400002,100,67.800003,72.0,68.0
20161222051500,517.0,526.400024,48.695654,47,79.199997,100,67.800003,72.0,68.0
20161222053000,517.0,526.400024,48.695654,47,82.900002,100,67.699997,72.0,68.0
20161222054500,517.0,526.400024,48.695654,47,91.0,100,67.699997,72.0,68.0
20161222060000,517.0,526.400024,48.695654,47,89.900002,100,67.800003,72.0,68.0
20161222061500,517.0,517.0,47.826087,47,81.800003,100,67.900002,72.0,68.0
20161222063000,517.0,517.0,47.826087,47,78.199997,100,67.900002,72.0,68.0
20161222064500,517.0,517.0,47.826087,47,96.900002,100,67.800003,72.0,68.0
20161222070000,517.0,517.0,47.826087,47,79.699997,100,67.900002,72.0,68.0
20161222071500,517.0,526.400024,48.695654,47,79.699997,100,67.900002,72.0,68.0
20161222073000,517.0,526.400024,48.695654,47,96.699997,100,67.900002,72.0,68.0
20161222074500,517.0,526.400024,48.695654,47,79.199997,100,68.099998,72.0,68.0
20161222080000,517.0,526.400024,48.695654,47,82.0,100,67.699997,72.0,68.0
20161222081500,517.0,526.400024,48.695654,47,94.599998,100,67.599998,72.0,68.0
20161222083000,517.0,517.0,47.826087,47,79.199997,100,67.400002,72.0,68.0
20161222084500,517.0,517.0,47.826087,47,79.199997,100,67.300003,72.0,68.0
20161222090000,517.0,517.0,47.826087,47,92.099998,100,67.599998,72.0,68.0
20161222091500,517.0,507.600006,46.956522,47,79.5,100,67.400002,72.0,68.0
20161222093000,517.0,507.600006,46.956522,47,80.400002,100,67.300003,72.0,68.0
20161222094500,517.0,507.600006,46.956522,47,92.800003,100,67.400002,72.0,68.0
20161222100000,517.0,507.600006,46.956522,47,78.699997,100,67.599998,72.0,68.0
20161222101500,517.0,507.600006,46.956522,47,78.699997,100,67.800003,72.0,68.0
20161222103000,517.0,507.600006,46.956522,47,87.300003,100,67.699997,72.0,68.0
20161222104500,517.0,500.549988,46.304347,47,79.199997,100,67.900002,72.0,68.0
20161222110000,517.0,500.549988,46.304347,47,89.699997,100,67.699997,72.0,68.0
20161222111500,517.0,500.549988,46.304347,47,79.699997,100,67.599998,72.0,68.0
20161222113000,517.0,514.650024,47.608698,47,80.699997,100,67.400002,72.0,68.0
20161222114500,517.0,502.899994,46.521739,47,95.199997,100,67.5,72.0,68.0
20161222120000,517.0,514.650024,47.608698,47,79.199997,100,67.5,72.0,68.0
20161222121500,517.0,526.400024,48.695654,47,93.599998,100,67.300003,72.0,68.0
20161222123000,517.0,526.400024,48.695654,47,79.099998,100,67.5,72.0,68.0
20161222124500,517.0,526.400024,48.695654,47,79.099998,100,67.900002,72.0,68.0
20161222130000,517.0,540.5,50.0,47,56.900002,0,68.400002,72.0,68.0
20161222131500,517.0,528.75,48.913043,47,54.700001,0,68.400002,72.0,68.0
20161222133000,517.0,528.75,48.913043,47,54.700001,0,68.5,72.0,68.0
20161222134500,517.0,521.700012,48.260871,47,54.700001,0,68.0,72.0,68.0
20161222140000,517.0,521.700012,48.260871,47,54.700001,100,67.400002,72.0,68.0
20161222141500,517.0,507.600006,46.956522,47,54.700001,100,67.199997,72.0,68.0
20161222143000,517.0,514.650024,47.608698,47,55.5,100,67.099998,72.0,68.0
20161222144500,517.0,521.700012,48.260871,47,55.5,100,66.900002,72.0,68.0
20161222150000,517.0,521.700012,48.260871,47,55.5,100,66.900002,72.0,68.0
20161222151500,517.0,528.75,48.913043,47,55.5,100,66.800003,72.0,68.0
20161222153000,517.0,540.5,50.0,47,58.299999,100,66.900002,72.0,68.0
20161222154500,517.0,540.5,50.0,47,73.900002,100,67.099998,72.0,68.0
20161222160000,517.0,528.75,48.913043,47,75.800003,100,67.199997,72.0,68.0
20161222161500,517.0,528.75,48.913043,47,78.300003,100,67.400002,72.0,68.0
20161222163000,517.0,528.75,48.913043,47,90.400002,100,67.5,72.0,68.0
20161222164500,517.0,528.75,48.913043,47,78.699997,100,67.599998,72.0,68.0
20161222170000,517.0,535.799988,49.565216,47,83.300003,100,67.599998,72.0,68.0
20161222171500,517.0,535.799988,49.565216,47,84.300003,100,67.599998,72.0,68.0
20161222173000,517.0,528.75,48.913043,47,80.800003,100,67.5,72.0,68.0
20161222174500,517.0,535.799988,49.565216,47,86.199997,100,67.599998,72.0,68.0
20161222180000,517.0,535.799988,49.565216,47,79.199997,100,67.599998,72.0,68.0
20161222181500,517.0,535.799988,49.565216,47,96.5,100,67.599998,72.0,68.0
20161222183000,517.0,535.799988,49.565216,47,78.300003,100,67.599998,72.0,68.0
20161222184500,517.0,535.799988,49.565216,47,95.300003,100,67.599998,72.0,68.0
20161222190000,517.0,535.799988,49.565216,47,79.0,100,67.599998,72.0,68.0
20161222191500,517.0,535.799988,49.565216,47,82.099998,100,67.699997,72.0,68.0
20161222193000,517.0,528.75,48.913043,47,87.400002,100,67.599998,72.0,68.0
20161222194500,517.0,540.5,50.0,47,78.699997,100,67.599998,72.0,68.0
20161222200000,517.0,528.75,48.913043,47,94.0,100,67.599998,72.0,68.0
20161222201500,517.0,528.75,48.913043,47,78.300003,100,67.599998,72.0,68.0
20161222203000,517.0,535.799988,49.565216,47,92.599998,100,67.599998,72.0,68.0
20161222204500,517.0,542.849976,50.217389,47,78.900002,100,67.599998,72.0,68.0
20161222210000,517.0,528.75,48.913043,47,84.0,100,67.5,72.0,68.0
20161222211500,517.0,535.799988,49.565216,47,86.800003,100,67.400002,72.0,68.0
20161222213000,517.0,528.75,48.913043,47,78.900002,100,67.400002,72.0,68.0
20161222214500,517.0,528.75,48.913043,47,86.800003,100,67.5,72.0,68.0
20161222220000,517.0,535.799988,49.565216,47,79.199997,100,67.5,72.0,68.0
20161222221500,517.0,528.75,48.913043,47,96.5,100,67.400002,72.0,68.0
20161222223000,517.0,540.5,50.0,47,78.699997,100,67.400002,72.0,68.0
20161222224500,517.0,540.5,50.0,47,90.199997,100,67.400002,72.0,68.0
20161222230000,517.0,528.75,48.913043,47,83.699997,100,67.400002,72.0,68.0
20161222231500,517.0,528.75,48.913043,47,82.300003,100,67.400002,72.0,68.0
20161222233000,517.0,535.799988,49.565216,47,85.400002,100,67.300003,72.0,68.0
20161222234500,517.0,528.75,48.913043,47,79.0,100,67.300003,72.0,68.0
20161223000000,517.0,535.799988,49.565216,47,96.599998,100,67.300003,72.0,68.0
20161223001500,517.0,528.75,48.913043,47,77.900002,100,67.300003,72.0,68.0
20161223003000,517.0,528.75,48.913043,47,86.5,100,67.300003,72.0,68.0
20161223004500,517.0,528.75,48.913043,47,86.5,100,67.400002,72.0,68.0
20161223010000,517.0,528.75,48.913043,47,79.199997,100,67.400002,72.0,68.0
20161223011500,517.0,528.75,48.913043,47,95.900002,100,67.400002,72.0,68.0
20161223013000,517.0,535.799988,49.565216,47,80.5,100,67.5,72.0,68.0
20161223014500,517.0,528.75,48.913043,47,83.300003,100,67.5,72.0,68.0
20161223020000,517.0,535.799988,49.565216,47,84.599998,100,67.599998,72.0,68.0
20161223021500,517.0,528.75,48.913043,47,79.199997,100,67.599998,72.0,68.0
20161223023000,517.0,528.75,48.913043,47,88.599998,100,67.599998,72.0,68.0
20161223024500,517.0,528.75,48.913043,47,78.300003,100,67.599998,72.0,68.0
20161223030000,517.0,528.75,48.913043,47,95.199997,100,67.599998,72.0,68.0
20161223031500,517.0,535.799988,49.565216,47,78.300003,100,67.599998,72.0,68.0
20161223033000,517.0,535.799988,49.565216,47,89.5,100,67.599998,72.0,68.0
20161223034500,517.0,528.75,48.913043,47,77.800003,100,67.599998,72.0,68.0
20161223040000,517.0,540.5,50.0,47,85.300003,100,67.599998,72.0,68.0
20161223041500,517.0,528.75,48.913043,47,84.300003,100,67.599998,72.0,68.0
20161223043000,517.0,528.75,48.913043,47,81.199997,100,67.599998,72.0,68.0
20161223044500,517.0,528.75,48.913043,47,86.400002,100,67.599998,72.0,68.0
20161223050000,517.0,540.5,50.0,47,79.199997,100,67.599998,72.0,68.0
20161223051500,517.0,526.400024,48.695654,47,88.699997,100,67.599998,72.0,68.0
20161223053000,517.0,526.400024,48.695654,47,78.699997,100,67.599998,72.0,68.0
20161223054500,517.0,526.400024,48.695654,47,89.599998,100,67.599998,72.0,68.0
20161223060000,517.0,535.799988,49.565216,47,79.0,100,67.599998,72.0,68.0
20161223061500,517.0,526.400024,48.695654,47,84.900002,100,67.599998,72.0,68.0
20161223063000,517.0,526.400024,48.695654,47,81.099998,100,67.599998,72.0,68.0
20161223064500,517.0,526.400024,48.695654,47,80.0,100,67.599998,72.0,68.0
20161223070000,517.0,526.400024,48.695654,47,83.800003,100,67.599998,72.0,68.0
20161223071500,517.0,526.400024,48.695654,47,87.400002,100,67.699997,72.0,68.0
20161223073000,517.0,526.400024,48.695654,47,79.199997,100,67.699997,72.0,68.0
20161223074500,517.0,500.549988,46.304347,47,96.5,100,67.800003,72.0,68.0
20161223080000,517.0,507.600006,46.956522,47,79.099998,100,67.900002,72.0,68.0
20161223081500,517.0,521.700012,48.260871,47,83.800003,100,67.900002,72.0,68.0
20161223083000,517.0,528.75,48.913043,47,87.400002,100,68.099998,72.0,68.0
20161223084500,517.0,528.75,48.913043,47,79.199997,100,68.0,72.0,68.0
20161223090000,517.0,528.75,48.913043,47,93.5,100,67.699997,72.0,68.0
20161223091500,517.0,528.75,48.913043,47,80.400002,100,67.599998,72.0,68.0
20161223093000,517.0,528.75,48.913043,47,79.199997,100,67.699997,72.0,68.0
20161223094500,517.0,528.75,48.913043,47,94.699997,100,68.099998,72.0,68.0
20161223100000,517.0,521.700012,48.260871,47,77.599998,100,68.300003,72.0,68.0
20161223101500,517.0,521.700012,48.260871,47,55.099998,0,68.400002,72.0,68.0
20161223103000,517.0,521.700012,48.260871,47,55.099998,0,68.300003,72.0,68.0
20161223104500,517.0,514.650024,47.608698,47,55.099998,0,68.199997,72.0,68.0
20161223110000,517.0,521.700012,48.260871,47,55.099998,0,68.300003,72.0,68.0
20161223111500,517.0,521.700012,48.260871,47,55.099998,0,68.400002,72.0,68.0
20161223113000,517.0,521.700012,48.260871,47,55.099998,0,68.400002,72.0,68.0
20161223114500,517.0,521.700012,48.260871,47,55.099998,0,68.400002,72.0,68.0
20161223120000,517.0,521.700012,48.260871,47,55.099998,0,68.5,72.0,68.0
20161223121500,517.0,521.700012,48.260871,47,55.099998,0,68.599998,72.0,68.0
20161223123000,517.0,521.700012,48.260871,47,55.099998,0,67.900002,72.0,68.0
20161223124500,517.0,514.650024,47.608698,47,55.099998,100,67.099998,72.0,68.0
20161223130000,517.0,521.700012,48.260871,47,54.299999,100,66.699997,72.0,68.0
20161223131500,517.0,521.700012,48.260871,47,54.299999,100,66.300003,72.0,68.0
20161223133000,517.0,521.700012,48.260871,47,55.900002,100,66.400002,72.0,68.0
20161223134500,517.0,514.650024,47.608698,47,66.199997,100,66.800003,72.0,68.0
20161223140000,517.0,521.700012,48.260871,47,75.400002,100,67.199997,72.0,68.0
20161223141500,517.0,521.700012,48.260871,47,75.400002,100,67.300003,72.0,68.0
20161223143000,517.0,521.700012,48.260871,47,80.5,100,67.599998,72.0,68.0
20161223144500,517.0,521.700012,48.260871,47,77.300003,100,67.900002,72.0,68.0
20161223150000,517.0,521.700012,48.260871,47,75.400002,100,68.099998,72.0,68.0
20161223151500,517.0,521.700012,48.260871,47,82.300003,100,67.900002,72.0,68.0
20161223153000,517.0,528.75,48.913043,47,76.400002,100,67.800003,72.0,68.0
20161223154500,517.0,528.75,48.913043,47,76.400002,100,68.099998,72.0,68.0
20161223160000,517.0,528.75,48.913043,47,56.400002,0,68.599998,72.0,68.0
20161223161500,517.0,528.75,48.913043,47,54.700001,0,68.400002,72.0,68.0
20161223163000,517.0,528.75,48.913043,47,54.700001,0,68.599998,72.0,68.0
20161223164500,517.0,535.799988,49.565216,47,54.700001,0,68.5,72.0,68.0
20161223170000,517.0,528.75,48.913043,47,55.5,0,68.400002,72.0,68.0
20161223171500,517.0,540.5,50.0,47,55.5,0,68.400002,72.0,68.0
20161223173000,517.0,528.75,48.913043,47,55.5,0,68.400002,72.0,68.0
20161223174500,517.0,521.700012,48.260871,47,55.5,0,68.300003,72.0,68.0
20161223180000,517.0,528.75,48.913043,47,55.5,0,68.199997,72.0,68.0
20161223181500,517.0,528.75,48.913043,47,55.5,0,68.199997,72.0,68.0
20161223183000,517.0,535.799988,49.565216,47,55.5,0,68.099998,72.0,68.0
20161223184500,517.0,528.75,48.913043,47,55.5,0,68.099998,72.0,68.0
20161223190000,517.0,535.799988,49.565216,47,55.5,0,67.900002,72.0,68.0
20161223191500,517.0,535.799988,49.565216,47,55.5,100,67.699997,72.0,68.0
20161223193000,517.0,535.799988,49.565216,47,55.5,100,67.599998,72.0,68.0
20161223194500,517.0,528.75,48.913043,47,54.700001,100,67.599998,72.0,68.0
20161223200000,517.0,528.75,48.913043,47,54.700001,100,67.599998,72.0,68.0
20161223201500,517.0,535.799988,49.565216,47,54.700001,100,67.599998,72.0,68.0
20161223203000,517.0,535.799988,49.565216,47,54.700001,100,67.699997,72.0,68.0
20161223204500,517.0,535.799988,49.565216,47,54.700001,100,67.699997,72.0,68.0
20161223210000,517.0,535.799988,49.565216,47,54.700001,100,67.199997,72.0,68.0
20161223211500,517.0,535.799988,49.565216,47,54.700001,100,66.699997,72.0,68.0
20161223213000,517.0,528.75,48.913043,47,55.5,100,66.5,72.0,68.0
20161223214500,517.0,535.799988,49.565216,47,59.099998,100,66.5,72.0,68.0
20161223220000,517.0,535.799988,49.565216,47,87.800003,100,66.699997,72.0,68.0
20161223221500,517.0,535.799988,49.565216,47,77.199997,100,66.900002,72.0,68.0
20161223223000,517.0,528.75,48.913043,47,93.800003,100,67.099998,72.0,68.0
20161223224500,517.0,528.75,48.913043,47,77.800003,100,67.199997,72.0,68.0
20161223230000,517.0,528.75,48.913043,47,95.400002,100,67.199997,72.0,68.0
20161223231500,517.0,535.799988,49.565216,47,78.300003,100,67.300003,72.0,68.0
20161223233000,517.0,528.75,48.913043,47,89.199997,100,67.300003,72.0,68.0
20161223234500,517.0,528.75,48.913043,47,79.199997,100,67.400002,72.0,68.0
20161224000000,517.0,535.799988,49.565216,47,79.199997,100,67.400002,72.0,68.0
20161224001500,517.0,526.400024,48.695654,47,93.800003,100,67.400002,72.0,68.0
20161224003000,517.0,535.799988,49.565216,47,78.300003,100,67.400002,72.0,68.0
20161224004500,517.0,535.799988,49.565216,47,91.599998,100,67.400002,72.0,68.0
20161224010000,517.0,535.799988,49.565216,47,78.699997,100,67.400002,72.0,68.0
20161224011500,517.0,517.0,47.826087,47,88.0,100,67.900002,72.0,68.0
20161224013000,517.0,517.0,47.826087,47,82.199997,100,67.699997,72.0,68.0
20161224014500,517.0,507.600006,46.956522,47,79.199997,100,67.599998,72.0,68.0
20161224020000,517.0,514.650024,47.608698,47,97.800003,100,67.599998,72.0,68.0
20161224021500,517.0,507.600006,46.956522,47,79.199997,100,67.5,72.0,68.0
20161224023000,517.0,514.650024,47.608698,47,86.099998,100,67.5,72.0,68.0
20161224024500,517.0,502.899994,46.521739,47,84.400002,100,67.5,72.0,68.0
20161224030000,517.0,502.899994,46.521739,47,78.699997,100,67.5,72.0,68.0
20161224031500,517.0,514.650024,47.608698,47,97.5,100,67.599998,72.0,68.0
20161224033000,517.0,507.600006,46.956522,47,78.300003,100,67.599998,72.0,68.0
20161224034500,517.0,507.600006,46.956522,47,90.300003,100,67.599998,72.0,68.0
20161224040000,517.0,507.600006,46.956522,47,79.800003,100,67.400002,72.0,68.0
20161224041500,517.0,507.600006,46.956522,47,79.800003,100,67.400002,72.0,68.0
20161224043000,517.0,507.600006,46.956522,47,92.400002,100,67.400002,72.0,68.0
20161224044500,517.0,514.650024,47.608698,47,78.699997,100,67.400002,72.0,68.0
20161224050000,517.0,502.899994,46.521739,47,97.5,100,67.400002,72.0,68.0
20161224051500,517.0,502.899994,46.521739,47,78.699997,100,67.400002,72.0,68.0
20161224053000,517.0,502.899994,46.521739,47,95.099998,100,67.400002,72.0,68.0
20161224054500,517.0,514.650024,47.608698,47,79.699997,100,67.400002,72.0,68.0
20161224060000,517.0,514.650024,47.608698,47,84.900002,100,67.400002,72.0,68.0
20161224061500,517.0,507.600006,46.956522,47,84.900002,100,67.400002,72.0,68.0
20161224063000,517.0,507.600006,46.956522,47,78.5,100,67.400002,72.0,68.0
20161224064500,517.0,514.650024,47.608698,47,96.099998,100,67.400002,72.0,68.0
20161224070000,517.0,507.600006,46.956522,47,78.699997,100,67.5,72.0,68.0
20161224071500,517.0,507.600006,46.956522,47,89.800003,100,67.400002,72.0,68.0
20161224073000,517.0,514.650024,47.608698,47,80.199997,100,67.599998,72.0,68.0
20161224074500,517.0,502.899994,46.521739,47,85.5,100,67.400002,72.0,68.0
20161224080000,517.0,502.899994,46.521739,47,83.400002,100,67.599998,72.0,68.0
20161224081500,517.0,502.899994,46.521739,47,78.699997,100,67.599998,72.0,68.0
20161224083000,517.0,514.650024,47.608698,47,97.099998,100,67.5,72.0,68.0
20161224084500,517.0,507.600006,46.956522,47,78.699997,100,67.599998,72.0,68.0
20161224090000,517.0,517.0,47.826087,47,89.0,100,67.699997,72.0,68.0
20161224091500,517.0,507.600006,46.956522,47,80.199997,100,67.699997,72.0,68.0
20161224093000,517.0,507.600006,46.956522,47,87.400002,100,67.699997,72.0,68.0
20161224094500,517.0,507.600006,46.956522,47,91.699997,100,67.699997,72.0,68.0
20161224100000,517.0,507.600006,46.956522,47,95.400002,100,67.699997,72.0,68.0
20161224101500,517.0,507.600006,46.956522,47,81.800003,100,67.800003,72.0,68.0
20161224103000,517.0,507.600006,46.956522,47,79.199997,100,67.800003,72.0,68.0
20161224104500,517.0,507.600006,46.956522,47,95.699997,100,67.900002,72.0,68.0
20161224110000,517.0,517.0,47.826087,47,91.699997,100,67.900002,72.0,68.0
20161224111500,517.0,507.600006,46.956522,47,79.199997,100,68.099998,72.0,68.0
20161224113000,517.0,507.600006,46.956522,47,80.199997,100,67.800003,72.0,68.0
20161224114500,517.0,507.600006,46.956522,47,96.0,100,67.800003,72.0,68.0
20161224120000,517.0,507.600006,46.956522,47,78.699997,100,68.0,72.0,68.0
20161224121500,517.0,514.650024,47.608698,47,81.800003,100,68.300003,72.0,68.0
20161224123000,517.0,514.650024,47.608698,47,54.700001,0,68.400002,72.0,68.0
20161224124500,517.0,507.600006,46.956522,47,54.700001,0,68.300003,72.0,68.0
20161224130000,517.0,514.650024,47.608698,47,54.700001,0,68.300003,72.0,68.0
20161224131500,517.0,514.650024,47.608698,47,54.0,0,68.400002,72.0,68.0
20161224133000,517.0,514.650024,47.608698,47,54.700001,0,68.400002,72.0,68.0
20161224134500,517.0,514.650024,47.608698,47,54.700001,0,68.400002,72.0,68.0
20161224140000,517.0,514.650024,47.608698,47,54.700001,0,68.5,72.0,68.0
20161224141500,517.0,514.650024,47.608698,47,53.900002,0,68.599998,72.0,68.0
20161224143000,517.0,514.650024,47.608698,47,54.799999,100,67.599998,72.0,68.0
20161224144500,517.0,514.650024,47.608698,47,54.799999,100,67.199997,72.0,68.0
20161224150000,517.0,507.600006,46.956522,47,54.799999,100,66.800003,72.0,68.0
20161224151500,517.0,517.0,47.826087,47,54.799999,100,66.800003,72.0,68.0
20161224153000,517.0,517.0,47.826087,47,54.799999,100,66.699997,72.0,68.0
20161224154500,517.0,517.0,47.826087,47,55.900002,100,66.699997,72.0,68.0
20161224160000,517.0,517.0,47.826087,47,57.599998,100,67.400002,72.0,68.0
20161224161500,517.0,507.600006,46.956522,47,58.299999,100,68.0,72.0,68.0
20161224163000,517.0,517.0,47.826087,47,57.599998,100,68.199997,72.0,68.0
20161224164500,517.0,517.0,47.826087,47,55.599998,0,68.300003,72.0,68.0
20161224170000,517.0,507.600006,46.956522,47,54.700001,0,68.300003,72.0,68.0
20161224171500,517.0,507.600006,46.956522,47,54.700001,0,68.199997,72.0,68.0
20161224173000,517.0,507.600006,46.956522,47,54.700001,0,68.099998,72.0,68.0
20161224174500,517.0,514.650024,47.608698,47,54.700001,0,68.099998,72.0,68.0
20161224180000,517.0,507.600006,46.956522,47,54.700001,0,68.099998,72.0,68.0
20161224181500,517.0,507.600006,46.956522,47,54.700001,0,68.099998,72.0,68.0
20161224183000,517.0,507.600006,46.956522,47,54.700001,0,67.900002,72.0,68.0
20161224184500,517.0,507.600006,46.956522,47,54.700001,0,67.900002,72.0,68.0
20161224190000,517.0,507.600006,46.956522,47,55.5,0,67.900002,72.0,68.0
20161224191500,517.0,507.600006,46.956522,47,55.5,0,67.800003,72.0,68.0
20161224193000,517.0,507.600006,46.956522,47,55.5,0,67.800003,72.0,68.0
20161224194500,517.0,507.600006,46.956522,47,55.5,0,67.800003,72.0,68.0
20161224200000,517.0,507.600006,46.956522,47,55.5,0,67.800003,72.0,68.0
20161224201500,517.0,507.600006,46.956522,47,55.5,0,67.900002,72.0,68.0
20161224203000,517.0,507.600006,46.956522,47,55.5,0,67.800003,72.0,68.0
20161224204500,517.0,514.650024,47.608698,47,55.5,100,66.900002,72.0,68.0
20161224210000,517.0,502.899994,46.521739,47,55.5,100,66.900002,72.0,68.0
20161224211500,517.0,502.899994,46.521739,47,55.5,100,66.800003,72.0,68.0
20161224213000,517.0,502.899994,46.521739,47,55.5,100,66.699997,72.0,68.0
20161224214500,517.0,502.899994,46.521739,47,56.700001,100,66.699997,72.0,68.0
20161224220000,517.0,502.899994,46.521739,47,67.699997,100,66.900002,72.0,68.0
20161224221500,517.0,502.899994,46.521739,47,90.599998,100,67.0,72.0,68.0
20161224223000,517.0,502.899994,46.521739,47,77.800003,100,67.300003,72.0,68.0
20161224224500,517.0,502.899994,46.521739,47,96.300003,100,67.400002,72.0,68.0
20161224230000,517.0,502.899994,46.521739,47,79.099998,100,67.599998,72.0,68.0
20161224231500,517.0,502.899994,46.521739,47,91.300003,100,67.699997,72.0,68.0
20161224233000,517.0,502.899994,46.521739,47,82.400002,100,67.800003,72.0,68.0
20161224234500,517.0,495.850006,45.869566,47,81.099998,100,67.800003,72.0,68.0
20161225000000,517.0,502.899994,46.521739,47,88.400002,100,67.400002,72.0,68.0
20161225001500,517.0,514.650024,47.608698,47,79.699997,100,67.400002,72.0,68.0
20161225003000,517.0,502.899994,46.521739,47,89.199997,100,67.300003,72.0,68.0
20161225004500,517.0,502.899994,46.521739,47,78.800003,100,67.199997,72.0,68.0
20161225010000,517.0,495.850006,45.869566,47,90.300003,100,67.199997,72.0,68.0
20161225011500,517.0,507.600006,46.956522,47,87.199997,100,67.099998,72.0,68.0
20161225013000,517.0,514.650024,47.608698,47,79.699997,100,67.199997,72.0,68.0
20161225014500,517.0,507.600006,46.956522,47,96.599998,100,67.699997,72.0,68.0
20161225020000,517.0,507.600006,46.956522,47,63.299999,0,68.400002,72.0,68.0
20161225021500,517.0,507.600006,46.956522,47,55.200001,0,68.300003,72.0,68.0
20161225023000,517.0,507.600006,46.956522,47,55.200001,0,68.199997,72.0,68.0
20161225024500,517.0,507.600006,46.956522,47,55.200001,0,68.099998,72.0,68.0
20161225030000,517.0,507.600006,46.956522,47,55.200001,0,67.900002,72.0,68.0
20161225031500,517.0,507.600006,46.956522,47,55.200001,0,67.800003,72.0,68.0
20161225033000,517.0,514.650024,47.608698,47,55.200001,0,67.800003,72.0,68.0
20161225034500,517.0,507.600006,46.956522,47,55.200001,100,67.699997,72.0,68.0
20161225040000,517.0,507.600006,46.956522,47,55.200001,0,67.800003,72.0,68.0
20161225041500,517.0,507.600006,46.956522,47,55.200001,100,67.199997,72.0,68.0
20161225043000,517.0,507.600006,46.956522,47,55.200001,100,66.800003,72.0,68.0
20161225044500,517.0,514.650024,47.608698,47,55.200001,100,66.599998,72.0,68.0
20161225050000,517.0,507.600006,46.956522,47,55.200001,100,66.5,72.0,68.0
20161225051500,517.0,507.600006,46.956522,47,62.799999,100,66.5,72.0,68.0
20161225053000,517.0,507.600006,46.956522,47,78.900002,100,66.699997,72.0,68.0
20161225054500,517.0,507.600006,46.956522,47,81.199997,100,67.099998,72.0,68.0
20161225060000,517.0,507.600006,46.956522,47,87.900002,100,67.199997,72.0,68.0
20161225061500,517.0,500.549988,46.304347,47,80.0,100,67.400002,72.0,68.0
20161225063000,517.0,500.549988,46.304347,47,88.900002,100,67.5,72.0,68.0
20161225064500,517.0,500.549988,46.304347,47,78.699997,100,67.599998,72.0,68.0
20161225070000,517.0,500.549988,46.304347,47,96.599998,100,67.699997,72.0,68.0
20161225071500,517.0,500.549988,46.304347,47,78.699997,100,67.699997,72.0,68.0
20161225073000,517.0,507.600006,46.956522,47,96.599998,100,67.699997,72.0,68.0
20161225074500,517.0,500.549988,46.304347,47,78.699997,100,67.800003,72.0,68.0
20161225080000,517.0,500.549988,46.304347,47,88.699997,100,67.800003,72.0,68.0
20161225081500,517.0,507.600006,46.956522,47,81.5,100,67.900002,72.0,68.0
20161225083000,517.0,500.549988,46.304347,47,82.599998,100,67.900002,72.0,68.0
20161225084500,517.0,507.600006,46.956522,47,87.300003,100,67.599998,72.0,68.0
20161225090000,517.0,507.600006,46.956522,47,80.300003,100,67.400002,72.0,68.0
20161225091500,517.0,507.600006,46.956522,47,88.699997,100,67.400002,72.0,68.0
20161225093000,517.0,507.600006,46.956522,47,79.699997,100,67.400002,72.0,68.0
20161225094500,517.0,507.600006,46.956522,47,96.199997,100,67.900002,72.0,68.0
20161225100000,517.0,514.650024,47.608698,47,55.599998,0,68.599998,72.0,68.0
20161225101500,517.0,514.650024,47.608698,47,54.799999,0,68.5,72.0,68.0
20161225103000,517.0,514.650024,47.608698,47,54.799999,0,68.5,72.0,68.0
20161225104500,517.0,514.650024,47.608698,47,54.799999,0,68.599998,72.0,68.0
20161225110000,517.0,507.600006,46.956522,47,54.799999,0,68.400002,72.0,68.0
20161225111500,517.0,507.600006,46.956522,47,54.799999,0,68.599998,72.0,68.0
20161225113000,517.0,514.650024,47.608698,47,54.799999,0,68.599998,72.0,68.0
20161225114500,517.0,502.899994,46.521739,47,54.799999,0,68.599998,72.0,68.0
20161225120000,517.0,502.899994,46.521739,47,54.799999,0,68.699997,72.0,68.0
20161225121500,517.0,502.899994,46.521739,47,54.799999,0,68.599998,72.0,68.0
20161225123000,517.0,502.899994,46.521739,47,54.799999,0,68.599998,72.0,68.0
20161225124500,517.0,502.899994,46.521739,47,53.900002,0,68.599998,72.0,68.0
20161225130000,517.0,502.899994,46.521739,47,53.900002,0,68.5,72.0,68.0
20161225131500,517.0,502.899994,46.521739,47,53.900002,0,68.400002,72.0,68.0
20161225133000,517.0,502.899994,46.521739,47,54.700001,0,68.599998,72.0,68.0
20161225134500,517.0,502.899994,46.521739,47,54.700001,0,67.800003,72.0,68.0
20161225140000,517.0,502.899994,46.521739,47,54.700001,100,67.099998,72.0,68.0
20161225141500,517.0,502.899994,46.521739,47,54.700001,100,66.800003,72.0,68.0
20161225143000,517.0,502.899994,46.521739,47,54.700001,100,66.599998,72.0,68.0
20161225144500,517.0,502.899994,46.521739,47,54.700001,100,66.5,72.0,68.0
20161225150000,517.0,502.899994,46.521739,47,57.900002,100,66.900002,72.0,68.0
20161225151500,517.0,502.899994,46.521739,47,57.900002,100,67.699997,72.0,68.0
20161225153000,517.0,502.899994,46.521739,47,57.900002,100,68.099998,72.0,68.0
20161225154500,517.0,502.899994,46.521739,47,57.900002,100,68.199997,72.0,68.0
20161225160000,517.0,502.899994,46.521739,47,54.700001,0,68.300003,72.0,68.0
20161225161500,517.0,502.899994,46.521739,47,54.700001,0,68.300003,72.0,68.0
20161225163000,517.0,502.899994,46.521739,47,54.700001,0,68.300003,72.0,68.0
20161225164500,517.0,502.899994,46.521739,47,54.700001,0,68.300003,72.0,68.0
20161225170000,517.0,502.899994,46.521739,47,54.700001,0,68.300003,72.0,68.0
20161225171500,517.0,502.899994,46.521739,47,54.700001,100,67.199997,72.0,68.0
20161225173000,517.0,502.899994,46.521739,47,54.700001,100,66.800003,72.0,68.0
20161225174500,517.0,502.899994,46.521739,47,54.700001,100,66.699997,72.0,68.0
20161225180000,517.0,502.899994,46.521739,47,54.700001,100,66.900002,72.0,68.0
20161225181500,517.0,502.899994,46.521739,47,54.700001,100,66.900002,72.0,68.0
20161225183000,517.0,502.899994,46.521739,47,57.599998,100,66.900002,72.0,68.0
20161225184500,517.0,502.899994,46.521739,47,63.200001,100,67.300003,72.0,68.0
20161225190000,517.0,502.899994,46.521739,47,65.800003,100,67.5,72.0,68.0
20161225191500,517.0,495.850006,45.869566,47,68.099998,100,67.599998,72.0,68.0
20161225193000,517.0,495.850006,45.869566,47,71.099998,100,67.599998,72.0,68.0
20161225194500,517.0,502.899994,46.521739,47,75.900002,100,67.300003,72.0,68.0
20161225200000,517.0,502.899994,46.521739,47,96.599998,100,67.300003,72.0,68.0
20161225201500,517.0,502.899994,46.521739,47,84.599998,100,67.300003,72.0,68.0
20161225203000,517.0,502.899994,46.521739,47,84.599998,100,67.400002,72.0,68.0
20161225204500,517.0,495.850006,45.869566,47,84.599998,100,67.400002,72.0,68.0
20161225210000,517.0,502.899994,46.521739,47,78.699997,100,67.699997,72.0,68.0
20161225211500,517.0,495.850006,45.869566,47,84.400002,100,68.199997,72.0,68.0
20161225213000,517.0,502.899994,46.521739,47,55.200001,0,68.699997,72.0,68.0
20161225214500,517.0,502.899994,46.521739,47,55.200001,0,68.5,72.0,68.0
20161225220000,517.0,502.899994,46.521739,47,55.200001,0,68.400002,72.0,68.0
20161225221500,517.0,502.899994,46.521739,47,55.200001,0,68.400002,72.0,68.0
20161225223000,517.0,502.899994,46.521739,47,55.200001,0,68.400002,72.0,68.0
20161225224500,517.0,502.899994,46.521739,47,55.200001,0,68.300003,72.0,68.0
20161225230000,517.0,502.899994,46.521739,47,55.200001,0,68.300003,72.0,68.0
20161225231500,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161225233000,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161225234500,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161226000000,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161226001500,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161226003000,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161226004500,517.0,502.899994,46.521739,47,54.599998,0,68.199997,72.0,68.0
20161226010000,517.0,502.899994,46.521739,47,54.599998,0,68.199997,72.0,68.0
20161226011500,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161226013000,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161226014500,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161226020000,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161226021500,517.0,502.899994,46.521739,47,54.599998,0,68.300003,72.0,68.0
20161226023000,517.0,502.899994,46.521739,47,54.599998,0,68.199997,72.0,68.0
20161226024500,517.0,502.899994,46.521739,47,54.599998,0,68.199997,72.0,68.0
20161226030000,517.0,502.899994,46.521739,47,54.599998,0,68.199997,72.0,68.0
20161226031500,517.0,502.899994,46.521739,47,54.599998,0,68.199997,72.0,68.0
20161226033000,517.0,502.899994,46.521739,47,54.599998,0,68.099998,72.0,68.0
20161226034500,517.0,502.899994,46.521739,47,54.599998,0,68.099998,72.0,68.0
20161226040000,517.0,502.899994,46.521739,47,54.599998,0,68.099998,72.0,68.0
20161226041500,517.0,502.899994,46.521739,47,54.599998,0,68.099998,72.0,68.0
20161226043000,517.0,502.899994,46.521739,47,54.599998,0,68.099998,72.0,68.0
20161226044500,517.0,502.899994,46.521739,47,54.599998,0,68.099998,72.0,68.0
20161226050000,517.0,502.899994,46.521739,47,54.599998,0,68.099998,72.0,68.0
20161226051500,517.0,502.899994,46.521739,47,54.599998,0,68.099998,72.0,68.0
20161226053000,517.0,514.650024,47.608698,47,54.599998,0,68.099998,72.0,68.0
20161226054500,517.0,507.600006,46.956522,47,54.599998,0,68.099998,72.0,68.0
20161226060000,517.0,507.600006,46.956522,47,54.599998,0,68.099998,72.0,68.0
20161226061500,517.0,507.600006,46.956522,47,55.5,0,68.099998,72.0,68.0
20161226063000,517.0,507.600006,46.956522,47,55.5,0,68.199997,72.0,68.0
20161226064500,517.0,507.600006,46.956522,47,55.5,0,68.099998,72.0,68.0
20161226070000,517.0,500.549988,46.304347,47,55.5,0,68.099998,72.0,68.0
20161226071500,517.0,507.600006,46.956522,47,55.5,0,68.0,72.0,68.0
20161226073000,517.0,507.600006,46.956522,47,55.5,0,68.099998,72.0,68.0
20161226074500,517.0,514.650024,47.608698,47,55.5,0,68.099998,72.0,68.0
20161226080000,517.0,507.600006,46.956522,47,55.5,0,68.099998,72.0,68.0
20161226081500,517.0,507.600006,46.956522,47,55.5,0,68.199997,72.0,68.0
20161226083000,517.0,507.600006,46.956522,47,55.5,0,68.199997,72.0,68.0
20161226084500,517.0,507.600006,46.956522,47,55.5,0,68.199997,72.0,68.0
20161226090000,517.0,507.600006,46.956522,47,54.700001,0,68.199997,72.0,68.0
20161226091500,517.0,507.600006,46.956522,47,54.700001,0,68.300003,72.0,68.0
20161226093000,517.0,507.600006,46.956522,47,54.700001,0,68.300003,72.0,68.0
20161226094500,517.0,507.600006,46.956522,47,54.700001,0,68.400002,72.0,68.0
20161226100000,517.0,514.650024,47.608698,47,54.700001,0,67.800003,72.0,68.0
20161226101500,517.0,507.600006,46.956522,47,54.700001,100,67.400002,72.0,68.0
20161226103000,517.0,507.600006,46.956522,47,54.700001,100,67.300003,72.0,68.0
20161226104500,517.0,507.600006,46.956522,47,54.700001,100,67.199997,72.0,68.0
20161226110000,517.0,507.600006,46.956522,47,54.700001,100,67.199997,72.0,68.0
20161226111500,517.0,507.600006,46.956522,47,54.700001,100,67.199997,72.0,68.0
20161226113000,517.0,507.600006,46.956522,47,54.700001,100,67.099998,72.0,68.0
20161226114500,517.0,507.600006,46.956522,47,54.700001,100,67.099998,72.0,68.0
20161226120000,517.0,507.600006,46.956522,47,55.5,100,67.099998,72.0,68.0
20161226121500,517.0,507.600006,46.956522,47,57.599998,100,67.199997,72.0,68.0
20161226123000,517.0,507.600006,46.956522,47,58.799999,100,67.400002,72.0,68.0
20161226124500,517.0,500.549988,46.304347,47,60.799999,100,67.699997,72.0,68.0
20161226130000,517.0,500.549988,46.304347,47,60.799999,100,67.699997,72.0,68.0
20161226131500,517.0,507.600006,46.956522,47,60.799999,100,67.699997,72.0,68.0
20161226133000,517.0,507.600006,46.956522,47,60.799999,100,67.800003,72.0,68.0
20161226134500,517.0,507.600006,46.956522,47,69.199997,100,67.300003,72.0,68.0
20161226140000,517.0,507.600006,46.956522,47,75.900002,100,67.400002,72.0,68.0
20161226141500,517.0,507.600006,46.956522,47,89.900002,100,67.800003,72.0,68.0
20161226143000,517.0,514.650024,47.608698,47,63.299999,0,68.5,72.0,68.0
20161226144500,517.0,507.600006,46.956522,47,54.299999,0,68.599998,72.0,68.0
20161226150000,517.0,507.600006,46.956522,47,54.299999,0,68.199997,72.0,68.0
20161226151500,517.0,514.650024,47.608698,47,54.299999,0,68.400002,72.0,68.0
20161226153000,517.0,514.650024,47.608698,47,54.299999,0,68.400002,72.0,68.0
20161226154500,517.0,507.600006,46.956522,47,54.299999,0,68.400002,72.0,68.0
20161226160000,517.0,507.600006,46.956522,47,54.299999,0,68.400002,72.0,68.0
20161226161500,517.0,507.600006,46.956522,47,54.299999,0,68.400002,72.0,68.0
20161226163000,517.0,507.600006,46.956522,47,54.299999,0,68.400002,72.0,68.0
20161226164500,517.0,507.600006,46.956522,47,54.299999,0,68.300003,72.0,68.0
20161226170000,517.0,507.600006,46.956522,47,54.299999,0,68.199997,72.0,68.0
20161226171500,517.0,507.600006,46.956522,47,55.099998,0,68.199997,72.0,68.0
20161226173000,517.0,507.600006,46.956522,47,55.099998,0,68.199997,72.0,68.0
20161226174500,517.0,507.600006,46.956522,47,55.099998,0,68.199997,72.0,68.0
20161226180000,517.0,507.600006,46.956522,47,56.299999,0,68.099998,72.0,68.0
20161226181500,517.0,514.650024,47.608698,47,55.200001,0,68.199997,72.0,68.0
20161226183000,517.0,507.600006,46.956522,47,55.200001,0,68.099998,72.0,68.0
20161226184500,517.0,507.600006,46.956522,47,55.200001,0,68.099998,72.0,68.0
20161226190000,517.0,500.549988,46.304347,47,55.200001,0,67.900002,72.0,68.0
20161226191500,517.0,500.549988,46.304347,47,55.200001,0,67.900002,72.0,68.0
20161226193000,517.0,507.600006,46.956522,47,55.200001,0,67.900002,72.0,68.0
20161226194500,517.0,507.600006,46.956522,47,55.200001,0,68.0,72.0,68.0
20161226200000,517.0,507.600006,46.956522,47,55.200001,0,68.0,72.0,68.0
20161226201500,517.0,514.650024,47.608698,47,55.200001,0,67.900002,72.0,68.0
20161226203000,517.0,507.600006,46.956522,47,55.200001,0,67.900002,72.0,68.0
20161226204500,517.0,507.600006,46.956522,47,55.200001,0,67.900002,72.0,68.0
20161226210000,517.0,500.549988,46.304347,47,55.200001,0,67.900002,72.0,68.0
20161226211500,517.0,507.600006,46.956522,47,55.200001,0,68.099998,72.0,68.0
20161226213000,517.0,507.600006,46.956522,47,55.200001,0,68.199997,72.0,68.0
20161226214500,517.0,507.600006,46.956522,47,55.200001,0,68.199997,72.0,68.0
20161226220000,517.0,507.600006,46.956522,47,55.200001,100,67.5,72.0,68.0
20161226221500,517.0,514.650024,47.608698,47,55.200001,100,67.099998,72.0,68.0
20161226223000,517.0,514.650024,47.608698,47,55.200001,100,66.900002,72.0,68.0
20161226224500,517.0,507.600006,46.956522,47,55.200001,100,66.800003,72.0,68.0
20161226230000,517.0,507.600006,46.956522,47,55.200001,100,66.800003,72.0,68.0
20161226231500,517.0,507.600006,46.956522,47,55.200001,100,66.800003,72.0,68.0
20161226233000,517.0,514.650024,47.608698,47,59.900002,100,66.900002,72.0,68.0
20161226234500,517.0,507.600006,46.956522,47,64.400002,100,67.300003,72.0,68.0
20161227000000,517.0,507.600006,46.956522,47,72.0,100,67.400002,72.0,68.0
20161227001500,517.0,507.600006,46.956522,47,82.400002,100,67.599998,72.0,68.0
20161227003000,517.0,507.600006,46.956522,47,74.599998,100,67.699997,72.0,68.0
20161227004500,517.0,507.600006,46.956522,47,79.900002,100,67.599998,72.0,68.0
20161227010000,517.0,507.600006,46.956522,47,87.699997,100,67.400002,72.0,68.0
20161227011500,517.0,507.600006,46.956522,47,81.400002,100,67.400002,72.0,68.0
20161227013000,517.0,500.549988,46.304347,47,81.400002,100,67.599998,72.0,68.0
20161227014500,517.0,500.549988,46.304347,47,89.800003,100,67.5,72.0,68.0
20161227020000,517.0,500.549988,46.304347,47,78.699997,100,67.599998,72.0,68.0
20161227021500,517.0,500.549988,46.304347,47,82.599998,100,67.599998,72.0,68.0
20161227023000,517.0,500.549988,46.304347,47,95.900002,100,67.699997,72.0,68.0
20161227024500,517.0,500.549988,46.304347,47,80.5,100,67.900002,72.0,68.0
20161227030000,517.0,507.600006,46.956522,47,66.099998,0,68.400002,72.0,68.0
20161227031500,517.0,514.650024,47.608698,47,55.200001,0,68.599998,72.0,68.0
20161227033000,517.0,514.650024,47.608698,47,55.200001,0,68.400002,72.0,68.0
20161227034500,517.0,514.650024,47.608698,47,55.200001,0,68.300003,72.0,68.0
20161227040000,517.0,502.899994,46.521739,47,55.200001,0,68.199997,72.0,68.0
20161227041500,517.0,502.899994,46.521739,47,55.200001,0,68.199997,72.0,68.0
20161227043000,517.0,502.899994,46.521739,47,55.200001,0,68.199997,72.0,68.0
20161227044500,517.0,514.650024,47.608698,47,55.200001,0,68.099998,72.0,68.0
20161227050000,517.0,502.899994,46.521739,47,55.200001,100,67.599998,72.0,68.0
20161227051500,517.0,514.650024,47.608698,47,55.200001,100,67.199997,72.0,68.0
20161227053000,517.0,502.899994,46.521739,47,55.200001,100,67.0,72.0,68.0
20161227054500,517.0,502.899994,46.521739,47,55.200001,100,66.800003,72.0,68.0
20161227060000,517.0,502.899994,46.521739,47,55.200001,100,66.800003,72.0,68.0
20161227061500,517.0,502.899994,46.521739,47,55.200001,100,66.900002,72.0,68.0
20161227063000,517.0,502.899994,46.521739,47,58.299999,100,66.900002,72.0,68.0
20161227064500,517.0,502.899994,46.521739,47,68.199997,100,67.199997,72.0,68.0
20161227070000,517.0,502.899994,46.521739,47,84.300003,100,67.300003,72.0,68.0
20161227071500,517.0,502.899994,46.521739,47,76.800003,100,67.599998,72.0,68.0
20161227073000,517.0,502.899994,46.521739,47,91.099998,100,67.400002,72.0,68.0
20161227074500,517.0,502.899994,46.521739,47,79.199997,100,67.5,72.0,68.0
20161227080000,517.0,502.899994,46.521739,47,84.599998,100,67.5,72.0,68.0
20161227081500,517.0,514.650024,47.608698,47,84.599998,100,67.599998,72.0,68.0
20161227083000,517.0,507.600006,46.956522,47,80.199997,100,67.599998,72.0,68.0
20161227084500,517.0,517.0,47.826087,47,83.199997,100,67.599998,72.0,68.0
20161227090000,517.0,502.899994,46.521739,47,93.699997,100,67.800003,72.0,68.0
20161227091500,517.0,517.0,47.826087,47,82.099998,100,67.900002,72.0,68.0
20161227093000,517.0,517.0,47.826087,47,84.400002,100,67.900002,72.0,68.0
20161227094500,517.0,517.0,47.826087,47,80.199997,100,68.099998,72.0,68.0
20161227100000,517.0,507.600006,46.956522,47,90.699997,100,68.099998,72.0,68.0
20161227101500,517.0,521.700012,48.260871,47,56.799999,0,68.400002,72.0,68.0
20161227103000,517.0,521.700012,48.260871,47,54.700001,0,68.300003,72.0,68.0
20161227104500,517.0,521.700012,48.260871,47,54.700001,0,68.099998,72.0,68.0
20161227110000,517.0,521.700012,48.260871,47,54.700001,0,68.0,72.0,68.0
20161227111500,517.0,514.650024,47.608698,47,54.700001,0,68.0,72.0,68.0
20161227113000,517.0,514.650024,47.608698,47,54.700001,0,68.099998,72.0,68.0
20161227114500,517.0,507.600006,46.956522,47,54.700001,0,67.900002,72.0,68.0
20161227120000,517.0,507.600006,46.956522,47,54.700001,0,68.0,72.0,68.0
20161227121500,517.0,500.549988,46.304347,47,54.700001,0,68.099998,72.0,68.0
20161227123000,517.0,514.650024,47.608698,47,54.700001,0,68.400002,72.0,68.0
20161227124500,517.0,514.650024,47.608698,47,54.700001,0,68.599998,72.0,68.0
20161227130000,517.0,514.650024,47.608698,47,54.700001,0,68.400002,72.0,68.0
