PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170103014500,517.0,514.650024,47.608698,47,79.199997,100,67.900002,72.0,68.0
20170103020000,517.0,514.650024,47.608698,47,89.699997,100,67.900002,72.0,68.0
20170103021500,517.0,514.650024,47.608698,47,79.199997,100,67.900002,72.0,68.0
20170103023000,517.0,507.600006,46.956522,47,88.0,100,67.800003,72.0,68.0
20170103024500,517.0,514.650024,47.608698,47,78.300003,100,67.900002,72.0,68.0
20170103030000,517.0,514.650024,47.608698,47,96.599998,100,67.900002,72.0,68.0
20170103031500,517.0,526.400024,48.695654,47,78.800003,100,67.900002,72.0,68.0
20170103033000,517.0,517.0,47.826087,47,82.900002,100,67.900002,72.0,68.0
20170103034500,517.0,507.600006,46.956522,47,87.300003,100,67.900002,72.0,68.0
20170103040000,517.0,521.700012,48.260871,47,80.199997,100,67.900002,72.0,68.0
20170103041500,517.0,514.650024,47.608698,47,88.5,100,67.800003,72.0,68.0
20170103043000,517.0,521.700012,48.260871,47,80.099998,100,67.800003,72.0,68.0
20170103044500,517.0,521.700012,48.260871,47,85.599998,100,67.800003,72.0,68.0
20170103050000,517.0,514.650024,47.608698,47,81.199997,100,67.699997,72.0,68.0
20170103051500,517.0,514.650024,47.608698,47,83.099998,100,67.699997,72.0,68.0
20170103053000,517.0,526.400024,48.695654,47,80.199997,100,67.699997,72.0,68.0
20170103054500,517.0,517.0,47.826087,47,90.0,100,67.800003,72.0,68.0
20170103060000,517.0,517.0,47.826087,47,78.300003,100,67.900002,72.0,68.0
20170103061500,517.0,517.0,47.826087,47,96.599998,100,67.900002,72.0,68.0
20170103063000,517.0,517.0,47.826087,47,79.599998,100,67.900002,72.0,68.0
20170103064500,517.0,517.0,47.826087,47,84.099998,100,67.900002,72.0,68.0
20170103070000,517.0,517.0,47.826087,47,84.099998,100,67.900002,72.0,68.0
20170103071500,517.0,526.400024,48.695654,47,82.599998,100,67.900002,72.0,68.0
20170103073000,517.0,526.400024,48.695654,47,83.900002,100,68.0,72.0,68.0
20170103074500,517.0,491.149994,45.434782,47,85.900002,100,68.099998,72.0,68.0
20170103080000,517.0,491.149994,45.434782,47,87.0,100,68.099998,72.0,68.0
20170103081500,517.0,500.549988,46.304347,47,82.099998,100,68.199997,72.0,68.0
20170103083000,517.0,500.549988,46.304347,47,86.599998,100,67.900002,72.0,68.0
20170103084500,517.0,507.600006,46.956522,47,82.800003,100,67.599998,72.0,68.0
20170103090000,517.0,507.600006,46.956522,47,79.099998,100,67.599998,72.0,68.0
20170103091500,517.0,517.0,47.826087,47,95.099998,100,67.599998,72.0,68.0
20170103093000,517.0,517.0,47.826087,47,81.0,100,67.599998,72.0,68.0
20170103094500,517.0,507.600006,46.956522,47,81.0,100,67.5,72.0,68.0
20170103100000,517.0,507.600006,46.956522,47,90.599998,100,67.400002,72.0,68.0
20170103101500,517.0,507.600006,46.956522,47,79.199997,100,67.599998,72.0,68.0
20170103103000,517.0,507.600006,46.956522,47,85.400002,100,67.599998,72.0,68.0
20170103104500,517.0,507.600006,46.956522,47,92.5,100,67.699997,72.0,68.0
20170103110000,517.0,500.549988,46.304347,47,79.199997,100,67.800003,72.0,68.0
20170103111500,517.0,500.549988,46.304347,47,87.199997,100,67.699997,72.0,68.0
20170103113000,517.0,491.149994,45.434782,47,88.099998,100,67.5,72.0,68.0
20170103114500,517.0,502.899994,46.521739,47,79.099998,100,67.400002,72.0,68.0
20170103120000,517.0,502.899994,46.521739,47,93.5,100,67.5,72.0,68.0
20170103121500,517.0,502.899994,46.521739,47,85.199997,100,67.400002,72.0,68.0
20170103123000,517.0,502.899994,46.521739,47,79.699997,100,67.400002,72.0,68.0
20170103124500,517.0,502.899994,46.521739,47,82.0,100,67.699997,72.0,68.0
20170103130000,517.0,502.899994,46.521739,47,57.200001,0,68.599998,72.0,68.0
20170103131500,517.0,502.899994,46.521739,47,55.200001,0,68.400002,72.0,68.0
20170103133000,517.0,502.899994,46.521739,47,55.200001,0,68.199997,72.0,68.0
20170103134500,517.0,502.899994,46.521739,47,54.299999,0,68.199997,72.0,68.0
20170103140000,517.0,502.899994,46.521739,47,54.299999,0,67.900002,72.0,68.0
20170103141500,517.0,502.899994,46.521739,47,55.099998,100,67.199997,72.0,68.0
20170103143000,517.0,495.850006,45.869566,47,55.099998,100,67.0,72.0,68.0
20170103144500,517.0,502.899994,46.521739,47,55.099998,100,66.900002,72.0,68.0
20170103150000,517.0,502.899994,46.521739,47,55.099998,100,66.900002,72.0,68.0
20170103151500,517.0,502.899994,46.521739,47,55.099998,100,66.800003,72.0,68.0
20170103153000,517.0,502.899994,46.521739,47,56.299999,100,66.900002,72.0,68.0
20170103154500,517.0,495.850006,45.869566,47,63.5,100,67.0,72.0,68.0
20170103160000,517.0,495.850006,45.869566,47,78.0,100,67.199997,72.0,68.0
20170103161500,517.0,502.899994,46.521739,47,76.800003,100,67.199997,72.0,68.0
20170103163000,517.0,502.899994,46.521739,47,90.800003,100,67.400002,72.0,68.0
20170103164500,517.0,502.899994,46.521739,47,80.800003,100,67.5,72.0,68.0
20170103170000,517.0,502.899994,46.521739,47,79.199997,100,67.599998,72.0,68.0
20170103171500,517.0,502.899994,46.521739,47,87.199997,100,67.699997,72.0,68.0
20170103173000,517.0,502.899994,46.521739,47,91.099998,100,67.699997,72.0,68.0
20170103174500,517.0,514.650024,47.608698,47,79.099998,100,67.699997,72.0,68.0
20170103180000,517.0,514.650024,47.608698,47,83.900002,100,67.800003,72.0,68.0
20170103181500,517.0,514.650024,47.608698,47,92.699997,100,67.900002,72.0,68.0
20170103183000,517.0,514.650024,47.608698,47,79.199997,100,67.900002,72.0,68.0
20170103184500,517.0,514.650024,47.608698,47,89.199997,100,68.099998,72.0,68.0
20170103190000,517.0,514.650024,47.608698,47,79.699997,100,67.900002,72.0,68.0
20170103191500,517.0,507.600006,46.956522,47,88.0,100,67.800003,72.0,68.0
20170103193000,517.0,517.0,47.826087,47,80.199997,100,67.800003,72.0,68.0
20170103194500,517.0,502.899994,46.521739,47,84.699997,100,67.699997,72.0,68.0
20170103200000,517.0,521.700012,48.260871,47,84.699997,100,67.699997,72.0,68.0
20170103201500,517.0,514.650024,47.608698,47,85.900002,100,67.599998,72.0,68.0
20170103203000,517.0,514.650024,47.608698,47,79.5,100,67.599998,72.0,68.0
20170103204500,517.0,514.650024,47.608698,47,94.400002,100,67.599998,72.0,68.0
20170103210000,517.0,514.650024,47.608698,47,78.699997,100,67.599998,72.0,68.0
20170103211500,517.0,507.600006,46.956522,47,97.699997,100,67.5,72.0,68.0
20170103213000,517.0,507.600006,46.956522,47,78.699997,100,67.400002,72.0,68.0
20170103214500,517.0,507.600006,46.956522,47,95.800003,100,67.400002,72.0,68.0
20170103220000,517.0,507.600006,46.956522,47,78.300003,100,67.400002,72.0,68.0
20170103221500,517.0,517.0,47.826087,47,94.599998,100,67.300003,72.0,68.0
20170103223000,517.0,517.0,47.826087,47,78.699997,100,67.300003,72.0,68.0
20170103224500,517.0,517.0,47.826087,47,91.800003,100,67.300003,72.0,68.0
20170103230000,517.0,507.600006,46.956522,47,78.300003,100,67.199997,72.0,68.0
20170103231500,517.0,514.650024,47.608698,47,96.099998,100,67.199997,72.0,68.0
20170103233000,517.0,514.650024,47.608698,47,78.300003,100,67.199997,72.0,68.0
20170103234500,517.0,507.600006,46.956522,47,92.599998,100,67.099998,72.0,68.0
20170104000000,517.0,507.600006,46.956522,47,82.199997,100,67.099998,72.0,68.0
20170104001500,517.0,514.650024,47.608698,47,83.900002,100,67.099998,72.0,68.0
20170104003000,517.0,507.600006,46.956522,47,86.099998,100,67.0,72.0,68.0
20170104004500,517.0,517.0,47.826087,47,80.699997,100,67.099998,72.0,68.0
20170104010000,517.0,517.0,47.826087,47,89.699997,100,67.099998,72.0,68.0
20170104011500,517.0,517.0,47.826087,47,79.699997,100,67.300003,72.0,68.0
20170104013000,517.0,502.899994,46.521739,47,97.800003,100,67.099998,72.0,68.0
20170104014500,517.0,502.899994,46.521739,47,79.400002,100,66.800003,72.0,68.0
20170104020000,517.0,502.899994,46.521739,47,93.099998,100,66.800003,72.0,68.0
20170104021500,517.0,502.899994,46.521739,47,79.599998,100,66.800003,72.0,68.0
20170104023000,517.0,502.899994,46.521739,47,87.699997,100,66.699997,72.0,68.0
20170104024500,517.0,502.899994,46.521739,47,84.800003,100,66.699997,72.0,68.0
20170104030000,517.0,502.899994,46.521739,47,79.699997,100,66.800003,72.0,68.0
20170104031500,517.0,495.850006,45.869566,47,96.300003,100,66.900002,72.0,68.0
20170104033000,517.0,502.899994,46.521739,47,79.199997,100,67.199997,72.0,68.0
20170104034500,517.0,502.899994,46.521739,47,87.300003,100,67.5,72.0,68.0
20170104040000,517.0,495.850006,45.869566,47,85.599998,100,67.599998,72.0,68.0
20170104041500,517.0,495.850006,45.869566,47,79.699997,100,67.599998,72.0,68.0
20170104043000,517.0,502.899994,46.521739,47,99.599998,100,67.599998,72.0,68.0
20170104044500,517.0,502.899994,46.521739,47,79.800003,100,67.699997,72.0,68.0
20170104050000,517.0,502.899994,46.521739,47,81.699997,100,67.699997,72.0,68.0
20170104051500,517.0,502.899994,46.521739,47,89.699997,100,67.800003,72.0,68.0
20170104053000,517.0,502.899994,46.521739,47,78.300003,100,67.900002,72.0,68.0
20170104054500,517.0,491.149994,45.434782,47,94.599998,100,67.900002,72.0,68.0
20170104060000,517.0,502.899994,46.521739,47,84.900002,100,67.900002,72.0,68.0
20170104061500,517.0,502.899994,46.521739,47,80.400002,100,67.900002,72.0,68.0
20170104063000,517.0,514.650024,47.608698,47,87.0,100,67.900002,72.0,68.0
20170104064500,517.0,500.549988,46.304347,47,80.300003,100,67.599998,72.0,68.0
20170104070000,517.0,514.650024,47.608698,47,91.5,100,66.900002,72.0,68.0
20170104071500,517.0,514.650024,47.608698,47,80.0,100,66.699997,72.0,68.0
20170104073000,517.0,502.899994,46.521739,47,91.900002,100,66.699997,72.0,68.0
20170104074500,517.0,502.899994,46.521739,47,78.699997,100,66.599998,72.0,68.0
20170104080000,517.0,502.899994,46.521739,47,97.0,100,66.5,72.0,68.0
20170104081500,517.0,502.899994,46.521739,47,79.699997,100,66.300003,72.0,68.0
20170104083000,517.0,514.650024,47.608698,47,97.900002,100,66.300003,72.0,68.0
20170104084500,517.0,507.600006,46.956522,47,80.199997,100,66.5,72.0,68.0
20170104090000,517.0,507.600006,46.956522,47,88.0,100,66.599998,72.0,68.0
20170104091500,517.0,507.600006,46.956522,47,84.800003,100,66.699997,72.0,68.0
20170104093000,517.0,514.650024,47.608698,47,78.800003,100,67.099998,72.0,68.0
20170104094500,517.0,514.650024,47.608698,47,98.400002,100,67.599998,72.0,68.0
20170104100000,517.0,507.600006,46.956522,47,80.199997,100,67.400002,72.0,68.0
20170104101500,517.0,507.600006,46.956522,47,88.599998,100,67.099998,72.0,68.0
20170104103000,517.0,507.600006,46.956522,47,81.099998,100,67.5,72.0,68.0
20170104104500,517.0,507.600006,46.956522,47,86.699997,100,67.699997,72.0,68.0
20170104110000,517.0,507.600006,46.956522,47,84.900002,100,67.900002,72.0,68.0
20170104111500,517.0,507.600006,46.956522,47,79.099998,100,67.699997,72.0,68.0
20170104113000,517.0,514.650024,47.608698,47,97.400002,100,67.800003,72.0,68.0
20170104114500,517.0,502.899994,46.521739,47,80.199997,100,68.099998,72.0,68.0
20170104120000,517.0,502.899994,46.521739,47,86.0,100,67.900002,72.0,68.0
20170104121500,517.0,495.850006,45.869566,47,90.900002,100,68.099998,72.0,68.0
20170104123000,517.0,502.899994,46.521739,47,79.699997,100,67.599998,72.0,68.0
20170104124500,517.0,502.899994,46.521739,47,79.699997,100,67.599998,72.0,68.0
20170104130000,517.0,502.899994,46.521739,47,83.199997,100,67.699997,72.0,68.0
20170104131500,517.0,502.899994,46.521739,47,79.199997,100,67.699997,72.0,68.0
20170104133000,517.0,495.850006,45.869566,47,86.699997,100,67.599998,72.0,68.0
20170104134500,517.0,502.899994,46.521739,47,79.099998,100,67.599998,72.0,68.0
20170104140000,517.0,495.850006,45.869566,47,96.5,100,67.699997,72.0,68.0
20170104141500,517.0,502.899994,46.521739,47,79.199997,100,67.699997,72.0,68.0
20170104143000,517.0,502.899994,46.521739,47,87.099998,100,67.699997,72.0,68.0
20170104144500,517.0,502.899994,46.521739,47,84.300003,100,67.800003,72.0,68.0
20170104150000,517.0,502.899994,46.521739,47,78.699997,100,67.900002,72.0,68.0
20170104151500,517.0,502.899994,46.521739,47,95.300003,100,67.800003,72.0,68.0
20170104153000,517.0,502.899994,46.521739,47,79.699997,100,67.800003,72.0,68.0
20170104154500,517.0,502.899994,46.521739,47,81.300003,100,67.800003,72.0,68.0
20170104160000,517.0,502.899994,46.521739,47,87.699997,100,67.699997,72.0,68.0
20170104161500,517.0,502.899994,46.521739,47,79.199997,100,67.699997,72.0,68.0
20170104163000,517.0,495.850006,45.869566,47,97.800003,100,67.599998,72.0,68.0
20170104164500,517.0,495.850006,45.869566,47,79.199997,100,67.599998,72.0,68.0
20170104170000,517.0,495.850006,45.869566,47,90.400002,100,67.599998,72.0,68.0
20170104171500,517.0,502.899994,46.521739,47,79.699997,100,67.400002,72.0,68.0
20170104173000,517.0,502.899994,46.521739,47,88.0,100,67.300003,72.0,68.0
20170104174500,517.0,502.899994,46.521739,47,79.300003,100,67.199997,72.0,68.0
20170104180000,517.0,502.899994,46.521739,47,86.099998,100,67.199997,72.0,68.0
20170104181500,517.0,502.899994,46.521739,47,80.199997,100,67.199997,72.0,68.0
20170104183000,517.0,502.899994,46.521739,47,86.599998,100,67.199997,72.0,68.0
20170104184500,517.0,502.899994,46.521739,47,82.699997,100,67.099998,72.0,68.0
20170104190000,517.0,502.899994,46.521739,47,86.0,100,67.099998,72.0,68.0
20170104191500,517.0,502.899994,46.521739,47,80.699997,100,67.099998,72.0,68.0
20170104193000,517.0,502.899994,46.521739,47,87.199997,100,66.900002,72.0,68.0
20170104194500,517.0,502.899994,46.521739,47,80.0,100,66.800003,72.0,68.0
20170104200000,517.0,517.0,47.826087,47,92.099998,100,66.900002,72.0,68.0
20170104201500,517.0,495.850006,45.869566,47,77.699997,100,66.900002,72.0,68.0
20170104203000,517.0,495.850006,45.869566,47,98.699997,100,66.900002,72.0,68.0
20170104204500,517.0,514.650024,47.608698,47,79.199997,100,67.199997,72.0,68.0
20170104210000,517.0,500.549988,46.304347,47,81.099998,100,67.400002,72.0,68.0
20170104211500,517.0,507.600006,46.956522,47,91.699997,100,67.599998,72.0,68.0
20170104213000,517.0,507.600006,46.956522,47,77.5,100,67.699997,72.0,68.0
20170104214500,517.0,507.600006,46.956522,47,99.400002,100,67.699997,72.0,68.0
20170104220000,517.0,514.650024,47.608698,47,81.5,100,67.699997,72.0,68.0
20170104221500,517.0,502.899994,46.521739,47,79.699997,100,67.699997,72.0,68.0
20170104223000,517.0,502.899994,46.521739,47,94.599998,100,67.699997,72.0,68.0
20170104224500,517.0,502.899994,46.521739,47,86.800003,100,67.699997,72.0,68.0
20170104230000,517.0,502.899994,46.521739,47,80.099998,100,67.699997,72.0,68.0
20170104231500,517.0,517.0,47.826087,47,87.300003,100,67.699997,72.0,68.0
20170104233000,517.0,502.899994,46.521739,47,89.400002,100,67.699997,72.0,68.0
20170104234500,517.0,502.899994,46.521739,47,80.199997,100,67.699997,72.0,68.0
20170105000000,517.0,502.899994,46.521739,47,81.300003,100,67.599998,72.0,68.0
20170105001500,517.0,495.850006,45.869566,47,94.0,100,67.599998,72.0,68.0
20170105003000,517.0,507.600006,46.956522,47,81.0,100,67.599998,72.0,68.0
20170105004500,517.0,507.600006,46.956522,47,79.199997,100,67.599998,72.0,68.0
20170105010000,517.0,495.850006,45.869566,47,97.400002,100,67.599998,72.0,68.0
20170105011500,517.0,507.600006,46.956522,47,81.400002,100,67.599998,72.0,68.0
20170105013000,517.0,507.600006,46.956522,47,78.699997,100,67.5,72.0,68.0
20170105014500,517.0,500.549988,46.304347,47,98.699997,100,67.5,72.0,68.0
20170105020000,517.0,507.600006,46.956522,47,84.300003,100,67.5,72.0,68.0
20170105021500,517.0,500.549988,46.304347,47,78.300003,100,67.400002,72.0,68.0
20170105023000,517.0,500.549988,46.304347,47,97.400002,100,67.400002,72.0,68.0
20170105024500,517.0,514.650024,47.608698,47,87.300003,100,67.400002,72.0,68.0
20170105030000,517.0,500.549988,46.304347,47,77.699997,100,67.5,72.0,68.0
20170105031500,517.0,507.600006,46.956522,47,83.5,100,67.599998,72.0,68.0
20170105033000,517.0,507.600006,46.956522,47,94.599998,100,67.599998,72.0,68.0
20170105034500,517.0,500.549988,46.304347,47,83.599998,100,67.5,72.0,68.0
20170105040000,517.0,514.650024,47.608698,47,78.400002,100,67.400002,72.0,68.0
20170105041500,517.0,507.600006,46.956522,47,91.800003,100,67.400002,72.0,68.0
20170105043000,517.0,507.600006,46.956522,47,89.199997,100,67.400002,72.0,68.0
20170105044500,517.0,507.600006,46.956522,47,77.300003,100,67.5,72.0,68.0
20170105050000,517.0,507.600006,46.956522,47,85.900002,100,67.400002,72.0,68.0
20170105051500,517.0,507.600006,46.956522,47,93.699997,100,67.400002,72.0,68.0
20170105053000,517.0,507.600006,46.956522,47,77.199997,100,67.400002,72.0,68.0
20170105054500,517.0,500.549988,46.304347,47,80.199997,100,67.400002,72.0,68.0
20170105060000,517.0,517.0,47.826087,47,96.599998,100,67.400002,72.0,68.0
20170105061500,517.0,507.600006,46.956522,47,82.0,100,67.400002,72.0,68.0
20170105063000,517.0,507.600006,46.956522,47,80.199997,100,67.400002,72.0,68.0
20170105064500,517.0,514.650024,47.608698,47,86.900002,100,67.300003,72.0,68.0
20170105070000,517.0,514.650024,47.608698,47,77.800003,100,67.300003,72.0,68.0
20170105071500,517.0,514.650024,47.608698,47,98.900002,100,67.199997,72.0,68.0
20170105073000,517.0,514.650024,47.608698,47,78.699997,100,67.300003,72.0,68.0
20170105074500,517.0,502.899994,46.521739,47,90.300003,100,67.099998,72.0,68.0
20170105080000,517.0,502.899994,46.521739,47,82.599998,100,67.300003,72.0,68.0
20170105081500,517.0,514.650024,47.608698,47,80.199997,100,67.400002,72.0,68.0
20170105083000,517.0,500.549988,46.304347,47,86.699997,100,67.400002,72.0,68.0
20170105084500,517.0,514.650024,47.608698,47,81.599998,100,67.599998,72.0,68.0
20170105090000,517.0,502.899994,46.521739,47,85.599998,100,67.400002,72.0,68.0
20170105091500,517.0,502.899994,46.521739,47,81.099998,100,67.300003,72.0,68.0
20170105093000,517.0,502.899994,46.521739,47,88.0,100,67.900002,72.0,68.0
20170105094500,517.0,502.899994,46.521739,47,80.199997,100,68.0,72.0,68.0
20170105100000,517.0,502.899994,46.521739,47,80.199997,100,68.099998,72.0,68.0
20170105101500,517.0,495.850006,45.869566,47,97.300003,100,67.599998,72.0,68.0
20170105103000,517.0,495.850006,45.869566,47,81.099998,100,67.599998,72.0,68.0
20170105104500,517.0,495.850006,45.869566,47,79.599998,100,67.5,72.0,68.0
20170105110000,517.0,495.850006,45.869566,47,98.400002,100,67.400002,72.0,68.0
20170105111500,517.0,495.850006,45.869566,47,79.199997,100,67.599998,72.0,68.0
20170105113000,517.0,495.850006,45.869566,47,87.099998,100,67.699997,72.0,68.0
20170105114500,517.0,495.850006,45.869566,47,81.099998,100,67.699997,72.0,68.0
20170105120000,517.0,495.850006,45.869566,47,79.199997,100,67.699997,72.0,68.0
20170105121500,517.0,495.850006,45.869566,47,92.300003,100,67.699997,72.0,68.0
20170105123000,517.0,484.100006,44.782609,47,79.699997,100,67.699997,72.0,68.0
20170105124500,517.0,502.899994,46.521739,47,87.900002,100,67.800003,72.0,68.0
20170105130000,517.0,495.850006,45.869566,47,81.300003,100,67.900002,72.0,68.0
20170105131500,517.0,484.100006,44.782609,47,91.300003,100,67.900002,72.0,68.0
20170105133000,517.0,502.899994,46.521739,47,84.0,100,67.900002,72.0,68.0
20170105134500,517.0,491.149994,45.434782,47,79.699997,100,67.900002,72.0,68.0
20170105140000,517.0,491.149994,45.434782,47,82.099998,100,68.0,72.0,68.0
20170105141500,517.0,502.899994,46.521739,47,88.599998,100,68.099998,72.0,68.0
20170105143000,517.0,502.899994,46.521739,47,86.699997,100,67.900002,72.0,68.0
20170105144500,517.0,495.850006,45.869566,47,88.300003,100,67.699997,72.0,68.0
20170105150000,517.0,495.850006,45.869566,47,79.199997,100,67.599998,72.0,68.0
20170105151500,517.0,495.850006,45.869566,47,84.900002,100,67.599998,72.0,68.0
20170105153000,517.0,484.100006,44.782609,47,90.0,100,67.699997,72.0,68.0
20170105154500,517.0,491.149994,45.434782,47,79.199997,100,68.199997,72.0,68.0
20170105160000,517.0,514.650024,47.608698,47,56.0,0,68.400002,72.0,68.0
20170105161500,517.0,507.600006,46.956522,47,54.700001,0,67.900002,72.0,68.0
20170105163000,517.0,507.600006,46.956522,47,54.700001,100,67.599998,72.0,68.0
20170105164500,517.0,507.600006,46.956522,47,54.700001,100,67.300003,72.0,68.0
20170105170000,517.0,507.600006,46.956522,47,54.700001,100,67.099998,72.0,68.0
20170105171500,517.0,507.600006,46.956522,47,54.700001,100,67.099998,72.0,68.0
20170105173000,517.0,514.650024,47.608698,47,54.700001,100,66.900002,72.0,68.0
20170105174500,517.0,521.700012,48.260871,47,54.700001,100,66.800003,72.0,68.0
20170105180000,517.0,521.700012,48.260871,47,55.900002,100,66.900002,72.0,68.0
20170105181500,517.0,514.650024,47.608698,47,62.5,100,66.900002,72.0,68.0
20170105183000,517.0,514.650024,47.608698,47,68.699997,100,67.400002,72.0,68.0
20170105184500,517.0,521.700012,48.260871,47,77.199997,100,67.699997,72.0,68.0
20170105190000,517.0,514.650024,47.608698,47,69.199997,100,67.800003,72.0,68.0
20170105191500,517.0,514.650024,47.608698,47,71.800003,100,67.800003,72.0,68.0
20170105193000,517.0,514.650024,47.608698,47,71.800003,100,67.900002,72.0,68.0
20170105194500,517.0,514.650024,47.608698,47,69.699997,100,67.900002,72.0,68.0
20170105200000,517.0,521.700012,48.260871,47,73.900002,100,67.900002,72.0,68.0
20170105201500,517.0,521.700012,48.260871,47,70.800003,100,67.800003,72.0,68.0
20170105203000,517.0,521.700012,48.260871,47,72.199997,100,67.800003,72.0,68.0
20170105204500,517.0,521.700012,48.260871,47,72.199997,100,67.699997,72.0,68.0
20170105210000,517.0,514.650024,47.608698,47,70.0,100,67.699997,72.0,68.0
20170105211500,517.0,514.650024,47.608698,47,75.900002,100,67.599998,72.0,68.0
20170105213000,517.0,526.400024,48.695654,47,77.400002,100,67.599998,72.0,68.0
20170105214500,517.0,526.400024,48.695654,47,76.5,100,67.599998,72.0,68.0
20170105220000,517.0,526.400024,48.695654,47,87.300003,100,67.599998,72.0,68.0
20170105221500,517.0,517.0,47.826087,47,76.800003,100,67.5,72.0,68.0
20170105223000,517.0,517.0,47.826087,47,88.300003,100,67.599998,72.0,68.0
20170105224500,517.0,526.400024,48.695654,47,79.400002,100,67.599998,72.0,68.0
20170105230000,517.0,526.400024,48.695654,47,80.699997,100,67.599998,72.0,68.0
20170105231500,517.0,526.400024,48.695654,47,86.199997,100,67.599998,72.0,68.0
20170105233000,517.0,526.400024,48.695654,47,79.400002,100,67.599998,72.0,68.0
20170105234500,517.0,517.0,47.826087,47,90.300003,100,67.5,72.0,68.0
20170106000000,517.0,517.0,47.826087,47,77.800003,100,67.400002,72.0,68.0
20170106001500,517.0,517.0,47.826087,47,87.599998,100,67.400002,72.0,68.0
20170106003000,517.0,517.0,47.826087,47,89.0,100,67.400002,72.0,68.0
20170106004500,517.0,517.0,47.826087,47,78.199997,100,67.300003,72.0,68.0
20170106010000,517.0,517.0,47.826087,47,82.900002,100,67.300003,72.0,68.0
20170106011500,517.0,507.600006,46.956522,47,89.699997,100,67.300003,72.0,68.0
20170106013000,517.0,517.0,47.826087,47,78.699997,100,67.199997,72.0,68.0
20170106014500,517.0,517.0,47.826087,47,86.199997,100,67.199997,72.0,68.0
20170106020000,517.0,517.0,47.826087,47,87.400002,100,67.199997,72.0,68.0
20170106021500,517.0,517.0,47.826087,47,79.199997,100,67.199997,72.0,68.0
20170106023000,517.0,517.0,47.826087,47,90.099998,100,67.199997,72.0,68.0
20170106024500,517.0,517.0,47.826087,47,85.900002,100,67.099998,72.0,68.0
20170106030000,517.0,517.0,47.826087,47,79.199997,100,67.099998,72.0,68.0
20170106031500,517.0,526.400024,48.695654,47,84.699997,100,67.099998,72.0,68.0
20170106033000,517.0,517.0,47.826087,47,89.5,100,67.099998,72.0,68.0
20170106034500,517.0,526.400024,48.695654,47,78.300003,100,67.0,72.0,68.0
20170106040000,517.0,514.650024,47.608698,47,81.699997,100,66.900002,72.0,68.0
20170106041500,517.0,514.650024,47.608698,47,96.5,100,66.900002,72.0,68.0
20170106043000,517.0,514.650024,47.608698,47,84.199997,100,66.900002,72.0,68.0
20170106044500,517.0,514.650024,47.608698,47,77.800003,100,66.900002,72.0,68.0
20170106050000,517.0,514.650024,47.608698,47,84.699997,100,66.800003,72.0,68.0
20170106051500,517.0,514.650024,47.608698,47,91.699997,100,66.699997,72.0,68.0
20170106053000,517.0,514.650024,47.608698,47,84.800003,100,66.699997,72.0,68.0
20170106054500,517.0,526.400024,48.695654,47,76.800003,100,66.599998,72.0,68.0
20170106060000,517.0,517.0,47.826087,47,85.800003,100,66.400002,72.0,68.0
20170106061500,517.0,517.0,47.826087,47,92.199997,100,66.199997,72.0,68.0
20170106063000,517.0,517.0,47.826087,47,79.5,100,66.099998,72.0,68.0
20170106064500,517.0,517.0,47.826087,47,80.699997,100,65.900002,72.0,68.0
20170106070000,517.0,526.400024,48.695654,47,95.5,100,66.0,72.0,68.0
20170106071500,517.0,517.0,47.826087,47,85.400002,100,66.0,72.0,68.0
20170106073000,517.0,528.75,48.913043,47,77.800003,100,65.5,72.0,68.0
20170106074500,517.0,528.75,48.913043,47,86.199997,100,64.699997,72.0,68.0
20170106080000,517.0,528.75,48.913043,47,91.699997,100,64.599998,72.0,68.0
20170106081500,517.0,535.799988,49.565216,47,80.300003,100,64.400002,72.0,68.0
20170106083000,517.0,528.75,48.913043,47,80.300003,100,64.199997,72.0,68.0
20170106084500,517.0,507.600006,46.956522,47,92.699997,100,64.5,72.0,68.0
20170106090000,517.0,507.600006,46.956522,47,90.800003,100,64.900002,72.0,68.0
20170106091500,517.0,521.700012,48.260871,47,78.800003,100,64.699997,72.0,68.0
20170106093000,517.0,514.650024,47.608698,47,78.800003,100,64.300003,72.0,68.0
20170106094500,517.0,521.700012,48.260871,47,96.699997,100,64.099998,72.0,68.0
20170106100000,517.0,528.75,48.913043,47,85.300003,100,64.0,72.0,68.0
20170106101500,517.0,528.75,48.913043,47,78.699997,100,63.599998,72.0,68.0
20170106103000,517.0,521.700012,48.260871,47,80.699997,100,64.0,72.0,68.0
20170106104500,517.0,521.700012,48.260871,47,95.900002,100,64.0,72.0,68.0
20170106110000,517.0,528.75,48.913043,47,82.5,100,63.5,72.0,68.0
20170106111500,517.0,517.0,47.826087,47,77.699997,100,64.0,72.0,68.0
20170106113000,517.0,528.75,48.913043,47,89.199997,100,63.299999,72.0,68.0
20170106114500,517.0,528.75,48.913043,47,90.300003,100,63.5,72.0,68.0
20170106120000,517.0,528.75,48.913043,47,81.300003,100,63.299999,72.0,68.0
20170106121500,517.0,540.5,50.0,47,78.300003,100,62.599998,72.0,68.0
20170106123000,517.0,521.700012,48.260871,47,93.599998,100,62.200001,72.0,68.0
20170106124500,517.0,521.700012,48.260871,47,89.800003,100,62.400002,72.0,68.0
20170106130000,517.0,521.700012,48.260871,47,78.699997,100,62.400002,72.0,68.0
20170106131500,517.0,521.700012,48.260871,47,80.199997,100,62.700001,72.0,68.0
20170106133000,517.0,521.700012,48.260871,47,97.699997,100,62.599998,72.0,68.0
20170106134500,517.0,521.700012,48.260871,47,84.199997,100,62.599998,72.0,68.0
20170106140000,517.0,521.700012,48.260871,47,78.699997,100,62.0,72.0,68.0
20170106141500,517.0,540.5,50.0,47,81.5,100,62.299999,72.0,68.0
20170106143000,517.0,514.650024,47.608698,47,94.900002,100,62.599998,72.0,68.0
20170106144500,517.0,528.75,48.913043,47,84.800003,100,62.5,72.0,68.0
20170106150000,517.0,517.0,47.826087,47,76.800003,100,61.799999,72.0,68.0
20170106151500,517.0,507.600006,46.956522,47,85.599998,100,61.700001,72.0,68.0
20170106153000,517.0,521.700012,48.260871,47,95.300003,100,61.299999,72.0,68.0
20170106154500,517.0,521.700012,48.260871,47,85.5,100,61.599998,72.0,68.0
20170106160000,517.0,521.700012,48.260871,47,81.900002,100,61.700001,72.0,68.0
20170106161500,517.0,528.75,48.913043,47,76.400002,100,61.599998,72.0,68.0
20170106163000,517.0,514.650024,47.608698,47,81.699997,100,61.700001,72.0,68.0
20170106164500,517.0,528.75,48.913043,47,91.400002,100,61.599998,72.0,68.0
20170106170000,517.0,528.75,48.913043,47,94.099998,100,61.200001,72.0,68.0
20170106171500,517.0,540.5,50.0,47,86.099998,100,61.099998,72.0,68.0
20170106173000,517.0,521.700012,48.260871,47,80.5,100,61.200001,72.0,68.0
20170106174500,517.0,521.700012,48.260871,47,78.800003,100,60.5,72.0,68.0
20170106180000,517.0,540.5,50.0,47,81.099998,100,59.200001,72.0,68.0
20170106181500,517.0,526.400024,48.695654,47,96.599998,100,59.200001,72.0,68.0
20170106183000,517.0,535.799988,49.565216,47,89.599998,100,58.799999,72.0,68.0
20170106184500,517.0,521.700012,48.260871,47,82.699997,100,58.299999,72.0,68.0
20170106190000,517.0,540.5,50.0,47,78.300003,100,57.900002,72.0,68.0
20170106191500,517.0,540.5,50.0,47,78.300003,100,57.400002,72.0,68.0
20170106193000,517.0,540.5,50.0,47,95.699997,100,57.299999,72.0,68.0
20170106194500,517.0,540.5,50.0,47,90.699997,100,56.900002,72.0,68.0
20170106200000,517.0,526.400024,48.695654,47,85.0,100,57.400002,72.0,68.0
20170106201500,517.0,526.400024,48.695654,47,78.099998,100,56.5,72.0,68.0
20170106203000,517.0,526.400024,48.695654,47,78.099998,100,56.5,72.0,68.0
20170106204500,517.0,526.400024,48.695654,47,94.5,100,55.299999,72.0,68.0
20170106210000,517.0,540.5,50.0,47,90.900002,100,54.599998,72.0,68.0
20170106211500,517.0,540.5,50.0,47,85.199997,100,54.599998,72.0,68.0
20170106213000,517.0,540.5,50.0,47,79.199997,100,54.200001,72.0,68.0
20170106214500,517.0,547.549988,50.652173,47,78.300003,100,53.700001,72.0,68.0
20170106220000,517.0,526.400024,48.695654,47,92.199997,100,53.299999,72.0,68.0
20170106221500,517.0,526.400024,48.695654,47,93.300003,100,52.799999,72.0,68.0
20170106223000,517.0,540.5,50.0,47,83.699997,100,52.799999,72.0,68.0
20170106224500,517.0,526.400024,48.695654,47,78.300003,100,52.299999,72.0,68.0
20170106230000,517.0,535.799988,49.565216,47,81.300003,100,52.299999,72.0,68.0
20170106231500,517.0,535.799988,49.565216,47,95.300003,100,51.900002,72.0,68.0
20170106233000,517.0,521.700012,48.260871,47,90.0,100,51.900002,72.0,68.0
20170106234500,517.0,521.700012,48.260871,47,83.699997,100,51.400002,72.0,68.0
20170107000000,517.0,528.75,48.913043,47,77.300003,100,51.0,72.0,68.0
20170107001500,517.0,535.799988,49.565216,47,87.300003,100,50.900002,72.0,68.0
20170107003000,517.0,521.700012,48.260871,47,94.099998,100,51.0,72.0,68.0
20170107004500,517.0,514.650024,47.608698,47,86.800003,100,50.799999,72.0,68.0
20170107010000,517.0,528.75,48.913043,47,76.900002,100,50.5,72.0,68.0
20170107011500,517.0,521.700012,48.260871,47,79.699997,100,50.099998,72.0,68.0
20170107013000,517.0,514.650024,47.608698,47,97.199997,100,50.0,72.0,68.0
20170107014500,517.0,514.650024,47.608698,47,89.800003,100,49.700001,72.0,68.0
20170107020000,517.0,514.650024,47.608698,47,82.800003,100,49.599998,72.0,68.0
20170107021500,517.0,521.700012,48.260871,47,78.0,100,49.099998,72.0,68.0
20170107023000,517.0,521.700012,48.260871,47,91.300003,100,49.099998,72.0,68.0
20170107024500,517.0,521.700012,48.260871,47,94.0,100,49.099998,72.0,68.0
20170107030000,517.0,521.700012,48.260871,47,85.5,100,49.099998,72.0,68.0
20170107031500,517.0,521.700012,48.260871,47,79.199997,100,48.700001,72.0,68.0
20170107033000,517.0,521.700012,48.260871,47,84.099998,100,48.700001,72.0,68.0
20170107034500,517.0,514.650024,47.608698,47,95.5,100,48.700001,72.0,68.0
20170107040000,517.0,507.600006,46.956522,47,87.199997,100,48.599998,72.0,68.0
20170107041500,517.0,514.650024,47.608698,47,78.699997,100,48.200001,72.0,68.0
20170107043000,517.0,514.650024,47.608698,47,82.199997,100,48.200001,72.0,68.0
20170107044500,517.0,514.650024,47.608698,47,95.300003,100,48.700001,72.0,68.0
20170107050000,517.0,507.600006,46.956522,47,87.300003,100,49.099998,72.0,68.0
20170107051500,517.0,507.600006,46.956522,47,79.5,100,49.099998,72.0,68.0
20170107053000,517.0,517.0,47.826087,47,79.5,100,49.0,72.0,68.0
20170107054500,517.0,517.0,47.826087,47,94.699997,100,50.5,72.0,68.0
20170107060000,517.0,507.600006,46.956522,47,87.099998,100,49.099998,72.0,68.0
20170107061500,517.0,517.0,47.826087,47,78.5,100,49.099998,72.0,68.0
20170107063000,517.0,517.0,47.826087,47,81.699997,100,48.700001,72.0,68.0
20170107064500,517.0,517.0,47.826087,47,94.099998,100,48.700001,72.0,68.0
20170107070000,517.0,517.0,47.826087,47,85.599998,100,48.599998,72.0,68.0
20170107071500,517.0,517.0,47.826087,47,78.300003,100,48.200001,72.0,68.0
20170107073000,517.0,507.600006,46.956522,47,88.400002,100,48.099998,72.0,68.0
20170107074500,517.0,517.0,47.826087,47,93.5,100,47.400002,72.0,68.0
20170107080000,517.0,517.0,47.826087,47,84.300003,100,47.700001,72.0,68.0
20170107081500,517.0,507.600006,46.956522,47,77.800003,100,47.700001,72.0,68.0
20170107083000,517.0,517.0,47.826087,47,88.599998,100,47.799999,72.0,68.0
20170107084500,517.0,517.0,47.826087,47,93.800003,100,47.799999,72.0,68.0
20170107090000,517.0,526.400024,48.695654,47,86.800003,100,47.700001,72.0,68.0
20170107091500,517.0,514.650024,47.608698,47,79.199997,100,47.5,72.0,68.0
20170107093000,517.0,514.650024,47.608698,47,80.5,100,47.799999,72.0,68.0
20170107094500,517.0,507.600006,46.956522,47,95.900002,100,47.799999,72.0,68.0
20170107100000,517.0,514.650024,47.608698,47,88.199997,100,48.700001,72.0,68.0
20170107101500,517.0,507.600006,46.956522,47,81.900002,100,48.200001,72.0,68.0
20170107103000,517.0,514.650024,47.608698,47,78.699997,100,48.700001,72.0,68.0
20170107104500,517.0,514.650024,47.608698,47,93.400002,100,49.099998,72.0,68.0
20170107110000,517.0,526.400024,48.695654,47,91.099998,100,49.099998,72.0,68.0
20170107111500,517.0,507.600006,46.956522,47,83.099998,100,49.5,72.0,68.0
20170107113000,517.0,514.650024,47.608698,47,78.599998,100,49.599998,72.0,68.0
20170107114500,517.0,514.650024,47.608698,47,80.199997,100,49.599998,72.0,68.0
20170107120000,517.0,514.650024,47.608698,47,93.800003,100,50.400002,72.0,68.0
20170107121500,517.0,514.650024,47.608698,47,90.199997,100,50.0,72.0,68.0
20170107123000,517.0,514.650024,47.608698,47,85.900002,100,50.900002,72.0,68.0
20170107124500,517.0,526.400024,48.695654,47,78.099998,100,51.400002,72.0,68.0
20170107130000,517.0,517.0,47.826087,47,78.099998,100,51.299999,72.0,68.0
20170107131500,517.0,517.0,47.826087,47,95.599998,100,51.900002,72.0,68.0
20170107133000,517.0,517.0,47.826087,47,91.0,100,51.5,72.0,68.0
20170107134500,517.0,517.0,47.826087,47,82.699997,100,51.900002,72.0,68.0
20170107140000,517.0,517.0,47.826087,47,78.699997,100,52.299999,72.0,68.0
20170107141500,517.0,526.400024,48.695654,47,78.699997,100,52.299999,72.0,68.0
20170107143000,517.0,526.400024,48.695654,47,92.300003,100,52.799999,72.0,68.0
20170107144500,517.0,514.650024,47.608698,47,93.400002,100,52.700001,72.0,68.0
20170107150000,517.0,514.650024,47.608698,47,83.699997,100,52.700001,72.0,68.0
20170107151500,517.0,526.400024,48.695654,47,79.099998,100,53.200001,72.0,68.0
20170107153000,517.0,517.0,47.826087,47,79.099998,100,53.299999,72.0,68.0
20170107154500,517.0,526.400024,48.695654,47,94.0,100,53.599998,72.0,68.0
20170107160000,517.0,517.0,47.826087,47,92.400002,100,53.400002,72.0,68.0
20170107161500,517.0,526.400024,48.695654,47,84.199997,100,53.599998,72.0,68.0
20170107163000,517.0,526.400024,48.695654,47,77.300003,100,53.700001,72.0,68.0
20170107164500,517.0,526.400024,48.695654,47,80.800003,100,54.099998,72.0,68.0
20170107170000,517.0,526.400024,48.695654,47,93.800003,100,54.200001,72.0,68.0
20170107171500,517.0,526.400024,48.695654,47,92.0,100,54.200001,72.0,68.0
20170107173000,517.0,517.0,47.826087,47,85.5,100,54.200001,72.0,68.0
20170107174500,517.0,517.0,47.826087,47,78.699997,100,54.200001,72.0,68.0
20170107180000,517.0,535.799988,49.565216,47,78.699997,100,54.200001,72.0,68.0
20170107181500,517.0,526.400024,48.695654,47,93.5,100,54.099998,72.0,68.0
20170107183000,517.0,526.400024,48.695654,47,91.900002,100,53.700001,72.0,68.0
20170107184500,517.0,517.0,47.826087,47,84.400002,100,53.299999,72.0,68.0
20170107190000,517.0,517.0,47.826087,47,78.599998,100,53.299999,72.0,68.0
20170107191500,517.0,517.0,47.826087,47,80.199997,100,53.299999,72.0,68.0
20170107193000,517.0,507.600006,46.956522,47,96.0,100,53.299999,72.0,68.0
20170107194500,517.0,514.650024,47.608698,47,92.199997,100,53.299999,72.0,68.0
20170107200000,517.0,514.650024,47.608698,47,84.900002,100,53.299999,72.0,68.0
20170107201500,517.0,514.650024,47.608698,47,78.699997,100,53.599998,72.0,68.0
20170107203000,517.0,514.650024,47.608698,47,81.300003,100,53.400002,72.0,68.0
20170107204500,517.0,526.400024,48.695654,47,95.5,100,53.299999,72.0,68.0
20170107210000,517.0,526.400024,48.695654,47,90.800003,100,53.299999,72.0,68.0
20170107211500,517.0,526.400024,48.695654,47,83.599998,100,53.200001,72.0,68.0
20170107213000,517.0,526.400024,48.695654,47,77.5,100,52.900002,72.0,68.0
20170107214500,517.0,526.400024,48.695654,47,81.5,100,53.200001,72.0,68.0
20170107220000,517.0,526.400024,48.695654,47,95.400002,100,53.200001,72.0,68.0
20170107221500,517.0,517.0,47.826087,47,89.400002,100,53.200001,72.0,68.0
20170107223000,517.0,517.0,47.826087,47,82.5,100,52.799999,72.0,68.0
20170107224500,517.0,517.0,47.826087,47,78.300003,100,52.799999,72.0,68.0
20170107230000,517.0,517.0,47.826087,47,81.5,100,53.099998,72.0,68.0
20170107231500,517.0,517.0,47.826087,47,94.699997,100,53.200001,72.0,68.0
20170107233000,517.0,517.0,47.826087,47,86.5,100,53.200001,72.0,68.0
20170107234500,517.0,517.0,47.826087,47,80.199997,100,53.0,72.0,68.0
20170108000000,517.0,517.0,47.826087,47,77.199997,100,52.799999,72.0,68.0
20170108001500,517.0,526.400024,48.695654,47,84.199997,100,52.799999,72.0,68.0
20170108003000,517.0,526.400024,48.695654,47,92.699997,100,53.200001,72.0,68.0
20170108004500,517.0,526.400024,48.695654,47,83.699997,100,53.200001,72.0,68.0
20170108010000,517.0,526.400024,48.695654,47,77.5,100,53.200001,72.0,68.0
20170108011500,517.0,526.400024,48.695654,47,77.5,100,53.200001,72.0,68.0
20170108013000,517.0,526.400024,48.695654,47,89.699997,100,53.200001,72.0,68.0
20170108014500,517.0,526.400024,48.695654,47,90.800003,100,52.900002,72.0,68.0
20170108020000,517.0,526.400024,48.695654,47,82.0,100,52.799999,72.0,68.0
20170108021500,517.0,526.400024,48.695654,47,75.400002,100,52.799999,72.0,68.0
20170108023000,517.0,526.400024,48.695654,47,79.300003,100,52.799999,72.0,68.0
20170108024500,517.0,517.0,47.826087,47,93.599998,100,52.799999,72.0,68.0
20170108030000,517.0,517.0,47.826087,47,88.5,100,52.799999,72.0,68.0
20170108031500,517.0,526.400024,48.695654,47,81.099998,100,52.299999,72.0,68.0
20170108033000,517.0,526.400024,48.695654,47,75.800003,100,52.299999,72.0,68.0
20170108034500,517.0,526.400024,48.695654,47,81.099998,100,52.299999,72.0,68.0
20170108040000,517.0,526.400024,48.695654,47,92.900002,100,52.299999,72.0,68.0
20170108041500,517.0,526.400024,48.695654,47,84.300003,100,52.299999,72.0,68.0
20170108043000,517.0,526.400024,48.695654,47,78.900002,100,52.299999,72.0,68.0
20170108044500,517.0,526.400024,48.695654,47,76.400002,100,52.299999,72.0,68.0
20170108050000,517.0,526.400024,48.695654,47,86.5,100,52.299999,72.0,68.0
20170108051500,517.0,526.400024,48.695654,47,89.400002,100,52.299999,72.0,68.0
20170108053000,517.0,526.400024,48.695654,47,81.099998,100,51.900002,72.0,68.0
20170108054500,517.0,526.400024,48.695654,47,74.900002,100,52.299999,72.0,68.0
20170108060000,517.0,526.400024,48.695654,47,81.599998,100,52.299999,72.0,68.0
20170108061500,517.0,526.400024,48.695654,47,91.0,100,51.900002,72.0,68.0
20170108063000,517.0,526.400024,48.695654,47,81.900002,100,51.900002,72.0,68.0
20170108064500,517.0,526.400024,48.695654,47,75.199997,100,51.900002,72.0,68.0
20170108070000,517.0,526.400024,48.695654,47,77.900002,100,51.900002,72.0,68.0
20170108071500,517.0,526.400024,48.695654,47,91.599998,100,51.900002,72.0,68.0
20170108073000,517.0,526.400024,48.695654,47,84.300003,100,51.900002,72.0,68.0
20170108074500,517.0,526.400024,48.695654,47,78.199997,100,51.900002,72.0,68.0
20170108080000,517.0,526.400024,48.695654,47,76.400002,100,51.900002,72.0,68.0
20170108081500,517.0,526.400024,48.695654,47,90.5,100,52.0,72.0,68.0
20170108083000,517.0,514.650024,47.608698,47,89.099998,100,52.299999,72.0,68.0
20170108084500,517.0,514.650024,47.608698,47,82.5,100,52.299999,72.0,68.0
20170108090000,517.0,521.700012,48.260871,47,76.400002,100,52.299999,72.0,68.0
20170108091500,517.0,521.700012,48.260871,47,79.199997,100,52.299999,72.0,68.0
20170108093000,517.0,528.75,48.913043,47,93.400002,100,52.700001,72.0,68.0
20170108094500,517.0,528.75,48.913043,47,91.0,100,52.700001,72.0,68.0
20170108100000,517.0,521.700012,48.260871,47,85.400002,100,52.700001,72.0,68.0
20170108101500,517.0,521.700012,48.260871,47,78.300003,100,52.900002,72.0,68.0
20170108103000,517.0,507.600006,46.956522,47,79.800003,100,53.200001,72.0,68.0
20170108104500,517.0,517.0,47.826087,47,95.400002,100,53.200001,72.0,68.0
20170108110000,517.0,526.400024,48.695654,47,90.400002,100,53.599998,72.0,68.0
20170108111500,517.0,517.0,47.826087,47,82.5,100,54.0,72.0,68.0
20170108113000,517.0,517.0,47.826087,47,77.199997,100,54.099998,72.0,68.0
20170108114500,517.0,517.0,47.826087,47,79.300003,100,54.200001,72.0,68.0
20170108120000,517.0,526.400024,48.695654,47,90.900002,100,54.599998,72.0,68.0
20170108121500,517.0,517.0,47.826087,47,93.400002,100,54.599998,72.0,68.0
20170108123000,517.0,526.400024,48.695654,47,86.199997,100,54.900002,72.0,68.0
20170108124500,517.0,526.400024,48.695654,47,76.699997,100,55.400002,72.0,68.0
20170108130000,517.0,517.0,47.826087,47,78.699997,100,55.5,72.0,68.0
20170108131500,517.0,517.0,47.826087,47,90.300003,100,55.599998,72.0,68.0
20170108133000,517.0,526.400024,48.695654,47,93.699997,100,55.900002,72.0,68.0
20170108134500,517.0,526.400024,48.695654,47,88.199997,100,55.900002,72.0,68.0
20170108140000,517.0,540.5,50.0,47,80.5,100,56.400002,72.0,68.0
20170108141500,517.0,540.5,50.0,47,77.199997,100,56.5,72.0,68.0
20170108143000,517.0,528.75,48.913043,47,81.300003,100,56.900002,72.0,68.0
20170108144500,517.0,528.75,48.913043,47,92.599998,100,57.299999,72.0,68.0
20170108150000,517.0,521.700012,48.260871,47,92.599998,100,57.299999,72.0,68.0
20170108151500,517.0,535.799988,49.565216,47,81.5,100,57.799999,72.0,68.0
20170108153000,517.0,528.75,48.913043,47,78.300003,100,57.799999,72.0,68.0
20170108154500,517.0,528.75,48.913043,47,78.300003,100,57.799999,72.0,68.0
20170108160000,517.0,528.75,48.913043,47,95.099998,100,57.900002,72.0,68.0
20170108161500,517.0,528.75,48.913043,47,90.300003,100,58.200001,72.0,68.0
20170108163000,517.0,528.75,48.913043,47,82.0,100,58.299999,72.0,68.0
20170108164500,517.0,528.75,48.913043,47,78.699997,100,58.700001,72.0,68.0
20170108170000,517.0,535.799988,49.565216,47,78.699997,100,58.700001,72.0,68.0
20170108171500,517.0,526.400024,48.695654,47,97.300003,100,59.200001,72.0,68.0
20170108173000,517.0,535.799988,49.565216,47,89.800003,100,59.200001,72.0,68.0
20170108174500,517.0,526.400024,48.695654,47,82.199997,100,59.5,72.0,68.0
20170108180000,517.0,535.799988,49.565216,47,78.599998,100,59.599998,72.0,68.0
20170108181500,517.0,528.75,48.913043,47,78.599998,100,59.599998,72.0,68.0
20170108183000,517.0,528.75,48.913043,47,91.0,100,59.599998,72.0,68.0
20170108184500,517.0,528.75,48.913043,47,84.900002,100,60.5,72.0,68.0
20170108190000,517.0,528.75,48.913043,47,78.199997,100,60.599998,72.0,68.0
20170108191500,517.0,528.75,48.913043,47,80.699997,100,60.599998,72.0,68.0
20170108193000,517.0,535.799988,49.565216,47,93.300003,100,61.0,72.0,68.0
20170108194500,517.0,526.400024,48.695654,47,91.300003,100,61.099998,72.0,68.0
20170108200000,517.0,526.400024,48.695654,47,83.199997,100,61.0,72.0,68.0
20170108201500,517.0,526.400024,48.695654,47,77.699997,100,60.599998,72.0,68.0
20170108203000,517.0,526.400024,48.695654,47,78.699997,100,60.200001,72.0,68.0
20170108204500,517.0,535.799988,49.565216,47,84.900002,100,60.200001,72.0,68.0
20170108210000,517.0,535.799988,49.565216,47,95.900002,100,60.099998,72.0,68.0
20170108211500,517.0,528.75,48.913043,47,88.5,100,60.099998,72.0,68.0
20170108213000,517.0,528.75,48.913043,47,83.099998,100,59.799999,72.0,68.0
20170108214500,517.0,521.700012,48.260871,47,77.300003,100,59.700001,72.0,68.0
20170108220000,517.0,528.75,48.913043,47,78.400002,100,59.700001,72.0,68.0
20170108221500,517.0,528.75,48.913043,47,85.5,100,60.099998,72.0,68.0
20170108223000,517.0,521.700012,48.260871,47,95.300003,100,60.099998,72.0,68.0
20170108224500,517.0,528.75,48.913043,47,88.599998,100,59.799999,72.0,68.0
20170108230000,517.0,521.700012,48.260871,47,83.099998,100,59.700001,72.0,68.0
20170108231500,517.0,528.75,48.913043,47,76.800003,100,59.700001,72.0,68.0
20170108233000,517.0,528.75,48.913043,47,76.800003,100,59.700001,72.0,68.0
20170108234500,517.0,528.75,48.913043,47,87.699997,100,59.700001,72.0,68.0
20170109000000,517.0,528.75,48.913043,47,95.599998,100,59.700001,72.0,68.0
20170109001500,517.0,517.0,47.826087,47,88.400002,100,59.700001,72.0,68.0
20170109003000,517.0,517.0,47.826087,47,83.099998,100,59.700001,72.0,68.0
20170109004500,517.0,526.400024,48.695654,47,76.800003,100,59.700001,72.0,68.0
20170109010000,517.0,526.400024,48.695654,47,79.699997,100,59.599998,72.0,68.0
20170109011500,517.0,526.400024,48.695654,47,95.400002,100,59.200001,72.0,68.0
20170109013000,517.0,526.400024,48.695654,47,91.800003,100,59.200001,72.0,68.0
20170109014500,517.0,526.400024,48.695654,47,85.300003,100,59.200001,72.0,68.0
20170109020000,517.0,526.400024,48.695654,47,76.800003,100,59.200001,72.0,68.0
20170109021500,517.0,526.400024,48.695654,47,76.800003,100,59.200001,72.0,68.0
20170109023000,517.0,526.400024,48.695654,47,86.099998,100,59.200001,72.0,68.0
20170109024500,517.0,526.400024,48.695654,47,95.900002,100,59.200001,72.0,68.0
20170109030000,517.0,526.400024,48.695654,47,87.300003,100,59.200001,72.0,68.0
20170109031500,517.0,526.400024,48.695654,47,80.900002,100,59.200001,72.0,68.0
20170109033000,517.0,526.400024,48.695654,47,77.300003,100,59.200001,72.0,68.0
20170109034500,517.0,526.400024,48.695654,47,81.0,100,59.200001,72.0,68.0
20170109040000,517.0,526.400024,48.695654,47,94.400002,100,59.200001,72.0,68.0
20170109041500,517.0,526.400024,48.695654,47,90.800003,100,59.200001,72.0,68.0
20170109043000,517.0,526.400024,48.695654,47,86.199997,100,59.200001,72.0,68.0
20170109044500,517.0,526.400024,48.695654,47,80.800003,100,58.799999,72.0,68.0
20170109050000,517.0,526.400024,48.695654,47,77.800003,100,58.799999,72.0,68.0
20170109051500,517.0,535.799988,49.565216,47,81.300003,100,58.799999,72.0,68.0
20170109053000,517.0,521.700012,48.260871,47,96.0,100,58.799999,72.0,68.0
20170109054500,517.0,528.75,48.913043,47,91.900002,100,58.799999,72.0,68.0
20170109060000,517.0,528.75,48.913043,47,84.900002,100,58.799999,72.0,68.0
20170109061500,517.0,528.75,48.913043,47,90.099998,100,58.799999,72.0,68.0
20170109063000,517.0,528.75,48.913043,47,88.900002,100,58.799999,72.0,68.0
20170109064500,517.0,528.75,48.913043,47,79.599998,100,59.200001,72.0,68.0
20170109070000,517.0,521.700012,48.260871,47,80.699997,100,59.200001,72.0,68.0
20170109071500,517.0,521.700012,48.260871,47,94.699997,100,59.200001,72.0,68.0
20170109073000,517.0,521.700012,48.260871,47,82.5,100,59.200001,72.0,68.0
20170109074500,517.0,521.700012,48.260871,47,77.199997,100,59.599998,72.0,68.0
20170109080000,517.0,521.700012,48.260871,47,83.300003,100,59.599998,72.0,68.0
20170109081500,517.0,521.700012,48.260871,47,93.300003,100,59.599998,72.0,68.0
20170109083000,517.0,521.700012,48.260871,47,83.599998,100,59.700001,72.0,68.0
20170109084500,517.0,528.75,48.913043,47,78.300003,100,60.099998,72.0,68.0
20170109090000,517.0,528.75,48.913043,47,84.800003,100,60.5,72.0,68.0
20170109091500,517.0,528.75,48.913043,47,92.400002,100,60.5,72.0,68.0
20170109093000,517.0,528.75,48.913043,47,80.0,100,61.0,72.0,68.0
20170109094500,517.0,528.75,48.913043,47,79.199997,100,61.0,72.0,68.0
20170109100000,517.0,521.700012,48.260871,47,95.0,100,61.5,72.0,68.0
20170109101500,517.0,535.799988,49.565216,47,85.599998,100,61.900002,72.0,68.0
20170109103000,517.0,0.0,0.0,59,83.5,100,61.900002,72.0,68.0
20170109104500,517.0,481.75,44.565217,39,96.699997,100,62.599998,72.0,68.0
20170109110000,517.0,481.75,44.565217,39,82.900002,100,63.5,72.0,68.0
20170109111500,517.0,500.549988,46.304347,39,79.199997,100,64.0,72.0,68.0
20170109113000,517.0,481.75,44.565217,39,95.800003,100,64.199997,72.0,68.0
20170109114500,517.0,491.149994,45.434782,39,77.599998,100,64.099998,72.0,68.0
20170109120000,517.0,491.149994,45.434782,40,82.599998,100,64.199997,72.0,68.0
20170109121500,517.0,481.75,44.565217,40,95.199997,100,64.699997,72.0,68.0
20170109123000,517.0,500.549988,46.304347,40,77.300003,100,65.300003,72.0,68.0
20170109124500,517.0,484.100006,44.782609,40,85.400002,100,65.599998,72.0,68.0
20170109130000,517.0,484.100006,44.782609,40,88.300003,100,65.5,72.0,68.0
20170109131500,517.0,491.149994,45.434782,40,80.199997,100,66.0,72.0,68.0
20170109133000,517.0,484.100006,44.782609,40,87.300003,100,66.099998,72.0,68.0
20170109134500,517.0,502.899994,46.521739,40,87.300003,100,66.300003,72.0,68.0
20170109140000,517.0,491.149994,45.434782,40,79.300003,100,66.400002,72.0,68.0
20170109141500,517.0,491.149994,45.434782,40,93.5,100,66.800003,72.0,68.0
