PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170109143000,517.0,500.549988,46.304347,40,77.300003,100,66.800003,72.0,68.0
20170109144500,517.0,500.549988,46.304347,40,98.400002,100,67.099998,72.0,68.0
20170109150000,517.0,507.600006,46.956522,40,81.199997,100,67.199997,72.0,68.0
20170109151500,517.0,507.600006,46.956522,40,79.699997,100,67.400002,72.0,68.0
20170109153000,517.0,500.549988,46.304347,40,98.300003,100,67.599998,72.0,68.0
20170109154500,517.0,500.549988,46.304347,40,77.0,100,67.599998,72.0,68.0
20170109160000,517.0,491.149994,45.434782,40,84.599998,100,67.599998,72.0,68.0
20170109161500,517.0,502.899994,46.521739,40,90.900002,100,67.599998,72.0,68.0
20170109163000,517.0,502.899994,46.521739,40,77.800003,100,67.699997,72.0,68.0
20170109164500,517.0,491.149994,45.434782,40,98.300003,100,67.199997,72.0,68.0
20170109170000,517.0,500.549988,46.304347,40,78.300003,100,66.800003,72.0,68.0
20170109171500,517.0,500.549988,46.304347,40,96.699997,100,66.699997,72.0,68.0
20170109173000,517.0,500.549988,46.304347,40,80.099998,100,66.599998,72.0,68.0
20170109174500,517.0,500.549988,46.304347,40,93.0,100,66.400002,72.0,68.0
20170109180000,517.0,500.549988,46.304347,40,78.300003,100,66.300003,72.0,68.0
20170109181500,517.0,491.149994,45.434782,40,90.5,100,66.599998,72.0,68.0
20170109183000,517.0,502.899994,46.521739,40,79.699997,100,67.0,72.0,68.0
20170109184500,517.0,502.899994,46.521739,40,87.5,100,67.199997,72.0,68.0
20170109190000,517.0,502.899994,46.521739,40,78.300003,100,67.300003,72.0,68.0
20170109191500,517.0,502.899994,46.521739,40,99.0,100,67.400002,72.0,68.0
20170109193000,517.0,502.899994,46.521739,40,77.199997,100,67.400002,72.0,68.0
20170109194500,517.0,495.850006,45.869566,40,93.5,100,67.400002,72.0,68.0
20170109200000,517.0,514.650024,47.608698,40,82.400002,100,67.400002,72.0,68.0
20170109201500,517.0,500.549988,46.304347,40,80.300003,100,67.400002,72.0,68.0
20170109203000,517.0,500.549988,46.304347,40,92.099998,100,67.5,72.0,68.0
20170109204500,517.0,514.650024,47.608698,40,77.800003,100,67.5,72.0,68.0
20170109210000,517.0,500.549988,46.304347,40,85.800003,100,67.599998,72.0,68.0
20170109211500,517.0,484.100006,44.782609,40,89.800003,100,67.599998,72.0,68.0
20170109213000,517.0,507.600006,46.956522,40,77.300003,100,67.599998,72.0,68.0
20170109214500,517.0,500.549988,46.304347,40,94.699997,100,67.699997,72.0,68.0
20170109220000,517.0,491.149994,45.434782,40,87.699997,100,67.599998,72.0,68.0
20170109221500,517.0,507.600006,46.956522,40,76.800003,100,67.599998,72.0,68.0
20170109223000,517.0,491.149994,45.434782,40,96.900002,100,67.599998,72.0,68.0
20170109224500,517.0,502.899994,46.521739,40,86.0,100,67.699997,72.0,68.0
20170109230000,517.0,502.899994,46.521739,40,79.0,100,67.699997,72.0,68.0
20170109231500,517.0,495.850006,45.869566,40,94.699997,100,67.699997,72.0,68.0
20170109233000,517.0,502.899994,46.521739,40,80.199997,100,67.800003,72.0,68.0
20170109234500,517.0,502.899994,46.521739,40,79.199997,100,67.800003,72.0,68.0
20170110000000,517.0,495.850006,45.869566,40,88.900002,100,67.900002,72.0,68.0
20170110001500,517.0,495.850006,45.869566,40,79.599998,100,67.800003,72.0,68.0
20170110003000,517.0,495.850006,45.869566,40,78.599998,100,67.800003,72.0,68.0
20170110004500,517.0,502.899994,46.521739,40,98.300003,100,67.800003,72.0,68.0
20170110010000,517.0,495.850006,45.869566,40,81.900002,100,67.800003,72.0,68.0
20170110011500,517.0,495.850006,45.869566,40,78.300003,100,67.900002,72.0,68.0
20170110013000,517.0,495.850006,45.869566,40,90.800003,100,67.900002,72.0,68.0
20170110014500,517.0,495.850006,45.869566,40,79.599998,100,67.900002,72.0,68.0
20170110020000,517.0,495.850006,45.869566,40,84.800003,100,67.900002,72.0,68.0
20170110021500,517.0,495.850006,45.869566,40,87.400002,100,67.300003,72.0,68.0
20170110023000,517.0,495.850006,45.869566,40,79.199997,100,66.900002,72.0,68.0
20170110024500,517.0,502.899994,46.521739,40,94.0,100,66.699997,72.0,68.0
20170110030000,517.0,491.149994,45.434782,40,78.199997,100,66.599998,72.0,68.0
20170110031500,517.0,484.100006,44.782609,40,97.800003,100,66.5,72.0,68.0
20170110033000,517.0,491.149994,45.434782,40,84.199997,100,66.400002,72.0,68.0
20170110034500,517.0,500.549988,46.304347,40,79.199997,100,66.400002,72.0,68.0
20170110040000,517.0,500.549988,46.304347,40,90.400002,100,66.800003,72.0,68.0
20170110041500,517.0,491.149994,45.434782,40,79.099998,100,67.199997,72.0,68.0
20170110043000,517.0,491.149994,45.434782,40,89.300003,100,67.400002,72.0,68.0
20170110044500,517.0,484.100006,44.782609,40,84.900002,100,67.599998,72.0,68.0
20170110050000,517.0,495.850006,45.869566,40,79.199997,100,67.599998,72.0,68.0
20170110051500,517.0,495.850006,45.869566,40,92.099998,100,67.699997,72.0,68.0
20170110053000,517.0,495.850006,45.869566,40,78.300003,100,67.800003,72.0,68.0
20170110054500,517.0,484.100006,44.782609,40,97.400002,100,67.800003,72.0,68.0
20170110060000,517.0,495.850006,45.869566,40,79.5,100,67.800003,72.0,68.0
20170110061500,517.0,484.100006,44.782609,40,82.300003,100,67.900002,72.0,68.0
20170110063000,517.0,484.100006,44.782609,40,89.300003,100,67.900002,72.0,68.0
20170110064500,517.0,495.850006,45.869566,40,79.800003,100,68.0,72.0,68.0
20170110070000,517.0,484.100006,44.782609,40,95.699997,100,68.099998,72.0,68.0
20170110071500,517.0,484.100006,44.782609,40,79.900002,100,68.099998,72.0,68.0
20170110073000,517.0,491.149994,45.434782,40,91.599998,100,67.5,72.0,68.0
20170110074500,517.0,491.149994,45.434782,40,82.599998,100,67.300003,72.0,68.0
20170110080000,517.0,491.149994,45.434782,40,80.199997,100,67.199997,72.0,68.0
20170110081500,517.0,484.100006,44.782609,40,91.400002,100,67.199997,72.0,68.0
20170110083000,517.0,491.149994,45.434782,40,82.599998,100,67.199997,72.0,68.0
20170110084500,517.0,481.75,44.565217,40,79.599998,100,67.199997,72.0,68.0
20170110090000,517.0,481.75,44.565217,40,90.400002,100,67.300003,72.0,68.0
20170110091500,517.0,481.75,44.565217,40,88.800003,100,67.199997,72.0,68.0
20170110093000,517.0,481.75,44.565217,40,81.099998,100,67.199997,72.0,68.0
20170110094500,517.0,491.149994,45.434782,40,80.199997,100,67.400002,72.0,68.0
20170110100000,517.0,491.149994,45.434782,40,87.300003,100,67.400002,72.0,68.0
20170110101500,517.0,481.75,44.565217,40,87.300003,100,67.599998,72.0,68.0
20170110103000,517.0,491.149994,45.434782,40,79.699997,100,67.699997,72.0,68.0
20170110104500,517.0,484.100006,44.782609,40,83.099998,100,67.800003,72.0,68.0
20170110110000,517.0,484.100006,44.782609,40,97.199997,100,67.900002,72.0,68.0
20170110111500,517.0,484.100006,44.782609,40,83.800003,100,67.900002,72.0,68.0
20170110113000,517.0,484.100006,44.782609,40,81.199997,100,68.099998,72.0,68.0
20170110114500,517.0,484.100006,44.782609,40,88.199997,100,68.099998,72.0,68.0
20170110120000,517.0,484.100006,44.782609,40,80.599998,100,67.800003,72.0,68.0
20170110121500,517.0,484.100006,44.782609,40,82.099998,100,67.900002,72.0,68.0
20170110123000,517.0,495.850006,45.869566,40,85.199997,100,67.699997,72.0,68.0
20170110124500,517.0,481.75,44.565217,40,90.400002,100,67.400002,72.0,68.0
20170110130000,517.0,491.149994,45.434782,40,94.300003,100,67.5,72.0,68.0
20170110131500,517.0,481.75,44.565217,40,82.300003,100,67.400002,72.0,68.0
20170110133000,517.0,500.549988,46.304347,40,79.699997,100,67.900002,72.0,68.0
20170110134500,517.0,500.549988,46.304347,40,64.099998,0,68.400002,72.0,68.0
20170110140000,517.0,500.549988,46.304347,40,55.200001,0,68.400002,72.0,68.0
20170110141500,517.0,500.549988,46.304347,40,55.200001,0,68.400002,72.0,68.0
20170110143000,517.0,507.600006,46.956522,40,54.299999,0,68.199997,72.0,68.0
20170110144500,517.0,500.549988,46.304347,40,54.299999,0,68.099998,72.0,68.0
20170110150000,517.0,500.549988,46.304347,40,55.200001,0,68.199997,72.0,68.0
20170110151500,517.0,500.549988,46.304347,40,55.200001,0,68.199997,72.0,68.0
20170110153000,517.0,500.549988,46.304347,40,55.200001,0,68.300003,72.0,68.0
20170110154500,517.0,500.549988,46.304347,40,55.200001,0,68.300003,72.0,68.0
20170110160000,517.0,507.600006,46.956522,40,55.200001,0,68.300003,72.0,68.0
20170110161500,517.0,514.650024,47.608698,40,55.200001,0,68.300003,72.0,68.0
20170110163000,517.0,507.600006,46.956522,40,55.200001,0,68.199997,72.0,68.0
20170110164500,517.0,514.650024,47.608698,40,55.200001,0,68.099998,72.0,68.0
20170110170000,517.0,500.549988,46.304347,40,55.200001,0,67.900002,72.0,68.0
20170110171500,517.0,514.650024,47.608698,40,55.200001,0,67.800003,72.0,68.0
20170110173000,517.0,514.650024,47.608698,40,55.200001,100,67.699997,72.0,68.0
20170110174500,517.0,507.600006,46.956522,40,55.200001,100,67.599998,72.0,68.0
20170110180000,517.0,507.600006,46.956522,40,55.200001,100,67.599998,72.0,68.0
20170110181500,517.0,514.650024,47.608698,40,55.200001,100,67.599998,72.0,68.0
20170110183000,517.0,507.600006,46.956522,40,55.200001,100,67.599998,72.0,68.0
20170110184500,517.0,507.600006,46.956522,40,55.200001,100,67.599998,72.0,68.0
20170110190000,517.0,507.600006,46.956522,40,55.900002,100,67.400002,72.0,68.0
20170110191500,517.0,507.600006,46.956522,40,55.099998,100,66.599998,72.0,68.0
20170110193000,517.0,507.600006,46.956522,40,55.099998,100,66.400002,72.0,68.0
20170110194500,517.0,507.600006,46.956522,40,62.400002,100,66.400002,72.0,68.0
20170110200000,517.0,507.600006,46.956522,40,78.199997,100,66.5,72.0,68.0
20170110201500,517.0,507.600006,46.956522,40,96.5,100,66.699997,72.0,68.0
20170110203000,517.0,507.600006,46.956522,40,79.699997,100,66.800003,72.0,68.0
20170110204500,517.0,514.650024,47.608698,40,87.599998,100,66.900002,72.0,68.0
20170110210000,517.0,500.549988,46.304347,40,83.599998,100,67.0,72.0,68.0
20170110211500,517.0,507.600006,46.956522,40,79.900002,100,67.099998,72.0,68.0
20170110213000,517.0,495.850006,45.869566,40,90.5,100,67.099998,72.0,68.0
20170110214500,517.0,502.899994,46.521739,40,79.199997,100,67.199997,72.0,68.0
20170110220000,517.0,502.899994,46.521739,40,92.800003,100,67.300003,72.0,68.0
20170110221500,517.0,502.899994,46.521739,40,79.699997,100,67.199997,72.0,68.0
20170110223000,517.0,502.899994,46.521739,40,85.5,100,67.199997,72.0,68.0
20170110224500,517.0,502.899994,46.521739,40,85.5,100,67.199997,72.0,68.0
20170110230000,517.0,502.899994,46.521739,40,79.199997,100,67.199997,72.0,68.0
20170110231500,517.0,502.899994,46.521739,40,97.199997,100,67.300003,72.0,68.0
20170110233000,517.0,502.899994,46.521739,40,79.699997,100,67.300003,72.0,68.0
20170110234500,517.0,502.899994,46.521739,40,88.800003,100,67.300003,72.0,68.0
20170111000000,517.0,502.899994,46.521739,40,82.199997,100,67.300003,72.0,68.0
20170111001500,517.0,502.899994,46.521739,40,80.300003,100,67.400002,72.0,68.0
20170111003000,517.0,502.899994,46.521739,40,93.199997,100,67.300003,72.0,68.0
20170111004500,517.0,502.899994,46.521739,40,78.699997,100,67.400002,72.0,68.0
20170111010000,517.0,502.899994,46.521739,40,93.099998,100,67.400002,72.0,68.0
20170111011500,517.0,491.149994,45.434782,40,80.199997,100,67.800003,72.0,68.0
20170111013000,517.0,481.75,44.565217,40,82.0,100,67.400002,72.0,68.0
20170111014500,517.0,481.75,44.565217,40,98.400002,100,67.199997,72.0,68.0
20170111020000,517.0,500.549988,46.304347,40,79.699997,100,67.199997,72.0,68.0
20170111021500,517.0,500.549988,46.304347,40,85.599998,100,67.099998,72.0,68.0
20170111023000,517.0,484.100006,44.782609,40,86.599998,100,67.099998,72.0,68.0
20170111024500,517.0,500.549988,46.304347,40,79.199997,100,67.099998,72.0,68.0
20170111030000,517.0,500.549988,46.304347,40,93.099998,100,67.0,72.0,68.0
20170111031500,517.0,500.549988,46.304347,40,79.800003,100,67.0,72.0,68.0
20170111033000,517.0,484.100006,44.782609,40,93.099998,100,67.0,72.0,68.0
20170111034500,517.0,502.899994,46.521739,40,80.800003,100,66.900002,72.0,68.0
20170111040000,517.0,495.850006,45.869566,40,80.800003,100,67.0,72.0,68.0
20170111041500,517.0,484.100006,44.782609,40,91.900002,100,66.900002,72.0,68.0
20170111044500,517.0,526.400024,48.695654,40,82.400002,100,67.400002,72.0,68.0
20170111050000,517.0,526.400024,48.695654,40,89.099998,100,67.400002,72.0,68.0
20170111051500,517.0,547.549988,50.652173,41,86.800003,100,66.800003,72.0,68.0
20170111053000,517.0,547.549988,50.652173,41,79.699997,100,66.400002,72.0,68.0
20170111054500,517.0,547.549988,50.652173,41,88.599998,100,66.5,72.0,68.0
20170111060000,517.0,547.549988,50.652173,41,82.099998,100,66.599998,72.0,68.0
20170111061500,517.0,547.549988,50.652173,41,77.800003,100,67.400002,72.0,68.0
20170111063000,517.0,540.5,50.0,41,93.0,100,67.900002,72.0,68.0
20170111064500,517.0,547.549988,50.652173,41,78.300003,100,68.199997,72.0,68.0
20170111070000,517.0,547.549988,50.652173,41,56.400002,0,68.400002,72.0,68.0
20170111071500,517.0,547.549988,50.652173,41,55.599998,0,68.099998,72.0,68.0
20170111073000,517.0,547.549988,50.652173,41,55.599998,0,67.900002,72.0,68.0
20170111074500,517.0,540.5,50.0,41,55.599998,100,67.699997,72.0,68.0
20170111080000,517.0,556.950012,51.52174,41,55.599998,100,67.599998,72.0,68.0
20170111081500,517.0,556.950012,51.52174,41,54.700001,100,67.599998,72.0,68.0
20170111083000,517.0,540.5,50.0,41,54.700001,100,67.599998,72.0,68.0
20170111084500,517.0,540.5,50.0,41,54.700001,100,66.900002,72.0,68.0
20170111090000,517.0,540.5,50.0,41,54.700001,100,66.599998,72.0,68.0
20170111091500,517.0,540.5,50.0,41,54.700001,100,66.400002,72.0,68.0
20170111093000,517.0,540.5,50.0,41,61.900002,100,66.400002,72.0,68.0
20170111094500,517.0,540.5,50.0,41,76.400002,100,66.699997,72.0,68.0
20170111100000,517.0,528.75,48.913043,41,93.599998,100,67.0,72.0,68.0
20170111101500,517.0,535.799988,49.565216,41,80.5,100,67.099998,72.0,68.0
20170111103000,517.0,535.799988,49.565216,41,81.5,100,67.199997,72.0,68.0
20170111104500,517.0,528.75,48.913043,41,88.699997,100,67.400002,72.0,68.0
20170111110000,517.0,528.75,48.913043,41,79.199997,100,67.599998,72.0,68.0
20170111111500,517.0,521.700012,48.260871,41,86.900002,100,67.800003,72.0,68.0
20170111113000,517.0,521.700012,48.260871,41,79.900002,100,67.800003,72.0,68.0
20170111114500,517.0,521.700012,48.260871,41,80.699997,100,67.800003,72.0,68.0
20170111120000,517.0,521.700012,48.260871,41,84.400002,100,67.699997,72.0,68.0
20170111121500,517.0,521.700012,48.260871,41,92.0,100,67.800003,72.0,68.0
20170111123000,517.0,521.700012,48.260871,41,90.400002,100,68.0,72.0,68.0
20170111124500,517.0,514.650024,47.608698,41,79.599998,100,68.199997,72.0,68.0
20170111130000,517.0,521.700012,48.260871,41,55.200001,0,68.5,72.0,68.0
20170111131500,517.0,521.700012,48.260871,41,53.900002,0,68.300003,72.0,68.0
20170111133000,517.0,521.700012,48.260871,41,54.700001,0,68.5,72.0,68.0
20170111134500,517.0,521.700012,48.260871,41,54.700001,0,68.5,72.0,68.0
20170111140000,517.0,521.700012,48.260871,41,54.700001,0,68.400002,72.0,68.0
20170111141500,517.0,521.700012,48.260871,41,53.900002,0,68.400002,72.0,68.0
20170111143000,517.0,521.700012,48.260871,41,53.900002,100,67.5,72.0,68.0
20170111144500,517.0,521.700012,48.260871,41,53.900002,100,67.099998,72.0,68.0
20170111150000,517.0,521.700012,48.260871,41,53.900002,100,66.699997,72.0,68.0
20170111151500,517.0,521.700012,48.260871,41,53.900002,100,66.699997,72.0,68.0
20170111153000,517.0,502.899994,46.521739,41,55.5,100,66.699997,72.0,68.0
20170111154500,517.0,514.650024,47.608698,41,56.400002,100,67.099998,72.0,68.0
20170111160000,517.0,514.650024,47.608698,41,57.099998,100,67.5,72.0,68.0
20170111161500,517.0,528.75,48.913043,41,57.099998,100,67.400002,72.0,68.0
20170111163000,517.0,521.700012,48.260871,41,62.400002,100,67.400002,72.0,68.0
20170111164500,517.0,521.700012,48.260871,41,66.699997,100,67.699997,72.0,68.0
20170111170000,517.0,521.700012,48.260871,41,63.200001,100,68.199997,72.0,68.0
20170111171500,517.0,535.799988,49.565216,41,64.900002,100,68.199997,72.0,68.0
20170111173000,517.0,535.799988,49.565216,41,54.400002,0,67.900002,72.0,68.0
20170111174500,517.0,535.799988,49.565216,41,55.0,100,67.800003,72.0,68.0
20170111180000,517.0,535.799988,49.565216,41,55.0,100,67.699997,72.0,68.0
20170111181500,517.0,535.799988,49.565216,41,55.0,100,67.599998,72.0,68.0
20170111183000,517.0,528.75,48.913043,41,55.0,100,67.599998,72.0,68.0
20170111184500,517.0,528.75,48.913043,41,55.0,100,67.599998,72.0,68.0
20170111190000,517.0,535.799988,49.565216,41,55.0,100,67.5,72.0,68.0
20170111191500,517.0,528.75,48.913043,41,55.0,100,67.5,72.0,68.0
20170111193000,517.0,540.5,50.0,41,55.0,100,67.599998,72.0,68.0
20170111194500,517.0,540.5,50.0,41,55.0,100,67.599998,72.0,68.0
20170111200000,517.0,528.75,48.913043,41,55.0,100,67.599998,72.0,68.0
20170111201500,517.0,540.5,50.0,41,55.0,100,67.400002,72.0,68.0
20170111203000,517.0,540.5,50.0,41,55.0,100,66.900002,72.0,68.0
20170111204500,517.0,540.5,50.0,41,55.900002,100,66.599998,72.0,68.0
20170111210000,517.0,540.5,50.0,41,63.599998,100,66.5,72.0,68.0
20170111211500,517.0,540.5,50.0,41,79.0,100,66.699997,72.0,68.0
20170111213000,517.0,540.5,50.0,41,81.699997,100,66.900002,72.0,68.0
20170111214500,517.0,528.75,48.913043,41,86.599998,100,67.099998,72.0,68.0
20170111220000,517.0,521.700012,48.260871,41,80.199997,100,67.199997,72.0,68.0
20170111221500,517.0,528.75,48.913043,41,89.0,100,67.199997,72.0,68.0
20170111223000,517.0,521.700012,48.260871,41,79.199997,100,67.300003,72.0,68.0
20170111224500,517.0,540.5,50.0,41,88.599998,100,67.400002,72.0,68.0
20170111230000,517.0,528.75,48.913043,41,79.699997,100,67.5,72.0,68.0
20170111231500,517.0,540.5,50.0,41,89.0,100,67.5,72.0,68.0
20170111233000,517.0,540.5,50.0,41,79.199997,100,67.599998,72.0,68.0
20170111234500,517.0,540.5,50.0,41,93.099998,100,67.599998,72.0,68.0
20170112000000,517.0,540.5,50.0,41,78.699997,100,67.699997,72.0,68.0
20170112001500,517.0,528.75,48.913043,41,92.199997,100,67.699997,72.0,68.0
20170112003000,517.0,528.75,48.913043,41,78.300003,100,67.800003,72.0,68.0
20170112004500,517.0,528.75,48.913043,41,86.5,100,67.699997,72.0,68.0
20170112010000,517.0,528.75,48.913043,41,79.800003,100,67.699997,72.0,68.0
20170112011500,517.0,535.799988,49.565216,41,83.199997,100,67.599998,72.0,68.0
20170112013000,517.0,528.75,48.913043,41,81.900002,100,67.599998,72.0,68.0
20170112014500,517.0,528.75,48.913043,41,83.400002,100,67.599998,72.0,68.0
20170112020000,517.0,535.799988,49.565216,41,83.400002,100,67.599998,72.0,68.0
20170112021500,517.0,535.799988,49.565216,41,81.300003,100,67.5,72.0,68.0
20170112023000,517.0,535.799988,49.565216,41,86.199997,100,67.5,72.0,68.0
20170112024500,517.0,535.799988,49.565216,41,80.199997,100,67.5,72.0,68.0
20170112030000,517.0,535.799988,49.565216,41,88.400002,100,67.599998,72.0,68.0
20170112031500,517.0,535.799988,49.565216,41,79.199997,100,67.599998,72.0,68.0
20170112033000,517.0,528.75,48.913043,41,87.400002,100,67.599998,72.0,68.0
20170112034500,517.0,540.5,50.0,41,78.699997,100,67.5,72.0,68.0
20170112040000,517.0,521.700012,48.260871,41,90.5,100,67.400002,72.0,68.0
20170112041500,517.0,528.75,48.913043,41,78.400002,100,67.5,72.0,68.0
20170112043000,517.0,521.700012,48.260871,41,92.199997,100,67.400002,72.0,68.0
20170112044500,517.0,528.75,48.913043,41,80.199997,100,67.400002,72.0,68.0
20170112050000,517.0,528.75,48.913043,41,81.5,100,67.5,72.0,68.0
20170112051500,517.0,535.799988,49.565216,41,89.199997,100,67.599998,72.0,68.0
20170112053000,517.0,528.75,48.913043,41,78.300003,100,67.599998,72.0,68.0
20170112054500,517.0,535.799988,49.565216,41,80.300003,100,67.5,72.0,68.0
20170112060000,517.0,535.799988,49.565216,41,79.199997,100,67.599998,72.0,68.0
20170112061500,517.0,528.75,48.913043,41,95.5,100,67.599998,72.0,68.0
20170112063000,517.0,528.75,48.913043,41,78.699997,100,67.699997,72.0,68.0
20170112064500,517.0,535.799988,49.565216,41,88.599998,100,67.800003,72.0,68.0
20170112070000,517.0,535.799988,49.565216,41,80.699997,100,67.800003,72.0,68.0
20170112071500,517.0,526.400024,48.695654,41,79.599998,100,67.900002,72.0,68.0
20170112073000,517.0,526.400024,48.695654,41,92.900002,100,68.099998,72.0,68.0
20170112074500,517.0,526.400024,48.695654,41,78.699997,100,67.800003,72.0,68.0
20170112080000,517.0,526.400024,48.695654,41,86.300003,100,67.599998,72.0,68.0
20170112081500,517.0,526.400024,48.695654,41,91.900002,100,67.400002,72.0,68.0
20170112083000,517.0,526.400024,48.695654,41,80.699997,100,67.300003,72.0,68.0
20170112084500,517.0,526.400024,48.695654,41,79.699997,100,67.300003,72.0,68.0
20170112090000,517.0,502.899994,46.521739,41,90.5,100,67.599998,72.0,68.0
20170112091500,517.0,514.650024,47.608698,41,80.699997,100,67.599998,72.0,68.0
20170112093000,517.0,514.650024,47.608698,41,84.699997,100,68.199997,72.0,68.0
20170112094500,517.0,514.650024,47.608698,41,55.5,0,68.5,72.0,68.0
20170112100000,517.0,540.5,50.0,41,55.5,0,68.199997,72.0,68.0
20170112101500,517.0,540.5,50.0,41,54.700001,0,68.099998,72.0,68.0
20170112103000,517.0,540.5,50.0,41,54.700001,0,67.900002,72.0,68.0
20170112104500,517.0,540.5,50.0,41,54.700001,0,67.900002,72.0,68.0
20170112110000,517.0,540.5,50.0,41,54.700001,0,67.900002,72.0,68.0
20170112111500,517.0,540.5,50.0,41,54.700001,0,68.099998,72.0,68.0
20170112113000,517.0,540.5,50.0,41,54.700001,0,68.199997,72.0,68.0
20170112114500,517.0,540.5,50.0,41,54.700001,0,68.099998,72.0,68.0
20170112120000,517.0,540.5,50.0,41,54.700001,0,67.800003,72.0,68.0
20170112121500,517.0,540.5,50.0,41,54.700001,0,67.800003,72.0,68.0
20170112123000,517.0,547.549988,50.652173,41,54.700001,100,67.599998,72.0,68.0
20170112124500,517.0,547.549988,50.652173,41,54.700001,100,67.800003,72.0,68.0
20170112130000,517.0,535.799988,49.565216,41,54.700001,100,68.0,72.0,68.0
20170112131500,517.0,528.75,48.913043,41,54.700001,100,68.099998,72.0,68.0
20170112133000,517.0,535.799988,49.565216,41,54.700001,100,68.099998,72.0,68.0
20170112134500,517.0,528.75,48.913043,41,54.700001,100,68.099998,72.0,68.0
20170112140000,517.0,528.75,48.913043,41,53.900002,100,68.199997,72.0,68.0
20170112141500,517.0,528.75,48.913043,41,53.900002,0,68.400002,72.0,68.0
20170112143000,517.0,528.75,48.913043,41,53.900002,0,68.400002,72.0,68.0
20170112144500,517.0,521.700012,48.260871,41,53.900002,0,67.800003,72.0,68.0
20170112150000,517.0,521.700012,48.260871,41,53.900002,100,67.300003,72.0,68.0
20170112151500,517.0,521.700012,48.260871,41,53.900002,100,67.0,72.0,68.0
20170112153000,517.0,514.650024,47.608698,41,53.900002,100,66.800003,72.0,68.0
20170112154500,517.0,507.600006,46.956522,41,54.700001,100,66.599998,72.0,68.0
20170112160000,517.0,507.600006,46.956522,41,55.900002,100,66.699997,72.0,68.0
20170112161500,517.0,507.600006,46.956522,41,57.900002,100,67.099998,72.0,68.0
20170112163000,517.0,517.0,47.826087,41,58.700001,100,67.699997,72.0,68.0
20170112164500,517.0,517.0,47.826087,41,58.700001,100,67.900002,72.0,68.0
20170112170000,517.0,507.600006,46.956522,41,58.0,0,68.400002,72.0,68.0
20170112171500,517.0,514.650024,47.608698,41,55.099998,0,68.900002,72.0,68.0
20170112173000,517.0,514.650024,47.608698,41,55.099998,0,69.199997,72.0,68.0
20170112174500,517.0,507.600006,46.956522,41,55.099998,0,69.099998,72.0,68.0
20170112180000,517.0,507.600006,46.956522,41,55.099998,0,68.800003,72.0,68.0
20170112181500,517.0,507.600006,46.956522,41,55.099998,0,68.599998,72.0,68.0
20170112183000,517.0,514.650024,47.608698,41,55.099998,0,68.300003,72.0,68.0
20170112184500,517.0,507.600006,46.956522,41,55.099998,0,68.199997,72.0,68.0
20170112190000,517.0,507.600006,46.956522,41,55.099998,0,68.199997,72.0,68.0
20170112191500,517.0,517.0,47.826087,41,55.099998,100,67.300003,72.0,68.0
20170112193000,517.0,517.0,47.826087,41,55.099998,100,67.099998,72.0,68.0
20170112194500,517.0,517.0,47.826087,41,55.099998,100,66.699997,72.0,68.0
20170112200000,517.0,517.0,47.826087,41,55.099998,100,66.699997,72.0,68.0
20170112201500,517.0,526.400024,48.695654,41,56.299999,100,66.5,72.0,68.0
20170112203000,517.0,535.799988,49.565216,41,64.900002,100,66.699997,72.0,68.0
20170112204500,517.0,526.400024,48.695654,41,76.900002,100,67.0,72.0,68.0
20170112210000,517.0,526.400024,48.695654,41,76.900002,100,67.199997,72.0,68.0
20170112211500,517.0,526.400024,48.695654,41,94.900002,100,67.400002,72.0,68.0
20170112213000,517.0,526.400024,48.695654,41,77.800003,100,67.5,72.0,68.0
20170112214500,517.0,526.400024,48.695654,41,84.5,100,67.599998,72.0,68.0
20170112220000,517.0,535.799988,49.565216,41,85.400002,100,67.699997,72.0,68.0
20170112221500,517.0,528.75,48.913043,41,77.800003,100,67.800003,72.0,68.0
20170112223000,517.0,528.75,48.913043,41,92.800003,100,67.699997,72.0,68.0
20170112224500,517.0,528.75,48.913043,41,78.5,100,67.699997,72.0,68.0
20170112230000,517.0,528.75,48.913043,41,87.400002,100,67.699997,72.0,68.0
20170112231500,517.0,535.799988,49.565216,41,80.199997,100,67.599998,72.0,68.0
20170112233000,517.0,528.75,48.913043,41,82.800003,100,67.599998,72.0,68.0
20170112234500,517.0,535.799988,49.565216,41,85.900002,100,67.599998,72.0,68.0
20170113000000,517.0,535.799988,49.565216,41,78.300003,100,67.599998,72.0,68.0
20170113001500,517.0,535.799988,49.565216,41,93.900002,100,67.599998,72.0,68.0
20170113003000,517.0,528.75,48.913043,41,78.300003,100,67.400002,72.0,68.0
20170113004500,517.0,528.75,48.913043,41,86.199997,100,67.400002,72.0,68.0
20170113010000,517.0,528.75,48.913043,41,80.800003,100,67.400002,72.0,68.0
20170113011500,517.0,528.75,48.913043,41,79.300003,100,67.400002,72.0,68.0
20170113013000,517.0,528.75,48.913043,41,90.900002,100,67.5,72.0,68.0
20170113014500,517.0,521.700012,48.260871,41,78.300003,100,67.599998,72.0,68.0
20170113020000,517.0,535.799988,49.565216,41,88.0,100,67.599998,72.0,68.0
20170113021500,517.0,526.400024,48.695654,41,80.900002,100,67.5,72.0,68.0
20170113023000,517.0,526.400024,48.695654,41,79.699997,100,67.5,72.0,68.0
20170113024500,517.0,526.400024,48.695654,41,91.900002,100,67.400002,72.0,68.0
20170113030000,517.0,540.5,50.0,41,77.800003,100,67.400002,72.0,68.0
20170113031500,517.0,521.700012,48.260871,41,86.900002,100,67.5,72.0,68.0
20170113033000,517.0,528.75,48.913043,41,78.699997,100,67.5,72.0,68.0
20170113034500,517.0,535.799988,49.565216,41,84.900002,100,67.5,72.0,68.0
20170113040000,517.0,528.75,48.913043,41,88.800003,100,67.5,72.0,68.0
20170113041500,517.0,528.75,48.913043,41,77.800003,100,67.599998,72.0,68.0
20170113043000,517.0,528.75,48.913043,41,92.699997,100,67.599998,72.0,68.0
20170113044500,517.0,528.75,48.913043,41,78.0,100,67.400002,72.0,68.0
20170113050000,517.0,535.799988,49.565216,41,91.699997,100,67.400002,72.0,68.0
20170113051500,517.0,528.75,48.913043,41,78.199997,100,67.400002,72.0,68.0
20170113053000,517.0,528.75,48.913043,41,85.300003,100,67.400002,72.0,68.0
20170113054500,517.0,528.75,48.913043,41,81.199997,100,67.400002,72.0,68.0
20170113060000,517.0,521.700012,48.260871,41,78.300003,100,67.5,72.0,68.0
20170113061500,517.0,535.799988,49.565216,41,96.599998,100,67.400002,72.0,68.0
20170113063000,517.0,526.400024,48.695654,41,79.199997,100,67.599998,72.0,68.0
20170113064500,517.0,526.400024,48.695654,41,85.400002,100,67.599998,72.0,68.0
20170113070000,517.0,526.400024,48.695654,41,82.5,100,67.599998,72.0,68.0
20170113071500,517.0,517.0,47.826087,41,78.300003,100,67.800003,72.0,68.0
20170113073000,517.0,171.550003,15.869565,45,96.5,100,67.800003,72.0,68.0
20170113074500,1175.0,0.0,0.0,50,80.699997,100,67.900002,72.0,68.0
20170113080000,517.0,491.149994,45.434782,39,85.400002,100,67.900002,72.0,68.0
20170113081500,517.0,481.75,44.565217,39,89.5,100,67.900002,72.0,68.0
20170113083000,517.0,888.299988,82.173912,49,81.599998,100,67.800003,72.0,68.0
20170113084500,517.0,472.350006,43.695653,39,97.099998,100,67.699997,72.0,68.0
20170113090000,517.0,481.75,44.565217,39,79.199997,100,67.699997,72.0,68.0
20170113091500,517.0,481.75,44.565217,39,93.300003,100,67.800003,72.0,68.0
20170113093000,517.0,481.75,44.565217,39,80.199997,100,67.699997,72.0,68.0
20170113094500,517.0,481.75,44.565217,39,83.800003,100,67.800003,72.0,68.0
20170113100000,517.0,481.75,44.565217,39,80.099998,100,68.099998,72.0,68.0
20170113101500,517.0,500.549988,46.304347,40,58.400002,0,68.5,72.0,68.0
20170113103000,517.0,500.549988,46.304347,40,54.700001,0,68.699997,72.0,68.0
20170113104500,517.0,484.100006,44.782609,40,54.700001,0,68.699997,72.0,68.0
20170113110000,517.0,491.149994,45.434782,40,54.700001,0,68.699997,72.0,68.0
20170113111500,517.0,500.549988,46.304347,40,54.700001,0,68.800003,72.0,68.0
20170113113000,517.0,477.049988,44.130434,40,54.700001,0,68.900002,72.0,68.0
20170113114500,517.0,477.049988,44.130434,40,54.700001,0,68.699997,72.0,68.0
20170113120000,517.0,477.049988,44.130434,40,54.700001,0,68.199997,72.0,68.0
20170113121500,517.0,484.100006,44.782609,40,54.700001,0,68.099998,72.0,68.0
20170113123000,517.0,484.100006,44.782609,40,54.700001,0,67.800003,72.0,68.0
20170113124500,517.0,484.100006,44.782609,40,54.700001,100,67.699997,72.0,68.0
20170113130000,517.0,484.100006,44.782609,40,54.700001,100,67.400002,72.0,68.0
20170113131500,517.0,495.850006,45.869566,40,54.700001,100,67.300003,72.0,68.0
20170113133000,517.0,495.850006,45.869566,40,54.700001,100,67.199997,72.0,68.0
20170113134500,517.0,495.850006,45.869566,40,53.900002,100,67.199997,72.0,68.0
20170113140000,517.0,495.850006,45.869566,40,54.700001,100,67.599998,72.0,68.0
20170113141500,517.0,495.850006,45.869566,40,54.700001,100,68.0,72.0,68.0
20170113143000,517.0,502.899994,46.521739,40,54.700001,100,68.199997,72.0,68.0
20170113144500,517.0,502.899994,46.521739,40,54.700001,100,68.099998,72.0,68.0
20170113150000,517.0,514.650024,47.608698,40,54.700001,100,68.099998,72.0,68.0
20170113151500,517.0,507.600006,46.956522,40,54.700001,100,68.099998,72.0,68.0
20170113153000,517.0,514.650024,47.608698,40,55.5,0,68.300003,72.0,68.0
20170113154500,517.0,514.650024,47.608698,40,54.299999,0,68.199997,72.0,68.0
20170113160000,517.0,502.899994,46.521739,40,54.299999,0,68.199997,72.0,68.0
20170113161500,517.0,502.899994,46.521739,40,55.099998,0,68.099998,72.0,68.0
20170113163000,517.0,502.899994,46.521739,40,54.299999,0,68.0,72.0,68.0
20170113164500,517.0,502.899994,46.521739,40,54.299999,0,68.099998,72.0,68.0
20170113170000,517.0,514.650024,47.608698,40,55.099998,0,68.099998,72.0,68.0
20170113171500,517.0,507.600006,46.956522,40,54.299999,0,67.800003,72.0,68.0
20170113173000,517.0,514.650024,47.608698,40,55.099998,0,67.800003,72.0,68.0
20170113174500,517.0,507.600006,46.956522,40,54.299999,0,67.900002,72.0,68.0
20170113180000,517.0,507.600006,46.956522,40,55.5,100,67.699997,72.0,68.0
20170113181500,517.0,507.600006,46.956522,40,54.700001,100,67.599998,72.0,68.0
20170113183000,517.0,507.600006,46.956522,40,54.700001,100,67.5,72.0,68.0
20170113184500,517.0,507.600006,46.956522,40,54.700001,100,67.599998,72.0,68.0
20170113190000,517.0,507.600006,46.956522,40,54.700001,100,67.400002,72.0,68.0
20170113191500,517.0,514.650024,47.608698,40,54.700001,100,66.800003,72.0,68.0
20170113193000,517.0,500.549988,46.304347,40,54.700001,100,66.699997,72.0,68.0
20170113194500,517.0,507.600006,46.956522,40,55.900002,100,66.5,72.0,68.0
20170113200000,517.0,507.600006,46.956522,40,63.200001,100,66.599998,72.0,68.0
20170113201500,517.0,507.600006,46.956522,40,80.199997,100,66.699997,72.0,68.0
20170113203000,517.0,507.600006,46.956522,40,79.0,100,67.0,72.0,68.0
20170113204500,517.0,500.549988,46.304347,40,90.099998,100,67.199997,72.0,68.0
20170113210000,517.0,500.549988,46.304347,40,79.800003,100,67.300003,72.0,68.0
20170113211500,517.0,500.549988,46.304347,40,93.5,100,67.400002,72.0,68.0
20170113213000,517.0,500.549988,46.304347,40,81.900002,100,67.400002,72.0,68.0
20170113214500,517.0,500.549988,46.304347,40,84.400002,100,67.400002,72.0,68.0
20170113220000,517.0,507.600006,46.956522,40,84.400002,100,67.400002,72.0,68.0
20170113221500,517.0,507.600006,46.956522,40,80.699997,100,67.400002,72.0,68.0
20170113223000,517.0,507.600006,46.956522,40,84.900002,100,67.5,72.0,68.0
20170113224500,517.0,500.549988,46.304347,40,84.900002,100,67.599998,72.0,68.0
20170113230000,517.0,507.600006,46.956522,40,78.099998,100,67.599998,72.0,68.0
20170113231500,517.0,507.600006,46.956522,40,94.099998,100,67.5,72.0,68.0
20170113233000,517.0,507.600006,46.956522,40,78.699997,100,67.400002,72.0,68.0
20170113234500,517.0,507.600006,46.956522,40,93.599998,100,67.400002,72.0,68.0
20170114000000,517.0,507.600006,46.956522,40,79.300003,100,67.400002,72.0,68.0
20170114001500,517.0,507.600006,46.956522,40,88.699997,100,67.400002,72.0,68.0
20170114003000,517.0,507.600006,46.956522,40,79.699997,100,67.400002,72.0,68.0
20170114004500,517.0,507.600006,46.956522,40,84.0,100,67.400002,72.0,68.0
20170114010000,517.0,507.600006,46.956522,40,84.0,100,67.400002,72.0,68.0
20170114011500,517.0,507.600006,46.956522,40,85.900002,100,67.800003,72.0,68.0
20170114013000,517.0,495.850006,45.869566,40,79.699997,100,67.599998,72.0,68.0
20170114014500,517.0,502.899994,46.521739,40,86.199997,100,67.400002,72.0,68.0
20170114020000,517.0,502.899994,46.521739,40,92.900002,100,67.400002,72.0,68.0
20170114021500,517.0,502.899994,46.521739,40,95.699997,100,67.400002,72.0,68.0
20170114023000,517.0,502.899994,46.521739,40,80.5,100,67.300003,72.0,68.0
20170114024500,517.0,502.899994,46.521739,40,88.0,100,67.300003,72.0,68.0
20170114030000,517.0,502.899994,46.521739,40,80.199997,100,67.400002,72.0,68.0
20170114031500,517.0,502.899994,46.521739,40,80.199997,100,67.300003,72.0,68.0
20170114033000,517.0,502.899994,46.521739,40,79.199997,100,67.300003,72.0,68.0
20170114034500,517.0,495.850006,45.869566,40,97.699997,100,67.199997,72.0,68.0
20170114040000,517.0,495.850006,45.869566,40,78.300003,100,67.099998,72.0,68.0
20170114041500,517.0,495.850006,45.869566,40,96.400002,100,67.099998,72.0,68.0
20170114043000,517.0,507.600006,46.956522,40,79.300003,100,67.099998,72.0,68.0
20170114044500,517.0,507.600006,46.956522,40,89.800003,100,67.099998,72.0,68.0
20170114050000,517.0,507.600006,46.956522,40,79.199997,100,67.099998,72.0,68.0
20170114051500,517.0,507.600006,46.956522,40,93.599998,100,67.099998,72.0,68.0
20170114053000,517.0,500.549988,46.304347,40,79.199997,100,67.099998,72.0,68.0
20170114054500,517.0,500.549988,46.304347,40,97.800003,100,67.099998,72.0,68.0
20170114060000,517.0,500.549988,46.304347,40,78.900002,100,67.099998,72.0,68.0
20170114061500,517.0,500.549988,46.304347,40,94.900002,100,67.199997,72.0,68.0
20170114063000,517.0,500.549988,46.304347,40,79.199997,100,67.300003,72.0,68.0
20170114064500,517.0,500.549988,46.304347,40,97.199997,100,67.199997,72.0,68.0
20170114070000,517.0,500.549988,46.304347,40,79.900002,100,67.300003,72.0,68.0
20170114071500,517.0,500.549988,46.304347,40,97.099998,100,67.400002,72.0,68.0
20170114073000,517.0,500.549988,46.304347,40,80.199997,100,67.599998,72.0,68.0
20170114074500,517.0,500.549988,46.304347,40,97.300003,100,67.699997,72.0,68.0
20170114080000,517.0,500.549988,46.304347,40,78.800003,100,67.800003,72.0,68.0
20170114081500,517.0,500.549988,46.304347,40,92.300003,100,67.800003,72.0,68.0
20170114083000,517.0,491.149994,45.434782,40,78.699997,100,67.900002,72.0,68.0
20170114084500,517.0,502.899994,46.521739,40,97.400002,100,67.900002,72.0,68.0
20170114090000,517.0,495.850006,45.869566,40,78.699997,100,68.0,72.0,68.0
20170114091500,517.0,495.850006,45.869566,40,96.099998,100,68.0,72.0,68.0
20170114093000,517.0,507.600006,46.956522,40,79.199997,100,68.199997,72.0,68.0
20170114094500,517.0,495.850006,45.869566,40,90.800003,100,67.900002,72.0,68.0
20170114100000,517.0,495.850006,45.869566,40,81.5,100,67.900002,72.0,68.0
20170114101500,517.0,495.850006,45.869566,40,67.5,0,68.400002,72.0,68.0
20170114103000,517.0,495.850006,45.869566,40,55.200001,0,68.300003,72.0,68.0
20170114104500,517.0,502.899994,46.521739,40,55.200001,0,67.900002,72.0,68.0
20170114110000,517.0,502.899994,46.521739,40,54.299999,0,67.800003,72.0,68.0
20170114111500,517.0,502.899994,46.521739,40,54.299999,100,67.599998,72.0,68.0
20170114113000,517.0,502.899994,46.521739,40,54.299999,100,67.5,72.0,68.0
20170114114500,517.0,502.899994,46.521739,40,55.099998,100,67.599998,72.0,68.0
20170114120000,517.0,502.899994,46.521739,40,54.299999,100,67.599998,72.0,68.0
20170114121500,517.0,502.899994,46.521739,40,54.299999,100,67.599998,72.0,68.0
20170114123000,517.0,495.850006,45.869566,40,54.299999,100,67.800003,72.0,68.0
20170114124500,517.0,495.850006,45.869566,40,53.5,100,68.099998,72.0,68.0
20170114130000,517.0,495.850006,45.869566,40,54.299999,100,67.900002,72.0,68.0
20170114131500,517.0,507.600006,46.956522,40,55.0,100,68.099998,72.0,68.0
20170114133000,517.0,495.850006,45.869566,40,55.0,100,67.699997,72.0,68.0
20170114134500,517.0,495.850006,45.869566,40,53.900002,100,66.699997,72.0,68.0
20170114140000,517.0,495.850006,45.869566,40,53.900002,100,66.699997,72.0,68.0
20170114141500,517.0,495.850006,45.869566,40,55.099998,100,66.800003,72.0,68.0
20170114143000,517.0,495.850006,45.869566,40,57.5,100,66.900002,72.0,68.0
20170114144500,517.0,495.850006,45.869566,40,66.5,100,67.099998,72.0,68.0
20170114150000,517.0,502.899994,46.521739,40,81.099998,100,67.400002,72.0,68.0
20170114151500,517.0,502.899994,46.521739,40,78.699997,100,67.5,72.0,68.0
20170114153000,517.0,495.850006,45.869566,40,76.400002,100,67.699997,72.0,68.0
20170114154500,517.0,495.850006,45.869566,40,86.699997,100,67.900002,72.0,68.0
20170114160000,517.0,495.850006,45.869566,40,78.300003,100,67.800003,72.0,68.0
20170114161500,517.0,495.850006,45.869566,40,76.400002,100,67.5,72.0,68.0
20170114163000,517.0,495.850006,45.869566,40,95.199997,100,67.800003,72.0,68.0
20170114164500,517.0,495.850006,45.869566,40,56.299999,0,68.599998,72.0,68.0
20170114170000,517.0,502.899994,46.521739,40,54.700001,0,68.300003,72.0,68.0
20170114171500,517.0,491.149994,45.434782,40,54.700001,0,68.099998,72.0,68.0
20170114173000,517.0,491.149994,45.434782,40,54.700001,0,68.0,72.0,68.0
20170114174500,517.0,491.149994,45.434782,40,54.700001,0,67.900002,72.0,68.0
20170114180000,517.0,502.899994,46.521739,40,54.700001,0,67.900002,72.0,68.0
20170114181500,517.0,495.850006,45.869566,40,55.5,0,67.900002,72.0,68.0
20170114183000,517.0,495.850006,45.869566,40,55.5,0,67.800003,72.0,68.0
20170114184500,517.0,502.899994,46.521739,40,55.5,100,67.699997,72.0,68.0
20170114190000,517.0,502.899994,46.521739,40,54.700001,100,67.699997,72.0,68.0
20170114191500,517.0,495.850006,45.869566,40,55.5,100,67.699997,72.0,68.0
20170114193000,517.0,495.850006,45.869566,40,55.5,100,67.699997,72.0,68.0
20170114194500,517.0,495.850006,45.869566,40,55.5,100,67.699997,72.0,68.0
20170114200000,517.0,502.899994,46.521739,40,55.5,100,67.699997,72.0,68.0
20170114201500,517.0,502.899994,46.521739,40,55.5,100,67.699997,72.0,68.0
20170114203000,517.0,502.899994,46.521739,40,55.5,100,66.800003,72.0,68.0
20170114204500,517.0,502.899994,46.521739,40,55.5,100,66.699997,72.0,68.0
20170114210000,517.0,502.899994,46.521739,40,55.5,100,66.5,72.0,68.0
20170114211500,517.0,502.899994,46.521739,40,59.299999,100,66.5,72.0,68.0
20170114213000,517.0,502.899994,46.521739,40,79.699997,100,66.599998,72.0,68.0
20170114214500,517.0,502.899994,46.521739,40,78.699997,100,66.900002,72.0,68.0
20170114220000,517.0,502.899994,46.521739,40,97.099998,100,67.099998,72.0,68.0
20170114221500,517.0,495.850006,45.869566,40,79.0,100,67.099998,72.0,68.0
20170114223000,517.0,495.850006,45.869566,40,95.300003,100,67.199997,72.0,68.0
20170114224500,517.0,495.850006,45.869566,40,79.699997,100,67.199997,72.0,68.0
20170114230000,517.0,495.850006,45.869566,40,90.699997,100,67.300003,72.0,68.0
20170114231500,517.0,495.850006,45.869566,40,81.599998,100,67.300003,72.0,68.0
20170114233000,517.0,495.850006,45.869566,40,80.099998,100,67.300003,72.0,68.0
20170114234500,517.0,495.850006,45.869566,40,92.599998,100,67.300003,72.0,68.0
20170115000000,517.0,495.850006,45.869566,40,80.800003,100,67.300003,72.0,68.0
20170115001500,517.0,495.850006,45.869566,40,84.400002,100,67.199997,72.0,68.0
20170115003000,517.0,495.850006,45.869566,40,82.900002,100,67.300003,72.0,68.0
20170115004500,517.0,495.850006,45.869566,40,86.0,100,67.300003,72.0,68.0
20170115010000,517.0,495.850006,45.869566,40,83.0,100,67.300003,72.0,68.0
20170115011500,517.0,495.850006,45.869566,40,85.900002,100,67.300003,72.0,68.0
20170115013000,517.0,502.899994,46.521739,40,80.699997,100,67.300003,72.0,68.0
20170115014500,517.0,502.899994,46.521739,40,87.300003,100,67.199997,72.0,68.0
20170115020000,517.0,495.850006,45.869566,40,81.099998,100,67.199997,72.0,68.0
20170115021500,517.0,495.850006,45.869566,40,84.900002,100,67.199997,72.0,68.0
20170115023000,517.0,495.850006,45.869566,40,82.900002,100,67.300003,72.0,68.0
20170115024500,517.0,495.850006,45.869566,40,80.0,100,67.199997,72.0,68.0
20170115030000,517.0,495.850006,45.869566,40,92.300003,100,67.199997,72.0,68.0
20170115031500,517.0,495.850006,45.869566,40,79.699997,100,67.199997,72.0,68.0
20170115033000,517.0,495.850006,45.869566,40,93.800003,100,67.199997,72.0,68.0
20170115034500,517.0,495.850006,45.869566,40,79.599998,100,67.300003,72.0,68.0
20170115040000,517.0,495.850006,45.869566,40,92.300003,100,67.300003,72.0,68.0
20170115041500,517.0,495.850006,45.869566,40,79.199997,100,67.300003,72.0,68.0
20170115043000,517.0,495.850006,45.869566,40,94.0,100,67.300003,72.0,68.0
20170115044500,517.0,495.850006,45.869566,40,79.199997,100,67.400002,72.0,68.0
20170115050000,517.0,502.899994,46.521739,40,90.400002,100,67.400002,72.0,68.0
20170115051500,517.0,495.850006,45.869566,40,79.699997,100,67.400002,72.0,68.0
20170115053000,517.0,495.850006,45.869566,40,89.199997,100,67.400002,72.0,68.0
20170115054500,517.0,495.850006,45.869566,40,79.699997,100,67.400002,72.0,68.0
20170115060000,517.0,495.850006,45.869566,40,86.800003,100,67.400002,72.0,68.0
20170115061500,517.0,495.850006,45.869566,40,79.599998,100,67.5,72.0,68.0
20170115063000,517.0,495.850006,45.869566,40,90.300003,100,67.599998,72.0,68.0
20170115064500,517.0,495.850006,45.869566,40,79.699997,100,67.599998,72.0,68.0
20170115070000,517.0,495.850006,45.869566,40,89.599998,100,67.5,72.0,68.0
20170115071500,517.0,495.850006,45.869566,40,79.199997,100,67.5,72.0,68.0
20170115073000,517.0,495.850006,45.869566,40,88.300003,100,67.5,72.0,68.0
20170115074500,517.0,495.850006,45.869566,40,80.400002,100,67.599998,72.0,68.0
20170115080000,517.0,495.850006,45.869566,40,84.699997,100,67.599998,72.0,68.0
20170115081500,517.0,495.850006,45.869566,40,89.5,100,67.599998,72.0,68.0
20170115083000,517.0,495.850006,45.869566,40,79.199997,100,67.699997,72.0,68.0
20170115084500,517.0,495.850006,45.869566,40,94.699997,100,67.699997,72.0,68.0
20170115090000,517.0,495.850006,45.869566,40,78.699997,100,67.699997,72.0,68.0
20170115091500,517.0,495.850006,45.869566,40,88.400002,100,67.800003,72.0,68.0
20170115093000,517.0,495.850006,45.869566,40,79.599998,100,67.800003,72.0,68.0
20170115094500,517.0,495.850006,45.869566,40,95.0,100,67.900002,72.0,68.0
20170115100000,517.0,495.850006,45.869566,40,79.699997,100,67.900002,72.0,68.0
20170115101500,517.0,495.850006,45.869566,40,90.099998,100,67.900002,72.0,68.0
20170115103000,517.0,502.899994,46.521739,40,83.699997,100,67.800003,72.0,68.0
20170115104500,517.0,495.850006,45.869566,40,81.699997,100,67.900002,72.0,68.0
20170115110000,517.0,502.899994,46.521739,40,79.199997,100,68.199997,72.0,68.0
20170115111500,517.0,502.899994,46.521739,40,55.200001,0,68.699997,72.0,68.0
20170115113000,517.0,495.850006,45.869566,40,55.200001,0,68.599998,72.0,68.0
20170115114500,517.0,495.850006,45.869566,40,55.200001,0,68.400002,72.0,68.0
20170115120000,517.0,495.850006,45.869566,40,53.5,0,68.300003,72.0,68.0
20170115121500,517.0,502.899994,46.521739,40,54.299999,0,68.199997,72.0,68.0
20170115123000,517.0,502.899994,46.521739,40,53.5,0,68.199997,72.0,68.0
20170115124500,517.0,495.850006,45.869566,40,55.099998,0,68.300003,72.0,68.0
20170115130000,517.0,495.850006,45.869566,40,54.299999,0,68.199997,72.0,68.0
20170115131500,517.0,502.899994,46.521739,40,54.299999,0,68.300003,72.0,68.0
20170115133000,517.0,491.149994,45.434782,40,54.299999,0,68.300003,72.0,68.0
20170115134500,517.0,500.549988,46.304347,40,54.299999,0,68.400002,72.0,68.0
20170115140000,517.0,491.149994,45.434782,40,54.299999,0,68.300003,72.0,68.0
20170115141500,517.0,500.549988,46.304347,40,53.5,0,68.199997,72.0,68.0
20170115143000,517.0,500.549988,46.304347,40,55.5,0,68.199997,72.0,68.0
20170115144500,517.0,500.549988,46.304347,40,54.299999,0,68.199997,72.0,68.0
20170115150000,517.0,500.549988,46.304347,40,55.099998,0,68.199997,72.0,68.0
20170115151500,517.0,491.149994,45.434782,40,55.099998,0,68.099998,72.0,68.0
20170115153000,517.0,502.899994,46.521739,40,55.099998,0,68.199997,72.0,68.0
20170115154500,517.0,502.899994,46.521739,40,54.299999,0,68.199997,72.0,68.0
20170115160000,517.0,495.850006,45.869566,40,55.099998,0,68.199997,72.0,68.0
20170115161500,517.0,495.850006,45.869566,40,55.099998,0,68.199997,72.0,68.0
20170115163000,517.0,495.850006,45.869566,40,54.299999,0,68.099998,72.0,68.0
20170115164500,517.0,495.850006,45.869566,40,55.5,0,68.099998,72.0,68.0
20170115170000,517.0,495.850006,45.869566,40,55.5,0,68.099998,72.0,68.0
20170115171500,517.0,495.850006,45.869566,40,55.5,0,67.900002,72.0,68.0
20170115173000,517.0,495.850006,45.869566,40,55.5,0,67.900002,72.0,68.0
20170115174500,517.0,495.850006,45.869566,40,55.5,0,67.800003,72.0,68.0
20170115180000,517.0,495.850006,45.869566,40,55.5,0,67.900002,72.0,68.0
20170115181500,517.0,495.850006,45.869566,40,55.5,100,67.699997,72.0,68.0
20170115183000,517.0,495.850006,45.869566,40,55.5,100,67.699997,72.0,68.0
20170115184500,517.0,495.850006,45.869566,40,55.5,100,67.699997,72.0,68.0
20170115190000,517.0,495.850006,45.869566,40,55.5,100,67.699997,72.0,68.0
20170115191500,517.0,495.850006,45.869566,40,55.5,100,67.599998,72.0,68.0
20170115193000,517.0,495.850006,45.869566,40,55.5,100,67.599998,72.0,68.0
20170115194500,517.0,495.850006,45.869566,40,55.5,100,67.699997,72.0,68.0
20170115200000,517.0,502.899994,46.521739,40,54.799999,100,67.699997,72.0,68.0
20170115201500,517.0,495.850006,45.869566,40,54.799999,100,67.699997,72.0,68.0
20170115203000,517.0,495.850006,45.869566,40,54.799999,100,67.300003,72.0,68.0
20170115204500,517.0,495.850006,45.869566,40,54.799999,100,66.699997,72.0,68.0
20170115210000,517.0,502.899994,46.521739,40,54.799999,100,66.400002,72.0,68.0
20170115211500,517.0,502.899994,46.521739,40,58.599998,100,66.400002,72.0,68.0
20170115213000,517.0,495.850006,45.869566,40,75.800003,100,66.599998,72.0,68.0
20170115214500,517.0,502.899994,46.521739,40,91.900002,100,66.800003,72.0,68.0
20170115220000,517.0,502.899994,46.521739,40,79.699997,100,66.900002,72.0,68.0
20170115221500,517.0,502.899994,46.521739,40,86.199997,100,67.099998,72.0,68.0
20170115223000,517.0,502.899994,46.521739,40,83.0,100,67.199997,72.0,68.0
20170115224500,517.0,495.850006,45.869566,40,84.699997,100,67.199997,72.0,68.0
20170115230000,517.0,495.850006,45.869566,40,82.199997,100,67.199997,72.0,68.0
20170115231500,517.0,495.850006,45.869566,40,79.099998,100,67.199997,72.0,68.0
20170115233000,517.0,495.850006,45.869566,40,96.800003,100,67.199997,72.0,68.0
20170115234500,517.0,495.850006,45.869566,40,79.699997,100,67.300003,72.0,68.0
20170116000000,517.0,495.850006,45.869566,40,88.599998,100,67.300003,72.0,68.0
20170116001500,517.0,495.850006,45.869566,40,83.599998,100,67.199997,72.0,68.0
20170116003000,517.0,495.850006,45.869566,40,79.199997,100,67.199997,72.0,68.0
20170116004500,517.0,495.850006,45.869566,40,94.900002,100,67.199997,72.0,68.0
20170116010000,517.0,495.850006,45.869566,40,78.699997,100,67.300003,72.0,68.0
20170116011500,517.0,495.850006,45.869566,40,97.800003,100,67.199997,72.0,68.0
20170116013000,517.0,495.850006,45.869566,40,79.199997,100,67.199997,72.0,68.0
20170116014500,517.0,495.850006,45.869566,40,97.800003,100,67.199997,72.0,68.0
20170116020000,517.0,495.850006,45.869566,40,79.199997,100,67.199997,72.0,68.0
20170116021500,517.0,495.850006,45.869566,40,95.099998,100,67.300003,72.0,68.0
20170116023000,517.0,495.850006,45.869566,40,79.699997,100,67.199997,72.0,68.0
20170116024500,517.0,495.850006,45.869566,40,88.599998,100,67.199997,72.0,68.0
20170116030000,517.0,495.850006,45.869566,40,79.699997,100,67.199997,72.0,68.0
20170116031500,517.0,495.850006,45.869566,40,96.599998,100,67.300003,72.0,68.0
20170116033000,517.0,495.850006,45.869566,40,78.699997,100,67.300003,72.0,68.0
