PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170116034500,517.0,495.850006,45.869566,40,90.699997,100,67.199997,72.0,68.0
20170116040000,517.0,495.850006,45.869566,40,79.699997,100,67.300003,72.0,68.0
20170116041500,517.0,495.850006,45.869566,40,88.699997,100,67.300003,72.0,68.0
20170116043000,517.0,495.850006,45.869566,40,78.800003,100,67.400002,72.0,68.0
20170116044500,517.0,495.850006,45.869566,40,88.599998,100,67.400002,72.0,68.0
20170116050000,517.0,495.850006,45.869566,40,80.699997,100,67.400002,72.0,68.0
20170116051500,517.0,495.850006,45.869566,40,82.900002,100,67.599998,72.0,68.0
20170116053000,517.0,495.850006,45.869566,40,87.300003,100,67.599998,72.0,68.0
20170116054500,517.0,495.850006,45.869566,40,78.900002,100,67.599998,72.0,68.0
20170116060000,517.0,495.850006,45.869566,40,97.099998,100,67.699997,72.0,68.0
20170116061500,517.0,495.850006,45.869566,40,90.400002,100,67.800003,72.0,68.0
20170116063000,517.0,495.850006,45.869566,40,97.0,100,67.900002,72.0,68.0
20170116064500,517.0,507.600006,46.956522,40,79.800003,100,67.900002,72.0,68.0
20170116070000,517.0,507.600006,46.956522,40,81.5,100,67.900002,72.0,68.0
20170116071500,517.0,507.600006,46.956522,40,95.199997,100,67.900002,72.0,68.0
20170116073000,517.0,507.600006,46.956522,40,79.199997,100,68.099998,72.0,68.0
20170116074500,517.0,500.549988,46.304347,40,79.199997,100,67.900002,72.0,68.0
20170116080000,517.0,500.549988,46.304347,40,89.099998,100,68.099998,72.0,68.0
20170116081500,517.0,500.549988,46.304347,40,58.299999,0,68.400002,72.0,68.0
20170116083000,517.0,500.549988,46.304347,40,55.599998,0,68.199997,72.0,68.0
20170116084500,517.0,517.0,47.826087,40,54.299999,0,67.900002,72.0,68.0
20170116090000,517.0,526.400024,48.695654,40,55.200001,0,67.900002,72.0,68.0
20170116091500,517.0,526.400024,48.695654,40,55.200001,0,67.800003,72.0,68.0
20170116093000,517.0,526.400024,48.695654,40,54.299999,100,67.699997,72.0,68.0
20170116094500,517.0,526.400024,48.695654,40,54.299999,100,67.699997,72.0,68.0
20170116100000,517.0,526.400024,48.695654,40,54.299999,100,67.800003,72.0,68.0
20170116101500,517.0,526.400024,48.695654,40,54.299999,100,67.900002,72.0,68.0
20170116103000,517.0,526.400024,48.695654,40,54.299999,100,67.300003,72.0,68.0
20170116104500,517.0,526.400024,48.695654,40,55.099998,100,66.900002,72.0,68.0
20170116110000,517.0,526.400024,48.695654,40,53.900002,100,66.800003,72.0,68.0
20170116111500,517.0,526.400024,48.695654,40,53.900002,100,66.699997,72.0,68.0
20170116113000,517.0,514.650024,47.608698,40,55.200001,100,66.599998,72.0,68.0
20170116114500,517.0,507.600006,46.956522,40,60.299999,100,66.800003,72.0,68.0
20170116120000,517.0,528.75,48.913043,40,75.900002,100,67.099998,72.0,68.0
20170116121500,517.0,528.75,48.913043,40,75.900002,100,67.199997,72.0,68.0
20170116123000,517.0,528.75,48.913043,40,88.599998,100,67.5,72.0,68.0
20170116124500,517.0,528.75,48.913043,40,78.699997,100,67.800003,72.0,68.0
20170116130000,517.0,528.75,48.913043,40,78.699997,100,68.0,72.0,68.0
20170116131500,517.0,528.75,48.913043,40,69.400002,0,68.300003,72.0,68.0
20170116133000,517.0,528.75,48.913043,40,54.299999,0,68.099998,72.0,68.0
20170116134500,517.0,521.700012,48.260871,40,54.299999,0,68.099998,72.0,68.0
20170116140000,517.0,521.700012,48.260871,40,54.299999,0,68.199997,72.0,68.0
20170116141500,517.0,521.700012,48.260871,40,54.299999,0,68.099998,72.0,68.0
20170116143000,517.0,521.700012,48.260871,40,54.299999,0,68.099998,72.0,68.0
20170116144500,517.0,521.700012,48.260871,40,54.299999,0,68.300003,72.0,68.0
20170116150000,517.0,521.700012,48.260871,40,54.299999,0,68.199997,72.0,68.0
20170116151500,517.0,521.700012,48.260871,40,54.299999,0,68.099998,72.0,68.0
20170116153000,517.0,521.700012,48.260871,40,54.299999,0,68.199997,72.0,68.0
20170116154500,517.0,521.700012,48.260871,40,54.299999,100,67.699997,72.0,68.0
20170116160000,517.0,521.700012,48.260871,40,54.299999,100,66.900002,72.0,68.0
20170116161500,517.0,521.700012,48.260871,40,54.299999,100,66.599998,72.0,68.0
20170116163000,517.0,521.700012,48.260871,40,54.299999,100,66.300003,72.0,68.0
20170116164500,517.0,521.700012,48.260871,40,59.900002,100,66.300003,72.0,68.0
20170116170000,517.0,521.700012,48.260871,40,66.800003,100,67.300003,72.0,68.0
20170116171500,517.0,521.700012,48.260871,40,64.400002,100,67.900002,72.0,68.0
20170116173000,517.0,521.700012,48.260871,40,66.300003,100,68.099998,72.0,68.0
20170116174500,517.0,521.700012,48.260871,40,64.599998,100,68.199997,72.0,68.0
20170116180000,517.0,521.700012,48.260871,40,55.0,0,68.199997,72.0,68.0
20170116181500,517.0,521.700012,48.260871,40,55.0,0,68.0,72.0,68.0
20170116183000,517.0,521.700012,48.260871,40,55.0,0,67.900002,72.0,68.0
20170116184500,517.0,521.700012,48.260871,40,55.0,0,67.900002,72.0,68.0
20170116190000,517.0,521.700012,48.260871,40,55.0,0,67.900002,72.0,68.0
20170116191500,517.0,521.700012,48.260871,40,55.0,0,67.900002,72.0,68.0
20170116193000,517.0,521.700012,48.260871,40,55.0,100,66.699997,72.0,68.0
20170116194500,517.0,521.700012,48.260871,40,54.299999,100,66.699997,72.0,68.0
20170116200000,517.0,521.700012,48.260871,40,54.299999,100,66.599998,72.0,68.0
20170116201500,517.0,521.700012,48.260871,40,55.900002,100,66.5,72.0,68.0
20170116203000,517.0,521.700012,48.260871,40,68.099998,100,66.699997,72.0,68.0
20170116204500,517.0,521.700012,48.260871,40,85.199997,100,66.900002,72.0,68.0
20170116210000,517.0,521.700012,48.260871,40,78.300003,100,67.099998,72.0,68.0
20170116211500,517.0,521.700012,48.260871,40,82.599998,100,67.099998,72.0,68.0
20170116213000,517.0,521.700012,48.260871,40,96.300003,100,67.199997,72.0,68.0
20170116214500,517.0,514.650024,47.608698,40,89.800003,100,67.300003,72.0,68.0
20170116220000,517.0,514.650024,47.608698,40,80.699997,100,67.400002,72.0,68.0
20170116221500,517.0,521.700012,48.260871,40,78.699997,100,67.5,72.0,68.0
20170116223000,517.0,521.700012,48.260871,40,91.5,100,67.599998,72.0,68.0
20170116224500,517.0,521.700012,48.260871,40,80.199997,100,67.599998,72.0,68.0
20170116230000,517.0,521.700012,48.260871,40,78.699997,100,67.599998,72.0,68.0
20170116231500,517.0,521.700012,48.260871,40,96.300003,100,67.900002,72.0,68.0
20170116233000,517.0,521.700012,48.260871,40,79.699997,100,67.800003,72.0,68.0
20170116234500,517.0,514.650024,47.608698,40,79.699997,100,67.300003,72.0,68.0
20170117000000,517.0,514.650024,47.608698,40,91.5,100,67.300003,72.0,68.0
20170117001500,517.0,528.75,48.913043,40,80.699997,100,67.099998,72.0,68.0
20170117003000,517.0,514.650024,47.608698,40,79.199997,100,66.900002,72.0,68.0
20170117004500,517.0,514.650024,47.608698,40,93.5,100,66.900002,72.0,68.0
20170117010000,517.0,521.700012,48.260871,40,80.800003,100,67.300003,72.0,68.0
20170117011500,517.0,521.700012,48.260871,40,78.300003,100,68.0,72.0,68.0
20170117013000,517.0,521.700012,48.260871,40,80.099998,100,68.300003,72.0,68.0
20170117014500,517.0,521.700012,48.260871,40,56.299999,0,68.199997,72.0,68.0
20170117020000,517.0,521.700012,48.260871,40,54.700001,0,67.800003,72.0,68.0
20170117021500,517.0,521.700012,48.260871,40,54.700001,100,67.699997,72.0,68.0
20170117023000,517.0,521.700012,48.260871,40,54.700001,100,67.699997,72.0,68.0
20170117024500,517.0,521.700012,48.260871,40,54.700001,100,67.699997,72.0,68.0
20170117030000,517.0,521.700012,48.260871,40,55.900002,100,67.699997,72.0,68.0
20170117031500,517.0,521.700012,48.260871,40,54.700001,100,67.699997,72.0,68.0
20170117033000,517.0,521.700012,48.260871,40,55.5,100,67.599998,72.0,68.0
20170117034500,517.0,521.700012,48.260871,40,54.700001,100,67.199997,72.0,68.0
20170117040000,517.0,521.700012,48.260871,40,54.700001,100,66.599998,72.0,68.0
20170117041500,517.0,521.700012,48.260871,40,54.700001,100,66.400002,72.0,68.0
20170117043000,517.0,521.700012,48.260871,40,58.700001,100,66.400002,72.0,68.0
20170117044500,517.0,521.700012,48.260871,40,87.099998,100,66.599998,72.0,68.0
20170117050000,517.0,521.700012,48.260871,40,78.300003,100,66.800003,72.0,68.0
20170117051500,517.0,507.600006,46.956522,40,90.199997,100,66.900002,72.0,68.0
20170117053000,517.0,514.650024,47.608698,40,81.599998,100,67.099998,72.0,68.0
20170117054500,517.0,514.650024,47.608698,40,78.199997,100,67.199997,72.0,68.0
20170117060000,517.0,521.700012,48.260871,40,91.5,100,67.199997,72.0,68.0
20170117061500,517.0,521.700012,48.260871,40,85.099998,100,67.400002,72.0,68.0
20170117063000,517.0,521.700012,48.260871,40,79.099998,100,67.400002,72.0,68.0
20170117064500,1175.0,0.0,0.0,50,79.099998,100,67.5,72.0,68.0
20170117070000,1175.0,0.0,0.0,50,75.400002,100,67.400002,72.0,68.0
20170117071500,1175.0,0.0,0.0,50,74.0,100,67.400002,72.0,68.0
20170117073000,1175.0,0.0,0.0,50,72.900002,100,67.300003,72.0,68.0
20170117074500,1175.0,0.0,0.0,50,72.900002,100,67.300003,72.0,68.0
20170117080000,1175.0,0.0,0.0,50,72.0,100,67.400002,72.0,68.0
20170117081500,1175.0,0.0,0.0,50,72.0,100,67.599998,72.0,68.0
20170117083000,1175.0,0.0,0.0,50,72.0,100,67.699997,72.0,68.0
20170117084500,1175.0,0.0,0.0,50,72.0,100,67.400002,72.0,68.0
20170117090000,1175.0,0.0,0.0,50,72.0,100,67.400002,72.0,68.0
20170117091500,517.0,0.0,0.0,84,72.0,100,67.400002,72.0,68.0
20170117093000,517.0,0.0,0.0,100,72.0,100,67.400002,72.0,68.0
20170117094500,517.0,122.199997,11.304348,100,72.0,100,67.300003,72.0,68.0
20170117100000,1175.0,0.0,0.0,50,72.0,100,67.199997,72.0,68.0
20170117101500,517.0,0.0,0.0,91,92.800003,100,67.300003,72.0,68.0
20170117103000,517.0,547.549988,50.652173,40,77.800003,100,67.599998,72.0,68.0
20170117104500,517.0,528.75,48.913043,40,93.5,100,67.800003,72.0,68.0
20170117110000,517.0,535.799988,49.565216,40,78.199997,100,68.199997,72.0,68.0
20170117111500,517.0,535.799988,49.565216,40,55.200001,0,68.800003,72.0,68.0
20170117113000,517.0,535.799988,49.565216,40,53.900002,0,68.699997,72.0,68.0
20170117114500,517.0,535.799988,49.565216,40,53.900002,0,68.599998,72.0,68.0
20170117120000,517.0,808.400024,74.782611,48,52.299999,0,68.400002,72.0,68.0
20170117121500,517.0,549.900024,50.869567,41,53.900002,0,68.599998,72.0,68.0
20170117123000,517.0,549.900024,50.869567,41,53.900002,0,68.599998,72.0,68.0
20170117124500,517.0,549.900024,50.869567,41,53.900002,0,68.199997,72.0,68.0
20170117130000,517.0,542.849976,50.217389,41,54.700001,100,67.400002,72.0,68.0
20170117131500,517.0,542.849976,50.217389,41,53.900002,100,66.900002,72.0,68.0
20170117133000,517.0,542.849976,50.217389,41,53.900002,100,66.699997,72.0,68.0
20170117134500,517.0,542.849976,50.217389,41,53.900002,100,66.699997,72.0,68.0
20170117140000,517.0,542.849976,50.217389,41,55.099998,100,66.599998,72.0,68.0
20170117141500,517.0,542.849976,50.217389,41,55.900002,100,67.300003,72.0,68.0
20170117143000,517.0,542.849976,50.217389,41,55.900002,100,67.900002,72.0,68.0
20170117144500,517.0,542.849976,50.217389,41,55.900002,100,68.099998,72.0,68.0
20170117150000,517.0,549.900024,50.869567,41,54.700001,0,68.400002,72.0,68.0
20170117151500,517.0,540.5,50.0,40,53.5,0,68.400002,72.0,68.0
20170117153000,517.0,540.5,50.0,40,53.5,0,67.900002,72.0,68.0
20170117154500,517.0,540.5,50.0,40,53.5,100,67.199997,72.0,68.0
20170117160000,517.0,528.75,48.913043,40,54.799999,100,66.800003,72.0,68.0
20170117161500,517.0,535.799988,49.565216,40,54.799999,100,66.599998,72.0,68.0
20170117163000,517.0,535.799988,49.565216,40,54.799999,100,66.599998,72.0,68.0
20170117164500,517.0,542.849976,50.217389,40,57.5,100,66.599998,72.0,68.0
20170117170000,517.0,542.849976,50.217389,40,60.400002,100,67.300003,72.0,68.0
20170117171500,517.0,535.799988,49.565216,40,60.400002,100,67.800003,72.0,68.0
20170117173000,517.0,528.75,48.913043,40,61.5,100,67.900002,72.0,68.0
20170117174500,517.0,535.799988,49.565216,40,60.799999,100,68.0,72.0,68.0
20170117180000,517.0,535.799988,49.565216,40,60.799999,100,68.099998,72.0,68.0
20170117181500,517.0,526.400024,48.695654,40,60.799999,100,68.099998,72.0,68.0
20170117183000,517.0,526.400024,48.695654,40,60.799999,100,67.800003,72.0,68.0
20170117184500,517.0,526.400024,48.695654,40,60.799999,100,67.900002,72.0,68.0
20170117190000,517.0,535.799988,49.565216,40,61.5,100,67.300003,72.0,68.0
20170117191500,517.0,528.75,48.913043,40,76.199997,100,67.099998,72.0,68.0
20170117193000,517.0,535.799988,49.565216,40,79.300003,100,67.300003,72.0,68.0
20170117194500,517.0,535.799988,49.565216,40,78.0,100,67.599998,72.0,68.0
20170117200000,517.0,521.700012,48.260871,40,74.800003,100,67.599998,72.0,68.0
20170117201500,517.0,528.75,48.913043,40,68.199997,100,67.400002,72.0,68.0
20170117203000,517.0,535.799988,49.565216,40,90.900002,100,67.400002,72.0,68.0
20170117204500,517.0,528.75,48.913043,40,80.5,100,67.400002,72.0,68.0
20170117210000,517.0,540.5,50.0,40,82.199997,100,67.5,72.0,68.0
20170117211500,517.0,528.75,48.913043,40,77.300003,100,67.599998,72.0,68.0
20170117213000,517.0,535.799988,49.565216,40,82.699997,100,67.599998,72.0,68.0
20170117214500,517.0,535.799988,49.565216,40,84.0,100,67.599998,72.0,68.0
20170117220000,517.0,528.75,48.913043,40,78.699997,100,67.699997,72.0,68.0
20170117221500,517.0,528.75,48.913043,40,75.900002,100,67.599998,72.0,68.0
20170117223000,517.0,528.75,48.913043,40,87.400002,100,67.599998,72.0,68.0
20170117224500,517.0,540.5,50.0,40,82.699997,100,67.599998,72.0,68.0
20170117230000,517.0,528.75,48.913043,40,84.199997,100,67.599998,72.0,68.0
20170117231500,517.0,535.799988,49.565216,40,84.199997,100,67.699997,72.0,68.0
20170117233000,517.0,528.75,48.913043,40,78.400002,100,67.699997,72.0,68.0
20170117234500,517.0,535.799988,49.565216,40,82.599998,100,67.699997,72.0,68.0
20170118000000,517.0,528.75,48.913043,40,77.0,100,67.699997,72.0,68.0
20170118001500,517.0,528.75,48.913043,40,87.900002,100,67.699997,72.0,68.0
20170118003000,517.0,528.75,48.913043,40,76.800003,100,67.699997,72.0,68.0
20170118004500,517.0,528.75,48.913043,40,81.0,100,67.699997,72.0,68.0
20170118010000,517.0,528.75,48.913043,40,83.699997,100,67.699997,72.0,68.0
20170118011500,517.0,535.799988,49.565216,40,57.599998,0,68.099998,72.0,68.0
20170118013000,517.0,521.700012,48.260871,40,54.299999,100,67.400002,72.0,68.0
20170118014500,517.0,521.700012,48.260871,40,55.099998,100,66.800003,72.0,68.0
20170118020000,517.0,521.700012,48.260871,40,54.299999,100,66.599998,72.0,68.0
20170118021500,517.0,521.700012,48.260871,40,55.5,100,66.300003,72.0,68.0
20170118023000,517.0,521.700012,48.260871,40,60.200001,100,66.400002,72.0,68.0
20170118024500,517.0,521.700012,48.260871,40,70.099998,100,67.300003,72.0,68.0
20170118030000,517.0,521.700012,48.260871,40,65.800003,100,67.699997,72.0,68.0
20170118031500,517.0,521.700012,48.260871,40,70.099998,100,67.900002,72.0,68.0
20170118033000,517.0,521.700012,48.260871,40,66.300003,100,68.0,72.0,68.0
20170118034500,517.0,514.650024,47.608698,40,71.599998,100,68.199997,72.0,68.0
20170118040000,517.0,514.650024,47.608698,40,66.300003,100,68.199997,72.0,68.0
20170118041500,517.0,514.650024,47.608698,40,55.599998,0,68.099998,72.0,68.0
20170118043000,517.0,521.700012,48.260871,40,54.700001,0,67.800003,72.0,68.0
20170118044500,517.0,521.700012,48.260871,40,54.700001,100,67.699997,72.0,68.0
20170118050000,517.0,521.700012,48.260871,40,54.700001,100,67.699997,72.0,68.0
20170118051500,517.0,521.700012,48.260871,40,54.700001,100,67.599998,72.0,68.0
20170118053000,517.0,521.700012,48.260871,40,54.700001,100,67.599998,72.0,68.0
20170118054500,517.0,521.700012,48.260871,40,54.700001,100,66.900002,72.0,68.0
20170118060000,517.0,521.700012,48.260871,40,54.700001,100,66.599998,72.0,68.0
20170118061500,517.0,521.700012,48.260871,40,54.700001,100,66.400002,72.0,68.0
20170118063000,517.0,521.700012,48.260871,40,59.5,100,66.5,72.0,68.0
20170118064500,517.0,521.700012,48.260871,40,74.800003,100,66.699997,72.0,68.0
20170118070000,517.0,521.700012,48.260871,40,88.5,100,66.900002,72.0,68.0
20170118071500,517.0,521.700012,48.260871,40,82.599998,100,67.199997,72.0,68.0
20170118073000,517.0,521.700012,48.260871,40,79.5,100,67.5,72.0,68.0
20170118074500,517.0,521.700012,48.260871,40,79.5,100,67.599998,72.0,68.0
20170118080000,517.0,514.650024,47.608698,40,96.599998,100,67.800003,72.0,68.0
20170118081500,517.0,514.650024,47.608698,40,81.0,100,67.900002,72.0,68.0
20170118083000,517.0,528.75,48.913043,40,77.800003,100,67.800003,72.0,68.0
20170118084500,517.0,535.799988,49.565216,40,86.199997,100,67.800003,72.0,68.0
20170118090000,517.0,535.799988,49.565216,40,80.199997,100,68.0,72.0,68.0
20170118091500,517.0,528.75,48.913043,40,78.300003,100,68.0,72.0,68.0
20170118093000,517.0,535.799988,49.565216,40,78.300003,100,68.0,72.0,68.0
20170118094500,517.0,535.799988,49.565216,40,90.900002,100,68.0,72.0,68.0
20170118100000,517.0,535.799988,49.565216,40,90.900002,100,68.099998,72.0,68.0
20170118101500,517.0,535.799988,49.565216,40,78.699997,100,68.199997,72.0,68.0
20170118103000,517.0,542.849976,50.217389,40,78.699997,100,68.199997,72.0,68.0
20170118104500,517.0,542.849976,50.217389,40,89.099998,100,68.0,72.0,68.0
20170118110000,517.0,535.799988,49.565216,40,78.699997,100,68.099998,72.0,68.0
20170118111500,517.0,535.799988,49.565216,40,77.800003,100,68.199997,72.0,68.0
20170118113000,517.0,528.75,48.913043,40,76.900002,100,68.099998,72.0,68.0
20170118114500,517.0,535.799988,49.565216,40,72.099998,0,68.300003,72.0,68.0
20170118120000,517.0,535.799988,49.565216,40,54.700001,0,68.599998,72.0,68.0
20170118121500,517.0,535.799988,49.565216,40,54.099998,0,68.699997,72.0,68.0
20170118123000,517.0,535.799988,49.565216,40,54.099998,0,68.599998,72.0,68.0
20170118124500,517.0,528.75,48.913043,40,54.099998,0,68.699997,72.0,68.0
20170118130000,517.0,528.75,48.913043,40,54.099998,0,69.0,72.0,68.0
20170118131500,517.0,535.799988,49.565216,40,54.099998,0,69.099998,72.0,68.0
20170118133000,517.0,535.799988,49.565216,40,54.099998,0,68.099998,72.0,68.0
20170118134500,517.0,521.700012,48.260871,40,54.099998,100,67.5,72.0,68.0
20170118140000,517.0,521.700012,48.260871,40,54.099998,100,67.199997,72.0,68.0
20170118141500,517.0,528.75,48.913043,40,54.099998,100,67.0,72.0,68.0
20170118143000,517.0,521.700012,48.260871,40,54.099998,100,66.900002,72.0,68.0
20170118144500,517.0,521.700012,48.260871,40,54.099998,100,66.900002,72.0,68.0
20170118150000,517.0,521.700012,48.260871,40,54.700001,100,67.199997,72.0,68.0
20170118151500,517.0,521.700012,48.260871,40,54.700001,100,67.599998,72.0,68.0
20170118153000,517.0,521.700012,48.260871,40,54.700001,100,68.0,72.0,68.0
20170118154500,517.0,521.700012,48.260871,40,54.700001,100,68.199997,72.0,68.0
20170118160000,517.0,521.700012,48.260871,40,54.700001,0,68.400002,72.0,68.0
20170118161500,517.0,521.700012,48.260871,40,54.700001,0,68.400002,72.0,68.0
20170118163000,517.0,535.799988,49.565216,40,54.700001,0,68.400002,72.0,68.0
20170118164500,517.0,528.75,48.913043,40,54.700001,0,68.199997,72.0,68.0
20170118170000,517.0,535.799988,49.565216,40,54.700001,0,68.300003,72.0,68.0
20170118171500,517.0,535.799988,49.565216,40,54.700001,0,68.199997,72.0,68.0
20170118173000,517.0,528.75,48.913043,40,54.700001,0,68.199997,72.0,68.0
20170118174500,517.0,528.75,48.913043,40,54.700001,0,68.099998,72.0,68.0
20170118180000,517.0,528.75,48.913043,40,54.700001,0,68.0,72.0,68.0
20170118181500,517.0,528.75,48.913043,40,54.700001,0,67.900002,72.0,68.0
20170118183000,517.0,535.799988,49.565216,40,54.700001,0,67.900002,72.0,68.0
20170118184500,517.0,526.400024,48.695654,40,54.700001,0,68.0,72.0,68.0
20170118190000,517.0,535.799988,49.565216,40,54.700001,0,67.800003,72.0,68.0
20170118191500,517.0,535.799988,49.565216,40,54.700001,0,67.900002,72.0,68.0
20170118193000,517.0,535.799988,49.565216,40,54.700001,0,67.900002,72.0,68.0
20170118194500,517.0,528.75,48.913043,40,54.700001,0,68.099998,72.0,68.0
20170118200000,517.0,528.75,48.913043,40,54.700001,0,67.800003,72.0,68.0
20170118201500,517.0,540.5,50.0,40,54.700001,100,67.099998,72.0,68.0
20170118203000,517.0,528.75,48.913043,40,54.700001,100,66.900002,72.0,68.0
20170118204500,517.0,535.799988,49.565216,40,54.700001,100,66.800003,72.0,68.0
20170118210000,517.0,535.799988,49.565216,40,54.700001,100,66.699997,72.0,68.0
20170118211500,517.0,535.799988,49.565216,40,56.400002,100,66.599998,72.0,68.0
20170118213000,517.0,528.75,48.913043,40,71.900002,100,66.800003,72.0,68.0
20170118214500,517.0,528.75,48.913043,40,76.900002,100,67.099998,72.0,68.0
20170118220000,517.0,535.799988,49.565216,40,76.900002,100,67.300003,72.0,68.0
20170118221500,517.0,528.75,48.913043,40,93.0,100,67.400002,72.0,68.0
20170118223000,517.0,535.799988,49.565216,40,77.800003,100,67.599998,72.0,68.0
20170118224500,517.0,521.700012,48.260871,40,77.800003,100,67.699997,72.0,68.0
20170118230000,517.0,528.75,48.913043,40,90.099998,100,67.800003,72.0,68.0
20170118231500,517.0,528.75,48.913043,40,77.300003,100,67.599998,72.0,68.0
20170118233000,517.0,528.75,48.913043,40,82.900002,100,67.400002,72.0,68.0
20170118234500,517.0,528.75,48.913043,40,90.099998,100,67.400002,72.0,68.0
20170119000000,517.0,528.75,48.913043,40,77.300003,100,67.300003,72.0,68.0
20170119001500,517.0,528.75,48.913043,40,81.900002,100,67.400002,72.0,68.0
20170119003000,517.0,535.799988,49.565216,40,89.800003,100,67.800003,72.0,68.0
20170119004500,517.0,535.799988,49.565216,40,59.200001,0,68.400002,72.0,68.0
20170119010000,517.0,521.700012,48.260871,40,55.200001,0,68.400002,72.0,68.0
20170119011500,517.0,535.799988,49.565216,40,55.200001,0,68.199997,72.0,68.0
20170119013000,517.0,535.799988,49.565216,40,55.200001,0,68.0,72.0,68.0
20170119014500,517.0,526.400024,48.695654,40,55.200001,0,67.900002,72.0,68.0
20170119020000,517.0,535.799988,49.565216,40,55.200001,0,67.900002,72.0,68.0
20170119021500,517.0,528.75,48.913043,40,55.200001,0,67.800003,72.0,68.0
20170119023000,517.0,528.75,48.913043,40,55.200001,0,67.800003,72.0,68.0
20170119024500,517.0,521.700012,48.260871,40,54.299999,100,67.699997,72.0,68.0
20170119030000,517.0,521.700012,48.260871,40,55.099998,100,67.800003,72.0,68.0
20170119031500,517.0,521.700012,48.260871,40,55.099998,100,67.800003,72.0,68.0
20170119033000,517.0,521.700012,48.260871,40,54.299999,100,67.900002,72.0,68.0
20170119034500,517.0,514.650024,47.608698,40,54.299999,100,67.900002,72.0,68.0
20170119040000,517.0,521.700012,48.260871,40,54.299999,100,67.900002,72.0,68.0
20170119041500,517.0,528.75,48.913043,40,54.299999,100,68.0,72.0,68.0
20170119043000,517.0,521.700012,48.260871,40,54.299999,100,67.599998,72.0,68.0
20170119044500,517.0,535.799988,49.565216,40,54.299999,100,66.800003,72.0,68.0
20170119050000,517.0,528.75,48.913043,40,54.299999,100,66.699997,72.0,68.0
20170119051500,517.0,535.799988,49.565216,40,54.299999,100,66.599998,72.0,68.0
20170119053000,517.0,535.799988,49.565216,40,55.200001,100,66.699997,72.0,68.0
20170119054500,517.0,526.400024,48.695654,40,61.900002,100,66.699997,72.0,68.0
20170119060000,517.0,535.799988,49.565216,40,80.0,100,66.900002,72.0,68.0
20170119061500,517.0,526.400024,48.695654,40,77.699997,100,67.199997,72.0,68.0
20170119063000,517.0,526.400024,48.695654,40,86.0,100,67.5,72.0,68.0
20170119064500,517.0,526.400024,48.695654,40,94.099998,100,67.699997,72.0,68.0
20170119070000,517.0,517.0,47.826087,40,78.099998,100,67.699997,72.0,68.0
20170119071500,517.0,517.0,47.826087,40,78.099998,100,67.400002,72.0,68.0
20170119073000,517.0,507.600006,46.956522,40,89.099998,100,67.599998,72.0,68.0
20170119074500,517.0,517.0,47.826087,40,80.699997,100,67.5,72.0,68.0
20170119080000,517.0,517.0,47.826087,40,84.800003,100,67.900002,72.0,68.0
20170119081500,517.0,517.0,47.826087,40,57.599998,0,68.400002,72.0,68.0
20170119083000,517.0,540.5,50.0,40,54.700001,0,68.400002,72.0,68.0
20170119084500,517.0,540.5,50.0,40,54.700001,0,68.599998,72.0,68.0
20170119090000,517.0,517.0,47.826087,40,54.700001,0,68.599998,72.0,68.0
20170119091500,517.0,517.0,47.826087,40,54.700001,0,68.599998,72.0,68.0
20170119093000,517.0,517.0,47.826087,40,54.700001,0,68.300003,72.0,68.0
20170119094500,517.0,517.0,47.826087,40,54.700001,100,67.599998,72.0,68.0
20170119100000,517.0,517.0,47.826087,40,54.700001,100,67.099998,72.0,68.0
20170119101500,517.0,540.5,50.0,40,54.700001,100,66.699997,72.0,68.0
20170119103000,517.0,540.5,50.0,40,54.700001,100,66.699997,72.0,68.0
20170119104500,517.0,540.5,50.0,40,55.5,100,66.699997,72.0,68.0
20170119110000,517.0,540.5,50.0,40,57.099998,100,66.800003,72.0,68.0
20170119111500,517.0,526.400024,48.695654,40,65.699997,100,67.099998,72.0,68.0
20170119113000,517.0,526.400024,48.695654,40,77.300003,100,67.300003,72.0,68.0
20170119114500,517.0,526.400024,48.695654,40,74.400002,100,67.599998,72.0,68.0
20170119120000,517.0,526.400024,48.695654,40,79.599998,100,67.800003,72.0,68.0
20170119121500,517.0,542.849976,50.217389,40,76.400002,100,68.0,72.0,68.0
20170119123000,517.0,528.75,48.913043,40,74.400002,100,67.800003,72.0,68.0
20170119124500,517.0,535.799988,49.565216,40,85.5,100,67.699997,72.0,68.0
20170119130000,517.0,528.75,48.913043,40,74.900002,100,67.900002,72.0,68.0
20170119131500,517.0,528.75,48.913043,40,82.400002,100,68.199997,72.0,68.0
20170119133000,517.0,528.75,48.913043,40,55.200001,0,68.400002,72.0,68.0
20170119134500,517.0,528.75,48.913043,40,55.200001,0,68.099998,72.0,68.0
20170119140000,517.0,528.75,48.913043,40,55.200001,0,67.800003,72.0,68.0
20170119141500,517.0,528.75,48.913043,40,55.200001,0,67.800003,72.0,68.0
20170119143000,517.0,528.75,48.913043,40,55.200001,0,67.800003,72.0,68.0
20170119144500,517.0,528.75,48.913043,40,55.200001,100,67.699997,72.0,68.0
20170119150000,517.0,517.0,47.826087,40,55.200001,100,67.699997,72.0,68.0
20170119151500,517.0,517.0,47.826087,40,55.200001,100,67.699997,72.0,68.0
20170119153000,517.0,517.0,47.826087,40,55.200001,100,67.699997,72.0,68.0
20170119154500,517.0,517.0,47.826087,40,55.200001,100,67.699997,72.0,68.0
20170119160000,517.0,517.0,47.826087,40,55.200001,100,67.800003,72.0,68.0
20170119161500,517.0,517.0,47.826087,40,55.200001,100,67.800003,72.0,68.0
20170119163000,517.0,540.5,50.0,40,54.299999,100,67.199997,72.0,68.0
20170119164500,517.0,540.5,50.0,40,54.299999,100,66.599998,72.0,68.0
20170119170000,517.0,540.5,50.0,40,54.299999,100,66.400002,72.0,68.0
20170119171500,517.0,547.549988,50.652173,40,57.099998,100,66.300003,72.0,68.0
20170119173000,517.0,540.5,50.0,40,81.099998,100,66.599998,72.0,68.0
20170119174500,517.0,540.5,50.0,40,84.300003,100,66.900002,72.0,68.0
20170119180000,517.0,540.5,50.0,40,89.800003,100,67.099998,72.0,68.0
20170119181500,517.0,540.5,50.0,40,76.0,100,67.199997,72.0,68.0
20170119183000,517.0,540.5,50.0,40,74.900002,100,67.199997,72.0,68.0
20170119184500,517.0,540.5,50.0,40,79.599998,100,67.199997,72.0,68.0
20170119190000,517.0,540.5,50.0,40,76.199997,100,67.300003,72.0,68.0
20170119191500,517.0,540.5,50.0,40,89.800003,100,67.199997,72.0,68.0
20170119193000,517.0,540.5,50.0,40,76.400002,100,67.300003,72.0,68.0
20170119194500,517.0,540.5,50.0,40,88.400002,100,67.300003,72.0,68.0
20170119200000,517.0,540.5,50.0,40,76.300003,100,67.300003,72.0,68.0
20170119201500,517.0,540.5,50.0,40,88.0,100,67.300003,72.0,68.0
20170119203000,517.0,540.5,50.0,40,75.400002,100,67.400002,72.0,68.0
20170119204500,517.0,528.75,48.913043,40,84.900002,100,67.5,72.0,68.0
20170119210000,517.0,540.5,50.0,40,76.099998,100,67.699997,72.0,68.0
20170119211500,517.0,540.5,50.0,40,76.099998,100,67.800003,72.0,68.0
20170119213000,517.0,540.5,50.0,40,84.900002,100,67.900002,72.0,68.0
20170119214500,517.0,540.5,50.0,40,73.900002,100,67.900002,72.0,68.0
20170119220000,517.0,540.5,50.0,40,85.699997,100,67.900002,72.0,68.0
20170119221500,517.0,540.5,50.0,40,75.599998,100,68.099998,72.0,68.0
20170119223000,517.0,540.5,50.0,40,80.099998,100,68.099998,72.0,68.0
20170119224500,517.0,540.5,50.0,40,93.900002,100,68.099998,72.0,68.0
20170119230000,517.0,540.5,50.0,40,84.5,100,68.099998,72.0,68.0
20170119231500,517.0,540.5,50.0,40,84.5,100,68.099998,72.0,68.0
20170119233000,517.0,540.5,50.0,40,80.300003,100,68.099998,72.0,68.0
20170119234500,517.0,540.5,50.0,40,76.800003,100,68.199997,72.0,68.0
20170120000000,517.0,540.5,50.0,40,87.400002,100,68.199997,72.0,68.0
20170120001500,517.0,540.5,50.0,40,74.400002,100,68.199997,72.0,68.0
20170120003000,517.0,540.5,50.0,40,77.800003,100,68.099998,72.0,68.0
20170120004500,517.0,540.5,50.0,40,76.5,100,68.199997,72.0,68.0
20170120010000,517.0,540.5,50.0,40,78.300003,100,68.199997,72.0,68.0
20170120011500,517.0,540.5,50.0,40,86.800003,100,68.199997,72.0,68.0
20170120013000,517.0,540.5,50.0,40,79.699997,100,68.199997,72.0,68.0
20170120014500,517.0,528.75,48.913043,40,78.099998,100,68.199997,72.0,68.0
20170120020000,517.0,540.5,50.0,40,85.800003,100,68.099998,72.0,68.0
20170120021500,517.0,528.75,48.913043,40,78.0,100,68.099998,72.0,68.0
20170120023000,517.0,535.799988,49.565216,40,94.0,100,68.199997,72.0,68.0
20170120024500,517.0,535.799988,49.565216,40,55.599998,0,68.300003,72.0,68.0
20170120030000,517.0,535.799988,49.565216,40,55.599998,100,67.699997,72.0,68.0
20170120031500,517.0,535.799988,49.565216,40,55.599998,100,67.400002,72.0,68.0
20170120033000,517.0,542.849976,50.217389,40,55.599998,100,67.300003,72.0,68.0
20170120034500,517.0,542.849976,50.217389,40,55.599998,100,67.099998,72.0,68.0
20170120040000,517.0,542.849976,50.217389,40,54.700001,100,67.099998,72.0,68.0
20170120041500,517.0,542.849976,50.217389,40,54.700001,100,67.099998,72.0,68.0
20170120043000,517.0,542.849976,50.217389,40,54.700001,100,67.199997,72.0,68.0
20170120044500,517.0,542.849976,50.217389,40,54.700001,100,67.300003,72.0,68.0
20170120050000,517.0,542.849976,50.217389,40,54.700001,100,67.400002,72.0,68.0
20170120051500,517.0,542.849976,50.217389,40,55.900002,100,67.5,72.0,68.0
20170120053000,517.0,542.849976,50.217389,40,55.900002,100,67.199997,72.0,68.0
20170120054500,517.0,542.849976,50.217389,40,79.199997,100,66.800003,72.0,68.0
20170120060000,517.0,542.849976,50.217389,40,76.300003,100,66.900002,72.0,68.0
20170120061500,517.0,542.849976,50.217389,40,95.599998,100,67.0,72.0,68.0
20170120063000,517.0,542.849976,50.217389,40,77.800003,100,67.099998,72.0,68.0
20170120064500,517.0,535.799988,49.565216,40,81.400002,100,67.0,72.0,68.0
20170120070000,517.0,535.799988,49.565216,40,81.400002,100,67.099998,72.0,68.0
20170120071500,517.0,535.799988,49.565216,40,79.400002,100,67.199997,72.0,68.0
20170120073000,517.0,535.799988,49.565216,40,76.800003,100,67.300003,72.0,68.0
20170120074500,517.0,528.75,48.913043,40,95.699997,100,67.5,72.0,68.0
20170120080000,517.0,547.549988,50.652173,40,78.699997,100,67.699997,72.0,68.0
20170120081500,517.0,540.5,50.0,40,78.699997,100,67.900002,72.0,68.0
20170120083000,517.0,540.5,50.0,40,95.599998,100,68.0,72.0,68.0
20170120084500,517.0,540.5,50.0,40,78.300003,100,68.099998,72.0,68.0
20170120090000,517.0,540.5,50.0,40,87.400002,100,68.099998,72.0,68.0
20170120091500,517.0,540.5,50.0,40,77.300003,100,68.099998,72.0,68.0
20170120093000,517.0,540.5,50.0,40,81.699997,100,68.300003,72.0,68.0
20170120094500,517.0,540.5,50.0,40,54.700001,0,68.400002,72.0,68.0
20170120100000,517.0,528.75,48.913043,40,53.900002,0,68.199997,72.0,68.0
20170120101500,517.0,540.5,50.0,40,54.700001,0,68.099998,72.0,68.0
20170120103000,517.0,540.5,50.0,40,54.700001,0,67.900002,72.0,68.0
20170120104500,517.0,540.5,50.0,40,54.700001,0,68.0,72.0,68.0
20170120110000,517.0,540.5,50.0,40,53.900002,0,67.900002,72.0,68.0
20170120111500,517.0,540.5,50.0,40,53.900002,0,68.099998,72.0,68.0
20170120113000,517.0,540.5,50.0,40,53.900002,0,68.099998,72.0,68.0
20170120114500,517.0,540.5,50.0,40,53.900002,0,68.199997,72.0,68.0
20170120120000,517.0,528.75,48.913043,40,53.900002,0,68.400002,72.0,68.0
20170120121500,517.0,528.75,48.913043,40,53.900002,100,67.400002,72.0,68.0
20170120123000,517.0,542.849976,50.217389,40,53.900002,100,66.900002,72.0,68.0
20170120124500,517.0,535.799988,49.565216,40,53.900002,100,66.800003,72.0,68.0
20170120130000,517.0,535.799988,49.565216,40,53.900002,100,66.699997,72.0,68.0
20170120131500,517.0,535.799988,49.565216,40,54.700001,100,66.599998,72.0,68.0
20170120133000,517.0,535.799988,49.565216,40,55.900002,100,67.0,72.0,68.0
20170120134500,517.0,542.849976,50.217389,40,58.0,100,67.400002,72.0,68.0
20170120140000,517.0,542.849976,50.217389,40,58.0,100,67.699997,72.0,68.0
20170120141500,517.0,535.799988,49.565216,40,57.200001,100,67.900002,72.0,68.0
20170120143000,517.0,535.799988,49.565216,40,57.200001,100,68.199997,72.0,68.0
20170120144500,517.0,535.799988,49.565216,40,57.200001,100,68.199997,72.0,68.0
20170120150000,517.0,535.799988,49.565216,40,56.400002,0,68.300003,72.0,68.0
20170120151500,517.0,535.799988,49.565216,40,53.900002,0,68.099998,72.0,68.0
20170120153000,517.0,526.400024,48.695654,40,54.599998,0,68.0,72.0,68.0
20170120154500,517.0,526.400024,48.695654,40,54.599998,0,68.199997,72.0,68.0
20170120160000,517.0,526.400024,48.695654,40,54.599998,0,68.300003,72.0,68.0
20170120161500,517.0,535.799988,49.565216,40,54.599998,0,68.199997,72.0,68.0
20170120163000,517.0,535.799988,49.565216,40,54.599998,0,68.300003,72.0,68.0
20170120164500,517.0,526.400024,48.695654,40,54.599998,0,68.099998,72.0,68.0
20170120170000,517.0,540.5,50.0,40,54.599998,0,68.099998,72.0,68.0
20170120171500,517.0,528.75,48.913043,40,54.599998,0,68.0,72.0,68.0
20170120173000,517.0,535.799988,49.565216,40,54.599998,100,67.699997,72.0,68.0
20170120174500,517.0,535.799988,49.565216,40,54.599998,0,67.800003,72.0,68.0
20170120180000,517.0,535.799988,49.565216,40,54.599998,100,67.699997,72.0,68.0
20170120181500,517.0,535.799988,49.565216,40,54.599998,100,67.699997,72.0,68.0
20170120183000,517.0,535.799988,49.565216,40,54.599998,100,67.599998,72.0,68.0
20170120184500,517.0,535.799988,49.565216,40,54.599998,100,67.699997,72.0,68.0
20170120190000,517.0,535.799988,49.565216,40,54.599998,100,67.699997,72.0,68.0
20170120191500,517.0,528.75,48.913043,40,54.599998,100,67.699997,72.0,68.0
20170120193000,517.0,535.799988,49.565216,40,54.599998,100,67.599998,72.0,68.0
20170120194500,517.0,535.799988,49.565216,40,54.599998,100,67.599998,72.0,68.0
20170120200000,517.0,535.799988,49.565216,40,54.599998,100,67.599998,72.0,68.0
20170120201500,517.0,542.849976,50.217389,40,54.599998,100,67.599998,72.0,68.0
20170120203000,517.0,542.849976,50.217389,40,54.599998,100,67.699997,72.0,68.0
20170120204500,517.0,542.849976,50.217389,40,54.599998,100,67.199997,72.0,68.0
20170120210000,517.0,542.849976,50.217389,40,54.599998,100,66.699997,72.0,68.0
20170120211500,517.0,535.799988,49.565216,40,54.599998,100,66.599998,72.0,68.0
20170120213000,517.0,535.799988,49.565216,40,59.5,100,66.599998,72.0,68.0
20170120214500,517.0,535.799988,49.565216,40,72.300003,100,66.900002,72.0,68.0
20170120220000,517.0,535.799988,49.565216,40,85.199997,100,67.099998,72.0,68.0
20170120221500,517.0,528.75,48.913043,40,85.199997,100,67.199997,72.0,68.0
20170120223000,517.0,540.5,50.0,40,79.699997,100,67.300003,72.0,68.0
20170120224500,517.0,540.5,50.0,40,90.300003,100,67.5,72.0,68.0
20170120230000,517.0,528.75,48.913043,40,78.300003,100,67.599998,72.0,68.0
20170120231500,517.0,535.799988,49.565216,40,91.699997,100,67.699997,72.0,68.0
20170120233000,517.0,535.799988,49.565216,40,78.300003,100,67.699997,72.0,68.0
20170120234500,517.0,535.799988,49.565216,40,81.5,100,67.800003,72.0,68.0
20170121000000,517.0,528.75,48.913043,40,85.199997,100,67.800003,72.0,68.0
20170121001500,517.0,528.75,48.913043,40,77.300003,100,67.900002,72.0,68.0
20170121003000,517.0,540.5,50.0,40,88.0,100,67.900002,72.0,68.0
20170121004500,517.0,526.400024,48.695654,40,78.300003,100,67.800003,72.0,68.0
20170121010000,517.0,526.400024,48.695654,40,83.900002,100,67.599998,72.0,68.0
20170121011500,517.0,514.650024,47.608698,40,80.699997,100,67.900002,72.0,68.0
20170121013000,517.0,521.700012,48.260871,40,78.300003,100,67.5,72.0,68.0
20170121014500,517.0,521.700012,48.260871,40,90.599998,100,67.300003,72.0,68.0
20170121020000,517.0,521.700012,48.260871,40,78.300003,100,67.400002,72.0,68.0
20170121021500,517.0,521.700012,48.260871,40,87.599998,100,67.900002,72.0,68.0
20170121023000,517.0,528.75,48.913043,40,56.400002,0,68.5,72.0,68.0
20170121024500,517.0,517.0,47.826087,40,55.0,0,68.400002,72.0,68.0
20170121030000,517.0,526.400024,48.695654,40,54.299999,0,68.199997,72.0,68.0
20170121031500,517.0,517.0,47.826087,40,54.299999,0,68.099998,72.0,68.0
20170121033000,517.0,526.400024,48.695654,40,54.299999,0,67.900002,72.0,68.0
20170121034500,517.0,526.400024,48.695654,40,54.299999,0,67.900002,72.0,68.0
20170121040000,517.0,526.400024,48.695654,40,54.299999,0,67.900002,72.0,68.0
20170121041500,517.0,526.400024,48.695654,40,54.299999,0,67.800003,72.0,68.0
20170121043000,517.0,517.0,47.826087,40,54.299999,0,67.800003,72.0,68.0
20170121044500,517.0,517.0,47.826087,40,54.299999,0,67.800003,72.0,68.0
20170121050000,517.0,517.0,47.826087,40,54.299999,0,67.900002,72.0,68.0
20170121051500,517.0,526.400024,48.695654,40,55.200001,0,68.0,72.0,68.0
20170121053000,517.0,526.400024,48.695654,40,55.200001,0,67.900002,72.0,68.0
20170121054500,517.0,526.400024,48.695654,40,55.200001,0,67.900002,72.0,68.0
20170121060000,517.0,526.400024,48.695654,40,55.200001,0,67.900002,72.0,68.0
20170121061500,517.0,526.400024,48.695654,40,55.200001,0,67.800003,72.0,68.0
20170121063000,517.0,526.400024,48.695654,40,55.200001,0,67.800003,72.0,68.0
20170121064500,517.0,526.400024,48.695654,40,55.200001,100,67.699997,72.0,68.0
20170121070000,517.0,526.400024,48.695654,40,55.200001,100,67.699997,72.0,68.0
20170121071500,517.0,526.400024,48.695654,40,55.200001,100,67.199997,72.0,68.0
20170121073000,517.0,535.799988,49.565216,40,55.200001,100,66.699997,72.0,68.0
20170121074500,517.0,526.400024,48.695654,40,55.200001,100,66.599998,72.0,68.0
20170121080000,517.0,540.5,50.0,40,55.200001,100,66.300003,72.0,68.0
20170121081500,517.0,528.75,48.913043,40,71.0,100,66.599998,72.0,68.0
20170121083000,517.0,542.849976,50.217389,40,79.199997,100,66.900002,72.0,68.0
20170121084500,517.0,528.75,48.913043,40,82.400002,100,67.099998,72.0,68.0
20170121090000,517.0,528.75,48.913043,40,89.199997,100,67.300003,72.0,68.0
20170121091500,517.0,535.799988,49.565216,40,77.800003,100,67.400002,72.0,68.0
20170121093000,517.0,526.400024,48.695654,40,90.699997,100,67.599998,72.0,68.0
20170121094500,517.0,526.400024,48.695654,40,77.800003,100,67.699997,72.0,68.0
20170121100000,517.0,526.400024,48.695654,40,83.599998,100,67.800003,72.0,68.0
20170121101500,517.0,526.400024,48.695654,40,85.5,100,68.0,72.0,68.0
20170121103000,517.0,526.400024,48.695654,40,80.699997,100,68.099998,72.0,68.0
20170121104500,517.0,526.400024,48.695654,40,88.0,100,67.800003,72.0,68.0
20170121110000,517.0,526.400024,48.695654,40,78.699997,100,68.0,72.0,68.0
20170121111500,517.0,535.799988,49.565216,40,56.0,0,68.400002,72.0,68.0
20170121113000,517.0,526.400024,48.695654,40,54.299999,0,68.199997,72.0,68.0
20170121114500,517.0,526.400024,48.695654,40,54.299999,0,68.099998,72.0,68.0
20170121120000,517.0,526.400024,48.695654,40,54.299999,0,68.099998,72.0,68.0
20170121121500,517.0,526.400024,48.695654,40,54.299999,0,68.199997,72.0,68.0
20170121123000,517.0,535.799988,49.565216,40,54.299999,0,68.099998,72.0,68.0
20170121124500,517.0,528.75,48.913043,40,54.299999,0,68.099998,72.0,68.0
20170121130000,517.0,528.75,48.913043,40,54.299999,0,68.0,72.0,68.0
20170121131500,517.0,535.799988,49.565216,40,54.299999,0,68.099998,72.0,68.0
20170121133000,517.0,528.75,48.913043,40,54.299999,0,68.199997,72.0,68.0
20170121134500,517.0,528.75,48.913043,40,54.299999,0,68.5,72.0,68.0
20170121140000,517.0,528.75,48.913043,40,54.299999,0,68.300003,72.0,68.0
20170121141500,517.0,528.75,48.913043,40,54.299999,0,68.5,72.0,68.0
20170121143000,517.0,528.75,48.913043,40,53.5,0,67.800003,72.0,68.0
20170121144500,517.0,528.75,48.913043,40,53.5,100,67.0,72.0,68.0
20170121150000,517.0,528.75,48.913043,40,53.5,100,66.800003,72.0,68.0
20170121151500,517.0,528.75,48.913043,40,53.5,100,66.599998,72.0,68.0
20170121153000,517.0,528.75,48.913043,40,54.700001,100,66.699997,72.0,68.0
20170121154500,517.0,528.75,48.913043,40,54.700001,100,67.400002,72.0,68.0
20170121160000,517.0,528.75,48.913043,40,55.5,100,67.699997,72.0,68.0
20170121161500,517.0,528.75,48.913043,40,55.5,100,68.0,72.0,68.0
20170121163000,517.0,521.700012,48.260871,40,55.5,100,67.900002,72.0,68.0
20170121164500,517.0,521.700012,48.260871,40,55.5,100,67.900002,72.0,68.0
20170121170000,517.0,528.75,48.913043,40,55.5,100,67.900002,72.0,68.0
20170121171500,517.0,528.75,48.913043,40,55.5,100,67.900002,72.0,68.0
20170121173000,517.0,521.700012,48.260871,40,55.5,100,67.900002,72.0,68.0
20170121174500,517.0,521.700012,48.260871,40,55.5,100,67.900002,72.0,68.0
20170121180000,517.0,521.700012,48.260871,40,55.5,100,67.900002,72.0,68.0
20170121181500,517.0,521.700012,48.260871,40,55.5,100,67.900002,72.0,68.0
20170121183000,517.0,521.700012,48.260871,40,55.5,100,67.800003,72.0,68.0
20170121184500,517.0,521.700012,48.260871,40,55.5,100,67.699997,72.0,68.0
20170121190000,517.0,521.700012,48.260871,40,55.5,100,67.699997,72.0,68.0
20170121191500,517.0,521.700012,48.260871,40,62.0,100,67.099998,72.0,68.0
20170121193000,517.0,514.650024,47.608698,40,76.800003,100,67.199997,72.0,68.0
20170121194500,517.0,514.650024,47.608698,40,74.400002,100,67.400002,72.0,68.0
20170121200000,517.0,526.400024,48.695654,40,78.699997,100,67.400002,72.0,68.0
20170121201500,517.0,517.0,47.826087,40,78.699997,100,67.599998,72.0,68.0
20170121203000,517.0,526.400024,48.695654,40,83.699997,100,67.699997,72.0,68.0
20170121204500,517.0,517.0,47.826087,40,81.599998,100,67.800003,72.0,68.0
20170121210000,517.0,517.0,47.826087,40,81.599998,100,67.800003,72.0,68.0
20170121211500,517.0,517.0,47.826087,40,77.800003,100,67.900002,72.0,68.0
20170121213000,517.0,517.0,47.826087,40,88.5,100,67.900002,72.0,68.0
20170121214500,517.0,517.0,47.826087,40,79.199997,100,67.900002,72.0,68.0
20170121220000,517.0,517.0,47.826087,40,79.199997,100,67.900002,72.0,68.0
20170121221500,517.0,517.0,47.826087,40,89.5,100,67.900002,72.0,68.0
20170121223000,517.0,517.0,47.826087,40,77.300003,100,67.900002,72.0,68.0
20170121224500,517.0,517.0,47.826087,40,86.0,100,67.900002,72.0,68.0
20170121230000,517.0,517.0,47.826087,40,80.199997,100,67.900002,72.0,68.0
20170121231500,517.0,517.0,47.826087,40,76.800003,100,67.900002,72.0,68.0
20170121233000,517.0,517.0,47.826087,40,94.099998,100,67.800003,72.0,68.0
20170121234500,517.0,517.0,47.826087,40,78.300003,100,67.900002,72.0,68.0
20170122000000,517.0,526.400024,48.695654,40,77.300003,100,67.900002,72.0,68.0
20170122001500,517.0,526.400024,48.695654,40,93.599998,100,67.900002,72.0,68.0
20170122003000,517.0,517.0,47.826087,40,78.5,100,67.900002,72.0,68.0
20170122004500,517.0,517.0,47.826087,40,80.300003,100,68.0,72.0,68.0
20170122010000,517.0,517.0,47.826087,40,89.900002,100,68.0,72.0,68.0
20170122011500,517.0,517.0,47.826087,40,77.300003,100,68.0,72.0,68.0
20170122013000,517.0,517.0,47.826087,40,86.599998,100,68.0,72.0,68.0
20170122014500,517.0,507.600006,46.956522,40,78.699997,100,68.099998,72.0,68.0
20170122020000,517.0,521.700012,48.260871,40,79.900002,100,68.099998,72.0,68.0
20170122021500,517.0,521.700012,48.260871,40,87.400002,100,67.900002,72.0,68.0
20170122023000,517.0,521.700012,48.260871,40,76.800003,100,67.900002,72.0,68.0
20170122024500,517.0,521.700012,48.260871,40,84.900002,100,67.900002,72.0,68.0
20170122030000,517.0,521.700012,48.260871,40,85.900002,100,67.900002,72.0,68.0
20170122031500,517.0,521.700012,48.260871,40,77.300003,100,67.900002,72.0,68.0
20170122033000,517.0,521.700012,48.260871,40,91.0,100,67.900002,72.0,68.0
20170122034500,517.0,521.700012,48.260871,40,77.800003,100,67.900002,72.0,68.0
20170122040000,517.0,521.700012,48.260871,40,83.800003,100,68.099998,72.0,68.0
20170122041500,517.0,521.700012,48.260871,40,80.0,100,68.199997,72.0,68.0
20170122043000,517.0,521.700012,48.260871,40,77.699997,100,68.099998,72.0,68.0
20170122044500,517.0,521.700012,48.260871,40,94.400002,100,68.099998,72.0,68.0
20170122050000,517.0,521.700012,48.260871,40,64.400002,0,68.400002,72.0,68.0
20170122051500,517.0,521.700012,48.260871,40,55.599998,0,68.300003,72.0,68.0
20170122053000,517.0,521.700012,48.260871,40,55.599998,0,67.900002,72.0,68.0
20170122054500,517.0,535.799988,49.565216,40,55.0,100,67.599998,72.0,68.0
20170122060000,517.0,528.75,48.913043,40,55.0,100,67.400002,72.0,68.0
20170122061500,517.0,540.5,50.0,40,55.0,100,67.199997,72.0,68.0
20170122063000,517.0,540.5,50.0,40,55.0,100,67.099998,72.0,68.0
20170122064500,517.0,540.5,50.0,40,55.0,100,67.099998,72.0,68.0
20170122070000,517.0,540.5,50.0,40,55.0,100,67.199997,72.0,68.0
20170122071500,517.0,540.5,50.0,40,55.0,100,67.400002,72.0,68.0
20170122073000,517.0,540.5,50.0,40,55.0,100,67.400002,72.0,68.0
20170122074500,517.0,540.5,50.0,40,55.0,100,67.5,72.0,68.0
20170122080000,517.0,547.549988,50.652173,40,55.0,100,66.900002,72.0,68.0
20170122081500,517.0,540.5,50.0,40,73.0,100,66.699997,72.0,68.0
20170122083000,517.0,547.549988,50.652173,40,76.800003,100,66.800003,72.0,68.0
20170122084500,517.0,535.799988,49.565216,40,95.900002,100,66.900002,72.0,68.0
20170122090000,517.0,535.799988,49.565216,40,78.300003,100,67.099998,72.0,68.0
20170122091500,517.0,535.799988,49.565216,40,82.5,100,67.199997,72.0,68.0
20170122093000,517.0,535.799988,49.565216,40,85.199997,100,67.199997,72.0,68.0
20170122094500,517.0,542.849976,50.217389,40,77.300003,100,67.199997,72.0,68.0
20170122100000,517.0,535.799988,49.565216,40,87.900002,100,67.400002,72.0,68.0
20170122101500,517.0,542.849976,50.217389,40,78.699997,100,67.300003,72.0,68.0
20170122103000,517.0,542.849976,50.217389,40,78.699997,100,67.300003,72.0,68.0
20170122104500,517.0,549.900024,50.869567,40,94.599998,100,67.300003,72.0,68.0
20170122110000,517.0,542.849976,50.217389,40,76.800003,100,67.5,72.0,68.0
20170122111500,517.0,542.849976,50.217389,40,91.099998,100,67.800003,72.0,68.0
20170122113000,517.0,542.849976,50.217389,40,78.300003,100,68.099998,72.0,68.0
20170122114500,517.0,542.849976,50.217389,40,77.300003,100,67.900002,72.0,68.0
20170122120000,517.0,535.799988,49.565216,40,92.800003,100,68.0,72.0,68.0
20170122121500,517.0,542.849976,50.217389,40,77.300003,100,68.099998,72.0,68.0
20170122123000,517.0,535.799988,49.565216,40,86.800003,100,68.199997,72.0,68.0
20170122124500,517.0,535.799988,49.565216,40,72.900002,100,68.300003,72.0,68.0
20170122130000,517.0,535.799988,49.565216,40,54.700001,0,68.099998,72.0,68.0
20170122131500,517.0,542.849976,50.217389,40,54.700001,100,67.599998,72.0,68.0
20170122133000,517.0,542.849976,50.217389,40,55.599998,100,67.599998,72.0,68.0
20170122134500,517.0,535.799988,49.565216,40,52.700001,100,67.599998,72.0,68.0
20170122140000,517.0,542.849976,50.217389,40,56.799999,100,67.5,72.0,68.0
20170122141500,517.0,535.799988,49.565216,40,52.400002,100,67.5,72.0,68.0
20170122143000,517.0,542.849976,50.217389,40,56.0,100,67.599998,72.0,68.0
20170122144500,517.0,542.849976,50.217389,40,52.599998,100,67.699997,72.0,68.0
20170122150000,517.0,556.950012,51.52174,40,55.599998,100,67.699997,72.0,68.0
20170122151500,517.0,528.75,48.913043,40,53.799999,100,67.699997,72.0,68.0
20170122153000,517.0,540.5,50.0,40,53.799999,100,67.400002,72.0,68.0
20170122154500,517.0,540.5,50.0,40,55.5,100,67.099998,72.0,68.0
20170122160000,517.0,540.5,50.0,40,53.099998,100,66.800003,72.0,68.0
20170122161500,517.0,540.5,50.0,40,57.5,100,66.599998,72.0,68.0
20170122163000,517.0,540.5,50.0,40,66.199997,100,66.599998,72.0,68.0
20170122164500,517.0,540.5,50.0,40,79.900002,100,66.900002,72.0,68.0
20170122170000,517.0,528.75,48.913043,40,79.0,100,67.099998,72.0,68.0
20170122171500,517.0,535.799988,49.565216,40,90.699997,100,67.199997,72.0,68.0
20170122173000,517.0,542.849976,50.217389,40,76.300003,100,67.5,72.0,68.0
20170122174500,517.0,542.849976,50.217389,40,80.900002,100,67.5,72.0,68.0
20170122180000,517.0,528.75,48.913043,40,82.699997,100,67.599998,72.0,68.0
20170122181500,517.0,540.5,50.0,40,78.300003,100,67.699997,72.0,68.0
20170122183000,517.0,540.5,50.0,40,86.199997,100,67.699997,72.0,68.0
20170122184500,517.0,528.75,48.913043,40,88.400002,100,67.800003,72.0,68.0
20170122190000,517.0,542.849976,50.217389,40,76.300003,100,67.800003,72.0,68.0
20170122191500,517.0,526.400024,48.695654,40,83.5,100,67.400002,72.0,68.0
20170122193000,517.0,540.5,50.0,40,73.800003,100,67.699997,72.0,68.0
20170122194500,517.0,540.5,50.0,40,85.599998,100,67.800003,72.0,68.0
20170122200000,517.0,540.5,50.0,40,80.599998,100,67.599998,72.0,68.0
