PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170122201500,517.0,549.900024,50.869567,40,73.5,100,67.5,72.0,68.0
20170122203000,517.0,535.799988,49.565216,40,89.199997,100,67.599998,72.0,68.0
20170122204500,517.0,549.900024,50.869567,40,80.599998,100,67.599998,72.0,68.0
20170122210000,517.0,540.5,50.0,40,83.5,100,67.599998,72.0,68.0
20170122211500,517.0,540.5,50.0,40,79.699997,100,67.599998,72.0,68.0
20170122213000,517.0,547.549988,50.652173,40,83.099998,100,67.699997,72.0,68.0
20170122214500,517.0,535.799988,49.565216,40,78.699997,100,67.599998,72.0,68.0
20170122220000,517.0,547.549988,50.652173,40,83.099998,100,67.599998,72.0,68.0
20170122221500,517.0,547.549988,50.652173,40,72.0,100,67.400002,72.0,68.0
20170122223000,517.0,540.5,50.0,40,83.800003,100,67.400002,72.0,68.0
20170122224500,517.0,549.900024,50.869567,40,83.800003,100,67.300003,72.0,68.0
20170122230000,517.0,540.5,50.0,40,72.900002,100,67.199997,72.0,68.0
20170122231500,517.0,540.5,50.0,40,86.400002,100,67.199997,72.0,68.0
20170122233000,517.0,547.549988,50.652173,40,83.400002,100,67.199997,72.0,68.0
20170122234500,517.0,540.5,50.0,40,78.599998,100,67.099998,72.0,68.0
20170123000000,517.0,540.5,50.0,40,92.5,100,67.099998,72.0,68.0
20170123001500,517.0,547.549988,50.652173,40,84.199997,100,67.0,72.0,68.0
20170123003000,517.0,540.5,50.0,40,79.0,100,66.900002,72.0,68.0
20170123004500,517.0,549.900024,50.869567,40,73.900002,100,66.900002,72.0,68.0
20170123010000,517.0,540.5,50.0,40,83.199997,100,66.900002,72.0,68.0
20170123011500,517.0,547.549988,50.652173,40,87.400002,100,66.800003,72.0,68.0
20170123013000,517.0,547.549988,50.652173,40,75.800003,100,66.800003,72.0,68.0
20170123014500,517.0,540.5,50.0,40,76.800003,100,66.699997,72.0,68.0
20170123020000,517.0,547.549988,50.652173,40,74.300003,100,66.699997,72.0,68.0
20170123021500,517.0,540.5,50.0,40,86.800003,100,66.699997,72.0,68.0
20170123023000,517.0,549.900024,50.869567,40,78.900002,100,66.699997,72.0,68.0
20170123024500,517.0,540.5,50.0,40,78.900002,100,66.699997,72.0,68.0
20170123030000,517.0,556.950012,51.52174,40,76.400002,100,66.699997,72.0,68.0
20170123031500,517.0,540.5,50.0,40,83.800003,100,66.599998,72.0,68.0
20170123033000,517.0,547.549988,50.652173,40,86.199997,100,66.599998,72.0,68.0
20170123034500,517.0,547.549988,50.652173,40,83.0,100,66.5,72.0,68.0
20170123040000,517.0,547.549988,50.652173,40,83.0,100,66.5,72.0,68.0
20170123041500,517.0,547.549988,50.652173,40,72.900002,100,66.400002,72.0,68.0
20170123043000,517.0,540.5,50.0,40,81.199997,100,66.400002,72.0,68.0
20170123044500,517.0,547.549988,50.652173,40,82.800003,100,66.400002,72.0,68.0
20170123050000,517.0,547.549988,50.652173,40,86.599998,100,66.400002,72.0,68.0
20170123051500,517.0,547.549988,50.652173,40,81.5,100,66.400002,72.0,68.0
20170123053000,517.0,535.799988,49.565216,40,81.5,100,66.400002,72.0,68.0
20170123054500,517.0,547.549988,50.652173,40,75.400002,100,66.5,72.0,68.0
20170123060000,517.0,547.549988,50.652173,40,78.5,100,66.5,72.0,68.0
20170123061500,517.0,540.5,50.0,40,84.900002,100,66.5,72.0,68.0
20170123063000,517.0,549.900024,50.869567,40,80.599998,100,66.400002,72.0,68.0
20170123064500,517.0,549.900024,50.869567,40,76.400002,100,66.400002,72.0,68.0
20170123070000,517.0,540.5,50.0,40,76.400002,100,66.300003,72.0,68.0
20170123071500,517.0,540.5,50.0,40,78.5,100,66.0,72.0,68.0
20170123073000,517.0,528.75,48.913043,40,86.800003,100,65.099998,72.0,68.0
20170123074500,517.0,547.549988,50.652173,40,76.800003,100,65.099998,72.0,68.0
20170123080000,517.0,547.549988,50.652173,40,74.0,100,65.0,72.0,68.0
20170123081500,517.0,547.549988,50.652173,40,84.400002,100,64.699997,72.0,68.0
20170123083000,517.0,547.549988,50.652173,40,77.699997,100,64.699997,72.0,68.0
20170123084500,517.0,556.950012,51.52174,40,74.099998,100,64.800003,72.0,68.0
20170123090000,517.0,547.549988,50.652173,40,85.300003,100,64.800003,72.0,68.0
20170123091500,517.0,547.549988,50.652173,40,82.0,100,64.5,72.0,68.0
20170123093000,517.0,540.5,50.0,40,77.400002,100,64.300003,72.0,68.0
20170123094500,517.0,540.5,50.0,40,77.400002,100,64.300003,72.0,68.0
20170123100000,517.0,540.5,50.0,40,84.900002,100,64.800003,72.0,68.0
20170123101500,517.0,540.5,50.0,40,76.300003,100,64.699997,72.0,68.0
20170123103000,517.0,547.549988,50.652173,40,78.900002,100,65.199997,72.0,68.0
20170123104500,517.0,547.549988,50.652173,40,83.099998,100,65.199997,72.0,68.0
20170123110000,517.0,547.549988,50.652173,40,75.699997,100,65.599998,72.0,68.0
20170123111500,517.0,535.799988,49.565216,40,76.800003,100,65.800003,72.0,68.0
20170123113000,517.0,549.900024,50.869567,40,83.699997,100,66.099998,72.0,68.0
20170123114500,517.0,528.75,48.913043,40,73.300003,100,66.099998,72.0,68.0
20170123120000,517.0,542.849976,50.217389,40,78.300003,100,66.5,72.0,68.0
20170123121500,517.0,542.849976,50.217389,40,83.400002,100,66.599998,72.0,68.0
20170123123000,517.0,542.849976,50.217389,40,75.400002,100,66.599998,72.0,68.0
20170123124500,517.0,535.799988,49.565216,40,83.0,100,66.900002,72.0,68.0
20170123130000,517.0,571.049988,52.826086,40,76.300003,100,66.900002,72.0,68.0
20170123131500,517.0,540.5,50.0,40,77.900002,100,67.300003,72.0,68.0
20170123133000,517.0,528.75,48.913043,40,93.599998,100,67.199997,72.0,68.0
20170123134500,517.0,542.849976,50.217389,40,75.400002,100,67.199997,72.0,68.0
20170123140000,517.0,549.900024,50.869567,40,84.900002,100,67.199997,72.0,68.0
20170123141500,517.0,542.849976,50.217389,40,81.199997,100,67.199997,72.0,68.0
20170123143000,517.0,528.75,48.913043,40,78.199997,100,67.400002,72.0,68.0
20170123144500,517.0,535.799988,49.565216,40,86.900002,100,67.599998,72.0,68.0
20170123150000,517.0,526.400024,48.695654,40,80.199997,100,67.599998,72.0,68.0
20170123151500,517.0,540.5,50.0,40,75.0,100,67.699997,72.0,68.0
20170123153000,517.0,540.5,50.0,40,90.099998,100,67.599998,72.0,68.0
20170123154500,517.0,540.5,50.0,40,73.5,100,67.599998,72.0,68.0
20170123160000,517.0,540.5,50.0,40,87.400002,100,67.5,72.0,68.0
20170123161500,517.0,540.5,50.0,40,78.0,100,67.400002,72.0,68.0
20170123163000,517.0,540.5,50.0,40,80.800003,100,67.400002,72.0,68.0
20170123164500,517.0,540.5,50.0,40,83.0,100,67.400002,72.0,68.0
20170123170000,517.0,540.5,50.0,40,78.199997,100,67.300003,72.0,68.0
20170123171500,517.0,540.5,50.0,40,88.0,100,67.599998,72.0,68.0
20170123173000,517.0,540.5,50.0,40,78.0,100,68.099998,72.0,68.0
20170123174500,517.0,540.5,50.0,40,83.699997,100,67.900002,72.0,68.0
20170123180000,517.0,547.549988,50.652173,40,75.900002,100,67.800003,72.0,68.0
20170123181500,517.0,535.799988,49.565216,40,84.900002,100,67.800003,72.0,68.0
20170123183000,517.0,542.849976,50.217389,40,74.400002,100,67.800003,72.0,68.0
20170123184500,517.0,526.400024,48.695654,40,86.800003,100,67.699997,72.0,68.0
20170123190000,517.0,542.849976,50.217389,40,74.5,100,67.699997,72.0,68.0
20170123191500,517.0,535.799988,49.565216,40,86.699997,100,67.699997,72.0,68.0
20170123193000,517.0,542.849976,50.217389,40,74.5,100,67.599998,72.0,68.0
20170123194500,517.0,535.799988,49.565216,40,87.699997,100,67.400002,72.0,68.0
20170123200000,517.0,547.549988,50.652173,40,75.400002,100,67.599998,72.0,68.0
20170123201500,517.0,547.549988,50.652173,40,85.599998,100,67.400002,72.0,68.0
20170123203000,517.0,547.549988,50.652173,40,80.199997,100,67.300003,72.0,68.0
20170123204500,517.0,540.5,50.0,40,73.699997,100,67.300003,72.0,68.0
20170123210000,517.0,540.5,50.0,40,76.699997,100,67.400002,72.0,68.0
20170123211500,517.0,540.5,50.0,40,73.5,100,67.400002,72.0,68.0
20170123213000,517.0,526.400024,48.695654,40,80.199997,100,67.5,72.0,68.0
20170123214500,517.0,547.549988,50.652173,40,84.300003,100,67.400002,72.0,68.0
20170123220000,517.0,535.799988,49.565216,40,76.199997,100,67.5,72.0,68.0
20170123221500,517.0,547.549988,50.652173,40,76.199997,100,67.400002,72.0,68.0
20170123223000,517.0,547.549988,50.652173,40,83.800003,100,67.400002,72.0,68.0
20170123224500,517.0,535.799988,49.565216,40,87.400002,100,67.400002,72.0,68.0
20170123230000,517.0,535.799988,49.565216,40,80.900002,100,67.400002,72.0,68.0
20170123231500,517.0,528.75,48.913043,40,73.900002,100,67.400002,72.0,68.0
20170123233000,517.0,542.849976,50.217389,40,85.699997,100,67.400002,72.0,68.0
20170123234500,517.0,542.849976,50.217389,40,89.199997,100,67.599998,72.0,68.0
20170124000000,517.0,528.75,48.913043,40,79.400002,100,67.599998,72.0,68.0
20170124001500,517.0,540.5,50.0,40,90.5,100,67.699997,72.0,68.0
20170124003000,517.0,528.75,48.913043,40,89.0,100,67.800003,72.0,68.0
20170124004500,517.0,535.799988,49.565216,40,88.0,100,67.199997,72.0,68.0
20170124010000,517.0,535.799988,49.565216,40,88.0,100,66.599998,72.0,68.0
20170124011500,517.0,535.799988,49.565216,40,88.0,100,66.300003,72.0,68.0
20170124013000,517.0,528.75,48.913043,40,79.699997,100,66.199997,72.0,68.0
20170124014500,517.0,542.849976,50.217389,40,90.400002,100,66.199997,72.0,68.0
20170124020000,517.0,535.799988,49.565216,40,87.0,100,66.5,72.0,68.0
20170124021500,517.0,528.75,48.913043,40,83.300003,100,67.0,72.0,68.0
20170124023000,517.0,540.5,50.0,40,80.300003,100,67.300003,72.0,68.0
20170124024500,517.0,540.5,50.0,40,78.300003,100,67.400002,72.0,68.0
20170124030000,517.0,540.5,50.0,40,79.699997,100,67.5,72.0,68.0
20170124031500,517.0,540.5,50.0,40,78.900002,100,67.599998,72.0,68.0
20170124033000,517.0,540.5,50.0,40,78.900002,100,67.599998,72.0,68.0
20170124034500,517.0,540.5,50.0,40,85.199997,100,67.599998,72.0,68.0
20170124040000,517.0,540.5,50.0,40,89.199997,100,67.599998,72.0,68.0
20170124041500,517.0,540.5,50.0,40,88.0,100,67.599998,72.0,68.0
20170124043000,517.0,528.75,48.913043,40,89.800003,100,67.599998,72.0,68.0
20170124044500,517.0,535.799988,49.565216,40,89.800003,100,67.599998,72.0,68.0
20170124050000,517.0,535.799988,49.565216,40,86.5,100,67.599998,72.0,68.0
20170124051500,517.0,528.75,48.913043,40,78.199997,100,67.5,72.0,68.0
20170124053000,517.0,540.5,50.0,40,86.800003,100,67.400002,72.0,68.0
20170124054500,517.0,540.5,50.0,40,91.800003,100,67.400002,72.0,68.0
20170124060000,517.0,540.5,50.0,40,76.300003,100,67.300003,72.0,68.0
20170124061500,517.0,540.5,50.0,40,96.0,100,67.199997,72.0,68.0
20170124063000,517.0,540.5,50.0,40,77.099998,100,67.199997,72.0,68.0
20170124064500,517.0,540.5,50.0,40,83.5,100,67.099998,72.0,68.0
20170124070000,517.0,528.75,48.913043,40,79.199997,100,67.099998,72.0,68.0
20170124071500,517.0,542.849976,50.217389,40,83.699997,100,67.099998,72.0,68.0
20170124073000,517.0,542.849976,50.217389,40,85.0,100,67.099998,72.0,68.0
20170124074500,517.0,535.799988,49.565216,40,85.0,100,67.099998,72.0,68.0
20170124080000,517.0,542.849976,50.217389,40,77.400002,100,67.099998,72.0,68.0
20170124081500,517.0,535.799988,49.565216,40,80.099998,100,67.199997,72.0,68.0
20170124083000,517.0,535.799988,49.565216,40,92.300003,100,67.300003,72.0,68.0
20170124084500,517.0,535.799988,49.565216,40,88.599998,100,67.5,72.0,68.0
20170124090000,517.0,526.400024,48.695654,40,78.699997,100,67.5,72.0,68.0
20170124091500,517.0,526.400024,48.695654,40,81.099998,100,67.699997,72.0,68.0
20170124093000,517.0,526.400024,48.695654,40,87.400002,100,67.300003,72.0,68.0
20170124094500,517.0,526.400024,48.695654,40,78.199997,100,67.099998,72.0,68.0
20170124100000,517.0,540.5,50.0,40,87.800003,100,66.900002,72.0,68.0
20170124101500,517.0,528.75,48.913043,40,78.900002,100,66.900002,72.0,68.0
20170124103000,517.0,521.700012,48.260871,40,85.0,100,66.900002,72.0,68.0
20170124104500,517.0,535.799988,49.565216,40,85.0,100,66.900002,72.0,68.0
20170124110000,517.0,521.700012,48.260871,40,78.300003,100,66.900002,72.0,68.0
20170124111500,517.0,535.799988,49.565216,40,90.400002,100,67.0,72.0,68.0
20170124113000,517.0,521.700012,48.260871,40,77.199997,100,67.199997,72.0,68.0
20170124114500,517.0,528.75,48.913043,40,88.599998,100,67.300003,72.0,68.0
20170124120000,517.0,528.75,48.913043,40,81.5,100,67.300003,72.0,68.0
20170124121500,517.0,528.75,48.913043,40,82.400002,100,67.400002,72.0,68.0
20170124123000,517.0,514.650024,47.608698,40,86.199997,100,67.5,72.0,68.0
20170124124500,517.0,526.400024,48.695654,40,78.300003,100,67.599998,72.0,68.0
20170124130000,517.0,507.600006,46.956522,40,88.599998,100,67.5,72.0,68.0
20170124131500,517.0,526.400024,48.695654,40,80.699997,100,67.599998,72.0,68.0
20170124133000,517.0,535.799988,49.565216,40,84.199997,100,67.699997,72.0,68.0
20170124134500,517.0,542.849976,50.217389,40,86.300003,100,67.800003,72.0,68.0
20170124140000,517.0,535.799988,49.565216,40,78.199997,100,67.699997,72.0,68.0
20170124141500,517.0,547.549988,50.652173,40,90.300003,100,67.599998,72.0,68.0
20170124143000,517.0,535.799988,49.565216,40,77.800003,100,67.800003,72.0,68.0
20170124144500,517.0,528.75,48.913043,40,91.099998,100,67.900002,72.0,68.0
20170124150000,517.0,528.75,48.913043,40,77.300003,100,68.300003,72.0,68.0
20170124151500,517.0,535.799988,49.565216,40,55.099998,0,68.099998,72.0,68.0
20170124153000,517.0,535.799988,49.565216,40,55.099998,0,67.800003,72.0,68.0
20170124154500,517.0,535.799988,49.565216,40,53.900002,100,67.699997,72.0,68.0
20170124160000,517.0,526.400024,48.695654,40,54.700001,100,67.599998,72.0,68.0
20170124161500,517.0,540.5,50.0,40,54.700001,100,67.400002,72.0,68.0
20170124163000,517.0,540.5,50.0,40,54.700001,100,67.400002,72.0,68.0
20170124164500,517.0,540.5,50.0,40,54.700001,100,67.300003,72.0,68.0
20170124170000,517.0,540.5,50.0,40,55.5,100,67.300003,72.0,68.0
20170124171500,517.0,540.5,50.0,40,55.5,100,67.300003,72.0,68.0
20170124173000,517.0,540.5,50.0,40,55.5,100,67.400002,72.0,68.0
20170124174500,517.0,540.5,50.0,40,55.5,100,67.400002,72.0,68.0
20170124180000,517.0,540.5,50.0,40,55.5,100,67.400002,72.0,68.0
20170124181500,517.0,540.5,50.0,40,55.5,100,67.400002,72.0,68.0
20170124183000,517.0,540.5,50.0,40,56.299999,100,66.900002,72.0,68.0
20170124184500,517.0,540.5,50.0,40,74.300003,100,66.599998,72.0,68.0
20170124190000,517.0,540.5,50.0,40,88.199997,100,66.599998,72.0,68.0
20170124191500,517.0,540.5,50.0,40,78.199997,100,66.900002,72.0,68.0
20170124193000,517.0,540.5,50.0,40,82.800003,100,67.099998,72.0,68.0
20170124194500,517.0,540.5,50.0,40,85.599998,100,67.099998,72.0,68.0
20170124200000,517.0,540.5,50.0,40,80.199997,100,67.199997,72.0,68.0
20170124201500,517.0,540.5,50.0,40,89.599998,100,67.199997,72.0,68.0
20170124203000,517.0,540.5,50.0,40,78.300003,100,67.300003,72.0,68.0
20170124204500,517.0,540.5,50.0,40,85.199997,100,67.300003,72.0,68.0
20170124210000,517.0,540.5,50.0,40,82.300003,100,67.199997,72.0,68.0
20170124211500,517.0,540.5,50.0,40,82.300003,100,67.199997,72.0,68.0
20170124213000,517.0,540.5,50.0,40,89.699997,100,67.199997,72.0,68.0
20170124214500,517.0,540.5,50.0,40,78.800003,100,67.199997,72.0,68.0
20170124220000,517.0,526.400024,48.695654,40,91.699997,100,67.199997,72.0,68.0
20170124221500,517.0,535.799988,49.565216,40,83.0,100,67.300003,72.0,68.0
20170124223000,517.0,542.849976,50.217389,40,81.099998,100,67.300003,72.0,68.0
20170124224500,517.0,535.799988,49.565216,40,87.300003,100,67.300003,72.0,68.0
20170124230000,517.0,526.400024,48.695654,40,80.199997,100,67.300003,72.0,68.0
20170124231500,517.0,526.400024,48.695654,40,90.400002,100,67.300003,72.0,68.0
20170124233000,517.0,526.400024,48.695654,40,79.199997,100,67.300003,72.0,68.0
20170124234500,517.0,535.799988,49.565216,40,90.900002,100,67.300003,72.0,68.0
20170125000000,517.0,528.75,48.913043,40,86.199997,100,67.400002,72.0,68.0
20170125001500,517.0,528.75,48.913043,40,79.699997,100,67.400002,72.0,68.0
20170125003000,517.0,528.75,48.913043,40,91.099998,100,67.400002,72.0,68.0
20170125004500,517.0,535.799988,49.565216,40,78.699997,100,67.400002,72.0,68.0
20170125010000,517.0,542.849976,50.217389,40,87.300003,100,67.5,72.0,68.0
20170125011500,517.0,517.0,47.826087,40,58.799999,0,68.199997,72.0,68.0
20170125013000,517.0,517.0,47.826087,40,55.200001,100,67.400002,72.0,68.0
20170125014500,517.0,517.0,47.826087,40,55.200001,100,66.699997,72.0,68.0
20170125020000,517.0,517.0,47.826087,40,55.200001,100,66.300003,72.0,68.0
20170125021500,517.0,517.0,47.826087,40,56.0,100,66.099998,72.0,68.0
20170125023000,517.0,517.0,47.826087,40,78.099998,100,66.199997,72.0,68.0
20170125024500,517.0,526.400024,48.695654,40,78.099998,100,66.5,72.0,68.0
20170125030000,517.0,526.400024,48.695654,40,84.900002,100,66.699997,72.0,68.0
20170125031500,517.0,526.400024,48.695654,40,75.400002,100,67.099998,72.0,68.0
20170125033000,517.0,517.0,47.826087,40,82.099998,100,67.400002,72.0,68.0
20170125034500,517.0,517.0,47.826087,40,79.099998,100,67.599998,72.0,68.0
20170125040000,517.0,517.0,47.826087,40,97.199997,100,67.699997,72.0,68.0
20170125041500,517.0,517.0,47.826087,40,79.0,100,67.800003,72.0,68.0
20170125043000,517.0,517.0,47.826087,40,84.400002,100,67.900002,72.0,68.0
20170125044500,517.0,517.0,47.826087,40,83.300003,100,67.699997,72.0,68.0
20170125050000,517.0,517.0,47.826087,40,79.199997,100,67.300003,72.0,68.0
20170125051500,517.0,517.0,47.826087,40,80.900002,100,67.199997,72.0,68.0
20170125053000,517.0,517.0,47.826087,40,85.599998,100,67.199997,72.0,68.0
20170125054500,517.0,517.0,47.826087,40,76.300003,100,67.0,72.0,68.0
20170125060000,517.0,517.0,47.826087,40,74.900002,100,66.900002,72.0,68.0
20170125061500,517.0,517.0,47.826087,40,95.400002,100,67.0,72.0,68.0
20170125063000,517.0,517.0,47.826087,40,81.0,100,67.099998,72.0,68.0
20170125064500,517.0,517.0,47.826087,40,84.300003,100,67.099998,72.0,68.0
20170125070000,517.0,517.0,47.826087,40,84.300003,100,67.199997,72.0,68.0
20170125071500,517.0,517.0,47.826087,40,78.699997,100,67.400002,72.0,68.0
20170125073000,517.0,517.0,47.826087,40,77.0,100,67.400002,72.0,68.0
20170125074500,517.0,517.0,47.826087,40,87.5,100,67.599998,72.0,68.0
20170125080000,517.0,517.0,47.826087,40,81.400002,100,67.699997,72.0,68.0
20170125081500,517.0,517.0,47.826087,40,81.400002,100,67.900002,72.0,68.0
20170125083000,517.0,517.0,47.826087,40,79.400002,100,68.099998,72.0,68.0
20170125084500,517.0,517.0,47.826087,40,81.599998,100,68.099998,72.0,68.0
20170125090000,517.0,517.0,47.826087,40,88.0,100,68.099998,72.0,68.0
20170125091500,517.0,502.899994,46.521739,40,85.800003,100,68.0,72.0,68.0
20170125093000,517.0,517.0,47.826087,40,78.699997,100,68.099998,72.0,68.0
20170125094500,517.0,507.600006,46.956522,40,57.200001,0,68.400002,72.0,68.0
20170125100000,517.0,517.0,47.826087,40,54.299999,0,68.300003,72.0,68.0
20170125101500,517.0,517.0,47.826087,40,54.299999,0,68.199997,72.0,68.0
20170125103000,517.0,542.849976,50.217389,40,54.299999,0,68.199997,72.0,68.0
20170125104500,517.0,535.799988,49.565216,40,54.299999,0,68.300003,72.0,68.0
20170125110000,517.0,528.75,48.913043,40,54.299999,0,68.199997,72.0,68.0
20170125111500,517.0,535.799988,49.565216,40,54.299999,0,68.400002,72.0,68.0
20170125113000,517.0,535.799988,49.565216,40,54.299999,0,68.099998,72.0,68.0
20170125114500,517.0,542.849976,50.217389,40,54.299999,100,67.599998,72.0,68.0
20170125120000,517.0,542.849976,50.217389,40,54.299999,100,67.199997,72.0,68.0
20170125121500,517.0,542.849976,50.217389,40,54.299999,100,67.099998,72.0,68.0
20170125123000,517.0,542.849976,50.217389,40,54.299999,100,66.800003,72.0,68.0
20170125124500,517.0,535.799988,49.565216,40,54.299999,100,66.599998,72.0,68.0
20170125130000,517.0,535.799988,49.565216,40,55.099998,100,66.900002,72.0,68.0
20170125131500,517.0,528.75,48.913043,40,57.200001,100,67.199997,72.0,68.0
20170125133000,517.0,535.799988,49.565216,40,57.200001,100,67.599998,72.0,68.0
20170125134500,517.0,535.799988,49.565216,40,57.200001,100,67.699997,72.0,68.0
20170125140000,517.0,535.799988,49.565216,40,57.200001,100,68.0,72.0,68.0
20170125141500,517.0,542.849976,50.217389,40,56.400002,100,67.800003,72.0,68.0
20170125143000,517.0,542.849976,50.217389,40,57.200001,100,68.0,72.0,68.0
20170125144500,517.0,542.849976,50.217389,40,58.299999,100,68.0,72.0,68.0
20170125150000,517.0,542.849976,50.217389,40,54.700001,0,68.5,72.0,68.0
20170125151500,517.0,542.849976,50.217389,40,54.700001,100,67.400002,72.0,68.0
20170125153000,517.0,542.849976,50.217389,40,53.900002,100,66.800003,72.0,68.0
20170125154500,517.0,542.849976,50.217389,40,54.700001,100,66.699997,72.0,68.0
20170125160000,517.0,535.799988,49.565216,40,54.700001,100,66.400002,72.0,68.0
20170125161500,517.0,535.799988,49.565216,40,57.299999,100,66.699997,72.0,68.0
20170125163000,517.0,535.799988,49.565216,40,59.200001,100,67.400002,72.0,68.0
20170125164500,517.0,535.799988,49.565216,40,58.400002,100,67.699997,72.0,68.0
20170125170000,517.0,535.799988,49.565216,40,58.400002,100,68.0,72.0,68.0
20170125171500,517.0,528.75,48.913043,40,58.400002,100,68.099998,72.0,68.0
20170125173000,517.0,540.5,50.0,40,58.400002,100,68.199997,72.0,68.0
20170125174500,517.0,540.5,50.0,40,58.400002,100,68.099998,72.0,68.0
20170125180000,517.0,528.75,48.913043,40,58.400002,100,68.099998,72.0,68.0
20170125181500,517.0,535.799988,49.565216,40,58.400002,100,68.099998,72.0,68.0
20170125183000,517.0,528.75,48.913043,40,59.900002,100,68.099998,72.0,68.0
20170125184500,517.0,535.799988,49.565216,40,59.099998,100,68.099998,72.0,68.0
20170125190000,517.0,542.849976,50.217389,40,59.099998,100,68.099998,72.0,68.0
20170125191500,517.0,535.799988,49.565216,40,59.099998,100,68.099998,72.0,68.0
20170125193000,517.0,535.799988,49.565216,40,59.099998,100,68.099998,72.0,68.0
20170125194500,517.0,535.799988,49.565216,40,58.400002,100,68.199997,72.0,68.0
20170125200000,517.0,535.799988,49.565216,40,58.400002,100,68.099998,72.0,68.0
20170125201500,517.0,526.400024,48.695654,40,59.900002,100,67.900002,72.0,68.0
20170125203000,517.0,535.799988,49.565216,40,61.099998,100,67.400002,72.0,68.0
20170125204500,517.0,526.400024,48.695654,40,74.900002,100,67.300003,72.0,68.0
20170125210000,517.0,526.400024,48.695654,40,85.599998,100,67.5,72.0,68.0
20170125211500,517.0,535.799988,49.565216,40,75.400002,100,67.599998,72.0,68.0
20170125213000,517.0,528.75,48.913043,40,79.300003,100,67.599998,72.0,68.0
20170125214500,517.0,542.849976,50.217389,40,75.900002,100,67.699997,72.0,68.0
20170125220000,517.0,535.799988,49.565216,40,84.5,100,67.699997,72.0,68.0
20170125221500,517.0,535.799988,49.565216,40,76.400002,100,67.699997,72.0,68.0
20170125223000,517.0,535.799988,49.565216,40,92.900002,100,67.699997,72.0,68.0
20170125224500,517.0,535.799988,49.565216,40,77.300003,100,67.699997,72.0,68.0
20170125230000,517.0,528.75,48.913043,40,86.099998,100,67.699997,72.0,68.0
20170125231500,517.0,535.799988,49.565216,40,78.699997,100,67.699997,72.0,68.0
20170125233000,517.0,535.799988,49.565216,40,78.699997,100,67.699997,72.0,68.0
20170125234500,517.0,542.849976,50.217389,40,93.199997,100,67.699997,72.0,68.0
20170126000000,517.0,535.799988,49.565216,40,77.300003,100,67.699997,72.0,68.0
20170126001500,517.0,535.799988,49.565216,40,88.400002,100,67.599998,72.0,68.0
20170126003000,517.0,542.849976,50.217389,40,79.199997,100,67.5,72.0,68.0
20170126004500,517.0,542.849976,50.217389,40,78.199997,100,67.5,72.0,68.0
20170126010000,517.0,535.799988,49.565216,40,93.900002,100,67.599998,72.0,68.0
20170126011500,517.0,535.799988,49.565216,40,77.800003,100,67.599998,72.0,68.0
20170126013000,517.0,535.799988,49.565216,40,87.400002,100,67.5,72.0,68.0
20170126014500,517.0,535.799988,49.565216,40,78.800003,100,67.5,72.0,68.0
20170126020000,517.0,528.75,48.913043,40,81.400002,100,67.5,72.0,68.0
20170126021500,517.0,540.5,50.0,40,81.400002,100,67.599998,72.0,68.0
20170126023000,517.0,521.700012,48.260871,40,77.800003,100,67.599998,72.0,68.0
20170126024500,517.0,540.5,50.0,40,87.800003,100,67.699997,72.0,68.0
20170126030000,517.0,521.700012,48.260871,40,78.599998,100,67.599998,72.0,68.0
20170126031500,517.0,528.75,48.913043,40,92.599998,100,67.599998,72.0,68.0
20170126033000,517.0,528.75,48.913043,40,79.599998,100,67.5,72.0,68.0
20170126034500,517.0,540.5,50.0,40,81.099998,100,67.400002,72.0,68.0
20170126040000,517.0,540.5,50.0,40,82.0,100,67.400002,72.0,68.0
20170126041500,517.0,540.5,50.0,40,82.0,100,67.400002,72.0,68.0
20170126043000,517.0,540.5,50.0,40,85.599998,100,67.599998,72.0,68.0
20170126044500,517.0,528.75,48.913043,40,79.199997,100,67.5,72.0,68.0
20170126050000,517.0,542.849976,50.217389,40,84.900002,100,67.400002,72.0,68.0
20170126051500,517.0,526.400024,48.695654,40,78.699997,100,67.400002,72.0,68.0
20170126053000,517.0,542.849976,50.217389,40,93.400002,100,67.300003,72.0,68.0
20170126054500,517.0,528.75,48.913043,40,79.900002,100,67.400002,72.0,68.0
20170126060000,517.0,542.849976,50.217389,40,81.300003,100,67.300003,72.0,68.0
20170126061500,517.0,535.799988,49.565216,40,86.199997,100,67.400002,72.0,68.0
20170126063000,517.0,528.75,48.913043,40,76.300003,100,67.400002,72.0,68.0
20170126064500,517.0,547.549988,50.652173,40,84.0,100,67.400002,72.0,68.0
20170126070000,517.0,528.75,48.913043,40,85.699997,100,67.599998,72.0,68.0
20170126071500,517.0,542.849976,50.217389,40,76.400002,100,67.400002,72.0,68.0
20170126073000,517.0,535.799988,49.565216,40,97.400002,100,67.300003,72.0,68.0
20170126074500,517.0,528.75,48.913043,40,79.099998,100,67.199997,72.0,68.0
20170126080000,517.0,542.849976,50.217389,40,81.699997,100,67.099998,72.0,68.0
20170126081500,517.0,528.75,48.913043,40,86.699997,100,67.400002,72.0,68.0
20170126083000,517.0,542.849976,50.217389,40,75.900002,100,67.699997,72.0,68.0
20170126084500,517.0,535.799988,49.565216,40,95.300003,100,67.699997,72.0,68.0
20170126090000,517.0,535.799988,49.565216,40,79.5,100,67.800003,72.0,68.0
20170126091500,517.0,535.799988,49.565216,40,80.599998,100,67.800003,72.0,68.0
20170126093000,517.0,526.400024,48.695654,40,86.800003,100,67.0,72.0,68.0
20170126094500,517.0,547.549988,50.652173,40,76.400002,100,66.300003,72.0,68.0
20170126100000,517.0,528.75,48.913043,40,95.699997,100,66.199997,72.0,68.0
20170126101500,517.0,528.75,48.913043,40,76.800003,100,66.199997,72.0,68.0
20170126103000,517.0,535.799988,49.565216,40,92.699997,100,66.0,72.0,68.0
20170126104500,517.0,528.75,48.913043,40,79.699997,100,66.0,72.0,68.0
20170126110000,517.0,542.849976,50.217389,40,86.099998,100,66.699997,72.0,68.0
20170126111500,517.0,542.849976,50.217389,40,79.199997,100,66.800003,72.0,68.0
20170126113000,517.0,526.400024,48.695654,40,85.300003,100,66.400002,72.0,68.0
20170126114500,517.0,540.5,50.0,40,77.800003,100,66.400002,72.0,68.0
20170126120000,517.0,540.5,50.0,40,81.0,100,66.5,72.0,68.0
20170126121500,517.0,528.75,48.913043,40,89.199997,100,66.599998,72.0,68.0
20170126123000,517.0,540.5,50.0,40,75.599998,100,67.300003,72.0,68.0
20170126124500,517.0,528.75,48.913043,40,96.199997,100,67.099998,72.0,68.0
20170126130000,517.0,528.75,48.913043,40,76.400002,100,66.900002,72.0,68.0
20170126131500,517.0,542.849976,50.217389,40,84.900002,100,67.199997,72.0,68.0
20170126133000,517.0,526.400024,48.695654,40,81.099998,100,67.400002,72.0,68.0
20170126134500,517.0,540.5,50.0,40,79.5,100,67.599998,72.0,68.0
20170126140000,517.0,540.5,50.0,40,87.599998,100,67.800003,72.0,68.0
20170126141500,517.0,528.75,48.913043,40,79.099998,100,68.0,72.0,68.0
20170126143000,517.0,540.5,50.0,40,85.400002,100,67.599998,72.0,68.0
20170126144500,517.0,540.5,50.0,40,79.300003,100,67.400002,72.0,68.0
20170126150000,517.0,517.0,47.826087,40,79.300003,100,67.099998,72.0,68.0
20170126151500,517.0,540.5,50.0,40,87.0,100,67.099998,72.0,68.0
20170126153000,517.0,540.5,50.0,40,82.400002,100,67.300003,72.0,68.0
20170126154500,517.0,526.400024,48.695654,40,91.800003,100,67.099998,72.0,68.0
20170126160000,517.0,540.5,50.0,40,75.300003,100,66.900002,72.0,68.0
20170126161500,517.0,540.5,50.0,40,90.400002,100,66.699997,72.0,68.0
20170126163000,517.0,521.700012,48.260871,40,93.699997,100,66.699997,72.0,68.0
20170126164500,517.0,542.849976,50.217389,40,76.400002,100,66.599998,72.0,68.0
20170126170000,517.0,528.75,48.913043,40,84.800003,100,66.400002,72.0,68.0
20170126171500,517.0,528.75,48.913043,40,81.5,100,66.599998,72.0,68.0
20170126173000,517.0,535.799988,49.565216,40,78.199997,100,67.0,72.0,68.0
20170126174500,517.0,521.700012,48.260871,40,91.099998,100,67.199997,72.0,68.0
20170126180000,517.0,528.75,48.913043,40,88.699997,100,67.300003,72.0,68.0
20170126181500,517.0,547.549988,50.652173,40,90.5,100,67.5,72.0,68.0
20170126183000,517.0,517.0,47.826087,40,81.099998,100,67.599998,72.0,68.0
20170126184500,517.0,528.75,48.913043,40,80.099998,100,67.5,72.0,68.0
20170126190000,517.0,528.75,48.913043,40,88.599998,100,67.599998,72.0,68.0
20170126191500,517.0,521.700012,48.260871,40,88.599998,100,67.599998,72.0,68.0
20170126193000,517.0,528.75,48.913043,40,94.199997,100,67.599998,72.0,68.0
20170126194500,517.0,521.700012,48.260871,40,89.800003,100,67.5,72.0,68.0
20170126200000,517.0,540.5,50.0,40,81.099998,100,67.599998,72.0,68.0
20170126201500,517.0,526.400024,48.695654,40,86.199997,100,67.5,72.0,68.0
20170126203000,517.0,526.400024,48.695654,40,79.5,100,67.5,72.0,68.0
20170126204500,517.0,526.400024,48.695654,40,83.199997,100,67.400002,72.0,68.0
20170126210000,517.0,540.5,50.0,40,79.699997,100,67.400002,72.0,68.0
20170126211500,517.0,526.400024,48.695654,40,82.099998,100,67.300003,72.0,68.0
20170126213000,517.0,535.799988,49.565216,40,77.800003,100,67.300003,72.0,68.0
20170126214500,517.0,526.400024,48.695654,40,80.099998,100,67.300003,72.0,68.0
20170126220000,517.0,540.5,50.0,40,79.0,100,67.400002,72.0,68.0
20170126221500,517.0,521.700012,48.260871,40,88.0,100,67.400002,72.0,68.0
20170126223000,517.0,540.5,50.0,40,89.300003,100,67.400002,72.0,68.0
20170126224500,517.0,526.400024,48.695654,40,80.699997,100,67.300003,72.0,68.0
20170126230000,517.0,535.799988,49.565216,40,91.300003,100,67.300003,72.0,68.0
20170126231500,517.0,528.75,48.913043,40,80.099998,100,67.300003,72.0,68.0
20170126233000,517.0,528.75,48.913043,40,89.900002,100,67.300003,72.0,68.0
20170126234500,517.0,540.5,50.0,40,86.900002,100,67.400002,72.0,68.0
20170127000000,517.0,521.700012,48.260871,40,89.900002,100,67.400002,72.0,68.0
20170127001500,517.0,535.799988,49.565216,40,79.5,100,67.400002,72.0,68.0
20170127003000,517.0,535.799988,49.565216,40,80.900002,100,67.300003,72.0,68.0
20170127004500,517.0,535.799988,49.565216,40,88.0,100,67.300003,72.0,68.0
20170127010000,517.0,526.400024,48.695654,40,88.0,100,67.199997,72.0,68.0
20170127011500,517.0,526.400024,48.695654,40,88.0,100,67.099998,72.0,68.0
20170127013000,517.0,540.5,50.0,40,80.199997,100,67.099998,72.0,68.0
20170127014500,517.0,528.75,48.913043,40,80.199997,100,67.099998,72.0,68.0
20170127020000,517.0,542.849976,50.217389,40,82.099998,100,66.900002,72.0,68.0
20170127021500,517.0,535.799988,49.565216,40,88.0,100,66.900002,72.0,68.0
20170127023000,517.0,528.75,48.913043,40,88.0,100,66.900002,72.0,68.0
20170127024500,517.0,528.75,48.913043,40,86.699997,100,66.800003,72.0,68.0
20170127030000,517.0,535.799988,49.565216,40,81.599998,100,66.800003,72.0,68.0
20170127031500,517.0,528.75,48.913043,40,81.599998,100,66.699997,72.0,68.0
20170127033000,517.0,542.849976,50.217389,40,86.900002,100,66.599998,72.0,68.0
20170127034500,517.0,535.799988,49.565216,40,86.900002,100,66.599998,72.0,68.0
20170127040000,517.0,535.799988,49.565216,40,80.900002,100,66.699997,72.0,68.0
20170127041500,517.0,535.799988,49.565216,40,82.0,100,66.599998,72.0,68.0
20170127043000,517.0,542.849976,50.217389,40,86.199997,100,66.599998,72.0,68.0
20170127044500,517.0,521.700012,48.260871,40,86.199997,100,66.599998,72.0,68.0
20170127050000,517.0,542.849976,50.217389,40,81.199997,100,66.400002,72.0,68.0
20170127051500,517.0,521.700012,48.260871,40,82.300003,100,66.400002,72.0,68.0
20170127053000,517.0,540.5,50.0,40,74.400002,100,66.300003,72.0,68.0
20170127054500,517.0,540.5,50.0,40,83.599998,100,66.199997,72.0,68.0
20170127060000,517.0,549.900024,50.869567,40,80.099998,100,66.099998,72.0,68.0
20170127061500,517.0,542.849976,50.217389,40,71.599998,100,66.0,72.0,68.0
20170127063000,517.0,556.950012,51.52174,40,74.900002,100,65.800003,72.0,68.0
20170127064500,517.0,540.5,50.0,40,78.199997,100,65.699997,72.0,68.0
20170127070000,517.0,547.549988,50.652173,40,81.099998,100,65.5,72.0,68.0
20170127071500,517.0,547.549988,50.652173,40,75.800003,100,65.300003,72.0,68.0
20170127073000,517.0,540.5,50.0,40,80.599998,100,65.199997,72.0,68.0
20170127074500,517.0,540.5,50.0,40,81.599998,100,65.300003,72.0,68.0
20170127080000,517.0,540.5,50.0,40,83.099998,100,65.099998,72.0,68.0
20170127081500,517.0,547.549988,50.652173,40,79.5,100,65.199997,72.0,68.0
20170127083000,517.0,547.549988,50.652173,40,81.0,100,65.5,72.0,68.0
20170127084500,517.0,540.5,50.0,40,82.199997,100,65.599998,72.0,68.0
20170127090000,517.0,540.5,50.0,40,82.199997,100,65.699997,72.0,68.0
20170127091500,517.0,549.900024,50.869567,40,80.300003,100,65.699997,72.0,68.0
20170127093000,517.0,535.799988,49.565216,40,80.300003,100,65.599998,72.0,68.0
20170127094500,517.0,528.75,48.913043,40,87.199997,100,65.800003,72.0,68.0
20170127100000,517.0,528.75,48.913043,40,87.199997,100,65.699997,72.0,68.0
20170127101500,517.0,535.799988,49.565216,40,87.199997,100,65.5,72.0,68.0
20170127103000,517.0,528.75,48.913043,40,87.199997,100,65.699997,72.0,68.0
20170127104500,517.0,528.75,48.913043,40,84.599998,100,66.199997,72.0,68.0
20170127110000,517.0,528.75,48.913043,40,80.300003,100,66.099998,72.0,68.0
20170127111500,517.0,502.899994,46.521739,39,80.300003,100,65.900002,72.0,68.0
20170127113000,517.0,502.899994,46.521739,39,86.400002,100,65.900002,72.0,68.0
20170127114500,517.0,495.850006,45.869566,39,81.599998,100,65.800003,72.0,68.0
20170127120000,517.0,495.850006,45.869566,39,80.699997,100,65.599998,72.0,68.0
20170127121500,517.0,495.850006,45.869566,39,80.699997,100,65.099998,72.0,68.0
20170127123000,517.0,477.049988,44.130434,39,79.599998,100,65.0,72.0,68.0
20170127124500,517.0,484.100006,44.782609,39,84.300003,100,65.300003,72.0,68.0
20170127130000,517.0,491.149994,45.434782,39,88.0,100,65.800003,72.0,68.0
20170127131500,517.0,491.149994,45.434782,39,84.900002,100,65.900002,72.0,68.0
20170127133000,517.0,491.149994,45.434782,39,84.900002,100,66.099998,72.0,68.0
20170127134500,517.0,491.149994,45.434782,39,88.0,100,66.199997,72.0,68.0
20170127140000,517.0,491.149994,45.434782,39,89.900002,100,66.800003,72.0,68.0
20170127141500,517.0,491.149994,45.434782,39,79.099998,100,67.199997,72.0,68.0
20170127143000,517.0,491.149994,45.434782,39,81.099998,100,67.400002,72.0,68.0
20170127144500,517.0,500.549988,46.304347,39,94.099998,100,67.5,72.0,68.0
20170127150000,517.0,491.149994,45.434782,39,92.800003,100,67.699997,72.0,68.0
20170127151500,517.0,484.100006,44.782609,39,90.800003,100,67.699997,72.0,68.0
20170127153000,517.0,500.549988,46.304347,39,90.800003,100,67.699997,72.0,68.0
20170127154500,517.0,500.549988,46.304347,39,89.199997,100,66.800003,72.0,68.0
20170127160000,517.0,507.600006,46.956522,39,87.400002,100,66.599998,72.0,68.0
20170127161500,517.0,507.600006,46.956522,39,79.099998,100,66.400002,72.0,68.0
20170127163000,517.0,507.600006,46.956522,39,77.800003,100,66.300003,72.0,68.0
20170127164500,517.0,514.650024,47.608698,39,77.800003,100,66.300003,72.0,68.0
20170127170000,517.0,514.650024,47.608698,39,85.800003,100,66.699997,72.0,68.0
20170127171500,517.0,514.650024,47.608698,39,88.800003,100,67.099998,72.0,68.0
20170127173000,517.0,507.600006,46.956522,39,88.800003,100,67.099998,72.0,68.0
20170127174500,517.0,507.600006,46.956522,39,92.300003,100,67.099998,72.0,68.0
20170127180000,517.0,500.549988,46.304347,39,91.099998,100,67.199997,72.0,68.0
20170127181500,517.0,500.549988,46.304347,39,89.199997,100,67.199997,72.0,68.0
20170127183000,517.0,500.549988,46.304347,39,88.0,100,67.199997,72.0,68.0
20170127184500,517.0,500.549988,46.304347,39,88.0,100,67.199997,72.0,68.0
20170127190000,517.0,517.0,47.826087,39,88.0,100,67.199997,72.0,68.0
20170127191500,517.0,502.899994,46.521739,39,91.099998,100,67.199997,72.0,68.0
20170127193000,517.0,502.899994,46.521739,39,88.699997,100,67.300003,72.0,68.0
20170127194500,517.0,502.899994,46.521739,39,81.300003,100,67.300003,72.0,68.0
20170127200000,517.0,514.650024,47.608698,39,78.099998,100,67.300003,72.0,68.0
20170127201500,517.0,521.700012,48.260871,39,79.800003,100,67.300003,72.0,68.0
20170127203000,517.0,502.899994,46.521739,39,81.199997,100,67.300003,72.0,68.0
20170127204500,517.0,502.899994,46.521739,39,86.800003,100,67.300003,72.0,68.0
20170127210000,517.0,514.650024,47.608698,39,86.800003,100,67.400002,72.0,68.0
20170127211500,517.0,514.650024,47.608698,39,89.300003,100,67.300003,72.0,68.0
20170127213000,517.0,502.899994,46.521739,39,90.5,100,67.300003,72.0,68.0
20170127214500,517.0,502.899994,46.521739,39,88.0,100,67.300003,72.0,68.0
20170127220000,517.0,502.899994,46.521739,39,88.0,100,67.400002,72.0,68.0
20170127221500,517.0,502.899994,46.521739,39,90.800003,100,67.400002,72.0,68.0
20170127223000,517.0,495.850006,45.869566,39,85.300003,100,67.400002,72.0,68.0
20170127224500,517.0,502.899994,46.521739,39,79.199997,100,67.400002,72.0,68.0
20170127230000,517.0,517.0,47.826087,39,79.199997,100,67.400002,72.0,68.0
20170127231500,517.0,500.549988,46.304347,39,80.599998,100,67.400002,72.0,68.0
20170127233000,517.0,500.549988,46.304347,39,83.699997,100,67.400002,72.0,68.0
20170127234500,517.0,507.600006,46.956522,39,86.800003,100,67.400002,72.0,68.0
20170128000000,517.0,514.650024,47.608698,39,90.599998,100,67.400002,72.0,68.0
20170128001500,517.0,500.549988,46.304347,39,90.599998,100,67.400002,72.0,68.0
20170128003000,517.0,500.549988,46.304347,39,88.599998,100,67.300003,72.0,68.0
20170128004500,517.0,507.600006,46.956522,39,87.099998,100,67.199997,72.0,68.0
20170128010000,517.0,491.149994,45.434782,39,81.099998,100,67.199997,72.0,68.0
20170128011500,517.0,502.899994,46.521739,39,78.5,100,66.900002,72.0,68.0
20170128013000,517.0,502.899994,46.521739,39,81.099998,100,66.099998,72.0,68.0
20170128014500,517.0,484.100006,44.782609,39,82.099998,100,65.5,72.0,68.0
20170128020000,517.0,500.549988,46.304347,39,79.199997,100,65.5,72.0,68.0
20170128021500,517.0,500.549988,46.304347,39,81.099998,100,66.199997,72.0,68.0
20170128023000,517.0,500.549988,46.304347,39,80.0,100,66.5,72.0,68.0
20170128024500,517.0,500.549988,46.304347,39,86.199997,100,66.599998,72.0,68.0
20170128030000,517.0,477.049988,44.130434,39,90.400002,100,66.699997,72.0,68.0
20170128031500,517.0,491.149994,45.434782,39,88.099998,100,66.699997,72.0,68.0
20170128033000,517.0,500.549988,46.304347,39,89.199997,100,66.699997,72.0,68.0
20170128034500,517.0,500.549988,46.304347,39,89.199997,100,66.800003,72.0,68.0
20170128040000,517.0,500.549988,46.304347,39,79.0,100,66.800003,72.0,68.0
20170128041500,517.0,500.549988,46.304347,39,82.0,100,66.800003,72.0,68.0
20170128043000,517.0,500.549988,46.304347,39,86.800003,100,66.900002,72.0,68.0
20170128044500,517.0,500.549988,46.304347,39,89.800003,100,66.800003,72.0,68.0
20170128050000,517.0,491.149994,45.434782,39,87.400002,100,66.900002,72.0,68.0
20170128051500,517.0,507.600006,46.956522,39,84.199997,100,66.800003,72.0,68.0
20170128053000,517.0,491.149994,45.434782,39,80.5,100,66.800003,72.0,68.0
20170128054500,517.0,500.549988,46.304347,39,89.199997,100,66.800003,72.0,68.0
20170128060000,517.0,500.549988,46.304347,39,81.599998,100,66.800003,72.0,68.0
20170128061500,517.0,491.149994,45.434782,39,78.699997,100,66.800003,72.0,68.0
20170128063000,517.0,514.650024,47.608698,39,84.300003,100,66.800003,72.0,68.0
20170128064500,517.0,495.850006,45.869566,39,89.800003,100,66.699997,72.0,68.0
20170128070000,517.0,502.899994,46.521739,39,85.599998,100,66.699997,72.0,68.0
20170128071500,517.0,502.899994,46.521739,39,79.199997,100,66.699997,72.0,68.0
20170128073000,517.0,491.149994,45.434782,39,85.300003,100,66.699997,72.0,68.0
20170128074500,517.0,502.899994,46.521739,39,86.199997,100,66.699997,72.0,68.0
20170128080000,517.0,502.899994,46.521739,39,86.199997,100,66.699997,72.0,68.0
20170128081500,517.0,495.850006,45.869566,39,80.699997,100,66.800003,72.0,68.0
20170128083000,517.0,495.850006,45.869566,39,83.099998,100,66.800003,72.0,68.0
20170128084500,517.0,507.600006,46.956522,39,82.0,100,66.699997,72.0,68.0
20170128090000,517.0,500.549988,46.304347,39,73.800003,100,66.699997,72.0,68.0
20170128091500,517.0,500.549988,46.304347,39,71.599998,100,66.699997,72.0,68.0
20170128093000,517.0,500.549988,46.304347,39,77.699997,100,66.5,72.0,68.0
20170128094500,517.0,507.600006,46.956522,39,76.800003,100,66.300003,72.0,68.0
20170128100000,517.0,507.600006,46.956522,39,73.300003,100,66.300003,72.0,68.0
20170128101500,517.0,507.600006,46.956522,39,69.099998,100,66.199997,72.0,68.0
20170128103000,517.0,514.650024,47.608698,39,69.099998,100,66.199997,72.0,68.0
20170128104500,517.0,521.700012,48.260871,39,77.800003,100,66.199997,72.0,68.0
20170128110000,517.0,507.600006,46.956522,39,76.300003,100,66.199997,72.0,68.0
20170128111500,517.0,517.0,47.826087,39,69.599998,100,66.199997,72.0,68.0
20170128113000,517.0,517.0,47.826087,39,68.699997,100,66.199997,72.0,68.0
20170128114500,517.0,526.400024,48.695654,39,70.699997,100,66.199997,72.0,68.0
20170128120000,517.0,526.400024,48.695654,39,79.199997,100,66.099998,72.0,68.0
20170128121500,517.0,526.400024,48.695654,39,75.800003,100,66.199997,72.0,68.0
20170128123000,517.0,517.0,47.826087,39,74.400002,100,66.300003,72.0,68.0
20170128124500,517.0,517.0,47.826087,39,78.300003,100,66.400002,72.0,68.0
20170128130000,517.0,517.0,47.826087,39,79.599998,100,66.5,72.0,68.0
20170128131500,517.0,517.0,47.826087,39,71.0,100,66.400002,72.0,68.0
20170128133000,517.0,526.400024,48.695654,39,75.699997,100,66.300003,72.0,68.0
20170128134500,517.0,526.400024,48.695654,39,80.699997,100,66.099998,72.0,68.0
20170128140000,517.0,526.400024,48.695654,39,77.199997,100,66.0,72.0,68.0
20170128141500,517.0,526.400024,48.695654,39,73.099998,100,66.099998,72.0,68.0
20170128143000,517.0,526.400024,48.695654,39,83.199997,100,66.199997,72.0,68.0
20170128144500,517.0,526.400024,48.695654,39,72.900002,100,65.900002,72.0,68.0
20170128150000,517.0,526.400024,48.695654,39,71.5,100,66.199997,72.0,68.0
20170128151500,517.0,526.400024,48.695654,39,71.5,100,66.400002,72.0,68.0
20170128153000,517.0,526.400024,48.695654,39,79.699997,100,66.400002,72.0,68.0
20170128154500,517.0,526.400024,48.695654,39,81.5,100,66.400002,72.0,68.0
20170128160000,517.0,526.400024,48.695654,39,74.0,100,66.5,72.0,68.0
20170128161500,517.0,526.400024,48.695654,39,80.400002,100,66.599998,72.0,68.0
20170128163000,517.0,514.650024,47.608698,39,84.300003,100,66.599998,72.0,68.0
20170128164500,517.0,514.650024,47.608698,39,75.5,100,66.699997,72.0,68.0
20170128170000,517.0,514.650024,47.608698,39,76.900002,100,66.800003,72.0,68.0
20170128171500,517.0,521.700012,48.260871,39,81.300003,100,66.800003,72.0,68.0
20170128173000,517.0,521.700012,48.260871,39,79.300003,100,66.900002,72.0,68.0
20170128174500,517.0,521.700012,48.260871,39,73.5,100,67.0,72.0,68.0
20170128180000,517.0,502.899994,46.521739,39,76.400002,100,67.099998,72.0,68.0
20170128181500,517.0,514.650024,47.608698,39,82.599998,100,67.099998,72.0,68.0
20170128183000,517.0,514.650024,47.608698,39,75.599998,100,67.099998,72.0,68.0
20170128184500,517.0,521.700012,48.260871,39,72.0,100,67.099998,72.0,68.0
20170128190000,517.0,521.700012,48.260871,39,83.699997,100,67.099998,72.0,68.0
20170128191500,517.0,502.899994,46.521739,39,77.599998,100,67.099998,72.0,68.0
20170128193000,517.0,514.650024,47.608698,39,71.800003,100,67.099998,72.0,68.0
20170128194500,517.0,521.700012,48.260871,39,77.300003,100,67.099998,72.0,68.0
20170128200000,517.0,507.600006,46.956522,39,81.900002,100,67.099998,72.0,68.0
20170128201500,517.0,507.600006,46.956522,39,72.400002,100,67.0,72.0,68.0
20170128203000,517.0,526.400024,48.695654,39,74.0,100,66.900002,72.0,68.0
20170128204500,517.0,514.650024,47.608698,39,80.599998,100,66.800003,72.0,68.0
20170128210000,517.0,502.899994,46.521739,39,72.400002,100,66.800003,72.0,68.0
20170128211500,517.0,514.650024,47.608698,39,77.699997,100,66.699997,72.0,68.0
20170128213000,517.0,500.549988,46.304347,39,80.300003,100,66.699997,72.0,68.0
20170128214500,517.0,514.650024,47.608698,39,94.199997,100,66.699997,72.0,68.0
20170128220000,517.0,514.650024,47.608698,39,82.0,100,66.699997,72.0,68.0
20170128221500,517.0,502.899994,46.521739,39,87.400002,100,66.699997,72.0,68.0
20170128223000,517.0,502.899994,46.521739,39,78.0,100,66.699997,72.0,68.0
20170128224500,517.0,517.0,47.826087,39,73.199997,100,66.699997,72.0,68.0
20170128230000,517.0,507.600006,46.956522,39,82.0,100,66.599998,72.0,68.0
20170128231500,517.0,507.600006,46.956522,39,75.300003,100,66.599998,72.0,68.0
20170128233000,517.0,514.650024,47.608698,39,74.0,100,66.400002,72.0,68.0
20170128234500,517.0,507.600006,46.956522,39,80.900002,100,66.199997,72.0,68.0
20170129000000,517.0,507.600006,46.956522,39,74.599998,100,66.099998,72.0,68.0
20170129001500,517.0,521.700012,48.260871,39,70.099998,100,65.699997,72.0,68.0
20170129003000,517.0,502.899994,46.521739,39,74.099998,100,65.199997,72.0,68.0
20170129004500,517.0,517.0,47.826087,39,77.199997,100,65.099998,72.0,68.0
20170129010000,517.0,517.0,47.826087,39,70.5,100,65.0,72.0,68.0
20170129011500,517.0,517.0,47.826087,39,71.5,100,65.0,72.0,68.0
20170129013000,517.0,517.0,47.826087,39,69.599998,100,64.800003,72.0,68.0
20170129014500,517.0,526.400024,48.695654,39,72.099998,100,64.699997,72.0,68.0
20170129020000,517.0,517.0,47.826087,39,91.099998,100,64.699997,72.0,68.0
20170129021500,517.0,517.0,47.826087,39,83.0,100,64.400002,72.0,68.0
20170129023000,517.0,517.0,47.826087,39,80.400002,100,64.5,72.0,68.0
20170129024500,517.0,517.0,47.826087,39,82.0,100,64.800003,72.0,68.0
20170129030000,517.0,517.0,47.826087,39,78.599998,100,65.0,72.0,68.0
20170129031500,517.0,517.0,47.826087,39,70.099998,100,65.0,72.0,68.0
20170129033000,517.0,517.0,47.826087,39,90.699997,100,64.900002,72.0,68.0
20170129034500,517.0,517.0,47.826087,39,76.199997,100,64.900002,72.0,68.0
20170129040000,517.0,517.0,47.826087,39,73.0,100,64.900002,72.0,68.0
20170129041500,517.0,526.400024,48.695654,39,77.300003,100,64.800003,72.0,68.0
20170129043000,517.0,514.650024,47.608698,39,74.099998,100,64.699997,72.0,68.0
20170129044500,517.0,526.400024,48.695654,39,70.099998,100,64.599998,72.0,68.0
20170129050000,517.0,526.400024,48.695654,39,70.099998,100,64.400002,72.0,68.0
20170129051500,517.0,507.600006,46.956522,39,77.699997,100,64.300003,72.0,68.0
20170129053000,517.0,517.0,47.826087,39,74.400002,100,64.300003,72.0,68.0
20170129054500,517.0,517.0,47.826087,39,79.5,100,64.199997,72.0,68.0
20170129060000,517.0,517.0,47.826087,39,83.699997,100,64.199997,72.0,68.0
20170129061500,517.0,517.0,47.826087,39,72.400002,100,64.199997,72.0,68.0
20170129063000,517.0,517.0,47.826087,39,74.099998,100,64.099998,72.0,68.0
20170129064500,517.0,517.0,47.826087,39,79.099998,100,64.099998,72.0,68.0
20170129070000,517.0,528.75,48.913043,39,75.800003,100,64.099998,72.0,68.0
20170129071500,517.0,517.0,47.826087,39,74.400002,100,64.099998,72.0,68.0
20170129073000,517.0,517.0,47.826087,39,68.599998,100,64.0,72.0,68.0
20170129074500,517.0,517.0,47.826087,39,68.599998,100,63.700001,72.0,68.0
20170129080000,517.0,517.0,47.826087,39,67.699997,100,63.700001,72.0,68.0
20170129081500,517.0,535.799988,49.565216,39,72.900002,100,63.299999,72.0,68.0
20170129083000,517.0,521.700012,48.260871,39,76.300003,100,62.799999,72.0,68.0
20170129084500,517.0,521.700012,48.260871,39,76.300003,100,62.299999,72.0,68.0
20170129090000,517.0,528.75,48.913043,39,71.599998,100,62.099998,72.0,68.0
20170129091500,517.0,528.75,48.913043,39,69.400002,100,61.599998,72.0,68.0
20170129093000,517.0,521.700012,48.260871,39,74.5,100,61.700001,72.0,68.0
20170129094500,517.0,521.700012,48.260871,39,79.599998,100,61.700001,72.0,68.0
20170129100000,517.0,521.700012,48.260871,39,77.199997,100,61.700001,72.0,68.0
20170129101500,517.0,521.700012,48.260871,39,72.0,100,61.900002,72.0,68.0
20170129103000,517.0,528.75,48.913043,39,74.300003,100,62.0,72.0,68.0
20170129104500,517.0,521.700012,48.260871,39,83.099998,100,62.0,72.0,68.0
20170129110000,517.0,521.700012,48.260871,39,81.400002,100,62.400002,72.0,68.0
20170129111500,517.0,502.899994,46.521739,39,74.800003,100,63.099998,72.0,68.0
20170129113000,517.0,514.650024,47.608698,39,76.400002,100,63.5,72.0,68.0
20170129114500,517.0,514.650024,47.608698,39,88.699997,100,64.199997,72.0,68.0
20170129120000,517.0,514.650024,47.608698,39,77.699997,100,64.300003,72.0,68.0
