PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170129121500,517.0,521.700012,48.260871,39,80.800003,100,64.0,72.0,68.0
20170129123000,517.0,521.700012,48.260871,39,83.699997,100,64.599998,72.0,68.0
20170129124500,517.0,521.700012,48.260871,39,79.199997,100,64.900002,72.0,68.0
20170129130000,517.0,514.650024,47.608698,39,94.5,100,64.800003,72.0,68.0
20170129131500,517.0,507.600006,46.956522,39,77.699997,100,65.0,72.0,68.0
20170129133000,517.0,517.0,47.826087,39,81.0,100,65.699997,72.0,68.0
20170129134500,517.0,517.0,47.826087,39,85.599998,100,65.599998,72.0,68.0
20170129140000,517.0,517.0,47.826087,39,88.099998,100,66.099998,72.0,68.0
20170129141500,517.0,526.400024,48.695654,39,75.900002,100,66.199997,72.0,68.0
20170129143000,517.0,526.400024,48.695654,39,90.400002,100,66.900002,72.0,68.0
20170129144500,517.0,517.0,47.826087,39,77.300003,100,67.400002,72.0,68.0
20170129150000,517.0,507.600006,46.956522,39,92.800003,100,67.199997,72.0,68.0
20170129151500,517.0,514.650024,47.608698,39,79.099998,100,66.900002,72.0,68.0
20170129153000,517.0,502.899994,46.521739,39,94.099998,100,66.900002,72.0,68.0
20170129154500,517.0,502.899994,46.521739,39,78.199997,100,66.900002,72.0,68.0
20170129160000,517.0,502.899994,46.521739,39,92.199997,100,67.0,72.0,68.0
20170129161500,517.0,502.899994,46.521739,39,78.0,100,67.099998,72.0,68.0
20170129163000,517.0,502.899994,46.521739,39,86.400002,100,67.099998,72.0,68.0
20170129164500,517.0,502.899994,46.521739,39,78.300003,100,67.099998,72.0,68.0
20170129170000,517.0,521.700012,48.260871,39,81.699997,100,67.099998,72.0,68.0
20170129171500,517.0,521.700012,48.260871,39,80.800003,100,67.099998,72.0,68.0
20170129173000,517.0,514.650024,47.608698,39,78.099998,100,66.900002,72.0,68.0
20170129174500,517.0,526.400024,48.695654,39,86.5,100,66.800003,72.0,68.0
20170129180000,517.0,526.400024,48.695654,39,80.900002,100,66.699997,72.0,68.0
20170129181500,517.0,526.400024,48.695654,39,83.800003,100,66.599998,72.0,68.0
20170129183000,517.0,517.0,47.826087,39,83.800003,100,66.400002,72.0,68.0
20170129184500,517.0,507.600006,46.956522,39,80.699997,100,66.400002,72.0,68.0
20170129190000,517.0,514.650024,47.608698,39,87.099998,100,66.400002,72.0,68.0
20170129191500,517.0,514.650024,47.608698,39,79.599998,100,66.699997,72.0,68.0
20170129193000,517.0,514.650024,47.608698,39,87.800003,100,67.099998,72.0,68.0
20170129194500,517.0,514.650024,47.608698,39,77.300003,100,67.199997,72.0,68.0
20170129200000,517.0,521.700012,48.260871,39,81.400002,100,67.300003,72.0,68.0
20170129201500,517.0,507.600006,46.956522,39,81.400002,100,67.300003,72.0,68.0
20170129203000,517.0,507.600006,46.956522,39,86.599998,100,67.300003,72.0,68.0
20170129204500,517.0,514.650024,47.608698,39,76.599998,100,67.300003,72.0,68.0
20170129210000,517.0,500.549988,46.304347,39,93.5,100,67.300003,72.0,68.0
20170129211500,517.0,517.0,47.826087,39,82.099998,100,67.300003,72.0,68.0
20170129213000,517.0,495.850006,45.869566,39,85.199997,100,67.199997,72.0,68.0
20170129214500,517.0,502.899994,46.521739,39,80.5,100,67.199997,72.0,68.0
20170129220000,517.0,514.650024,47.608698,39,80.5,100,67.199997,72.0,68.0
20170129221500,517.0,514.650024,47.608698,39,94.699997,100,67.199997,72.0,68.0
20170129223000,517.0,502.899994,46.521739,39,89.800003,100,67.199997,72.0,68.0
20170129224500,517.0,502.899994,46.521739,39,88.0,100,67.300003,72.0,68.0
20170129230000,517.0,502.899994,46.521739,39,86.300003,100,67.099998,72.0,68.0
20170129231500,517.0,517.0,47.826087,39,88.199997,100,67.199997,72.0,68.0
20170129233000,517.0,502.899994,46.521739,39,89.800003,100,67.199997,72.0,68.0
20170129234500,517.0,502.899994,46.521739,39,77.800003,100,67.300003,72.0,68.0
20170130000000,517.0,514.650024,47.608698,39,90.400002,100,67.199997,72.0,68.0
20170130001500,517.0,502.899994,46.521739,39,82.0,100,67.099998,72.0,68.0
20170130003000,517.0,502.899994,46.521739,39,77.300003,100,67.0,72.0,68.0
20170130004500,517.0,502.899994,46.521739,39,91.400002,100,67.0,72.0,68.0
20170130010000,517.0,514.650024,47.608698,39,87.400002,100,67.099998,72.0,68.0
20170130011500,517.0,500.549988,46.304347,39,88.599998,100,67.099998,72.0,68.0
20170130013000,517.0,507.600006,46.956522,39,76.800003,100,67.099998,72.0,68.0
20170130014500,517.0,507.600006,46.956522,39,95.900002,100,67.099998,72.0,68.0
20170130020000,517.0,507.600006,46.956522,39,83.0,100,67.099998,72.0,68.0
20170130021500,517.0,507.600006,46.956522,39,89.199997,100,67.099998,72.0,68.0
20170130023000,517.0,514.650024,47.608698,39,89.199997,100,67.099998,72.0,68.0
20170130024500,517.0,507.600006,46.956522,39,81.099998,100,67.099998,72.0,68.0
20170130030000,517.0,507.600006,46.956522,39,83.099998,100,67.099998,72.0,68.0
20170130031500,517.0,500.549988,46.304347,39,91.099998,100,67.099998,72.0,68.0
20170130033000,517.0,514.650024,47.608698,39,88.099998,100,67.099998,72.0,68.0
20170130034500,517.0,502.899994,46.521739,39,88.099998,100,67.099998,72.0,68.0
20170130040000,517.0,502.899994,46.521739,39,89.199997,100,67.099998,72.0,68.0
20170130041500,517.0,502.899994,46.521739,39,85.0,100,67.0,72.0,68.0
20170130043000,517.0,502.899994,46.521739,39,78.300003,100,66.900002,72.0,68.0
20170130044500,517.0,514.650024,47.608698,39,82.5,100,66.900002,72.0,68.0
20170130050000,517.0,514.650024,47.608698,39,86.800003,100,66.800003,72.0,68.0
20170130051500,517.0,502.899994,46.521739,39,88.699997,100,66.900002,72.0,68.0
20170130053000,517.0,502.899994,46.521739,39,85.599998,100,66.800003,72.0,68.0
20170130054500,517.0,502.899994,46.521739,39,85.599998,100,66.800003,72.0,68.0
20170130060000,517.0,514.650024,47.608698,39,85.599998,100,66.699997,72.0,68.0
20170130061500,517.0,514.650024,47.608698,39,85.599998,100,66.599998,72.0,68.0
20170130063000,517.0,502.899994,46.521739,39,83.900002,100,66.699997,72.0,68.0
20170130064500,517.0,517.0,47.826087,39,78.099998,100,66.400002,72.0,68.0
20170130070000,517.0,500.549988,46.304347,39,86.199997,100,66.400002,72.0,68.0
20170130071500,517.0,514.650024,47.608698,39,86.199997,100,66.400002,72.0,68.0
20170130073000,517.0,507.600006,46.956522,39,87.400002,100,66.400002,72.0,68.0
20170130074500,517.0,514.650024,47.608698,39,89.900002,100,66.300003,72.0,68.0
20170130080000,517.0,495.850006,45.869566,39,79.699997,100,66.400002,72.0,68.0
20170130081500,517.0,495.850006,45.869566,39,84.900002,100,66.300003,72.0,68.0
20170130083000,517.0,507.600006,46.956522,39,82.199997,100,66.400002,72.0,68.0
20170130084500,517.0,517.0,47.826087,39,78.0,100,66.699997,72.0,68.0
20170130090000,517.0,517.0,47.826087,39,84.900002,100,66.900002,72.0,68.0
20170130091500,517.0,517.0,47.826087,39,79.199997,100,67.099998,72.0,68.0
20170130093000,517.0,500.549988,46.304347,39,87.900002,100,67.199997,72.0,68.0
20170130094500,517.0,507.600006,46.956522,39,79.199997,100,66.800003,72.0,68.0
20170130100000,517.0,514.650024,47.608698,39,79.199997,100,67.300003,72.0,68.0
20170130101500,517.0,514.650024,47.608698,39,94.400002,100,67.199997,72.0,68.0
20170130103000,517.0,502.899994,46.521739,39,79.199997,100,66.900002,72.0,68.0
20170130104500,517.0,517.0,47.826087,39,77.099998,100,66.800003,72.0,68.0
20170130110000,517.0,517.0,47.826087,39,89.199997,100,66.699997,72.0,68.0
20170130111500,517.0,517.0,47.826087,39,78.699997,100,66.699997,72.0,68.0
20170130113000,517.0,507.600006,46.956522,39,80.599998,100,66.800003,72.0,68.0
20170130114500,517.0,507.600006,46.956522,39,94.099998,100,66.699997,72.0,68.0
20170130120000,517.0,507.600006,46.956522,39,78.199997,100,66.900002,72.0,68.0
20170130121500,517.0,514.650024,47.608698,39,77.400002,100,67.0,72.0,68.0
20170130123000,517.0,514.650024,47.608698,39,88.099998,100,67.099998,72.0,68.0
20170130124500,517.0,507.600006,46.956522,39,84.199997,100,67.300003,72.0,68.0
20170130130000,517.0,514.650024,47.608698,39,76.800003,100,67.400002,72.0,68.0
20170130131500,517.0,514.650024,47.608698,39,78.699997,100,67.599998,72.0,68.0
20170130133000,517.0,502.899994,46.521739,39,94.0,100,67.599998,72.0,68.0
20170130134500,517.0,502.899994,46.521739,39,77.800003,100,67.699997,72.0,68.0
20170130140000,517.0,521.700012,48.260871,39,76.400002,100,67.800003,72.0,68.0
20170130141500,517.0,521.700012,48.260871,39,87.900002,100,67.800003,72.0,68.0
20170130143000,517.0,521.700012,48.260871,39,84.400002,100,68.0,72.0,68.0
20170130144500,517.0,502.899994,46.521739,39,56.400002,0,68.400002,72.0,68.0
20170130150000,517.0,514.650024,47.608698,39,52.299999,100,67.599998,72.0,68.0
20170130151500,517.0,514.650024,47.608698,39,52.299999,100,67.199997,72.0,68.0
20170130153000,517.0,514.650024,47.608698,39,55.099998,100,66.900002,72.0,68.0
20170130154500,517.0,514.650024,47.608698,39,57.200001,100,66.900002,72.0,68.0
20170130160000,517.0,507.600006,46.956522,39,54.599998,100,66.699997,72.0,68.0
20170130161500,517.0,517.0,47.826087,39,54.599998,100,66.599998,72.0,68.0
20170130163000,517.0,517.0,47.826087,39,67.300003,100,66.699997,72.0,68.0
20170130164500,517.0,517.0,47.826087,39,76.800003,100,67.0,72.0,68.0
20170130170000,517.0,500.549988,46.304347,39,93.599998,100,67.099998,72.0,68.0
20170130171500,517.0,507.600006,46.956522,39,78.699997,100,67.099998,72.0,68.0
20170130173000,517.0,517.0,47.826087,39,75.900002,100,67.099998,72.0,68.0
20170130174500,517.0,517.0,47.826087,39,95.699997,100,67.099998,72.0,68.0
20170130180000,517.0,502.899994,46.521739,39,79.099998,100,66.900002,72.0,68.0
20170130181500,517.0,502.899994,46.521739,39,85.199997,100,67.0,72.0,68.0
20170130183000,517.0,502.899994,46.521739,39,77.800003,100,66.900002,72.0,68.0
20170130184500,517.0,502.899994,46.521739,39,83.599998,100,66.900002,72.0,68.0
20170130190000,517.0,517.0,47.826087,39,87.0,100,66.900002,72.0,68.0
20170130191500,517.0,517.0,47.826087,39,78.300003,100,66.900002,72.0,68.0
20170130193000,517.0,507.600006,46.956522,39,84.900002,100,66.900002,72.0,68.0
20170130194500,517.0,507.600006,46.956522,39,84.900002,100,67.099998,72.0,68.0
20170130200000,517.0,507.600006,46.956522,39,79.599998,100,67.099998,72.0,68.0
20170130201500,517.0,517.0,47.826087,39,82.0,100,67.099998,72.0,68.0
20170130203000,517.0,502.899994,46.521739,39,94.0,100,67.099998,72.0,68.0
20170130204500,517.0,502.899994,46.521739,39,77.300003,100,67.099998,72.0,68.0
20170130210000,517.0,502.899994,46.521739,39,94.300003,100,67.099998,72.0,68.0
20170130211500,517.0,502.899994,46.521739,39,78.300003,100,67.099998,72.0,68.0
20170130213000,517.0,502.899994,46.521739,39,91.0,100,67.099998,72.0,68.0
20170130214500,517.0,502.899994,46.521739,39,78.699997,100,67.099998,72.0,68.0
20170130220000,517.0,502.899994,46.521739,39,85.400002,100,67.0,72.0,68.0
20170130221500,517.0,502.899994,46.521739,39,82.099998,100,67.099998,72.0,68.0
20170130223000,517.0,495.850006,45.869566,39,78.599998,100,67.099998,72.0,68.0
20170130224500,517.0,507.600006,46.956522,39,93.5,100,67.099998,72.0,68.0
20170130230000,517.0,507.600006,46.956522,39,78.599998,100,67.099998,72.0,68.0
20170130231500,517.0,507.600006,46.956522,39,94.400002,100,67.199997,72.0,68.0
20170130233000,517.0,507.600006,46.956522,39,78.199997,100,67.300003,72.0,68.0
20170130234500,517.0,507.600006,46.956522,39,94.699997,100,67.400002,72.0,68.0
20170131000000,517.0,500.549988,46.304347,39,78.199997,100,67.5,72.0,68.0
20170131001500,517.0,514.650024,47.608698,39,93.800003,100,67.599998,72.0,68.0
20170131003000,517.0,502.899994,46.521739,39,78.699997,100,67.599998,72.0,68.0
20170131004500,517.0,502.899994,46.521739,39,87.900002,100,67.599998,72.0,68.0
20170131010000,517.0,502.899994,46.521739,39,80.199997,100,67.599998,72.0,68.0
20170131011500,517.0,502.899994,46.521739,39,83.699997,100,67.599998,72.0,68.0
20170131013000,517.0,514.650024,47.608698,39,82.599998,100,67.599998,72.0,68.0
20170131014500,517.0,500.549988,46.304347,39,81.400002,100,67.599998,72.0,68.0
20170131020000,517.0,514.650024,47.608698,39,84.900002,100,67.5,72.0,68.0
20170131021500,517.0,495.850006,45.869566,39,83.699997,100,67.599998,72.0,68.0
20170131023000,517.0,507.600006,46.956522,39,81.900002,100,67.599998,72.0,68.0
20170131024500,517.0,507.600006,46.956522,39,79.099998,100,67.599998,72.0,68.0
20170131030000,517.0,514.650024,47.608698,39,88.400002,100,67.599998,72.0,68.0
20170131031500,517.0,495.850006,45.869566,39,78.699997,100,67.599998,72.0,68.0
20170131033000,517.0,495.850006,45.869566,39,94.699997,100,67.5,72.0,68.0
20170131034500,517.0,495.850006,45.869566,39,78.699997,100,67.5,72.0,68.0
20170131040000,517.0,495.850006,45.869566,39,94.800003,100,67.599998,72.0,68.0
20170131041500,517.0,502.899994,46.521739,39,78.699997,100,67.599998,72.0,68.0
20170131043000,517.0,502.899994,46.521739,39,94.0,100,67.5,72.0,68.0
20170131044500,517.0,502.899994,46.521739,39,79.199997,100,67.5,72.0,68.0
20170131050000,517.0,491.149994,45.434782,39,93.900002,100,67.5,72.0,68.0
