PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160101000000,199.5,206.85,45.814,35,59.1,0,68.1,71.3,68.3
20160101001500,199.5,210.0,46.5116,35,57.6,0,68.2,71.3,68.3
20160101003000,199.5,210.0,46.5116,35,58.7,0,68.2,71.3,68.3
20160101004500,199.5,210.0,46.5116,35,58.0,0,68.2,71.3,68.3
20160101010000,199.5,210.0,46.5116,35,58.0,0,68.2,71.3,68.3
20160101011500,199.5,213.15,47.2093,35,59.2,0,68.2,71.3,68.3
20160101013000,199.5,208.95,46.2791,35,57.9,0,68.2,71.3,68.3
20160101014500,199.5,208.95,46.2791,35,59.9,0,68.2,71.3,68.3
20160101020000,199.5,208.95,46.2791,35,58.0,0,68.3,71.3,68.3
20160101021500,199.5,206.85,45.814,35,59.1,0,68.2,71.3,68.3
20160101023000,199.5,213.15,47.2093,35,59.1,0,68.3,71.3,68.3
20160101024500,199.5,208.95,46.2791,35,57.9,0,68.2,71.3,68.3
20160101030000,199.5,208.95,46.2791,35,59.9,0,68.2,71.3,68.3
20160101031500,199.5,208.95,46.2791,35,58.0,0,68.2,71.3,68.3
20160101033000,199.5,208.95,46.2791,35,59.1,0,68.1,71.3,68.3
20160101034500,199.5,213.15,47.2093,35,59.1,0,68.2,71.3,68.3
20160101040000,199.5,208.95,46.2791,35,58.0,0,68.2,71.3,68.3
20160101041500,199.5,213.15,47.2093,35,59.9,0,68.2,71.3,68.3
20160101043000,199.5,210.0,46.5116,35,58.0,0,68.2,71.3,68.3
20160101044500,199.5,210.0,46.5116,35,58.0,0,68.1,71.3,68.3
20160101050000,199.5,213.15,47.2093,35,59.6,0,68.1,71.3,68.3
20160101051500,199.5,210.0,46.5116,35,58.0,0,68.1,71.3,68.3
20160101053000,199.5,210.0,46.5116,35,59.5,100,68.0,71.3,68.3
20160101054500,199.5,213.15,47.2093,35,59.5,100,68.0,71.3,68.3
20160101060000,199.5,213.15,47.2093,35,58.0,100,67.9,71.3,68.3
20160101061500,199.5,213.15,47.2093,35,60.2,100,67.9,71.3,68.3
20160101063000,199.5,213.15,47.2093,35,59.2,100,67.9,71.3,68.3
20160101064500,199.5,208.95,46.2791,35,64.4,100,67.8,71.3,68.3
20160101070000,199.5,208.95,46.2791,35,69.1,100,68.0,71.3,68.3
20160101071500,199.5,213.15,47.2093,35,67.7,100,68.1,71.3,68.3
20160101073000,199.5,208.95,46.2791,35,68.9,100,68.0,71.3,68.3
20160101074500,199.5,213.15,47.2093,35,68.9,100,68.1,71.3,68.3
20160101080000,199.5,208.95,46.2791,35,67.5,100,68.1,71.3,68.3
20160101081500,199.5,208.95,46.2791,35,69.1,100,68.1,71.3,68.3
20160101083000,199.5,208.95,46.2791,35,67.7,100,68.1,71.3,68.3
20160101084500,199.5,208.95,46.2791,35,67.7,100,68.0,71.3,68.3
20160101090000,199.5,208.95,46.2791,35,69.1,100,68.1,71.3,68.3
20160101091500,199.5,208.95,46.2791,35,66.8,100,68.0,71.3,68.3
20160101093000,199.5,208.95,46.2791,35,68.1,100,68.0,71.3,68.3
20160101094500,199.5,213.15,47.2093,35,69.7,100,68.1,71.3,68.3
20160101100000,199.5,210.0,46.5116,35,81.1,100,68.2,71.3,68.3
20160101101500,199.5,210.0,46.5116,35,83.8,100,68.4,71.3,68.3
20160101103000,199.5,213.15,47.2093,35,70.7,0,68.4,71.3,68.3
20160101104500,199.5,208.95,46.2791,35,62.0,0,68.1,71.3,68.3
20160101110000,199.5,208.95,46.2791,35,61.2,100,68.0,71.3,68.3
20160101111500,199.5,206.85,45.814,35,59.5,100,67.9,71.3,68.3
20160101113000,199.5,208.95,46.2791,35,61.1,100,67.9,71.3,68.3
20160101114500,199.5,208.95,46.2791,35,61.1,100,67.9,71.3,68.3
20160101120000,199.5,206.85,45.814,35,63.2,100,67.9,71.3,68.3
20160101121500,199.5,190.05,42.093,33,66.3,100,67.9,71.3,68.3
20160101123000,199.5,190.05,42.093,33,66.3,100,68.0,71.3,68.3
20160101124500,199.5,187.95,41.6279,33,67.7,100,68.0,71.3,68.3
20160101130000,199.5,190.05,42.093,33,67.7,100,68.1,71.3,68.3
20160101131500,199.5,190.05,42.093,33,66.3,100,68.0,71.3,68.3
20160101133000,199.5,187.95,41.6279,33,68.6,100,68.0,71.3,68.3
20160101134500,199.5,190.05,42.093,33,68.6,100,68.0,71.3,68.3
20160101140000,199.5,185.85,41.1628,33,67.7,100,68.0,71.3,68.3
20160101141500,199.5,187.95,41.6279,33,70.1,100,68.1,71.3,68.3
20160101143000,199.5,185.85,41.1628,33,68.2,100,68.1,71.3,68.3
20160101144500,199.5,182.7,40.4651,33,69.1,100,68.1,71.3,68.3
20160101150000,199.5,187.95,41.6279,33,69.1,100,68.1,71.3,68.3
20160101151500,199.5,185.85,41.1628,33,67.7,100,68.1,71.3,68.3
20160101153000,199.5,185.85,41.1628,33,69.1,100,68.1,71.3,68.3
20160101154500,199.5,187.95,41.6279,33,69.1,100,68.2,71.3,68.3
20160101160000,199.5,185.85,41.1628,33,67.7,100,68.1,71.3,68.3
20160101161500,199.5,185.85,41.1628,33,69.5,100,68.1,71.3,68.3
20160101163000,199.5,190.05,42.093,33,68.7,100,68.1,71.3,68.3
20160101164500,199.5,185.85,41.1628,33,67.3,100,68.0,71.3,68.3
20160101170000,199.5,185.85,41.1628,33,69.1,100,68.1,71.3,68.3
20160101171500,199.5,187.95,41.6279,33,67.8,100,68.1,71.3,68.3
20160101173000,199.5,185.85,41.1628,33,81.5,100,68.2,71.3,68.3
20160101174500,199.5,185.85,41.1628,33,86.2,100,68.5,71.3,68.3
20160101180000,199.5,187.95,41.6279,33,62.8,0,68.2,71.3,68.3
20160101181500,199.5,185.85,41.1628,33,60.8,0,68.1,71.3,68.3
20160101183000,199.5,185.85,41.1628,33,61.5,0,68.1,71.3,68.3
20160101184500,199.5,187.95,41.6279,33,60.4,100,68.1,71.3,68.3
20160101190000,199.5,182.7,40.4651,33,59.5,100,67.9,71.3,68.3
20160101191500,199.5,187.95,41.6279,33,60.8,100,67.9,71.3,68.3
20160101193000,199.5,190.05,42.093,33,60.0,100,67.9,71.3,68.3
20160101194500,199.5,187.95,41.6279,33,61.5,100,67.9,71.3,68.3
20160101200000,199.5,187.95,41.6279,33,64.4,100,67.9,71.3,68.3
20160101201500,199.5,190.05,42.093,33,65.3,100,67.9,71.3,68.3
20160101203000,199.5,187.95,41.6279,33,67.3,100,67.9,71.3,68.3
20160101204500,199.5,187.95,41.6279,33,70.5,100,68.0,71.3,68.3
20160101210000,199.5,190.05,42.093,33,77.8,100,68.1,71.3,68.3
20160101211500,199.5,187.95,41.6279,33,79.6,100,68.2,71.3,68.3
20160101213000,199.5,187.95,41.6279,33,79.6,100,68.3,71.3,68.3
20160101214500,199.5,187.95,41.6279,33,78.7,100,68.3,71.3,68.3
20160101220000,199.5,185.85,41.1628,33,78.7,100,68.3,71.3,68.3
20160101221500,199.5,185.85,41.1628,33,79.8,100,68.3,71.3,68.3
20160101223000,199.5,185.85,41.1628,33,78.4,100,68.4,71.3,68.3
20160101224500,199.5,185.85,41.1628,33,78.4,100,68.4,71.3,68.3
20160101230000,199.5,185.85,41.1628,33,79.7,100,68.4,71.3,68.3
20160101231500,199.5,187.95,41.6279,33,78.7,100,68.4,71.3,68.3
20160101233000,199.5,182.7,40.4651,33,78.7,100,68.4,71.3,68.3
20160101234500,199.5,185.85,41.1628,33,80.0,100,68.4,71.3,68.3
20160102000000,199.5,187.95,41.6279,33,78.3,100,68.4,71.3,68.3
20160102001500,199.5,185.85,41.1628,33,72.0,100,68.4,71.3,68.3
20160102003000,199.5,187.95,41.6279,33,62.8,100,68.2,71.3,68.3
20160102004500,199.5,185.85,41.1628,33,60.0,100,68.0,71.3,68.3
20160102010000,199.5,185.85,41.1628,33,60.0,100,67.9,71.3,68.3
20160102011500,199.5,213.15,47.2093,8,82.5,100,68.1,71.3,68.3
20160102013000,199.5,192.15,42.5581,31,62.4,100,68.2,71.3,68.3
20160102014500,199.5,187.95,41.6279,31,60.3,100,68.0,71.3,68.3
20160102020000,199.5,187.95,41.6279,31,62.3,100,67.8,71.3,68.3
20160102021500,199.5,187.95,41.6279,31,64.4,100,67.9,71.3,68.3
20160102023000,199.5,187.95,41.6279,31,64.4,100,67.9,71.3,68.3
20160102024500,199.5,187.95,41.6279,31,67.2,100,67.9,71.3,68.3
20160102030000,199.5,192.15,42.5581,31,67.2,100,68.1,71.3,68.3
20160102031500,199.5,185.85,41.1628,31,67.2,100,68.0,71.3,68.3
20160102033000,199.5,187.95,41.6279,31,68.6,100,67.9,71.3,68.3
20160102034500,199.5,190.05,42.093,31,70.1,100,68.1,71.3,68.3
20160102040000,199.5,185.85,41.1628,31,80.6,100,68.2,71.3,68.3
20160102041500,199.5,185.85,41.1628,31,82.9,100,68.4,71.3,68.3
20160102043000,199.5,187.95,41.6279,31,82.9,100,68.4,71.3,68.3
20160102044500,199.5,187.95,41.6279,31,82.0,100,68.4,71.3,68.3
20160102050000,199.5,185.85,41.1628,31,83.2,100,68.4,71.3,68.3
20160102051500,199.5,185.85,41.1628,31,63.6,0,68.2,71.3,68.3
20160102053000,199.5,185.85,41.1628,31,60.4,100,68.0,71.3,68.3
20160102054500,199.5,187.95,41.6279,31,60.4,100,67.9,71.3,68.3
20160102060000,199.5,190.05,42.093,31,61.5,100,67.8,71.3,68.3
20160102061500,199.5,190.05,42.093,31,62.4,100,68.0,71.3,68.3
20160102063000,199.5,187.95,41.6279,31,63.3,100,68.1,71.3,68.3
20160102064500,199.5,190.05,42.093,31,64.4,100,68.0,71.3,68.3
20160102070000,199.5,190.05,42.093,31,64.4,100,67.9,71.3,68.3
20160102071500,199.5,187.95,41.6279,31,66.7,100,67.8,71.3,68.3
20160102073000,199.5,190.05,42.093,31,77.7,100,67.9,71.3,68.3
20160102074500,199.5,190.05,42.093,31,82.6,100,68.1,71.3,68.3
20160102080000,199.5,187.95,41.6279,31,81.3,100,68.2,71.3,68.3
20160102081500,199.5,187.95,41.6279,31,81.3,100,68.3,71.3,68.3
20160102083000,199.5,187.95,41.6279,31,81.3,100,68.4,71.3,68.3
20160102084500,199.5,182.7,40.4651,31,81.3,100,68.4,71.3,68.3
20160102090000,199.5,182.7,40.4651,31,83.8,100,68.4,71.3,68.3
20160102091500,199.5,185.85,41.1628,31,83.8,100,68.5,71.3,68.3
20160102093000,199.5,185.85,41.1628,31,83.8,100,68.5,71.3,68.3
20160102094500,199.5,185.85,41.1628,31,63.6,0,68.2,71.3,68.3
20160102100000,199.5,187.95,41.6279,31,60.8,100,67.9,71.3,68.3
20160102101500,199.5,185.85,41.1628,31,60.8,100,67.7,71.3,68.3
20160102103000,199.5,187.95,41.6279,31,65.8,100,67.8,71.3,68.3
20160102104500,199.5,192.15,42.5581,31,65.8,100,67.8,71.3,68.3
20160102110000,199.5,187.95,41.6279,31,81.5,100,67.9,71.3,68.3
20160102111500,199.5,187.95,41.6279,31,83.2,100,68.3,71.3,68.3
20160102113000,199.5,190.05,42.093,31,71.3,0,68.5,71.3,68.3
20160102114500,199.5,182.7,40.4651,31,61.1,0,68.2,71.3,68.3
20160102120000,199.5,185.85,41.1628,31,61.1,0,68.1,71.3,68.3
20160102121500,199.5,185.85,41.1628,31,58.4,100,67.8,71.3,68.3
20160102123000,199.5,187.95,41.6279,31,62.4,100,67.8,71.3,68.3
20160102124500,199.5,187.95,41.6279,31,64.0,100,67.7,71.3,68.3
20160102130000,199.5,185.85,41.1628,31,66.2,100,67.7,71.3,68.3
20160102131500,199.5,187.95,41.6279,31,94.1,100,68.2,71.3,68.3
20160102133000,199.5,185.85,41.1628,31,63.6,0,68.2,71.3,68.3
20160102134500,199.5,185.85,41.1628,31,62.0,100,68.0,71.3,68.3
20160102140000,199.5,180.6,40.0,31,59.6,100,67.9,71.3,68.3
20160102141500,199.5,185.85,41.1628,31,61.1,100,67.8,71.3,68.3
20160102143000,199.5,187.95,41.6279,31,64.1,100,67.8,71.3,68.3
20160102144500,199.5,185.85,41.1628,31,64.1,100,67.8,71.3,68.3
20160102150000,199.5,187.95,41.6279,31,68.6,100,67.8,71.3,68.3
20160102151500,199.5,185.85,41.1628,31,75.4,100,67.9,71.3,68.3
20160102153000,199.5,185.85,41.1628,31,91.7,100,68.4,71.3,68.3
20160102154500,199.5,187.95,41.6279,31,63.6,0,68.2,71.3,68.3
20160102160000,199.5,185.85,41.1628,31,60.4,100,67.9,71.3,68.3
20160102161500,199.5,185.85,41.1628,31,61.5,100,67.9,71.3,68.3
20160102163000,199.5,187.95,41.6279,31,62.8,100,67.8,71.3,68.3
20160102164500,199.5,182.7,40.4651,31,64.4,100,67.8,71.3,68.3
20160102170000,199.5,185.85,41.1628,31,68.1,100,67.8,71.3,68.3
20160102171500,199.5,185.85,41.1628,31,70.6,100,67.9,71.3,68.3
20160102173000,199.5,182.7,40.4651,31,83.7,100,68.2,71.3,68.3
20160102174500,199.5,185.85,41.1628,31,83.7,100,68.6,71.3,68.3
20160102180000,199.5,182.7,40.4651,31,61.6,0,68.1,71.3,68.3
20160102181500,199.5,182.7,40.4651,31,61.6,100,67.9,71.3,68.3
20160102183000,199.5,185.85,41.1628,31,61.6,100,67.9,71.3,68.3
20160102184500,199.5,185.85,41.1628,31,62.8,100,67.8,71.3,68.3
20160102190000,199.5,182.7,40.4651,31,65.8,100,67.9,71.3,68.3
20160102191500,199.5,185.85,41.1628,31,65.8,100,67.9,71.3,68.3
20160102193000,199.5,185.85,41.1628,31,66.6,100,67.9,71.3,68.3
20160102194500,199.5,182.7,40.4651,31,69.4,100,67.9,71.3,68.3
20160102200000,199.5,185.85,41.1628,31,81.5,100,68.1,71.3,68.3
20160102201500,199.5,180.6,40.0,31,85.0,100,68.4,71.3,68.3
20160102203000,199.5,182.7,40.4651,31,78.4,0,68.6,71.3,68.3
20160102204500,199.5,185.85,41.1628,31,61.2,0,68.2,71.3,68.3
20160102210000,199.5,182.7,40.4651,31,61.2,100,68.0,71.3,68.3
20160102211500,199.5,185.85,41.1628,31,60.0,100,67.9,71.3,68.3
20160102213000,199.5,182.7,40.4651,31,60.0,100,67.8,71.3,68.3
20160102214500,199.5,185.85,41.1628,31,64.8,100,67.9,71.3,68.3
20160102220000,199.5,185.85,41.1628,31,64.0,100,67.8,71.3,68.3
20160102221500,199.5,185.85,41.1628,31,66.8,100,67.9,71.3,68.3
20160102223000,199.5,185.85,41.1628,31,71.3,100,67.9,71.3,68.3
20160102224500,199.5,182.7,40.4651,31,81.0,100,68.1,71.3,68.3
20160102230000,199.5,185.85,41.1628,31,82.6,100,68.3,71.3,68.3
20160102231500,199.5,187.95,41.6279,31,82.6,100,68.5,71.3,68.3
20160102233000,199.5,182.7,40.4651,31,63.6,0,68.3,71.3,68.3
20160102234500,199.5,182.7,40.4651,31,61.9,100,67.9,71.3,68.3
20160103000000,199.5,185.85,41.1628,31,59.6,100,67.9,71.3,68.3
20160103001500,199.5,185.85,41.1628,31,61.9,100,67.8,71.3,68.3
20160103003000,199.5,185.85,41.1628,31,65.9,100,67.8,71.3,68.3
20160103004500,199.5,185.85,41.1628,31,64.9,100,67.9,71.3,68.3
20160103010000,199.5,182.7,40.4651,31,68.1,100,67.9,71.3,68.3
20160103011500,199.5,185.85,41.1628,31,70.1,100,68.0,71.3,68.3
20160103013000,199.5,182.7,40.4651,31,70.1,100,68.1,71.3,68.3
20160103014500,199.5,182.7,40.4651,31,71.5,100,68.2,71.3,68.3
20160103020000,199.5,185.85,41.1628,31,70.0,100,68.2,71.3,68.3
20160103021500,199.5,182.7,40.4651,31,70.0,100,68.2,71.3,68.3
20160103023000,199.5,192.15,42.5581,31,70.0,100,68.2,71.3,68.3
20160103024500,199.5,192.15,42.5581,31,69.2,100,68.2,71.3,68.3
20160103030000,199.5,192.15,42.5581,31,71.0,100,68.1,71.3,68.3
20160103031500,199.5,190.05,42.093,31,70.2,100,68.2,71.3,68.3
20160103033000,199.5,192.15,42.5581,31,70.2,100,68.2,71.3,68.3
20160103034500,199.5,192.15,42.5581,31,70.2,100,68.1,71.3,68.3
20160103040000,199.5,194.25,43.0233,31,70.2,100,68.2,71.3,68.3
20160103041500,199.5,190.05,42.093,31,68.6,100,68.1,71.3,68.3
20160103043000,199.5,192.15,42.5581,31,70.5,100,68.1,71.3,68.3
20160103044500,199.5,192.15,42.5581,31,69.2,100,68.1,71.3,68.3
20160103050000,199.5,190.05,42.093,31,69.2,100,68.0,71.3,68.3
20160103051500,199.5,194.25,43.0233,31,80.6,100,68.1,71.3,68.3
20160103053000,199.5,190.05,42.093,31,79.7,100,68.3,71.3,68.3
20160103054500,199.5,190.05,42.093,31,81.1,100,68.5,71.3,68.3
20160103060000,199.5,194.25,43.0233,31,62.8,0,68.3,71.3,68.3
20160103061500,199.5,190.05,42.093,31,59.6,100,68.0,71.3,68.3
20160103063000,199.5,192.15,42.5581,31,60.7,100,67.8,71.3,68.3
20160103064500,199.5,192.15,42.5581,31,62.8,100,67.8,71.3,68.3
20160103070000,199.5,192.15,42.5581,31,64.4,100,67.8,71.3,68.3
20160103071500,199.5,192.15,42.5581,31,67.2,100,67.8,71.3,68.3
20160103073000,199.5,196.35,43.4884,31,85.8,100,68.1,71.3,68.3
20160103074500,199.5,190.05,42.093,31,67.7,0,68.4,71.3,68.3
20160103080000,199.5,192.15,42.5581,31,62.0,0,68.0,71.3,68.3
20160103081500,199.5,190.05,42.093,31,59.4,100,67.9,71.3,68.3
20160103083000,199.5,190.05,42.093,31,62.8,100,67.8,71.3,68.3
20160103084500,199.5,192.15,42.5581,31,63.6,100,67.8,71.3,68.3
20160103090000,199.5,190.05,42.093,31,64.4,100,67.7,71.3,68.3
20160103091500,199.5,192.15,42.5581,31,83.1,100,68.1,71.3,68.3
20160103093000,199.5,192.15,42.5581,31,83.1,100,68.3,71.3,68.3
20160103094500,199.5,190.05,42.093,31,83.1,100,68.5,71.3,68.3
20160103100000,199.5,192.15,42.5581,31,62.0,0,68.2,71.3,68.3
20160103101500,199.5,190.05,42.093,31,59.7,100,67.9,71.3,68.3
20160103103000,199.5,192.15,42.5581,31,61.1,100,67.9,71.3,68.3
20160103104500,199.5,190.05,42.093,31,62.4,100,67.8,71.3,68.3
20160103110000,199.5,192.15,42.5581,31,65.8,100,67.8,71.3,68.3
20160103111500,199.5,192.15,42.5581,31,64.9,100,67.8,71.3,68.3
20160103113000,199.5,192.15,42.5581,31,81.5,100,68.0,71.3,68.3
20160103114500,199.5,192.15,42.5581,31,81.5,100,68.3,71.3,68.3
20160103120000,199.5,187.95,41.6279,31,81.5,100,68.5,71.3,68.3
20160103121500,199.5,190.05,42.093,31,61.2,0,68.2,71.3,68.3
20160103123000,199.5,187.95,41.6279,31,61.2,100,68.0,71.3,68.3
20160103124500,199.5,194.25,43.0233,31,59.2,100,67.9,71.3,68.3
20160103130000,199.5,190.05,42.093,31,61.9,100,67.8,71.3,68.3
20160103131500,199.5,192.15,42.5581,31,61.9,100,67.8,71.3,68.3
20160103133000,199.5,192.15,42.5581,31,64.8,100,68.1,71.3,68.3
20160103134500,199.5,192.15,42.5581,31,63.6,100,68.2,71.3,68.3
20160103140000,199.5,192.15,42.5581,31,66.3,100,68.2,71.3,68.3
20160103141500,199.5,187.95,41.6279,31,64.4,100,68.1,71.3,68.3
20160103143000,199.5,192.15,42.5581,31,65.3,100,68.1,71.3,68.3
20160103144500,199.5,187.95,41.6279,31,65.3,100,68.1,71.3,68.3
20160103150000,199.5,192.15,42.5581,31,64.1,100,68.1,71.3,68.3
20160103151500,199.5,192.15,42.5581,31,65.8,100,68.1,71.3,68.3
20160103153000,199.5,192.15,42.5581,31,63.6,100,68.1,71.3,68.3
20160103154500,199.5,190.05,42.093,31,66.2,100,68.1,71.3,68.3
20160103160000,199.5,187.95,41.6279,31,63.6,100,68.1,71.3,68.3
20160103161500,199.5,192.15,42.5581,31,65.8,100,68.1,71.3,68.3
20160103163000,199.5,190.05,42.093,31,64.0,100,68.1,71.3,68.3
20160103164500,199.5,192.15,42.5581,31,65.8,100,68.1,71.4,68.4
20160103170000,199.5,190.05,42.093,31,64.0,100,68.1,71.4,68.4
20160103171500,199.5,192.15,42.5581,31,65.6,100,68.2,71.4,68.4
20160103173000,199.5,187.95,41.6279,31,64.0,100,68.2,71.4,68.4
20160103174500,199.5,192.15,42.5581,31,65.8,100,68.2,71.4,68.4
20160103180000,199.5,190.05,42.093,31,63.8,100,68.2,71.4,68.4
20160103181500,199.5,187.95,41.6279,31,65.8,100,68.2,71.4,68.4
20160103183000,199.5,190.05,42.093,31,64.0,100,68.2,71.4,68.4
20160103184500,199.5,187.95,41.6279,31,65.3,100,68.2,71.4,68.4
20160103190000,199.5,190.05,42.093,31,64.2,100,68.2,71.4,68.4
20160103191500,199.5,190.05,42.093,31,64.2,100,68.2,71.4,68.4
20160103193000,199.5,192.15,42.5581,31,65.3,100,68.2,71.4,68.4
20160103194500,199.5,192.15,42.5581,31,63.6,100,68.1,71.4,68.4
20160103200000,199.5,190.05,42.093,31,65.3,100,68.1,71.4,68.4
20160103201500,199.5,190.05,42.093,31,64.1,100,68.1,71.4,68.4
20160103203000,199.5,190.05,42.093,31,64.1,100,68.1,71.4,68.4
20160103204500,199.5,190.05,42.093,31,65.3,100,68.1,71.4,68.4
20160103210000,199.5,190.05,42.093,31,64.4,100,68.1,71.4,68.4
20160103211500,199.5,187.95,41.6279,31,66.3,100,68.1,71.4,68.4
20160103213000,199.5,190.05,42.093,31,67.3,100,68.1,71.4,68.4
20160103214500,199.5,190.05,42.093,31,65.4,100,68.1,71.4,68.4
20160103220000,199.5,190.05,42.093,31,67.7,100,68.1,71.4,68.4
20160103221500,199.5,192.15,42.5581,31,70.0,100,68.1,71.4,68.4
20160103223000,199.5,192.15,42.5581,31,75.2,100,68.1,71.4,68.4
20160103224500,199.5,190.05,42.093,31,82.5,100,68.5,71.4,68.4
20160103230000,199.5,190.05,42.093,31,81.2,0,68.7,71.4,68.4
20160103231500,199.5,187.95,41.6279,31,61.2,0,68.2,71.4,68.4
20160103233000,199.5,187.95,41.6279,31,61.2,100,68.0,71.4,68.4
20160103234500,199.5,192.15,42.5581,31,61.2,100,67.9,71.4,68.4
20160104000000,199.5,192.15,42.5581,31,63.2,100,67.9,71.4,68.4
20160104001500,199.5,190.05,42.093,31,64.0,100,67.9,71.4,68.4
20160104003000,199.5,192.15,42.5581,31,67.2,100,67.9,71.4,68.4
20160104004500,199.5,194.25,43.0233,31,80.6,100,68.2,71.4,68.4
20160104010000,199.5,194.25,43.0233,31,84.3,100,68.6,71.4,68.4
20160104011500,199.5,190.05,42.093,31,62.4,0,68.2,71.4,68.4
20160104013000,199.5,192.15,42.5581,31,61.4,100,67.9,71.4,68.4
20160104014500,199.5,192.15,42.5581,31,60.4,100,67.9,71.4,68.4
20160104020000,199.5,190.05,42.093,31,64.0,100,67.9,71.4,68.4
20160104021500,199.5,194.25,43.0233,31,66.3,100,67.8,71.4,68.4
20160104023000,199.5,194.25,43.0233,31,79.1,100,68.1,71.4,68.4
20160104024500,199.5,192.15,42.5581,31,82.5,100,68.4,71.4,68.4
20160104030000,199.5,192.15,42.5581,31,82.5,100,68.6,71.4,68.4
20160104031500,199.5,194.25,43.0233,31,62.9,100,68.3,71.4,68.4
20160104033000,199.5,192.15,42.5581,31,60.4,100,67.9,71.4,68.4
20160104034500,199.5,192.15,42.5581,31,63.6,100,67.8,71.4,68.4
20160104040000,199.5,196.35,43.4884,31,64.9,100,67.9,71.4,68.4
20160104041500,199.5,196.35,43.4884,31,66.8,100,67.9,71.4,68.4
20160104043000,199.5,192.15,42.5581,31,86.2,100,68.4,71.4,68.4
20160104044500,199.5,192.15,42.5581,31,72.5,0,68.6,71.4,68.4
20160104050000,199.5,194.25,43.0233,31,61.6,100,68.1,71.4,68.4
20160104051500,199.5,194.25,43.0233,31,59.9,100,67.9,71.4,68.4
20160104053000,199.5,194.25,43.0233,31,62.8,100,67.8,71.4,68.4
20160104054500,199.5,196.35,43.4884,31,65.3,100,67.9,71.4,68.4
20160104060000,199.5,196.35,43.4884,31,69.1,100,67.9,71.4,68.4
20160104061500,199.5,194.25,43.0233,31,81.1,100,68.2,71.4,68.4
20160104063000,199.5,194.25,43.0233,31,81.1,100,68.4,71.4,68.4
20160104064500,199.5,194.25,43.0233,31,84.9,100,68.5,71.4,68.4
20160104070000,199.5,196.35,43.4884,31,83.2,100,68.6,71.4,68.4
20160104071500,199.5,194.25,43.0233,31,64.1,0,68.4,71.4,68.4
20160104073000,199.5,192.15,42.5581,31,61.5,0,68.3,71.4,68.4
20160104074500,199.5,200.55,44.4186,32,60.8,100,68.3,71.8,68.8
20160104080000,199.5,198.45,43.9535,32,62.0,100,68.3,71.8,68.8
20160104081500,199.5,198.45,43.9535,32,66.2,100,68.3,71.8,68.8
20160104083000,199.5,200.55,44.4186,32,65.4,100,68.7,71.8,68.8
20160104084500,199.5,196.35,43.4884,32,66.2,0,69.1,71.8,68.8
20160104090000,199.5,198.45,43.9535,32,98.5,100,70.5,74.6,71.6
20160104091500,199.5,194.25,43.0233,32,103.5,100,71.0,74.7,71.7
20160104093000,199.5,196.35,43.4884,32,106.0,100,71.6,74.7,71.7
20160104094500,199.5,194.25,43.0233,32,96.6,100,71.8,74.7,71.7
20160104100000,199.5,204.75,45.3488,33,64.4,0,71.9,74.7,71.7
20160104101500,199.5,200.55,44.4186,33,59.9,0,72.4,75.0,72.0
20160104103000,199.5,206.85,45.814,33,59.2,0,72.7,74.6,71.6
20160104104500,199.5,204.75,45.3488,33,60.3,0,72.7,74.6,71.6
20160104110000,199.5,206.85,45.814,33,58.0,0,72.9,75.0,72.0
20160104111500,199.5,210.0,46.5116,33,60.0,0,73.1,75.3,72.3
20160104113000,199.5,206.85,45.814,33,58.3,0,73.1,75.3,72.3
20160104114500,199.5,208.95,46.2791,33,58.3,100,71.8,75.3,72.3
20160104120000,199.5,206.85,45.814,33,63.2,100,71.4,75.3,72.3
20160104121500,199.5,206.85,45.814,33,83.8,100,72.1,75.3,72.3
20160104123000,199.5,210.0,46.5116,33,82.6,100,72.3,75.3,72.3
20160104124500,199.5,206.85,45.814,33,61.9,0,73.6,75.3,72.3
20160104130000,199.5,208.95,46.2791,33,59.6,0,73.8,75.3,72.3
20160104131500,199.5,206.85,45.814,33,61.5,0,74.0,75.3,72.3
20160104133000,199.5,206.85,45.814,33,59.1,0,74.3,75.3,72.3
20160104134500,199.5,206.85,45.814,33,59.1,0,74.6,75.3,72.3
20160104140000,199.5,200.55,44.4186,33,60.3,0,74.9,75.3,72.3
20160104141500,199.5,213.15,47.2093,36,58.0,0,75.2,75.3,72.3
20160104143000,199.5,223.65,49.5349,36,60.4,0,75.4,75.3,72.3
20160104144500,199.5,220.5,48.8372,36,59.5,0,75.4,75.3,72.3
20160104150000,199.5,228.9,50.6977,37,58.0,0,75.6,75.3,72.3
20160104151500,199.5,267.75,59.3023,40,60.4,0,75.7,75.3,72.3
20160104153000,199.5,277.2,61.3954,41,58.7,0,75.7,75.3,72.3
20160104154500,199.5,296.1,65.5814,42,57.2,0,75.5,75.3,72.3
20160104160000,199.5,223.65,49.5349,37,61.1,0,74.5,75.3,72.3
20160104161500,199.5,208.95,46.2791,36,58.5,0,73.2,75.3,72.3
20160104163000,199.5,213.15,47.2093,36,59.2,0,72.8,75.3,72.3
20160104164500,199.5,210.0,46.5116,36,60.7,0,72.2,75.3,72.3
20160104170000,199.5,213.15,47.2093,36,58.3,100,71.8,75.3,72.3
20160104171500,199.5,218.4,48.3721,36,62.8,100,71.6,75.3,72.3
20160104173000,199.5,213.15,47.2093,36,91.0,100,71.7,75.3,72.3
20160104174500,199.5,213.15,47.2093,36,80.2,100,72.1,75.3,72.3
20160104180000,199.5,210.0,46.5116,36,80.2,100,71.9,75.3,72.3
20160104181500,199.5,210.0,46.5116,36,80.2,100,71.9,75.3,72.3
20160104183000,199.5,210.0,46.5116,36,96.0,100,72.5,75.3,72.3
20160104184500,199.5,213.15,47.2093,36,61.2,100,71.7,75.3,72.3
20160104190000,199.5,210.0,46.5116,36,88.6,100,71.3,75.3,72.3
20160104191500,199.5,215.25,47.6744,36,72.4,100,71.7,75.3,72.3
20160104193000,199.5,210.0,46.5116,36,93.7,100,72.4,75.3,72.3
20160104194500,199.5,215.25,47.6744,36,83.4,0,72.6,75.3,72.3
20160104200000,199.5,215.25,47.6744,36,64.2,100,71.3,75.3,72.3
20160104201500,199.5,215.25,47.6744,36,96.6,100,71.6,75.3,72.3
20160104203000,199.5,210.0,46.5116,36,90.5,100,72.2,75.3,72.3
20160104204500,199.5,213.15,47.2093,36,99.0,100,72.3,75.3,72.3
20160104210000,199.5,213.15,47.2093,36,95.3,100,72.4,75.3,72.3
20160104211500,199.5,213.15,47.2093,36,93.7,100,72.4,75.3,72.3
20160104213000,199.5,213.15,47.2093,36,89.9,100,72.5,75.3,72.3
20160104214500,199.5,210.0,46.5116,36,99.0,100,72.4,75.3,72.3
20160104220000,199.5,215.25,47.6744,36,92.9,100,72.4,75.3,72.3
20160104221500,199.5,215.25,47.6744,36,92.9,100,72.4,75.3,72.3
20160104223000,199.5,215.25,47.6744,36,97.2,100,72.5,75.3,72.3
20160104224500,199.5,215.25,47.6744,36,89.0,0,72.6,75.3,72.3
20160104230000,199.5,215.25,47.6744,36,65.6,100,71.2,75.3,72.3
20160104231500,199.5,215.25,47.6744,36,102.7,100,71.6,75.3,72.3
20160104233000,199.5,215.25,47.6744,36,102.7,100,72.1,75.3,72.3
20160104234500,199.5,215.25,47.6744,36,102.7,100,72.3,75.3,72.3
20160105000000,199.5,215.25,47.6744,36,97.2,100,72.4,75.3,72.3
20160105001500,199.5,215.25,47.6744,36,91.7,100,72.5,75.3,72.3
20160105003000,199.5,215.25,47.6744,36,64.0,100,71.7,75.3,72.3
20160105004500,199.5,215.25,47.6744,36,93.0,100,71.5,75.3,72.3
20160105010000,199.5,215.25,47.6744,36,88.7,100,72.2,75.3,72.3
20160105011500,199.5,215.25,47.6744,36,94.1,100,71.9,75.3,72.3
20160105013000,199.5,232.05,51.3953,37,65.8,0,71.7,74.0,71.0
20160105014500,199.5,210.0,46.5116,35,61.1,100,70.5,74.3,71.3
20160105020000,199.5,210.0,46.5116,35,95.3,100,71.0,74.6,71.6
20160105021500,199.5,213.15,47.2093,35,92.3,100,71.1,75.0,72.0
20160105023000,199.5,213.15,47.2093,35,72.2,0,71.6,74.3,71.3
20160105024500,199.5,208.95,46.2791,35,82.3,100,70.4,74.6,71.6
20160105030000,199.5,208.95,46.2791,35,104.3,100,71.4,75.0,72.0
20160105031500,199.5,213.15,47.2093,35,104.3,100,71.8,75.0,72.0
20160105033000,199.5,213.15,47.2093,35,104.3,100,72.0,75.0,72.0
20160105034500,199.5,210.0,46.5116,35,102.7,100,72.1,75.0,72.0
20160105040000,199.5,210.0,46.5116,35,63.6,100,71.2,74.6,71.6
20160105041500,199.5,213.15,47.2093,35,78.5,100,70.5,74.7,71.7
20160105043000,199.5,213.15,47.2093,35,104.3,100,71.3,75.0,72.0
20160105044500,199.5,213.15,47.2093,35,102.7,100,71.7,75.0,72.0
20160105050000,199.5,213.15,47.2093,35,102.7,100,71.9,75.0,72.0
20160105051500,199.5,213.15,47.2093,36,74.5,100,71.9,75.0,72.0
20160105053000,199.5,213.15,47.2093,36,83.6,100,70.8,75.0,72.0
20160105054500,199.5,213.15,47.2093,36,105.1,100,71.4,75.0,72.0
20160105060000,199.5,213.15,47.2093,36,105.1,100,71.7,75.0,72.0
20160105061500,199.5,213.15,47.2093,36,101.1,100,71.9,75.0,72.0
20160105063000,199.5,213.15,47.2093,36,93.5,100,71.9,75.0,72.0
20160105064500,199.5,213.15,47.2093,36,103.8,100,72.1,75.0,72.0
20160105070000,199.5,210.0,46.5116,36,105.1,100,72.1,75.0,72.0
20160105071500,199.5,210.0,46.5116,36,102.7,100,72.1,75.0,72.0
20160105073000,199.5,210.0,46.5116,36,101.5,100,72.2,75.0,72.0
20160105074500,199.5,210.0,46.5116,36,74.0,0,72.5,75.0,72.0
20160105080000,199.5,213.15,47.2093,36,62.8,100,71.2,75.0,72.0
20160105081500,199.5,213.15,47.2093,36,94.1,100,71.4,75.0,72.0
20160105083000,199.5,213.15,47.2093,36,80.2,100,71.9,75.0,72.0
20160105084500,199.5,213.15,47.2093,36,80.2,100,71.7,75.0,72.0
20160105090000,199.5,213.15,47.2093,36,88.5,100,71.6,75.0,72.0
20160105091500,199.5,208.95,46.2791,36,91.7,100,72.1,75.0,72.0
20160105093000,199.5,208.95,46.2791,36,64.5,0,71.9,75.0,72.0
20160105094500,199.5,208.95,46.2791,36,61.5,100,71.2,75.0,72.0
20160105100000,199.5,208.95,46.2791,36,95.9,100,71.4,75.0,72.0
20160105101500,199.5,208.95,46.2791,36,71.7,100,71.3,75.0,72.0
20160105103000,199.5,206.85,45.814,36,94.1,100,72.2,75.0,72.0
20160105104500,199.5,208.95,46.2791,36,60.5,100,71.9,75.0,72.0
20160105110000,199.5,223.65,49.5349,37,61.5,0,73.3,75.0,72.0
20160105111500,199.5,210.0,46.5116,36,58.8,0,74.1,75.0,72.0
20160105113000,199.5,215.25,47.6744,36,61.2,0,73.9,75.0,72.0
20160105114500,199.5,215.25,47.6744,36,58.7,0,72.7,75.0,72.0
20160105120000,199.5,215.25,47.6744,36,60.4,0,72.2,75.0,72.0
20160105121500,199.5,215.25,47.6744,36,58.7,0,72.6,75.0,72.0
20160105123000,199.5,222.6,49.3023,36,59.5,0,73.6,75.0,72.0
20160105124500,199.5,210.0,46.5116,36,60.1,0,72.6,75.0,72.0
20160105130000,199.5,213.15,47.2093,36,58.4,0,72.9,75.0,72.0
20160105131500,199.5,217.35,48.1395,36,61.1,0,73.6,75.0,72.0
20160105133000,199.5,213.15,47.2093,36,58.5,0,73.9,75.0,72.0
20160105134500,199.5,217.35,48.1395,36,60.0,0,73.3,75.0,72.0
20160105140000,199.5,213.15,47.2093,36,60.0,0,73.1,75.0,72.0
20160105141500,199.5,210.0,46.5116,36,58.8,0,73.1,75.0,72.0
20160105143000,199.5,213.15,47.2093,36,61.1,0,73.0,75.0,72.0
20160105144500,199.5,213.15,47.2093,36,58.4,0,73.0,75.0,72.0
20160105150000,199.5,217.35,48.1395,36,60.5,0,73.1,75.0,72.0
20160105151500,199.5,226.8,50.2326,37,59.3,0,73.9,75.0,72.0
20160105153000,199.5,213.15,47.2093,36,59.3,0,74.4,75.0,72.0
20160105154500,199.5,208.95,46.2791,36,60.7,0,73.3,75.0,72.0
20160105160000,199.5,215.25,47.6744,36,58.4,0,72.7,75.0,72.0
20160105161500,199.5,210.0,46.5116,36,61.1,0,72.3,75.0,72.0
20160105163000,199.5,206.85,45.814,36,59.1,0,71.9,75.0,72.0
20160105164500,199.5,213.15,47.2093,36,60.0,100,71.7,75.0,72.0
20160105170000,199.5,208.95,46.2791,36,62.4,100,71.3,75.0,72.0
20160105171500,199.5,213.15,47.2093,36,65.8,100,71.3,75.0,72.0
20160105173000,199.5,208.95,46.2791,36,93.6,100,72.2,75.0,72.0
20160105174500,199.5,208.95,46.2791,36,61.2,100,71.5,75.0,72.0
20160105180000,199.5,208.95,46.2791,36,67.2,100,71.0,75.0,72.0
20160105181500,199.5,208.95,46.2791,36,79.8,100,72.1,75.0,72.0
20160105183000,199.5,208.95,46.2791,36,81.5,100,71.7,75.0,72.0
20160105184500,199.5,208.95,46.2791,36,78.7,100,71.6,75.0,72.0
20160105190000,199.5,206.85,45.814,36,87.4,100,71.7,75.0,72.0
20160105191500,199.5,210.0,46.5116,36,84.4,100,72.1,75.0,72.0
20160105193000,199.5,210.0,46.5116,36,89.3,100,72.1,75.0,72.0
20160105194500,199.5,210.0,46.5116,36,89.3,100,72.1,75.0,72.0
20160105200000,199.5,206.85,45.814,36,84.3,100,72.1,75.0,72.0
20160105201500,199.5,210.0,46.5116,36,88.7,100,72.1,75.0,72.0
20160105203000,199.5,210.0,46.5116,36,88.7,100,71.9,75.0,72.0
20160105204500,199.5,210.0,46.5116,36,87.4,100,71.9,75.0,72.0
20160105210000,199.5,210.0,46.5116,36,83.2,100,71.9,75.0,72.0
20160105211500,199.5,210.0,46.5116,36,88.7,100,71.9,75.0,72.0
20160105213000,199.5,213.15,47.2093,36,88.7,100,71.9,75.0,72.0
20160105214500,199.5,208.95,46.2791,36,84.2,100,71.8,75.0,72.0
20160105220000,199.5,213.15,47.2093,36,88.7,100,71.8,75.0,72.0
20160105221500,199.5,210.0,46.5116,36,88.7,100,71.7,75.0,72.0
20160105223000,199.5,210.0,46.5116,36,86.0,100,71.7,75.0,72.0
20160105224500,199.5,210.0,46.5116,36,87.5,100,71.7,75.0,72.0
20160105230000,199.5,210.0,46.5116,36,96.6,100,71.7,75.0,72.0
20160105231500,199.5,210.0,46.5116,36,90.9,100,72.1,75.0,72.0
20160105233000,199.5,210.0,46.5116,36,90.9,100,72.2,75.0,72.0
20160105234500,199.5,210.0,46.5116,36,95.3,100,72.2,75.0,72.0
20160106000000,199.5,210.0,46.5116,36,88.1,100,72.2,75.0,72.0
20160106001500,199.5,210.0,46.5116,36,64.9,100,71.7,75.0,72.0
20160106003000,199.5,213.15,47.2093,36,68.9,100,70.8,75.0,72.0
20160106004500,199.5,210.0,46.5116,36,91.3,100,71.8,75.0,72.0
20160106010000,199.5,210.0,46.5116,36,91.3,100,72.0,75.0,72.0
20160106011500,199.5,206.85,45.814,2,99.7,100,71.8,75.0,72.0
20160106013000,199.5,182.7,40.4651,33,71.1,100,71.7,75.0,72.0
20160106014500,199.5,185.85,41.1628,33,100.3,100,71.8,75.0,72.0
20160106020000,199.5,182.7,40.4651,33,105.1,100,72.2,75.0,72.0
20160106021500,199.5,185.85,41.1628,33,64.4,100,71.7,75.0,72.0
20160106023000,199.5,185.85,41.1628,33,65.8,100,71.0,75.0,72.0
20160106024500,199.5,185.85,41.1628,33,102.7,100,71.6,75.0,72.0
20160106030000,199.5,187.95,41.6279,33,91.7,100,71.9,75.0,72.0
20160106031500,199.5,182.7,40.4651,33,93.6,100,71.9,75.0,72.0
20160106033000,199.5,185.85,41.1628,33,97.2,100,71.9,75.0,72.0
20160106034500,199.5,182.7,40.4651,33,89.9,100,71.9,75.0,72.0
20160106040000,199.5,182.7,40.4651,33,97.2,100,72.0,75.0,72.0
20160106041500,199.5,192.15,42.5581,34,93.5,100,71.9,75.0,72.0
20160106044500,199.5,206.85,45.814,35,82.1,100,71.9,75.0,72.0
20160106050000,199.5,210.0,46.5116,35,82.1,100,71.8,75.0,72.0
20160106051500,199.5,200.55,44.4186,35,80.6,100,71.6,75.0,72.0
20160106053000,199.5,202.65,44.8837,35,94.1,100,71.5,75.0,72.0
20160106054500,199.5,200.55,44.4186,35,96.0,100,71.9,75.0,72.0
20160106060000,199.5,198.45,43.9535,35,95.0,100,72.1,75.0,72.0
20160106061500,199.5,200.55,44.4186,35,92.0,100,72.2,75.0,72.0
20160106063000,199.5,198.45,43.9535,35,92.0,100,72.2,75.0,72.0
20160106064500,199.5,198.45,43.9535,35,95.4,100,72.2,75.0,72.0
20160106070000,199.5,200.55,44.4186,35,61.2,100,71.4,75.0,72.0
20160106071500,199.5,198.45,43.9535,35,76.6,100,70.9,75.0,72.0
20160106073000,199.5,200.55,44.4186,35,80.2,100,72.0,75.0,72.0
20160106074500,199.5,198.45,43.9535,35,80.2,100,71.6,75.0,72.0
20160106080000,199.5,198.45,43.9535,35,84.9,100,71.6,75.0,72.0
20160106081500,199.5,198.45,43.9535,35,82.6,100,72.2,75.0,72.0
20160106083000,199.5,198.45,43.9535,35,64.4,0,72.0,75.0,72.0
20160106084500,199.5,198.45,43.9535,35,59.8,0,72.7,75.0,72.0
20160106090000,199.5,198.45,43.9535,35,61.5,0,73.3,75.0,72.0
20160106091500,199.5,198.45,43.9535,35,58.8,0,73.6,75.0,72.0
20160106093000,199.5,206.85,45.814,35,61.3,0,73.9,75.0,72.0
20160106094500,199.5,200.55,44.4186,35,58.7,0,74.1,75.0,72.0
20160106100000,199.5,208.95,46.2791,35,60.4,0,74.3,75.0,72.0
20160106101500,199.5,200.55,44.4186,35,59.5,0,74.4,75.0,72.0
20160106103000,199.5,206.85,45.814,35,58.8,0,74.6,75.0,72.0
20160106104500,199.5,204.75,45.3488,35,60.3,0,74.9,75.0,72.0
20160106110000,199.5,215.25,47.6744,36,58.0,0,74.0,75.0,72.0
20160106111500,199.5,238.35,52.7907,38,60.7,0,74.3,75.0,72.0
20160106113000,199.5,217.35,48.1395,36,57.6,0,74.1,75.0,72.0
20160106114500,199.5,217.35,48.1395,36,60.7,0,74.1,75.0,72.0
20160106120000,199.5,210.0,46.5116,36,57.6,0,73.7,75.0,72.0
20160106121500,199.5,213.15,47.2093,36,60.4,0,73.5,75.0,72.0
20160106123000,199.5,210.0,46.5116,36,57.9,0,73.4,75.0,72.0
20160106124500,199.5,213.15,47.2093,36,60.0,0,73.3,75.0,72.0
20160106130000,199.5,208.95,46.2791,36,58.0,0,73.1,75.0,72.0
20160106131500,199.5,213.15,47.2093,36,60.8,0,72.9,75.0,72.0
20160106133000,199.5,210.0,46.5116,36,58.0,0,72.7,75.0,72.0
20160106134500,199.5,244.65,54.186,39,61.1,0,74.3,75.0,72.0
20160106140000,199.5,213.15,47.2093,36,58.0,0,73.4,75.0,72.0
20160106141500,199.5,210.0,46.5116,36,59.5,0,73.2,75.0,72.0
20160106143000,199.5,210.0,46.5116,36,58.8,0,72.9,75.0,72.0
20160106144500,199.5,210.0,46.5116,36,58.8,0,72.9,75.0,72.0
20160106150000,199.5,213.15,47.2093,36,58.8,0,72.7,75.0,72.0
20160106151500,199.5,213.15,47.2093,36,59.4,0,72.4,75.0,72.0
20160106153000,199.5,213.15,47.2093,36,59.4,0,72.4,75.0,72.0
20160106154500,199.5,213.15,47.2093,36,60.0,0,72.2,75.0,72.0
20160106160000,199.5,208.95,46.2791,36,59.2,0,72.2,75.0,72.0
20160106161500,199.5,208.95,46.2791,36,59.2,0,72.0,75.0,72.0
20160106163000,199.5,215.25,47.6744,36,60.3,0,71.8,75.0,72.0
20160106164500,199.5,208.95,46.2791,35,59.2,100,71.7,75.0,72.0
20160106170000,199.5,208.95,46.2791,35,60.0,100,71.7,74.9,71.9
20160106171500,199.5,215.25,47.6744,35,60.0,100,71.6,74.9,71.9
20160106173000,199.5,215.25,47.6744,35,59.2,100,71.6,74.8,71.8
20160106174500,199.5,215.25,47.6744,35,60.3,100,71.4,74.8,71.8
20160106180000,199.5,215.25,47.6744,35,60.3,100,71.4,74.7,71.7
20160106181500,199.5,215.25,47.6744,35,62.8,100,71.3,74.7,71.7
20160106183000,199.5,215.25,47.6744,35,62.8,100,71.3,74.7,71.7
20160106184500,199.5,215.25,47.6744,35,65.0,100,71.3,74.7,71.7
20160106190000,199.5,215.25,47.6744,35,65.0,100,71.2,74.7,71.7
20160106191500,199.5,215.25,47.6744,35,78.3,100,71.5,74.7,71.7
20160106193000,199.5,215.25,47.6744,35,78.3,100,71.7,74.7,71.7
20160106194500,199.5,215.25,47.6744,35,79.6,100,71.8,74.7,71.7
20160106200000,199.5,210.0,46.5116,35,77.8,100,71.8,74.7,71.7
20160106201500,199.5,215.25,47.6744,35,80.1,100,71.9,74.7,71.7
20160106203000,199.5,215.25,47.6744,35,78.2,100,71.9,74.7,71.7
20160106204500,199.5,210.0,46.5116,35,80.1,100,71.9,74.7,71.7
20160106210000,199.5,210.0,46.5116,35,77.3,100,71.9,74.7,71.7
20160106211500,199.5,213.15,47.2093,35,81.5,100,71.9,74.7,71.7
20160106213000,199.5,234.15,51.8605,37,76.6,0,71.9,74.3,71.3
20160106214500,199.5,220.5,48.8372,36,63.2,0,71.3,73.9,70.9
20160106220000,199.5,215.25,47.6744,35,60.0,0,71.0,74.0,71.0
20160106221500,199.5,215.25,47.6744,35,61.1,0,70.9,74.0,71.0
20160106223000,199.5,215.25,47.6744,35,59.6,100,70.8,74.3,71.3
20160106224500,199.5,215.25,47.6744,35,60.3,100,70.7,73.9,70.9
20160106230000,199.5,215.25,47.6744,35,61.6,100,70.6,74.3,71.3
20160106231500,199.5,206.85,45.814,35,64.4,100,70.5,74.3,71.3
20160106233000,199.5,210.0,46.5116,35,76.4,100,70.8,74.3,71.3
20160106234500,199.5,204.75,45.3488,35,81.1,100,71.2,74.3,71.3
20160107000000,199.5,208.95,46.2791,35,74.7,0,71.5,74.3,71.3
20160107001500,199.5,213.15,47.2093,35,60.4,0,70.9,73.9,70.9
20160107003000,199.5,217.35,48.1395,35,62.4,0,70.7,73.9,70.9
20160107004500,199.5,217.35,48.1395,35,62.4,100,70.5,74.1,71.1
20160107010000,199.5,217.35,48.1395,35,84.3,100,70.7,74.6,71.6
20160107011500,199.5,217.35,48.1395,35,66.8,100,70.9,74.3,71.3
20160107013000,199.5,213.15,47.2093,35,86.2,100,71.4,74.3,71.3
20160107014500,199.5,217.35,48.1395,35,61.2,100,70.9,74.3,71.3
20160107020000,199.5,213.15,47.2093,35,62.8,100,70.5,74.3,71.3
20160107021500,199.5,218.4,48.3721,35,75.3,100,70.5,74.3,71.3
20160107023000,199.5,215.25,47.6744,35,80.2,100,71.4,74.6,71.6
20160107024500,199.5,215.25,47.6744,35,82.0,100,71.7,74.6,71.6
20160107030000,199.5,215.25,47.6744,35,64.9,100,71.6,74.6,71.6
20160107031500,199.5,215.25,47.6744,35,62.4,100,70.8,74.6,71.6
20160107033000,199.5,215.25,47.6744,35,78.7,100,70.8,74.6,71.6
20160107034500,199.5,215.25,47.6744,35,74.0,100,71.2,74.3,71.3
20160107040000,199.5,215.25,47.6744,35,78.0,100,71.0,74.6,71.6
20160107041500,199.5,215.25,47.6744,35,81.6,100,71.3,74.6,71.6
20160107043000,199.5,215.25,47.6744,35,81.6,100,71.4,74.6,71.6
20160107044500,199.5,215.25,47.6744,35,81.6,100,71.6,74.6,71.6
20160107050000,199.5,215.25,47.6744,35,79.1,100,71.6,74.6,71.6
20160107051500,199.5,215.25,47.6744,35,80.6,100,71.6,74.6,71.6
20160107053000,199.5,215.25,47.6744,35,79.6,100,71.6,74.6,71.6
20160107054500,199.5,210.0,46.5116,35,81.9,100,71.6,74.6,71.6
20160107060000,199.5,217.35,48.1395,35,81.9,100,71.7,74.6,71.6
20160107061500,199.5,217.35,48.1395,35,81.9,100,71.7,74.6,71.6
20160107063000,199.5,213.15,47.2093,35,84.2,100,71.7,74.6,71.6
20160107064500,199.5,217.35,48.1395,35,80.7,100,71.7,74.6,71.6
20160107070000,199.5,217.35,48.1395,35,79.7,100,71.7,74.6,71.6
20160107071500,199.5,210.0,46.5116,35,81.1,100,71.7,74.6,71.6
20160107073000,199.5,215.25,47.6744,35,62.9,0,71.5,74.6,71.6
20160107074500,199.5,215.25,47.6744,35,60.0,0,71.4,74.6,71.6
20160107080000,199.5,208.95,46.2791,35,60.7,0,71.8,74.6,71.6
20160107081500,199.5,215.25,47.6744,35,60.7,0,72.1,74.6,71.6
20160107083000,199.5,208.95,46.2791,35,59.5,0,72.4,74.6,71.6
20160107084500,199.5,208.95,46.2791,35,60.7,0,72.7,74.6,71.6
20160107090000,199.5,213.15,47.2093,35,60.7,0,72.9,74.6,71.6
20160107091500,199.5,235.2,52.093,37,58.8,0,73.9,74.6,71.6
20160107093000,199.5,255.15,56.5116,39,59.5,0,74.3,74.6,71.6
20160107094500,199.5,479.85,106.2791,63,64.9,0,74.6,74.6,71.6
20160107100000,199.5,215.25,47.6744,35,59.6,0,73.1,74.6,71.6
20160107101500,199.5,215.25,47.6744,35,59.6,0,73.3,74.6,71.6
20160107103000,199.5,215.25,47.6744,35,59.6,0,73.2,74.6,71.6
20160107104500,199.5,245.7,54.4186,38,59.6,0,74.0,74.6,71.6
20160107110000,199.5,317.1,70.2326,42,58.4,0,75.0,74.6,71.6
20160107111500,199.5,317.1,70.2326,43,58.4,0,74.9,74.7,71.7
20160107113000,199.5,329.7,73.0233,44,58.4,0,75.0,74.7,71.7
20160107114500,199.5,396.9,87.907,49,58.4,0,75.1,74.7,71.7
20160107120000,199.5,317.1,70.2326,42,58.4,0,74.2,74.7,71.7
20160107121500,199.5,271.95,60.2326,39,59.2,0,74.5,74.7,71.7
20160107123000,199.5,255.15,56.5116,38,59.2,0,74.5,74.8,71.8
20160107124500,199.5,235.2,52.093,37,59.2,0,75.0,74.9,71.9
20160107130000,199.5,287.7,63.7209,41,58.4,0,75.2,74.9,71.9
20160107131500,199.5,330.75,73.2558,44,58.4,0,75.1,74.8,71.8
20160107133000,199.5,322.35,71.3954,44,57.8,0,75.0,74.7,71.7
20160107134500,199.5,327.6,72.5581,44,57.8,0,74.9,74.7,71.7
20160107140000,199.5,210.0,46.5116,36,58.7,0,73.8,74.7,71.7
20160107141500,199.5,213.15,47.2093,36,59.5,0,73.4,74.7,71.7
20160107143000,199.5,213.15,47.2093,36,59.5,0,73.1,74.9,71.9
20160107144500,199.5,213.15,47.2093,36,59.5,0,72.9,74.9,71.9
20160107150000,199.5,213.15,47.2093,36,59.5,0,72.7,75.0,72.0
20160107151500,199.5,213.15,47.2093,36,59.5,0,72.6,74.9,71.9
20160107153000,199.5,210.0,46.5116,36,59.5,0,72.5,75.0,72.0
20160107154500,199.5,210.0,46.5116,35,59.5,0,72.6,75.0,72.0
20160107160000,199.5,213.15,47.2093,35,59.5,0,72.6,75.0,72.0
20160107161500,199.5,213.15,47.2093,35,59.5,0,72.4,75.0,72.0
20160107163000,199.5,210.0,46.5116,35,59.5,0,72.1,74.9,71.9
20160107164500,199.5,210.0,46.5116,35,59.5,0,71.9,74.9,71.9
20160107170000,199.5,210.0,46.5116,35,59.5,0,71.7,74.7,71.7
20160107171500,199.5,210.0,46.5116,35,59.5,0,71.6,74.7,71.7
20160107173000,199.5,210.0,46.5116,35,59.5,100,71.4,74.7,71.7
20160107174500,199.5,213.15,47.2093,35,59.5,100,71.3,74.6,71.6
20160107180000,199.5,213.15,47.2093,35,59.5,100,71.2,74.6,71.6
20160107181500,199.5,213.15,47.2093,35,61.1,100,71.1,74.6,71.6
20160107183000,199.5,210.0,46.5116,35,64.0,100,71.1,74.6,71.6
20160107184500,199.5,210.0,46.5116,35,66.7,100,71.1,74.6,71.6
20160107190000,199.5,210.0,46.5116,35,66.7,100,71.1,74.6,71.6
20160107191500,199.5,210.0,46.5116,35,81.6,100,71.8,74.6,71.6
20160107193000,199.5,210.0,46.5116,35,62.0,100,71.3,75.0,72.0
20160107194500,199.5,210.0,46.5116,35,66.2,100,71.2,75.0,72.0
20160107200000,199.5,210.0,46.5116,35,85.6,100,71.7,75.0,72.0
20160107201500,199.5,210.0,46.5116,35,82.1,100,72.0,75.0,72.0
20160107203000,199.5,210.0,46.5116,35,82.1,100,72.2,75.0,72.0
20160107204500,199.5,210.0,46.5116,35,82.1,100,72.2,75.0,72.0
20160107210000,199.5,210.0,46.5116,35,64.3,0,71.8,75.0,72.0
20160107211500,199.5,210.0,46.5116,35,62.4,100,71.2,75.0,72.0
20160107213000,199.5,210.0,46.5116,35,83.9,100,71.3,75.0,72.0
20160107214500,199.5,210.0,46.5116,35,82.6,100,72.1,75.0,72.0
20160107220000,199.5,210.0,46.5116,35,82.6,100,72.1,75.0,72.0
20160107221500,199.5,210.0,46.5116,35,82.6,100,72.2,75.0,72.0
20160107223000,199.5,210.0,46.5116,35,83.8,100,72.2,75.0,72.0
20160107224500,199.5,213.15,47.2093,35,74.0,0,72.2,75.0,72.0
20160107230000,199.5,213.15,47.2093,35,61.4,100,71.3,75.0,72.0
20160107231500,199.5,210.0,46.5116,35,64.8,100,71.2,75.0,72.0
20160107233000,199.5,210.0,46.5116,35,73.0,100,71.3,75.0,72.0
20160107234500,199.5,210.0,46.5116,35,68.7,100,71.2,75.0,72.0
20160108000000,199.5,210.0,46.5116,35,64.4,100,71.0,75.0,72.0
20160108001500,199.5,210.0,46.5116,35,62.0,100,70.9,75.0,72.0
20160108003000,199.5,210.0,46.5116,35,60.4,100,70.7,75.0,72.0
20160108004500,199.5,210.0,46.5116,35,59.6,100,70.5,75.0,72.0
20160108010000,199.5,210.0,46.5116,35,59.6,100,70.4,75.0,72.0
20160108011500,199.5,215.25,47.6744,35,58.8,100,70.3,75.0,72.0
20160108013000,199.5,215.25,47.6744,35,58.8,100,70.2,75.0,72.0
20160108014500,199.5,215.25,47.6744,35,58.8,100,70.0,75.0,72.0
20160108020000,199.5,215.25,47.6744,35,58.8,100,70.0,75.0,72.0
20160108021500,199.5,215.25,47.6744,35,58.8,100,69.9,75.0,72.0
20160108023000,199.5,215.25,47.6744,35,58.8,100,69.8,75.0,72.0
20160108024500,199.5,215.25,47.6744,35,58.8,100,69.8,75.0,72.0
20160108030000,199.5,215.25,47.6744,35,58.0,100,69.7,75.0,72.0
20160108031500,199.5,215.25,47.6744,35,58.0,100,69.6,75.0,72.0
20160108033000,199.5,215.25,47.6744,35,58.0,100,69.5,75.0,72.0
20160108034500,199.5,215.25,47.6744,35,58.0,100,69.5,75.0,72.0
20160108040000,199.5,215.25,47.6744,35,58.0,100,69.4,75.0,72.0
20160108041500,199.5,218.4,48.3721,35,58.0,100,69.3,74.9,71.9
20160108043000,199.5,218.4,48.3721,35,58.0,100,69.4,74.9,71.9
20160108044500,199.5,215.25,47.6744,34,58.0,100,69.3,74.7,71.7
20160108050000,199.5,215.25,47.6744,34,58.0,100,69.2,74.7,71.7
20160108051500,199.5,215.25,47.6744,34,58.0,100,69.2,74.7,71.7
20160108053000,199.5,215.25,47.6744,34,58.0,100,69.2,75.0,72.0
20160108054500,199.5,215.25,47.6744,34,58.0,100,69.2,75.0,72.0
20160108060000,199.5,215.25,47.6744,34,58.0,100,69.1,75.0,72.0
20160108061500,199.5,215.25,47.6744,34,67.8,100,69.3,75.0,72.0
20160108063000,199.5,215.25,47.6744,34,99.7,100,70.1,75.0,72.0
20160108064500,199.5,210.0,46.5116,34,104.4,100,71.1,74.9,71.9
20160108070000,199.5,210.0,46.5116,34,107.6,100,71.7,74.7,71.7
20160108071500,199.5,210.0,46.5116,34,69.7,0,72.1,74.7,71.7
20160108073000,199.5,210.0,46.5116,34,62.0,100,71.0,74.7,71.7
20160108074500,199.5,206.85,45.814,34,75.9,100,71.0,74.7,71.7
20160108080000,199.5,206.85,45.814,34,73.5,100,71.4,74.7,71.7
20160108081500,199.5,208.95,46.2791,34,70.1,100,71.5,74.7,71.7
20160108083000,199.5,202.65,44.8837,34,69.2,100,71.5,74.7,71.7
20160108084500,199.5,204.75,45.3488,34,67.7,100,71.9,74.9,71.9
20160108090000,199.5,204.75,45.3488,34,67.7,100,71.7,75.0,72.0
20160108091500,199.5,204.75,45.3488,34,69.6,100,71.7,74.9,71.9
20160108093000,199.5,204.75,45.3488,34,69.6,100,71.8,74.9,71.9
20160108094500,199.5,196.35,43.4884,34,69.6,100,71.8,74.9,71.9
20160108100000,199.5,198.45,43.9535,34,69.6,100,71.9,74.8,71.8
20160108101500,199.5,245.7,54.4186,38,61.6,0,72.9,74.7,71.7
20160108103000,199.5,213.15,47.2093,36,60.5,0,72.6,74.7,71.7
20160108104500,199.5,239.4,53.0233,37,60.5,0,73.5,74.7,71.7
20160108110000,199.5,252.0,55.814,38,60.5,0,74.1,74.9,71.9
20160108111500,199.5,228.9,50.6977,36,60.5,0,74.5,74.9,71.9
20160108113000,199.5,228.9,50.6977,36,60.5,0,74.8,74.9,71.9
20160108114500,199.5,289.8,64.186,41,58.8,0,75.2,74.7,71.7
20160108120000,199.5,299.25,66.2791,41,58.8,0,75.1,74.8,71.8
20160108121500,199.5,285.6,63.2558,40,58.8,0,74.2,74.7,71.7
20160108123000,199.5,217.35,48.1395,36,59.5,0,73.6,74.7,71.7
20160108124500,199.5,271.95,60.2326,40,58.8,0,74.2,74.7,71.7
20160108130000,199.5,218.4,48.3721,36,59.5,0,73.7,74.7,71.7
20160108131500,199.5,210.0,46.5116,35,59.5,0,73.6,74.7,71.7
20160108133000,199.5,206.85,45.814,35,59.5,0,73.3,74.7,71.7
20160108134500,199.5,200.55,44.4186,35,59.5,0,73.2,74.7,71.7
20160108140000,199.5,247.8,54.8837,39,58.9,0,73.9,74.6,71.6
20160108141500,199.5,208.95,46.2791,36,58.9,0,73.4,74.6,71.6
20160108143000,199.5,213.15,47.2093,36,58.9,0,73.2,74.6,71.6
20160108144500,199.5,226.8,50.2326,37,58.9,0,72.8,74.0,71.0
20160108150000,199.5,213.15,47.2093,35,59.5,0,72.9,74.0,71.0
20160108151500,199.5,235.2,52.093,37,59.5,0,73.5,74.0,71.0
20160108153000,199.5,299.25,66.2791,42,58.8,0,74.3,74.0,71.0
20160108154500,199.5,350.7,77.6744,46,58.0,0,74.5,74.0,71.0
20160108160000,199.5,223.65,49.5349,36,58.7,0,73.1,74.0,71.0
20160108161500,199.5,217.35,48.1395,36,58.7,0,72.7,74.0,71.0
20160108163000,199.5,210.0,46.5116,35,58.7,0,72.5,74.0,71.0
20160108164500,199.5,213.15,47.2093,35,59.3,0,72.3,74.0,71.0
20160108170000,199.5,210.0,46.5116,35,59.3,0,72.0,74.0,71.0
20160108171500,199.5,213.15,47.2093,35,59.3,0,71.9,74.0,71.0
20160108173000,199.5,213.15,47.2093,35,59.3,0,71.7,74.0,71.0
20160108174500,199.5,208.95,46.2791,35,59.3,0,71.6,74.0,71.0
20160108180000,199.5,208.95,46.2791,35,59.3,0,71.4,74.0,71.0
20160108181500,199.5,208.95,46.2791,35,59.3,0,71.3,74.0,71.0
20160108183000,199.5,208.95,46.2791,35,59.3,0,71.2,74.0,71.0
20160108184500,199.5,208.95,46.2791,35,59.3,0,71.0,74.0,71.0
20160108190000,199.5,208.95,46.2791,35,59.3,0,71.0,74.0,71.0
20160108191500,199.5,208.95,46.2791,35,59.3,0,70.8,74.0,71.0
20160108193000,199.5,208.95,46.2791,35,59.3,0,70.8,74.0,71.0
20160108194500,199.5,208.95,46.2791,35,59.3,100,70.7,74.0,71.0
20160108200000,199.5,213.15,47.2093,35,59.3,100,70.5,74.0,71.0
20160108201500,199.5,210.0,46.5116,35,62.4,100,70.4,74.0,71.0
20160108203000,199.5,213.15,47.2093,35,66.2,100,70.3,74.0,71.0
20160108204500,199.5,213.15,47.2093,35,89.7,100,71.2,74.0,71.0
20160108210000,199.5,210.0,46.5116,35,62.0,0,70.8,74.0,71.0
20160108211500,199.5,210.0,46.5116,35,62.0,100,70.3,74.0,71.0
20160108213000,199.5,210.0,46.5116,35,65.8,100,70.3,74.0,71.0
20160108214500,199.5,210.0,46.5116,35,89.2,100,70.7,74.0,71.0
20160108220000,199.5,210.0,46.5116,35,67.3,0,71.0,74.0,71.0
20160108221500,199.5,210.0,46.5116,35,61.2,100,70.5,74.0,71.0
20160108223000,199.5,210.0,46.5116,35,63.6,100,70.3,74.0,71.0
20160108224500,199.5,210.0,46.5116,35,66.7,100,70.3,74.0,71.0
20160108230000,199.5,210.0,46.5116,35,85.6,100,70.9,74.0,71.0
20160108231500,199.5,210.0,46.5116,35,71.6,0,71.1,74.0,71.0
20160108233000,199.5,210.0,46.5116,35,61.6,100,70.5,74.0,71.0
20160108234500,199.5,210.0,46.5116,35,63.6,100,70.3,74.0,71.0
20160109000000,199.5,210.0,46.5116,35,65.7,100,70.4,74.0,71.0
20160109001500,199.5,210.0,46.5116,35,88.6,100,70.8,74.0,71.0
20160109003000,199.5,210.0,46.5116,35,63.6,0,71.0,74.0,71.0
20160109004500,199.5,210.0,46.5116,35,61.2,100,70.5,74.0,71.0
20160109010000,199.5,210.0,46.5116,35,63.2,100,70.4,74.0,71.0
20160109011500,199.5,202.65,44.8837,6,89.6,0,71.3,73.9,70.9
