PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160109013000,199.5,190.05,42.093,31,62.8,0,71.0,73.9,70.9
20160109014500,199.5,192.15,42.5581,31,62.0,0,70.7,73.9,70.9
20160109020000,199.5,192.15,42.5581,31,62.0,100,70.5,73.9,70.9
20160109021500,199.5,194.25,43.0233,31,61.2,100,70.5,73.9,70.9
20160109023000,199.5,192.15,42.5581,33,64.4,100,70.4,73.9,70.9
20160109024500,199.5,194.25,43.0233,33,64.4,100,70.4,73.9,70.9
20160109030000,199.5,192.15,42.5581,33,68.1,100,70.4,73.9,70.9
20160109031500,199.5,192.15,42.5581,33,71.5,100,70.5,73.9,70.9
20160109033000,199.5,192.15,42.5581,33,81.5,100,70.7,73.9,70.9
20160109034500,199.5,192.15,42.5581,33,84.3,100,71.0,73.9,70.9
20160109040000,199.5,192.15,42.5581,33,64.1,0,70.8,73.9,70.9
20160109041500,199.5,192.15,42.5581,33,62.7,100,70.4,73.9,70.9
20160109043000,199.5,192.15,42.5581,33,62.7,100,70.3,73.9,70.9
20160109044500,199.5,192.15,42.5581,33,66.2,100,70.2,73.9,70.9
20160109050000,199.5,192.15,42.5581,33,91.6,100,70.6,73.9,70.9
20160109051500,199.5,192.15,42.5581,33,67.7,0,70.9,73.9,70.9
20160109053000,199.5,190.05,42.093,33,62.8,100,70.5,73.9,70.9
20160109054500,199.5,190.05,42.093,33,65.8,100,70.3,73.9,70.9
20160109060000,199.5,190.05,42.093,33,67.7,100,70.2,73.9,70.9
20160109061500,199.5,190.05,42.093,33,95.3,100,70.8,73.9,70.9
20160109063000,199.5,187.95,41.6279,33,67.3,0,70.9,73.9,70.9
20160109064500,199.5,187.95,41.6279,33,62.8,100,70.4,73.9,70.9
20160109070000,199.5,185.85,41.1628,33,65.3,100,70.3,73.9,70.9
20160109071500,199.5,187.95,41.6279,33,68.6,100,70.2,73.9,70.9
20160109073000,199.5,187.95,41.6279,33,87.4,100,70.5,73.9,70.9
20160109074500,199.5,187.95,41.6279,33,94.7,100,71.2,73.9,70.9
20160109080000,199.5,187.95,41.6279,33,63.6,0,70.7,73.9,70.9
20160109081500,199.5,185.85,41.1628,33,62.8,100,70.3,73.9,70.9
20160109083000,199.5,187.95,41.6279,33,67.7,100,70.3,73.9,70.9
20160109084500,199.5,185.85,41.1628,33,68.6,100,70.3,73.9,70.9
20160109090000,199.5,187.95,41.6279,33,94.1,100,70.7,73.9,70.9
20160109091500,199.5,185.85,41.1628,33,68.2,0,70.9,73.9,70.9
20160109093000,199.5,185.85,41.1628,33,62.0,100,70.4,73.9,70.9
20160109094500,199.5,182.7,40.4651,33,65.3,100,70.3,73.9,70.9
20160109100000,199.5,185.85,41.1628,33,66.8,100,70.3,73.9,70.9
20160109101500,199.5,185.85,41.1628,33,77.2,100,70.3,73.9,70.9
20160109103000,199.5,185.85,41.1628,33,89.9,100,71.0,73.9,70.9
20160109104500,199.5,185.85,41.1628,33,63.7,0,70.8,73.9,70.9
20160109110000,199.5,185.85,41.1628,33,61.5,100,70.4,73.9,70.9
20160109111500,199.5,182.7,40.4651,33,63.6,100,70.3,73.9,70.9
20160109113000,199.5,185.85,41.1628,33,65.4,100,70.3,73.9,70.9
20160109114500,199.5,187.95,41.6279,33,83.7,100,70.4,73.9,70.9
20160109120000,199.5,187.95,41.6279,33,90.5,0,71.2,73.9,70.9
20160109121500,199.5,190.05,42.093,33,63.0,0,70.7,73.9,70.9
20160109123000,199.5,190.05,42.093,33,61.6,100,70.4,73.9,70.9
20160109124500,199.5,192.15,42.5581,33,63.6,100,70.3,73.9,70.9
20160109130000,199.5,192.15,42.5581,33,65.3,100,70.3,73.9,70.9
20160109131500,199.5,192.15,42.5581,33,74.8,100,70.4,73.9,70.9
20160109133000,199.5,192.15,42.5581,33,80.1,100,70.7,73.9,70.9
20160109134500,199.5,192.15,42.5581,33,80.1,100,70.8,73.9,70.9
20160109140000,199.5,190.05,42.093,33,81.1,100,70.8,73.9,70.9
20160109141500,199.5,190.05,42.093,33,78.3,100,70.8,73.9,70.9
20160109143000,199.5,192.15,42.5581,33,81.1,100,70.8,73.9,70.9
20160109144500,199.5,190.05,42.093,33,81.1,100,70.9,73.9,70.9
20160109150000,199.5,192.15,42.5581,33,82.0,100,71.0,73.9,70.9
20160109151500,199.5,192.15,42.5581,33,82.0,100,70.9,73.9,70.9
20160109153000,199.5,192.15,42.5581,33,82.0,100,71.0,73.9,70.9
20160109154500,199.5,190.05,42.093,33,82.0,100,71.0,73.9,70.9
20160109160000,199.5,192.15,42.5581,33,81.1,100,71.0,73.9,70.9
20160109161500,199.5,190.05,42.093,33,82.1,100,71.0,73.9,70.9
20160109163000,199.5,192.15,42.5581,33,81.1,100,71.0,73.9,70.9
20160109164500,199.5,190.05,42.093,33,82.4,100,71.0,73.9,70.9
20160109170000,199.5,192.15,42.5581,33,81.1,100,71.0,73.9,70.9
20160109171500,199.5,192.15,42.5581,33,81.1,100,71.0,73.9,70.9
20160109173000,199.5,192.15,42.5581,33,82.1,100,71.0,73.9,70.9
20160109174500,199.5,192.15,42.5581,33,81.1,100,71.1,73.9,70.9
20160109180000,199.5,192.15,42.5581,33,81.1,100,71.0,73.9,70.9
20160109181500,199.5,192.15,42.5581,33,81.1,100,71.0,73.9,70.9
20160109183000,199.5,192.15,42.5581,33,81.1,100,71.0,73.9,70.9
20160109184500,199.5,192.15,42.5581,33,83.1,100,71.0,73.9,70.9
20160109190000,199.5,192.15,42.5581,33,83.1,100,71.0,73.9,70.9
20160109191500,199.5,192.15,42.5581,33,83.1,100,71.0,73.9,70.9
20160109193000,199.5,192.15,42.5581,33,81.5,100,70.9,73.9,70.9
20160109194500,199.5,192.15,42.5581,33,81.5,100,70.9,73.9,70.9
20160109200000,199.5,192.15,42.5581,33,84.9,100,70.9,73.9,70.9
20160109201500,199.5,194.25,43.0233,33,83.0,100,70.8,73.9,70.9
20160109203000,199.5,192.15,42.5581,33,82.0,100,70.8,73.9,70.9
20160109204500,199.5,192.15,42.5581,33,81.1,100,70.8,73.9,70.9
20160109210000,199.5,192.15,42.5581,33,81.1,100,70.7,73.9,70.9
20160109211500,199.5,194.25,43.0233,33,83.2,100,70.7,73.9,70.9
20160109213000,199.5,194.25,43.0233,33,82.0,100,70.7,73.9,70.9
20160109214500,199.5,194.25,43.0233,33,82.0,100,70.7,73.9,70.9
20160109220000,199.5,194.25,43.0233,33,84.3,100,70.6,73.9,70.9
20160109221500,199.5,190.05,42.093,33,84.3,100,70.5,73.9,70.9
20160109223000,199.5,192.15,42.5581,33,92.6,100,70.9,73.9,70.9
20160109224500,199.5,190.05,42.093,33,95.9,100,71.0,73.9,70.9
20160109230000,199.5,192.15,42.5581,33,89.0,100,71.2,73.9,70.9
20160109231500,199.5,192.15,42.5581,33,63.6,100,70.4,73.9,70.9
20160109233000,199.5,192.15,42.5581,33,69.1,100,70.0,73.9,70.9
20160109234500,199.5,194.25,43.0233,33,95.4,100,70.7,73.9,70.9
20160110000000,199.5,194.25,43.0233,33,88.2,100,70.8,73.9,70.9
20160110001500,199.5,194.25,43.0233,33,84.4,100,70.9,73.9,70.9
20160110003000,199.5,192.15,42.5581,33,87.4,100,71.0,73.9,70.9
20160110004500,199.5,194.25,43.0233,33,86.2,100,71.0,73.9,70.9
20160110010000,199.5,192.15,42.5581,33,89.8,100,71.0,73.9,70.9
20160110011500,199.5,194.25,43.0233,33,89.8,100,71.0,73.9,70.9
20160110013000,199.5,194.25,43.0233,33,88.0,100,71.0,73.9,70.9
20160110014500,199.5,194.25,43.0233,33,85.6,100,71.0,73.9,70.9
20160110020000,199.5,194.25,43.0233,33,86.9,100,71.0,73.9,70.9
20160110021500,199.5,194.25,43.0233,33,88.0,100,71.0,73.9,70.9
20160110023000,199.5,192.15,42.5581,33,89.2,100,70.9,73.9,70.9
20160110024500,199.5,194.25,43.0233,33,89.2,100,70.9,73.9,70.9
20160110030000,199.5,192.15,42.5581,33,89.2,100,70.9,73.9,70.9
20160110031500,199.5,194.25,43.0233,33,89.2,100,70.8,73.9,70.9
20160110033000,199.5,196.35,43.4884,33,89.2,100,70.8,73.9,70.9
20160110034500,199.5,196.35,43.4884,33,89.2,100,70.8,73.9,70.9
20160110040000,199.5,194.25,43.0233,33,89.2,100,70.8,73.9,70.9
20160110041500,199.5,194.25,43.0233,33,88.1,100,70.7,73.9,70.9
20160110043000,199.5,196.35,43.4884,33,89.3,100,70.6,73.9,70.9
20160110044500,199.5,196.35,43.4884,33,88.2,100,70.5,73.9,70.9
20160110050000,199.5,196.35,43.4884,33,90.5,100,70.6,73.9,70.9
20160110051500,199.5,194.25,43.0233,33,90.5,100,70.7,73.9,70.9
20160110053000,199.5,196.35,43.4884,33,90.5,100,70.7,73.9,70.9
20160110054500,199.5,198.45,43.9535,33,92.8,100,70.8,73.9,70.9
20160110060000,199.5,196.35,43.4884,33,91.1,100,70.8,73.9,70.9
20160110061500,199.5,196.35,43.4884,33,91.1,100,70.8,73.9,70.9
20160110063000,199.5,196.35,43.4884,33,91.1,100,70.8,73.9,70.9
20160110064500,199.5,198.45,43.9535,33,91.1,100,70.8,73.9,70.9
20160110070000,199.5,196.35,43.4884,33,89.9,100,70.8,73.9,70.9
20160110071500,199.5,196.35,43.4884,33,89.9,100,70.8,73.9,70.9
20160110073000,199.5,196.35,43.4884,33,91.2,100,70.8,73.9,70.9
20160110074500,199.5,198.45,43.9535,33,89.9,100,70.8,73.9,70.9
20160110080000,199.5,196.35,43.4884,33,89.9,100,70.8,73.9,70.9
20160110081500,199.5,196.35,43.4884,33,93.4,100,70.8,73.9,70.9
20160110083000,199.5,196.35,43.4884,33,96.6,100,70.9,73.9,70.9
20160110084500,199.5,194.25,43.0233,33,96.6,100,71.0,73.9,70.9
20160110090000,199.5,194.25,43.0233,33,96.6,100,70.9,73.9,70.9
20160110091500,199.5,192.15,42.5581,33,96.6,100,71.0,73.9,70.9
20160110093000,199.5,192.15,42.5581,33,98.4,100,71.0,73.9,70.9
20160110094500,199.5,196.35,43.4884,33,93.0,100,71.0,73.9,70.9
20160110100000,199.5,194.25,43.0233,33,91.1,100,71.0,73.9,70.9
20160110101500,199.5,194.25,43.0233,33,92.7,100,71.0,73.9,70.9
20160110103000,199.5,196.35,43.4884,33,90.5,100,71.0,73.9,70.9
20160110104500,199.5,194.25,43.0233,33,89.3,100,71.0,73.9,70.9
20160110110000,199.5,194.25,43.0233,33,91.7,100,71.1,73.9,70.9
20160110111500,199.5,196.35,43.4884,33,65.8,0,70.8,73.9,70.9
20160110113000,199.5,196.35,43.4884,33,65.8,100,70.0,73.9,70.9
20160110114500,199.5,198.45,43.9535,33,96.0,100,70.3,73.9,70.9
20160110120000,199.5,198.45,43.9535,33,98.3,100,70.8,73.9,70.9
20160110121500,199.5,196.35,43.4884,33,98.3,100,71.0,73.9,70.9
20160110123000,199.5,196.35,43.4884,33,95.8,100,71.0,73.9,70.9
20160110124500,199.5,194.25,43.0233,33,92.4,100,71.0,73.9,70.9
20160110130000,199.5,196.35,43.4884,33,97.7,100,71.0,73.9,70.9
20160110131500,199.5,194.25,43.0233,33,97.7,100,71.0,73.9,70.9
20160110133000,199.5,194.25,43.0233,33,93.5,100,71.0,73.9,70.9
20160110134500,199.5,194.25,43.0233,33,92.3,100,71.0,73.9,70.9
20160110140000,199.5,192.15,42.5581,33,95.9,100,71.0,73.9,70.9
20160110141500,199.5,196.35,43.4884,33,95.9,100,71.0,73.9,70.9
20160110143000,199.5,192.15,42.5581,33,90.5,100,71.1,73.9,70.9
20160110144500,199.5,194.25,43.0233,33,99.1,100,71.0,73.9,70.9
20160110150000,199.5,190.05,42.093,33,95.9,100,71.1,73.9,70.9
20160110151500,199.5,192.15,42.5581,33,80.7,0,71.1,73.9,70.9
20160110153000,199.5,192.15,42.5581,33,61.6,100,70.3,73.9,70.9
20160110154500,199.5,192.15,42.5581,33,71.4,100,69.9,73.9,70.9
20160110160000,199.5,194.25,43.0233,33,99.1,100,70.7,73.9,70.9
20160110161500,199.5,192.15,42.5581,33,91.0,100,70.9,73.9,70.9
20160110163000,199.5,192.15,42.5581,33,95.9,100,71.0,73.9,70.9
20160110164500,199.5,192.15,42.5581,33,90.5,100,71.0,73.9,70.9
20160110170000,199.5,192.15,42.5581,33,94.1,100,71.1,73.9,70.9
20160110171500,199.5,194.25,43.0233,33,67.3,0,70.9,73.9,70.9
20160110173000,199.5,190.05,42.093,33,64.4,100,70.1,73.9,70.9
20160110174500,199.5,192.15,42.5581,33,87.5,100,70.0,73.9,70.9
20160110180000,199.5,192.15,42.5581,33,96.6,100,70.7,73.9,70.9
20160110181500,199.5,190.05,42.093,33,97.8,100,70.8,73.9,70.9
20160110183000,199.5,194.25,43.0233,33,99.0,100,70.9,73.9,70.9
20160110184500,199.5,192.15,42.5581,33,89.9,100,71.0,73.9,70.9
20160110190000,199.5,190.05,42.093,33,93.5,100,71.0,73.9,70.9
20160110191500,199.5,194.25,43.0233,33,93.5,100,71.0,73.9,70.9
20160110193000,199.5,192.15,42.5581,33,98.3,100,70.9,73.9,70.9
20160110194500,199.5,190.05,42.093,33,98.3,100,70.9,73.9,70.9
20160110200000,199.5,194.25,43.0233,33,97.2,100,70.9,73.9,70.9
20160110201500,199.5,192.15,42.5581,33,97.2,100,70.9,73.9,70.9
20160110203000,199.5,190.05,42.093,33,98.4,100,71.0,73.9,70.9
20160110204500,199.5,194.25,43.0233,33,94.7,100,70.9,73.9,70.9
20160110210000,199.5,192.15,42.5581,33,92.9,100,70.9,73.9,70.9
20160110211500,199.5,192.15,42.5581,33,95.9,100,70.9,73.9,70.9
20160110213000,199.5,190.05,42.093,33,95.9,100,71.0,73.9,70.9
20160110214500,199.5,194.25,43.0233,33,97.8,100,70.9,73.9,70.9
20160110220000,199.5,194.25,43.0233,33,96.6,100,71.0,73.9,70.9
20160110221500,199.5,192.15,42.5581,33,96.6,100,71.0,73.9,70.9
20160110223000,199.5,192.15,42.5581,33,96.6,100,71.0,73.9,70.9
20160110224500,199.5,192.15,42.5581,33,96.6,100,71.0,73.9,70.9
20160110230000,199.5,194.25,43.0233,33,96.6,100,71.0,73.9,70.9
20160110231500,199.5,194.25,43.0233,33,92.7,100,71.0,73.9,70.9
20160110233000,199.5,196.35,43.4884,33,92.7,100,71.0,73.9,70.9
20160110234500,199.5,192.15,42.5581,33,99.1,100,71.0,73.9,70.9
20160111000000,199.5,192.15,42.5581,33,99.1,100,70.9,73.9,70.9
20160111001500,199.5,194.25,43.0233,33,99.1,100,70.9,73.9,70.9
20160111003000,199.5,194.25,43.0233,33,99.1,100,71.0,73.9,70.9
20160111004500,199.5,192.15,42.5581,33,99.1,100,71.0,73.9,70.9
20160111010000,199.5,194.25,43.0233,33,70.2,0,71.2,73.9,70.9
20160111011500,199.5,196.35,43.4884,33,63.6,100,70.2,73.9,70.9
20160111013000,199.5,196.35,43.4884,33,70.1,100,70.0,73.9,70.9
20160111014500,199.5,196.35,43.4884,33,99.0,100,70.6,73.9,70.9
20160111020000,199.5,196.35,43.4884,33,94.6,100,70.7,73.9,70.9
20160111021500,199.5,196.35,43.4884,33,94.6,100,70.8,73.9,70.9
20160111023000,199.5,196.35,43.4884,33,97.2,100,70.8,73.9,70.9
20160111024500,199.5,196.35,43.4884,33,99.7,100,70.8,73.9,70.9
20160111030000,199.5,196.35,43.4884,33,102.0,100,70.8,73.9,70.9
20160111031500,199.5,194.25,43.0233,33,103.5,100,70.8,73.9,70.9
20160111033000,199.5,196.35,43.4884,33,101.0,100,70.8,73.9,70.9
20160111034500,199.5,194.25,43.0233,33,101.0,100,70.9,73.9,70.9
20160111040000,199.5,194.25,43.0233,33,99.0,100,70.9,73.9,70.9
20160111041500,199.5,194.25,43.0233,33,104.0,100,70.8,73.9,70.9
20160111043000,199.5,194.25,43.0233,33,104.0,100,70.8,73.9,70.9
20160111044500,199.5,194.25,43.0233,33,102.7,100,70.7,73.9,70.9
20160111050000,199.5,196.35,43.4884,33,102.7,100,70.8,73.9,70.9
20160111051500,199.5,196.35,43.4884,33,99.0,100,70.8,73.9,70.9
20160111053000,199.5,196.35,43.4884,33,102.8,100,70.9,73.9,70.9
20160111054500,199.5,196.35,43.4884,33,102.8,100,70.8,73.9,70.9
20160111060000,199.5,196.35,43.4884,33,99.0,100,70.8,73.9,70.9
20160111061500,199.5,198.45,43.9535,33,101.0,100,70.8,73.9,70.9
20160111063000,199.5,198.45,43.9535,33,96.6,100,70.9,73.9,70.9
20160111064500,199.5,196.35,43.4884,33,101.9,100,70.9,73.9,70.9
20160111070000,199.5,198.45,43.9535,33,97.2,100,70.9,73.9,70.9
20160111071500,199.5,412.65,91.3953,51,60.8,0,70.4,70.9,67.9
20160111073000,199.5,215.25,47.6744,35,63.2,0,69.6,70.9,67.9
20160111074500,199.5,215.25,47.6744,35,62.0,0,69.4,70.9,67.9
20160111080000,199.5,215.25,47.6744,35,61.2,0,69.3,70.9,67.9
20160111081500,199.5,215.25,47.6744,35,61.2,0,69.3,70.9,67.9
20160111083000,199.5,210.0,46.5116,34,61.9,0,69.3,70.9,67.9
20160111084500,199.5,210.0,46.5116,34,61.2,0,69.5,70.9,67.9
20160111090000,199.5,210.0,46.5116,34,59.9,0,69.6,70.9,67.9
20160111091500,199.5,206.85,45.814,34,61.1,0,69.6,70.9,67.9
20160111093000,199.5,213.15,47.2093,35,60.4,0,70.0,70.9,67.9
20160111094500,199.5,285.6,63.2558,40,58.7,0,71.0,70.9,67.9
20160111100000,199.5,364.35,80.6977,46,59.9,0,71.3,70.9,67.9
20160111101500,199.5,431.55,95.5814,52,56.3,0,71.6,70.9,67.9
20160111103000,199.5,431.55,95.5814,52,60.7,0,71.9,70.9,67.9
20160111104500,199.5,431.55,95.5814,52,56.0,0,72.4,70.9,67.9
20160111110000,199.5,439.95,97.4419,53,60.7,0,72.1,70.9,67.9
20160111111500,199.5,439.95,97.4419,53,55.5,0,72.3,70.9,67.9
20160111113000,199.5,431.55,95.5814,52,60.4,0,71.9,70.9,67.9
20160111114500,199.5,215.25,47.6744,35,58.0,0,72.2,73.9,70.9
20160111120000,199.5,215.25,47.6744,35,60.7,0,72.7,73.9,70.9
20160111121500,199.5,206.85,45.814,35,58.6,0,71.9,73.9,70.9
20160111123000,199.5,215.25,47.6744,35,60.4,0,71.9,73.9,70.9
20160111124500,199.5,208.95,46.2791,35,59.2,0,71.7,73.9,70.9
20160111130000,199.5,208.95,46.2791,35,60.0,0,71.4,73.9,70.9
20160111131500,199.5,213.15,47.2093,36,60.0,0,71.7,73.9,70.9
20160111133000,199.5,213.15,47.2093,36,58.8,0,71.8,73.9,70.9
20160111134500,199.5,218.4,48.3721,36,61.1,0,72.1,73.9,70.9
20160111140000,199.5,210.0,46.5116,36,58.4,0,71.9,73.9,70.9
20160111141500,199.5,247.8,54.8837,38,60.8,0,73.0,73.9,70.9
20160111143000,199.5,213.15,47.2093,36,59.1,0,72.2,73.9,70.9
20160111144500,199.5,213.15,47.2093,36,59.9,0,71.7,73.9,70.9
20160111150000,199.5,210.0,46.5116,36,59.9,0,71.3,73.9,70.9
20160111151500,199.5,213.15,47.2093,36,58.8,0,71.2,73.9,70.9
20160111153000,199.5,208.95,46.2791,36,61.2,0,71.0,73.9,70.9
20160111154500,199.5,208.95,46.2791,36,58.9,0,70.9,73.9,70.9
20160111160000,199.5,213.15,47.2093,36,60.0,0,70.8,73.9,70.9
20160111161500,199.5,210.0,46.5116,36,60.0,100,70.5,73.9,70.9
20160111163000,199.5,217.35,48.1395,36,60.0,100,70.4,73.9,70.9
20160111164500,199.5,217.35,48.1395,36,66.2,100,70.2,73.9,70.9
20160111170000,199.5,210.0,46.5116,36,79.2,100,70.3,73.9,70.9
20160111171500,199.5,215.25,47.6744,36,76.0,0,71.3,73.9,70.9
20160111173000,199.5,215.25,47.6744,36,61.9,100,70.3,73.9,70.9
20160111174500,199.5,215.25,47.6744,36,68.2,100,70.1,73.9,70.9
20160111180000,199.5,215.25,47.6744,36,82.5,100,70.4,73.9,70.9
20160111181500,199.5,218.4,48.3721,36,72.0,100,70.5,73.9,70.9
20160111183000,199.5,210.0,46.5116,35,68.6,100,70.3,73.9,70.9
20160111184500,199.5,206.85,45.814,35,89.8,100,71.1,73.9,70.9
20160111190000,199.5,210.0,46.5116,35,62.0,100,70.3,73.9,70.9
20160111191500,199.5,206.85,45.814,35,69.6,100,69.9,73.9,70.9
20160111193000,199.5,213.15,47.2093,35,88.4,100,70.9,73.9,70.9
20160111194500,199.5,208.95,46.2791,35,85.6,100,70.7,73.9,70.9
20160111200000,199.5,208.95,46.2791,35,83.8,100,70.8,73.9,70.9
20160111201500,199.5,208.95,46.2791,35,84.9,100,70.8,73.9,70.9
20160111203000,199.5,208.95,46.2791,35,84.9,100,70.9,73.9,70.9
20160111204500,199.5,204.75,45.3488,35,82.1,100,70.9,73.9,70.9
20160111210000,199.5,206.85,45.814,35,83.2,100,70.9,73.9,70.9
20160111211500,199.5,206.85,45.814,35,81.1,100,70.9,73.9,70.9
20160111213000,199.5,206.85,45.814,35,83.7,100,70.9,73.9,70.9
20160111214500,199.5,206.85,45.814,35,85.6,100,70.9,73.9,70.9
20160111220000,199.5,204.75,45.3488,35,82.7,100,70.8,73.9,70.9
20160111221500,199.5,206.85,45.814,35,84.3,100,70.9,73.9,70.9
20160111223000,199.5,202.65,44.8837,35,85.6,100,70.8,73.9,70.9
20160111224500,199.5,204.75,45.3488,35,85.6,100,70.9,73.9,70.9
20160111230000,199.5,204.75,45.3488,35,84.3,100,70.8,73.9,70.9
20160111231500,199.5,202.65,44.8837,35,84.3,100,70.8,73.9,70.9
20160111233000,199.5,204.75,45.3488,35,84.3,100,70.8,73.9,70.9
20160111234500,199.5,202.65,44.8837,35,84.3,100,70.8,73.9,70.9
20160112000000,199.5,204.75,45.3488,35,82.6,100,70.9,73.9,70.9
20160112001500,199.5,202.65,44.8837,35,85.6,100,70.8,73.9,70.9
20160112003000,199.5,206.85,45.814,35,83.1,100,70.8,73.9,70.9
20160112004500,199.5,204.75,45.3488,35,81.5,100,70.8,73.9,70.9
20160112010000,199.5,202.65,44.8837,35,84.3,100,70.9,73.9,70.9
20160112011500,199.5,204.75,45.3488,35,81.6,100,70.8,73.9,70.9
20160112013000,199.5,204.75,45.3488,35,83.8,100,70.9,73.9,70.9
20160112014500,199.5,206.85,45.814,35,82.1,100,70.9,73.9,70.9
20160112020000,199.5,204.75,45.3488,35,82.1,100,70.9,73.9,70.9
20160112021500,199.5,206.85,45.814,35,84.9,100,70.8,73.9,70.9
20160112023000,199.5,206.85,45.814,35,83.9,100,70.8,73.9,70.9
20160112024500,199.5,202.65,44.8837,35,86.2,100,70.8,73.9,70.9
20160112030000,199.5,206.85,45.814,35,86.2,100,70.9,73.9,70.9
20160112031500,199.5,202.65,44.8837,35,85.3,100,70.8,73.9,70.9
20160112033000,199.5,204.75,45.3488,35,86.8,100,70.8,73.9,70.9
20160112034500,199.5,206.85,45.814,35,85.6,100,70.8,73.9,70.9
20160112040000,199.5,202.65,44.8837,35,81.6,100,70.8,73.9,70.9
20160112041500,199.5,204.75,45.3488,35,83.8,100,70.7,73.9,70.9
20160112043000,199.5,204.75,45.3488,35,81.6,100,70.5,73.9,70.9
20160112044500,199.5,202.65,44.8837,35,86.7,100,70.5,73.9,70.9
20160112050000,199.5,206.85,45.814,35,99.7,100,70.8,73.9,70.9
20160112051500,199.5,204.75,45.3488,35,99.7,100,71.0,73.9,70.9
20160112053000,199.5,202.65,44.8837,35,99.7,100,71.1,73.9,70.9
20160112054500,199.5,204.75,45.3488,35,66.3,0,70.8,73.9,70.9
20160112060000,199.5,206.85,45.814,35,66.3,100,69.9,73.9,70.9
20160112061500,199.5,204.75,45.3488,35,101.9,100,70.5,73.9,70.9
20160112063000,199.5,206.85,45.814,35,95.9,100,70.9,73.9,70.9
20160112064500,199.5,206.85,45.814,35,95.9,100,71.0,73.9,70.9
20160112070000,199.5,206.85,45.814,35,90.4,100,71.1,73.9,70.9
20160112071500,199.5,206.85,45.814,35,97.2,100,71.1,73.9,70.9
20160112073000,199.5,206.85,45.814,35,64.1,100,70.5,73.9,70.9
20160112074500,199.5,208.95,46.2791,35,66.8,100,70.0,73.9,70.9
20160112080000,199.5,208.95,46.2791,35,80.2,100,70.8,73.9,70.9
20160112081500,199.5,206.85,45.814,35,73.9,100,70.7,73.9,70.9
20160112083000,199.5,208.95,46.2791,35,71.1,100,70.8,73.9,70.9
20160112084500,199.5,206.85,45.814,35,71.1,100,70.8,73.9,70.9
20160112090000,199.5,213.15,47.2093,35,69.7,100,70.8,73.9,70.9
20160112091500,199.5,204.75,45.3488,35,69.7,100,70.7,73.9,70.9
20160112093000,199.5,210.0,46.5116,35,67.7,100,70.5,73.9,70.9
20160112094500,199.5,217.35,48.1395,36,66.3,0,71.7,73.9,70.9
20160112100000,199.5,213.15,47.2093,35,60.4,0,72.3,73.9,70.9
20160112101500,199.5,208.95,46.2791,35,62.4,0,72.7,73.9,70.9
20160112103000,199.5,208.95,46.2791,35,59.9,0,72.9,73.9,70.9
20160112104500,199.5,208.95,46.2791,35,60.8,0,73.2,73.9,70.9
20160112110000,199.5,206.85,45.814,35,60.8,0,72.9,73.9,70.9
20160112111500,199.5,269.85,59.7674,40,57.6,0,73.8,73.9,70.9
20160112113000,199.5,280.35,62.093,40,61.1,0,73.8,73.9,70.9
20160112114500,199.5,275.1,60.9302,40,57.9,0,74.0,73.9,70.9
20160112120000,199.5,275.1,60.9302,40,58.7,0,74.1,73.9,70.9
20160112121500,199.5,279.3,61.8605,41,60.3,0,74.1,73.9,70.9
20160112123000,199.5,326.55,72.3256,44,56.4,0,73.6,73.9,70.9
20160112124500,199.5,259.35,57.4419,39,61.0,0,73.5,73.9,70.9
20160112130000,199.5,210.0,46.5116,36,59.5,0,72.9,73.9,70.9
20160112131500,199.5,218.4,48.3721,36,59.5,0,73.4,73.9,70.9
20160112133000,199.5,282.45,62.5581,41,61.1,0,74.3,73.9,70.9
20160112134500,199.5,312.9,69.3023,43,57.9,0,73.7,73.9,70.9
20160112140000,199.5,215.25,47.6744,35,59.6,0,73.2,73.9,70.9
20160112141500,199.5,208.95,46.2791,35,60.3,0,73.1,73.9,70.9
20160112143000,199.5,208.95,46.2791,35,59.2,0,72.6,73.9,70.9
20160112144500,199.5,208.95,46.2791,35,61.1,0,72.2,73.8,70.8
20160112150000,199.5,208.95,46.2791,35,59.9,0,72.1,73.8,70.8
20160112151500,199.5,269.85,59.7674,40,59.2,0,73.1,73.9,70.9
20160112153000,199.5,303.45,67.2093,43,60.3,0,73.4,73.8,70.8
20160112154500,199.5,288.75,63.9535,41,58.7,0,73.5,73.8,70.8
20160112160000,199.5,261.45,57.907,39,58.7,0,73.2,73.8,70.8
20160112161500,199.5,215.25,47.6744,36,60.7,0,72.2,73.8,70.8
20160112163000,199.5,218.4,48.3721,36,60.0,0,71.7,73.7,70.7
20160112164500,199.5,210.0,46.5116,35,60.0,0,71.4,73.7,70.7
20160112170000,199.5,213.15,47.2093,35,60.8,0,71.4,73.7,70.7
20160112171500,199.5,208.95,46.2791,35,59.9,0,71.2,73.8,70.8
20160112173000,199.5,213.15,47.2093,35,59.9,0,71.2,73.7,70.7
20160112174500,199.5,210.0,46.5116,35,61.6,0,71.0,73.7,70.7
20160112180000,199.5,210.0,46.5116,35,59.5,0,70.8,73.7,70.7
20160112181500,199.5,210.0,46.5116,35,60.8,0,70.7,73.6,70.6
20160112183000,199.5,210.0,46.5116,35,60.8,0,70.5,73.6,70.6
20160112184500,199.5,210.0,46.5116,35,59.3,0,70.5,73.7,70.7
20160112190000,199.5,210.0,46.5116,35,61.9,0,70.4,73.6,70.6
20160112191500,199.5,210.0,46.5116,35,59.6,100,70.3,73.6,70.6
20160112193000,199.5,210.0,46.5116,35,61.6,100,70.2,73.6,70.6
20160112194500,199.5,210.0,46.5116,35,62.8,100,70.0,73.6,70.6
20160112200000,199.5,210.0,46.5116,35,65.3,100,70.1,73.6,70.6
20160112201500,199.5,210.0,46.5116,35,67.7,100,70.0,73.6,70.6
20160112203000,199.5,210.0,46.5116,35,83.9,0,70.9,73.6,70.6
20160112204500,199.5,210.0,46.5116,35,62.1,100,70.3,73.6,70.6
20160112210000,199.5,210.0,46.5116,35,64.0,100,70.0,73.6,70.6
20160112211500,199.5,210.0,46.5116,35,65.3,100,69.9,73.6,70.6
20160112213000,199.5,210.0,46.5116,35,79.6,100,70.0,73.6,70.6
20160112214500,199.5,210.0,46.5116,35,72.5,0,70.8,73.6,70.6
20160112220000,199.5,210.0,46.5116,35,62.8,100,70.0,73.6,70.6
20160112221500,199.5,213.15,47.2093,35,64.4,100,69.8,73.6,70.6
20160112223000,199.5,210.0,46.5116,35,85.6,100,70.3,73.6,70.6
20160112224500,199.5,215.25,47.6744,35,88.8,0,71.0,73.6,70.6
20160112230000,199.5,210.0,46.5116,35,62.0,100,70.1,73.6,70.6
20160112231500,199.5,215.25,47.6744,35,68.6,100,69.8,73.6,70.6
20160112233000,199.5,215.25,47.6744,35,68.6,100,70.0,73.6,70.6
20160112234500,199.5,215.25,47.6744,35,65.5,100,69.8,73.6,70.6
20160113000000,199.5,215.25,47.6744,35,64.4,100,69.6,73.6,70.6
20160113001500,199.5,215.25,47.6744,35,63.2,100,69.5,73.6,70.6
20160113003000,199.5,208.95,46.2791,35,62.0,100,69.3,73.6,70.6
20160113004500,199.5,208.95,46.2791,35,62.0,100,69.3,73.6,70.6
20160113010000,199.5,208.95,46.2791,35,62.0,100,69.2,73.6,70.6
20160113011500,199.5,206.85,45.814,7,64.4,100,68.9,73.6,70.6
20160113013000,199.5,180.6,40.0,33,77.2,100,69.4,73.6,70.6
20160113014500,199.5,187.95,41.6279,33,94.7,100,70.1,73.6,70.6
20160113020000,199.5,187.95,41.6279,33,89.9,100,70.6,73.6,70.6
20160113021500,199.5,185.85,41.1628,33,73.5,100,70.7,73.6,70.6
20160113023000,199.5,187.95,41.6279,33,65.3,100,70.0,73.6,70.6
20160113024500,199.5,187.95,41.6279,33,61.6,100,69.4,73.6,70.6
20160113030000,199.5,190.05,42.093,33,60.0,100,69.1,73.6,70.6
20160113031500,199.5,190.05,42.093,33,59.1,100,68.8,73.6,70.6
20160113033000,199.5,192.15,42.5581,33,59.1,100,68.7,73.6,70.6
20160113034500,199.5,194.25,43.0233,33,58.3,100,68.6,73.6,70.6
20160113040000,199.5,194.25,43.0233,33,58.3,100,68.4,73.6,70.6
20160113041500,199.5,192.15,42.5581,33,57.5,100,68.1,73.6,70.6
20160113043000,199.5,194.25,43.0233,33,57.5,100,68.1,73.6,70.6
20160113044500,199.5,194.25,43.0233,33,57.5,100,67.9,73.6,70.6
20160113050000,199.5,194.25,43.0233,33,57.5,100,67.9,73.6,70.6
20160113051500,199.5,196.35,43.4884,33,57.5,100,67.7,73.6,70.6
20160113053000,199.5,196.35,43.4884,33,57.5,100,67.6,73.6,70.6
20160113054500,199.5,192.15,42.5581,33,93.0,100,68.2,73.6,70.6
20160113060000,199.5,194.25,43.0233,33,106.8,100,69.1,73.6,70.6
20160113061500,199.5,192.15,42.5581,33,106.8,100,69.6,73.6,70.6
20160113063000,199.5,194.25,43.0233,33,106.8,100,69.9,73.6,70.6
20160113064500,199.5,192.15,42.5581,33,108.4,100,70.1,73.6,70.6
20160113070000,199.5,190.05,42.093,33,108.4,100,70.3,73.6,70.6
20160113071500,199.5,187.95,41.6279,33,108.4,100,70.4,73.6,70.6
20160113073000,199.5,187.95,41.6279,33,108.4,100,70.6,73.6,70.6
20160113074500,199.5,185.85,41.1628,33,90.7,0,70.9,73.6,70.6
20160113080000,199.5,194.25,43.0233,34,63.2,0,70.4,73.6,70.6
20160113081500,199.5,196.35,43.4884,34,62.4,100,69.9,73.6,70.6
20160113083000,199.5,192.15,42.5581,34,67.2,100,70.0,73.6,70.6
20160113084500,199.5,213.15,47.2093,36,62.4,0,71.9,73.6,70.6
20160113090000,199.5,213.15,47.2093,36,59.6,0,72.6,73.6,70.6
20160113091500,199.5,213.15,47.2093,36,61.3,0,71.6,73.6,70.6
20160113093000,199.5,210.0,46.5116,36,58.8,0,70.9,73.6,70.6
20160113094500,199.5,213.15,47.2093,36,60.4,0,71.2,73.6,70.6
20160113100000,199.5,208.95,46.2791,36,59.1,0,71.4,73.6,70.6
20160113101500,199.5,208.95,46.2791,36,58.4,0,71.6,73.6,70.6
20160113103000,199.5,208.95,46.2791,36,60.7,0,71.6,73.6,70.6
20160113104500,199.5,215.25,47.6744,36,57.6,0,72.5,73.6,70.6
20160113110000,199.5,245.7,54.4186,38,59.2,0,73.1,73.6,70.6
20160113111500,199.5,206.85,45.814,36,59.2,0,72.7,73.6,70.6
20160113113000,199.5,215.25,47.6744,36,58.0,0,72.6,73.6,70.6
20160113114500,199.5,215.25,47.6744,36,60.6,0,72.4,73.6,70.6
20160113120000,199.5,208.95,46.2791,36,57.9,0,72.2,73.6,70.6
20160113121500,199.5,258.3,57.2093,39,57.9,0,73.0,73.6,70.6
20160113123000,199.5,204.75,45.3488,36,59.5,0,72.6,73.6,70.6
20160113124500,199.5,210.0,46.5116,36,57.6,0,72.2,73.6,70.6
20160113130000,199.5,210.0,46.5116,36,60.7,0,72.0,73.6,70.6
20160113131500,199.5,210.0,46.5116,36,58.2,0,71.9,73.6,70.6
20160113133000,199.5,217.35,48.1395,36,58.2,0,72.0,73.6,70.6
20160113134500,199.5,213.15,47.2093,36,59.9,0,72.2,73.6,70.6
20160113140000,199.5,213.15,47.2093,36,57.9,0,72.0,73.6,70.6
20160113141500,199.5,238.35,52.7907,38,59.5,0,72.8,73.6,70.6
20160113143000,199.5,280.35,62.093,41,59.5,0,73.3,73.6,70.6
20160113144500,199.5,275.1,60.9302,41,56.8,0,73.6,73.6,70.6
20160113150000,199.5,235.2,52.093,38,60.1,0,73.2,73.6,70.6
20160113151500,199.5,210.0,46.5116,36,58.7,0,72.7,73.6,70.6
20160113153000,199.5,215.25,47.6744,36,58.7,0,72.6,73.6,70.6
20160113154500,199.5,215.25,47.6744,36,60.3,0,72.6,73.6,70.6
20160113160000,199.5,215.25,47.6744,36,58.7,0,72.2,73.6,70.6
20160113161500,199.5,215.25,47.6744,36,58.7,0,71.9,73.6,70.6
20160113163000,199.5,215.25,47.6744,36,60.7,0,71.6,73.6,70.6
20160113164500,199.5,206.85,45.814,36,59.1,0,71.3,73.6,70.6
20160113170000,199.5,206.85,45.814,36,58.4,0,71.2,73.6,70.6
20160113171500,199.5,208.95,46.2791,36,60.8,0,70.9,73.6,70.6
20160113173000,199.5,204.75,45.3488,36,59.5,0,70.8,73.6,70.6
20160113174500,199.5,204.75,45.3488,36,58.4,0,70.7,73.6,70.6
20160113180000,199.5,208.95,46.2791,36,60.8,0,70.5,73.6,70.6
20160113181500,199.5,204.75,45.3488,36,59.9,0,70.4,73.6,70.6
20160113183000,199.5,206.85,45.814,36,58.4,100,70.3,73.6,70.6
20160113184500,199.5,206.85,45.814,36,61.1,100,70.1,73.6,70.6
20160113190000,199.5,204.75,45.3488,36,61.1,100,70.0,73.6,70.6
20160113191500,199.5,208.95,46.2791,36,64.9,100,70.2,73.6,70.6
20160113193000,199.5,204.75,45.3488,36,68.6,100,70.2,73.6,70.6
20160113194500,199.5,204.75,45.3488,36,66.3,100,70.2,73.6,70.6
20160113200000,199.5,208.95,46.2791,36,86.8,100,70.3,73.6,70.6
20160113201500,199.5,204.75,45.3488,36,64.4,0,70.4,73.6,70.6
20160113203000,199.5,206.85,45.814,36,62.8,100,70.1,73.6,70.6
20160113204500,199.5,204.75,45.3488,36,65.8,100,69.9,73.6,70.6
20160113210000,199.5,206.85,45.814,36,70.3,100,69.9,73.6,70.6
20160113211500,199.5,202.65,44.8837,36,89.8,100,70.5,73.6,70.6
20160113213000,199.5,206.85,45.814,36,66.8,0,70.5,73.6,70.6
20160113214500,199.5,204.75,45.3488,36,62.1,100,69.9,73.6,70.6
20160113220000,199.5,208.95,46.2791,36,67.7,100,69.8,73.6,70.6
20160113221500,199.5,204.75,45.3488,36,89.3,100,70.5,73.6,70.6
20160113223000,199.5,206.85,45.814,36,72.8,0,70.8,73.6,70.6
20160113224500,199.5,204.75,45.3488,36,62.4,100,69.9,73.6,70.6
20160113230000,199.5,206.85,45.814,36,66.8,100,69.8,73.6,70.6
20160113231500,199.5,204.75,45.3488,36,88.7,100,70.5,73.6,70.6
20160113233000,199.5,208.95,46.2791,36,84.1,0,70.9,73.6,70.6
20160113234500,199.5,206.85,45.814,36,61.8,100,70.0,73.6,70.6
20160114000000,199.5,210.0,46.5116,36,68.2,100,69.7,73.6,70.6
20160114001500,199.5,210.0,46.5116,36,86.2,100,70.6,73.6,70.6
20160114003000,199.5,210.0,46.5116,36,68.6,0,70.7,73.6,70.6
20160114004500,199.5,206.85,45.814,36,62.4,100,69.7,73.6,70.6
20160114010000,199.5,208.95,46.2791,36,89.2,100,69.8,73.6,70.6
20160114011500,199.5,208.95,46.2791,36,82.1,100,70.7,73.6,70.6
20160114013000,199.5,208.95,46.2791,36,83.8,100,70.5,73.6,70.6
20160114014500,199.5,208.95,46.2791,36,82.1,100,70.5,73.6,70.6
20160114020000,199.5,208.95,46.2791,36,83.1,100,70.5,73.6,70.6
20160114021500,199.5,208.95,46.2791,36,81.2,100,70.5,73.6,70.6
20160114023000,199.5,206.85,45.814,36,81.2,100,70.5,73.6,70.6
20160114024500,199.5,210.0,46.5116,36,80.2,100,70.5,73.6,70.6
20160114030000,199.5,206.85,45.814,36,82.1,100,70.5,73.6,70.6
20160114031500,199.5,213.15,47.2093,36,82.1,100,70.5,73.6,70.6
20160114033000,199.5,208.95,46.2791,36,80.7,100,70.4,73.6,70.6
20160114034500,199.5,208.95,46.2791,36,80.7,100,70.4,73.6,70.6
20160114040000,199.5,208.95,46.2791,36,79.2,100,70.4,73.6,70.6
20160114041500,199.5,208.95,46.2791,36,81.1,100,70.3,73.6,70.6
20160114043000,199.5,213.15,47.2093,36,81.1,100,70.2,73.6,70.6
20160114044500,199.5,210.0,46.5116,36,91.1,100,70.3,73.6,70.6
20160114050000,199.5,213.15,47.2093,36,89.9,100,70.7,73.6,70.6
20160114051500,199.5,210.0,46.5116,36,89.9,100,70.8,73.6,70.6
20160114053000,199.5,215.25,47.6744,36,64.5,100,70.3,73.6,70.6
20160114054500,199.5,210.0,46.5116,36,65.3,100,69.7,73.6,70.6
20160114060000,199.5,215.25,47.6744,36,85.0,100,70.2,73.6,70.6
20160114061500,199.5,215.25,47.6744,36,90.5,100,70.6,73.6,70.6
20160114063000,199.5,215.25,47.6744,36,91.7,100,70.7,73.6,70.6
20160114064500,199.5,215.25,47.6744,36,64.4,0,70.4,73.6,70.6
20160114070000,199.5,215.25,47.6744,36,64.4,100,69.8,73.6,70.6
20160114071500,199.5,215.25,47.6744,36,81.1,100,70.0,73.6,70.6
20160114073000,199.5,215.25,47.6744,36,81.1,100,70.6,73.6,70.6
20160114074500,199.5,210.0,46.5116,36,81.1,100,70.5,73.6,70.6
20160114080000,199.5,215.25,47.6744,36,79.3,100,70.8,73.6,70.6
20160114081500,199.5,210.0,46.5116,36,64.4,0,70.8,73.6,70.6
20160114083000,199.5,215.25,47.6744,36,62.0,0,71.0,73.6,70.6
20160114084500,199.5,208.95,46.2791,36,60.7,0,71.3,73.6,70.6
20160114090000,199.5,208.95,46.2791,36,59.6,0,71.4,73.6,70.6
20160114091500,199.5,204.75,45.3488,36,61.5,0,71.7,73.6,70.6
20160114093000,199.5,208.95,46.2791,36,59.2,0,71.7,73.6,70.6
20160114094500,199.5,208.95,46.2791,36,60.0,0,71.8,73.6,70.6
20160114100000,199.5,229.95,50.9302,37,79.7,0,73.8,76.0,73.0
20160114101500,199.5,208.95,46.2791,36,60.8,0,74.0,76.0,73.0
20160114103000,199.5,213.15,47.2093,36,62.0,0,74.0,76.0,73.0
20160114104500,199.5,213.15,47.2093,36,60.3,0,74.5,76.0,73.0
20160114110000,199.5,213.15,47.2093,36,59.6,0,74.5,76.0,73.0
20160114111500,199.5,253.05,56.0465,38,61.1,0,74.8,76.0,73.0
20160114113000,199.5,253.05,56.0465,39,57.8,0,75.4,76.0,73.0
20160114114500,199.5,213.15,47.2093,36,61.1,0,74.4,76.0,73.0
20160114120000,199.5,208.95,46.2791,36,58.4,0,73.7,76.0,73.0
20160114121500,199.5,218.4,48.3721,36,61.5,0,73.7,76.0,73.0
20160114123000,199.5,210.0,46.5116,36,58.4,0,73.5,76.0,73.0
20160114124500,199.5,210.0,46.5116,36,61.1,0,73.2,76.0,73.0
20160114130000,199.5,210.0,46.5116,36,58.8,0,73.3,76.0,73.0
20160114131500,199.5,206.85,45.814,36,60.3,0,73.1,76.0,73.0
20160114133000,199.5,208.95,46.2791,36,59.4,0,73.0,76.0,73.0
20160114134500,199.5,204.75,45.3488,36,58.8,0,73.1,76.0,73.0
20160114140000,199.5,204.75,45.3488,36,60.3,0,73.6,76.0,73.0
20160114141500,199.5,208.95,46.2791,36,59.6,0,74.4,76.0,73.0
20160114143000,199.5,204.75,45.3488,36,59.6,0,73.4,76.0,73.0
20160114144500,199.5,206.85,45.814,36,60.7,0,73.3,76.0,73.0
20160114150000,199.5,206.85,45.814,36,59.6,0,73.1,76.0,73.0
20160114151500,199.5,204.75,45.3488,36,59.6,0,73.1,76.0,73.0
20160114153000,199.5,206.85,45.814,36,59.6,0,72.9,76.0,73.0
20160114154500,199.5,206.85,45.814,36,59.6,0,72.8,76.0,73.0
20160114160000,199.5,208.95,46.2791,36,59.6,100,72.9,76.0,73.0
20160114161500,199.5,208.95,46.2791,36,60.7,100,72.6,76.0,73.0
20160114163000,199.5,213.15,47.2093,36,63.6,100,72.3,76.0,73.0
20160114164500,199.5,208.95,46.2791,36,74.6,100,72.5,76.0,73.0
20160114170000,199.5,208.95,46.2791,36,82.5,100,73.1,76.0,73.0
20160114171500,199.5,215.25,47.6744,36,79.7,100,73.1,76.0,73.0
20160114173000,199.5,215.25,47.6744,36,64.9,0,72.9,76.0,73.0
20160114174500,199.5,215.25,47.6744,36,62.0,100,72.7,76.0,73.0
20160114180000,199.5,215.25,47.6744,36,64.8,100,72.3,76.0,73.0
20160114181500,199.5,215.25,47.6744,36,71.5,100,72.2,76.0,73.0
20160114183000,199.5,215.25,47.6744,36,88.1,100,72.8,76.0,73.0
20160114184500,199.5,215.25,47.6744,36,80.1,100,72.7,76.0,73.0
20160114190000,199.5,215.25,47.6744,36,82.1,100,72.9,76.0,73.0
20160114191500,199.5,215.25,47.6744,36,82.1,100,72.7,76.0,73.0
20160114193000,199.5,215.25,47.6744,36,88.9,100,72.9,76.0,73.0
20160114194500,199.5,215.25,47.6744,36,85.0,100,73.1,76.0,73.0
20160114200000,199.5,210.0,46.5116,36,62.8,100,72.4,76.0,73.0
20160114201500,199.5,210.0,46.5116,36,67.9,100,72.1,76.0,73.0
20160114203000,199.5,210.0,46.5116,36,85.6,100,73.1,76.0,73.0
20160114204500,199.5,210.0,46.5116,36,89.9,100,73.1,76.0,73.0
20160114210000,199.5,210.0,46.5116,36,64.4,100,72.3,76.0,73.0
20160114211500,199.5,213.15,47.2093,36,79.7,100,72.4,76.0,73.0
20160114213000,199.5,213.15,47.2093,36,85.1,100,72.7,76.0,73.0
20160114214500,199.5,213.15,47.2093,36,90.4,100,72.5,76.0,73.0
20160114220000,199.5,213.15,47.2093,36,85.8,0,73.3,76.0,73.0
20160114221500,199.5,213.15,47.2093,36,65.3,100,72.1,76.0,73.0
20160114223000,199.5,213.15,47.2093,36,93.0,100,72.6,76.0,73.0
20160114224500,199.5,210.0,46.5116,36,94.7,100,72.8,76.0,73.0
20160114230000,199.5,210.0,46.5116,36,89.9,100,73.1,76.0,73.0
20160114231500,199.5,210.0,46.5116,36,63.9,100,72.4,76.0,73.0
20160114233000,199.5,210.0,46.5116,36,68.6,100,72.2,76.0,73.0
20160114234500,199.5,210.0,46.5116,36,83.8,100,72.7,76.0,73.0
20160115000000,199.5,210.0,46.5116,36,83.8,100,72.7,76.0,73.0
20160115001500,199.5,210.0,46.5116,36,88.8,100,72.9,76.0,73.0
20160115003000,199.5,210.0,46.5116,36,85.6,100,72.9,76.0,73.0
20160115004500,199.5,210.0,46.5116,36,88.1,100,73.0,76.0,73.0
20160115010000,199.5,210.0,46.5116,36,89.7,100,73.1,76.0,73.0
20160115011500,199.5,210.0,46.5116,36,62.8,100,72.4,76.0,73.0
20160115013000,199.5,210.0,46.5116,36,66.2,100,72.1,76.0,73.0
20160115014500,199.5,210.0,46.5116,36,80.7,100,72.4,76.0,73.0
20160115020000,199.5,213.15,47.2093,36,88.6,100,72.7,76.0,73.0
20160115021500,199.5,210.0,46.5116,36,90.4,100,72.9,76.0,73.0
20160115023000,199.5,213.15,47.2093,36,86.2,100,73.1,76.0,73.0
20160115024500,199.5,213.15,47.2093,36,64.4,100,72.6,76.0,73.0
20160115030000,199.5,213.15,47.2093,36,65.3,100,72.1,76.0,73.0
20160115031500,199.5,213.15,47.2093,36,95.9,100,72.3,76.0,73.0
20160115033000,199.5,210.0,46.5116,36,77.4,0,73.2,76.0,73.0
20160115034500,199.5,213.15,47.2093,36,64.4,100,72.1,76.0,73.0
20160115040000,199.5,213.15,47.2093,36,94.7,100,72.4,75.9,72.9
20160115041500,199.5,210.0,46.5116,36,95.9,100,72.4,75.9,72.9
20160115043000,199.5,213.15,47.2093,36,92.4,100,72.9,75.9,72.9
20160115044500,199.5,213.15,47.2093,36,64.4,100,72.5,76.0,73.0
20160115050000,199.5,213.15,47.2093,36,65.8,100,72.1,75.9,72.9
20160115051500,199.5,213.15,47.2093,36,76.4,100,72.4,75.9,72.9
20160115053000,199.5,213.15,47.2093,36,88.6,100,72.6,75.9,72.9
20160115054500,199.5,213.15,47.2093,36,94.2,100,72.9,75.9,72.9
20160115060000,199.5,213.15,47.2093,36,65.8,0,72.6,75.9,72.9
20160115061500,199.5,213.15,47.2093,36,67.2,100,72.1,75.8,72.8
20160115063000,199.5,213.15,47.2093,36,75.4,100,72.4,75.8,72.8
20160115064500,199.5,213.15,47.2093,36,95.8,100,72.6,75.8,72.8
20160115070000,199.5,213.15,47.2093,36,63.2,100,72.1,75.8,72.8
20160115071500,199.5,213.15,47.2093,36,76.3,100,71.9,75.7,72.7
20160115073000,199.5,210.0,46.5116,36,93.1,100,72.6,75.7,72.7
20160115074500,199.5,215.25,47.6744,36,64.4,100,72.3,75.8,72.8
20160115080000,199.5,210.0,46.5116,36,66.7,100,72.2,75.7,72.7
20160115081500,199.5,213.15,47.2093,36,66.7,100,72.2,75.7,72.7
20160115083000,199.5,210.0,46.5116,36,66.7,100,72.4,75.7,72.7
20160115084500,199.5,210.0,46.5116,36,66.7,100,72.4,75.7,72.7
20160115090000,199.5,202.65,44.8837,36,66.7,100,72.5,75.7,72.7
20160115091500,199.5,210.0,46.5116,36,66.7,100,72.6,75.7,72.7
20160115093000,199.5,210.0,46.5116,36,65.8,100,72.4,75.7,72.7
20160115094500,199.5,206.85,45.814,36,65.8,100,72.6,75.7,72.7
20160115100000,199.5,210.0,46.5116,36,66.7,100,72.4,75.7,72.7
20160115101500,199.5,206.85,45.814,36,66.7,100,72.4,75.7,72.7
20160115103000,199.5,208.95,46.2791,36,65.8,100,72.6,75.7,72.7
20160115104500,199.5,208.95,46.2791,36,65.8,100,72.5,75.7,72.7
20160115110000,199.5,208.95,46.2791,36,65.8,100,72.4,75.7,72.7
20160115111500,199.5,208.95,46.2791,36,65.8,100,72.6,75.7,72.7
20160115113000,199.5,204.75,45.3488,36,65.8,100,72.8,75.7,72.7
20160115114500,199.5,208.95,46.2791,36,61.6,0,73.0,75.7,72.7
20160115120000,199.5,208.95,46.2791,36,61.6,0,72.7,75.7,72.7
20160115121500,199.5,206.85,45.814,36,60.4,0,72.8,75.7,72.7
20160115123000,199.5,206.85,45.814,36,60.4,0,72.8,75.7,72.7
20160115124500,199.5,206.85,45.814,36,59.6,0,72.8,75.7,72.7
20160115130000,199.5,204.75,45.3488,36,60.3,0,72.6,75.7,72.7
20160115131500,199.5,206.85,45.814,36,60.3,100,72.5,75.7,72.7
20160115133000,199.5,204.75,45.3488,36,60.3,100,72.4,75.7,72.7
20160115134500,199.5,200.55,44.4186,36,60.3,100,72.3,75.7,72.7
20160115140000,199.5,202.65,44.8837,36,60.3,100,72.2,75.7,72.7
20160115141500,199.5,202.65,44.8837,36,61.9,100,72.3,75.7,72.7
20160115143000,199.5,202.65,44.8837,36,64.0,100,72.3,75.7,72.7
20160115144500,199.5,204.75,45.3488,36,65.8,100,72.2,75.7,72.7
20160115150000,199.5,202.65,44.8837,36,70.5,100,72.2,75.7,72.7
20160115151500,199.5,204.75,45.3488,36,75.3,100,72.4,75.7,72.7
20160115153000,199.5,206.85,45.814,36,75.3,100,72.6,75.7,72.7
20160115154500,199.5,204.75,45.3488,36,75.3,100,72.7,75.7,72.7
20160115160000,199.5,206.85,45.814,36,76.2,100,72.7,75.7,72.7
20160115161500,199.5,213.15,47.2093,36,76.2,100,72.7,75.7,72.7
20160115163000,199.5,217.35,48.1395,36,74.4,100,72.4,75.7,72.7
20160115164500,199.5,217.35,48.1395,36,83.8,100,72.6,75.7,72.7
20160115170000,199.5,217.35,48.1395,36,88.1,100,73.0,75.7,72.7
20160115171500,199.5,217.35,48.1395,36,62.0,100,72.2,75.7,72.7
20160115173000,199.5,217.35,48.1395,36,64.8,100,71.9,75.7,72.7
20160115174500,199.5,217.35,48.1395,36,83.2,100,72.2,75.7,72.7
20160115180000,199.5,217.35,48.1395,36,89.9,100,72.6,75.7,72.7
20160115181500,199.5,213.15,47.2093,36,89.9,100,72.8,75.7,72.7
20160115183000,199.5,210.0,46.5116,36,84.9,100,72.9,75.7,72.7
20160115184500,199.5,213.15,47.2093,36,84.9,100,72.9,75.7,72.7
20160115190000,199.5,213.15,47.2093,36,63.6,100,72.4,75.7,72.7
20160115191500,199.5,213.15,47.2093,36,64.4,100,71.8,75.7,72.7
20160115193000,199.5,213.15,47.2093,36,97.7,100,72.1,75.7,72.7
20160115194500,199.5,213.15,47.2093,36,86.2,100,72.7,75.7,72.7
20160115200000,199.5,213.15,47.2093,36,89.3,100,72.7,75.7,72.7
20160115201500,199.5,213.15,47.2093,36,91.1,100,72.8,75.7,72.7
20160115203000,199.5,213.15,47.2093,36,86.2,100,72.8,75.7,72.7
20160115204500,199.5,213.15,47.2093,36,86.2,100,72.8,75.7,72.7
20160115210000,199.5,213.15,47.2093,36,91.1,100,72.7,75.7,72.7
20160115211500,199.5,213.15,47.2093,36,89.2,100,72.8,75.7,72.7
20160115213000,199.5,213.15,47.2093,36,85.6,100,72.8,75.7,72.7
20160115214500,199.5,213.15,47.2093,36,88.8,100,72.7,75.7,72.7
20160115220000,199.5,213.15,47.2093,36,91.7,100,72.7,75.7,72.7
20160115221500,199.5,210.0,46.5116,36,86.8,100,72.8,75.7,72.7
20160115223000,199.5,210.0,46.5116,36,86.8,100,72.8,75.7,72.7
20160115224500,199.5,213.15,47.2093,36,91.7,100,72.7,75.7,72.7
20160115230000,199.5,213.15,47.2093,36,85.6,100,72.7,75.7,72.7
20160115231500,199.5,213.15,47.2093,36,89.2,100,72.7,75.7,72.7
20160115233000,199.5,213.15,47.2093,36,91.7,100,72.7,75.7,72.7
20160115234500,199.5,210.0,46.5116,36,85.0,100,72.7,75.7,72.7
20160116000000,199.5,210.0,46.5116,36,91.1,100,72.7,75.7,72.7
20160116001500,199.5,210.0,46.5116,36,86.2,100,72.8,75.7,72.7
20160116003000,199.5,215.25,47.6744,36,90.5,100,72.9,75.7,72.7
20160116004500,199.5,210.0,46.5116,36,90.5,100,72.9,75.7,72.7
20160116010000,199.5,210.0,46.5116,36,86.2,100,72.9,75.7,72.7
20160116011500,199.5,190.05,42.093,9,96.0,0,72.6,75.7,72.7
20160116013000,199.5,182.7,40.4651,32,67.3,0,72.6,75.7,72.7
20160116014500,199.5,180.6,40.0,32,68.1,100,71.7,75.7,72.7
20160116020000,199.5,180.6,40.0,32,101.1,100,72.1,75.7,72.7
20160116021500,199.5,185.85,41.1628,32,105.3,100,72.5,75.7,72.7
20160116023000,199.5,182.7,40.4651,32,97.7,100,72.7,75.7,72.7
20160116024500,199.5,182.7,40.4651,32,104.3,100,72.8,75.7,72.7
20160116030000,199.5,192.15,42.5581,33,104.3,100,72.8,75.7,72.7
20160116031500,199.5,187.95,41.6279,33,94.8,100,72.9,75.7,72.7
20160116033000,199.5,187.95,41.6279,33,99.6,100,72.8,75.7,72.7
20160116034500,199.5,190.05,42.093,33,103.5,100,72.9,75.7,72.7
20160116040000,199.5,187.95,41.6279,33,101.9,100,72.8,75.7,72.7
20160116041500,199.5,187.95,41.6279,33,97.5,100,72.8,75.7,72.7
20160116043000,199.5,190.05,42.093,33,97.5,100,72.8,75.7,72.7
20160116044500,199.5,187.95,41.6279,33,101.9,100,72.7,75.7,72.7
20160116050000,199.5,190.05,42.093,33,99.7,100,72.7,75.7,72.7
20160116051500,199.5,190.05,42.093,33,95.4,100,72.7,75.7,72.7
20160116053000,199.5,190.05,42.093,33,99.6,100,72.7,75.7,72.7
20160116054500,199.5,190.05,42.093,33,103.4,100,72.7,75.7,72.7
20160116060000,199.5,190.05,42.093,33,103.4,100,72.7,75.7,72.7
20160116061500,199.5,187.95,41.6279,33,103.4,100,72.6,75.7,72.7
20160116063000,199.5,187.95,41.6279,33,103.4,100,72.6,75.7,72.7
20160116064500,199.5,192.15,42.5581,33,103.4,100,72.6,75.7,72.7
20160116070000,199.5,192.15,42.5581,33,103.4,100,72.6,75.7,72.7
20160116071500,199.5,190.05,42.093,33,103.4,100,72.6,75.7,72.7
20160116073000,199.5,192.15,42.5581,33,103.4,100,72.6,75.7,72.7
20160116074500,199.5,187.95,41.6279,33,103.4,100,72.6,75.7,72.7
20160116080000,199.5,192.15,42.5581,33,103.4,100,72.6,75.7,72.7
20160116081500,199.5,190.05,42.093,33,98.4,100,72.6,75.7,72.7
20160116083000,199.5,190.05,42.093,33,98.4,100,72.6,75.7,72.7
20160116084500,199.5,192.15,42.5581,33,98.4,100,72.6,75.7,72.7
20160116090000,199.5,187.95,41.6279,33,101.9,100,72.7,75.7,72.7
20160116091500,199.5,192.15,42.5581,33,103.5,100,72.7,75.7,72.7
20160116093000,199.5,190.05,42.093,33,99.7,100,72.8,75.7,72.7
20160116094500,199.5,194.25,43.0233,33,96.6,100,72.8,75.7,72.7
20160116100000,199.5,190.05,42.093,33,101.0,100,72.8,75.7,72.7
20160116101500,199.5,192.15,42.5581,33,97.9,100,72.8,75.7,72.7
20160116103000,199.5,190.05,42.093,33,101.0,100,72.8,75.7,72.7
20160116104500,199.5,194.25,43.0233,33,96.4,100,72.8,75.7,72.7
20160116110000,199.5,192.15,42.5581,33,99.7,100,72.7,75.7,72.7
20160116111500,199.5,192.15,42.5581,33,99.7,100,72.7,75.7,72.7
20160116113000,199.5,187.95,41.6279,33,94.1,100,72.7,75.7,72.7
20160116114500,199.5,192.15,42.5581,33,95.4,100,72.7,75.7,72.7
20160116120000,199.5,187.95,41.6279,33,101.9,100,72.7,75.7,72.7
20160116121500,199.5,192.15,42.5581,33,94.6,100,72.7,75.7,72.7
20160116123000,199.5,190.05,42.093,33,96.6,100,72.8,75.7,72.7
20160116124500,199.5,190.05,42.093,33,100.2,100,72.8,75.7,72.7
20160116130000,199.5,190.05,42.093,33,97.2,100,72.9,75.7,72.7
20160116131500,199.5,190.05,42.093,33,97.2,100,72.9,75.7,72.7
20160116133000,199.5,192.15,42.5581,33,100.2,100,72.9,75.7,72.7
20160116134500,199.5,187.95,41.6279,33,92.4,100,72.9,75.7,72.7
20160116140000,199.5,192.15,42.5581,33,64.4,100,72.3,75.7,72.7
20160116141500,199.5,187.95,41.6279,33,66.2,100,71.9,75.7,72.7
20160116143000,199.5,190.05,42.093,33,86.2,100,72.0,75.7,72.7
20160116144500,199.5,190.05,42.093,33,96.4,100,72.4,75.7,72.7
20160116150000,199.5,190.05,42.093,33,90.4,100,72.6,75.7,72.7
20160116151500,199.5,192.15,42.5581,33,90.4,100,72.6,75.7,72.7
20160116153000,199.5,190.05,42.093,33,95.9,100,72.7,75.7,72.7
20160116154500,199.5,192.15,42.5581,33,89.8,100,72.8,75.7,72.7
20160116160000,199.5,192.15,42.5581,33,93.2,100,72.8,75.7,72.7
20160116161500,199.5,190.05,42.093,33,94.7,100,72.8,75.7,72.7
20160116163000,199.5,192.15,42.5581,33,91.1,100,72.9,75.7,72.7
20160116164500,199.5,190.05,42.093,33,91.1,100,72.9,75.7,72.7
20160116170000,199.5,192.15,42.5581,33,94.1,100,72.9,75.7,72.7
20160116171500,199.5,192.15,42.5581,33,91.1,100,72.9,75.7,72.7
20160116173000,199.5,192.15,42.5581,33,64.9,0,72.5,75.7,72.7
20160116174500,199.5,194.25,43.0233,33,65.8,100,71.9,75.7,72.7
20160116180000,199.5,190.05,42.093,33,84.2,100,71.9,75.7,72.7
20160116181500,199.5,192.15,42.5581,33,89.3,100,72.6,75.7,72.7
20160116183000,199.5,192.15,42.5581,33,97.1,100,72.7,75.7,72.7
20160116184500,199.5,190.05,42.093,33,97.1,100,72.8,75.7,72.7
20160116190000,199.5,194.25,43.0233,33,85.6,100,72.8,75.7,72.7
20160116191500,199.5,196.35,43.4884,33,96.6,100,72.7,75.7,72.7
20160116193000,199.5,198.45,43.9535,33,92.3,100,72.7,75.7,72.7
20160116194500,199.5,194.25,43.0233,33,92.3,100,72.9,75.7,72.7
20160116200000,199.5,194.25,43.0233,33,97.8,100,72.9,75.7,72.7
20160116201500,199.5,194.25,43.0233,33,64.9,0,72.6,75.7,72.7
20160116203000,199.5,196.35,43.4884,33,68.6,100,71.8,75.7,72.7
20160116204500,199.5,196.35,43.4884,33,100.2,100,72.2,75.7,72.7
20160116210000,199.5,194.25,43.0233,33,93.0,100,72.6,75.7,72.7
20160116211500,199.5,196.35,43.4884,33,94.7,100,72.6,75.7,72.7
20160116213000,199.5,194.25,43.0233,33,96.0,100,72.6,75.7,72.7
20160116214500,199.5,198.45,43.9535,33,85.6,100,72.7,75.7,72.7
20160116220000,199.5,194.25,43.0233,33,84.3,100,72.7,75.7,72.7
20160116221500,199.5,200.55,44.4186,33,95.3,100,72.6,75.7,72.7
20160116223000,199.5,196.35,43.4884,33,94.0,100,72.6,75.7,72.7
20160116224500,199.5,196.35,43.4884,33,98.4,100,72.6,75.7,72.7
20160116230000,199.5,194.25,43.0233,33,96.6,100,72.6,75.7,72.7
20160116231500,199.5,194.25,43.0233,33,97.8,100,72.6,75.7,72.7
20160116233000,199.5,194.25,43.0233,33,92.7,100,72.6,75.7,72.7
20160116234500,199.5,192.15,42.5581,33,94.1,100,72.6,75.7,72.7
20160117000000,199.5,194.25,43.0233,33,97.2,100,72.5,75.7,72.7
20160117001500,199.5,194.25,43.0233,33,97.2,100,72.5,75.7,72.7
20160117003000,199.5,194.25,43.0233,33,92.3,100,72.6,75.7,72.7
20160117004500,199.5,198.45,43.9535,33,94.7,100,72.6,75.7,72.7
20160117010000,199.5,194.25,43.0233,33,94.7,100,72.6,75.7,72.7
20160117011500,199.5,194.25,43.0233,33,97.7,100,72.6,75.7,72.7
20160117013000,199.5,196.35,43.4884,33,96.6,100,72.6,75.7,72.7
20160117014500,199.5,194.25,43.0233,33,96.6,100,72.6,75.7,72.7
