PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117020000,199.5,196.35,43.4884,33,96.6,100,72.6,75.7,72.7
20160117021500,199.5,196.35,43.4884,33,94.7,100,72.6,75.7,72.7
20160117023000,199.5,194.25,43.0233,33,94.7,100,72.4,75.7,72.7
20160117024500,199.5,196.35,43.4884,33,94.7,100,72.4,75.7,72.7
20160117030000,199.5,194.25,43.0233,33,94.7,100,72.4,75.7,72.7
20160117031500,199.5,194.25,43.0233,33,94.7,100,72.3,75.7,72.7
20160117033000,199.5,198.45,43.9535,33,94.7,100,72.3,75.7,72.7
20160117034500,199.5,196.35,43.4884,33,97.8,100,72.3,75.7,72.7
20160117040000,199.5,196.35,43.4884,33,106.0,100,72.5,75.7,72.7
20160117041500,199.5,196.35,43.4884,33,106.0,100,72.6,75.7,72.7
20160117043000,199.5,194.25,43.0233,33,102.3,100,72.6,75.7,72.7
20160117044500,199.5,194.25,43.0233,33,97.8,100,72.5,75.7,72.7
20160117050000,199.5,196.35,43.4884,33,97.8,100,72.4,75.7,72.7
20160117051500,199.5,194.25,43.0233,33,102.7,100,72.4,75.7,72.7
20160117053000,199.5,196.35,43.4884,33,100.1,100,72.4,75.7,72.7
20160117054500,199.5,198.45,43.9535,33,107.6,100,72.4,75.7,72.7
20160117060000,199.5,194.25,43.0233,33,107.6,100,72.4,75.7,72.7
20160117061500,199.5,196.35,43.4884,33,107.6,100,72.4,75.7,72.7
20160117063000,199.5,200.55,44.4186,33,107.6,100,72.4,75.7,72.7
20160117064500,199.5,194.25,43.0233,33,107.6,100,72.4,75.7,72.7
20160117070000,199.5,196.35,43.4884,33,107.6,100,72.4,75.7,72.7
20160117071500,199.5,198.45,43.9535,33,107.6,100,72.4,75.7,72.7
20160117073000,199.5,196.35,43.4884,33,98.6,100,72.5,75.7,72.7
20160117074500,199.5,196.35,43.4884,33,109.3,100,72.5,75.7,72.7
20160117080000,199.5,198.45,43.9535,33,109.3,100,72.5,75.7,72.7
20160117081500,199.5,198.45,43.9535,33,104.5,100,72.6,75.7,72.7
20160117083000,199.5,196.35,43.4884,33,98.5,100,72.6,75.7,72.7
20160117084500,199.5,198.45,43.9535,33,110.1,100,72.6,75.7,72.7
20160117090000,199.5,196.35,43.4884,33,110.1,100,72.6,75.7,72.7
20160117091500,199.5,196.35,43.4884,33,110.1,100,72.6,75.7,72.7
20160117093000,199.5,198.45,43.9535,33,110.1,100,72.6,75.7,72.7
20160117094500,199.5,194.25,43.0233,33,110.1,100,72.6,75.7,72.7
20160117100000,199.5,198.45,43.9535,33,110.1,100,72.6,75.7,72.7
20160117101500,199.5,196.35,43.4884,33,107.8,100,72.6,75.7,72.7
20160117103000,199.5,198.45,43.9535,33,107.8,100,72.6,75.7,72.7
20160117104500,199.5,198.45,43.9535,33,107.8,100,72.6,75.7,72.7
20160117110000,199.5,198.45,43.9535,33,107.8,100,72.6,75.7,72.7
20160117111500,199.5,200.55,44.4186,33,106.3,100,72.6,75.7,72.7
20160117113000,199.5,196.35,43.4884,33,108.8,100,72.6,75.7,72.7
20160117114500,199.5,198.45,43.9535,33,107.6,100,72.6,75.7,72.7
20160117120000,199.5,196.35,43.4884,33,109.2,100,72.6,75.7,72.7
20160117121500,199.5,196.35,43.4884,33,107.7,100,72.6,75.7,72.7
20160117123000,199.5,194.25,43.0233,33,109.2,100,72.6,75.7,72.7
20160117124500,199.5,196.35,43.4884,33,107.7,100,72.6,75.7,72.7
20160117130000,199.5,194.25,43.0233,33,109.3,100,72.6,75.7,72.7
20160117131500,199.5,196.35,43.4884,33,109.3,100,72.6,75.7,72.7
20160117133000,199.5,196.35,43.4884,33,108.0,100,72.6,75.7,72.7
20160117134500,199.5,194.25,43.0233,33,106.1,100,72.6,75.7,72.7
20160117140000,199.5,196.35,43.4884,33,100.3,100,72.6,75.7,72.7
20160117141500,199.5,194.25,43.0233,33,107.2,100,72.6,75.7,72.7
20160117143000,199.5,196.35,43.4884,33,110.1,100,72.6,75.7,72.7
20160117144500,199.5,194.25,43.0233,33,99.1,100,72.6,75.7,72.7
20160117150000,199.5,198.45,43.9535,33,99.1,100,72.6,75.7,72.7
20160117151500,199.5,194.25,43.0233,33,102.1,100,72.6,75.7,72.7
20160117153000,199.5,196.35,43.4884,33,106.8,100,72.7,75.7,72.7
20160117154500,199.5,194.25,43.0233,33,103.2,100,72.7,75.7,72.7
20160117160000,199.5,196.35,43.4884,33,108.4,100,72.7,75.7,72.7
20160117161500,199.5,194.25,43.0233,33,102.5,100,72.8,75.7,72.7
20160117163000,199.5,196.35,43.4884,33,99.7,100,72.8,75.7,72.7
20160117164500,199.5,194.25,43.0233,33,109.2,100,72.8,75.7,72.7
20160117170000,199.5,196.35,43.4884,33,97.8,100,72.8,75.7,72.7
20160117171500,199.5,194.25,43.0233,33,109.2,100,72.8,75.7,72.7
20160117173000,199.5,196.35,43.4884,33,109.2,100,72.8,75.7,72.7
20160117174500,199.5,196.35,43.4884,33,101.9,100,72.9,75.7,72.7
20160117180000,199.5,196.35,43.4884,33,107.6,100,72.9,75.7,72.7
20160117181500,199.5,192.15,42.5581,33,98.5,100,72.9,75.7,72.7
20160117183000,199.5,198.45,43.9535,33,109.2,100,72.9,75.7,72.7
20160117184500,199.5,194.25,43.0233,33,98.4,100,72.9,75.7,72.7
20160117190000,199.5,196.35,43.4884,33,110.1,100,72.9,75.7,72.7
20160117191500,199.5,196.35,43.4884,33,110.1,100,72.9,75.7,72.7
20160117193000,199.5,194.25,43.0233,33,106.9,100,72.9,75.7,72.7
20160117194500,199.5,196.35,43.4884,33,105.3,100,72.9,75.7,72.7
20160117200000,199.5,194.25,43.0233,33,102.8,100,72.9,75.7,72.7
20160117201500,199.5,198.45,43.9535,33,102.8,100,72.9,75.7,72.7
20160117203000,199.5,194.25,43.0233,33,101.2,100,72.9,75.7,72.7
20160117204500,199.5,194.25,43.0233,33,99.1,100,72.8,75.7,72.7
20160117210000,199.5,196.35,43.4884,33,99.1,100,72.8,75.7,72.7
20160117211500,199.5,196.35,43.4884,33,99.1,100,72.8,75.7,72.7
20160117213000,199.5,194.25,43.0233,33,99.1,100,72.8,75.7,72.7
20160117214500,199.5,196.35,43.4884,33,99.1,100,72.8,75.7,72.7
20160117220000,199.5,196.35,43.4884,33,99.1,100,72.8,75.7,72.7
20160117221500,199.5,192.15,42.5581,33,99.1,100,72.7,75.7,72.7
20160117223000,199.5,196.35,43.4884,33,99.1,100,72.7,75.7,72.7
20160117224500,199.5,194.25,43.0233,33,99.1,100,72.7,75.7,72.7
20160117230000,199.5,194.25,43.0233,33,99.1,100,72.7,75.7,72.7
20160117231500,199.5,196.35,43.4884,33,99.1,100,72.7,75.7,72.7
20160117233000,199.5,196.35,43.4884,33,104.5,100,72.7,75.7,72.7
20160117234500,199.5,194.25,43.0233,33,109.2,100,72.7,75.7,72.7
20160118000000,199.5,194.25,43.0233,33,107.6,100,72.7,75.7,72.7
20160118001500,199.5,196.35,43.4884,33,103.5,100,72.8,75.7,72.7
20160118003000,199.5,194.25,43.0233,33,98.5,100,72.8,75.7,72.7
20160118004500,199.5,196.35,43.4884,33,110.1,100,72.8,75.7,72.7
20160118010000,199.5,196.35,43.4884,33,110.1,100,72.8,75.7,72.7
20160118011500,199.5,196.35,43.4884,33,107.5,100,72.9,75.7,72.7
20160118013000,199.5,194.25,43.0233,33,107.5,100,72.9,75.7,72.7
20160118014500,199.5,194.25,43.0233,33,75.1,0,73.1,75.7,72.7
20160118020000,199.5,196.35,43.4884,33,63.6,100,72.1,75.7,72.7
20160118021500,199.5,196.35,43.4884,33,99.6,100,71.8,75.7,72.7
20160118023000,199.5,198.45,43.9535,33,103.5,100,72.3,75.7,72.7
20160118024500,199.5,196.35,43.4884,33,102.1,100,72.4,75.7,72.7
20160118030000,199.5,198.45,43.9535,33,96.6,100,72.5,75.7,72.7
20160118031500,199.5,198.45,43.9535,33,105.1,100,72.5,75.7,72.7
20160118033000,199.5,198.45,43.9535,33,101.9,100,72.4,75.7,72.7
20160118034500,199.5,196.35,43.4884,33,101.9,100,72.4,75.7,72.7
20160118040000,199.5,198.45,43.9535,33,105.7,100,72.4,75.7,72.7
20160118041500,199.5,198.45,43.9535,33,101.9,100,72.3,75.7,72.7
20160118043000,199.5,198.45,43.9535,33,100.1,100,72.3,75.7,72.7
20160118044500,199.5,198.45,43.9535,33,104.4,100,72.3,75.7,72.7
20160118050000,199.5,196.35,43.4884,33,106.8,100,72.3,75.7,72.7
20160118051500,199.5,198.45,43.9535,33,98.5,100,72.3,75.7,72.7
20160118053000,199.5,198.45,43.9535,33,94.2,100,72.2,75.7,72.7
20160118054500,199.5,200.55,44.4186,33,106.0,100,72.2,75.7,72.7
20160118060000,199.5,198.45,43.9535,33,107.7,100,72.2,75.7,72.7
20160118061500,199.5,198.45,43.9535,33,91.7,100,72.2,75.7,72.7
20160118063000,199.5,198.45,43.9535,33,104.3,100,72.1,75.7,72.7
20160118064500,199.5,198.45,43.9535,33,110.1,100,72.2,75.7,72.7
20160118070000,199.5,200.55,44.4186,33,98.4,100,72.2,75.7,72.7
20160118071500,199.5,448.35,99.3023,53,89.1,0,72.5,70.0,67.0
20160118073000,199.5,385.35,85.3488,49,58.0,0,70.9,70.0,67.0
20160118074500,199.5,363.3,80.4651,45,59.9,0,70.3,70.0,67.0
20160118080000,199.5,349.65,77.4419,44,59.9,0,69.9,70.0,67.0
20160118081500,199.5,206.85,45.814,34,101.1,100,71.2,76.4,73.4
20160118083000,199.5,202.65,44.8837,34,110.1,100,72.7,76.4,73.4
20160118084500,199.5,202.65,44.8837,34,110.1,100,73.1,76.4,73.4
20160118090000,199.5,200.55,44.4186,34,108.4,100,73.6,76.4,73.4
20160118091500,199.5,196.35,43.4884,34,65.8,0,73.4,76.4,73.4
20160118093000,199.5,200.55,44.4186,34,61.2,100,73.6,76.4,73.4
20160118094500,199.5,196.35,43.4884,34,61.2,0,73.1,76.4,73.4
20160118100000,199.5,198.45,43.9535,34,63.2,100,73.4,76.4,73.4
20160118101500,199.5,198.45,43.9535,34,65.3,0,73.7,76.4,73.4
20160118103000,199.5,202.65,44.8837,34,59.6,0,73.8,76.4,73.4
20160118104500,199.5,204.75,45.3488,34,61.9,0,74.3,76.4,73.4
20160118110000,199.5,200.55,44.4186,34,59.2,0,74.0,76.4,73.4
20160118111500,199.5,204.75,45.3488,34,61.2,0,74.6,76.4,73.4
20160118113000,199.5,200.55,44.4186,34,59.1,0,73.7,76.4,73.4
20160118114500,199.5,204.75,45.3488,34,60.4,0,73.2,76.4,73.4
20160118120000,199.5,200.55,44.4186,34,59.5,100,72.9,76.4,73.4
20160118121500,199.5,204.75,45.3488,34,62.3,100,72.8,76.4,73.4
20160118123000,199.5,200.55,44.4186,34,67.6,100,72.7,76.4,73.4
20160118124500,199.5,217.35,48.1395,35,68.4,0,74.2,76.4,73.4
20160118130000,199.5,217.35,48.1395,35,62.4,100,73.1,76.4,73.4
20160118131500,199.5,213.15,47.2093,35,64.0,100,72.6,76.4,73.4
20160118133000,199.5,213.15,47.2093,35,66.8,100,72.7,76.4,73.4
20160118134500,199.5,213.15,47.2093,35,91.7,100,73.3,76.4,73.4
20160118140000,199.5,213.15,47.2093,35,62.8,0,73.6,76.4,73.4
20160118141500,199.5,220.5,48.8372,35,61.2,0,74.2,76.4,73.4
20160118143000,199.5,213.15,47.2093,35,61.2,0,74.3,76.4,73.4
20160118144500,199.5,213.15,47.2093,35,59.6,0,74.5,76.4,73.4
20160118150000,199.5,218.4,48.3721,35,62.4,0,74.1,76.4,73.4
20160118151500,199.5,215.25,47.6744,35,59.5,100,73.1,76.4,73.4
20160118153000,199.5,215.25,47.6744,35,64.0,100,72.7,76.4,73.4
20160118154500,199.5,210.0,46.5116,35,84.8,100,72.7,76.4,73.4
20160118160000,199.5,213.15,47.2093,35,81.9,100,73.3,76.4,73.4
20160118161500,199.5,213.15,47.2093,35,81.9,100,73.1,76.4,73.4
20160118163000,199.5,208.95,46.2791,35,87.4,100,72.9,76.4,73.4
20160118164500,199.5,213.15,47.2093,35,89.9,100,73.4,76.4,73.4
20160118170000,199.5,213.15,47.2093,35,93.5,100,73.4,76.4,73.4
20160118171500,199.5,210.0,46.5116,35,89.2,100,73.6,76.4,73.4
20160118173000,199.5,215.25,47.6744,35,85.0,100,73.6,76.4,73.4
20160118174500,199.5,215.25,47.6744,35,90.7,100,73.5,76.4,73.4
20160118180000,199.5,215.25,47.6744,35,85.6,100,73.4,76.4,73.4
20160118181500,199.5,215.25,47.6744,35,89.9,100,73.4,76.4,73.4
20160118183000,199.5,215.25,47.6744,35,89.9,100,73.3,76.4,73.4
20160118184500,199.5,210.0,46.5116,35,86.9,100,73.2,76.4,73.4
20160118190000,199.5,206.85,45.814,35,93.5,100,73.2,76.4,73.4
20160118191500,199.5,210.0,46.5116,35,89.1,100,73.2,76.4,73.4
20160118193000,199.5,210.0,46.5116,35,94.7,100,73.1,76.4,73.4
20160118194500,199.5,210.0,46.5116,35,91.0,100,73.1,76.4,73.4
20160118200000,199.5,210.0,46.5116,35,97.2,100,72.9,76.4,73.4
20160118201500,199.5,210.0,46.5116,35,97.2,100,73.0,76.4,73.4
20160118203000,199.5,210.0,46.5116,35,97.2,100,73.1,76.4,73.4
20160118204500,199.5,210.0,46.5116,35,98.3,100,73.1,76.4,73.4
20160118210000,199.5,210.0,46.5116,35,96.0,100,73.1,76.4,73.4
20160118211500,199.5,210.0,46.5116,35,106.0,100,73.1,76.4,73.4
20160118213000,199.5,206.85,45.814,35,98.4,100,73.1,76.4,73.4
20160118214500,199.5,204.75,45.3488,35,98.4,100,73.1,76.4,73.4
20160118220000,199.5,208.95,46.2791,35,97.2,100,73.1,76.4,73.4
20160118221500,199.5,206.85,45.814,35,100.3,100,73.1,76.4,73.4
20160118223000,199.5,210.0,46.5116,35,106.8,100,73.1,76.4,73.4
20160118224500,199.5,210.0,46.5116,35,92.9,100,73.0,76.4,73.4
20160118230000,199.5,210.0,46.5116,35,105.1,100,72.9,76.4,73.4
20160118231500,199.5,210.0,46.5116,35,102.7,100,72.9,76.4,73.4
20160118233000,199.5,210.0,46.5116,35,104.3,100,72.9,76.4,73.4
20160118234500,199.5,213.15,47.2093,35,102.6,100,72.9,76.4,73.4
20160119000000,199.5,210.0,46.5116,35,99.3,100,72.9,76.3,73.3
20160119001500,199.5,210.0,46.5116,35,106.8,100,73.0,76.4,73.4
20160119003000,199.5,210.0,46.5116,35,106.8,100,73.1,76.4,73.4
20160119004500,199.5,210.0,46.5116,35,106.8,100,73.1,76.4,73.4
20160119010000,199.5,206.85,45.814,35,95.2,100,73.1,76.4,73.4
20160119011500,199.5,206.85,45.814,35,99.5,100,73.0,76.4,73.4
20160119013000,199.5,206.85,45.814,35,95.3,100,72.9,76.4,73.4
20160119014500,199.5,206.85,45.814,35,92.4,100,72.9,76.4,73.4
20160119020000,199.5,208.95,46.2791,35,107.6,100,72.9,76.3,73.3
20160119021500,199.5,208.95,46.2791,35,93.6,100,72.9,76.3,73.3
20160119023000,199.5,206.85,45.814,35,101.9,100,72.9,76.3,73.3
20160119024500,199.5,208.95,46.2791,35,109.2,100,72.9,76.3,73.3
20160119030000,199.5,208.95,46.2791,35,107.7,100,72.9,76.3,73.3
20160119031500,199.5,206.85,45.814,35,106.0,100,72.9,76.3,73.3
20160119033000,199.5,206.85,45.814,35,106.0,100,72.9,76.3,73.3
20160119034500,199.5,208.95,46.2791,35,106.0,100,72.9,76.2,73.2
20160119040000,199.5,208.95,46.2791,35,98.4,100,72.9,76.2,73.2
20160119041500,199.5,206.85,45.814,35,100.5,100,72.8,76.3,73.3
20160119043000,199.5,208.95,46.2791,35,107.6,100,72.8,76.3,73.3
20160119044500,199.5,208.95,46.2791,35,106.0,100,72.7,76.2,73.2
20160119050000,199.5,208.95,46.2791,35,100.6,100,72.7,76.2,73.2
20160119051500,199.5,208.95,46.2791,35,108.3,100,72.7,76.2,73.2
20160119053000,199.5,208.95,46.2791,35,108.3,100,72.7,76.2,73.2
20160119054500,199.5,208.95,46.2791,35,105.2,100,72.7,76.2,73.2
20160119060000,199.5,213.15,47.2093,35,99.1,100,72.7,76.2,73.2
20160119061500,199.5,210.0,46.5116,35,106.0,100,72.6,76.2,73.2
20160119063000,199.5,210.0,46.5116,35,108.4,100,72.6,76.1,73.1
20160119064500,199.5,210.0,46.5116,35,104.3,100,72.6,76.1,73.1
20160119070000,199.5,210.0,46.5116,35,100.0,100,72.6,76.1,73.1
20160119071500,199.5,210.0,46.5116,35,106.8,100,72.7,76.1,73.1
20160119073000,199.5,210.0,46.5116,35,103.2,100,72.7,76.1,73.1
20160119074500,199.5,210.0,46.5116,35,101.4,100,73.0,76.1,73.1
20160119080000,199.5,210.0,46.5116,35,104.6,100,73.2,76.1,73.1
20160119081500,199.5,210.0,46.5116,35,73.0,0,73.7,76.1,73.1
20160119083000,199.5,210.0,46.5116,35,61.6,100,72.6,76.1,73.1
20160119084500,199.5,210.0,46.5116,35,70.4,100,72.1,76.1,73.1
20160119090000,199.5,206.85,45.814,35,98.4,100,72.9,76.1,73.1
20160119091500,199.5,208.95,46.2791,35,94.7,100,73.2,76.1,73.1
20160119093000,199.5,206.85,45.814,35,94.7,100,73.2,76.1,73.1
20160119094500,199.5,208.95,46.2791,35,94.7,100,73.3,76.1,73.1
20160119100000,199.5,208.95,46.2791,35,81.7,0,73.6,76.1,73.1
20160119101500,199.5,208.95,46.2791,35,60.4,0,74.4,76.1,73.1
20160119103000,199.5,213.15,47.2093,35,62.0,0,74.3,76.1,73.1
20160119104500,199.5,208.95,46.2791,35,59.9,0,73.9,76.1,73.1
20160119110000,199.5,208.95,46.2791,35,59.9,0,74.3,76.1,73.1
20160119111500,199.5,206.85,45.814,35,61.1,0,74.4,76.1,73.1
20160119113000,199.5,215.25,47.6744,35,58.8,0,74.9,76.1,73.1
20160119114500,199.5,218.4,48.3721,35,61.2,0,75.1,76.1,73.1
20160119120000,199.5,213.15,47.2093,35,59.1,0,75.1,76.1,73.1
20160119121500,199.5,217.35,48.1395,35,59.1,0,75.2,76.1,73.1
20160119123000,199.5,217.35,48.1395,35,61.1,0,74.6,76.1,73.1
20160119124500,199.5,217.35,48.1395,35,58.4,0,74.0,76.1,73.1
20160119130000,199.5,217.35,48.1395,35,59.7,0,73.8,76.1,73.1
20160119131500,199.5,213.15,47.2093,35,60.3,0,73.6,76.1,73.1
20160119133000,199.5,213.15,47.2093,35,58.4,0,73.4,76.1,73.1
20160119134500,199.5,213.15,47.2093,35,60.8,0,73.3,76.1,73.1
20160119140000,199.5,210.0,46.5116,35,59.5,0,73.3,76.1,73.1
20160119141500,199.5,213.15,47.2093,35,59.5,0,73.2,76.1,73.1
20160119143000,199.5,208.95,46.2791,35,61.1,100,72.7,76.1,73.1
20160119144500,199.5,208.95,46.2791,35,58.6,100,72.7,76.1,73.1
20160119150000,199.5,208.95,46.2791,35,60.0,100,72.8,76.1,73.1
20160119151500,199.5,208.95,46.2791,35,63.2,100,73.0,76.1,73.1
20160119153000,199.5,208.95,46.2791,35,61.6,100,73.1,76.1,73.1
20160119154500,199.5,215.25,47.6744,35,63.2,100,72.9,76.1,73.1
20160119160000,199.5,215.25,47.6744,35,63.2,100,72.7,76.1,73.1
20160119161500,199.5,215.25,47.6744,35,65.3,100,72.6,76.1,73.1
20160119163000,199.5,215.25,47.6744,35,78.7,100,72.5,76.1,73.1
20160119164500,199.5,210.0,46.5116,35,81.6,100,72.8,76.1,73.1
20160119170000,199.5,213.15,47.2093,35,81.6,100,72.8,76.1,73.1
20160119171500,199.5,217.35,48.1395,35,84.3,100,72.9,76.1,73.1
20160119173000,199.5,213.15,47.2093,35,80.3,100,73.0,76.1,73.1
20160119174500,199.5,217.35,48.1395,35,80.3,100,73.1,76.1,73.1
20160119180000,199.5,217.35,48.1395,35,84.3,100,73.0,76.1,73.1
20160119181500,199.5,213.15,47.2093,35,81.6,100,73.0,76.1,73.1
20160119183000,199.5,213.15,47.2093,35,80.7,100,73.1,76.1,73.1
20160119184500,199.5,210.0,46.5116,35,83.2,100,72.9,76.1,73.1
20160119190000,199.5,213.15,47.2093,35,82.0,100,72.9,76.1,73.1
20160119191500,199.5,213.15,47.2093,35,82.0,100,73.0,76.1,73.1
20160119193000,199.5,210.0,46.5116,35,83.1,100,72.9,76.1,73.1
20160119194500,199.5,215.25,47.6744,35,81.5,100,72.8,76.1,73.1
20160119200000,199.5,215.25,47.6744,35,94.1,100,72.9,76.1,73.1
20160119201500,199.5,210.0,46.5116,35,88.6,100,73.2,76.1,73.1
20160119203000,199.5,217.35,48.1395,35,86.9,100,73.2,76.1,73.1
20160119204500,199.5,210.0,46.5116,35,92.9,100,73.2,76.1,73.1
20160119210000,199.5,213.15,47.2093,35,89.8,100,73.2,76.1,73.1
20160119211500,199.5,213.15,47.2093,35,89.8,100,73.2,76.1,73.1
20160119213000,199.5,210.0,46.5116,35,92.3,100,73.2,76.1,73.1
20160119214500,199.5,213.15,47.2093,35,91.1,100,73.2,76.1,73.1
20160119220000,199.5,210.0,46.5116,35,87.4,100,73.1,76.1,73.1
20160119221500,199.5,213.15,47.2093,35,89.3,100,73.2,76.1,73.1
20160119223000,199.5,213.15,47.2093,35,94.1,100,73.1,76.1,73.1
20160119224500,199.5,210.0,46.5116,35,86.8,100,73.2,76.1,73.1
20160119230000,199.5,215.25,47.6744,35,89.3,100,73.1,76.1,73.1
20160119231500,199.5,210.0,46.5116,35,92.9,100,73.1,76.1,73.1
20160119233000,199.5,210.0,46.5116,35,87.5,100,73.1,76.1,73.1
20160119234500,199.5,213.15,47.2093,35,94.7,100,73.1,76.1,73.1
20160120000000,199.5,213.15,47.2093,35,86.2,100,73.2,76.1,73.1
20160120001500,199.5,213.15,47.2093,35,94.7,100,73.2,76.1,73.1
20160120003000,199.5,210.0,46.5116,35,87.4,100,73.3,76.1,73.1
20160120004500,199.5,215.25,47.6744,35,71.1,100,73.1,76.1,73.1
20160120010000,199.5,210.0,46.5116,35,67.7,100,72.1,76.1,73.1
20160120011500,199.5,187.95,41.6279,9,99.7,100,72.6,76.0,73.0
20160120013000,199.5,192.15,42.5581,34,66.3,100,72.7,76.0,73.0
20160120014500,199.5,190.05,42.093,34,69.1,100,72.0,76.0,73.0
20160120020000,199.5,192.15,42.5581,34,99.6,100,72.8,76.0,73.0
20160120021500,199.5,190.05,42.093,34,90.4,100,73.0,76.0,73.0
20160120023000,199.5,192.15,42.5581,34,96.6,100,73.1,76.0,73.0
20160120024500,199.5,187.95,41.6279,34,93.6,100,73.1,76.0,73.0
20160120030000,199.5,190.05,42.093,34,94.8,100,73.1,76.0,73.0
20160120031500,199.5,187.95,41.6279,34,93.6,100,73.2,76.0,73.0
20160120033000,199.5,190.05,42.093,34,63.6,100,72.7,76.0,73.0
20160120034500,199.5,190.05,42.093,34,70.1,100,72.1,76.0,73.0
20160120040000,199.5,190.05,42.093,34,90.8,100,72.6,76.0,73.0
20160120041500,199.5,190.05,42.093,34,97.8,100,72.9,76.0,73.0
20160120043000,199.5,190.05,42.093,34,93.6,100,72.9,76.0,73.0
20160120044500,199.5,192.15,42.5581,34,97.2,100,72.9,76.0,73.0
20160120050000,199.5,190.05,42.093,34,94.8,100,73.0,76.0,73.0
20160120051500,199.5,192.15,42.5581,34,94.8,100,73.0,76.0,73.0
20160120053000,199.5,194.25,43.0233,34,94.8,100,72.9,76.0,73.0
20160120054500,199.5,190.05,42.093,34,94.8,100,72.9,76.0,73.0
20160120060000,199.5,194.25,43.0233,34,90.1,100,72.9,76.0,73.0
20160120061500,199.5,192.15,42.5581,34,92.1,100,72.9,76.0,73.0
20160120063000,199.5,192.15,42.5581,34,95.7,100,73.0,76.0,73.0
20160120064500,199.5,190.05,42.093,34,97.2,100,72.9,76.0,73.0
20160120070000,199.5,192.15,42.5581,34,95.9,100,72.9,76.0,73.0
20160120071500,199.5,190.05,42.093,34,88.1,100,73.1,76.0,73.0
20160120073000,199.5,192.15,42.5581,34,93.5,100,73.1,76.0,73.0
20160120074500,199.5,192.15,42.5581,34,88.6,100,73.2,76.0,73.0
20160120080000,199.5,194.25,43.0233,34,65.3,0,72.8,76.0,73.0
20160120081500,199.5,190.05,42.093,34,63.2,100,72.3,76.0,73.0
20160120083000,199.5,190.05,42.093,34,70.1,100,72.4,76.0,73.0
20160120084500,199.5,192.15,42.5581,34,67.3,100,72.7,76.0,73.0
20160120090000,199.5,187.95,41.6279,34,68.1,100,72.7,76.0,73.0
20160120091500,199.5,194.25,43.0233,34,68.1,100,72.7,76.0,73.0
20160120093000,199.5,190.05,42.093,34,67.3,100,72.7,76.0,73.0
20160120094500,199.5,187.95,41.6279,34,67.3,100,72.7,72.8,69.8
20160120100000,199.5,329.7,73.0233,44,58.0,0,72.0,72.8,69.8
20160120101500,199.5,241.5,53.4884,38,59.2,0,71.9,72.8,69.8
20160120103000,199.5,217.35,48.1395,36,60.4,0,72.2,72.8,69.8
20160120104500,199.5,217.35,48.1395,36,60.4,0,72.4,72.8,69.8
20160120110000,199.5,213.15,47.2093,36,60.4,0,72.3,72.8,69.8
20160120111500,199.5,217.35,48.1395,36,60.4,0,72.2,72.8,69.8
20160120113000,199.5,213.15,47.2093,36,59.6,0,72.2,72.8,69.8
20160120114500,199.5,213.15,47.2093,36,59.6,0,72.2,72.8,69.8
20160120120000,199.5,213.15,47.2093,36,59.6,0,72.4,72.8,69.8
20160120121500,199.5,217.35,48.1395,36,59.6,0,72.5,72.8,69.8
20160120123000,199.5,217.35,48.1395,36,60.2,0,72.5,72.8,69.8
20160120124500,199.5,217.35,48.1395,36,60.2,0,72.3,72.8,69.8
20160120130000,199.5,217.35,48.1395,36,59.2,0,72.3,72.8,69.8
20160120131500,199.5,217.35,48.1395,36,59.9,0,72.3,72.8,69.8
20160120133000,199.5,217.35,48.1395,36,59.9,0,72.3,72.8,69.8
20160120134500,199.5,217.35,48.1395,36,59.9,0,72.3,72.8,69.8
20160120140000,199.5,217.35,48.1395,36,59.9,0,72.3,72.8,69.8
20160120141500,199.5,217.35,48.1395,36,59.9,0,72.1,72.8,69.8
20160120143000,199.5,213.15,47.2093,36,59.9,0,72.1,72.8,69.8
20160120144500,199.5,213.15,47.2093,36,59.9,0,71.9,72.8,69.8
20160120150000,199.5,213.15,47.2093,36,59.9,0,72.1,72.8,69.8
20160120151500,199.5,213.15,47.2093,36,59.9,0,72.1,72.8,69.8
20160120153000,199.5,217.35,48.1395,36,59.9,0,72.2,72.8,69.8
20160120154500,199.5,217.35,48.1395,36,59.9,0,72.6,72.8,69.8
20160120160000,199.5,213.15,47.2093,36,59.9,0,72.6,72.8,69.8
20160120161500,199.5,213.15,47.2093,36,59.9,0,72.5,72.8,69.8
20160120163000,199.5,213.15,47.2093,36,59.9,0,72.4,72.8,69.8
20160120164500,199.5,210.0,46.5116,36,59.9,0,72.3,72.8,69.8
20160120170000,199.5,210.0,46.5116,36,59.9,0,72.2,72.8,69.8
20160120171500,199.5,210.0,46.5116,36,59.9,0,72.1,72.8,69.8
20160120173000,199.5,210.0,46.5116,36,59.9,0,71.9,72.8,69.8
20160120174500,199.5,210.0,46.5116,36,59.9,0,71.8,72.8,69.8
20160120180000,199.5,210.0,46.5116,36,59.9,0,71.7,72.8,69.8
20160120181500,199.5,210.0,46.5116,36,59.9,0,71.6,72.8,69.8
20160120183000,199.5,213.15,47.2093,36,59.9,0,71.6,72.8,69.8
20160120184500,199.5,213.15,47.2093,36,59.9,0,71.4,72.8,69.8
20160120190000,199.5,217.35,48.1395,36,59.9,0,71.3,72.8,69.8
20160120191500,199.5,217.35,48.1395,36,59.9,0,71.2,72.8,69.8
20160120193000,199.5,217.35,48.1395,36,59.9,0,71.0,72.8,69.8
20160120194500,199.5,213.15,47.2093,35,59.9,0,71.0,72.8,69.8
20160120200000,199.5,213.15,47.2093,35,59.9,0,70.9,72.8,69.8
20160120201500,199.5,213.15,47.2093,35,59.9,0,70.9,72.8,69.8
20160120203000,199.5,210.0,46.5116,35,59.9,0,70.8,72.8,69.8
20160120204500,199.5,206.85,45.814,35,59.9,0,70.7,72.8,69.8
20160120210000,199.5,206.85,45.814,35,59.9,0,70.7,72.8,69.8
20160120211500,199.5,208.95,46.2791,35,59.9,0,70.7,72.8,69.8
20160120213000,199.5,208.95,46.2791,35,59.9,0,70.5,72.8,69.8
20160120214500,199.5,213.15,47.2093,35,59.9,0,70.6,72.8,69.8
20160120220000,199.5,213.15,47.2093,35,59.9,0,70.5,72.8,69.8
20160120221500,199.5,213.15,47.2093,35,59.9,0,70.5,72.8,69.8
20160120223000,199.5,213.15,47.2093,35,59.9,0,70.4,72.8,69.8
20160120224500,199.5,213.15,47.2093,35,59.9,0,70.3,72.8,69.8
20160120230000,199.5,213.15,47.2093,35,59.9,0,70.3,72.8,69.8
20160120231500,199.5,213.15,47.2093,35,59.9,0,70.2,72.8,69.8
20160120233000,199.5,213.15,47.2093,35,59.9,0,70.2,72.8,69.8
20160120234500,199.5,213.15,47.2093,35,59.2,0,70.1,72.8,69.8
20160121000000,199.5,213.15,47.2093,35,59.2,0,70.1,72.8,69.8
20160121001500,199.5,217.35,48.1395,35,59.2,0,70.0,72.8,69.8
20160121003000,199.5,217.35,48.1395,35,59.2,0,69.9,72.8,69.8
20160121004500,199.5,217.35,48.1395,35,59.2,0,70.0,72.8,69.8
20160121010000,199.5,217.35,48.1395,35,59.2,0,70.0,72.8,69.8
20160121011500,199.5,217.35,48.1395,35,59.2,0,70.0,72.8,69.8
20160121013000,199.5,217.35,48.1395,35,59.2,0,70.0,72.8,69.8
20160121014500,199.5,217.35,48.1395,35,59.2,0,70.0,72.8,69.8
20160121020000,199.5,217.35,48.1395,35,59.2,0,70.1,72.8,69.8
20160121021500,199.5,217.35,48.1395,35,59.2,0,70.0,72.8,69.8
20160121023000,199.5,217.35,48.1395,35,59.2,0,70.0,72.8,69.8
20160121024500,199.5,217.35,48.1395,35,59.2,0,70.0,72.8,69.8
20160121030000,199.5,217.35,48.1395,35,59.2,0,69.9,72.8,69.8
20160121031500,199.5,217.35,48.1395,35,59.2,0,69.9,72.8,69.8
20160121033000,199.5,217.35,48.1395,35,59.2,0,69.8,72.8,69.8
20160121034500,199.5,217.35,48.1395,35,59.2,0,69.7,72.8,69.8
20160121040000,199.5,217.35,48.1395,35,59.2,0,69.7,72.8,69.8
20160121041500,199.5,217.35,48.1395,35,59.2,0,69.8,72.8,69.8
20160121043000,199.5,217.35,48.1395,35,59.2,0,69.7,72.8,69.8
20160121044500,199.5,217.35,48.1395,35,59.2,0,69.7,72.8,69.8
20160121050000,199.5,208.95,46.2791,35,59.2,0,69.7,72.8,69.8
20160121051500,199.5,208.95,46.2791,35,59.2,0,69.7,72.8,69.8
20160121053000,199.5,208.95,46.2791,35,59.2,0,69.6,72.8,69.8
20160121054500,199.5,208.95,46.2791,35,59.2,0,69.6,72.8,69.8
20160121060000,199.5,213.15,47.2093,35,59.2,100,69.5,72.8,69.8
20160121061500,199.5,208.95,46.2791,35,59.2,0,69.6,72.8,69.8
20160121063000,199.5,208.95,46.2791,35,59.2,0,69.6,72.8,69.8
20160121064500,199.5,208.95,46.2791,35,59.2,100,69.5,72.8,69.8
20160121070000,199.5,213.15,47.2093,35,59.2,100,69.5,72.7,69.7
20160121071500,199.5,210.0,46.5116,35,59.2,100,69.6,72.7,69.7
20160121073000,199.5,210.0,46.5116,35,59.2,100,69.7,72.7,69.7
20160121074500,199.5,210.0,46.5116,35,59.2,100,69.8,72.7,69.7
20160121080000,199.5,206.85,45.814,35,59.2,100,69.8,72.7,69.7
20160121081500,199.5,208.95,46.2791,35,59.2,100,69.9,72.7,69.7
20160121083000,199.5,206.85,45.814,35,87.9,100,70.8,75.7,72.7
20160121084500,199.5,198.45,43.9535,35,90.9,100,72.1,75.7,72.7
20160121090000,199.5,202.65,44.8837,35,70.1,0,72.9,75.7,72.7
20160121091500,199.5,217.35,48.1395,36,61.7,100,71.8,75.7,72.7
20160121093000,199.5,217.35,48.1395,36,78.1,100,71.7,75.7,72.7
20160121094500,199.5,217.35,48.1395,36,82.6,100,72.6,75.7,72.7
20160121100000,199.5,217.35,48.1395,36,80.1,100,72.6,75.7,72.7
20160121101500,199.5,210.0,46.5116,36,79.2,100,72.6,75.7,72.7
20160121103000,199.5,206.85,45.814,36,69.7,100,72.6,75.7,72.7
20160121104500,199.5,206.85,45.814,36,63.2,100,72.1,75.7,72.7
20160121110000,199.5,208.95,46.2791,36,66.2,100,72.1,75.7,72.7
20160121111500,199.5,213.15,47.2093,36,81.3,0,73.5,75.9,72.9
20160121113000,199.5,213.15,47.2093,36,60.4,0,73.8,75.9,72.9
20160121114500,199.5,217.35,48.1395,36,60.4,0,74.3,75.9,72.9
20160121120000,199.5,217.35,48.1395,36,59.5,0,74.7,75.9,72.9
20160121121500,199.5,217.35,48.1395,36,59.5,0,73.7,75.7,72.7
20160121123000,199.5,267.75,59.3023,39,58.4,0,74.9,75.7,72.7
20160121124500,199.5,213.15,47.2093,36,58.4,0,73.9,75.7,72.7
20160121130000,199.5,210.0,46.5116,36,58.4,0,73.9,75.7,72.7
20160121131500,199.5,206.85,45.814,36,58.4,0,74.0,75.7,72.7
20160121133000,199.5,204.75,45.3488,36,58.4,0,73.8,75.7,72.7
20160121134500,199.5,206.85,45.814,36,58.4,0,73.9,75.7,72.7
20160121140000,199.5,208.95,46.2791,36,58.4,0,73.8,75.7,72.7
20160121141500,199.5,206.85,45.814,36,58.4,0,73.7,75.7,72.7
20160121143000,199.5,339.15,75.1163,45,57.6,0,75.4,75.7,72.7
20160121144500,199.5,339.15,75.1163,45,57.6,0,75.7,75.7,72.7
20160121150000,199.5,339.15,75.1163,45,57.6,0,75.6,75.7,72.7
20160121151500,199.5,343.35,76.0465,45,57.6,0,75.9,75.7,72.7
20160121153000,199.5,375.9,83.2558,47,57.6,0,76.0,75.7,72.7
20160121154500,199.5,375.9,83.2558,48,56.8,0,75.7,75.7,72.7
20160121160000,199.5,229.95,50.9302,37,58.3,0,74.4,75.7,72.7
20160121161500,199.5,217.35,48.1395,36,58.3,0,73.8,75.7,72.7
20160121163000,199.5,217.35,48.1395,36,58.3,0,73.2,75.7,72.7
20160121164500,199.5,217.35,48.1395,36,59.3,0,72.9,75.7,72.7
20160121170000,199.5,210.0,46.5116,35,59.3,0,72.8,75.7,72.7
20160121171500,199.5,210.0,46.5116,35,59.3,0,72.7,75.7,72.7
20160121173000,199.5,210.0,46.5116,35,59.3,0,72.5,75.7,72.7
20160121174500,199.5,210.0,46.5116,35,59.3,100,72.3,75.7,72.7
20160121180000,199.5,210.0,46.5116,35,60.4,100,72.2,75.7,72.7
20160121181500,199.5,210.0,46.5116,35,63.7,100,72.1,75.7,72.7
20160121183000,199.5,213.15,47.2093,35,66.2,100,72.1,75.7,72.7
20160121184500,199.5,210.0,46.5116,35,81.1,100,72.6,75.7,72.7
20160121190000,199.5,215.25,47.6744,35,64.3,100,72.5,75.7,72.7
20160121191500,199.5,215.25,47.6744,35,64.3,100,72.1,75.7,72.7
20160121193000,199.5,215.25,47.6744,35,79.1,100,71.9,75.7,72.7
20160121194500,199.5,215.25,47.6744,35,91.7,100,72.7,75.7,72.7
20160121200000,199.5,215.25,47.6744,35,71.6,100,72.7,75.7,72.7
20160121201500,199.5,215.25,47.6744,35,64.2,100,71.9,75.7,72.7
20160121203000,199.5,215.25,47.6744,35,84.5,100,72.0,75.7,72.7
20160121204500,199.5,215.25,47.6744,35,81.1,100,72.3,75.7,72.7
20160121210000,199.5,228.9,50.6977,37,68.8,0,72.2,74.7,71.7
20160121211500,199.5,210.0,46.5116,35,61.6,0,71.6,74.6,71.6
20160121213000,199.5,213.15,47.2093,35,67.2,100,71.4,75.3,72.3
20160121214500,199.5,213.15,47.2093,35,65.9,100,71.2,74.3,71.3
20160121220000,199.5,213.15,47.2093,35,86.6,100,72.1,75.3,72.3
20160121221500,199.5,213.15,47.2093,35,87.5,100,72.4,75.3,72.3
20160121223000,199.5,213.15,47.2093,35,92.9,100,72.4,75.3,72.3
20160121224500,199.5,213.15,47.2093,35,70.8,0,72.4,75.3,72.3
20160121230000,199.5,210.0,46.5116,35,63.2,100,71.4,75.3,72.3
20160121231500,199.5,213.15,47.2093,35,70.3,100,71.5,74.6,71.6
20160121233000,199.5,213.15,47.2093,35,82.3,100,71.1,75.3,72.3
20160121234500,199.5,213.15,47.2093,35,73.5,100,71.7,75.2,72.2
20160122000000,199.5,210.0,46.5116,35,88.7,100,71.8,75.3,72.3
20160122001500,199.5,210.0,46.5116,35,90.7,100,72.2,75.3,72.3
20160122003000,199.5,210.0,46.5116,35,93.5,100,72.4,75.3,72.3
20160122004500,199.5,327.6,72.5581,44,63.7,0,72.1,74.1,71.1
20160122010000,199.5,210.0,46.5116,36,71.8,100,71.1,75.3,72.3
20160122011500,199.5,217.35,48.1395,36,90.4,100,71.9,75.7,72.7
20160122013000,199.5,217.35,48.1395,36,92.8,100,72.2,75.7,72.7
20160122014500,199.5,270.9,60.0,40,78.8,0,72.7,75.0,72.0
20160122020000,199.5,217.35,48.1395,36,64.8,100,71.3,75.0,72.0
20160122021500,199.5,213.15,47.2093,36,84.3,100,71.7,75.3,72.3
20160122023000,199.5,217.35,48.1395,36,82.6,100,72.1,75.0,72.0
20160122024500,199.5,217.35,48.1395,36,81.5,100,71.8,75.1,72.1
20160122030000,199.5,217.35,48.1395,36,84.6,100,71.7,75.0,72.0
20160122031500,199.5,217.35,48.1395,36,88.1,100,71.9,75.0,72.0
20160122033000,199.5,208.95,46.2791,35,91.1,100,71.9,75.0,72.0
20160122034500,199.5,208.95,46.2791,35,76.9,0,72.0,74.6,71.6
20160122040000,199.5,206.85,45.814,35,66.2,100,70.9,75.0,72.0
20160122041500,199.5,208.95,46.2791,35,89.8,100,71.4,74.7,71.7
20160122043000,199.5,208.95,46.2791,35,81.6,100,71.6,75.0,72.0
20160122044500,199.5,208.95,46.2791,35,86.8,100,71.5,75.0,72.0
20160122050000,199.5,208.95,46.2791,35,86.8,100,71.6,75.0,72.0
20160122051500,199.5,208.95,46.2791,35,88.9,100,71.6,75.0,72.0
20160122053000,199.5,206.85,45.814,35,94.2,100,71.7,74.7,71.7
20160122054500,199.5,210.0,46.5116,35,65.0,100,71.4,74.7,71.7
20160122060000,199.5,210.0,46.5116,35,87.3,100,70.7,74.7,71.7
20160122061500,199.5,210.0,46.5116,35,86.2,100,71.2,74.6,71.6
20160122063000,199.5,213.15,47.2093,35,86.2,100,71.3,74.6,71.6
20160122064500,199.5,213.15,47.2093,35,88.0,100,71.4,74.8,71.8
20160122070000,199.5,210.0,46.5116,35,88.0,100,71.4,74.7,71.7
20160122071500,199.5,213.15,47.2093,35,90.6,100,71.6,74.9,71.9
20160122073000,199.5,210.0,46.5116,35,90.6,100,71.7,74.6,71.6
20160122074500,199.5,210.0,46.5116,35,67.3,100,71.0,75.1,72.1
20160122080000,199.5,210.0,46.5116,35,77.0,100,71.6,74.7,71.7
20160122081500,199.5,206.85,45.814,35,78.1,100,70.8,75.3,72.3
20160122083000,199.5,213.15,47.2093,35,86.3,100,71.9,75.4,72.4
20160122084500,199.5,208.95,46.2791,35,86.3,100,72.4,75.4,72.4
20160122090000,199.5,208.95,46.2791,35,65.3,0,72.2,75.0,72.0
20160122091500,199.5,208.95,46.2791,35,60.4,100,71.3,74.8,71.8
20160122093000,199.5,208.95,46.2791,35,66.8,100,71.1,75.0,72.0
20160122094500,199.5,223.65,49.5349,36,71.3,0,72.8,75.0,72.0
20160122100000,199.5,210.0,46.5116,35,61.5,0,73.0,74.7,71.7
20160122101500,199.5,247.8,54.8837,38,60.8,0,73.4,74.3,71.3
20160122103000,199.5,242.55,53.7209,38,58.8,0,74.0,74.6,71.6
20160122104500,199.5,217.35,48.1395,36,61.5,0,73.8,74.6,71.6
20160122110000,199.5,241.5,53.4884,37,58.8,0,74.1,74.6,71.6
20160122111500,199.5,210.0,46.5116,35,60.7,0,74.1,74.6,71.6
20160122113000,199.5,234.15,51.8605,37,60.0,0,74.5,74.7,71.7
20160122114500,199.5,210.0,46.5116,35,60.0,0,74.6,75.3,72.3
20160122120000,199.5,215.25,47.6744,35,60.7,0,75.0,75.3,72.3
20160122121500,199.5,210.0,46.5116,35,59.1,0,73.9,75.3,72.3
20160122123000,199.5,213.15,47.2093,35,61.1,0,73.6,75.3,72.3
20160122124500,199.5,226.8,50.2326,36,58.8,0,73.6,75.3,72.3
20160122130000,199.5,218.4,48.3721,36,61.1,0,73.1,75.3,72.3
20160122131500,199.5,213.15,47.2093,35,58.8,0,73.0,75.0,72.0
20160122133000,199.5,218.4,48.3721,36,61.1,0,73.1,75.0,72.0
20160122134500,199.5,222.6,49.3023,36,58.4,0,73.2,75.0,72.0
20160122140000,199.5,226.8,50.2326,37,61.1,0,73.3,75.0,72.0
20160122141500,199.5,213.15,47.2093,36,58.9,0,73.3,75.0,72.0
20160122143000,199.5,213.15,47.2093,36,60.7,0,72.8,74.3,71.3
20160122144500,199.5,210.0,46.5116,35,59.6,0,72.6,74.3,71.3
20160122150000,199.5,215.25,47.6744,36,60.3,0,72.7,74.6,71.6
20160122151500,199.5,210.0,46.5116,35,59.3,0,72.7,74.6,71.6
20160122153000,199.5,210.0,46.5116,36,60.6,0,72.6,74.3,71.3
20160122154500,199.5,210.0,46.5116,35,59.6,0,72.8,74.3,71.3
20160122160000,199.5,215.25,47.6744,36,60.3,0,72.7,74.3,71.3
20160122161500,199.5,215.25,47.6744,36,59.6,0,72.1,75.0,72.0
20160122163000,199.5,206.85,45.814,35,60.3,0,71.7,74.7,71.7
20160122164500,199.5,210.0,46.5116,35,60.3,100,71.4,74.7,71.7
20160122170000,199.5,210.0,46.5116,35,60.3,100,71.2,74.6,71.6
20160122171500,199.5,210.0,46.5116,35,64.9,100,71.0,74.6,71.6
20160122173000,199.5,210.0,46.5116,35,65.8,100,71.0,74.3,71.3
20160122174500,199.5,210.0,46.5116,35,63.2,100,70.8,74.3,71.3
20160122180000,199.5,213.15,47.2093,35,64.9,100,70.8,74.6,71.6
20160122181500,199.5,208.95,46.2791,35,77.2,100,71.0,74.2,71.2
20160122183000,199.5,213.15,47.2093,35,84.5,100,71.3,74.6,71.6
20160122184500,199.5,208.95,46.2791,35,63.2,0,71.2,74.3,71.3
20160122190000,199.5,213.15,47.2093,35,63.2,100,70.5,74.3,71.3
20160122191500,199.5,213.15,47.2093,35,83.8,100,70.8,74.6,71.6
20160122193000,199.5,213.15,47.2093,35,67.7,100,70.7,74.3,71.3
20160122194500,199.5,213.15,47.2093,35,86.8,100,71.3,74.6,71.6
20160122200000,199.5,213.15,47.2093,35,85.0,100,71.6,74.6,71.6
20160122201500,199.5,213.15,47.2093,35,64.7,100,71.0,75.0,72.0
20160122203000,199.5,213.15,47.2093,35,89.8,100,71.1,75.3,72.3
20160122204500,199.5,210.0,46.5116,35,101.1,100,71.7,75.3,72.3
20160122210000,199.5,215.25,47.6744,35,105.1,100,72.0,75.3,72.3
20160122211500,199.5,210.0,46.5116,35,94.8,100,72.2,75.3,72.3
20160122213000,199.5,210.0,46.5116,35,105.9,100,72.2,75.3,72.3
20160122214500,199.5,213.15,47.2093,35,102.7,100,72.3,75.3,72.3
20160122220000,199.5,210.0,46.5116,35,95.0,100,72.4,75.3,72.3
20160122221500,199.5,210.0,46.5116,35,105.1,100,72.4,75.3,72.3
20160122223000,199.5,213.15,47.2093,35,101.0,100,72.4,75.3,72.3
20160122224500,199.5,208.95,46.2791,35,103.6,100,72.4,75.3,72.3
20160122230000,199.5,208.95,46.2791,35,95.9,100,72.5,75.3,72.3
20160122231500,199.5,208.95,46.2791,35,104.3,100,72.5,75.3,72.3
20160122233000,199.5,208.95,46.2791,35,66.8,0,72.6,75.3,72.3
20160122234500,199.5,208.95,46.2791,35,67.5,100,71.4,75.3,72.3
20160123000000,199.5,213.15,47.2093,35,97.8,100,71.6,75.3,72.3
20160123001500,199.5,208.95,46.2791,35,101.9,100,72.1,75.3,72.3
20160123003000,199.5,208.95,46.2791,35,101.9,100,72.2,75.3,72.3
20160123004500,199.5,213.15,47.2093,35,89.4,100,72.3,75.3,72.3
20160123010000,199.5,210.0,46.5116,35,84.4,100,72.4,75.3,72.3
20160123011500,199.5,182.7,40.4651,9,87.4,100,72.1,75.3,72.3
20160123013000,199.5,185.85,41.1628,34,68.1,100,71.4,75.3,72.3
20160123014500,199.5,185.85,41.1628,34,92.3,100,71.6,75.3,72.3
20160123020000,199.5,187.95,41.6279,34,92.3,100,71.8,75.3,72.3
20160123021500,199.5,187.95,41.6279,34,90.4,100,71.9,75.3,72.3
20160123023000,199.5,187.95,41.6279,34,89.2,100,71.9,75.3,72.3
20160123024500,199.5,185.85,41.1628,34,88.1,100,71.9,75.3,72.3
20160123030000,199.5,187.95,41.6279,34,89.3,100,72.0,75.3,72.3
20160123031500,199.5,190.05,42.093,34,91.7,100,72.1,75.3,72.3
20160123033000,199.5,190.05,42.093,34,95.3,100,72.1,75.3,72.3
20160123034500,199.5,190.05,42.093,34,93.5,100,72.1,75.3,72.3
20160123040000,199.5,187.95,41.6279,34,91.7,100,72.0,75.3,72.3
20160123041500,199.5,187.95,41.6279,34,89.8,100,72.0,75.3,72.3
20160123043000,199.5,190.05,42.093,34,88.5,100,71.9,75.3,72.3
20160123044500,199.5,187.95,41.6279,34,88.5,100,72.0,75.3,72.3
20160123050000,199.5,190.05,42.093,34,95.9,100,72.0,75.3,72.3
20160123051500,199.5,190.05,42.093,34,91.1,100,72.1,75.3,72.3
20160123053000,199.5,190.05,42.093,34,95.3,100,71.9,75.3,72.3
20160123054500,199.5,190.05,42.093,34,94.1,100,71.9,75.3,72.3
20160123060000,199.5,190.05,42.093,34,92.9,100,71.8,75.3,72.3
20160123061500,199.5,190.05,42.093,34,95.3,100,71.8,75.3,72.3
20160123063000,199.5,192.15,42.5581,34,96.6,100,71.8,75.3,72.3
20160123064500,199.5,192.15,42.5581,34,89.3,100,71.8,75.3,72.3
20160123070000,199.5,190.05,42.093,34,91.0,100,71.7,75.3,72.3
20160123071500,199.5,192.15,42.5581,34,95.9,100,71.7,75.3,72.3
20160123073000,199.5,192.15,42.5581,34,94.2,100,71.7,75.3,72.3
20160123074500,199.5,192.15,42.5581,34,95.9,100,71.8,75.3,72.3
20160123080000,199.5,194.25,43.0233,34,95.9,100,71.8,75.3,72.3
20160123081500,199.5,192.15,42.5581,34,91.1,100,71.8,75.3,72.3
20160123083000,199.5,192.15,42.5581,34,88.1,100,71.7,75.3,72.3
20160123084500,199.5,192.15,42.5581,34,90.8,100,71.7,75.3,72.3
20160123090000,199.5,194.25,43.0233,34,89.8,100,71.7,75.3,72.3
20160123091500,199.5,192.15,42.5581,34,91.1,100,71.7,75.3,72.3
20160123093000,199.5,194.25,43.0233,34,93.6,100,71.7,75.3,72.3
20160123094500,199.5,194.25,43.0233,34,95.3,100,71.7,75.3,72.3
20160123100000,199.5,192.15,42.5581,34,96.5,100,71.7,75.3,72.3
20160123101500,199.5,194.25,43.0233,34,94.5,100,71.7,75.3,72.3
20160123103000,199.5,192.15,42.5581,34,88.0,100,71.7,75.3,72.3
20160123104500,199.5,192.15,42.5581,34,90.5,100,71.7,75.3,72.3
20160123110000,199.5,192.15,42.5581,34,90.5,100,71.7,75.3,72.3
20160123111500,199.5,190.05,42.093,34,90.5,100,71.7,75.3,72.3
20160123113000,199.5,194.25,43.0233,34,92.4,100,71.7,75.3,72.3
20160123114500,199.5,190.05,42.093,34,95.3,100,71.7,75.3,72.3
20160123120000,199.5,190.05,42.093,34,92.3,100,71.7,75.3,72.3
20160123121500,199.5,185.85,41.1628,34,90.4,100,71.8,75.3,72.3
20160123123000,199.5,190.05,42.093,34,87.2,100,71.8,75.3,72.3
20160123124500,199.5,187.95,41.6279,34,90.5,100,71.9,75.3,72.3
20160123130000,199.5,192.15,42.5581,34,89.1,100,71.9,75.3,72.3
20160123131500,199.5,187.95,41.6279,34,91.1,100,71.8,75.3,72.3
20160123133000,199.5,190.05,42.093,34,93.0,100,71.9,75.3,72.3
20160123134500,199.5,187.95,41.6279,34,96.6,100,71.9,75.3,72.3
20160123140000,199.5,185.85,41.1628,34,94.7,100,71.9,75.3,72.3
20160123141500,199.5,187.95,41.6279,34,94.7,100,71.9,75.3,72.3
20160123143000,199.5,185.85,41.1628,34,90.9,100,72.0,75.3,72.3
20160123144500,199.5,187.95,41.6279,34,92.1,100,72.0,75.3,72.3
20160123150000,199.5,182.7,40.4651,34,92.1,100,72.0,75.3,72.3
20160123151500,199.5,190.05,42.093,34,92.1,100,72.1,75.3,72.3
20160123153000,199.5,182.7,40.4651,34,96.6,100,72.1,75.3,72.3
20160123154500,199.5,187.95,41.6279,34,96.6,100,72.1,75.3,72.3
20160123160000,199.5,185.85,41.1628,34,96.6,100,72.1,75.3,72.3
20160123161500,199.5,185.85,41.1628,34,92.4,100,72.1,75.3,72.3
20160123163000,199.5,182.7,40.4651,34,90.8,100,72.1,75.3,72.3
20160123164500,199.5,182.7,40.4651,34,90.8,100,72.2,75.3,72.3
20160123170000,199.5,185.85,41.1628,34,92.9,100,72.3,75.3,72.3
20160123171500,199.5,185.85,41.1628,34,92.9,100,72.4,75.1,72.1
20160123173000,199.5,190.05,42.093,35,63.6,100,71.7,75.2,72.2
20160123174500,199.5,192.15,42.5581,35,63.6,100,71.2,75.0,72.0
20160123180000,199.5,190.05,42.093,35,84.9,100,71.7,75.0,72.0
20160123181500,199.5,194.25,43.0233,35,78.2,100,71.6,75.0,72.0
20160123183000,199.5,190.05,42.093,35,84.9,100,71.9,75.0,72.0
20160123184500,199.5,194.25,43.0233,35,84.9,100,72.1,75.0,72.0
20160123190000,199.5,192.15,42.5581,35,70.1,100,72.1,75.0,72.0
20160123191500,199.5,192.15,42.5581,35,68.1,100,71.1,75.0,72.0
20160123193000,199.5,192.15,42.5581,35,88.0,100,71.5,75.0,72.0
20160123194500,199.5,213.15,47.2093,36,62.4,0,70.8,73.9,70.9
20160123200000,199.5,217.35,48.1395,36,61.2,100,70.4,73.9,70.9
20160123201500,199.5,217.35,48.1395,36,65.7,100,70.2,73.9,70.9
20160123203000,199.5,217.35,48.1395,36,85.6,100,71.2,74.7,71.7
20160123204500,199.5,217.35,48.1395,36,64.4,100,70.7,75.0,72.0
20160123210000,199.5,213.15,47.2093,36,85.6,100,71.5,75.0,72.0
20160123211500,199.5,217.35,48.1395,36,64.4,100,70.9,74.7,71.7
20160123213000,199.5,217.35,48.1395,36,64.4,100,70.3,73.8,70.8
20160123214500,199.5,217.35,48.1395,36,83.7,100,70.3,74.0,71.0
20160123220000,199.5,217.35,48.1395,36,70.6,100,70.9,74.3,71.3
20160123221500,199.5,217.35,48.1395,36,74.7,100,70.2,74.8,71.8
20160123223000,199.5,213.15,47.2093,36,90.4,100,70.9,74.7,71.7
20160123224500,199.5,218.4,48.3721,36,73.3,0,71.3,74.3,71.3
20160123230000,199.5,213.15,47.2093,36,82.6,100,70.8,74.7,71.7
20160123231500,199.5,210.0,46.5116,36,88.1,100,71.2,75.3,72.3
20160123233000,199.5,210.0,46.5116,36,93.0,100,71.3,75.3,72.3
20160123234500,199.5,210.0,46.5116,36,91.7,100,71.3,75.3,72.3
20160124000000,199.5,213.15,47.2093,36,89.2,100,71.4,75.3,72.3
20160124001500,199.5,208.95,46.2791,36,89.2,100,71.6,74.6,71.6
20160124003000,199.5,208.95,46.2791,36,74.4,100,70.8,75.0,72.0
20160124004500,199.5,213.15,47.2093,36,67.3,100,70.6,74.3,71.3
20160124010000,199.5,213.15,47.2093,36,92.3,100,71.2,75.0,72.0
20160124011500,199.5,210.0,46.5116,36,92.3,100,71.4,74.6,71.6
20160124013000,199.5,210.0,46.5116,36,92.3,100,71.6,74.7,71.7
20160124014500,199.5,210.0,46.5116,36,92.3,100,71.6,74.7,71.7
20160124020000,199.5,213.15,47.2093,36,63.2,100,70.9,74.3,71.3
20160124021500,199.5,213.15,47.2093,36,71.1,100,70.5,75.0,72.0
20160124023000,199.5,213.15,47.2093,36,92.9,100,71.2,75.0,72.0
20160124024500,199.5,213.15,47.2093,36,87.5,100,71.4,75.0,72.0
20160124030000,199.5,213.15,47.2093,36,87.5,100,71.5,75.3,72.3
20160124031500,199.5,213.15,47.2093,36,87.5,100,71.6,74.7,71.7
20160124033000,199.5,213.15,47.2093,36,65.3,100,70.6,74.6,71.6
20160124034500,199.5,213.15,47.2093,36,75.4,100,71.2,74.6,71.6
20160124040000,199.5,213.15,47.2093,36,84.9,100,71.3,74.5,71.5
20160124041500,199.5,217.35,48.1395,36,82.6,100,71.3,74.3,71.3
20160124043000,199.5,213.15,47.2093,36,84.4,100,71.3,74.3,71.3
20160124044500,199.5,213.15,47.2093,36,84.4,100,71.3,74.3,71.3
20160124050000,199.5,213.15,47.2093,36,84.4,100,71.3,74.3,71.3
20160124051500,199.5,213.15,47.2093,36,89.4,100,71.3,74.3,71.3
20160124053000,199.5,213.15,47.2093,36,88.3,100,71.2,74.3,71.3
20160124054500,199.5,213.15,47.2093,36,86.2,100,71.3,74.3,71.3
20160124060000,199.5,213.15,47.2093,36,87.9,100,71.2,74.3,71.3
20160124061500,199.5,213.15,47.2093,36,87.9,100,71.2,74.3,71.3
20160124063000,199.5,217.35,48.1395,36,86.7,100,71.2,74.3,71.3
20160124064500,199.5,217.35,48.1395,37,83.8,0,71.2,73.6,70.6
20160124070000,199.5,217.35,48.1395,36,63.2,0,70.2,73.1,70.1
20160124071500,199.5,217.35,48.1395,36,63.2,100,69.8,73.2,70.2
20160124073000,199.5,217.35,48.1395,36,89.3,100,70.1,74.6,71.6
20160124074500,199.5,217.35,48.1395,36,94.7,100,70.6,75.0,72.0
20160124080000,199.5,217.35,48.1395,36,89.8,100,70.8,75.0,72.0
20160124081500,199.5,217.35,48.1395,36,88.6,100,70.8,74.0,71.0
20160124083000,199.5,210.0,46.5116,35,65.9,0,70.8,73.9,70.9
20160124084500,199.5,213.15,47.2093,35,76.0,100,69.8,74.0,71.0
20160124090000,199.5,210.0,46.5116,35,64.1,0,70.3,73.2,70.2
20160124091500,199.5,210.0,46.5116,35,83.1,100,69.8,73.9,70.9
20160124093000,199.5,213.15,47.2093,35,91.7,100,70.6,74.7,71.7
20160124094500,199.5,217.35,48.1395,36,68.2,100,70.8,74.6,71.6
20160124100000,199.5,213.15,47.2093,36,88.6,100,70.9,75.0,72.0
20160124101500,199.5,213.15,47.2093,36,88.6,100,71.1,75.1,72.1
20160124103000,199.5,213.15,47.2093,36,85.6,100,71.3,75.7,72.7
20160124104500,199.5,217.35,48.1395,36,86.9,100,71.3,75.7,72.7
20160124110000,199.5,213.15,47.2093,36,88.0,100,71.4,75.7,72.7
20160124111500,199.5,217.35,48.1395,36,86.2,100,71.4,75.7,72.7
20160124113000,199.5,210.0,46.5116,36,92.3,100,71.4,75.7,72.7
20160124114500,199.5,215.25,47.6744,36,92.3,100,71.6,75.7,72.7
20160124120000,199.5,208.95,46.2791,36,92.3,100,71.7,75.3,72.3
20160124121500,199.5,213.15,47.2093,36,87.9,100,71.8,75.0,72.0
20160124123000,199.5,210.0,46.5116,36,65.3,100,71.0,74.7,71.7
20160124124500,199.5,210.0,46.5116,36,69.6,100,70.3,75.0,72.0
20160124130000,199.5,213.15,47.2093,36,88.1,100,71.0,75.0,72.0
20160124131500,199.5,206.85,45.814,36,83.7,100,70.8,75.0,72.0
20160124133000,199.5,208.95,46.2791,36,93.1,100,71.3,75.0,72.0
20160124134500,199.5,215.25,47.6744,36,85.6,100,71.0,75.0,72.0
20160124140000,199.5,210.0,46.5116,36,86.7,100,71.4,75.0,72.0
20160124141500,199.5,213.15,47.2093,36,77.9,100,71.6,74.9,71.9
20160124143000,199.5,213.15,47.2093,36,93.4,100,71.0,75.3,72.3
20160124144500,199.5,206.85,45.814,36,70.3,100,71.4,74.8,71.8
20160124150000,199.5,210.0,46.5116,36,64.9,100,70.5,74.6,71.6
20160124151500,199.5,210.0,46.5116,36,88.1,100,71.2,75.3,72.3
20160124153000,199.5,206.85,45.814,36,88.1,100,71.7,75.3,72.3
20160124154500,199.5,210.0,46.5116,36,93.0,100,71.9,75.3,72.3
20160124160000,199.5,206.85,45.814,36,93.0,100,72.1,75.3,72.3
20160124161500,199.5,204.75,45.3488,36,93.0,100,72.1,75.3,72.3
20160124163000,199.5,213.15,47.2093,36,90.5,100,72.1,75.3,72.3
20160124164500,199.5,208.95,46.2791,36,86.8,100,72.3,75.3,72.3
20160124170000,199.5,208.95,46.2791,36,93.5,100,72.3,75.3,72.3
20160124171500,199.5,208.95,46.2791,36,88.1,100,72.4,75.2,72.2
20160124173000,199.5,206.85,45.814,36,61.6,100,71.7,75.1,72.1
20160124174500,199.5,210.0,46.5116,36,65.7,100,71.2,75.0,72.0
20160124180000,199.5,206.85,45.814,36,86.0,100,71.6,75.0,72.0
20160124181500,199.5,208.95,46.2791,36,77.8,100,71.8,75.0,72.0
20160124183000,199.5,206.85,45.814,36,80.7,100,71.8,75.0,72.0
20160124184500,199.5,208.95,46.2791,36,80.7,100,71.8,75.0,72.0
20160124190000,199.5,208.95,46.2791,36,80.7,100,71.9,75.0,72.0
20160124191500,199.5,206.85,45.814,36,78.7,100,71.8,75.0,72.0
20160124193000,199.5,208.95,46.2791,36,82.1,100,71.8,75.0,72.0
20160124194500,199.5,206.85,45.814,36,81.1,100,71.8,75.0,72.0
20160124200000,199.5,208.95,46.2791,36,82.5,100,71.8,75.0,72.0
20160124201500,199.5,206.85,45.814,36,79.1,100,71.8,75.0,72.0
20160124203000,199.5,208.95,46.2791,36,80.2,100,71.8,75.0,72.0
20160124204500,199.5,204.75,45.3488,36,80.2,100,71.7,75.0,72.0
20160124210000,199.5,210.0,46.5116,36,81.1,100,71.7,75.0,72.0
20160124211500,199.5,204.75,45.3488,36,81.1,100,71.6,75.0,72.0
20160124213000,199.5,210.0,46.5116,36,85.6,100,71.7,75.0,72.0
20160124214500,199.5,204.75,45.3488,36,85.6,100,71.9,75.0,72.0
20160124220000,199.5,208.95,46.2791,36,83.7,100,72.0,75.0,72.0
20160124221500,199.5,204.75,45.3488,36,81.1,100,71.9,75.0,72.0
20160124223000,199.5,208.95,46.2791,36,81.1,100,72.1,75.0,72.0
20160124224500,199.5,206.85,45.814,36,81.1,100,71.9,75.0,72.0
20160124230000,199.5,210.0,46.5116,36,82.6,100,72.0,75.0,72.0
20160124231500,199.5,210.0,46.5116,36,81.6,100,71.9,75.0,72.0
20160124233000,199.5,210.0,46.5116,36,85.8,100,71.9,75.0,72.0
20160124234500,199.5,206.85,45.814,36,83.0,100,71.9,75.0,72.0
20160125000000,199.5,208.95,46.2791,36,83.0,100,72.0,75.0,72.0
20160125001500,199.5,206.85,45.814,36,79.6,100,72.1,75.0,72.0
20160125003000,199.5,210.0,46.5116,36,82.1,100,72.1,75.0,72.0
20160125004500,199.5,210.0,46.5116,36,80.7,100,72.2,75.0,72.0
20160125010000,199.5,210.0,46.5116,36,83.8,100,72.2,75.0,72.0
20160125011500,199.5,206.85,45.814,36,83.8,100,72.2,75.0,72.0
20160125013000,199.5,208.95,46.2791,36,64.9,100,71.6,75.0,72.0
20160125014500,199.5,208.95,46.2791,36,64.0,100,71.1,75.0,72.0
20160125020000,199.5,208.95,46.2791,36,89.8,100,71.7,75.0,72.0
