PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160125021500,199.5,206.85,45.814,36,79.1,100,71.9,75.0,72.0
20160125023000,199.5,210.0,46.5116,36,81.0,100,72.0,75.0,72.0
20160125024500,199.5,210.0,46.5116,36,79.7,100,72.0,75.0,72.0
20160125030000,199.5,210.0,46.5116,36,82.3,100,72.1,75.0,72.0
20160125031500,199.5,210.0,46.5116,36,75.0,100,72.1,74.9,71.9
20160125033000,199.5,210.0,46.5116,36,62.4,100,71.2,74.7,71.7
20160125034500,199.5,206.85,45.814,36,64.3,100,70.8,74.7,71.7
20160125040000,199.5,213.15,47.2093,36,81.6,100,71.4,74.7,71.7
20160125041500,199.5,206.85,45.814,36,83.4,100,71.6,74.7,71.7
20160125043000,199.5,210.0,46.5116,36,78.2,100,71.6,74.7,71.7
20160125044500,199.5,204.75,45.3488,36,79.2,100,71.6,74.7,71.7
20160125050000,199.5,210.0,46.5116,36,79.2,100,71.6,74.7,71.7
20160125051500,199.5,204.75,45.3488,36,82.6,100,71.6,74.7,71.7
20160125053000,199.5,208.95,46.2791,36,77.8,100,71.7,74.7,71.7
20160125054500,199.5,215.25,47.6744,36,64.0,100,71.0,74.3,71.3
20160125060000,199.5,215.25,47.6744,36,62.0,100,70.7,74.6,71.6
20160125061500,199.5,215.25,47.6744,36,82.5,100,70.9,74.6,71.6
20160125063000,199.5,210.0,46.5116,36,76.3,100,71.3,74.6,71.6
20160125064500,199.5,218.4,48.3721,36,77.3,100,71.2,74.6,71.6
20160125070000,199.5,204.75,45.3488,35,82.0,100,71.3,74.6,71.6
20160125071500,199.5,210.0,46.5116,35,85.7,100,71.4,75.0,72.0
20160125073000,199.5,204.75,45.3488,35,89.9,100,71.9,75.0,72.0
20160125074500,199.5,208.95,46.2791,35,67.3,0,72.2,75.0,72.0
20160125080000,199.5,202.65,44.8837,35,61.1,100,71.6,75.0,72.0
20160125081500,199.5,208.95,46.2791,35,63.2,100,71.3,75.0,72.0
20160125083000,199.5,202.65,44.8837,35,64.8,100,71.4,75.0,72.0
20160125084500,199.5,206.85,45.814,35,66.8,100,71.6,75.0,72.0
20160125090000,199.5,202.65,44.8837,35,66.8,100,71.7,75.0,72.0
20160125091500,199.5,206.85,45.814,35,66.8,100,71.8,75.0,72.0
20160125093000,199.5,204.75,45.3488,35,66.8,100,71.9,75.0,72.0
20160125094500,199.5,206.85,45.814,35,68.3,100,72.2,75.0,72.0
20160125100000,199.5,202.65,44.8837,35,61.2,0,72.3,75.0,72.0
20160125101500,199.5,206.85,45.814,35,61.9,0,72.3,75.0,72.0
20160125103000,199.5,204.75,45.3488,35,59.6,0,72.4,75.0,72.0
20160125104500,199.5,206.85,45.814,35,59.6,0,72.3,75.0,72.0
20160125110000,199.5,206.85,45.814,35,60.7,0,72.4,75.0,72.0
20160125111500,199.5,206.85,45.814,35,59.6,0,72.4,75.0,72.0
20160125113000,199.5,206.85,45.814,35,59.6,0,72.4,75.0,72.0
20160125114500,199.5,202.65,44.8837,35,59.6,0,72.6,75.0,72.0
20160125120000,199.5,204.75,45.3488,35,59.6,0,72.7,75.0,72.0
20160125121500,199.5,202.65,44.8837,35,60.3,0,72.9,75.0,72.0
20160125123000,199.5,202.65,44.8837,35,60.3,0,72.9,75.0,72.0
20160125124500,199.5,198.45,43.9535,35,60.3,0,72.7,75.0,72.0
20160125130000,199.5,200.55,44.4186,35,59.5,0,72.6,75.0,72.0
20160125131500,199.5,202.65,44.8837,35,59.5,0,72.7,75.0,72.0
20160125133000,199.5,200.55,44.4186,35,59.5,0,73.3,75.0,72.0
20160125134500,199.5,215.25,47.6744,36,59.5,0,73.2,75.0,72.0
20160125140000,199.5,215.25,47.6744,36,59.5,0,73.1,75.0,72.0
20160125141500,199.5,239.4,53.0233,38,59.5,0,73.8,75.0,72.0
20160125143000,199.5,213.15,47.2093,36,59.5,0,74.1,75.0,72.0
20160125144500,199.5,213.15,47.2093,36,59.5,0,73.6,75.0,72.0
20160125150000,199.5,213.15,47.2093,36,59.5,0,72.8,75.0,72.0
20160125151500,199.5,213.15,47.2093,36,59.5,0,72.6,75.0,72.0
20160125153000,199.5,213.15,47.2093,36,59.5,0,72.5,75.0,72.0
20160125154500,199.5,213.15,47.2093,36,59.5,0,72.3,75.0,72.0
20160125160000,199.5,210.0,46.5116,36,59.5,0,72.3,75.0,72.0
20160125161500,199.5,217.35,48.1395,36,59.5,0,71.8,74.9,71.9
20160125163000,199.5,217.35,48.1395,36,59.5,100,71.7,74.9,71.9
20160125164500,199.5,217.35,48.1395,36,60.3,100,71.6,74.9,71.9
20160125170000,199.5,217.35,48.1395,36,60.3,100,71.6,74.8,71.8
20160125171500,199.5,217.35,48.1395,36,60.3,100,71.5,74.9,71.9
20160125173000,199.5,217.35,48.1395,36,60.3,100,71.4,74.8,71.8
20160125174500,199.5,217.35,48.1395,36,61.9,100,71.4,74.8,71.8
20160125180000,199.5,213.15,47.2093,36,63.6,100,71.4,74.9,71.9
20160125181500,199.5,210.0,46.5116,36,65.3,100,71.4,74.8,71.8
20160125183000,199.5,210.0,46.5116,36,65.3,100,71.5,74.7,71.7
20160125184500,199.5,210.0,46.5116,36,65.3,100,71.5,74.7,71.7
20160125190000,199.5,213.15,47.2093,36,66.2,100,71.5,74.7,71.7
20160125191500,199.5,210.0,46.5116,36,65.3,100,71.4,74.7,71.7
20160125193000,199.5,213.15,47.2093,36,65.3,100,71.4,74.7,71.7
20160125194500,199.5,210.0,46.5116,36,65.3,100,71.3,74.7,71.7
20160125200000,199.5,210.0,46.5116,36,68.6,100,71.2,74.7,71.7
20160125201500,199.5,213.15,47.2093,36,75.3,100,71.4,74.7,71.7
20160125203000,199.5,210.0,46.5116,36,81.1,100,71.7,74.7,71.7
20160125204500,199.5,210.0,46.5116,36,83.7,100,71.9,74.7,71.7
20160125210000,199.5,210.0,46.5116,36,64.0,0,71.6,74.7,71.7
20160125211500,199.5,210.0,46.5116,36,61.9,100,71.0,74.7,71.7
20160125213000,199.5,210.0,46.5116,36,65.2,100,70.9,74.7,71.7
20160125214500,199.5,213.15,47.2093,36,80.6,100,71.3,74.7,71.7
20160125220000,199.5,213.15,47.2093,36,80.6,100,71.7,74.7,71.7
20160125221500,199.5,210.0,46.5116,36,80.6,100,71.8,74.7,71.7
20160125223000,199.5,213.15,47.2093,36,82.3,100,71.9,74.7,71.7
20160125224500,199.5,213.15,47.2093,36,61.2,100,71.1,74.7,71.7
20160125230000,199.5,210.0,46.5116,36,64.8,100,70.9,74.7,71.7
20160125231500,199.5,210.0,46.5116,36,83.7,100,71.5,74.7,71.7
20160125233000,199.5,213.15,47.2093,36,83.7,100,71.8,74.7,71.7
20160125234500,199.5,210.0,46.5116,36,82.0,100,71.9,74.7,71.7
20160126000000,199.5,213.15,47.2093,36,62.4,100,71.3,74.7,71.7
20160126001500,199.5,210.0,46.5116,36,64.7,100,70.9,74.7,71.7
20160126003000,199.5,210.0,46.5116,36,83.8,100,71.2,74.7,71.7
20160126004500,199.5,215.25,47.6744,36,85.7,0,72.0,74.7,71.7
20160126010000,199.5,215.25,47.6744,36,62.4,100,71.2,74.7,71.7
20160126011500,199.5,215.25,47.6744,36,66.2,100,70.9,74.7,71.7
20160126013000,199.5,208.95,46.2791,36,85.2,100,71.2,74.7,71.7
20160126014500,199.5,213.15,47.2093,36,85.2,0,72.0,74.7,71.7
20160126020000,199.5,210.0,46.5116,36,63.2,100,71.2,74.7,71.7
20160126021500,199.5,210.0,46.5116,36,67.7,100,71.0,74.7,71.7
20160126023000,199.5,210.0,46.5116,36,80.7,100,71.0,74.7,71.7
20160126024500,199.5,213.15,47.2093,36,86.2,100,71.9,74.7,71.7
20160126030000,199.5,213.15,47.2093,36,63.6,100,71.4,74.7,71.7
20160126031500,199.5,210.0,46.5116,36,67.0,100,70.9,74.7,71.7
20160126033000,199.5,210.0,46.5116,36,84.3,100,71.0,74.7,71.7
20160126034500,199.5,213.15,47.2093,36,80.6,100,71.7,74.7,71.7
20160126040000,199.5,210.0,46.5116,36,82.6,100,71.6,74.7,71.7
20160126041500,199.5,210.0,46.5116,36,82.6,100,71.5,74.7,71.7
20160126043000,199.5,210.0,46.5116,36,80.5,100,71.5,74.7,71.7
20160126044500,199.5,210.0,46.5116,36,82.5,100,71.5,74.7,71.7
20160126050000,199.5,213.15,47.2093,36,80.7,100,71.4,74.7,71.7
20160126051500,199.5,210.0,46.5116,36,80.7,100,71.4,74.7,71.7
20160126053000,199.5,210.0,46.5116,36,82.0,100,71.4,74.7,71.7
20160126054500,199.5,210.0,46.5116,36,79.7,100,71.4,74.7,71.7
20160126060000,199.5,210.0,46.5116,36,81.6,100,71.4,74.7,71.7
20160126061500,199.5,210.0,46.5116,36,81.6,100,71.3,74.7,71.7
20160126063000,199.5,210.0,46.5116,36,85.6,100,71.4,74.7,71.7
20160126064500,199.5,210.0,46.5116,36,87.5,100,71.9,74.7,71.7
20160126070000,199.5,213.15,47.2093,36,64.0,100,71.4,74.7,71.7
20160126071500,199.5,210.0,46.5116,36,67.2,100,70.9,74.7,71.7
20160126073000,199.5,210.0,46.5116,36,72.4,100,71.0,74.7,71.7
20160126074500,199.5,384.3,85.1163,48,60.4,0,71.2,70.4,67.4
20160126080000,199.5,334.95,74.186,44,59.6,0,70.6,70.4,67.4
20160126081500,199.5,326.55,72.3256,43,59.6,0,70.3,70.4,67.4
20160126083000,199.5,326.55,72.3256,43,58.4,0,70.5,70.4,67.4
20160126084500,199.5,318.15,70.4651,43,59.2,0,70.7,70.4,67.4
20160126090000,199.5,325.5,72.093,44,59.2,0,70.8,70.4,67.4
20160126091500,199.5,351.75,77.907,45,58.5,0,70.7,70.4,67.4
20160126093000,199.5,351.75,77.907,45,58.5,0,70.7,70.4,67.4
20160126094500,199.5,200.55,44.4186,35,85.7,100,70.8,75.7,72.7
20160126100000,199.5,210.0,46.5116,36,65.4,0,73.4,75.7,72.7
20160126101500,199.5,206.85,45.814,36,61.2,0,73.6,75.7,72.7
20160126103000,199.5,206.85,45.814,36,61.2,0,73.7,75.7,72.7
20160126104500,199.5,208.95,46.2791,36,60.2,0,72.9,75.7,72.7
20160126110000,199.5,292.95,64.8837,42,58.8,0,74.6,75.7,72.7
20160126111500,199.5,215.25,47.6744,36,58.8,0,73.1,75.7,72.7
20160126113000,199.5,210.0,46.5116,36,58.8,0,73.1,75.7,72.7
20160126114500,199.5,213.15,47.2093,36,59.9,0,72.6,75.7,72.7
20160126120000,199.5,204.75,45.3488,36,59.9,0,72.7,75.7,72.7
20160126121500,199.5,206.85,45.814,36,59.9,0,72.7,75.7,72.7
20160126123000,199.5,206.85,45.814,36,59.9,0,73.3,75.7,72.7
20160126124500,199.5,208.95,46.2791,36,59.9,100,72.4,75.7,72.7
20160126130000,199.5,208.95,46.2791,36,59.9,100,72.3,75.7,72.7
20160126131500,199.5,208.95,46.2791,36,59.9,100,72.2,75.7,72.7
20160126133000,199.5,213.15,47.2093,36,59.9,0,72.7,75.7,72.7
20160126134500,199.5,213.15,47.2093,36,59.9,0,72.8,75.7,72.7
20160126140000,199.5,213.15,47.2093,36,59.9,100,72.4,75.7,72.7
20160126141500,199.5,213.15,47.2093,36,59.9,100,72.2,75.7,72.7
20160126143000,199.5,217.35,48.1395,36,61.2,100,72.1,75.7,72.7
20160126144500,199.5,210.0,46.5116,36,65.3,100,72.1,75.7,72.7
20160126150000,199.5,210.0,46.5116,36,69.1,100,72.2,75.7,72.7
20160126151500,199.5,206.85,45.814,36,88.6,100,72.8,75.7,72.7
20160126153000,199.5,206.85,45.814,36,63.6,0,72.6,75.7,72.7
20160126154500,199.5,206.85,45.814,36,61.6,100,72.3,75.7,72.7
20160126160000,199.5,206.85,45.814,36,62.8,100,72.3,75.7,72.7
20160126161500,199.5,206.85,45.814,36,67.3,100,72.0,75.7,72.7
20160126163000,199.5,210.0,46.5116,36,95.5,100,72.6,75.7,72.7
20160126164500,199.5,210.0,46.5116,36,63.2,100,72.2,75.7,72.7
20160126170000,199.5,210.0,46.5116,36,74.3,100,71.7,75.7,72.7
20160126171500,199.5,210.0,46.5116,36,86.9,100,72.9,75.7,72.7
20160126173000,199.5,206.85,45.814,36,66.8,100,72.4,75.7,72.7
20160126174500,199.5,210.0,46.5116,36,67.7,100,71.7,75.7,72.7
20160126180000,199.5,206.85,45.814,36,93.0,100,72.9,75.7,72.7
20160126181500,199.5,206.85,45.814,36,64.1,100,71.9,75.7,72.7
20160126183000,199.5,210.0,46.5116,36,95.9,100,72.0,75.7,72.7
20160126184500,199.5,206.85,45.814,36,72.3,100,72.0,75.7,72.7
20160126190000,199.5,213.15,47.2093,36,100.2,100,72.8,75.7,72.7
20160126191500,199.5,210.0,46.5116,36,62.8,100,72.0,75.7,72.7
20160126193000,199.5,210.0,46.5116,36,92.8,100,71.6,75.7,72.7
20160126194500,199.5,206.85,45.814,36,78.3,100,72.3,75.7,72.7
20160126200000,199.5,206.85,45.814,36,99.6,100,72.4,75.7,72.7
20160126201500,199.5,210.0,46.5116,36,98.4,100,72.7,75.7,72.7
20160126203000,199.5,204.75,45.3488,36,98.4,100,72.8,75.7,72.7
20160126204500,199.5,208.95,46.2791,36,97.2,100,72.8,75.7,72.7
20160126210000,199.5,206.85,45.814,36,95.6,100,72.9,75.7,72.7
20160126211500,199.5,210.0,46.5116,36,90.5,100,72.9,75.7,72.7
20160126213000,199.5,210.0,46.5116,36,95.4,100,72.8,75.7,72.7
20160126214500,199.5,210.0,46.5116,36,94.1,100,72.8,75.7,72.7
20160126220000,199.5,210.0,46.5116,36,91.1,100,72.8,75.7,72.7
20160126221500,199.5,210.0,46.5116,36,97.2,100,72.8,75.7,72.7
20160126223000,199.5,210.0,46.5116,36,97.2,100,72.7,75.7,72.7
20160126224500,199.5,210.0,46.5116,36,101.0,100,72.7,75.7,72.7
20160126230000,199.5,210.0,46.5116,36,99.0,100,72.7,75.7,72.7
20160126231500,199.5,210.0,46.5116,36,100.3,100,72.7,75.7,72.7
20160126233000,199.5,210.0,46.5116,36,98.5,100,72.7,75.7,72.7
20160126234500,199.5,210.0,46.5116,36,99.8,100,72.7,75.7,72.7
20160127000000,199.5,210.0,46.5116,36,97.2,100,72.6,75.7,72.7
20160127001500,199.5,210.0,46.5116,36,99.3,100,72.7,75.7,72.7
20160127003000,199.5,213.15,47.2093,36,92.9,100,72.7,75.7,72.7
20160127004500,199.5,208.95,46.2791,36,100.2,100,72.7,75.7,72.7
20160127010000,199.5,213.15,47.2093,36,97.2,100,72.7,75.7,72.7
20160127011500,199.5,190.05,42.093,10,67.2,100,71.8,75.7,72.7
20160127013000,199.5,190.05,42.093,33,86.8,100,71.6,75.7,72.7
20160127014500,199.5,187.95,41.6279,33,101.9,100,72.1,75.7,72.7
20160127020000,199.5,194.25,43.0233,33,101.9,100,72.3,75.7,72.7
20160127021500,199.5,190.05,42.093,33,107.6,100,72.4,75.7,72.7
20160127023000,199.5,192.15,42.5581,33,94.8,100,72.4,75.7,72.7
20160127024500,199.5,190.05,42.093,33,93.5,100,72.4,75.7,72.7
20160127030000,199.5,190.05,42.093,33,97.2,100,72.3,75.7,72.7
20160127031500,199.5,192.15,42.5581,33,99.1,100,72.4,75.7,72.7
20160127033000,199.5,190.05,42.093,33,107.6,100,72.5,75.7,72.7
20160127034500,199.5,194.25,43.0233,33,110.9,100,72.5,75.7,72.7
20160127040000,199.5,190.05,42.093,33,106.8,100,72.6,75.7,72.7
20160127041500,199.5,190.05,42.093,33,101.1,100,72.6,75.7,72.7
20160127043000,199.5,190.05,42.093,33,109.2,100,72.6,75.7,72.7
20160127044500,199.5,187.95,41.6279,33,109.2,100,72.6,75.7,72.7
20160127050000,199.5,190.05,42.093,33,106.9,100,72.6,75.7,72.7
20160127051500,199.5,187.95,41.6279,33,99.7,100,72.6,75.7,72.7
20160127053000,199.5,190.05,42.093,33,110.1,100,72.6,75.7,72.7
20160127054500,199.5,187.95,41.6279,33,106.8,100,72.6,75.7,72.7
20160127060000,199.5,187.95,41.6279,33,99.7,100,72.6,75.7,72.7
20160127061500,199.5,187.95,41.6279,33,109.2,100,72.6,75.7,72.7
20160127063000,199.5,187.95,41.6279,33,107.6,100,72.5,75.7,72.7
20160127064500,199.5,190.05,42.093,33,104.3,100,72.6,75.7,72.7
20160127070000,199.5,185.85,41.1628,33,110.1,100,72.5,75.7,72.7
20160127071500,199.5,187.95,41.6279,33,106.8,100,72.5,75.7,72.7
20160127073000,199.5,185.85,41.1628,33,100.2,100,72.6,75.7,72.7
20160127074500,199.5,190.05,42.093,33,100.2,100,72.6,75.7,72.7
20160127080000,199.5,448.35,99.3023,54,62.4,0,72.6,69.5,66.5
20160127081500,199.5,412.65,91.3953,51,57.5,0,71.1,69.6,66.6
20160127083000,199.5,431.55,95.5814,53,59.5,0,70.5,69.5,66.5
20160127084500,199.5,448.35,99.3023,53,57.6,0,70.1,69.6,66.6
20160127090000,199.5,422.1,93.4884,52,59.5,0,70.1,69.5,66.5
20160127091500,199.5,439.95,97.4419,53,56.8,0,70.2,69.5,66.5
20160127093000,199.5,439.95,97.4419,53,59.9,0,71.6,69.5,66.5
20160127094500,199.5,439.95,97.4419,53,55.9,0,71.6,69.5,66.5
20160127100000,199.5,439.95,97.4419,53,60.7,0,72.3,69.5,66.5
20160127101500,199.5,439.95,97.4419,53,55.6,0,72.5,69.5,66.5
20160127103000,199.5,439.95,97.4419,53,61.1,0,72.1,69.5,66.5
20160127104500,199.5,439.95,97.4419,53,56.0,0,72.0,69.5,66.5
20160127110000,199.5,448.35,99.3023,53,58.4,0,72.1,69.5,66.5
20160127111500,199.5,431.55,95.5814,53,59.5,0,72.1,69.5,66.5
20160127113000,199.5,422.1,93.4884,51,54.9,0,70.9,69.5,66.5
20160127114500,199.5,439.95,97.4419,53,59.2,0,71.0,69.5,66.5
20160127120000,199.5,412.65,91.3953,51,59.2,0,70.4,69.5,66.5
20160127121500,199.5,431.55,95.5814,52,55.1,0,70.7,69.5,66.5
20160127123000,199.5,439.95,97.4419,53,58.1,0,71.3,69.5,66.5
20160127124500,199.5,431.55,95.5814,53,60.3,0,70.8,69.5,66.5
20160127130000,199.5,431.55,95.5814,53,55.5,0,71.5,69.5,66.5
20160127131500,199.5,439.95,97.4419,53,55.5,0,71.9,69.5,66.5
20160127133000,199.5,431.55,95.5814,53,61.2,0,70.9,69.5,66.5
20160127134500,199.5,431.55,95.5814,53,59.0,0,70.8,69.5,66.5
20160127140000,199.5,229.95,50.9302,36,82.3,0,72.6,74.7,71.7
20160127141500,199.5,215.25,47.6744,35,62.8,0,72.7,74.7,71.7
20160127143000,199.5,206.85,45.814,35,61.5,0,72.6,74.7,71.7
20160127144500,199.5,208.95,46.2791,35,59.2,0,72.4,74.7,71.7
20160127150000,199.5,208.95,46.2791,35,59.9,0,72.3,74.7,71.7
20160127151500,199.5,208.95,46.2791,35,61.6,0,72.4,74.7,71.7
20160127153000,199.5,208.95,46.2791,35,59.7,0,72.3,74.7,71.7
20160127154500,199.5,208.95,46.2791,35,58.8,0,71.9,74.7,71.7
20160127160000,199.5,215.25,47.6744,35,61.1,0,71.9,74.7,71.7
20160127161500,199.5,208.95,46.2791,35,61.1,0,72.1,74.7,71.7
20160127163000,199.5,208.95,46.2791,35,58.8,0,71.7,74.7,71.7
20160127164500,199.5,213.15,47.2093,35,60.4,0,71.7,74.7,71.7
20160127170000,199.5,208.95,46.2791,35,61.5,0,72.2,74.7,71.7
20160127171500,199.5,208.95,46.2791,35,58.8,0,71.6,74.7,71.7
20160127173000,199.5,213.15,47.2093,35,60.3,0,71.6,74.7,71.7
20160127174500,199.5,210.0,46.5116,35,61.5,0,72.0,74.7,71.7
20160127180000,199.5,210.0,46.5116,35,58.8,0,71.8,74.7,71.7
20160127181500,199.5,213.15,47.2093,35,60.8,0,72.3,74.7,71.7
20160127183000,199.5,208.95,46.2791,35,60.8,100,71.3,74.7,71.7
20160127184500,199.5,208.95,46.2791,35,58.8,0,72.3,74.7,71.7
20160127190000,199.5,215.25,47.6744,35,61.2,0,71.8,74.7,71.7
20160127191500,199.5,210.0,46.5116,35,60.3,0,72.4,74.7,71.7
20160127193000,199.5,213.15,47.2093,35,58.8,100,71.8,74.7,71.7
20160127194500,199.5,213.15,47.2093,35,61.6,0,72.5,74.7,71.7
20160127200000,199.5,210.0,46.5116,35,59.1,0,71.7,74.7,71.7
20160127201500,199.5,217.35,48.1395,35,60.8,0,72.5,74.7,71.7
20160127203000,199.5,210.0,46.5116,35,60.8,100,71.7,74.7,71.7
20160127204500,199.5,213.15,47.2093,35,59.2,0,72.4,74.7,71.7
20160127210000,199.5,213.15,47.2093,35,61.5,0,71.7,74.7,71.7
20160127211500,199.5,213.15,47.2093,35,58.8,0,72.4,74.7,71.7
20160127213000,199.5,218.4,48.3721,35,61.5,0,71.5,74.7,71.7
20160127214500,199.5,213.15,47.2093,35,59.1,0,72.2,74.7,71.7
20160127220000,199.5,217.35,48.1395,35,60.8,0,72.2,74.7,71.7
20160127221500,199.5,217.35,48.1395,35,59.5,0,72.0,74.7,71.7
20160127223000,199.5,217.35,48.1395,35,60.4,0,72.4,74.7,71.7
20160127224500,199.5,206.85,45.814,35,60.4,0,71.6,74.7,71.7
20160127230000,199.5,208.95,46.2791,35,59.6,0,72.3,74.7,71.7
20160127231500,199.5,206.85,45.814,35,60.6,0,71.6,74.7,71.7
20160127233000,199.5,210.0,46.5116,35,59.6,0,72.2,74.7,71.7
20160127234500,199.5,206.85,45.814,35,60.9,0,72.4,74.7,71.7
20160128000000,199.5,210.0,46.5116,35,59.2,0,72.3,74.7,71.7
20160128001500,199.5,206.85,45.814,35,60.8,0,72.1,74.7,71.7
20160128003000,199.5,210.0,46.5116,35,59.6,0,72.5,74.7,71.7
20160128004500,199.5,210.0,46.5116,35,60.7,0,71.9,74.7,71.7
20160128010000,199.5,213.15,47.2093,35,59.4,0,72.4,74.7,71.7
20160128011500,199.5,210.0,46.5116,35,60.7,0,72.0,74.7,71.7
20160128013000,199.5,210.0,46.5116,35,59.6,0,72.5,74.7,71.7
20160128014500,199.5,210.0,46.5116,35,60.7,0,72.0,74.7,71.7
20160128020000,199.5,213.15,47.2093,35,59.6,0,72.5,74.7,71.7
20160128021500,199.5,208.95,46.2791,35,59.6,0,72.6,74.7,71.7
20160128023000,199.5,215.25,47.6744,35,59.6,0,71.9,74.7,71.7
20160128024500,199.5,210.0,46.5116,35,59.6,0,72.4,74.7,71.7
20160128030000,199.5,213.15,47.2093,35,60.3,0,72.6,74.7,71.7
20160128031500,199.5,210.0,46.5116,35,59.5,0,72.7,74.7,71.7
20160128033000,199.5,215.25,47.6744,35,60.8,0,72.0,74.7,71.7
20160128034500,199.5,208.95,46.2791,35,59.5,0,72.5,74.7,71.7
20160128040000,199.5,213.15,47.2093,35,61.2,0,72.6,74.7,71.7
20160128041500,199.5,210.0,46.5116,35,58.8,0,72.7,74.7,71.7
20160128043000,199.5,210.0,46.5116,35,61.1,0,71.6,74.7,71.7
20160128044500,199.5,213.15,47.2093,35,58.8,0,72.4,74.7,71.7
20160128050000,199.5,210.0,46.5116,35,61.1,0,72.6,74.7,71.7
20160128051500,199.5,215.25,47.6744,35,59.2,0,72.7,74.7,71.7
20160128053000,199.5,210.0,46.5116,35,60.3,0,71.8,74.7,71.7
20160128054500,199.5,213.15,47.2093,35,59.6,0,72.4,74.7,71.7
20160128060000,199.5,210.0,46.5116,35,59.6,0,72.5,74.7,71.7
20160128061500,199.5,215.25,47.6744,35,60.4,0,72.6,74.7,71.7
20160128063000,199.5,215.25,47.6744,35,59.1,0,72.7,74.7,71.7
20160128064500,199.5,215.25,47.6744,35,61.1,0,72.7,74.7,71.7
20160128070000,199.5,215.25,47.6744,35,59.2,0,72.5,74.7,71.7
20160128071500,199.5,215.25,47.6744,35,60.3,0,72.2,74.7,71.7
20160128073000,199.5,215.25,47.6744,35,60.3,0,72.7,74.7,71.7
20160128074500,199.5,439.95,97.4419,53,59.1,0,72.6,70.0,67.0
20160128080000,199.5,258.3,57.2093,38,60.4,0,71.5,71.8,68.8
20160128081500,199.5,340.2,75.3488,44,57.9,0,72.1,71.8,68.8
20160128083000,199.5,222.6,49.3023,36,60.4,0,71.0,71.8,68.8
20160128084500,199.5,210.0,46.5116,35,100.2,100,72.0,75.5,72.5
20160128090000,199.5,213.15,47.2093,35,106.0,100,72.8,75.5,72.5
20160128091500,199.5,204.75,45.3488,35,62.8,100,72.1,75.4,72.4
20160128093000,199.5,210.0,46.5116,35,66.8,100,71.6,75.4,72.4
20160128094500,199.5,210.0,46.5116,35,90.5,100,71.7,75.4,72.4
20160128100000,199.5,206.85,45.814,35,85.1,100,72.6,75.4,72.4
20160128101500,199.5,210.0,46.5116,35,64.9,100,72.1,75.4,72.4
20160128103000,199.5,204.75,45.3488,35,68.6,100,71.4,75.4,72.4
20160128104500,199.5,206.85,45.814,35,87.5,100,72.3,75.4,72.4
20160128110000,199.5,204.75,45.3488,35,84.6,100,72.3,75.4,72.4
20160128111500,199.5,198.45,43.9535,35,83.2,100,72.2,75.4,72.4
20160128113000,199.5,206.85,45.814,35,83.2,100,72.2,75.4,72.4
20160128114500,199.5,206.85,45.814,35,83.2,100,72.5,75.4,72.4
20160128120000,199.5,206.85,45.814,35,85.6,100,72.7,75.4,72.4
20160128121500,199.5,202.65,44.8837,35,61.1,0,72.2,75.4,72.4
20160128123000,199.5,204.75,45.3488,35,60.0,100,71.9,75.4,72.4
20160128124500,199.5,448.35,99.3023,53,57.8,0,125.0,74.3,71.3
20160128130000,199.5,196.35,43.4884,34,61.5,0,72.4,74.6,71.6
20160128131500,199.5,228.9,50.6977,37,59.1,0,73.6,74.6,71.6
20160128133000,199.5,210.0,46.5116,35,59.1,0,73.4,74.6,71.6
20160128134500,199.5,213.15,47.2093,35,61.2,0,73.3,74.6,71.6
20160128140000,199.5,210.0,46.5116,36,61.2,0,73.3,74.6,71.6
20160128141500,199.5,213.15,47.2093,36,58.3,0,73.2,74.6,71.6
20160128143000,199.5,217.35,48.1395,36,58.3,0,73.4,74.6,71.6
20160128144500,199.5,292.95,64.8837,41,58.3,0,74.4,74.6,71.6
20160128150000,199.5,299.25,66.2791,42,61.5,0,74.4,74.6,71.6
20160128151500,199.5,244.65,54.186,38,59.9,0,74.3,74.6,71.6
20160128153000,199.5,220.5,48.8372,36,58.7,0,74.3,74.6,71.6
20160128154500,199.5,215.25,47.6744,36,58.7,0,74.4,74.6,71.6
20160128160000,199.5,215.25,47.6744,36,60.4,0,74.2,74.6,71.6
20160128161500,199.5,215.25,47.6744,36,61.4,0,72.9,74.6,71.6
20160128163000,199.5,208.95,46.2791,36,59.5,0,72.2,74.6,71.6
20160128164500,199.5,213.15,47.2093,36,58.6,0,71.7,74.6,71.6
20160128170000,199.5,213.15,47.2093,36,60.8,0,71.4,74.6,71.6
20160128171500,199.5,208.95,46.2791,36,60.8,100,71.1,74.6,71.6
20160128173000,199.5,208.95,46.2791,36,61.9,100,71.0,74.6,71.6
20160128174500,199.5,213.15,47.2093,36,66.3,100,70.9,74.6,71.6
20160128180000,199.5,210.0,46.5116,36,85.6,100,71.5,74.6,71.6
20160128181500,199.5,210.0,46.5116,36,62.4,0,71.6,74.6,71.6
20160128183000,199.5,215.25,47.6744,36,63.7,100,70.9,74.6,71.6
20160128184500,199.5,208.95,46.2791,36,65.3,100,70.7,74.6,71.6
20160128190000,199.5,213.15,47.2093,36,83.7,100,71.6,74.6,71.6
20160128191500,199.5,208.95,46.2791,36,74.0,0,71.8,74.6,71.6
20160128193000,199.5,215.25,47.6744,36,60.8,100,70.9,74.6,71.6
20160128194500,199.5,208.95,46.2791,36,71.2,100,70.5,74.6,71.6
20160128200000,199.5,213.15,47.2093,36,86.9,100,71.3,74.6,71.6
20160128201500,199.5,213.15,47.2093,36,89.8,100,71.6,74.6,71.6
20160128203000,199.5,210.0,46.5116,36,86.8,100,71.7,74.6,71.6
20160128204500,199.5,213.15,47.2093,36,86.8,100,71.7,74.6,71.6
20160128210000,199.5,210.0,46.5116,36,82.5,100,71.8,74.6,71.6
20160128211500,199.5,213.15,47.2093,36,83.8,100,71.7,74.6,71.6
20160128213000,199.5,210.0,46.5116,36,83.8,100,71.8,74.6,71.6
20160128214500,199.5,215.25,47.6744,36,83.8,100,71.8,74.6,71.6
20160128220000,199.5,210.0,46.5116,36,85.6,100,71.8,74.6,71.6
20160128221500,199.5,215.25,47.6744,36,87.7,100,71.7,74.6,71.6
20160128223000,199.5,210.0,46.5116,36,86.4,100,71.8,74.6,71.6
20160128224500,199.5,215.25,47.6744,36,84.9,100,71.7,74.6,71.6
20160128230000,199.5,215.25,47.6744,36,82.0,100,71.7,74.6,71.6
20160128231500,199.5,215.25,47.6744,36,82.9,100,71.7,74.6,71.6
20160128233000,199.5,215.25,47.6744,36,84.2,100,71.7,74.6,71.6
20160128234500,199.5,215.25,47.6744,36,85.1,100,71.7,74.6,71.6
20160129000000,199.5,215.25,47.6744,36,85.1,100,71.7,74.6,71.6
20160129001500,199.5,215.25,47.6744,36,88.0,100,71.8,74.6,71.6
20160129003000,199.5,215.25,47.6744,36,88.0,100,71.8,74.6,71.6
20160129004500,199.5,215.25,47.6744,36,86.2,100,71.8,74.6,71.6
20160129010000,199.5,215.25,47.6744,36,81.1,100,71.8,74.6,71.6
20160129011500,199.5,215.25,47.6744,36,87.4,100,71.8,74.6,71.6
20160129013000,199.5,215.25,47.6744,36,61.2,100,71.1,74.5,71.5
20160129014500,199.5,215.25,47.6744,36,76.3,100,70.5,74.6,71.6
20160129020000,199.5,210.0,46.5116,35,83.8,100,71.2,74.5,71.5
20160129021500,199.5,210.0,46.5116,35,86.8,100,71.3,74.5,71.5
20160129023000,199.5,210.0,46.5116,35,86.8,100,71.3,74.5,71.5
20160129024500,199.5,210.0,46.5116,35,83.8,100,71.4,74.4,71.4
20160129030000,199.5,210.0,46.5116,35,82.1,100,71.4,74.4,71.4
20160129031500,199.5,210.0,46.5116,35,82.1,100,71.5,74.4,71.4
20160129033000,199.5,210.0,46.5116,35,71.4,100,71.4,74.3,71.3
20160129034500,199.5,210.0,46.5116,35,63.1,100,70.5,74.3,71.3
20160129040000,199.5,210.0,46.5116,35,90.5,100,70.4,74.3,71.3
20160129041500,199.5,213.15,47.2093,35,88.1,100,71.0,74.3,71.3
20160129043000,199.5,208.95,46.2791,35,92.5,100,71.2,74.3,71.3
20160129044500,199.5,213.15,47.2093,35,92.5,100,71.3,74.3,71.3
20160129050000,199.5,208.95,46.2791,35,95.3,100,71.3,74.3,71.3
20160129051500,199.5,208.95,46.2791,35,103.5,100,71.5,74.3,71.3
20160129053000,199.5,208.95,46.2791,35,63.2,0,71.1,74.3,71.3
20160129054500,199.5,208.95,46.2791,35,69.6,100,70.3,74.3,71.3
20160129060000,199.5,213.15,47.2093,35,86.2,100,70.5,74.3,71.3
20160129061500,199.5,210.0,46.5116,35,88.1,100,71.0,74.3,71.3
20160129063000,199.5,213.15,47.2093,35,88.1,100,71.2,74.3,71.3
20160129064500,199.5,208.95,46.2791,35,91.8,100,71.2,74.3,71.3
20160129070000,199.5,213.15,47.2093,35,93.5,100,71.3,74.3,71.3
20160129071500,199.5,210.0,46.5116,35,91.7,100,71.3,74.3,71.3
20160129073000,199.5,213.15,47.2093,35,91.7,100,71.4,74.3,71.3
20160129074500,199.5,213.15,47.2093,35,75.5,0,71.6,74.3,71.3
20160129080000,199.5,210.0,46.5116,35,61.9,100,70.7,74.3,71.3
20160129081500,199.5,215.25,47.6744,35,65.8,100,70.7,74.3,71.3
20160129083000,199.5,208.95,46.2791,35,79.0,100,70.6,74.3,71.3
20160129084500,199.5,208.95,46.2791,35,84.5,0,71.7,74.3,71.3
20160129090000,199.5,208.95,46.2791,35,63.6,100,71.0,74.3,71.3
20160129091500,199.5,206.85,45.814,35,60.7,100,70.7,74.3,71.3
20160129093000,199.5,210.0,46.5116,35,65.8,100,70.7,74.3,71.3
20160129094500,199.5,210.0,46.5116,35,67.7,100,70.8,74.3,71.3
20160129100000,199.5,206.85,45.814,35,66.2,100,70.8,74.3,71.3
20160129101500,199.5,213.15,47.2093,35,67.7,0,72.0,74.3,71.3
20160129103000,199.5,210.0,46.5116,35,61.9,0,71.4,74.3,71.3
20160129104500,199.5,218.4,48.3721,36,59.5,100,71.3,76.0,73.0
20160129110000,199.5,213.15,47.2093,35,80.2,100,73.6,76.4,73.4
20160129111500,199.5,213.15,47.2093,35,62.8,100,72.7,76.1,73.1
20160129113000,199.5,206.85,45.814,35,81.5,100,72.1,76.2,73.2
20160129114500,199.5,210.0,46.5116,35,81.5,100,73.3,76.4,73.4
20160129120000,199.5,213.15,47.2093,35,62.8,0,73.8,76.4,73.4
20160129121500,199.5,206.85,45.814,35,60.7,0,73.8,76.3,73.3
20160129123000,199.5,208.95,46.2791,35,58.4,0,74.0,76.1,73.1
20160129124500,199.5,213.15,47.2093,35,59.7,0,74.2,76.1,73.1
20160129130000,199.5,208.95,46.2791,35,60.8,0,74.3,76.1,73.1
20160129131500,199.5,204.75,45.3488,35,58.3,0,74.3,76.1,73.1
20160129133000,199.5,204.75,45.3488,35,58.3,0,74.5,76.1,73.1
20160129134500,199.5,210.0,46.5116,35,60.7,0,74.7,76.1,73.1
20160129140000,199.5,210.0,46.5116,35,59.1,0,73.6,76.1,73.1
20160129141500,199.5,213.15,47.2093,35,59.1,0,73.1,76.1,73.1
20160129143000,199.5,208.95,46.2791,35,60.6,100,72.7,76.1,73.1
20160129144500,199.5,204.75,45.3488,35,62.4,100,72.4,76.1,73.1
20160129150000,199.5,213.15,47.2093,35,65.3,100,72.4,76.1,73.1
20160129151500,199.5,208.95,46.2791,35,82.1,100,73.3,76.1,73.1
20160129153000,199.5,208.95,46.2791,35,61.6,100,72.8,76.1,73.1
20160129154500,199.5,213.15,47.2093,35,61.6,100,72.7,76.1,73.1
20160129160000,199.5,210.0,46.5116,35,65.8,100,72.5,76.1,73.1
20160129161500,199.5,210.0,46.5116,35,70.1,100,72.4,76.1,73.1
20160129163000,199.5,215.25,47.6744,35,83.8,100,73.1,76.1,73.1
20160129164500,199.5,206.85,45.814,35,63.6,100,72.7,76.1,73.1
20160129170000,199.5,210.0,46.5116,35,64.4,100,72.2,76.1,73.1
20160129171500,199.5,213.15,47.2093,35,85.6,100,72.8,76.1,73.1
20160129173000,199.5,208.95,46.2791,35,84.4,100,73.2,76.1,73.1
20160129174500,199.5,213.15,47.2093,35,83.2,100,73.3,76.1,73.1
20160129180000,199.5,213.15,47.2093,35,65.3,100,72.7,76.1,73.1
20160129181500,199.5,210.0,46.5116,35,65.3,100,72.1,76.1,73.1
20160129183000,199.5,213.15,47.2093,35,82.1,100,72.9,76.1,73.1
20160129184500,199.5,210.0,46.5116,35,87.4,100,73.2,76.1,73.1
20160129190000,199.5,210.0,46.5116,35,84.9,100,73.2,76.1,73.1
20160129191500,199.5,215.25,47.6744,35,81.6,0,73.3,76.1,73.1
20160129193000,199.5,210.0,46.5116,35,63.2,100,72.2,76.1,73.1
20160129194500,199.5,213.15,47.2093,35,88.7,100,72.6,76.1,73.1
20160129200000,199.5,208.95,46.2791,35,81.7,100,72.8,76.1,73.1
20160129201500,199.5,213.15,47.2093,35,81.7,100,72.8,76.1,73.1
20160129203000,199.5,213.15,47.2093,35,87.0,100,72.8,76.0,73.0
20160129204500,199.5,210.0,46.5116,35,85.4,100,72.7,76.0,73.0
20160129210000,199.5,213.15,47.2093,35,82.1,100,72.6,76.0,73.0
20160129211500,199.5,210.0,46.5116,35,85.0,100,72.7,76.0,73.0
20160129213000,199.5,213.15,47.2093,35,89.6,100,72.8,76.0,73.0
20160129214500,199.5,210.0,46.5116,35,93.5,100,72.8,76.0,73.0
20160129220000,199.5,213.15,47.2093,35,84.4,100,72.8,76.0,73.0
20160129221500,199.5,213.15,47.2093,35,89.3,100,72.7,76.0,73.0
20160129223000,199.5,210.0,46.5116,35,92.9,100,72.8,76.0,73.0
20160129224500,199.5,213.15,47.2093,35,85.6,100,72.8,76.0,73.0
20160129230000,199.5,208.95,46.2791,35,88.7,100,72.7,76.0,73.0
20160129231500,199.5,213.15,47.2093,35,88.7,100,72.7,76.0,73.0
20160129233000,199.5,210.0,46.5116,35,93.4,100,72.7,76.0,73.0
20160129234500,199.5,210.0,46.5116,35,90.4,100,72.6,76.0,73.0
20160130000000,199.5,215.25,47.6744,35,88.3,100,72.7,76.0,73.0
20160130001500,199.5,208.95,46.2791,35,86.9,100,72.7,76.0,73.0
20160130003000,199.5,215.25,47.6744,35,87.8,100,72.7,76.0,73.0
20160130004500,199.5,210.0,46.5116,35,89.9,100,72.7,76.0,73.0
20160130010000,199.5,213.15,47.2093,35,91.2,100,72.7,76.0,73.0
20160130011500,199.5,192.15,42.5581,9,98.5,100,72.4,76.0,73.0
20160130013000,199.5,192.15,42.5581,34,68.1,100,72.2,76.0,73.0
20160130014500,199.5,190.05,42.093,34,89.3,100,72.3,76.0,73.0
20160130020000,199.5,190.05,42.093,34,90.5,100,72.4,76.0,73.0
20160130021500,199.5,192.15,42.5581,34,99.6,100,72.5,76.0,73.0
20160130023000,199.5,190.05,42.093,34,89.9,100,72.6,76.0,73.0
20160130024500,199.5,192.15,42.5581,34,91.2,100,72.6,76.0,73.0
20160130030000,199.5,190.05,42.093,34,89.3,100,72.6,76.0,73.0
20160130031500,199.5,194.25,43.0233,34,91.1,100,72.6,76.0,73.0
20160130033000,199.5,190.05,42.093,34,96.0,100,72.6,76.0,73.0
20160130034500,199.5,192.15,42.5581,34,94.1,100,72.6,76.0,73.0
20160130040000,199.5,187.95,41.6279,34,92.8,100,72.7,76.0,73.0
20160130041500,199.5,192.15,42.5581,34,87.4,100,72.7,76.0,73.0
20160130043000,199.5,190.05,42.093,34,89.9,100,72.7,76.0,73.0
20160130044500,199.5,192.15,42.5581,34,88.6,100,72.7,76.0,73.0
20160130050000,199.5,192.15,42.5581,34,90.5,100,72.7,76.0,73.0
20160130051500,199.5,190.05,42.093,34,91.7,100,72.8,76.0,73.0
20160130053000,199.5,192.15,42.5581,34,97.6,100,72.8,76.0,73.0
20160130054500,199.5,190.05,42.093,34,97.6,100,72.9,76.0,73.0
20160130060000,199.5,192.15,42.5581,34,92.4,100,72.8,76.0,73.0
20160130061500,199.5,190.05,42.093,34,95.4,100,72.9,75.7,72.7
20160130063000,199.5,194.25,43.0233,34,67.1,0,72.7,75.7,72.7
20160130064500,199.5,192.15,42.5581,34,64.1,100,71.6,75.7,72.7
20160130070000,199.5,194.25,43.0233,34,87.4,100,72.1,75.7,72.7
20160130071500,199.5,192.15,42.5581,34,87.4,100,72.4,75.7,72.7
20160130073000,199.5,194.25,43.0233,34,88.7,100,72.6,75.7,72.7
20160130074500,199.5,190.05,42.093,34,88.7,100,72.6,75.7,72.7
20160130080000,199.5,194.25,43.0233,34,93.2,100,72.6,75.8,72.8
20160130081500,199.5,190.05,42.093,34,93.2,100,72.7,75.7,72.7
20160130083000,199.5,194.25,43.0233,34,93.2,100,72.7,75.7,72.7
20160130084500,199.5,192.15,42.5581,34,88.2,100,72.7,75.7,72.7
20160130090000,199.5,194.25,43.0233,34,89.3,100,72.7,75.9,72.9
20160130091500,199.5,192.15,42.5581,34,90.5,100,72.9,75.7,72.7
20160130093000,199.5,187.95,41.6279,34,95.4,100,72.9,75.7,72.7
20160130094500,199.5,192.15,42.5581,34,65.3,100,72.1,75.9,72.9
20160130100000,199.5,187.95,41.6279,34,81.7,100,71.9,75.7,72.7
20160130101500,199.5,194.25,43.0233,34,92.1,100,72.4,75.7,72.7
20160130103000,199.5,192.15,42.5581,34,95.9,100,72.7,75.7,72.7
20160130104500,199.5,190.05,42.093,34,88.7,100,72.8,75.7,72.7
20160130110000,199.5,192.15,42.5581,34,92.4,100,72.8,75.8,72.8
20160130111500,199.5,192.15,42.5581,34,94.7,100,72.9,75.7,72.7
20160130113000,199.5,187.95,41.6279,34,62.8,100,72.3,75.7,72.7
20160130114500,199.5,190.05,42.093,34,69.6,100,71.9,76.0,73.0
20160130120000,199.5,192.15,42.5581,34,93.6,100,72.5,76.0,73.0
20160130121500,199.5,190.05,42.093,34,83.9,100,72.7,76.0,73.0
20160130123000,199.5,190.05,42.093,34,83.9,100,72.8,76.0,73.0
20160130124500,199.5,187.95,41.6279,34,89.8,100,72.9,76.0,73.0
20160130130000,199.5,190.05,42.093,34,84.3,100,72.9,76.0,73.0
20160130131500,199.5,190.05,42.093,34,84.3,100,73.0,76.0,73.0
20160130133000,199.5,194.25,43.0233,34,84.3,100,73.0,76.0,73.0
20160130134500,199.5,194.25,43.0233,34,82.6,100,73.1,76.0,73.0
20160130140000,199.5,194.25,43.0233,34,85.0,100,73.1,76.0,73.0
20160130141500,199.5,194.25,43.0233,34,83.2,100,73.1,76.0,73.0
20160130143000,199.5,192.15,42.5581,34,83.2,100,73.1,76.0,73.0
20160130144500,199.5,190.05,42.093,34,86.9,100,73.2,76.0,73.0
20160130150000,199.5,185.85,41.1628,34,83.8,100,73.2,76.0,73.0
20160130151500,199.5,187.95,41.6279,34,62.8,100,72.4,76.0,73.0
20160130153000,199.5,187.95,41.6279,34,66.2,100,72.1,76.0,73.0
20160130154500,199.5,187.95,41.6279,34,89.3,100,72.7,76.0,73.0
20160130160000,199.5,187.95,41.6279,34,84.3,100,72.9,76.0,73.0
20160130161500,199.5,187.95,41.6279,34,83.2,100,73.0,76.0,73.0
20160130163000,199.5,187.95,41.6279,34,84.4,100,73.1,76.0,73.0
20160130164500,199.5,187.95,41.6279,34,86.2,100,73.1,76.0,73.0
20160130170000,199.5,187.95,41.6279,34,82.2,100,73.1,76.0,73.0
20160130171500,199.5,187.95,41.6279,34,64.0,100,72.4,75.9,72.9
20160130173000,199.5,187.95,41.6279,34,66.2,100,72.1,75.8,72.8
20160130174500,199.5,187.95,41.6279,34,73.4,100,71.9,75.7,72.7
20160130180000,199.5,187.95,41.6279,34,82.1,100,72.5,75.7,72.7
20160130181500,199.5,190.05,42.093,34,83.2,100,72.7,75.7,72.7
20160130183000,199.5,187.95,41.6279,34,83.2,100,72.8,75.7,72.7
20160130184500,199.5,187.95,41.6279,34,85.6,100,72.8,75.7,72.7
20160130190000,199.5,187.95,41.6279,34,82.0,100,72.9,75.7,72.7
20160130191500,199.5,187.95,41.6279,34,83.8,100,72.9,75.7,72.7
20160130193000,199.5,187.95,41.6279,34,87.5,100,72.9,75.7,72.7
20160130194500,199.5,187.95,41.6279,34,87.5,100,72.9,75.7,72.7
20160130200000,199.5,185.85,41.1628,34,62.8,100,72.2,75.7,72.7
20160130201500,199.5,187.95,41.6279,34,66.7,100,71.8,75.7,72.7
20160130203000,199.5,190.05,42.093,34,86.9,100,72.4,75.7,72.7
20160130204500,199.5,185.85,41.1628,34,83.7,100,72.6,75.7,72.7
20160130210000,199.5,185.85,41.1628,34,81.6,100,72.6,75.7,72.7
20160130211500,199.5,187.95,41.6279,34,91.7,100,72.7,75.7,72.7
20160130213000,199.5,190.05,42.093,34,90.4,100,72.8,75.7,72.7
20160130214500,199.5,190.05,42.093,34,92.9,100,72.8,75.7,72.7
20160130220000,199.5,190.05,42.093,34,92.9,100,72.8,75.7,72.7
20160130221500,199.5,192.15,42.5581,34,88.7,100,72.8,75.7,72.7
20160130223000,199.5,190.05,42.093,34,88.7,100,72.9,75.7,72.7
20160130224500,199.5,190.05,42.093,34,92.4,100,72.8,75.7,72.7
20160130230000,199.5,190.05,42.093,34,88.6,100,72.9,75.7,72.7
20160130231500,199.5,192.15,42.5581,34,88.6,100,72.9,75.7,72.7
20160130233000,199.5,192.15,42.5581,34,90.4,100,72.9,75.7,72.7
20160130234500,199.5,194.25,43.0233,34,91.8,100,72.9,75.7,72.7
20160131000000,199.5,198.45,43.9535,34,90.4,100,72.9,75.7,72.7
20160131001500,199.5,196.35,43.4884,34,87.4,100,72.9,75.7,72.7
20160131003000,199.5,194.25,43.0233,34,64.9,0,72.5,75.7,72.7
20160131004500,199.5,196.35,43.4884,34,65.7,100,71.7,75.7,72.7
20160131010000,199.5,194.25,43.0233,34,90.4,100,72.1,75.7,72.7
20160131011500,199.5,196.35,43.4884,34,90.4,100,72.6,75.7,72.7
20160131013000,199.5,196.35,43.4884,34,83.1,100,72.5,75.7,72.7
20160131014500,199.5,196.35,43.4884,34,82.1,100,72.6,75.7,72.7
20160131020000,199.5,196.35,43.4884,34,84.3,100,72.5,75.7,72.7
20160131021500,199.5,194.25,43.0233,34,93.5,100,72.7,75.7,72.7
20160131023000,199.5,190.05,42.093,34,85.0,100,72.7,75.7,72.7
20160131024500,199.5,190.05,42.093,34,86.2,100,72.6,75.7,72.7
20160131030000,199.5,187.95,41.6279,34,86.2,100,72.6,75.7,72.7
20160131031500,199.5,190.05,42.093,34,81.6,100,72.6,75.7,72.7
20160131033000,199.5,187.95,41.6279,34,84.4,100,72.5,75.7,72.7
20160131034500,199.5,187.95,41.6279,34,82.2,100,72.4,75.7,72.7
20160131040000,199.5,194.25,43.0233,34,90.4,100,72.6,75.7,72.7
20160131041500,199.5,192.15,42.5581,34,81.6,100,72.4,75.7,72.7
20160131043000,199.5,192.15,42.5581,34,82.6,100,72.4,75.7,72.7
20160131044500,199.5,192.15,42.5581,34,85.0,100,72.4,75.7,72.7
20160131050000,199.5,192.15,42.5581,34,86.2,100,72.4,75.7,72.7
20160131051500,199.5,192.15,42.5581,34,85.0,100,72.4,75.7,72.7
20160131053000,199.5,192.15,42.5581,34,88.1,100,72.6,75.7,72.7
20160131054500,199.5,192.15,42.5581,34,93.7,100,72.7,75.7,72.7
20160131060000,199.5,192.15,42.5581,34,87.4,100,72.7,75.7,72.7
20160131061500,199.5,194.25,43.0233,34,87.4,100,72.8,75.7,72.7
20160131063000,199.5,192.15,42.5581,34,87.4,100,72.8,75.7,72.7
20160131064500,199.5,190.05,42.093,34,101.0,100,72.8,75.7,72.7
20160131070000,199.5,192.15,42.5581,34,98.5,100,72.9,75.7,72.7
20160131071500,199.5,190.05,42.093,34,93.0,100,72.9,75.7,72.7
20160131073000,199.5,196.35,43.4884,35,62.8,100,72.2,75.7,72.7
20160131074500,199.5,198.45,43.9535,35,72.4,100,71.6,75.7,72.7
20160131080000,199.5,198.45,43.9535,35,88.1,100,72.4,75.7,72.7
20160131081500,199.5,196.35,43.4884,35,83.6,100,72.6,75.7,72.7
20160131083000,199.5,198.45,43.9535,35,82.1,100,72.7,75.7,72.7
20160131084500,199.5,196.35,43.4884,35,83.3,100,72.7,75.7,72.7
20160131090000,199.5,198.45,43.9535,35,85.6,100,72.6,75.7,72.7
20160131091500,199.5,196.35,43.4884,35,82.4,100,72.7,75.7,72.7
20160131093000,199.5,196.35,43.4884,35,82.4,100,72.7,75.7,72.7
20160131094500,199.5,198.45,43.9535,35,92.3,100,72.6,75.7,72.7
20160131100000,199.5,196.35,43.4884,35,92.3,100,72.7,75.7,72.7
20160131101500,199.5,198.45,43.9535,35,88.1,100,72.8,75.7,72.7
20160131103000,199.5,200.55,44.4186,35,90.5,100,72.8,75.7,72.7
20160131104500,199.5,198.45,43.9535,35,88.6,100,72.9,75.7,72.7
20160131110000,199.5,196.35,43.4884,35,88.6,100,72.9,75.7,72.7
20160131111500,199.5,196.35,43.4884,35,94.1,100,72.9,75.7,72.7
20160131113000,199.5,196.35,43.4884,35,64.4,100,72.2,75.7,72.7
20160131114500,199.5,196.35,43.4884,35,69.1,100,72.0,75.7,72.7
20160131120000,199.5,194.25,43.0233,35,82.4,100,72.0,75.7,72.7
20160131121500,199.5,194.25,43.0233,35,91.0,100,72.7,75.7,72.7
20160131123000,199.5,194.25,43.0233,35,88.6,100,72.8,75.7,72.7
20160131124500,199.5,194.25,43.0233,35,88.6,100,72.9,75.7,72.7
20160131130000,199.5,194.25,43.0233,35,65.3,100,72.2,75.7,72.7
20160131131500,199.5,194.25,43.0233,35,67.2,100,72.1,75.7,72.7
20160131133000,199.5,194.25,43.0233,35,68.6,100,71.9,75.7,72.7
20160131134500,199.5,194.25,43.0233,35,81.5,100,72.2,75.7,72.7
20160131140000,199.5,194.25,43.0233,35,84.4,100,72.7,75.7,72.7
20160131141500,199.5,192.15,42.5581,35,85.6,100,72.9,75.7,72.7
20160131143000,199.5,194.25,43.0233,35,63.6,100,72.2,75.7,72.7
20160131144500,199.5,192.15,42.5581,35,63.6,100,72.1,75.4,72.4
20160131150000,199.5,194.25,43.0233,35,66.7,100,72.0,75.6,72.6
20160131151500,199.5,192.15,42.5581,35,76.3,100,72.1,75.7,72.7
20160131153000,199.5,194.25,43.0233,35,83.2,100,72.6,75.7,72.7
20160131154500,199.5,196.35,43.4884,35,83.2,100,72.8,75.7,72.7
20160131160000,199.5,200.55,44.4186,35,63.6,100,72.2,75.7,72.7
20160131161500,199.5,202.65,44.8837,35,64.8,100,72.0,75.7,72.7
20160131163000,199.5,202.65,44.8837,35,68.1,100,71.9,75.7,72.7
20160131164500,199.5,202.65,44.8837,35,81.1,100,72.3,75.4,72.4
20160131170000,199.5,202.65,44.8837,35,82.5,100,72.7,75.7,72.7
20160131171500,199.5,202.65,44.8837,35,63.2,100,72.1,75.4,72.4
20160131173000,199.5,204.75,45.3488,35,67.8,100,71.9,75.7,72.7
20160131174500,199.5,202.65,44.8837,35,83.2,100,72.3,75.7,72.7
20160131180000,199.5,202.65,44.8837,35,81.6,100,72.3,75.7,72.7
20160131181500,199.5,202.65,44.8837,35,82.5,100,72.5,75.7,72.7
20160131183000,199.5,204.75,45.3488,35,80.7,100,72.6,75.7,72.7
20160131184500,199.5,202.65,44.8837,35,81.6,100,72.7,75.7,72.7
20160131190000,199.5,204.75,45.3488,35,84.7,100,72.7,75.7,72.7
20160131191500,199.5,202.65,44.8837,35,84.7,100,72.7,75.7,72.7
20160131193000,199.5,204.75,45.3488,35,80.2,100,72.6,75.7,72.7
20160131194500,199.5,204.75,45.3488,35,80.2,100,72.7,75.7,72.7
20160131200000,199.5,204.75,45.3488,35,82.0,100,72.7,75.7,72.7
20160131201500,199.5,204.75,45.3488,35,86.8,100,72.8,75.7,72.7
20160131203000,199.5,206.85,45.814,35,82.4,100,72.7,75.7,72.7
20160131204500,199.5,204.75,45.3488,35,81.2,100,72.8,75.7,72.7
20160131210000,199.5,204.75,45.3488,35,81.2,100,72.7,75.7,72.7
20160131211500,199.5,204.75,45.3488,35,83.2,100,72.7,75.7,72.7
20160131213000,199.5,204.75,45.3488,35,81.1,100,72.7,75.7,72.7
20160131214500,199.5,204.75,45.3488,35,82.0,100,72.7,75.7,72.7
20160131220000,199.5,204.75,45.3488,35,80.5,100,72.7,75.7,72.7
20160131221500,199.5,206.85,45.814,35,82.6,100,72.7,75.7,72.7
20160131223000,199.5,206.85,45.814,35,86.2,100,72.7,75.7,72.7
20160131224500,199.5,215.25,47.6744,36,62.0,100,71.8,75.0,72.0
20160131230000,199.5,215.25,47.6744,36,64.8,100,71.3,75.3,72.3
20160131231500,199.5,215.25,47.6744,36,77.3,100,72.0,75.3,72.3
20160131233000,199.5,215.25,47.6744,36,80.1,100,71.9,75.1,72.1
20160131234500,199.5,215.25,47.6744,36,78.1,100,71.9,75.1,72.1
20160201000000,199.5,215.25,47.6744,36,77.3,100,71.9,75.0,72.0
20160201001500,199.5,215.25,47.6744,36,78.7,100,71.9,75.0,72.0
20160201003000,199.5,215.25,47.6744,36,67.3,100,71.9,75.7,72.7
20160201004500,199.5,215.25,47.6744,36,82.0,100,71.4,75.4,72.4
20160201010000,199.5,215.25,47.6744,36,82.0,100,72.1,75.7,72.7
20160201011500,199.5,215.25,47.6744,36,86.2,100,72.4,75.4,72.4
20160201013000,199.5,215.25,47.6744,36,82.8,100,72.4,75.5,72.5
20160201014500,199.5,215.25,47.6744,36,82.8,100,72.6,75.4,72.4
20160201020000,199.5,215.25,47.6744,36,65.6,100,71.7,75.7,72.7
20160201021500,199.5,215.25,47.6744,36,91.7,100,72.2,75.7,72.7
20160201023000,199.5,215.25,47.6744,36,81.1,100,72.4,75.6,72.6
20160201024500,199.5,215.25,47.6744,36,84.3,100,72.5,75.7,72.7
20160201030000,199.5,215.25,47.6744,36,86.2,100,72.5,75.7,72.7
20160201031500,199.5,215.25,47.6744,36,65.3,100,72.2,75.7,72.7
20160201033000,199.5,215.25,47.6744,36,80.1,100,71.6,75.7,72.7
20160201034500,199.5,215.25,47.6744,36,80.1,100,72.2,75.7,72.7
20160201040000,199.5,215.25,47.6744,36,83.2,100,72.3,75.7,72.7
20160201041500,199.5,215.25,47.6744,36,92.9,100,72.5,75.7,72.7
20160201043000,199.5,215.25,47.6744,36,88.0,100,72.7,75.7,72.7
20160201044500,199.5,215.25,47.6744,36,85.6,100,72.7,75.7,72.7
20160201050000,199.5,215.25,47.6744,36,92.9,100,72.7,75.7,72.7
20160201051500,199.5,215.25,47.6744,36,87.4,100,72.7,75.7,72.7
20160201053000,199.5,215.25,47.6744,36,87.4,100,72.7,75.7,72.7
20160201054500,199.5,215.25,47.6744,36,97.8,100,72.7,75.7,72.7
20160201060000,199.5,215.25,47.6744,36,91.7,100,72.8,75.7,72.7
20160201061500,199.5,215.25,47.6744,36,64.0,100,72.3,75.7,72.7
20160201063000,199.5,215.25,47.6744,36,65.8,100,71.7,75.7,72.7
20160201064500,199.5,215.25,47.6744,36,83.1,100,72.4,75.7,72.7
20160201070000,199.5,215.25,47.6744,36,80.6,100,72.3,75.7,72.7
20160201071500,199.5,351.75,77.907,45,66.0,0,72.2,74.3,71.3
20160201073000,199.5,213.15,47.2093,36,61.6,0,71.5,74.3,71.3
20160201074500,199.5,217.35,48.1395,36,61.6,0,71.3,74.3,71.3
20160201080000,199.5,208.95,46.2791,35,60.8,0,71.2,74.3,71.3
20160201081500,199.5,208.95,46.2791,35,60.8,0,71.5,74.3,71.3
20160201083000,199.5,206.85,45.814,35,60.8,0,71.6,74.3,71.3
20160201084500,199.5,204.75,45.3488,35,60.8,0,71.6,74.3,71.3
20160201090000,199.5,202.65,44.8837,35,60.1,0,71.5,74.3,71.3
20160201091500,199.5,200.55,44.4186,35,60.1,0,71.5,74.3,71.3
20160201093000,199.5,196.35,43.4884,35,60.1,0,71.3,74.3,71.3
20160201094500,199.5,217.35,48.1395,37,60.1,0,72.4,74.3,71.3
20160201100000,199.5,217.35,48.1395,36,58.8,0,73.0,74.3,71.3
20160201101500,199.5,220.5,48.8372,36,58.8,0,73.4,74.3,71.3
20160201103000,199.5,241.5,53.4884,38,58.8,0,74.5,74.3,71.3
20160201104500,199.5,363.3,80.4651,47,57.9,0,75.0,74.3,71.3
20160201110000,199.5,363.3,80.4651,47,57.9,0,74.3,74.3,71.3
20160201111500,199.5,363.3,80.4651,47,57.9,0,74.4,74.3,71.3
20160201113000,199.5,235.2,52.093,37,57.9,0,73.3,74.3,71.3
20160201114500,199.5,215.25,47.6744,36,59.1,0,73.0,74.3,71.3
20160201120000,199.5,210.0,46.5116,36,59.1,0,72.8,74.3,71.3
20160201121500,199.5,217.35,48.1395,36,59.1,0,72.6,74.3,71.3
20160201123000,199.5,217.35,48.1395,35,59.1,0,72.8,74.3,71.3
20160201124500,199.5,217.35,48.1395,35,59.1,0,72.9,74.3,71.3
20160201130000,199.5,210.0,46.5116,35,59.1,0,72.9,74.3,71.3
20160201131500,199.5,210.0,46.5116,35,59.1,0,73.1,74.3,71.3
20160201133000,199.5,210.0,46.5116,35,59.1,0,73.1,74.3,71.3
20160201134500,199.5,210.0,46.5116,35,59.1,0,73.2,74.3,71.3
20160201140000,199.5,210.0,46.5116,35,59.1,0,73.0,74.3,71.3
20160201141500,199.5,210.0,46.5116,35,59.1,0,72.8,74.3,71.3
20160201143000,199.5,210.0,46.5116,35,59.1,0,72.9,74.3,71.3
20160201144500,199.5,210.0,46.5116,35,59.1,0,72.9,74.3,71.3
20160201150000,199.5,204.75,45.3488,35,59.1,0,72.9,74.3,71.3
20160201151500,199.5,208.95,46.2791,35,59.1,0,72.8,74.3,71.3
20160201153000,199.5,208.95,46.2791,35,59.1,0,72.8,74.3,71.3
20160201154500,199.5,208.95,46.2791,35,59.9,0,72.9,74.3,71.3
20160201160000,199.5,206.85,45.814,35,59.2,0,72.8,74.3,71.3
20160201161500,199.5,210.0,46.5116,35,59.2,0,72.7,74.3,71.3
20160201163000,199.5,213.15,47.2093,35,59.2,0,72.4,74.3,71.3
20160201164500,199.5,217.35,48.1395,35,59.2,0,72.3,74.3,71.3
20160201170000,199.5,217.35,48.1395,35,59.2,0,72.2,74.3,71.3
20160201171500,199.5,217.35,48.1395,35,59.2,0,72.1,74.3,71.3
20160201173000,199.5,217.35,48.1395,35,59.2,0,72.1,74.3,71.3
20160201174500,199.5,217.35,48.1395,35,59.2,0,72.0,74.3,71.3
20160201180000,199.5,217.35,48.1395,35,59.2,0,71.9,74.3,71.3
20160201181500,199.5,217.35,48.1395,35,59.2,0,71.8,74.3,71.3
20160201183000,199.5,217.35,48.1395,35,59.2,0,71.7,74.3,71.3
20160201184500,199.5,217.35,48.1395,35,59.2,0,71.7,74.3,71.3
20160201190000,199.5,217.35,48.1395,35,59.2,0,71.6,74.3,71.3
20160201191500,199.5,217.35,48.1395,35,59.2,0,71.4,74.3,71.3
20160201193000,199.5,217.35,48.1395,35,59.2,0,71.4,74.3,71.3
20160201194500,199.5,217.35,48.1395,35,59.2,0,71.3,74.3,71.3
20160201200000,199.5,217.35,48.1395,35,59.2,0,71.2,74.3,71.3
20160201201500,199.5,217.35,48.1395,35,59.2,100,71.0,74.3,71.3
20160201203000,199.5,213.15,47.2093,35,59.2,100,71.0,74.3,71.3
20160201204500,199.5,213.15,47.2093,35,59.2,100,70.9,74.3,71.3
20160201210000,199.5,213.15,47.2093,35,61.9,100,70.8,74.3,71.3
20160201211500,199.5,213.15,47.2093,35,64.4,100,70.9,74.3,71.3
20160201213000,199.5,213.15,47.2093,35,65.8,100,70.9,74.3,71.3
20160201214500,199.5,213.15,47.2093,35,65.8,100,70.9,74.3,71.3
20160201220000,199.5,210.0,46.5116,35,65.8,100,70.9,74.3,71.3
20160201221500,199.5,213.15,47.2093,35,73.9,100,71.0,74.3,71.3
20160201223000,199.5,213.15,47.2093,35,78.7,100,71.2,74.3,71.3
20160201224500,199.5,213.15,47.2093,35,74.4,100,71.2,74.3,71.3
20160201230000,199.5,213.15,47.2093,35,79.1,100,71.3,74.3,71.3
20160201231500,199.5,213.15,47.2093,35,79.1,100,71.3,74.3,71.3
20160201233000,199.5,210.0,46.5116,35,76.8,100,71.4,74.3,71.3
20160201234500,199.5,213.15,47.2093,35,74.0,100,71.3,74.3,71.3
20160202000000,199.5,213.15,47.2093,35,74.0,100,71.3,74.3,71.3
20160202001500,199.5,213.15,47.2093,35,74.0,100,71.4,74.3,71.3
20160202003000,199.5,213.15,47.2093,35,62.0,0,71.3,74.3,71.3
20160202004500,199.5,213.15,47.2093,35,60.8,100,71.0,74.3,71.3
20160202010000,199.5,217.35,48.1395,35,60.8,100,70.9,74.3,71.3
20160202011500,199.5,217.35,48.1395,35,60.8,100,70.8,74.3,71.3
20160202013000,199.5,213.15,47.2093,35,63.2,100,70.8,74.3,71.3
20160202014500,199.5,213.15,47.2093,35,65.8,100,70.9,74.3,71.3
20160202020000,199.5,213.15,47.2093,35,65.8,100,70.9,74.3,71.3
20160202021500,199.5,213.15,47.2093,35,67.3,100,70.9,74.3,71.3
20160202023000,199.5,213.15,47.2093,35,71.5,100,70.9,74.3,71.3
20160202024500,199.5,213.15,47.2093,35,81.1,100,71.3,74.3,71.3
20160202030000,199.5,213.15,47.2093,35,64.0,0,71.3,74.3,71.3
20160202031500,199.5,217.35,48.1395,35,61.6,100,70.9,74.3,71.3
