PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160202033000,199.5,217.35,48.1395,35,61.6,100,70.8,74.3,71.3
20160202034500,199.5,217.35,48.1395,35,64.4,100,70.7,74.3,71.3
20160202040000,199.5,217.35,48.1395,35,66.7,100,70.8,74.3,71.3
20160202041500,199.5,217.35,48.1395,35,81.9,100,70.9,74.3,71.3
20160202043000,199.5,217.35,48.1395,35,87.3,100,71.4,74.3,71.3
20160202044500,199.5,213.15,47.2093,35,64.9,0,71.3,74.3,71.3
20160202050000,199.5,213.15,47.2093,35,61.3,100,70.8,74.3,71.3
20160202051500,199.5,213.15,47.2093,35,63.6,100,70.7,74.3,71.3
20160202053000,199.5,213.15,47.2093,35,65.3,100,70.7,74.3,71.3
20160202054500,199.5,217.35,48.1395,35,77.7,100,70.7,74.3,71.3
20160202060000,199.5,217.35,48.1395,35,71.8,0,71.4,74.3,71.3
20160202061500,199.5,217.35,48.1395,35,61.2,100,70.8,74.3,71.3
20160202063000,199.5,217.35,48.1395,35,63.6,100,70.6,74.3,71.3
20160202064500,199.5,217.35,48.1395,35,67.2,100,70.5,74.3,71.3
20160202070000,199.5,217.35,48.1395,35,80.7,100,71.2,74.3,71.3
20160202071500,199.5,217.35,48.1395,35,80.7,100,71.5,74.3,71.3
20160202073000,199.5,217.35,48.1395,35,61.6,0,71.2,74.3,71.3
20160202074500,199.5,217.35,48.1395,35,60.4,100,71.0,74.3,71.3
20160202080000,199.5,277.2,61.3954,40,58.9,0,71.0,73.2,70.2
20160202081500,199.5,215.25,47.6744,35,60.3,0,71.2,73.5,70.5
20160202083000,199.5,215.25,47.6744,35,60.3,0,71.3,73.5,70.5
20160202084500,199.5,215.25,47.6744,35,60.3,0,71.3,73.5,70.5
20160202090000,199.5,215.25,47.6744,35,60.3,0,71.4,73.5,70.5
20160202091500,199.5,215.25,47.6744,35,60.3,0,71.5,73.5,70.5
20160202093000,199.5,215.25,47.6744,35,60.3,0,71.6,73.5,70.5
20160202094500,199.5,300.3,66.5116,42,58.6,0,73.0,73.5,70.5
20160202100000,199.5,323.4,71.6279,43,58.6,0,73.2,73.5,70.5
20160202101500,199.5,277.2,61.3954,40,58.6,0,74.0,74.6,71.6
20160202103000,199.5,217.35,48.1395,36,59.5,0,74.5,75.0,72.0
20160202104500,199.5,245.7,54.4186,39,58.8,0,74.4,74.6,71.6
20160202110000,199.5,245.7,54.4186,39,58.8,0,74.6,74.6,71.6
20160202111500,199.5,263.55,58.3721,40,58.8,0,75.0,74.6,71.6
20160202113000,199.5,217.35,48.1395,36,58.8,0,73.8,74.6,71.6
20160202114500,199.5,217.35,48.1395,36,58.8,0,73.6,74.6,71.6
20160202120000,199.5,210.0,46.5116,36,58.8,0,73.6,74.6,71.6
20160202121500,199.5,213.15,47.2093,36,58.8,0,73.3,74.6,71.6
20160202123000,199.5,269.85,59.7674,40,58.8,0,74.1,74.6,71.6
20160202124500,199.5,277.2,61.3954,40,58.8,0,74.3,74.6,71.6
20160202130000,199.5,215.25,47.6744,36,58.8,0,73.7,74.6,71.6
20160202131500,199.5,210.0,46.5116,35,58.8,0,73.4,74.6,71.6
20160202133000,199.5,217.35,48.1395,36,58.8,0,73.4,74.6,71.6
20160202134500,199.5,217.35,48.1395,36,58.8,0,73.3,74.6,71.6
20160202140000,199.5,213.15,47.2093,36,58.8,0,73.2,74.3,71.3
20160202141500,199.5,213.15,47.2093,36,58.8,0,73.2,74.6,71.6
20160202143000,199.5,206.85,45.814,36,58.8,0,73.1,74.6,71.6
20160202144500,199.5,210.0,46.5116,36,58.8,0,73.2,74.6,71.6
20160202150000,199.5,210.0,46.5116,36,58.8,0,73.1,74.6,71.6
20160202151500,199.5,217.35,48.1395,36,58.8,0,73.1,74.6,71.6
20160202153000,199.5,270.9,60.0,40,58.0,0,73.9,74.6,71.6
20160202154500,199.5,215.25,47.6744,36,58.0,0,73.2,74.6,71.6
20160202160000,199.5,215.25,47.6744,36,58.7,0,73.1,74.6,71.6
20160202161500,199.5,218.4,48.3721,36,58.7,0,72.7,74.3,71.3
20160202163000,199.5,215.25,47.6744,36,58.7,0,72.6,74.4,71.4
20160202164500,199.5,208.95,46.2791,35,58.7,0,72.4,74.4,71.4
20160202170000,199.5,215.25,47.6744,36,58.7,0,72.2,74.3,71.3
20160202171500,199.5,215.25,47.6744,36,58.7,0,72.1,74.6,71.6
20160202173000,199.5,215.25,47.6744,36,58.7,0,71.9,74.6,71.6
20160202174500,199.5,215.25,47.6744,36,58.7,0,71.8,74.3,71.3
20160202180000,199.5,215.25,47.6744,36,58.7,0,71.7,74.3,71.3
20160202181500,199.5,215.25,47.6744,36,58.7,0,71.6,74.4,71.4
20160202183000,199.5,215.25,47.6744,36,58.7,100,71.5,74.4,71.4
20160202184500,199.5,215.25,47.6744,36,58.7,100,71.4,74.6,71.6
20160202190000,199.5,215.25,47.6744,36,58.7,100,71.3,74.6,71.6
20160202191500,199.5,215.25,47.6744,36,59.5,100,71.3,74.6,71.6
20160202193000,199.5,215.25,47.6744,36,59.5,100,71.2,74.6,71.6
20160202194500,199.5,215.25,47.6744,36,61.5,100,71.1,74.6,71.6
20160202200000,199.5,215.25,47.6744,36,64.4,100,71.1,74.6,71.6
20160202201500,199.5,215.25,47.6744,36,67.7,100,71.1,74.6,71.6
20160202203000,199.5,215.25,47.6744,36,74.0,100,71.4,74.6,71.6
20160202204500,199.5,215.25,47.6744,36,75.3,100,71.7,74.6,71.6
20160202210000,199.5,215.25,47.6744,36,74.0,0,71.8,74.6,71.6
20160202211500,199.5,215.25,47.6744,36,60.9,100,71.3,74.6,71.6
20160202213000,199.5,215.25,47.6744,36,60.9,100,71.1,74.6,71.6
20160202214500,199.5,215.25,47.6744,36,63.6,100,71.0,74.6,71.6
20160202220000,199.5,215.25,47.6744,36,65.8,100,71.0,74.6,71.6
20160202221500,199.5,215.25,47.6744,36,83.1,100,71.3,74.6,71.6
20160202223000,199.5,215.25,47.6744,36,67.7,0,71.9,74.6,71.6
20160202224500,199.5,215.25,47.6744,36,60.8,0,71.4,74.6,71.6
20160202230000,199.5,215.25,47.6744,36,60.8,100,71.0,74.6,71.6
20160202231500,199.5,215.25,47.6744,36,65.3,100,70.8,74.6,71.6
20160202233000,199.5,215.25,47.6744,36,79.1,100,71.1,74.6,71.6
20160202234500,199.5,215.25,47.6744,36,81.9,100,71.7,74.6,71.6
20160203000000,199.5,218.4,48.3721,36,63.2,0,71.4,74.6,71.6
20160203001500,199.5,218.4,48.3721,36,60.8,100,71.3,74.6,71.6
20160203003000,199.5,218.4,48.3721,36,60.8,100,71.3,74.6,71.6
20160203004500,199.5,218.4,48.3721,36,62.8,100,71.0,74.6,71.6
20160203010000,199.5,218.4,48.3721,36,68.4,100,70.8,74.6,71.6
20160203011500,199.5,187.95,41.6279,10,98.7,0,72.1,74.6,71.6
20160203013000,199.5,182.7,40.4651,31,64.1,0,72.0,74.6,71.6
20160203014500,199.5,187.95,41.6279,31,61.6,0,71.4,74.6,71.6
20160203020000,199.5,185.85,41.1628,31,61.6,100,71.2,74.6,71.6
20160203021500,199.5,187.95,41.6279,31,62.4,100,71.1,74.6,71.6
20160203023000,199.5,187.95,41.6279,31,64.0,100,71.2,74.6,71.6
20160203024500,199.5,187.95,41.6279,31,65.8,100,71.3,74.6,71.6
20160203030000,199.5,187.95,41.6279,31,67.3,100,71.4,74.6,71.6
20160203031500,199.5,185.85,41.1628,31,67.3,100,71.3,74.6,71.6
20160203033000,199.5,187.95,41.6279,31,67.3,100,71.3,74.6,71.6
20160203034500,199.5,187.95,41.6279,31,67.3,100,71.3,74.6,71.6
20160203040000,199.5,187.95,41.6279,31,70.5,100,71.0,74.6,71.6
20160203041500,199.5,187.95,41.6279,31,92.3,100,71.7,74.6,71.6
20160203043000,199.5,187.95,41.6279,31,66.3,0,71.6,74.6,71.6
20160203044500,199.5,187.95,41.6279,31,62.8,100,70.9,74.6,71.6
20160203050000,199.5,187.95,41.6279,31,67.7,100,70.9,74.6,71.6
20160203051500,199.5,190.05,42.093,31,82.0,100,71.1,74.6,71.6
20160203053000,199.5,190.05,42.093,31,82.0,100,71.3,74.6,71.6
20160203054500,199.5,187.95,41.6279,31,82.0,100,71.6,74.6,71.6
20160203060000,199.5,190.05,42.093,31,79.2,100,71.6,74.6,71.6
20160203061500,199.5,187.95,41.6279,31,77.8,100,71.5,74.6,71.6
20160203063000,199.5,187.95,41.6279,31,77.8,100,71.4,74.6,71.6
20160203064500,199.5,187.95,41.6279,31,78.6,100,71.5,74.6,71.6
20160203070000,199.5,187.95,41.6279,31,78.6,100,71.4,74.6,71.6
20160203071500,199.5,187.95,41.6279,31,78.6,100,71.3,74.6,71.6
20160203073000,199.5,185.85,41.1628,31,84.9,100,71.6,74.6,71.6
20160203074500,199.5,187.95,41.6279,31,79.2,100,71.7,74.6,71.6
20160203080000,199.5,187.95,41.6279,31,67.3,0,71.8,74.6,71.6
20160203081500,199.5,185.85,41.1628,31,62.0,0,71.5,74.6,71.6
20160203083000,199.5,182.7,40.4651,31,62.0,0,71.5,74.6,71.6
20160203084500,199.5,185.85,41.1628,31,62.0,0,71.6,74.6,71.6
20160203090000,199.5,182.7,40.4651,31,60.8,0,71.7,74.6,71.6
20160203091500,199.5,185.85,41.1628,31,61.8,0,71.7,74.6,71.6
20160203093000,199.5,185.85,41.1628,31,60.0,0,71.7,74.6,71.6
20160203094500,199.5,182.7,40.4651,31,60.0,0,71.7,74.6,71.6
20160203100000,199.5,187.95,41.6279,31,60.8,0,71.8,74.6,71.6
20160203101500,199.5,196.35,43.4884,33,59.2,0,72.9,74.6,71.6
20160203103000,199.5,200.55,44.4186,33,60.8,0,72.4,74.6,71.6
20160203104500,199.5,217.35,48.1395,35,58.4,0,72.9,74.6,71.6
20160203110000,199.5,213.15,47.2093,35,60.4,0,72.4,74.6,71.6
20160203111500,199.5,208.95,46.2791,35,58.7,0,72.2,74.6,71.6
20160203113000,199.5,208.95,46.2791,35,58.7,0,72.2,74.6,71.6
20160203114500,199.5,206.85,45.814,35,59.5,0,72.2,74.6,71.6
20160203120000,199.5,210.0,46.5116,35,58.4,0,72.2,74.6,71.6
20160203121500,199.5,213.15,47.2093,35,60.7,0,72.4,74.6,71.6
20160203123000,199.5,208.95,46.2791,35,58.3,0,72.3,74.6,71.6
20160203124500,199.5,213.15,47.2093,35,58.3,0,72.4,74.6,71.6
20160203130000,199.5,210.0,46.5116,35,60.7,0,72.7,74.6,71.6
20160203131500,199.5,258.3,57.2093,38,57.4,0,74.0,74.6,71.6
20160203133000,199.5,310.8,68.8372,42,57.4,0,74.5,74.6,71.6
20160203134500,199.5,310.8,68.8372,42,60.3,0,75.0,74.6,71.6
20160203140000,199.5,369.6,81.8605,47,55.8,0,74.8,74.6,71.6
20160203141500,199.5,369.6,81.8605,46,55.8,0,74.8,74.6,71.6
20160203143000,199.5,424.2,93.9535,52,61.1,0,75.2,74.6,71.6
20160203144500,199.5,404.25,89.5349,51,57.1,0,74.4,74.6,71.6
20160203150000,199.5,412.65,91.3953,51,54.7,0,74.7,74.6,71.6
20160203151500,199.5,412.65,91.3953,51,56.9,0,74.9,74.6,71.6
20160203153000,199.5,404.25,89.5349,51,61.2,0,74.8,74.6,71.6
20160203154500,199.5,213.15,47.2093,35,57.5,0,73.3,74.6,71.6
20160203160000,199.5,210.0,46.5116,35,57.5,0,73.1,74.6,71.6
20160203161500,199.5,213.15,47.2093,35,60.2,0,72.9,74.6,71.6
20160203163000,199.5,213.15,47.2093,35,60.2,0,72.5,74.6,71.6
20160203164500,199.5,204.75,45.3488,35,58.0,0,72.2,74.6,71.6
20160203170000,199.5,208.95,46.2791,35,58.0,0,71.9,74.6,71.6
20160203171500,199.5,208.95,46.2791,35,60.7,0,71.8,74.6,71.6
20160203173000,199.5,206.85,45.814,35,59.5,0,71.7,74.6,71.6
20160203174500,199.5,208.95,46.2791,35,58.0,0,71.7,74.6,71.6
20160203180000,199.5,208.95,46.2791,35,59.6,0,71.7,74.6,71.6
20160203181500,199.5,208.95,46.2791,35,60.7,0,71.4,74.6,71.6
20160203183000,199.5,206.85,45.814,35,58.3,100,71.0,74.6,71.6
20160203184500,199.5,210.0,46.5116,35,62.4,100,70.9,74.6,71.6
20160203190000,199.5,210.0,46.5116,35,82.0,100,70.9,74.6,71.6
20160203191500,199.5,210.0,46.5116,35,85.6,100,71.9,74.6,71.6
20160203193000,199.5,210.0,46.5116,35,60.4,0,71.4,74.6,71.6
20160203194500,199.5,213.15,47.2093,35,61.9,100,71.2,74.6,71.6
20160203200000,199.5,206.85,45.814,35,60.7,100,70.9,74.6,71.6
20160203201500,199.5,213.15,47.2093,35,66.6,100,70.7,74.6,71.6
20160203203000,199.5,210.0,46.5116,35,85.7,100,71.6,74.6,71.6
20160203204500,199.5,210.0,46.5116,35,74.7,0,71.7,74.6,71.6
20160203210000,199.5,213.15,47.2093,35,61.0,100,71.1,74.6,71.6
20160203211500,199.5,210.0,46.5116,35,68.6,100,70.8,74.6,71.6
20160203213000,199.5,210.0,46.5116,35,81.6,100,71.2,74.6,71.6
20160203214500,199.5,210.0,46.5116,35,82.5,100,71.7,74.6,71.6
20160203220000,199.5,206.85,45.814,35,80.6,100,71.8,74.6,71.6
20160203221500,199.5,210.0,46.5116,35,67.3,100,71.7,74.6,71.6
20160203223000,199.5,210.0,46.5116,35,63.6,100,70.9,74.6,71.6
20160203224500,199.5,210.0,46.5116,35,65.0,100,70.7,74.6,71.6
20160203230000,199.5,215.25,47.6744,35,80.7,100,71.4,74.6,71.6
20160203231500,199.5,206.85,45.814,35,82.8,100,71.6,74.6,71.6
20160203233000,199.5,208.95,46.2791,35,79.7,100,71.6,74.6,71.6
20160203234500,199.5,208.95,46.2791,35,79.7,100,71.6,74.6,71.6
20160204000000,199.5,208.95,46.2791,35,79.7,100,71.6,74.6,71.6
20160204001500,199.5,213.15,47.2093,35,80.7,100,71.7,74.6,71.6
20160204003000,199.5,208.95,46.2791,35,82.0,100,71.7,74.6,71.6
20160204004500,199.5,213.15,47.2093,35,63.1,100,71.2,74.6,71.6
20160204010000,199.5,208.95,46.2791,35,66.2,100,70.8,74.6,71.6
20160204011500,199.5,213.15,47.2093,35,79.6,100,71.0,74.6,71.6
20160204013000,199.5,210.0,46.5116,35,78.7,100,71.3,74.6,71.6
20160204014500,199.5,213.15,47.2093,35,75.3,100,71.1,74.6,71.6
20160204020000,199.5,213.15,47.2093,35,86.4,100,71.9,74.6,71.6
20160204021500,199.5,210.0,46.5116,35,61.1,100,70.9,74.6,71.6
20160204023000,199.5,215.25,47.6744,35,73.9,100,70.7,74.6,71.6
20160204024500,199.5,215.25,47.6744,35,79.7,100,71.3,74.6,71.6
20160204030000,199.5,215.25,47.6744,35,84.3,100,71.7,74.6,71.6
20160204031500,199.5,215.25,47.6744,35,69.2,0,71.6,74.6,71.6
20160204033000,199.5,215.25,47.6744,35,67.2,100,70.8,74.6,71.6
20160204034500,199.5,215.25,47.6744,35,80.1,100,70.9,74.6,71.6
20160204040000,199.5,215.25,47.6744,35,80.1,100,71.4,74.6,71.6
20160204041500,199.5,215.25,47.6744,35,81.1,100,71.5,74.6,71.6
20160204043000,199.5,215.25,47.6744,35,82.6,100,71.5,74.6,71.6
20160204044500,199.5,215.25,47.6744,35,82.6,100,71.4,74.6,71.6
20160204050000,199.5,215.25,47.6744,35,82.6,100,71.5,74.6,71.6
20160204051500,199.5,215.25,47.6744,35,84.1,100,71.4,74.6,71.6
20160204053000,199.5,215.25,47.6744,35,90.4,100,71.6,74.6,71.6
20160204054500,199.5,215.25,47.6744,35,91.7,100,71.8,74.6,71.6
20160204060000,199.5,215.25,47.6744,35,86.2,100,71.8,74.6,71.6
20160204061500,199.5,215.25,47.6744,35,80.2,100,71.6,74.6,71.6
20160204063000,199.5,215.25,47.6744,35,83.8,100,71.6,74.6,71.6
20160204064500,199.5,215.25,47.6744,35,81.3,100,71.5,74.6,71.6
20160204070000,199.5,215.25,47.6744,35,81.3,100,71.4,74.6,71.6
20160204071500,199.5,215.25,47.6744,35,82.5,100,71.6,74.6,71.6
20160204073000,199.5,215.25,47.6744,35,80.2,100,71.7,74.6,71.6
20160204074500,199.5,215.25,47.6744,35,82.0,100,71.8,74.6,71.6
20160204080000,199.5,215.25,47.6744,35,61.2,100,71.2,74.6,71.6
20160204081500,199.5,215.25,47.6744,35,64.9,100,71.2,74.6,71.6
20160204083000,199.5,215.25,47.6744,35,63.2,100,71.2,74.6,71.6
20160204084500,199.5,215.25,47.6744,35,64.8,100,71.3,74.6,71.6
20160204090000,199.5,210.0,46.5116,35,65.8,100,71.1,74.6,71.6
20160204091500,199.5,213.15,47.2093,35,77.2,100,71.2,74.6,71.6
20160204093000,199.5,213.15,47.2093,35,67.3,0,72.4,74.6,71.6
20160204094500,199.5,213.15,47.2093,35,59.1,0,73.1,74.6,71.6
20160204100000,199.5,220.5,48.8372,36,60.8,0,73.5,74.6,71.6
20160204101500,199.5,274.05,60.6977,40,59.7,0,74.3,74.6,71.6
20160204103000,199.5,298.2,66.0465,42,56.4,0,74.7,74.6,71.6
20160204104500,199.5,244.65,54.186,38,60.4,0,74.1,74.6,71.6
20160204110000,199.5,223.65,49.5349,37,59.1,0,74.2,74.6,71.6
20160204111500,199.5,226.8,50.2326,37,57.6,0,74.6,74.6,71.6
20160204113000,199.5,229.95,50.9302,37,60.0,0,74.7,74.6,71.6
20160204114500,199.5,210.0,46.5116,35,60.0,0,73.9,74.6,71.6
20160204120000,199.5,213.15,47.2093,35,57.9,0,73.6,74.6,71.6
20160204121500,199.5,217.35,48.1395,35,59.6,0,73.4,74.6,71.6
20160204123000,199.5,206.85,45.814,35,60.3,0,73.1,74.6,71.6
20160204124500,199.5,244.65,54.186,38,57.5,0,74.0,74.6,71.6
20160204130000,199.5,238.35,52.7907,37,58.8,0,74.0,74.6,71.6
20160204131500,199.5,206.85,45.814,35,60.7,0,73.1,74.6,71.6
20160204133000,199.5,269.85,59.7674,40,57.9,0,73.9,74.6,71.6
20160204134500,199.5,279.3,61.8605,40,57.2,0,74.2,74.6,71.6
20160204140000,199.5,292.95,64.8837,41,60.4,0,74.5,74.6,71.6
20160204141500,199.5,287.7,63.7209,41,60.4,0,74.6,74.6,71.6
20160204143000,199.5,261.45,57.907,39,56.8,0,74.0,74.6,71.6
20160204144500,199.5,215.25,47.6744,35,59.6,0,74.0,74.6,71.6
20160204150000,199.5,210.0,46.5116,35,61.1,0,74.0,74.6,71.6
20160204151500,199.5,210.0,46.5116,35,58.7,0,73.9,74.6,71.6
20160204153000,199.5,213.15,47.2093,35,58.7,0,73.8,74.6,71.6
20160204154500,199.5,208.95,46.2791,35,61.2,0,73.8,74.6,71.6
20160204160000,199.5,206.85,45.814,35,59.9,0,73.1,74.6,71.6
20160204161500,199.5,204.75,45.3488,35,58.4,0,72.4,74.6,71.6
20160204163000,199.5,208.95,46.2791,35,60.0,0,72.1,74.3,71.3
20160204164500,199.5,208.95,46.2791,35,61.1,0,71.7,74.3,71.3
20160204170000,199.5,208.95,46.2791,35,58.7,0,71.4,74.3,71.3
20160204171500,199.5,213.15,47.2093,35,58.7,0,71.3,74.3,71.3
20160204173000,199.5,210.0,46.5116,35,61.1,100,71.0,74.3,71.3
20160204174500,199.5,210.0,46.5116,35,58.7,100,70.8,74.3,71.3
20160204180000,199.5,213.15,47.2093,35,60.4,100,71.0,74.3,71.3
20160204181500,199.5,208.95,46.2791,35,61.5,100,70.9,74.3,71.3
20160204183000,199.5,213.15,47.2093,35,62.8,100,70.8,74.3,71.3
20160204184500,199.5,213.15,47.2093,35,67.7,100,70.8,74.3,71.3
20160204190000,199.5,208.95,46.2791,35,67.7,100,70.8,74.3,71.3
20160204191500,199.5,208.95,46.2791,35,84.9,100,71.3,74.4,71.4
20160204193000,199.5,208.95,46.2791,35,79.7,100,71.6,74.6,71.6
20160204194500,199.5,213.15,47.2093,35,65.8,0,71.2,74.4,71.4
20160204200000,199.5,208.95,46.2791,35,60.4,100,70.7,74.3,71.3
20160204201500,199.5,213.15,47.2093,35,67.7,100,70.6,74.3,71.3
20160204203000,199.5,208.95,46.2791,35,82.5,100,70.8,74.3,71.3
20160204204500,199.5,213.15,47.2093,35,85.6,100,71.4,74.3,71.3
20160204210000,199.5,210.0,46.5116,35,64.1,0,71.2,74.3,71.3
20160204211500,199.5,210.0,46.5116,35,64.1,100,70.5,74.3,71.3
20160204213000,199.5,213.15,47.2093,35,73.3,100,70.3,74.3,71.3
20160204214500,199.5,213.15,47.2093,35,82.1,100,71.2,74.3,71.3
20160204220000,199.5,213.15,47.2093,35,79.7,100,71.3,74.4,71.4
20160204221500,199.5,210.0,46.5116,35,81.8,100,71.2,74.4,71.4
20160204223000,199.5,215.25,47.6744,35,81.8,100,71.3,74.4,71.4
20160204224500,199.5,215.25,47.6744,35,79.6,100,71.2,74.5,71.5
20160204230000,199.5,215.25,47.6744,35,81.1,100,71.2,74.4,71.4
20160204231500,199.5,215.25,47.6744,35,78.3,100,71.2,74.3,71.3
20160204233000,199.5,215.25,47.6744,35,80.2,100,71.2,74.3,71.3
20160204234500,199.5,215.25,47.6744,35,79.2,100,71.2,74.3,71.3
20160205000000,199.5,215.25,47.6744,35,82.5,100,71.2,74.3,71.3
20160205001500,199.5,215.25,47.6744,35,80.7,100,71.2,74.3,71.3
20160205003000,199.5,215.25,47.6744,35,80.7,100,71.2,74.3,71.3
20160205004500,199.5,215.25,47.6744,35,80.7,100,71.3,74.3,71.3
20160205010000,199.5,215.25,47.6744,35,77.8,100,71.2,74.6,71.6
20160205011500,199.5,215.25,47.6744,35,77.8,100,71.2,74.6,71.6
20160205013000,199.5,215.25,47.6744,35,80.2,100,71.3,74.6,71.6
20160205014500,199.5,218.4,48.3721,35,81.1,100,71.4,74.6,71.6
20160205020000,199.5,208.95,46.2791,35,83.8,100,71.7,74.6,71.6
20160205021500,199.5,208.95,46.2791,35,85.6,100,71.7,74.6,71.6
20160205023000,199.5,208.95,46.2791,35,85.6,100,71.8,74.6,71.6
20160205024500,199.5,208.95,46.2791,35,64.9,100,71.3,74.5,71.5
20160205030000,199.5,208.95,46.2791,35,64.9,100,70.5,74.3,71.3
20160205031500,199.5,213.15,47.2093,35,86.1,100,70.6,74.3,71.3
20160205033000,199.5,213.15,47.2093,35,81.1,100,71.3,74.3,71.3
20160205034500,199.5,213.15,47.2093,35,81.1,100,71.3,74.3,71.3
20160205040000,199.5,210.0,46.5116,35,85.0,100,71.3,74.3,71.3
20160205041500,199.5,213.15,47.2093,35,83.7,100,71.2,74.3,71.3
20160205043000,199.5,213.15,47.2093,35,82.0,100,71.2,74.3,71.3
20160205044500,199.5,213.15,47.2093,35,80.1,100,71.1,74.3,71.3
20160205050000,199.5,213.15,47.2093,35,80.1,100,71.0,74.3,71.3
20160205051500,199.5,213.15,47.2093,35,80.1,100,71.0,74.3,71.3
20160205053000,199.5,213.15,47.2093,35,82.1,100,71.0,74.3,71.3
20160205054500,199.5,213.15,47.2093,35,86.8,100,71.0,74.3,71.3
20160205060000,199.5,217.35,48.1395,35,85.0,100,71.1,74.3,71.3
20160205061500,199.5,217.35,48.1395,35,88.1,100,71.0,74.3,71.3
20160205063000,199.5,217.35,48.1395,35,86.8,100,71.2,74.3,71.3
20160205064500,199.5,217.35,48.1395,35,86.8,100,71.3,74.3,71.3
20160205070000,199.5,217.35,48.1395,35,86.8,100,71.2,74.3,71.3
20160205071500,199.5,217.35,48.1395,35,86.8,100,71.2,74.3,71.3
20160205073000,199.5,217.35,48.1395,35,65.8,100,70.9,74.3,71.3
20160205074500,199.5,217.35,48.1395,35,68.1,100,70.3,74.3,71.3
20160205080000,199.5,217.35,48.1395,35,83.1,100,71.2,74.0,71.0
20160205081500,199.5,213.15,47.2093,35,64.4,100,71.0,74.3,71.3
20160205083000,199.5,213.15,47.2093,35,65.3,100,70.6,74.3,71.3
20160205084500,199.5,213.15,47.2093,35,65.3,100,70.7,74.3,71.3
20160205090000,199.5,213.15,47.2093,35,86.7,100,70.9,74.3,71.3
20160205091500,199.5,210.0,46.5116,35,64.1,0,71.3,74.3,71.3
20160205093000,199.5,215.25,47.6744,35,62.4,100,71.4,74.3,71.3
20160205094500,199.5,210.0,46.5116,35,59.2,0,72.3,74.3,71.3
20160205100000,199.5,213.15,47.2093,35,60.8,0,72.8,74.3,71.3
20160205101500,199.5,235.2,52.093,36,58.3,0,73.4,74.3,71.3
20160205103000,199.5,259.35,57.4419,38,59.2,0,74.4,74.3,71.3
20160205104500,199.5,206.85,45.814,34,59.2,0,73.5,74.3,71.3
20160205110000,199.5,213.15,47.2093,34,59.2,0,73.5,74.3,71.3
20160205111500,199.5,208.95,46.2791,34,59.9,0,73.6,74.3,71.3
20160205113000,199.5,208.95,46.2791,34,58.0,0,73.6,74.3,71.3
20160205114500,199.5,215.25,47.6744,35,60.4,0,73.6,74.3,71.3
20160205120000,199.5,208.95,46.2791,35,58.3,0,72.6,74.3,71.3
20160205121500,199.5,213.15,47.2093,35,59.2,0,72.2,74.3,71.3
20160205123000,199.5,208.95,46.2791,35,59.9,0,72.2,74.3,71.3
20160205124500,199.5,204.75,45.3488,35,58.0,0,72.9,74.3,71.3
20160205130000,199.5,206.85,45.814,35,59.6,0,73.6,74.3,71.3
20160205131500,199.5,223.65,49.5349,36,59.6,0,73.9,74.3,71.3
20160205133000,199.5,228.9,50.6977,36,57.6,0,74.3,74.3,71.3
20160205134500,199.5,238.35,52.7907,37,60.4,0,74.6,74.3,71.3
20160205140000,199.5,288.75,63.9535,41,59.2,0,74.6,74.3,71.3
20160205141500,199.5,284.55,63.0233,40,56.4,0,74.3,74.3,71.3
20160205143000,199.5,284.55,63.0233,40,59.9,0,74.4,74.3,71.3
20160205144500,199.5,279.3,61.8605,40,59.9,0,74.3,74.3,71.3
20160205150000,199.5,283.5,62.7907,40,56.7,0,74.6,74.3,71.3
20160205151500,199.5,217.35,48.1395,35,60.4,0,73.4,74.3,71.3
20160205153000,199.5,210.0,46.5116,35,59.5,0,73.1,74.3,71.3
20160205154500,199.5,215.25,47.6744,35,58.0,0,72.8,74.3,71.3
20160205160000,199.5,215.25,47.6744,35,60.4,0,72.7,74.3,71.3
20160205161500,199.5,208.95,46.2791,35,60.4,0,72.2,74.3,71.3
20160205163000,199.5,213.15,47.2093,35,58.0,0,72.0,74.3,71.3
20160205164500,199.5,217.35,48.1395,35,60.4,0,71.7,74.3,71.3
20160205170000,199.5,213.15,47.2093,35,60.4,0,71.6,74.3,71.3
20160205171500,199.5,213.15,47.2093,35,58.0,0,71.4,74.3,71.3
20160205173000,199.5,213.15,47.2093,35,60.8,0,71.3,74.3,71.3
20160205174500,199.5,208.95,46.2791,35,59.5,0,71.2,74.3,71.3
20160205180000,199.5,213.15,47.2093,35,59.5,100,71.0,74.3,71.3
20160205181500,199.5,213.15,47.2093,35,60.7,100,70.9,74.3,71.3
20160205183000,199.5,213.15,47.2093,35,58.4,100,70.9,74.3,71.3
20160205184500,199.5,213.15,47.2093,35,63.6,100,70.8,74.3,71.3
20160205190000,199.5,213.15,47.2093,35,63.6,100,70.8,74.3,71.3
20160205191500,199.5,213.15,47.2093,35,70.9,100,70.7,74.3,71.3
20160205193000,199.5,213.15,47.2093,35,81.1,100,71.4,74.3,71.3
20160205194500,199.5,213.15,47.2093,35,63.6,100,71.0,74.3,71.3
20160205200000,199.5,213.15,47.2093,35,60.8,100,70.6,74.3,71.3
20160205201500,199.5,213.15,47.2093,35,67.7,100,70.5,74.3,71.3
20160205203000,199.5,213.15,47.2093,35,82.6,100,71.1,74.3,71.3
20160205204500,199.5,213.15,47.2093,35,85.0,100,71.6,74.3,71.3
20160205210000,199.5,213.15,47.2093,35,61.2,100,70.7,74.3,71.3
20160205211500,199.5,213.15,47.2093,35,65.4,100,70.4,74.3,71.3
20160205213000,199.5,213.15,47.2093,35,81.1,100,71.0,74.3,71.3
20160205214500,199.5,213.15,47.2093,35,79.7,100,71.2,74.3,71.3
20160205220000,199.5,213.15,47.2093,35,81.6,100,71.3,74.3,71.3
20160205221500,199.5,213.15,47.2093,35,81.6,0,71.5,74.3,71.3
20160205223000,199.5,213.15,47.2093,35,63.6,100,70.6,74.3,71.3
20160205224500,199.5,213.15,47.2093,35,69.2,100,70.5,74.3,71.3
20160205230000,199.5,213.15,47.2093,35,88.9,100,71.0,74.3,71.3
20160205231500,199.5,213.15,47.2093,35,82.0,100,71.2,74.3,71.3
20160205233000,199.5,217.35,48.1395,35,79.7,100,71.3,74.3,71.3
20160205234500,199.5,217.35,48.1395,35,81.9,100,71.2,74.3,71.3
20160206000000,199.5,217.35,48.1395,35,91.7,100,71.3,74.3,71.3
20160206001500,199.5,217.35,48.1395,35,63.6,100,70.9,74.3,71.3
20160206003000,199.5,217.35,48.1395,35,68.6,100,70.4,74.3,71.3
20160206004500,199.5,213.15,47.2093,35,92.9,100,70.9,74.3,71.3
20160206010000,199.5,210.0,46.5116,35,78.7,100,71.0,74.3,71.3
20160206011500,199.5,190.05,42.093,9,68.7,100,70.8,74.3,71.3
20160206013000,199.5,187.95,41.6279,33,65.3,100,70.5,74.3,71.3
20160206014500,199.5,185.85,41.1628,33,89.2,100,70.8,74.3,71.3
20160206020000,199.5,185.85,41.1628,33,81.1,100,71.0,74.3,71.3
20160206021500,199.5,185.85,41.1628,33,88.0,100,71.0,74.3,71.3
20160206023000,199.5,187.95,41.6279,33,89.3,100,71.2,74.3,71.3
20160206024500,199.5,185.85,41.1628,33,79.8,100,71.1,74.3,71.3
20160206030000,199.5,185.85,41.1628,33,80.6,100,70.9,74.3,71.3
20160206031500,199.5,187.95,41.6279,33,86.9,100,71.2,74.3,71.3
20160206033000,199.5,187.95,41.6279,33,86.9,100,71.3,74.3,71.3
20160206034500,199.5,187.95,41.6279,33,85.6,100,71.3,74.3,71.3
20160206040000,199.5,187.95,41.6279,33,84.4,100,71.3,74.3,71.3
20160206041500,199.5,187.95,41.6279,33,82.6,100,71.3,74.3,71.3
20160206043000,199.5,187.95,41.6279,33,83.8,100,71.2,74.3,71.3
20160206044500,199.5,190.05,42.093,33,85.1,100,71.2,74.3,71.3
20160206050000,199.5,190.05,42.093,33,85.1,100,71.1,74.3,71.3
20160206051500,199.5,187.95,41.6279,33,85.1,100,71.1,74.3,71.3
20160206053000,199.5,190.05,42.093,33,88.6,100,71.1,74.3,71.3
20160206054500,199.5,192.15,42.5581,33,88.6,100,71.0,74.3,71.3
20160206060000,199.5,190.05,42.093,33,85.5,100,71.0,74.3,71.3
20160206061500,199.5,190.05,42.093,33,83.8,100,71.0,74.3,71.3
20160206063000,199.5,190.05,42.093,33,94.7,100,71.0,74.3,71.3
20160206064500,199.5,192.15,42.5581,33,86.9,100,71.1,74.3,71.3
20160206070000,199.5,190.05,42.093,33,86.9,100,71.2,74.3,71.3
20160206071500,199.5,187.95,41.6279,33,90.5,100,71.2,74.3,71.3
20160206073000,199.5,192.15,42.5581,33,90.5,100,71.2,74.3,71.3
20160206074500,199.5,190.05,42.093,33,91.7,100,71.2,74.3,71.3
20160206080000,199.5,187.95,41.6279,33,92.9,100,71.3,74.3,71.3
20160206081500,199.5,192.15,42.5581,33,89.8,100,71.3,74.3,71.3
20160206083000,199.5,187.95,41.6279,33,84.9,100,71.2,74.3,71.3
20160206084500,199.5,187.95,41.6279,33,86.9,100,71.3,74.3,71.3
20160206090000,199.5,187.95,41.6279,33,85.3,100,71.3,74.3,71.3
20160206091500,199.5,187.95,41.6279,33,86.2,100,71.3,74.3,71.3
20160206093000,199.5,190.05,42.093,33,86.2,100,71.4,74.3,71.3
20160206094500,199.5,187.95,41.6279,33,88.7,100,71.4,74.3,71.3
20160206100000,199.5,190.05,42.093,33,88.7,100,71.5,74.3,71.3
20160206101500,199.5,187.95,41.6279,33,61.1,100,70.7,74.3,71.3
20160206103000,199.5,192.15,42.5581,33,69.1,100,70.3,74.3,71.3
20160206104500,199.5,190.05,42.093,33,81.1,100,71.2,74.3,71.3
20160206110000,199.5,190.05,42.093,33,82.5,100,71.2,74.3,71.3
20160206111500,199.5,190.05,42.093,33,83.7,100,71.1,74.3,71.3
20160206113000,199.5,187.95,41.6279,33,80.1,100,71.2,74.3,71.3
20160206114500,199.5,192.15,42.5581,33,81.0,100,71.2,74.3,71.3
20160206120000,199.5,187.95,41.6279,33,77.3,100,71.2,74.3,71.3
20160206121500,199.5,190.05,42.093,33,79.1,100,71.2,74.3,71.3
20160206123000,199.5,185.85,41.1628,33,77.9,100,71.1,74.3,71.3
20160206124500,199.5,190.05,42.093,33,80.2,100,71.1,74.3,71.3
20160206130000,199.5,190.05,42.093,33,78.3,100,71.2,74.3,71.3
20160206131500,199.5,187.95,41.6279,33,77.2,100,71.1,74.3,71.3
20160206133000,199.5,192.15,42.5581,33,78.2,100,71.2,74.3,71.3
20160206134500,199.5,185.85,41.1628,33,79.1,100,71.2,74.3,71.3
20160206140000,199.5,190.05,42.093,33,62.4,0,70.9,73.9,70.9
20160206141500,199.5,185.85,41.1628,33,64.8,100,70.3,74.3,71.3
20160206143000,199.5,187.95,41.6279,33,82.1,100,70.9,74.3,71.3
20160206144500,199.5,185.85,41.1628,33,83.2,100,71.2,74.3,71.3
20160206150000,199.5,190.05,42.093,33,85.0,100,71.4,74.3,71.3
20160206151500,199.5,217.35,48.1395,36,64.9,0,71.0,74.0,71.0
20160206153000,199.5,210.0,46.5116,35,60.4,100,70.2,74.0,71.0
20160206154500,199.5,210.0,46.5116,35,81.5,100,70.6,74.3,71.3
20160206160000,199.5,210.0,46.5116,35,80.5,100,70.9,74.3,71.3
20160206161500,199.5,210.0,46.5116,35,77.8,100,71.0,74.3,71.3
20160206163000,199.5,210.0,46.5116,35,81.6,100,71.2,74.3,71.3
20160206164500,199.5,210.0,46.5116,35,80.2,100,71.3,74.3,71.3
20160206170000,199.5,217.35,48.1395,36,76.4,0,71.3,74.0,71.0
20160206171500,199.5,206.85,45.814,35,63.1,100,70.4,74.3,71.3
20160206173000,199.5,208.95,46.2791,35,86.1,100,70.6,74.3,71.3
20160206174500,199.5,204.75,45.3488,35,77.2,100,71.0,74.3,71.3
20160206180000,199.5,208.95,46.2791,35,79.3,100,71.2,74.3,71.3
20160206181500,199.5,206.85,45.814,35,80.2,100,71.2,74.3,71.3
20160206183000,199.5,206.85,45.814,35,80.2,100,71.3,74.3,71.3
20160206184500,199.5,206.85,45.814,35,82.0,100,71.3,74.3,71.3
20160206190000,199.5,208.95,46.2791,35,83.8,100,71.4,74.3,71.3
20160206191500,199.5,206.85,45.814,35,80.6,100,71.4,74.3,71.3
20160206193000,199.5,213.15,47.2093,36,76.8,0,71.4,74.3,71.3
20160206194500,199.5,213.15,47.2093,36,61.9,100,70.5,74.3,71.3
20160206200000,199.5,213.15,47.2093,36,68.1,100,70.4,74.3,71.3
20160206201500,199.5,213.15,47.2093,36,81.1,100,71.0,74.3,71.3
20160206203000,199.5,210.0,46.5116,36,81.1,100,71.2,74.3,71.3
20160206204500,199.5,215.25,47.6744,36,82.1,100,71.2,74.3,71.3
20160206210000,199.5,210.0,46.5116,36,81.1,100,71.2,74.3,71.3
20160206211500,199.5,213.15,47.2093,36,80.1,100,71.2,74.3,71.3
20160206213000,199.5,213.15,47.2093,36,61.5,100,70.5,74.3,71.3
20160206214500,199.5,213.15,47.2093,36,83.8,100,70.6,74.3,71.3
20160206220000,199.5,217.35,48.1395,36,79.2,100,71.2,74.3,71.3
20160206221500,199.5,213.15,47.2093,36,81.1,100,71.0,74.3,71.3
20160206223000,199.5,213.15,47.2093,36,82.1,100,71.1,74.3,71.3
20160206224500,199.5,213.15,47.2093,36,82.1,100,71.1,74.1,71.1
20160206230000,199.5,213.15,47.2093,36,79.4,100,71.0,74.3,71.3
20160206231500,199.5,213.15,47.2093,36,79.4,100,71.0,74.3,71.3
20160206233000,199.5,213.15,47.2093,36,79.4,100,71.0,74.0,71.0
20160206234500,199.5,213.15,47.2093,36,79.4,100,71.1,74.3,71.3
20160207000000,199.5,213.15,47.2093,36,79.4,100,71.2,74.3,71.3
20160207001500,199.5,213.15,47.2093,36,75.5,0,71.2,74.0,71.0
20160207003000,199.5,213.15,47.2093,36,66.2,100,70.4,74.3,71.3
20160207004500,199.5,217.35,48.1395,36,83.2,100,70.9,74.3,71.3
20160207010000,199.5,217.35,48.1395,36,77.7,100,70.9,74.3,71.3
20160207011500,199.5,217.35,48.1395,36,89.2,100,71.0,74.2,71.2
20160207013000,199.5,217.35,48.1395,36,64.4,100,70.4,74.3,71.3
20160207014500,199.5,217.35,48.1395,36,88.0,100,70.8,74.3,71.3
20160207020000,199.5,217.35,48.1395,36,81.1,100,71.2,74.3,71.3
20160207021500,199.5,208.95,46.2791,35,81.1,100,71.2,74.3,71.3
20160207023000,199.5,208.95,46.2791,35,82.1,100,71.2,74.3,71.3
20160207024500,199.5,208.95,46.2791,35,85.6,100,71.2,74.3,71.3
20160207030000,199.5,208.95,46.2791,35,82.5,100,71.2,74.3,71.3
20160207031500,199.5,208.95,46.2791,35,82.5,100,71.2,74.3,71.3
20160207033000,199.5,208.95,46.2791,35,79.7,100,71.2,74.3,71.3
20160207034500,199.5,208.95,46.2791,35,81.1,100,71.3,74.3,71.3
20160207040000,199.5,213.15,47.2093,35,80.2,100,71.1,74.3,71.3
20160207041500,199.5,210.0,46.5116,35,82.5,100,71.0,74.3,71.3
20160207043000,199.5,210.0,46.5116,35,83.7,100,71.0,74.3,71.3
20160207044500,199.5,217.35,48.1395,36,64.4,0,70.6,73.5,70.5
20160207050000,199.5,217.35,48.1395,36,78.6,100,70.2,74.3,71.3
20160207051500,199.5,217.35,48.1395,36,89.2,100,70.8,74.3,71.3
20160207053000,199.5,217.35,48.1395,36,90.4,100,71.0,74.3,71.3
20160207054500,199.5,217.35,48.1395,36,84.8,100,71.1,74.3,71.3
20160207060000,199.5,217.35,48.1395,36,84.8,100,71.2,74.3,71.3
20160207061500,199.5,217.35,48.1395,36,84.8,100,71.3,74.3,71.3
20160207063000,199.5,217.35,48.1395,36,89.2,100,71.2,74.3,71.3
20160207064500,199.5,217.35,48.1395,36,89.2,100,71.2,74.3,71.3
20160207070000,199.5,217.35,48.1395,36,89.2,100,71.2,74.3,71.3
20160207071500,199.5,217.35,48.1395,36,90.4,100,71.2,74.3,71.3
20160207073000,199.5,217.35,48.1395,36,88.0,100,71.1,74.3,71.3
20160207074500,199.5,217.35,48.1395,36,85.5,100,71.2,74.3,71.3
20160207080000,199.5,217.35,48.1395,36,85.5,100,71.1,74.3,71.3
20160207081500,199.5,217.35,48.1395,36,83.8,100,71.2,74.3,71.3
20160207083000,199.5,217.35,48.1395,36,88.0,100,71.1,74.3,71.3
20160207084500,199.5,217.35,48.1395,36,89.8,100,71.2,74.3,71.3
20160207090000,199.5,217.35,48.1395,36,88.3,100,71.1,74.3,71.3
20160207091500,199.5,217.35,48.1395,36,88.3,100,71.2,74.3,71.3
20160207093000,199.5,217.35,48.1395,36,85.7,100,71.3,74.3,71.3
20160207094500,199.5,217.35,48.1395,36,83.7,100,71.3,74.3,71.3
20160207100000,199.5,213.15,47.2093,35,81.6,100,71.3,74.3,71.3
20160207101500,199.5,210.0,46.5116,35,83.8,100,71.3,74.3,71.3
20160207103000,199.5,210.0,46.5116,35,83.8,100,71.3,74.3,71.3
20160207104500,199.5,213.15,47.2093,35,88.1,100,71.3,74.3,71.3
20160207110000,199.5,208.95,46.2791,35,82.1,100,71.4,74.3,71.3
20160207111500,199.5,208.95,46.2791,35,86.8,100,71.4,74.3,71.3
20160207113000,199.5,206.85,45.814,35,86.8,100,71.4,74.3,71.3
20160207114500,199.5,208.95,46.2791,35,81.0,100,71.3,74.3,71.3
20160207120000,199.5,208.95,46.2791,35,81.0,100,71.3,74.3,71.3
20160207121500,199.5,206.85,45.814,35,79.7,100,71.3,74.3,71.3
20160207123000,199.5,210.0,46.5116,35,78.3,100,71.3,74.3,71.3
20160207124500,199.5,210.0,46.5116,35,80.6,100,71.3,74.3,71.3
20160207130000,199.5,206.85,45.814,35,85.1,100,71.3,74.3,71.3
20160207131500,199.5,208.95,46.2791,35,85.1,100,71.3,74.3,71.3
20160207133000,199.5,206.85,45.814,35,81.8,100,71.2,74.3,71.3
20160207134500,199.5,206.85,45.814,35,80.6,100,71.3,74.3,71.3
20160207140000,199.5,208.95,46.2791,35,79.3,100,71.3,74.3,71.3
20160207141500,199.5,204.75,45.3488,35,80.3,100,71.3,74.3,71.3
20160207143000,199.5,204.75,45.3488,35,77.8,100,71.3,74.3,71.3
20160207144500,199.5,204.75,45.3488,35,77.8,100,71.4,74.3,71.3
20160207150000,199.5,202.65,44.8837,35,81.1,100,71.4,74.3,71.3
20160207151500,199.5,202.65,44.8837,35,62.0,0,71.2,74.3,71.3
20160207153000,199.5,206.85,45.814,35,63.6,100,70.5,74.3,71.3
20160207154500,199.5,202.65,44.8837,35,78.7,100,70.7,74.3,71.3
20160207160000,199.5,202.65,44.8837,35,77.3,100,71.0,74.3,71.3
20160207161500,199.5,204.75,45.3488,35,78.7,100,71.2,74.3,71.3
20160207163000,199.5,200.55,44.4186,35,79.7,100,71.3,74.3,71.3
20160207164500,199.5,204.75,45.3488,35,79.7,100,71.5,74.3,71.3
20160207170000,199.5,200.55,44.4186,35,63.9,100,71.0,74.3,71.3
20160207171500,199.5,200.55,44.4186,35,62.0,100,70.5,74.3,71.3
20160207173000,199.5,200.55,44.4186,35,84.3,100,70.6,74.3,71.3
20160207174500,199.5,200.55,44.4186,35,78.3,100,71.2,74.3,71.3
20160207180000,199.5,204.75,45.3488,35,79.3,100,71.3,74.3,71.3
20160207181500,199.5,198.45,43.9535,35,77.8,100,71.3,74.3,71.3
20160207183000,199.5,202.65,44.8837,35,82.5,100,71.3,74.3,71.3
20160207184500,199.5,200.55,44.4186,35,79.1,100,71.4,74.3,71.3
20160207190000,199.5,202.65,44.8837,35,79.1,100,71.4,74.3,71.3
20160207191500,199.5,198.45,43.9535,35,79.1,100,71.4,74.3,71.3
20160207193000,199.5,202.65,44.8837,35,80.2,100,71.6,74.3,71.3
20160207194500,199.5,200.55,44.4186,35,61.9,100,70.7,74.3,71.3
20160207200000,199.5,204.75,45.3488,35,68.2,100,70.6,74.3,71.3
20160207201500,199.5,202.65,44.8837,35,79.6,100,70.7,74.3,71.3
20160207203000,199.5,200.55,44.4186,35,84.3,100,71.1,74.3,71.3
20160207204500,199.5,200.55,44.4186,35,81.5,100,71.2,74.3,71.3
20160207210000,199.5,200.55,44.4186,35,81.5,100,71.3,74.3,71.3
20160207211500,199.5,204.75,45.3488,35,81.5,100,71.3,74.3,71.3
20160207213000,199.5,200.55,44.4186,35,65.3,100,71.0,74.3,71.3
20160207214500,199.5,202.65,44.8837,35,67.7,100,70.5,74.3,71.3
20160207220000,199.5,200.55,44.4186,35,83.1,100,70.7,74.3,71.3
20160207221500,199.5,200.55,44.4186,35,89.3,100,71.2,74.3,71.3
20160207223000,199.5,204.75,45.3488,35,88.0,100,71.3,74.3,71.3
20160207224500,199.5,200.55,44.4186,35,77.5,0,71.4,74.3,71.3
20160207230000,199.5,204.75,45.3488,35,64.9,100,70.5,74.3,71.3
20160207231500,199.5,202.65,44.8837,35,75.3,100,70.3,74.3,71.3
20160207233000,199.5,202.65,44.8837,35,84.4,100,71.1,74.3,71.3
20160207234500,199.5,204.75,45.3488,35,84.4,100,71.3,74.3,71.3
20160208000000,199.5,202.65,44.8837,35,84.4,100,71.3,74.3,71.3
20160208001500,199.5,202.65,44.8837,35,88.7,100,71.4,74.3,71.3
20160208003000,199.5,202.65,44.8837,35,88.7,100,71.4,74.3,71.3
20160208004500,199.5,202.65,44.8837,35,62.4,100,70.8,74.3,71.3
20160208010000,199.5,206.85,45.814,35,66.2,100,70.4,74.3,71.3
20160208011500,199.5,206.85,45.814,35,84.9,100,71.0,74.3,71.3
20160208013000,199.5,204.75,45.3488,35,78.7,100,70.8,74.3,71.3
20160208014500,199.5,206.85,45.814,35,86.2,100,71.2,74.3,71.3
20160208020000,199.5,204.75,45.3488,35,85.0,100,71.4,74.3,71.3
20160208021500,199.5,204.75,45.3488,35,88.7,100,71.4,74.3,71.3
20160208023000,199.5,204.75,45.3488,35,89.8,100,71.4,74.3,71.3
20160208024500,199.5,204.75,45.3488,35,62.0,100,70.8,74.3,71.3
20160208030000,199.5,204.75,45.3488,35,67.7,100,70.4,74.3,71.3
20160208031500,199.5,208.95,46.2791,35,84.4,100,71.0,74.3,71.3
20160208033000,199.5,206.85,45.814,35,80.7,100,71.2,74.3,71.3
20160208034500,199.5,204.75,45.3488,35,83.2,100,71.3,74.3,71.3
20160208040000,199.5,208.95,46.2791,35,83.2,100,71.3,74.3,71.3
20160208041500,199.5,204.75,45.3488,35,83.2,100,71.3,74.3,71.3
20160208043000,199.5,208.95,46.2791,35,83.2,100,71.2,74.3,71.3
20160208044500,199.5,206.85,45.814,35,79.2,100,71.2,74.3,71.3
20160208050000,199.5,204.75,45.3488,35,81.5,100,71.2,74.3,71.3
20160208051500,199.5,208.95,46.2791,35,81.5,100,71.2,74.3,71.3
20160208053000,199.5,204.75,45.3488,35,81.5,100,71.1,74.3,71.3
20160208054500,199.5,208.95,46.2791,35,82.9,100,71.2,74.3,71.3
20160208060000,199.5,204.75,45.3488,35,82.0,100,71.1,74.3,71.3
20160208061500,199.5,206.85,45.814,35,84.4,100,71.1,74.3,71.3
20160208063000,199.5,208.95,46.2791,35,79.1,100,71.0,74.3,71.3
20160208064500,199.5,206.85,45.814,35,80.1,100,71.0,74.3,71.3
20160208070000,199.5,206.85,45.814,35,78.7,100,71.0,74.3,71.3
20160208071500,199.5,204.75,45.3488,35,78.7,100,71.1,74.3,71.3
20160208073000,199.5,208.95,46.2791,35,80.2,100,71.2,74.3,71.3
20160208074500,199.5,204.75,45.3488,35,80.2,100,71.4,74.3,71.3
20160208080000,199.5,222.6,49.3023,36,63.2,0,71.1,74.3,71.3
20160208081500,199.5,215.25,47.6744,36,58.8,0,70.5,73.6,70.6
20160208083000,199.5,215.25,47.6744,36,61.2,100,70.6,73.6,70.6
20160208084500,199.5,210.0,46.5116,36,58.7,100,70.5,74.0,71.0
20160208090000,199.5,215.25,47.6744,36,60.7,100,70.8,74.0,71.0
20160208091500,199.5,210.0,46.5116,36,58.7,0,70.8,73.5,70.5
20160208093000,199.5,215.25,47.6744,36,58.7,0,70.9,73.5,70.5
20160208094500,199.5,247.8,54.8837,38,60.3,0,71.7,73.4,70.4
20160208100000,199.5,307.65,68.1395,43,56.3,0,72.7,73.1,70.1
20160208101500,199.5,330.75,73.2558,44,58.0,0,73.3,73.5,70.5
20160208103000,199.5,259.35,57.4419,39,59.9,0,73.6,73.9,70.9
20160208104500,199.5,270.9,60.0,40,57.0,0,74.1,74.0,71.0
20160208110000,199.5,245.7,54.4186,38,58.5,0,74.5,74.6,71.6
20160208111500,199.5,241.5,53.4884,38,60.3,0,75.1,74.6,71.6
20160208113000,199.5,295.05,65.3488,41,57.8,0,74.0,74.3,71.3
20160208114500,199.5,215.25,47.6744,35,57.8,0,73.4,74.3,71.3
20160208120000,199.5,215.25,47.6744,35,60.4,0,73.2,74.3,71.3
20160208121500,199.5,238.35,52.7907,37,60.4,0,73.1,74.3,71.3
20160208123000,199.5,210.0,46.5116,35,58.0,0,72.4,74.3,71.3
20160208124500,199.5,215.25,47.6744,35,58.8,0,72.5,74.3,71.3
20160208130000,199.5,315.0,69.7674,43,60.8,0,73.8,74.3,71.3
20160208131500,199.5,337.05,74.6512,45,59.9,0,74.0,74.3,71.3
20160208133000,199.5,310.8,68.8372,42,56.3,0,73.9,74.3,71.3
20160208134500,199.5,303.45,67.2093,42,56.3,0,74.1,74.3,71.3
20160208140000,199.5,213.15,47.2093,35,61.1,0,73.0,74.3,71.3
20160208141500,199.5,206.85,45.814,35,59.5,0,72.6,74.3,71.3
20160208143000,199.5,210.0,46.5116,35,58.3,0,72.4,74.3,71.3
20160208144500,199.5,215.25,47.6744,35,58.3,0,72.4,74.3,71.3
20160208150000,199.5,289.8,64.186,40,60.7,0,73.3,74.3,71.3
20160208151500,199.5,235.2,52.093,37,59.9,0,73.7,74.3,71.3
20160208153000,199.5,206.85,45.814,35,58.0,0,72.9,74.3,71.3
20160208154500,199.5,217.35,48.1395,36,58.8,0,72.5,74.3,71.3
20160208160000,199.5,234.15,51.8605,37,61.2,0,72.3,73.9,70.9
20160208161500,199.5,217.35,48.1395,36,59.9,0,71.8,74.3,71.3
20160208163000,199.5,210.0,46.5116,35,58.0,0,71.6,74.0,71.0
20160208164500,199.5,210.0,46.5116,35,59.2,0,71.3,74.0,71.0
20160208170000,199.5,215.25,47.6744,36,61.1,0,71.0,73.9,70.9
20160208171500,199.5,210.0,46.5116,36,59.3,0,70.8,73.9,70.9
20160208173000,199.5,215.25,47.6744,36,60.8,100,70.7,74.3,71.3
20160208174500,199.5,215.25,47.6744,36,66.8,100,70.6,74.0,71.0
20160208180000,199.5,210.0,46.5116,36,68.3,100,70.6,74.3,71.3
20160208181500,199.5,215.25,47.6744,36,75.4,0,71.7,74.3,71.3
20160208183000,199.5,215.25,47.6744,36,63.6,0,71.2,74.3,71.3
20160208184500,199.5,215.25,47.6744,36,60.3,100,70.8,74.3,71.3
20160208190000,199.5,215.25,47.6744,36,67.0,100,70.6,74.3,71.3
20160208191500,199.5,210.0,46.5116,36,67.7,100,70.4,74.0,71.0
20160208193000,199.5,213.15,47.2093,36,86.8,100,70.5,74.0,71.0
20160208194500,199.5,217.35,48.1395,36,64.8,0,71.2,74.0,71.0
20160208200000,199.5,208.95,46.2791,35,60.7,0,70.8,73.9,70.9
20160208201500,199.5,208.95,46.2791,35,66.7,100,70.3,74.3,71.3
20160208203000,199.5,206.85,45.814,35,84.8,100,71.0,74.1,71.1
20160208204500,199.5,208.95,46.2791,35,84.8,100,70.5,74.1,71.1
20160208210000,199.5,206.85,45.814,35,69.6,100,70.5,74.3,71.3
20160208211500,199.5,208.95,46.2791,35,93.5,100,71.0,74.3,71.3
20160208213000,199.5,206.85,45.814,35,79.6,100,70.9,74.2,71.2
20160208214500,199.5,208.95,46.2791,35,78.3,100,70.9,74.2,71.2
20160208220000,199.5,208.95,46.2791,35,80.6,100,70.8,74.0,71.0
20160208221500,199.5,206.85,45.814,35,89.0,100,71.2,74.3,71.3
20160208223000,199.5,208.95,46.2791,35,91.1,100,71.2,74.3,71.3
20160208224500,199.5,208.95,46.2791,35,88.0,100,71.2,74.2,71.2
20160208230000,199.5,208.95,46.2791,35,65.3,100,70.7,74.2,71.2
20160208231500,199.5,208.95,46.2791,35,76.8,100,70.4,74.3,71.3
20160208233000,199.5,208.95,46.2791,35,84.5,100,71.2,74.3,71.3
20160208234500,199.5,208.95,46.2791,35,84.5,100,71.2,74.0,71.0
20160209000000,199.5,208.95,46.2791,35,86.2,100,71.1,74.0,71.0
20160209001500,199.5,206.85,45.814,35,83.1,100,71.1,74.0,71.0
20160209003000,199.5,210.0,46.5116,35,83.1,100,71.2,74.3,71.3
20160209004500,199.5,206.85,45.814,35,83.1,100,71.2,74.3,71.3
20160209010000,199.5,210.0,46.5116,35,86.2,100,71.1,74.3,71.3
20160209011500,199.5,210.0,46.5116,35,83.6,100,71.0,74.0,71.0
20160209013000,199.5,213.15,47.2093,35,83.6,100,71.0,74.3,71.3
20160209014500,199.5,208.95,46.2791,35,81.5,100,71.0,74.3,71.3
20160209020000,199.5,213.15,47.2093,35,85.6,100,71.2,74.3,71.3
20160209021500,199.5,208.95,46.2791,35,84.3,100,71.1,74.2,71.2
20160209023000,199.5,213.15,47.2093,35,84.3,100,71.2,74.2,71.2
20160209024500,199.5,208.95,46.2791,35,80.7,100,71.2,74.3,71.3
20160209030000,199.5,208.95,46.2791,35,65.3,100,70.7,74.0,71.0
20160209031500,199.5,208.95,46.2791,35,66.8,100,70.2,74.0,71.0
20160209033000,199.5,208.95,46.2791,35,92.9,100,70.7,74.0,71.0
20160209034500,199.5,208.95,46.2791,35,82.5,100,70.8,74.3,71.3
20160209040000,199.5,208.95,46.2791,35,95.9,100,71.2,74.3,71.3
20160209041500,199.5,213.15,47.2093,35,69.3,0,71.4,74.3,71.3
20160209043000,199.5,210.0,46.5116,35,64.8,100,70.5,74.3,71.3
20160209044500,199.5,210.0,46.5116,35,89.9,100,70.6,74.3,71.3
20160209050000,199.5,213.15,47.2093,35,86.9,100,71.3,74.3,71.3
20160209051500,199.5,208.95,46.2791,35,84.4,100,71.0,74.3,71.3
20160209053000,199.5,208.95,46.2791,35,82.0,100,71.0,74.1,71.1
20160209054500,199.5,208.95,46.2791,35,84.3,100,70.8,74.0,71.0
20160209060000,199.5,213.15,47.2093,35,95.9,100,70.5,74.0,71.0
20160209061500,199.5,210.0,46.5116,35,94.8,100,71.2,74.0,71.0
20160209063000,199.5,213.15,47.2093,35,66.8,0,71.1,74.0,71.0
20160209064500,199.5,210.0,46.5116,35,63.2,100,70.3,74.0,71.0
20160209070000,199.5,210.0,46.5116,35,98.3,100,70.6,74.3,71.3
20160209071500,199.5,213.15,47.2093,35,93.0,100,71.2,74.3,71.3
20160209073000,199.5,210.0,46.5116,35,89.9,100,71.2,74.3,71.3
20160209074500,199.5,213.15,47.2093,35,95.3,100,71.2,74.3,71.3
20160209080000,199.5,210.0,46.5116,35,92.3,100,71.3,74.2,71.2
20160209081500,199.5,213.15,47.2093,35,67.7,0,71.2,74.0,71.0
20160209083000,199.5,213.15,47.2093,35,60.8,100,70.3,74.0,71.0
20160209084500,199.5,213.15,47.2093,35,73.7,100,70.2,74.1,71.1
20160209090000,199.5,213.15,47.2093,35,86.2,100,70.7,74.0,71.0
20160209091500,199.5,213.15,47.2093,35,87.5,100,71.0,73.9,70.9
20160209093000,199.5,213.15,47.2093,35,91.1,100,71.0,74.3,71.3
20160209094500,199.5,217.35,48.1395,35,94.2,100,71.2,74.3,71.3
20160209100000,199.5,210.0,46.5116,35,94.2,100,71.3,74.3,71.3
20160209101500,199.5,215.25,47.6744,35,93.0,100,71.4,74.3,71.3
20160209103000,199.5,210.0,46.5116,35,64.8,100,70.7,74.3,71.3
20160209104500,199.5,210.0,46.5116,35,70.1,100,70.3,74.3,71.3
20160209110000,199.5,215.25,47.6744,35,81.1,100,71.1,74.3,71.3
20160209111500,199.5,208.95,46.2791,35,79.6,100,70.8,74.3,71.3
20160209113000,199.5,208.95,46.2791,35,89.8,100,71.1,74.3,71.3
20160209114500,199.5,215.25,47.6744,35,64.0,0,70.8,74.0,71.0
20160209120000,199.5,208.95,46.2791,35,84.2,100,70.0,74.2,71.2
20160209121500,199.5,208.95,46.2791,35,74.4,100,70.8,74.1,71.1
20160209123000,199.5,213.15,47.2093,35,95.4,100,71.0,74.2,71.2
20160209124500,199.5,208.95,46.2791,35,98.5,100,71.3,74.2,71.2
20160209130000,199.5,208.95,46.2791,35,66.8,0,71.2,74.3,71.3
20160209131500,199.5,213.15,47.2093,35,66.1,100,70.2,74.2,71.2
20160209133000,199.5,208.95,46.2791,35,85.1,100,71.0,74.3,71.3
20160209134500,199.5,206.85,45.814,35,89.8,100,70.6,74.1,71.1
20160209140000,199.5,210.0,46.5116,35,95.1,0,71.3,74.0,71.0
20160209141500,199.5,206.85,45.814,35,63.2,100,70.3,73.9,70.9
20160209143000,199.5,208.95,46.2791,35,67.7,100,70.2,74.0,71.0
20160209144500,199.5,213.15,47.2093,35,83.2,100,70.7,74.0,71.0
20160209150000,199.5,208.95,46.2791,35,81.6,100,70.8,74.0,71.0
20160209151500,199.5,204.75,45.3488,35,80.6,100,70.8,74.0,71.0
20160209153000,199.5,210.0,46.5116,35,78.9,100,71.0,74.0,71.0
20160209154500,199.5,210.0,46.5116,35,83.1,100,71.0,74.0,71.0
20160209160000,199.5,206.85,45.814,35,79.2,100,71.0,74.0,71.0
20160209161500,199.5,210.0,46.5116,35,81.1,100,71.1,74.0,71.0
20160209163000,199.5,210.0,46.5116,35,81.1,100,71.1,74.2,71.2
20160209164500,199.5,210.0,46.5116,35,82.3,100,71.0,74.1,71.1
20160209170000,199.5,210.0,46.5116,35,78.7,100,71.1,74.1,71.1
20160209171500,199.5,213.15,47.2093,35,81.1,100,71.2,74.1,71.1
20160209173000,199.5,206.85,45.814,35,81.1,100,71.2,74.1,71.1
20160209174500,199.5,208.95,46.2791,35,78.8,100,71.2,74.0,71.0
20160209180000,199.5,208.95,46.2791,35,83.1,100,71.2,74.0,71.0
20160209181500,199.5,206.85,45.814,35,74.9,100,71.2,74.0,71.0
20160209183000,199.5,210.0,46.5116,35,61.6,100,70.5,74.0,71.0
20160209184500,199.5,210.0,46.5116,35,68.1,100,70.2,74.0,71.0
20160209190000,199.5,206.85,45.814,35,85.6,100,70.3,74.0,71.0
20160209191500,199.5,210.0,46.5116,35,80.2,0,71.2,73.9,70.9
20160209193000,199.5,206.85,45.814,35,61.9,100,70.4,73.9,70.9
20160209194500,199.5,213.15,47.2093,35,64.0,100,70.2,73.9,70.9
20160209200000,199.5,208.95,46.2791,35,69.1,100,70.2,73.9,70.9
20160209201500,199.5,208.95,46.2791,35,95.3,100,71.0,74.0,71.0
20160209203000,199.5,208.95,46.2791,35,66.3,0,71.0,74.1,71.1
20160209204500,199.5,208.95,46.2791,35,61.1,100,70.4,74.0,71.0
20160209210000,199.5,208.95,46.2791,35,71.4,100,70.3,74.2,71.2
20160209211500,199.5,208.95,46.2791,35,73.0,100,70.8,74.1,71.1
20160209213000,199.5,213.15,47.2093,35,99.7,100,71.1,74.1,71.1
20160209214500,199.5,206.85,45.814,35,65.4,0,71.3,74.0,71.0
20160209220000,199.5,213.15,47.2093,35,62.4,100,70.5,74.0,71.0
20160209221500,199.5,208.95,46.2791,35,68.1,100,70.1,74.0,71.0
20160209223000,199.5,213.15,47.2093,35,89.3,100,70.5,74.0,71.0
20160209224500,199.5,206.85,45.814,35,91.1,100,71.0,74.0,71.0
20160209230000,199.5,213.15,47.2093,35,64.9,0,71.0,74.0,71.0
20160209231500,199.5,208.95,46.2791,35,62.4,100,70.5,74.0,71.0
20160209233000,199.5,213.15,47.2093,35,66.8,100,70.2,74.0,71.0
20160209234500,199.5,208.95,46.2791,35,88.1,100,70.7,74.0,71.0
20160210000000,199.5,213.15,47.2093,35,85.0,100,70.8,74.0,71.0
20160210001500,199.5,210.0,46.5116,35,85.0,100,70.8,74.0,71.0
20160210003000,199.5,210.0,46.5116,35,83.8,100,71.2,74.0,71.0
20160210004500,199.5,210.0,46.5116,35,82.4,100,71.2,74.0,71.0
20160210010000,199.5,213.15,47.2093,35,64.9,100,70.7,74.0,71.0
20160210011500,199.5,190.05,42.093,9,89.3,100,70.7,73.9,70.9
20160210013000,199.5,187.95,41.6279,33,65.8,100,70.4,73.9,70.9
20160210014500,199.5,192.15,42.5581,33,70.6,100,70.2,74.0,71.0
20160210020000,199.5,187.95,41.6279,33,88.7,100,70.9,73.9,70.9
20160210021500,199.5,192.15,42.5581,33,88.7,100,71.1,73.9,70.9
20160210023000,199.5,190.05,42.093,33,64.2,0,70.7,74.0,71.0
20160210024500,199.5,190.05,42.093,33,66.7,100,70.3,74.0,71.0
20160210030000,199.5,192.15,42.5581,33,67.7,100,70.3,74.0,71.0
20160210031500,199.5,190.05,42.093,33,89.9,100,70.9,74.0,71.0
20160210033000,199.5,192.15,42.5581,33,89.9,100,71.2,74.0,71.0
20160210034500,199.5,187.95,41.6279,33,88.0,100,71.1,74.0,71.0
20160210040000,199.5,190.05,42.093,33,88.0,100,71.2,74.0,71.0
20160210041500,199.5,190.05,42.093,33,85.6,100,71.2,74.0,71.0
