PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160210043000,199.5,187.95,41.6279,33,88.6,100,71.1,74.0,71.0
20160210044500,199.5,192.15,42.5581,33,85.6,100,71.2,74.0,71.0
20160210050000,199.5,190.05,42.093,33,88.1,100,71.2,74.1,71.1
20160210051500,199.5,187.95,41.6279,33,88.1,100,71.2,74.0,71.0
20160210053000,199.5,192.15,42.5581,33,86.8,100,71.2,74.2,71.2
20160210054500,199.5,190.05,42.093,33,88.1,100,71.2,74.1,71.1
20160210060000,199.5,187.95,41.6279,33,89.2,100,71.0,74.0,71.0
20160210061500,199.5,192.15,42.5581,33,88.0,100,70.8,74.0,71.0
20160210063000,199.5,190.05,42.093,33,83.7,100,70.6,74.0,71.0
20160210064500,199.5,190.05,42.093,33,88.6,100,70.9,74.0,71.0
20160210070000,199.5,190.05,42.093,33,88.6,100,71.0,74.0,71.0
20160210071500,199.5,190.05,42.093,33,86.2,100,71.1,74.0,71.0
20160210073000,199.5,187.95,41.6279,33,84.4,100,71.0,74.0,71.0
20160210074500,199.5,192.15,42.5581,33,87.0,100,71.0,74.1,71.1
20160210080000,199.5,187.95,41.6279,33,87.0,100,71.0,74.0,71.0
20160210081500,199.5,190.05,42.093,33,82.5,100,71.0,74.0,71.0
20160210083000,199.5,187.95,41.6279,33,62.8,0,71.2,74.0,71.0
20160210084500,199.5,190.05,42.093,33,62.8,0,71.2,74.0,71.0
20160210090000,199.5,187.95,41.6279,33,60.7,0,71.7,74.0,71.0
20160210091500,199.5,198.45,43.9535,34,61.6,0,71.7,74.0,71.0
20160210093000,199.5,192.15,42.5581,34,60.7,0,71.2,74.0,71.0
20160210094500,199.5,194.25,43.0233,34,59.6,0,71.2,74.0,71.0
20160210100000,199.5,196.35,43.4884,34,61.1,0,71.1,74.0,71.0
20160210101500,199.5,196.35,43.4884,34,58.8,0,71.0,74.0,71.0
20160210103000,199.5,206.85,45.814,34,59.6,0,72.2,74.0,71.0
20160210104500,199.5,202.65,44.8837,34,61.1,0,72.7,74.0,71.0
20160210110000,199.5,294.0,65.1163,42,57.5,0,73.8,74.0,71.0
20160210111500,199.5,256.2,56.7442,38,57.5,0,73.5,74.0,71.0
20160210113000,199.5,229.95,50.9302,37,61.1,0,73.7,74.0,71.0
20160210114500,199.5,329.7,73.0233,44,57.5,0,74.7,74.0,71.0
20160210120000,199.5,350.7,77.6744,45,55.2,0,74.4,74.0,71.0
20160210121500,199.5,350.7,77.6744,45,59.9,0,74.1,74.0,71.0
20160210123000,199.5,340.2,75.3488,45,59.9,0,74.0,74.0,71.0
20160210124500,199.5,274.05,60.6977,40,55.9,0,73.3,74.0,71.0
20160210130000,199.5,223.65,49.5349,36,58.8,0,73.1,74.0,71.0
20160210131500,199.5,210.0,46.5116,35,61.0,0,73.2,74.0,71.0
20160210133000,199.5,210.0,46.5116,35,59.9,0,73.0,74.0,71.0
20160210134500,199.5,210.0,46.5116,35,58.3,0,72.7,74.0,71.0
20160210140000,199.5,215.25,47.6744,35,58.3,0,72.6,74.0,71.0
20160210141500,199.5,218.4,48.3721,35,60.1,0,72.5,74.0,71.0
20160210143000,199.5,210.0,46.5116,35,60.1,0,72.3,74.0,71.0
20160210144500,199.5,202.65,44.8837,35,58.3,0,72.1,74.0,71.0
20160210150000,199.5,210.0,46.5116,35,58.3,0,72.1,74.0,71.0
20160210151500,199.5,215.25,47.6744,35,60.1,0,72.0,74.2,71.2
20160210153000,199.5,208.95,46.2791,35,60.1,0,71.9,74.0,71.0
20160210154500,199.5,208.95,46.2791,35,58.3,0,71.8,74.0,71.0
20160210160000,199.5,208.95,46.2791,35,58.3,0,71.8,74.0,71.0
20160210161500,199.5,217.35,48.1395,35,60.8,0,71.6,74.3,71.3
20160210163000,199.5,213.15,47.2093,35,60.8,0,71.3,74.3,71.3
20160210164500,199.5,204.75,45.3488,34,58.7,0,71.2,74.3,71.3
20160210170000,199.5,210.0,46.5116,34,58.7,0,71.2,74.3,71.3
20160210171500,199.5,210.0,46.5116,34,61.5,0,71.0,74.2,71.2
20160210173000,199.5,206.85,45.814,34,59.9,0,71.2,74.0,71.0
20160210174500,199.5,206.85,45.814,34,58.8,0,71.3,74.0,71.0
20160210180000,199.5,208.95,46.2791,34,60.8,0,71.1,74.0,71.0
20160210181500,199.5,204.75,45.3488,34,60.8,0,70.9,74.0,71.0
20160210183000,199.5,202.65,44.8837,34,58.8,0,70.8,74.0,71.0
20160210184500,199.5,206.85,45.814,34,61.2,0,70.8,74.0,71.0
20160210190000,199.5,204.75,45.3488,34,59.5,100,70.7,74.3,71.3
20160210191500,199.5,206.85,45.814,34,61.6,100,70.8,74.1,71.1
20160210193000,199.5,204.75,45.3488,34,66.2,100,70.8,74.3,71.3
20160210194500,199.5,204.75,45.3488,34,66.2,100,70.8,74.3,71.3
20160210200000,199.5,204.75,45.3488,34,69.7,100,70.8,74.1,71.1
20160210201500,199.5,202.65,44.8837,34,77.7,100,71.0,74.0,71.0
20160210203000,199.5,206.85,45.814,34,76.9,0,71.3,74.0,71.0
20160210204500,199.5,202.65,44.8837,34,62.8,0,70.9,74.0,71.0
20160210210000,199.5,206.85,45.814,34,60.4,100,70.8,74.0,71.0
20160210211500,199.5,204.75,45.3488,34,62.4,100,70.7,74.1,71.1
20160210213000,199.5,204.75,45.3488,34,62.4,100,70.7,74.0,71.0
20160210214500,199.5,206.85,45.814,34,66.9,100,70.7,74.0,71.0
20160210220000,199.5,202.65,44.8837,34,65.8,100,70.7,74.0,71.0
20160210221500,199.5,208.95,46.2791,34,68.7,100,70.7,74.0,71.0
20160210223000,199.5,202.65,44.8837,34,66.7,100,70.7,74.2,71.2
20160210224500,199.5,206.85,45.814,34,68.2,100,70.7,74.0,71.0
20160210230000,199.5,202.65,44.8837,34,68.2,100,70.5,74.0,71.0
20160210231500,199.5,204.75,45.3488,34,81.1,100,70.8,74.0,71.0
20160210233000,199.5,202.65,44.8837,34,84.9,100,71.0,74.0,71.0
20160210234500,199.5,204.75,45.3488,34,82.6,100,71.2,74.0,71.0
20160211000000,199.5,204.75,45.3488,34,84.9,100,71.2,74.0,71.0
20160211001500,199.5,202.65,44.8837,34,61.2,0,70.8,74.0,71.0
20160211003000,199.5,202.65,44.8837,34,62.4,100,70.5,74.0,71.0
20160211004500,199.5,204.75,45.3488,34,60.9,100,70.5,74.0,71.0
20160211010000,199.5,206.85,45.814,34,67.6,100,70.5,74.0,71.0
20160211011500,199.5,202.65,44.8837,34,67.6,100,70.5,74.0,71.0
20160211013000,199.5,204.75,45.3488,34,71.5,100,70.5,74.0,71.0
20160211014500,199.5,202.65,44.8837,34,91.1,100,71.0,74.2,71.2
20160211020000,199.5,204.75,45.3488,34,62.8,0,71.0,74.0,71.0
20160211021500,199.5,202.65,44.8837,34,62.0,100,70.7,74.0,71.0
20160211023000,199.5,204.75,45.3488,34,59.7,100,70.5,74.0,71.0
20160211024500,199.5,202.65,44.8837,34,66.7,100,70.4,74.0,71.0
20160211030000,199.5,202.65,44.8837,34,79.1,100,70.7,74.0,71.0
20160211031500,199.5,204.75,45.3488,34,74.9,100,70.7,74.0,71.0
20160211033000,199.5,200.55,44.4186,34,71.0,100,70.7,74.0,71.0
20160211034500,199.5,204.75,45.3488,34,73.0,100,70.7,74.0,71.0
20160211040000,199.5,200.55,44.4186,34,71.1,100,70.7,74.0,71.0
20160211041500,199.5,206.85,45.814,34,71.1,0,71.3,74.0,71.0
20160211043000,199.5,202.65,44.8837,34,61.1,100,70.5,74.0,71.0
20160211044500,199.5,204.75,45.3488,34,65.3,100,70.5,74.0,71.0
20160211050000,199.5,202.65,44.8837,34,66.8,100,70.5,74.0,71.0
20160211051500,199.5,206.85,45.814,34,67.7,100,70.5,74.0,71.0
20160211053000,199.5,200.55,44.4186,34,81.5,100,70.7,74.1,71.1
20160211054500,199.5,204.75,45.3488,34,81.5,100,71.0,74.0,71.0
20160211060000,199.5,200.55,44.4186,34,81.5,100,71.0,74.0,71.0
20160211061500,199.5,202.65,44.8837,34,79.6,100,71.0,74.0,71.0
20160211063000,199.5,204.75,45.3488,34,82.0,100,71.2,74.0,71.0
20160211064500,199.5,202.65,44.8837,34,61.2,0,70.8,74.0,71.0
20160211070000,199.5,204.75,45.3488,34,62.1,100,70.7,74.0,71.0
20160211071500,199.5,202.65,44.8837,34,60.3,100,70.5,74.0,71.0
20160211073000,199.5,206.85,45.814,34,65.8,100,70.5,74.0,71.0
20160211074500,199.5,200.55,44.4186,34,65.8,100,70.7,74.0,71.0
20160211080000,199.5,204.75,45.3488,34,65.8,100,70.8,74.0,71.0
20160211081500,199.5,200.55,44.4186,34,67.7,100,71.0,74.0,71.0
20160211083000,199.5,200.55,44.4186,34,65.8,100,71.2,74.0,71.0
20160211084500,199.5,200.55,44.4186,34,68.1,100,71.2,74.0,71.0
20160211090000,199.5,202.65,44.8837,34,60.0,0,71.4,74.0,71.0
20160211091500,199.5,200.55,44.4186,34,61.5,0,71.5,74.0,71.0
20160211093000,199.5,200.55,44.4186,34,59.2,0,71.7,74.0,71.0
20160211094500,199.5,198.45,43.9535,34,60.3,0,71.8,74.0,71.0
20160211100000,199.5,200.55,44.4186,34,59.6,0,71.9,74.0,71.0
20160211101500,199.5,198.45,43.9535,34,58.8,0,71.9,74.0,71.0
20160211103000,199.5,198.45,43.9535,34,59.9,0,72.2,74.0,71.0
20160211104500,199.5,194.25,43.0233,34,59.2,0,72.3,74.0,71.0
20160211110000,199.5,275.1,60.9302,41,58.0,0,73.3,74.0,71.0
20160211111500,199.5,299.25,66.2791,42,58.7,0,73.6,73.9,70.9
20160211113000,199.5,321.3,71.1628,43,58.7,0,73.7,73.9,70.9
20160211114500,199.5,270.9,60.0,40,58.7,0,74.1,73.9,70.9
20160211120000,199.5,300.3,66.5116,42,58.7,0,74.2,73.9,70.9
20160211121500,199.5,351.75,77.907,45,57.7,0,74.5,73.9,70.9
20160211123000,199.5,439.95,97.4419,53,57.1,0,74.5,73.9,70.9
20160211124500,199.5,439.95,97.4419,53,57.1,0,74.3,73.9,70.9
20160211130000,199.5,439.95,97.4419,53,57.1,0,74.6,73.9,70.9
20160211131500,199.5,431.55,95.5814,51,57.1,0,74.8,73.9,70.9
20160211133000,199.5,326.55,72.3256,44,57.1,0,73.4,73.9,70.9
20160211134500,199.5,369.6,81.8605,47,57.1,0,74.4,73.9,70.9
20160211140000,199.5,407.4,90.2326,50,57.9,0,74.3,73.9,70.9
20160211141500,199.5,439.95,97.4419,54,57.9,0,74.4,73.9,70.9
20160211143000,199.5,439.95,97.4419,54,57.9,0,74.1,73.9,70.9
20160211144500,199.5,448.35,99.3023,54,57.9,0,74.3,73.9,70.9
20160211150000,199.5,448.35,99.3023,54,57.9,0,74.3,73.9,70.9
20160211151500,199.5,439.95,97.4419,54,57.9,0,74.5,73.9,70.9
20160211153000,199.5,412.65,91.3953,51,57.9,0,74.1,73.9,70.9
20160211154500,199.5,431.55,95.5814,53,57.9,0,74.2,73.9,70.9
20160211160000,199.5,431.55,95.5814,53,57.9,0,74.0,73.9,70.9
20160211161500,199.5,288.75,63.9535,41,58.7,0,72.9,73.9,70.9
20160211163000,199.5,215.25,47.6744,35,59.4,0,72.8,73.9,70.9
20160211164500,199.5,218.4,48.3721,35,59.4,0,72.7,73.9,70.9
20160211170000,199.5,215.25,47.6744,35,58.8,0,72.7,73.9,70.9
20160211171500,199.5,210.0,46.5116,34,58.8,0,72.6,73.9,70.9
20160211173000,199.5,210.0,46.5116,34,59.5,0,72.4,73.9,70.9
20160211174500,199.5,210.0,46.5116,34,59.5,0,72.3,73.9,70.9
20160211180000,199.5,210.0,46.5116,34,59.5,0,72.3,73.9,70.9
20160211181500,199.5,210.0,46.5116,34,59.5,0,72.1,73.9,70.9
20160211183000,199.5,210.0,46.5116,34,59.5,0,72.0,73.9,70.9
20160211184500,199.5,210.0,46.5116,34,59.5,0,71.9,73.9,70.9
20160211190000,199.5,210.0,46.5116,34,59.5,0,71.8,73.9,70.9
20160211191500,199.5,210.0,46.5116,34,59.5,0,71.7,73.9,70.9
20160211193000,199.5,210.0,46.5116,34,59.5,0,71.6,73.9,70.9
20160211194500,199.5,210.0,46.5116,34,59.5,0,71.4,73.9,70.9
20160211200000,199.5,210.0,46.5116,34,59.5,0,71.3,73.9,70.9
20160211201500,199.5,210.0,46.5116,34,59.5,0,71.2,73.9,70.9
20160211203000,199.5,204.75,45.3488,34,59.5,0,71.1,73.9,70.9
20160211204500,199.5,208.95,46.2791,34,59.5,0,71.2,73.9,70.9
20160211210000,199.5,208.95,46.2791,34,59.5,0,71.1,73.9,70.9
20160211211500,199.5,208.95,46.2791,34,59.5,0,71.0,73.9,70.9
20160211213000,199.5,208.95,46.2791,34,59.5,0,70.9,73.9,70.9
20160211214500,199.5,208.95,46.2791,34,59.5,0,70.9,73.9,70.9
20160211220000,199.5,208.95,46.2791,34,59.5,0,70.8,73.9,70.9
20160211221500,199.5,208.95,46.2791,34,58.8,0,70.8,73.9,70.9
20160211223000,199.5,208.95,46.2791,34,58.8,0,70.7,73.9,70.9
20160211224500,199.5,208.95,46.2791,34,58.8,100,70.6,73.9,70.9
20160211230000,199.5,206.85,45.814,34,58.8,100,70.5,73.9,70.9
20160211231500,199.5,208.95,46.2791,34,58.8,100,70.5,73.9,70.9
20160211233000,199.5,208.95,46.2791,34,60.3,100,70.4,73.9,70.9
20160211234500,199.5,208.95,46.2791,34,63.6,100,70.5,73.9,70.9
20160212000000,199.5,208.95,46.2791,34,66.2,100,70.5,73.9,70.9
20160212001500,199.5,208.95,46.2791,34,67.7,100,70.5,73.9,70.9
20160212003000,199.5,208.95,46.2791,34,67.7,100,70.6,73.9,70.9
20160212004500,199.5,208.95,46.2791,34,67.7,100,70.7,73.9,70.9
20160212010000,199.5,206.85,45.814,34,67.7,100,70.7,73.9,70.9
20160212011500,199.5,206.85,45.814,34,67.7,100,70.7,73.9,70.9
20160212013000,199.5,206.85,45.814,34,67.7,100,70.7,73.9,70.9
20160212014500,199.5,204.75,45.3488,34,67.7,100,70.7,73.9,70.9
20160212020000,199.5,206.85,45.814,34,70.1,100,70.6,73.9,70.9
20160212021500,199.5,206.85,45.814,34,82.5,100,70.9,73.9,70.9
20160212023000,199.5,208.95,46.2791,34,81.5,100,71.2,73.9,70.9
20160212024500,199.5,204.75,45.3488,34,62.0,0,70.8,73.9,70.9
20160212030000,199.5,204.75,45.3488,34,60.8,100,70.6,73.9,70.9
20160212031500,199.5,206.85,45.814,34,59.6,100,70.3,73.6,70.6
20160212033000,199.5,208.95,46.2791,34,59.6,100,70.3,73.6,70.6
20160212034500,199.5,206.85,45.814,34,64.0,100,70.2,73.7,70.7
20160212040000,199.5,208.95,46.2791,34,65.8,100,70.3,73.9,70.9
20160212041500,199.5,208.95,46.2791,34,67.2,100,70.3,73.6,70.6
20160212043000,199.5,208.95,46.2791,34,78.7,100,70.5,73.9,70.9
20160212044500,199.5,208.95,46.2791,34,80.7,100,70.7,73.9,70.9
20160212050000,199.5,206.85,45.814,34,82.0,100,70.8,73.9,70.9
20160212051500,199.5,206.85,45.814,34,79.2,100,70.9,73.9,70.9
20160212053000,199.5,206.85,45.814,34,81.1,100,70.9,73.9,70.9
20160212054500,199.5,206.85,45.814,34,81.1,100,70.9,73.9,70.9
20160212060000,199.5,206.85,45.814,34,79.2,100,71.0,73.9,70.9
20160212061500,199.5,206.85,45.814,34,80.2,100,71.0,73.7,70.7
20160212063000,199.5,208.95,46.2791,34,61.2,0,70.7,73.6,70.6
20160212064500,199.5,208.95,46.2791,34,60.0,100,70.5,73.9,70.9
20160212070000,199.5,208.95,46.2791,34,60.7,100,70.4,73.9,70.9
20160212071500,199.5,208.95,46.2791,34,64.4,100,70.4,73.9,70.9
20160212073000,199.5,206.85,45.814,34,66.7,100,70.3,73.9,70.9
20160212074500,199.5,208.95,46.2791,34,78.3,100,70.7,73.9,70.9
20160212080000,199.5,204.75,45.3488,34,80.1,100,71.0,73.9,70.9
20160212081500,199.5,204.75,45.3488,34,62.8,0,71.0,73.9,70.9
20160212083000,199.5,202.65,44.8837,34,61.1,0,71.1,73.9,70.9
20160212084500,199.5,200.55,44.4186,34,60.0,0,71.1,73.7,70.7
20160212090000,199.5,200.55,44.4186,34,60.0,0,71.2,73.6,70.6
20160212091500,199.5,200.55,44.4186,34,59.2,0,71.3,73.6,70.6
20160212093000,199.5,202.65,44.8837,34,59.2,0,71.3,73.7,70.7
20160212094500,199.5,202.65,44.8837,34,59.2,0,71.5,73.6,70.6
20160212100000,199.5,277.2,61.3954,40,58.0,0,72.5,73.6,70.6
20160212101500,199.5,287.7,63.7209,42,58.0,0,73.4,73.9,70.9
20160212103000,199.5,215.25,47.6744,36,58.0,0,72.2,73.9,70.9
20160212104500,199.5,292.95,64.8837,42,58.0,0,73.2,73.9,70.9
20160212110000,199.5,282.45,62.5581,41,58.0,0,73.4,73.9,70.9
20160212111500,199.5,275.1,60.9302,40,58.0,0,73.6,73.9,70.9
20160212113000,199.5,213.15,47.2093,36,58.0,0,73.0,73.9,70.9
20160212114500,199.5,213.15,47.2093,36,58.0,0,72.6,73.9,70.9
20160212120000,199.5,213.15,47.2093,36,58.0,0,72.2,73.9,70.9
20160212121500,199.5,213.15,47.2093,36,58.0,0,72.2,73.9,70.9
20160212123000,199.5,242.55,53.7209,38,58.0,0,72.6,73.7,70.7
20160212124500,199.5,213.15,47.2093,36,58.0,0,72.3,73.6,70.6
20160212130000,199.5,218.4,48.3721,36,58.0,0,72.6,73.6,70.6
20160212131500,199.5,274.05,60.6977,40,57.2,0,72.6,73.6,70.6
20160212133000,199.5,238.35,52.7907,38,57.9,0,73.1,73.7,70.7
20160212134500,199.5,229.95,50.9302,37,57.9,0,73.2,73.6,70.6
20160212140000,199.5,215.25,47.6744,36,57.9,0,73.3,73.8,70.8
20160212141500,199.5,215.25,47.6744,36,57.9,0,73.1,73.7,70.7
20160212143000,199.5,215.25,47.6744,35,57.9,0,72.9,73.9,70.9
20160212144500,199.5,210.0,46.5116,35,57.9,0,72.7,73.7,70.7
20160212150000,199.5,215.25,47.6744,35,57.9,0,72.7,73.6,70.6
20160212151500,199.5,215.25,47.6744,35,57.9,0,72.7,73.6,70.6
20160212153000,199.5,215.25,47.6744,35,57.9,0,72.7,73.6,70.6
20160212154500,199.5,215.25,47.6744,35,57.9,0,72.7,73.6,70.6
20160212160000,199.5,215.25,47.6744,35,57.9,0,72.7,73.9,70.9
20160212161500,199.5,215.25,47.6744,35,58.7,0,72.5,73.6,70.6
20160212163000,199.5,208.95,46.2791,35,58.7,0,72.4,73.6,70.6
20160212164500,199.5,208.95,46.2791,35,58.7,0,72.1,73.6,70.6
20160212170000,199.5,213.15,47.2093,35,58.7,0,71.9,73.6,70.6
20160212171500,199.5,208.95,46.2791,35,58.7,0,71.8,73.7,70.7
20160212173000,199.5,208.95,46.2791,35,58.7,0,71.7,73.6,70.6
20160212174500,199.5,208.95,46.2791,35,58.7,0,71.7,73.6,70.6
20160212180000,199.5,208.95,46.2791,35,58.7,0,71.4,73.6,70.6
20160212181500,199.5,213.15,47.2093,35,58.7,0,71.3,73.6,70.6
20160212183000,199.5,210.0,46.5116,35,58.7,0,71.2,73.6,70.6
20160212184500,199.5,210.0,46.5116,35,58.7,0,71.1,73.7,70.7
20160212190000,199.5,213.15,47.2093,35,58.7,0,71.0,73.6,70.6
20160212191500,199.5,210.0,46.5116,35,58.7,0,70.9,73.6,70.6
20160212193000,199.5,210.0,46.5116,35,58.7,0,70.8,73.6,70.6
20160212194500,199.5,213.15,47.2093,35,58.7,0,70.7,73.6,70.6
20160212200000,199.5,210.0,46.5116,35,58.7,0,70.8,73.6,70.6
20160212201500,199.5,213.15,47.2093,35,58.7,0,70.8,73.6,70.6
20160212203000,199.5,210.0,46.5116,35,58.7,0,70.7,73.6,70.6
20160212204500,199.5,210.0,46.5116,35,58.7,0,70.8,73.6,70.6
20160212210000,199.5,210.0,46.5116,35,58.7,0,70.7,73.6,70.6
20160212211500,199.5,210.0,46.5116,35,58.7,0,70.7,73.7,70.7
20160212213000,199.5,210.0,46.5116,35,58.7,0,70.7,73.8,70.8
20160212214500,199.5,210.0,46.5116,35,58.7,0,70.6,73.6,70.6
20160212220000,199.5,210.0,46.5116,35,58.7,0,70.5,73.7,70.7
20160212221500,199.5,210.0,46.5116,35,58.7,100,70.5,73.7,70.7
20160212223000,199.5,210.0,46.5116,35,58.7,100,70.4,73.6,70.6
20160212224500,199.5,210.0,46.5116,35,58.7,100,70.4,73.6,70.6
20160212230000,199.5,210.0,46.5116,35,58.7,100,70.4,73.6,70.6
20160212231500,199.5,210.0,46.5116,35,58.7,100,70.3,73.6,70.6
20160212233000,199.5,210.0,46.5116,35,58.7,100,70.2,73.6,70.6
20160212234500,199.5,210.0,46.5116,35,59.5,100,70.2,73.6,70.6
20160213000000,199.5,213.15,47.2093,35,60.7,100,70.2,73.6,70.6
20160213001500,199.5,210.0,46.5116,35,64.0,100,70.2,73.6,70.6
20160213003000,199.5,213.15,47.2093,35,66.2,100,70.3,73.6,70.6
20160213004500,199.5,213.15,47.2093,35,66.2,100,70.3,73.6,70.6
20160213010000,199.5,210.0,46.5116,35,66.2,100,70.3,73.6,70.6
20160213011500,199.5,213.15,47.2093,7,93.9,0,71.0,73.6,70.6
20160213013000,199.5,187.95,41.6279,33,62.8,0,70.8,73.7,70.7
20160213014500,199.5,192.15,42.5581,33,60.4,0,70.5,73.6,70.6
20160213020000,199.5,190.05,42.093,33,59.5,100,70.3,73.6,70.6
20160213021500,199.5,194.25,43.0233,33,60.4,100,70.2,73.6,70.6
20160213023000,199.5,190.05,42.093,33,61.2,100,70.1,73.6,70.6
20160213024500,199.5,196.35,43.4884,33,65.8,100,70.2,73.6,70.6
20160213030000,199.5,192.15,42.5581,33,65.8,100,70.2,73.6,70.6
20160213031500,199.5,196.35,43.4884,33,69.2,100,70.2,73.6,70.6
20160213033000,199.5,192.15,42.5581,33,69.2,100,70.2,73.6,70.6
20160213034500,199.5,196.35,43.4884,33,81.2,100,70.3,73.6,70.6
20160213040000,199.5,192.15,42.5581,33,81.2,100,70.6,73.6,70.6
20160213041500,199.5,194.25,43.0233,33,82.6,100,70.6,73.6,70.6
20160213043000,199.5,190.05,42.093,33,83.7,100,70.5,73.9,70.9
20160213044500,199.5,192.15,42.5581,33,78.3,0,70.9,73.6,70.6
20160213050000,199.5,194.25,43.0233,33,62.8,100,70.2,73.6,70.6
20160213051500,199.5,192.15,42.5581,33,62.8,100,69.9,73.6,70.6
20160213053000,199.5,196.35,43.4884,33,67.3,100,70.0,73.6,70.6
20160213054500,199.5,194.25,43.0233,33,89.8,100,70.2,73.7,70.7
20160213060000,199.5,196.35,43.4884,33,93.0,100,70.7,73.6,70.6
20160213061500,199.5,192.15,42.5581,33,64.8,100,70.4,73.6,70.6
20160213063000,199.5,196.35,43.4884,33,63.6,100,69.9,73.6,70.6
20160213064500,199.5,196.35,43.4884,33,70.1,100,69.9,73.6,70.6
20160213070000,199.5,196.35,43.4884,33,89.8,100,70.2,73.6,70.6
20160213071500,199.5,196.35,43.4884,33,92.9,100,70.5,73.6,70.6
20160213073000,199.5,194.25,43.0233,33,91.1,100,70.7,73.7,70.7
20160213074500,199.5,196.35,43.4884,33,91.1,100,70.8,73.6,70.6
20160213080000,199.5,192.15,42.5581,33,91.1,100,70.8,73.6,70.6
20160213081500,199.5,194.25,43.0233,33,61.6,100,70.3,73.6,70.6
20160213083000,199.5,198.45,43.9535,33,66.3,100,69.8,73.6,70.6
20160213084500,199.5,194.25,43.0233,33,96.6,100,70.0,73.6,70.6
20160213090000,199.5,196.35,43.4884,33,94.2,100,70.8,73.7,70.7
20160213091500,199.5,198.45,43.9535,33,73.5,0,70.8,73.7,70.7
20160213093000,199.5,194.25,43.0233,33,61.1,100,69.9,73.6,70.6
20160213094500,199.5,198.45,43.9535,33,80.1,100,70.0,73.9,70.9
20160213100000,199.5,198.45,43.9535,33,85.4,100,70.8,73.9,70.9
20160213101500,199.5,194.25,43.0233,33,81.0,100,70.5,73.9,70.9
20160213103000,199.5,194.25,43.0233,33,79.2,100,70.5,73.6,70.6
20160213104500,199.5,196.35,43.4884,33,91.1,100,70.6,73.9,70.9
20160213110000,199.5,198.45,43.9535,33,90.1,0,71.2,73.9,70.9
20160213111500,199.5,192.15,42.5581,33,60.8,100,70.3,73.9,70.9
20160213113000,199.5,194.25,43.0233,33,64.9,100,70.0,73.9,70.9
20160213114500,199.5,198.45,43.9535,33,99.1,100,70.7,73.9,70.9
20160213120000,199.5,192.15,42.5581,33,64.0,100,70.5,73.8,70.8
20160213121500,199.5,192.15,42.5581,33,64.0,100,70.0,73.8,70.8
20160213123000,199.5,194.25,43.0233,33,95.6,100,70.3,73.8,70.8
20160213124500,199.5,196.35,43.4884,33,81.6,100,70.7,73.6,70.6
20160213130000,199.5,187.95,41.6279,33,81.6,100,70.7,73.8,70.8
20160213131500,199.5,187.95,41.6279,33,81.6,100,70.7,73.6,70.6
20160213133000,199.5,187.95,41.6279,33,83.8,100,70.7,73.6,70.6
20160213134500,199.5,190.05,42.093,33,83.8,100,70.8,73.6,70.6
20160213140000,199.5,187.95,41.6279,33,82.0,100,70.8,73.6,70.6
20160213141500,199.5,182.7,40.4651,33,83.7,100,70.8,73.6,70.6
20160213143000,199.5,185.85,41.1628,33,60.6,0,70.4,73.6,70.6
20160213144500,199.5,187.95,41.6279,33,60.6,100,70.1,73.7,70.7
20160213150000,199.5,194.25,43.0233,33,68.6,100,70.1,73.7,70.7
20160213151500,199.5,192.15,42.5581,33,81.5,100,70.3,73.7,70.7
20160213153000,199.5,190.05,42.093,33,81.5,100,70.5,73.7,70.7
20160213154500,199.5,187.95,41.6279,33,81.5,100,70.7,73.7,70.7
20160213160000,199.5,190.05,42.093,33,79.2,100,70.8,73.6,70.6
20160213161500,199.5,190.05,42.093,33,81.2,100,70.8,73.9,70.9
20160213163000,199.5,187.95,41.6279,33,83.1,100,70.8,73.9,70.9
20160213164500,199.5,187.95,41.6279,33,80.1,100,70.9,73.7,70.7
20160213170000,199.5,192.15,42.5581,33,79.2,100,70.9,73.7,70.7
20160213171500,199.5,192.15,42.5581,33,63.2,0,70.7,73.9,70.9
20160213173000,199.5,190.05,42.093,33,63.2,100,70.3,73.8,70.8
20160213174500,199.5,185.85,41.1628,33,61.9,100,70.2,73.6,70.6
20160213180000,199.5,190.05,42.093,33,62.8,100,70.2,73.6,70.6
20160213181500,199.5,192.15,42.5581,33,67.3,100,70.2,73.6,70.6
20160213183000,199.5,187.95,41.6279,33,68.6,100,70.2,73.9,70.9
20160213184500,199.5,187.95,41.6279,33,91.1,100,70.8,73.9,70.9
20160213190000,199.5,204.75,45.3488,34,65.1,0,70.9,73.6,70.6
20160213191500,199.5,202.65,44.8837,34,62.8,100,70.3,73.8,70.8
20160213193000,199.5,202.65,44.8837,34,65.8,100,70.2,73.9,70.9
20160213194500,199.5,204.75,45.3488,34,68.3,100,70.2,73.9,70.9
20160213200000,199.5,204.75,45.3488,34,91.1,100,71.0,73.9,70.9
20160213201500,199.5,204.75,45.3488,34,62.0,0,70.7,73.7,70.7
20160213203000,199.5,206.85,45.814,34,62.0,100,70.2,73.8,70.8
20160213204500,199.5,204.75,45.3488,34,64.4,100,70.1,73.6,70.6
20160213210000,199.5,204.75,45.3488,34,80.0,100,70.2,73.9,70.9
20160213211500,199.5,204.75,45.3488,34,85.5,0,71.0,73.8,70.8
20160213213000,199.5,202.65,44.8837,34,60.7,100,70.3,73.6,70.6
20160213214500,199.5,206.85,45.814,34,61.7,100,70.0,73.6,70.6
20160213220000,199.5,202.65,44.8837,34,69.0,100,70.0,73.6,70.6
20160213221500,199.5,202.65,44.8837,34,69.0,100,70.0,73.6,70.6
20160213223000,199.5,206.85,45.814,34,96.6,100,71.0,73.9,70.9
20160213224500,199.5,202.65,44.8837,34,62.0,0,70.5,73.7,70.7
20160213230000,199.5,206.85,45.814,34,61.2,100,70.2,73.6,70.6
20160213231500,199.5,200.55,44.4186,34,66.7,100,69.9,73.6,70.6
20160213233000,199.5,206.85,45.814,34,66.7,100,69.9,73.6,70.6
20160213234500,199.5,204.75,45.3488,34,95.9,100,70.8,73.6,70.6
20160214000000,199.5,204.75,45.3488,34,61.6,0,70.4,73.6,70.6
20160214001500,199.5,204.75,45.3488,34,64.8,100,70.0,73.6,70.6
20160214003000,199.5,204.75,45.3488,34,66.9,100,69.9,73.6,70.6
20160214004500,199.5,206.85,45.814,34,89.8,100,70.3,73.7,70.7
20160214010000,199.5,202.65,44.8837,34,83.1,100,70.8,73.6,70.6
20160214011500,199.5,206.85,45.814,34,61.6,100,70.3,73.6,70.6
20160214013000,199.5,202.65,44.8837,34,64.0,100,70.0,73.6,70.6
20160214014500,199.5,204.75,45.3488,34,86.2,100,70.4,73.9,70.9
20160214020000,199.5,204.75,45.3488,34,73.4,100,70.4,73.9,70.9
20160214021500,199.5,202.65,44.8837,34,95.4,100,70.8,73.9,70.9
20160214023000,199.5,204.75,45.3488,34,67.3,0,71.0,73.9,70.9
20160214024500,199.5,204.75,45.3488,34,61.5,100,70.2,73.9,70.9
20160214030000,199.5,206.85,45.814,34,72.3,100,70.0,73.9,70.9
20160214031500,199.5,204.75,45.3488,34,92.3,100,71.0,73.9,70.9
20160214033000,199.5,206.85,45.814,34,65.3,0,70.7,73.9,70.9
20160214034500,199.5,202.65,44.8837,34,64.4,100,70.0,73.9,70.9
20160214040000,199.5,206.85,45.814,34,92.9,100,70.2,73.9,70.9
20160214041500,199.5,202.65,44.8837,34,68.7,100,70.4,73.9,70.9
20160214043000,199.5,208.95,46.2791,34,79.7,100,70.4,73.6,70.6
20160214044500,199.5,204.75,45.3488,34,78.2,100,70.4,73.6,70.6
20160214050000,199.5,208.95,46.2791,34,79.3,100,70.4,73.7,70.7
20160214051500,199.5,202.65,44.8837,34,79.3,100,70.4,73.6,70.6
20160214053000,199.5,208.95,46.2791,34,79.3,100,70.4,73.6,70.6
20160214054500,199.5,202.65,44.8837,34,78.3,100,70.3,73.6,70.6
20160214060000,199.5,206.85,45.814,34,79.7,100,70.3,73.9,70.9
20160214061500,199.5,204.75,45.3488,34,94.7,100,70.9,73.9,70.9
20160214063000,199.5,204.75,45.3488,34,66.3,0,70.8,73.9,70.9
20160214064500,199.5,206.85,45.814,34,66.3,100,70.0,73.9,70.9
20160214070000,199.5,204.75,45.3488,34,89.9,100,70.2,73.9,70.9
20160214071500,199.5,206.85,45.814,34,93.0,100,71.0,73.9,70.9
20160214073000,199.5,204.75,45.3488,34,74.0,0,71.0,73.9,70.9
20160214074500,199.5,206.85,45.814,34,62.4,100,70.0,73.9,70.9
20160214080000,199.5,206.85,45.814,34,91.1,100,70.0,73.9,70.9
20160214081500,199.5,206.85,45.814,34,86.8,100,71.1,73.9,70.9
20160214083000,199.5,208.95,46.2791,34,62.4,0,70.4,73.7,70.7
20160214084500,199.5,206.85,45.814,34,62.4,100,70.0,73.6,70.6
20160214090000,199.5,208.95,46.2791,34,64.9,100,69.9,73.6,70.6
20160214091500,199.5,208.95,46.2791,34,76.9,100,70.0,73.6,70.6
20160214093000,199.5,208.95,46.2791,34,85.2,100,70.6,73.6,70.6
20160214094500,199.5,206.85,45.814,34,67.7,0,70.7,73.6,70.6
20160214100000,199.5,208.95,46.2791,34,61.2,100,70.1,73.6,70.6
20160214101500,199.5,204.75,45.3488,34,64.0,100,69.8,73.7,70.7
20160214103000,199.5,208.95,46.2791,34,84.9,100,70.3,73.9,70.9
20160214104500,199.5,206.85,45.814,34,90.5,100,71.0,73.9,70.9
20160214110000,199.5,206.85,45.814,34,64.4,0,70.8,73.8,70.8
20160214111500,199.5,206.85,45.814,34,61.9,100,70.3,73.9,70.9
20160214113000,199.5,204.75,45.3488,34,64.4,100,70.2,73.6,70.6
20160214114500,199.5,208.95,46.2791,34,65.9,100,70.1,73.6,70.6
20160214120000,199.5,202.65,44.8837,34,71.0,100,70.0,73.6,70.6
20160214121500,199.5,206.85,45.814,34,85.6,0,70.9,73.6,70.6
20160214123000,199.5,198.45,43.9535,34,60.8,100,70.3,73.6,70.6
20160214124500,199.5,204.75,45.3488,34,59.6,100,70.2,73.7,70.7
20160214130000,199.5,202.65,44.8837,34,63.2,100,70.1,73.7,70.7
20160214131500,199.5,206.85,45.814,34,65.7,100,70.1,73.6,70.6
20160214133000,199.5,200.55,44.4186,34,65.7,100,70.2,73.6,70.6
20160214134500,199.5,206.85,45.814,34,68.2,100,70.2,73.6,70.6
20160214140000,199.5,202.65,44.8837,34,77.7,100,70.4,73.6,70.6
20160214141500,199.5,200.55,44.4186,34,79.6,100,70.7,73.6,70.6
20160214143000,199.5,196.35,43.4884,34,79.6,100,70.8,73.6,70.6
20160214144500,199.5,194.25,43.0233,34,78.7,0,71.0,73.7,70.7
20160214150000,199.5,198.45,43.9535,34,61.2,0,70.7,73.6,70.6
20160214151500,199.5,194.25,43.0233,34,59.6,0,70.5,73.6,70.6
20160214153000,199.5,198.45,43.9535,34,60.5,0,70.4,73.6,70.6
20160214154500,199.5,196.35,43.4884,34,59.2,100,70.3,73.6,70.6
20160214160000,199.5,198.45,43.9535,34,59.9,100,70.3,73.6,70.6
20160214161500,199.5,202.65,44.8837,34,59.3,100,70.3,73.6,70.6
20160214163000,199.5,200.55,44.4186,34,59.9,100,70.2,73.6,70.6
20160214164500,199.5,202.65,44.8837,34,64.4,100,70.3,73.6,70.6
20160214170000,199.5,198.45,43.9535,34,64.4,100,70.3,73.6,70.6
20160214171500,199.5,194.25,43.0233,34,66.2,100,70.3,73.6,70.6
20160214173000,199.5,198.45,43.9535,34,67.7,100,70.4,73.6,70.6
20160214174500,199.5,196.35,43.4884,34,66.3,100,70.4,73.6,70.6
20160214180000,199.5,196.35,43.4884,34,67.7,100,70.4,73.6,70.6
20160214181500,199.5,198.45,43.9535,34,67.7,100,70.4,73.6,70.6
20160214183000,199.5,196.35,43.4884,34,66.6,100,70.4,73.6,70.6
20160214184500,199.5,196.35,43.4884,34,66.6,100,70.4,73.6,70.6
20160214190000,199.5,198.45,43.9535,34,67.7,100,70.4,73.6,70.6
20160214191500,199.5,198.45,43.9535,34,66.3,100,70.4,73.6,70.6
20160214193000,199.5,196.35,43.4884,34,67.2,100,70.4,73.6,70.6
20160214194500,199.5,198.45,43.9535,34,67.2,100,70.4,73.6,70.6
20160214200000,199.5,196.35,43.4884,34,66.3,100,70.3,73.6,70.6
20160214201500,199.5,196.35,43.4884,34,66.3,100,70.3,73.6,70.6
20160214203000,199.5,198.45,43.9535,34,67.7,100,70.3,73.6,70.6
20160214204500,199.5,198.45,43.9535,34,67.7,100,70.4,73.6,70.6
20160214210000,199.5,196.35,43.4884,34,66.8,100,70.3,73.6,70.6
20160214211500,199.5,196.35,43.4884,34,67.7,100,70.3,73.6,70.6
20160214213000,199.5,196.35,43.4884,34,67.7,100,70.3,73.6,70.6
20160214214500,199.5,196.35,43.4884,34,71.5,100,70.4,73.6,70.6
20160214220000,199.5,196.35,43.4884,34,71.5,100,70.4,73.6,70.6
20160214221500,199.5,198.45,43.9535,34,71.5,100,70.4,73.6,70.6
20160214223000,199.5,198.45,43.9535,34,71.5,100,70.4,73.6,70.6
20160214224500,199.5,196.35,43.4884,34,71.5,100,70.4,73.6,70.6
20160214230000,199.5,198.45,43.9535,34,71.5,100,70.5,73.6,70.6
20160214231500,199.5,196.35,43.4884,34,71.5,100,70.5,73.6,70.6
20160214233000,199.5,196.35,43.4884,34,71.5,100,70.4,73.6,70.6
20160214234500,199.5,196.35,43.4884,34,71.5,100,70.5,73.6,70.6
20160215000000,199.5,196.35,43.4884,34,71.5,100,70.4,73.6,70.6
20160215001500,199.5,196.35,43.4884,34,71.5,100,70.5,73.6,70.6
20160215003000,199.5,196.35,43.4884,34,71.5,100,70.6,73.6,70.6
20160215004500,199.5,196.35,43.4884,34,71.5,100,70.6,73.6,70.6
20160215010000,199.5,196.35,43.4884,34,71.5,100,70.7,73.6,70.6
20160215011500,199.5,196.35,43.4884,34,71.5,100,70.7,73.6,70.6
20160215013000,199.5,198.45,43.9535,34,71.5,100,70.7,73.6,70.6
20160215014500,199.5,198.45,43.9535,34,71.5,100,70.7,73.6,70.6
20160215020000,199.5,196.35,43.4884,34,71.5,100,70.7,73.6,70.6
20160215021500,199.5,196.35,43.4884,34,71.5,100,70.7,73.6,70.6
20160215023000,199.5,196.35,43.4884,34,70.6,100,70.7,73.6,70.6
20160215024500,199.5,196.35,43.4884,34,70.6,100,70.7,73.6,70.6
20160215030000,199.5,198.45,43.9535,34,70.6,100,70.7,73.6,70.6
20160215031500,199.5,196.35,43.4884,34,70.6,100,70.7,73.6,70.6
20160215033000,199.5,196.35,43.4884,34,70.6,100,70.7,73.6,70.6
20160215034500,199.5,196.35,43.4884,34,70.6,100,70.7,73.6,70.6
20160215040000,199.5,198.45,43.9535,34,70.6,100,70.7,73.6,70.6
20160215041500,199.5,196.35,43.4884,34,70.6,100,70.7,73.6,70.6
20160215043000,199.5,196.35,43.4884,34,70.6,100,70.5,73.6,70.6
20160215044500,199.5,196.35,43.4884,34,70.6,100,70.5,73.6,70.6
20160215050000,199.5,196.35,43.4884,34,70.6,100,70.5,73.6,70.6
20160215051500,199.5,196.35,43.4884,34,70.6,100,70.5,73.6,70.6
20160215053000,199.5,196.35,43.4884,34,70.6,100,70.4,73.6,70.6
20160215054500,199.5,198.45,43.9535,34,70.6,100,70.4,73.6,70.6
20160215060000,199.5,198.45,43.9535,34,70.6,100,70.3,73.6,70.6
20160215061500,199.5,196.35,43.4884,34,81.1,100,70.5,73.6,70.6
20160215063000,199.5,213.15,47.2093,35,66.3,0,70.7,73.5,70.5
20160215064500,199.5,213.15,47.2093,35,60.8,100,70.2,73.5,70.5
20160215070000,199.5,213.15,47.2093,35,60.8,100,70.1,73.5,70.5
20160215071500,199.5,213.15,47.2093,35,62.0,100,70.2,73.5,70.5
20160215073000,199.5,217.35,48.1395,35,62.0,100,70.3,73.5,70.5
20160215074500,199.5,431.55,95.5814,52,58.8,0,70.1,71.4,68.4
20160215080000,199.5,242.55,53.7209,37,58.8,0,70.0,71.4,68.4
20160215081500,199.5,213.15,47.2093,35,59.5,0,70.4,71.4,68.4
20160215083000,199.5,213.15,47.2093,35,59.5,0,70.7,71.4,68.4
20160215084500,199.5,213.15,47.2093,35,59.5,0,70.9,71.4,68.4
20160215090000,199.5,213.15,47.2093,35,59.5,0,71.1,71.4,68.4
20160215091500,199.5,213.15,47.2093,35,59.5,0,71.2,71.4,68.4
20160215093000,199.5,213.15,47.2093,35,58.8,0,71.2,71.4,68.4
20160215094500,199.5,213.15,47.2093,35,58.8,0,71.3,71.4,68.4
20160215100000,199.5,213.15,47.2093,35,58.8,0,71.3,71.4,68.4
20160215101500,199.5,202.65,44.8837,35,58.8,0,71.4,71.4,68.4
20160215103000,199.5,202.65,44.8837,35,58.8,0,71.4,71.4,68.4
20160215104500,199.5,242.55,53.7209,38,58.8,0,71.7,71.4,68.4
20160215110000,199.5,263.55,58.3721,40,58.8,0,71.7,71.4,68.4
20160215111500,199.5,267.75,59.3023,40,58.0,0,71.6,71.4,68.4
20160215113000,199.5,267.75,59.3023,40,58.0,0,71.7,71.4,68.4
20160215114500,199.5,283.5,62.7907,41,58.0,0,71.6,71.4,68.4
20160215120000,199.5,280.35,62.093,41,58.0,0,71.6,71.4,68.4
20160215121500,199.5,280.35,62.093,41,58.0,0,71.6,71.4,68.4
20160215123000,199.5,298.2,66.0465,42,58.0,0,71.8,71.4,68.4
20160215124500,199.5,315.0,69.7674,43,58.0,0,71.4,71.4,68.4
20160215130000,199.5,315.0,69.7674,43,58.0,0,71.6,71.4,68.4
20160215131500,199.5,416.85,92.3256,51,57.2,0,72.4,71.4,68.4
20160215133000,199.5,439.95,97.4419,53,57.2,0,72.3,71.4,68.4
20160215134500,199.5,448.35,99.3023,53,57.2,0,72.2,71.4,68.4
20160215140000,199.5,448.35,99.3023,53,57.2,0,72.6,71.4,68.4
20160215141500,199.5,439.95,97.4419,53,57.2,0,72.8,71.4,68.4
20160215143000,199.5,439.95,97.4419,53,57.2,0,73.4,71.4,68.4
20160215144500,199.5,400.05,88.6046,50,57.2,0,72.6,71.4,68.4
20160215150000,199.5,307.65,68.1395,42,57.2,0,71.6,71.4,68.4
20160215151500,199.5,307.65,68.1395,42,57.2,0,71.2,71.4,68.4
20160215153000,199.5,307.65,68.1395,42,57.2,0,71.2,71.4,68.4
20160215154500,199.5,285.6,63.2558,41,57.8,0,71.6,71.4,68.4
20160215160000,199.5,285.6,63.2558,41,57.8,0,71.6,71.4,68.4
20160215161500,199.5,285.6,63.2558,41,57.8,0,71.5,71.4,68.4
20160215163000,199.5,294.0,65.1163,41,57.8,0,71.4,71.4,68.4
20160215164500,199.5,289.8,64.186,41,57.8,0,71.2,71.4,68.4
20160215170000,199.5,280.35,62.093,40,58.7,0,71.1,71.4,68.4
20160215171500,199.5,256.2,56.7442,38,58.7,0,71.0,71.4,68.4
20160215173000,199.5,232.05,51.3953,37,58.7,0,71.0,71.4,68.4
20160215174500,199.5,213.15,47.2093,35,58.7,0,71.0,71.4,68.4
20160215180000,199.5,208.95,46.2791,35,58.7,0,71.0,71.4,68.4
20160215181500,199.5,208.95,46.2791,35,58.7,0,70.9,71.4,68.4
20160215183000,199.5,208.95,46.2791,35,58.7,0,70.9,71.4,68.4
20160215184500,199.5,213.15,47.2093,35,58.7,0,70.8,71.4,68.4
20160215190000,199.5,213.15,47.2093,35,58.7,0,70.8,71.4,68.4
20160215191500,199.5,210.0,46.5116,35,58.7,0,70.7,71.4,68.4
20160215193000,199.5,213.15,47.2093,35,58.7,0,70.6,71.4,68.4
20160215194500,199.5,213.15,47.2093,35,58.7,0,70.5,71.4,68.4
20160215200000,199.5,213.15,47.2093,35,58.7,0,70.4,71.4,68.4
20160215201500,199.5,213.15,47.2093,35,58.7,0,70.3,71.4,68.4
20160215203000,199.5,213.15,47.2093,35,58.7,0,70.2,71.4,68.4
20160215204500,199.5,213.15,47.2093,35,58.7,0,70.1,71.4,68.4
20160215210000,199.5,213.15,47.2093,35,58.7,0,70.0,71.4,68.4
20160215211500,199.5,210.0,46.5116,35,58.7,0,70.0,71.4,68.4
20160215213000,199.5,213.15,47.2093,35,58.7,0,69.9,71.4,68.4
20160215214500,199.5,213.15,47.2093,35,58.7,0,69.9,71.4,68.4
20160215220000,199.5,213.15,47.2093,35,58.7,0,69.9,71.4,68.4
20160215221500,199.5,213.15,47.2093,35,58.7,0,69.8,71.4,68.4
20160215223000,199.5,213.15,47.2093,35,59.5,0,69.8,71.4,68.4
20160215224500,199.5,213.15,47.2093,35,59.5,0,69.7,71.4,68.4
20160215230000,199.5,213.15,47.2093,35,59.5,0,69.7,71.4,68.4
20160215231500,199.5,217.35,48.1395,35,59.5,0,69.6,71.4,68.4
20160215233000,199.5,217.35,48.1395,35,59.5,0,69.6,71.4,68.4
20160215234500,199.5,217.35,48.1395,35,58.9,0,69.6,71.4,68.4
20160216000000,199.5,217.35,48.1395,35,58.9,0,69.5,71.4,68.4
20160216001500,199.5,217.35,48.1395,35,59.5,0,69.4,71.4,68.4
20160216003000,199.5,217.35,48.1395,35,58.8,0,69.4,71.4,68.4
20160216004500,199.5,217.35,48.1395,35,60.0,0,69.4,71.4,68.4
20160216010000,199.5,208.95,46.2791,35,58.0,0,69.3,71.4,68.4
20160216011500,199.5,208.95,46.2791,35,59.9,0,69.3,71.4,68.4
20160216013000,199.5,206.85,45.814,35,58.0,0,69.3,71.4,68.4
20160216014500,199.5,208.95,46.2791,35,59.1,0,69.2,71.4,68.4
20160216020000,199.5,208.95,46.2791,35,59.1,0,69.2,71.4,68.4
20160216021500,199.5,208.95,46.2791,35,58.3,0,69.1,71.4,68.4
20160216023000,199.5,213.15,47.2093,35,59.6,0,69.1,71.4,68.4
20160216024500,199.5,208.95,46.2791,35,57.6,0,69.1,71.4,68.4
20160216030000,199.5,213.15,47.2093,35,59.9,0,69.0,71.4,68.4
20160216031500,199.5,208.95,46.2791,35,57.6,0,68.9,71.4,68.4
20160216033000,199.5,208.95,46.2791,35,59.9,0,68.8,71.4,68.4
20160216034500,199.5,208.95,46.2791,35,57.6,0,68.8,71.4,68.4
20160216040000,199.5,208.95,46.2791,35,59.5,0,68.7,71.4,68.4
20160216041500,199.5,213.15,47.2093,35,58.0,0,68.7,71.4,68.4
20160216043000,199.5,210.0,46.5116,35,59.1,0,68.7,71.4,68.4
20160216044500,199.5,213.15,47.2093,35,58.0,0,68.7,71.4,68.4
20160216050000,199.5,210.0,46.5116,35,59.1,0,68.6,71.4,68.4
20160216051500,199.5,215.25,47.6744,35,58.5,0,68.6,71.4,68.4
20160216053000,199.5,210.0,46.5116,35,58.5,0,68.6,71.4,68.4
20160216054500,199.5,215.25,47.6744,35,59.1,0,68.5,71.4,68.4
20160216060000,199.5,215.25,47.6744,35,58.3,0,68.4,71.4,68.4
20160216061500,199.5,215.25,47.6744,35,59.6,0,68.4,71.4,68.4
20160216063000,199.5,215.25,47.6744,35,57.9,0,68.4,71.4,68.4
20160216064500,199.5,215.25,47.6744,35,59.9,0,68.4,71.4,68.4
20160216070000,199.5,215.25,47.6744,35,57.6,0,68.4,71.4,68.4
20160216071500,199.5,215.25,47.6744,35,59.9,0,68.4,71.4,68.4
20160216073000,199.5,215.25,47.6744,35,57.6,0,68.6,71.4,68.4
20160216074500,199.5,215.25,47.6744,35,59.6,0,68.6,71.4,68.4
20160216080000,199.5,215.25,47.6744,35,57.1,0,68.6,71.4,68.4
20160216081500,199.5,215.25,47.6744,35,59.2,0,68.9,71.4,68.4
20160216083000,199.5,208.95,46.2791,35,57.1,0,69.2,71.4,68.4
20160216084500,199.5,213.15,47.2093,35,58.8,0,69.6,71.4,68.4
20160216090000,199.5,208.95,46.2791,35,59.8,100,69.7,75.0,72.0
20160216091500,199.5,239.4,53.0233,37,70.9,0,72.9,75.0,72.0
20160216093000,199.5,213.15,47.2093,35,59.6,0,73.1,75.0,72.0
20160216094500,199.5,210.0,46.5116,35,60.7,0,73.5,75.0,72.0
20160216100000,199.5,210.0,46.5116,35,58.9,0,73.4,75.0,72.0
20160216101500,199.5,204.75,45.3488,35,58.9,0,73.6,75.0,72.0
20160216103000,199.5,208.95,46.2791,35,58.9,0,72.8,75.0,72.0
20160216104500,199.5,208.95,46.2791,35,58.3,0,72.8,75.0,72.0
20160216110000,199.5,213.15,47.2093,35,59.9,0,72.4,75.0,72.0
20160216111500,199.5,208.95,46.2791,35,57.6,0,72.6,75.0,72.0
20160216113000,199.5,208.95,46.2791,35,59.9,0,72.5,75.0,72.0
20160216114500,199.5,208.95,46.2791,35,57.2,0,72.3,75.0,72.0
20160216120000,199.5,218.4,48.3721,36,59.7,0,72.9,75.0,72.0
20160216121500,199.5,208.95,46.2791,35,57.2,0,72.9,75.0,72.0
20160216123000,199.5,206.85,45.814,35,59.5,0,73.1,75.0,72.0
20160216124500,199.5,226.8,50.2326,37,56.8,0,74.2,75.0,72.0
20160216130000,199.5,262.5,58.1395,39,59.8,0,74.6,75.0,72.0
20160216131500,199.5,238.35,52.7907,38,57.0,0,74.7,75.0,72.0
20160216133000,199.5,241.5,53.4884,38,57.6,0,75.0,75.0,72.0
20160216134500,199.5,241.5,53.4884,38,58.7,0,75.2,75.0,72.0
20160216140000,199.5,261.45,57.907,39,56.4,0,75.4,75.0,72.0
20160216141500,199.5,325.5,72.093,43,59.6,0,75.5,75.0,72.0
20160216143000,199.5,379.05,83.9535,48,56.3,0,75.5,75.0,72.0
20160216144500,199.5,339.15,75.1163,44,57.6,0,74.3,75.0,72.0
20160216150000,199.5,213.15,47.2093,35,57.7,0,73.9,75.0,72.0
20160216151500,199.5,213.15,47.2093,35,58.8,0,73.8,75.0,72.0
20160216153000,199.5,213.15,47.2093,35,58.8,0,73.6,75.0,72.0
20160216154500,199.5,213.15,47.2093,35,58.8,0,73.4,75.0,72.0
20160216160000,199.5,208.95,46.2791,35,58.8,0,73.2,75.0,72.0
20160216161500,199.5,208.95,46.2791,35,58.8,0,72.9,75.0,72.0
20160216163000,199.5,206.85,45.814,35,58.8,0,72.6,75.0,72.0
20160216164500,199.5,213.15,47.2093,35,60.0,0,72.5,75.0,72.0
20160216170000,199.5,208.95,46.2791,35,58.0,0,72.2,75.0,72.0
20160216171500,199.5,213.15,47.2093,35,60.4,0,72.1,75.0,72.0
20160216173000,199.5,200.55,44.4186,35,58.0,0,71.9,75.0,72.0
20160216174500,199.5,208.95,46.2791,35,60.4,0,71.8,75.0,72.0
20160216180000,199.5,208.95,46.2791,35,58.3,100,71.7,75.0,72.0
20160216181500,199.5,208.95,46.2791,35,60.4,100,71.6,75.0,72.0
20160216183000,199.5,206.85,45.814,35,59.5,100,71.4,75.0,72.0
20160216184500,199.5,210.0,46.5116,35,64.4,100,71.5,75.0,72.0
20160216190000,199.5,206.85,45.814,35,66.7,100,71.5,75.0,72.0
20160216191500,199.5,213.15,47.2093,35,71.6,100,71.6,75.0,72.0
20160216193000,199.5,206.85,45.814,35,78.7,100,71.6,75.0,72.0
20160216194500,199.5,210.0,46.5116,35,82.6,100,72.1,74.9,71.9
20160216200000,199.5,206.85,45.814,35,82.6,100,72.0,74.9,71.9
20160216201500,199.5,208.95,46.2791,35,66.1,100,71.7,74.9,71.9
20160216203000,199.5,208.95,46.2791,35,62.4,100,71.2,74.8,71.8
20160216204500,199.5,206.85,45.814,35,67.2,100,71.0,74.8,71.8
20160216210000,199.5,206.85,45.814,35,85.0,100,71.7,74.8,71.8
20160216211500,199.5,206.85,45.814,35,63.2,0,71.6,74.7,71.7
20160216213000,199.5,208.95,46.2791,35,62.4,100,71.0,74.7,71.7
20160216214500,199.5,206.85,45.814,35,73.3,100,70.8,74.7,71.7
20160216220000,199.5,210.0,46.5116,35,85.6,100,71.7,74.7,71.7
20160216221500,199.5,210.0,46.5116,35,78.7,100,71.6,74.7,71.7
20160216223000,199.5,213.15,47.2093,35,80.7,100,71.6,74.7,71.7
20160216224500,199.5,210.0,46.5116,35,80.7,100,71.6,74.7,71.7
20160216230000,199.5,210.0,46.5116,35,80.7,100,71.5,74.7,71.7
20160216231500,199.5,213.15,47.2093,35,78.5,100,71.5,74.7,71.7
20160216233000,199.5,208.95,46.2791,35,78.5,100,71.5,74.7,71.7
20160216234500,199.5,213.15,47.2093,35,82.6,100,71.5,74.7,71.7
20160217000000,199.5,208.95,46.2791,35,79.8,100,71.5,74.7,71.7
20160217001500,199.5,206.85,45.814,35,79.8,100,71.6,74.7,71.7
20160217003000,199.5,210.0,46.5116,35,80.7,100,71.6,74.7,71.7
20160217004500,199.5,210.0,46.5116,35,80.7,100,71.6,74.7,71.7
20160217010000,199.5,213.15,47.2093,35,79.8,100,71.7,74.7,71.7
20160217011500,199.5,192.15,42.5581,9,67.7,100,71.0,74.7,71.7
20160217013000,199.5,185.85,41.1628,33,71.6,100,71.1,74.7,71.7
20160217014500,199.5,187.95,41.6279,33,88.1,100,71.6,74.7,71.7
20160217020000,199.5,185.85,41.1628,33,65.6,0,71.7,74.7,71.7
20160217021500,199.5,190.05,42.093,33,63.2,100,71.0,74.7,71.7
20160217023000,199.5,185.85,41.1628,33,68.2,100,70.9,74.7,71.7
20160217024500,199.5,182.7,40.4651,33,89.7,100,71.5,74.7,71.7
20160217030000,199.5,190.05,42.093,33,91.3,0,72.0,74.7,71.7
20160217031500,199.5,185.85,41.1628,33,61.6,100,71.1,74.7,71.7
20160217033000,199.5,190.05,42.093,33,68.6,100,70.8,74.7,71.7
20160217034500,199.5,185.85,41.1628,33,99.0,100,71.5,74.7,71.7
20160217040000,199.5,187.95,41.6279,33,93.5,100,71.9,74.7,71.7
20160217041500,199.5,187.95,41.6279,33,61.6,100,71.2,74.7,71.7
20160217043000,199.5,187.95,41.6279,33,70.5,100,70.8,74.7,71.7
20160217044500,199.5,202.65,44.8837,35,88.7,100,71.4,74.7,71.7
20160217050000,199.5,200.55,44.4186,35,86.2,100,71.6,74.7,71.7
20160217051500,199.5,204.75,45.3488,34,79.3,100,71.6,74.7,71.7
20160217053000,199.5,202.65,44.8837,34,80.9,100,71.5,74.7,71.7
20160217054500,199.5,206.85,45.814,34,91.1,100,71.7,74.7,71.7
20160217060000,199.5,200.55,44.4186,34,91.1,100,71.7,74.7,71.7
20160217061500,199.5,202.65,44.8837,34,92.4,100,71.9,74.7,71.7
20160217063000,199.5,200.55,44.4186,34,69.4,0,71.7,74.7,71.7
20160217064500,199.5,202.65,44.8837,34,67.7,100,70.8,74.7,71.7
20160217070000,199.5,202.65,44.8837,34,98.5,100,71.2,74.7,71.7
20160217071500,199.5,204.75,45.3488,34,82.9,100,71.3,74.7,71.7
20160217073000,199.5,200.55,44.4186,34,86.8,100,71.3,74.7,71.7
20160217074500,199.5,204.75,45.3488,34,86.8,100,71.7,74.7,71.7
20160217080000,199.5,200.55,44.4186,34,86.8,100,72.0,74.7,71.7
20160217081500,199.5,202.65,44.8837,34,60.8,100,71.4,74.7,71.7
20160217083000,199.5,200.55,44.4186,34,64.8,100,71.0,74.7,71.7
20160217084500,199.5,196.35,43.4884,34,67.2,100,70.9,74.7,71.7
20160217090000,199.5,202.65,44.8837,34,83.2,100,71.3,74.7,71.7
20160217091500,199.5,200.55,44.4186,34,65.8,0,71.7,74.7,71.7
20160217093000,199.5,196.35,43.4884,34,59.9,100,71.3,74.7,71.7
20160217094500,199.5,198.45,43.9535,34,59.2,100,71.3,74.7,71.7
20160217100000,199.5,200.55,44.4186,34,64.0,100,71.3,74.7,71.7
20160217101500,199.5,194.25,43.0233,34,62.8,100,71.5,74.7,71.7
20160217103000,199.5,200.55,44.4186,34,62.8,100,71.6,74.7,71.7
20160217104500,199.5,220.5,48.8372,36,61.7,0,73.1,74.7,71.7
20160217110000,199.5,206.85,45.814,35,59.1,0,73.8,74.7,71.7
20160217111500,199.5,208.95,46.2791,35,58.4,0,73.9,74.7,71.7
20160217113000,199.5,208.95,46.2791,35,60.4,0,74.3,74.7,71.7
20160217114500,199.5,204.75,45.3488,35,60.4,0,74.5,74.7,71.7
20160217120000,199.5,204.75,45.3488,35,58.0,0,75.0,74.7,71.7
20160217121500,199.5,232.05,51.3953,37,58.0,0,74.2,74.7,71.7
20160217123000,199.5,218.4,48.3721,36,60.7,0,73.6,74.7,71.7
20160217124500,199.5,204.75,45.3488,35,58.7,0,73.2,74.7,71.7
20160217130000,199.5,210.0,46.5116,35,57.6,0,73.1,74.7,71.7
20160217131500,199.5,213.15,47.2093,35,59.2,0,73.0,74.7,71.7
20160217133000,199.5,208.95,46.2791,35,60.3,0,72.9,74.7,71.7
20160217134500,199.5,204.75,45.3488,35,57.8,0,72.8,74.7,71.7
20160217140000,199.5,208.95,46.2791,35,57.8,0,72.7,74.7,71.7
20160217141500,199.5,208.95,46.2791,35,59.6,0,72.8,74.7,71.7
20160217143000,199.5,217.35,48.1395,36,60.3,0,73.1,74.7,71.7
20160217144500,199.5,223.65,49.5349,37,57.9,0,73.8,74.7,71.7
20160217150000,199.5,235.2,52.093,38,57.2,0,74.4,74.7,71.7
20160217151500,199.5,206.85,45.814,35,59.2,0,73.4,74.7,71.7
20160217153000,199.5,215.25,47.6744,35,60.7,0,73.2,74.7,71.7
20160217154500,199.5,208.95,46.2791,35,59.9,0,73.4,74.7,71.7
20160217160000,199.5,208.95,46.2791,36,57.9,0,73.3,74.7,71.7
20160217161500,199.5,208.95,46.2791,35,57.9,0,72.9,74.7,71.7
20160217163000,199.5,215.25,47.6744,35,57.9,0,72.6,74.7,71.7
20160217164500,199.5,215.25,47.6744,35,59.7,0,72.4,74.7,71.7
20160217170000,199.5,210.0,46.5116,35,61.1,0,72.2,74.7,71.7
20160217171500,199.5,210.0,46.5116,35,60.2,0,72.1,74.7,71.7
20160217173000,199.5,202.65,44.8837,35,58.3,0,71.9,74.7,71.7
20160217174500,199.5,202.65,44.8837,35,58.3,0,71.7,74.7,71.7
20160217180000,199.5,208.95,46.2791,35,58.3,0,71.6,74.7,71.7
20160217181500,199.5,213.15,47.2093,35,59.2,0,71.5,74.7,71.7
20160217183000,199.5,213.15,47.2093,35,60.8,100,71.4,74.7,71.7
20160217184500,199.5,210.0,46.5116,35,60.8,100,71.3,74.7,71.7
20160217190000,199.5,210.0,46.5116,35,60.8,100,71.2,74.7,71.7
20160217191500,199.5,213.15,47.2093,35,62.4,100,71.2,74.7,71.7
20160217193000,199.5,210.0,46.5116,35,65.4,100,71.3,74.7,71.7
20160217194500,199.5,215.25,47.6744,35,69.1,100,71.3,74.7,71.7
20160217200000,199.5,208.95,46.2791,35,67.7,100,71.3,74.7,71.7
20160217201500,199.5,208.95,46.2791,35,77.3,100,71.4,74.7,71.7
20160217203000,199.5,215.25,47.6744,35,81.6,100,71.7,74.7,71.7
20160217204500,199.5,210.0,46.5116,35,80.6,100,71.7,74.7,71.7
20160217210000,199.5,210.0,46.5116,35,77.8,100,71.7,74.7,71.7
20160217211500,199.5,213.15,47.2093,35,79.7,100,71.8,74.7,71.7
20160217213000,199.5,206.85,45.814,35,79.7,100,71.7,74.7,71.7
20160217214500,199.5,210.0,46.5116,35,79.7,100,71.7,74.7,71.7
20160217220000,199.5,210.0,46.5116,35,79.7,100,71.7,74.7,71.7
20160217221500,199.5,206.85,45.814,35,77.3,100,71.7,74.7,71.7
20160217223000,199.5,210.0,46.5116,35,80.7,100,71.7,74.7,71.7
20160217224500,199.5,206.85,45.814,35,80.7,100,71.6,74.7,71.7
20160217230000,199.5,208.95,46.2791,35,76.8,100,71.6,74.7,71.7
20160217231500,199.5,208.95,46.2791,35,81.5,100,71.6,74.7,71.7
20160217233000,199.5,206.85,45.814,35,79.6,100,71.5,74.7,71.7
20160217234500,199.5,213.15,47.2093,35,78.3,100,71.5,74.7,71.7
20160218000000,199.5,208.95,46.2791,35,81.1,100,71.5,74.7,71.7
20160218001500,199.5,208.95,46.2791,35,76.8,100,71.6,74.7,71.7
20160218003000,199.5,208.95,46.2791,35,82.0,100,71.5,74.7,71.7
20160218004500,199.5,208.95,46.2791,35,77.2,100,71.6,74.7,71.7
20160218010000,199.5,208.95,46.2791,35,84.9,100,71.9,74.7,71.7
20160218011500,199.5,208.95,46.2791,35,61.5,100,71.2,74.7,71.7
20160218013000,199.5,213.15,47.2093,35,68.7,100,70.8,74.7,71.7
20160218014500,199.5,208.95,46.2791,35,86.2,100,71.6,74.7,71.7
20160218020000,199.5,208.95,46.2791,35,69.9,0,71.8,74.7,71.7
20160218021500,199.5,206.85,45.814,35,64.8,100,70.8,74.7,71.7
20160218023000,199.5,213.15,47.2093,35,91.1,100,71.1,74.7,71.7
20160218024500,199.5,208.95,46.2791,35,83.1,100,71.4,74.7,71.7
20160218030000,199.5,208.95,46.2791,35,78.6,100,71.3,74.7,71.7
20160218031500,199.5,208.95,46.2791,35,85.6,100,71.3,74.7,71.7
20160218033000,199.5,208.95,46.2791,35,88.6,100,71.7,74.7,71.7
20160218034500,199.5,208.95,46.2791,35,85.0,100,71.9,74.7,71.7
20160218040000,199.5,208.95,46.2791,35,88.0,100,71.8,74.7,71.7
20160218041500,199.5,208.95,46.2791,35,88.0,100,71.9,74.7,71.7
20160218043000,199.5,208.95,46.2791,35,86.7,100,71.8,74.7,71.7
20160218044500,199.5,208.95,46.2791,35,91.1,100,71.8,74.7,71.7
20160218050000,199.5,208.95,46.2791,35,89.3,100,71.9,74.7,71.7
20160218051500,199.5,208.95,46.2791,35,86.9,100,71.9,74.7,71.7
20160218053000,199.5,213.15,47.2093,35,86.9,100,71.8,74.7,71.7
20160218054500,199.5,213.15,47.2093,35,89.2,100,71.7,74.7,71.7
20160218060000,199.5,213.15,47.2093,35,87.9,100,71.8,74.7,71.7
20160218061500,199.5,213.15,47.2093,35,90.4,100,71.7,74.7,71.7
