PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160218063000,199.5,213.15,47.2093,35,86.8,100,71.7,74.7,71.7
20160218064500,199.5,213.15,47.2093,35,88.0,100,71.7,74.7,71.7
20160218070000,199.5,213.15,47.2093,35,84.9,100,71.7,74.7,71.7
20160218071500,199.5,213.15,47.2093,35,86.8,100,71.7,74.7,71.7
20160218073000,199.5,213.15,47.2093,35,84.9,100,71.8,74.7,71.7
20160218074500,199.5,213.15,47.2093,35,88.0,100,71.9,74.7,71.7
20160218080000,199.5,210.0,46.5116,35,61.5,100,71.3,74.7,71.7
20160218081500,199.5,213.15,47.2093,35,62.3,100,71.2,74.7,71.7
20160218083000,199.5,213.15,47.2093,35,65.1,100,71.6,74.7,71.7
20160218084500,199.5,208.95,46.2791,35,61.9,0,71.9,74.7,71.7
20160218090000,199.5,208.95,46.2791,35,59.6,0,72.1,74.7,71.7
20160218091500,199.5,208.95,46.2791,35,61.1,0,72.3,74.7,71.7
20160218093000,199.5,206.85,45.814,35,58.3,0,72.6,74.7,71.7
20160218094500,199.5,210.0,46.5116,35,58.3,0,72.7,74.7,71.7
20160218100000,199.5,202.65,44.8837,35,59.9,0,72.4,74.7,71.7
20160218101500,199.5,202.65,44.8837,35,57.6,0,72.2,74.7,71.7
20160218103000,199.5,206.85,45.814,35,58.8,0,72.1,74.7,71.7
20160218104500,199.5,204.75,45.3488,35,59.9,0,72.1,74.7,71.7
20160218110000,199.5,202.65,44.8837,35,57.6,0,71.9,74.7,71.7
20160218111500,199.5,206.85,45.814,35,58.4,0,72.0,74.7,71.7
20160218113000,199.5,210.0,46.5116,35,60.3,0,71.9,74.7,71.7
20160218114500,199.5,210.0,46.5116,35,57.5,0,72.1,74.7,71.7
20160218120000,199.5,213.15,47.2093,35,58.8,0,72.1,74.7,71.7
20160218121500,199.5,204.75,45.3488,35,58.8,0,72.1,74.7,71.7
20160218123000,199.5,206.85,45.814,35,57.6,0,72.2,74.7,71.7
20160218124500,199.5,204.75,45.3488,35,60.3,0,72.3,74.7,71.7
20160218130000,199.5,202.65,44.8837,35,57.6,0,72.3,74.7,71.7
20160218131500,199.5,204.75,45.3488,35,60.0,0,72.4,74.7,71.7
20160218133000,199.5,206.85,45.814,35,57.5,0,73.1,74.7,71.7
20160218134500,199.5,295.05,65.3488,41,57.5,0,74.3,74.7,71.7
20160218140000,199.5,323.4,71.6279,43,57.5,0,74.5,74.7,71.7
20160218141500,199.5,329.7,73.0233,43,55.6,0,74.6,74.7,71.7
20160218143000,199.5,323.4,71.6279,44,59.4,0,74.7,74.7,71.7
20160218144500,199.5,213.15,47.2093,35,57.3,0,73.7,74.7,71.7
20160218150000,199.5,283.5,62.7907,41,60.7,0,74.5,74.7,71.7
20160218151500,199.5,215.25,47.6744,36,57.6,0,73.4,74.7,71.7
20160218153000,199.5,215.25,47.6744,36,60.7,0,73.4,74.7,71.7
20160218154500,199.5,215.25,47.6744,36,57.6,0,73.3,74.7,71.7
20160218160000,199.5,215.25,47.6744,36,59.2,0,73.4,74.7,71.7
20160218161500,199.5,210.0,46.5116,36,58.3,0,72.9,74.7,71.7
20160218163000,199.5,215.25,47.6744,36,58.3,0,72.8,74.7,71.7
20160218164500,199.5,215.25,47.6744,36,60.3,0,72.6,74.7,71.7
20160218170000,199.5,215.25,47.6744,36,57.6,0,72.4,74.7,71.7
20160218171500,199.5,215.25,47.6744,36,60.4,0,72.3,74.7,71.7
20160218173000,199.5,208.95,46.2791,36,58.3,0,72.1,74.7,71.7
20160218174500,199.5,208.95,46.2791,36,58.3,0,72.0,74.7,71.7
20160218180000,199.5,215.25,47.6744,36,60.7,0,71.8,74.7,71.7
20160218181500,199.5,215.25,47.6744,36,58.0,0,71.7,74.7,71.7
20160218183000,199.5,215.25,47.6744,36,59.6,0,71.6,74.7,71.7
20160218184500,199.5,210.0,46.5116,36,59.6,0,71.6,74.7,71.7
20160218190000,199.5,215.25,47.6744,36,58.0,100,71.4,74.7,71.7
20160218191500,199.5,215.25,47.6744,36,60.7,100,71.3,74.7,71.7
20160218193000,199.5,215.25,47.6744,36,59.1,100,71.2,74.7,71.7
20160218194500,199.5,215.25,47.6744,36,64.0,100,71.2,74.7,71.7
20160218200000,199.5,215.25,47.6744,36,67.6,100,71.0,74.7,71.7
20160218201500,199.5,215.25,47.6744,36,81.6,100,71.7,74.7,71.7
20160218203000,199.5,210.0,46.5116,36,62.4,0,71.6,74.7,71.7
20160218204500,199.5,217.35,48.1395,36,60.0,100,71.1,74.7,71.7
20160218210000,199.5,204.75,45.3488,35,67.2,100,70.9,74.7,71.7
20160218211500,199.5,210.0,46.5116,35,86.8,100,71.5,74.7,71.7
20160218213000,199.5,204.75,45.3488,35,65.3,0,71.7,74.7,71.7
20160218214500,199.5,208.95,46.2791,35,60.4,100,71.0,74.7,71.7
20160218220000,199.5,206.85,45.814,35,69.1,100,70.9,74.7,71.7
20160218221500,199.5,208.95,46.2791,35,89.2,100,71.6,74.7,71.7
20160218223000,199.5,206.85,45.814,35,65.8,0,71.7,74.7,71.7
20160218224500,199.5,206.85,45.814,35,61.2,100,71.0,74.7,71.7
20160218230000,199.5,204.75,45.3488,35,69.1,100,70.8,74.7,71.7
20160218231500,199.5,206.85,45.814,35,83.8,100,71.6,74.7,71.7
20160218233000,199.5,202.65,44.8837,35,88.7,100,72.0,74.7,71.7
20160218234500,199.5,208.95,46.2791,35,61.6,100,71.2,74.7,71.7
20160219000000,199.5,204.75,45.3488,35,64.0,100,70.9,74.7,71.7
20160219001500,199.5,210.0,46.5116,35,82.0,100,71.0,74.7,71.7
20160219003000,199.5,210.0,46.5116,35,88.0,100,71.9,74.7,71.7
20160219004500,199.5,210.0,46.5116,35,63.2,100,71.3,74.7,71.7
20160219010000,199.5,210.0,46.5116,35,64.4,100,71.0,74.7,71.7
20160219011500,199.5,206.85,45.814,35,88.0,100,71.0,74.7,71.7
20160219013000,199.5,208.95,46.2791,35,69.7,0,71.9,74.7,71.7
20160219014500,199.5,206.85,45.814,35,60.3,100,71.0,74.7,71.7
20160219020000,199.5,210.0,46.5116,35,68.1,100,70.8,74.7,71.7
20160219021500,199.5,206.85,45.814,35,90.4,100,71.7,74.7,71.7
20160219023000,199.5,206.85,45.814,35,64.0,100,71.4,74.7,71.7
20160219024500,199.5,206.85,45.814,35,65.8,100,70.9,74.7,71.7
20160219030000,199.5,204.75,45.3488,35,91.1,100,71.0,74.7,71.7
20160219031500,199.5,208.95,46.2791,35,77.4,0,71.9,74.7,71.7
20160219033000,199.5,208.95,46.2791,35,60.3,100,71.0,74.7,71.7
20160219034500,199.5,208.95,46.2791,35,70.1,100,70.8,74.7,71.7
20160219040000,199.5,208.95,46.2791,35,86.1,100,71.6,74.7,71.7
20160219041500,199.5,204.75,45.3488,35,86.1,100,71.9,74.7,71.7
20160219043000,199.5,208.95,46.2791,35,61.6,100,71.1,74.7,71.7
20160219044500,199.5,206.85,45.814,35,67.7,100,70.7,74.7,71.7
20160219050000,199.5,210.0,46.5116,35,85.6,100,71.7,74.7,71.7
20160219051500,199.5,206.85,45.814,35,79.1,100,71.6,74.7,71.7
20160219053000,199.5,204.75,45.3488,35,81.1,100,71.5,74.7,71.7
20160219054500,199.5,208.95,46.2791,35,82.2,100,71.6,74.7,71.7
20160219060000,199.5,206.85,45.814,35,79.1,100,71.5,74.7,71.7
20160219061500,199.5,208.95,46.2791,35,80.6,100,71.6,74.7,71.7
20160219063000,199.5,208.95,46.2791,35,80.6,100,71.6,74.7,71.7
20160219064500,199.5,204.75,45.3488,35,79.7,100,71.5,74.7,71.7
20160219070000,199.5,208.95,46.2791,35,82.0,100,71.6,74.7,71.7
20160219071500,199.5,206.85,45.814,35,78.3,100,71.6,74.7,71.7
20160219073000,199.5,204.75,45.3488,35,80.6,100,71.7,74.7,71.7
20160219074500,199.5,208.95,46.2791,35,80.6,100,71.8,74.7,71.7
20160219080000,199.5,206.85,45.814,35,64.9,0,71.9,74.7,71.7
20160219081500,199.5,206.85,45.814,35,60.7,0,71.6,74.7,71.7
20160219083000,199.5,206.85,45.814,35,60.0,0,71.7,74.7,71.7
20160219084500,199.5,206.85,45.814,35,60.0,0,71.8,74.7,71.7
20160219090000,199.5,206.85,45.814,35,58.8,0,72.1,74.7,71.7
20160219091500,199.5,208.95,46.2791,35,58.8,0,72.1,74.7,71.7
20160219093000,199.5,208.95,46.2791,35,58.8,0,72.2,74.7,71.7
20160219094500,199.5,204.75,45.3488,35,58.8,0,73.1,75.3,72.3
20160219100000,199.5,210.0,46.5116,36,58.8,0,74.0,75.3,72.3
20160219101500,199.5,263.55,58.3721,40,58.8,0,74.9,75.3,72.3
20160219103000,199.5,270.9,60.0,40,58.0,0,75.2,75.3,72.3
20160219104500,199.5,294.0,65.1163,42,58.0,0,75.5,75.3,72.3
20160219110000,199.5,323.4,71.6279,44,57.2,0,75.6,75.3,72.3
20160219111500,199.5,362.25,80.2326,47,57.2,0,75.7,75.3,72.3
20160219113000,199.5,329.7,73.0233,45,57.2,0,75.0,75.3,72.3
20160219114500,199.5,218.4,48.3721,36,58.3,0,74.2,75.3,72.3
20160219120000,199.5,218.4,48.3721,36,58.3,0,74.1,75.3,72.3
20160219121500,199.5,210.0,46.5116,36,58.3,0,73.6,75.3,72.3
20160219123000,199.5,213.15,47.2093,36,58.3,0,73.6,75.3,72.3
20160219124500,199.5,213.15,47.2093,36,58.3,0,73.4,75.3,72.3
20160219130000,199.5,213.15,47.2093,36,58.3,0,73.3,75.3,72.3
20160219131500,199.5,210.0,46.5116,36,57.6,0,73.9,75.3,72.3
20160219133000,199.5,210.0,46.5116,36,58.3,0,73.8,75.3,72.3
20160219134500,199.5,210.0,46.5116,36,58.3,0,73.8,75.3,72.3
20160219140000,199.5,213.15,47.2093,36,58.3,0,74.0,75.3,72.3
20160219141500,199.5,213.15,47.2093,36,58.3,0,74.0,75.3,72.3
20160219143000,199.5,213.15,47.2093,36,58.3,0,73.6,75.3,72.3
20160219144500,199.5,210.0,46.5116,36,58.3,0,73.6,75.3,72.3
20160219150000,199.5,215.25,47.6744,36,58.3,0,73.5,75.3,72.3
20160219151500,199.5,215.25,47.6744,36,58.3,0,73.5,75.2,72.2
20160219153000,199.5,215.25,47.6744,36,58.3,0,73.3,75.2,72.2
20160219154500,199.5,215.25,47.6744,36,58.3,0,73.2,75.2,72.2
20160219160000,199.5,215.25,47.6744,36,58.3,0,73.2,75.1,72.1
20160219161500,199.5,215.25,47.6744,36,58.3,0,73.0,75.0,72.0
20160219163000,199.5,210.0,46.5116,35,58.3,0,72.8,75.0,72.0
20160219164500,199.5,217.35,48.1395,35,58.3,0,72.7,75.0,72.0
20160219170000,199.5,217.35,48.1395,35,58.3,0,72.6,75.0,72.0
20160219171500,199.5,213.15,47.2093,35,58.3,0,72.7,75.0,72.0
20160219173000,199.5,213.15,47.2093,35,58.3,0,72.4,75.0,72.0
20160219174500,199.5,213.15,47.2093,35,58.3,0,72.4,75.0,72.0
20160219180000,199.5,213.15,47.2093,35,58.3,0,72.6,75.0,72.0
20160219181500,199.5,213.15,47.2093,35,58.3,0,72.3,75.0,72.0
20160219183000,199.5,213.15,47.2093,35,59.0,0,72.4,75.0,72.0
20160219184500,199.5,213.15,47.2093,35,59.0,0,72.4,75.0,72.0
20160219190000,199.5,213.15,47.2093,35,59.0,0,72.3,75.0,72.0
20160219191500,199.5,213.15,47.2093,35,59.0,0,72.2,75.0,72.0
20160219193000,199.5,213.15,47.2093,35,59.0,0,72.2,75.0,72.0
20160219194500,199.5,213.15,47.2093,35,59.0,0,72.1,75.0,72.0
20160219200000,199.5,213.15,47.2093,35,59.0,0,71.9,75.0,72.0
20160219201500,199.5,213.15,47.2093,35,59.0,0,71.9,75.0,72.0
20160219203000,199.5,213.15,47.2093,35,59.0,0,72.2,75.0,72.0
20160219204500,199.5,213.15,47.2093,35,59.0,100,71.7,75.0,72.0
20160219210000,199.5,213.15,47.2093,35,59.0,0,71.8,75.0,72.0
20160219211500,199.5,213.15,47.2093,35,59.0,100,71.8,75.0,72.0
20160219213000,199.5,213.15,47.2093,35,59.0,100,71.4,75.0,72.0
20160219214500,199.5,213.15,47.2093,35,62.4,100,71.7,75.0,72.0
20160219220000,199.5,213.15,47.2093,35,65.3,100,71.7,75.0,72.0
20160219221500,199.5,210.0,46.5116,35,66.2,100,71.6,75.0,72.0
20160219223000,199.5,213.15,47.2093,35,66.2,100,71.7,75.0,72.0
20160219224500,199.5,213.15,47.2093,35,71.4,100,71.9,75.0,72.0
20160219230000,199.5,213.15,47.2093,35,78.2,100,71.9,75.0,72.0
20160219231500,199.5,210.0,46.5116,35,63.2,0,72.1,75.0,72.0
20160219233000,199.5,213.15,47.2093,35,60.8,100,71.9,75.0,72.0
20160219234500,199.5,213.15,47.2093,35,60.8,100,71.6,75.0,72.0
20160220000000,199.5,213.15,47.2093,35,60.0,100,71.7,75.0,72.0
20160220001500,199.5,213.15,47.2093,35,63.6,100,71.5,75.0,72.0
20160220003000,199.5,213.15,47.2093,35,64.4,100,71.4,75.0,72.0
20160220004500,199.5,213.15,47.2093,35,68.1,100,71.7,75.0,72.0
20160220010000,199.5,213.15,47.2093,35,76.7,100,71.7,75.0,72.0
20160220011500,199.5,190.05,42.093,11,62.0,100,71.6,75.0,72.0
20160220013000,199.5,182.7,40.4651,33,62.0,100,71.8,75.0,72.0
20160220014500,199.5,187.95,41.6279,33,63.2,100,72.0,75.0,72.0
20160220020000,199.5,190.05,42.093,33,63.2,100,71.7,75.0,72.0
20160220021500,199.5,190.05,42.093,33,61.2,100,72.0,75.0,72.0
20160220023000,199.5,190.05,42.093,33,60.0,100,71.8,75.0,72.0
20160220024500,199.5,190.05,42.093,33,60.0,100,71.6,75.0,72.0
20160220030000,199.5,190.05,42.093,33,61.6,100,71.8,75.0,72.0
20160220031500,199.5,190.05,42.093,33,64.8,100,71.4,75.0,72.0
20160220033000,199.5,190.05,42.093,33,67.2,100,71.4,75.0,72.0
20160220034500,199.5,190.05,42.093,33,75.8,100,71.9,75.0,72.0
20160220040000,199.5,190.05,42.093,33,76.8,100,72.1,75.0,72.0
20160220041500,199.5,215.25,47.6744,35,61.6,100,71.7,75.0,72.0
20160220043000,199.5,215.25,47.6744,35,61.6,100,71.6,75.0,72.0
20160220044500,199.5,215.25,47.6744,35,64.8,100,71.9,75.0,72.0
20160220050000,199.5,215.25,47.6744,35,66.7,100,71.3,75.0,72.0
20160220051500,199.5,215.25,47.6744,35,65.4,0,71.9,75.0,72.0
20160220053000,199.5,215.25,47.6744,35,61.9,100,71.9,75.0,72.0
20160220054500,199.5,215.25,47.6744,35,61.9,100,71.4,75.0,72.0
20160220060000,199.5,215.25,47.6744,35,64.8,100,71.6,75.0,72.0
20160220061500,199.5,215.25,47.6744,35,75.3,100,71.8,75.0,72.0
20160220063000,199.5,215.25,47.6744,35,75.3,100,71.3,75.0,72.0
20160220064500,199.5,218.4,48.3721,35,64.0,0,71.8,75.0,72.0
20160220070000,199.5,210.0,46.5116,35,62.4,100,71.8,75.0,72.0
20160220071500,199.5,210.0,46.5116,35,62.4,100,71.6,75.0,72.0
20160220073000,199.5,210.0,46.5116,35,64.6,100,71.5,75.0,72.0
20160220074500,199.5,210.0,46.5116,35,66.8,100,71.6,75.0,72.0
20160220080000,199.5,210.0,46.5116,35,72.7,100,71.9,75.0,72.0
20160220081500,199.5,210.0,46.5116,35,78.3,100,71.8,75.0,72.0
20160220083000,199.5,210.0,46.5116,35,62.4,100,71.8,75.0,72.0
20160220084500,199.5,210.0,46.5116,35,60.8,0,71.9,75.0,72.0
20160220090000,199.5,210.0,46.5116,35,59.6,100,71.7,75.0,72.0
20160220091500,199.5,206.85,45.814,35,59.6,0,71.8,75.0,72.0
20160220093000,199.5,204.75,45.3488,35,59.6,100,72.3,75.0,72.0
20160220094500,199.5,204.75,45.3488,35,59.6,100,71.6,75.0,72.0
20160220100000,199.5,204.75,45.3488,35,59.6,100,71.7,75.0,72.0
20160220101500,199.5,208.95,46.2791,35,61.5,100,71.9,75.0,72.0
20160220103000,199.5,208.95,46.2791,35,61.5,100,71.6,75.0,72.0
20160220104500,199.5,208.95,46.2791,35,62.4,100,71.7,75.0,72.0
20160220110000,199.5,208.95,46.2791,35,64.0,100,72.1,75.0,72.0
20160220111500,199.5,208.95,46.2791,35,64.0,100,71.8,75.0,72.0
20160220113000,199.5,202.65,44.8837,35,60.4,0,72.0,75.0,72.0
20160220114500,199.5,198.45,43.9535,35,58.9,0,72.1,75.0,72.0
20160220120000,199.5,202.65,44.8837,35,58.9,100,71.4,75.0,72.0
20160220121500,199.5,202.65,44.8837,35,61.9,100,71.3,75.0,72.0
20160220123000,199.5,202.65,44.8837,35,68.2,100,71.6,75.0,72.0
20160220124500,199.5,202.65,44.8837,35,88.0,100,72.4,75.0,72.0
20160220130000,199.5,213.15,47.2093,35,60.4,0,71.9,75.0,72.0
20160220131500,199.5,217.35,48.1395,36,59.2,0,71.8,75.0,72.0
20160220133000,199.5,217.35,48.1395,36,59.2,100,71.8,75.0,72.0
20160220134500,199.5,217.35,48.1395,36,62.4,100,71.3,75.0,72.0
20160220140000,199.5,217.35,48.1395,36,63.6,100,71.2,75.0,72.0
20160220141500,199.5,217.35,48.1395,36,85.2,100,72.3,75.0,72.0
20160220143000,199.5,217.35,48.1395,36,59.6,100,71.7,75.0,72.0
20160220144500,199.5,217.35,48.1395,36,59.6,100,71.7,75.0,72.0
20160220150000,199.5,217.35,48.1395,36,58.4,100,71.8,75.0,72.0
20160220151500,199.5,217.35,48.1395,36,58.4,100,71.6,75.0,72.0
20160220153000,199.5,217.35,48.1395,36,59.5,100,71.5,75.0,72.0
20160220154500,199.5,217.35,48.1395,36,64.0,100,72.0,75.0,72.0
20160220160000,199.5,217.35,48.1395,36,68.1,100,71.4,75.0,72.0
20160220161500,199.5,217.35,48.1395,36,77.3,100,71.8,75.0,72.0
20160220163000,199.5,217.35,48.1395,36,63.6,0,72.1,75.0,72.0
20160220164500,199.5,217.35,48.1395,36,60.0,0,71.8,75.0,72.0
20160220170000,199.5,217.35,48.1395,36,60.0,0,71.8,75.0,72.0
20160220171500,199.5,217.35,48.1395,36,59.2,100,71.6,75.0,72.0
20160220173000,199.5,217.35,48.1395,36,60.7,100,71.4,75.0,72.0
20160220174500,199.5,217.35,48.1395,36,63.2,100,71.4,75.0,72.0
20160220180000,199.5,217.35,48.1395,36,65.8,100,71.6,75.0,72.0
20160220181500,199.5,217.35,48.1395,36,77.3,100,72.2,75.0,72.0
20160220183000,199.5,217.35,48.1395,36,61.5,100,71.8,75.0,72.0
20160220184500,199.5,217.35,48.1395,36,60.7,100,71.8,75.0,72.0
20160220190000,199.5,217.35,48.1395,36,60.7,100,71.7,75.0,72.0
20160220191500,199.5,217.35,48.1395,36,62.2,100,71.4,75.0,72.0
20160220193000,199.5,217.35,48.1395,36,64.0,100,71.6,75.0,72.0
20160220194500,199.5,217.35,48.1395,36,68.6,100,71.9,75.0,72.0
20160220200000,199.5,217.35,48.1395,36,70.1,100,71.6,75.0,72.0
20160220201500,199.5,217.35,48.1395,36,67.7,0,72.1,75.0,72.0
20160220203000,199.5,217.35,48.1395,36,60.4,100,71.6,75.0,72.0
20160220204500,199.5,217.35,48.1395,36,59.6,100,71.6,75.0,72.0
20160220210000,199.5,217.35,48.1395,36,61.2,100,71.6,75.0,72.0
20160220211500,199.5,217.35,48.1395,36,64.4,100,71.3,75.0,72.0
20160220213000,199.5,217.35,48.1395,36,66.2,100,71.4,75.0,72.0
20160220214500,199.5,217.35,48.1395,36,78.0,0,72.3,75.0,72.0
20160220220000,199.5,217.35,48.1395,36,60.4,100,71.5,75.0,72.0
20160220221500,199.5,217.35,48.1395,36,59.6,100,71.6,75.0,72.0
20160220223000,199.5,217.35,48.1395,36,63.2,100,71.8,75.0,72.0
20160220224500,199.5,217.35,48.1395,36,64.0,100,71.3,75.0,72.0
20160220230000,199.5,217.35,48.1395,36,69.7,100,71.5,75.0,72.0
20160220231500,199.5,217.35,48.1395,36,78.7,100,71.9,75.0,72.0
20160220233000,199.5,217.35,48.1395,36,80.1,100,71.8,75.0,72.0
20160220234500,199.5,217.35,48.1395,36,78.6,100,72.0,75.0,72.0
20160221000000,199.5,217.35,48.1395,36,68.0,0,72.4,75.0,72.0
20160221001500,199.5,217.35,48.1395,36,60.4,100,71.7,75.0,72.0
20160221003000,199.5,217.35,48.1395,36,59.6,100,71.6,75.0,72.0
20160221004500,199.5,217.35,48.1395,36,61.5,100,71.6,75.0,72.0
20160221010000,199.5,217.35,48.1395,36,64.9,100,71.3,75.0,72.0
20160221011500,199.5,217.35,48.1395,36,65.8,100,71.4,75.0,72.0
20160221013000,199.5,217.35,48.1395,36,72.1,0,72.3,75.0,72.0
20160221014500,199.5,217.35,48.1395,36,60.8,100,71.7,75.0,72.0
20160221020000,199.5,217.35,48.1395,36,60.0,100,71.6,75.0,72.0
20160221021500,199.5,217.35,48.1395,36,60.0,100,71.7,75.0,72.0
20160221023000,199.5,217.35,48.1395,36,64.8,100,71.7,75.0,72.0
20160221024500,199.5,217.35,48.1395,36,65.8,100,71.3,75.0,72.0
20160221030000,199.5,217.35,48.1395,36,72.3,0,72.1,75.0,72.0
20160221031500,199.5,217.35,48.1395,36,60.8,100,71.5,75.0,72.0
20160221033000,199.5,217.35,48.1395,36,60.0,100,71.6,75.0,72.0
20160221034500,199.5,217.35,48.1395,36,63.6,100,71.9,75.0,72.0
20160221040000,199.5,217.35,48.1395,36,63.6,100,71.4,75.0,72.0
20160221041500,199.5,217.35,48.1395,36,65.8,100,71.6,75.0,72.0
20160221043000,199.5,217.35,48.1395,36,81.6,100,71.9,75.0,72.0
20160221044500,199.5,217.35,48.1395,36,88.7,100,72.2,75.0,72.0
20160221050000,199.5,217.35,48.1395,36,60.8,100,71.6,75.0,72.0
20160221051500,199.5,217.35,48.1395,36,61.5,100,71.5,75.0,72.0
20160221053000,199.5,217.35,48.1395,36,65.8,100,71.2,75.0,72.0
20160221054500,199.5,217.35,48.1395,36,67.2,100,71.4,75.0,72.0
20160221060000,199.5,217.35,48.1395,36,68.2,0,72.3,75.0,72.0
20160221061500,199.5,217.35,48.1395,36,60.4,100,71.4,75.0,72.0
20160221063000,199.5,217.35,48.1395,36,61.1,100,71.3,75.0,72.0
20160221064500,199.5,217.35,48.1395,36,64.8,100,71.5,75.0,72.0
20160221070000,199.5,217.35,48.1395,36,85.9,100,71.9,75.0,72.0
20160221071500,199.5,217.35,48.1395,36,62.0,100,71.6,75.0,72.0
20160221073000,199.5,217.35,48.1395,36,63.2,100,71.3,75.0,72.0
20160221074500,199.5,217.35,48.1395,36,65.3,100,71.9,75.0,72.0
20160221080000,199.5,217.35,48.1395,36,66.2,100,71.6,75.0,72.0
20160221081500,199.5,217.35,48.1395,36,66.2,100,71.7,75.0,72.0
20160221083000,199.5,217.35,48.1395,36,92.3,100,72.0,75.0,72.0
20160221084500,199.5,217.35,48.1395,36,60.8,100,71.5,75.0,72.0
20160221090000,199.5,217.35,48.1395,35,60.8,100,71.4,75.0,72.0
20160221091500,199.5,217.35,48.1395,35,64.0,100,71.6,75.0,72.0
20160221093000,199.5,217.35,48.1395,35,66.7,100,71.4,75.0,72.0
20160221094500,199.5,208.95,46.2791,35,79.2,100,71.9,75.0,72.0
20160221100000,199.5,217.35,48.1395,35,62.9,0,71.9,75.0,72.0
20160221101500,199.5,217.35,48.1395,35,59.2,100,71.5,75.0,72.0
20160221103000,199.5,213.15,47.2093,35,59.2,100,71.5,75.0,72.0
20160221104500,199.5,208.95,46.2791,35,63.2,100,72.0,75.0,72.0
20160221110000,199.5,208.95,46.2791,35,64.0,100,71.6,75.0,72.0
20160221111500,199.5,208.95,46.2791,35,64.0,100,71.6,75.0,72.0
20160221113000,199.5,208.95,46.2791,35,65.3,100,71.8,75.0,72.0
20160221114500,199.5,208.95,46.2791,35,65.3,100,71.7,75.0,72.0
20160221120000,199.5,208.95,46.2791,35,65.3,100,71.7,75.0,72.0
20160221121500,199.5,208.95,46.2791,35,65.3,100,71.9,75.0,72.0
20160221123000,199.5,208.95,46.2791,35,65.3,100,71.8,75.0,72.0
20160221124500,199.5,206.85,45.814,35,65.3,100,71.7,75.0,72.0
20160221130000,199.5,206.85,45.814,35,89.3,100,72.3,75.0,72.0
20160221131500,199.5,215.25,47.6744,36,60.0,100,71.4,75.0,72.0
20160221133000,199.5,215.25,47.6744,36,62.4,100,71.4,75.0,72.0
20160221134500,199.5,215.25,47.6744,36,64.8,100,71.9,75.0,72.0
20160221140000,199.5,215.25,47.6744,36,64.8,100,71.7,75.0,72.0
20160221141500,199.5,215.25,47.6744,36,64.8,100,71.8,75.0,72.0
20160221143000,199.5,215.25,47.6744,36,64.8,100,71.7,75.0,72.0
20160221144500,199.5,215.25,47.6744,36,64.8,100,71.7,75.0,72.0
20160221150000,199.5,215.25,47.6744,36,67.9,100,71.6,75.0,72.0
20160221151500,199.5,215.25,47.6744,36,75.9,0,72.4,75.0,72.0
20160221153000,199.5,215.25,47.6744,36,60.8,100,71.6,75.0,72.0
20160221154500,199.5,215.25,47.6744,36,61.7,100,71.4,75.0,72.0
20160221160000,199.5,215.25,47.6744,36,64.0,100,71.8,75.0,72.0
20160221161500,199.5,215.25,47.6744,36,63.2,100,71.8,75.0,72.0
20160221163000,199.5,215.25,47.6744,36,63.2,100,71.7,75.0,72.0
20160221164500,199.5,215.25,47.6744,36,63.2,100,71.6,75.0,72.0
20160221170000,199.5,215.25,47.6744,36,64.8,100,71.5,75.0,72.0
20160221171500,199.5,215.25,47.6744,36,65.8,100,71.4,75.0,72.0
20160221173000,199.5,210.0,46.5116,36,76.8,100,71.7,75.0,72.0
20160221174500,199.5,215.25,47.6744,36,67.3,0,72.1,75.0,72.0
20160221180000,199.5,215.25,47.6744,36,60.4,100,71.7,75.0,72.0
20160221181500,199.5,210.0,46.5116,36,60.4,100,71.7,75.0,72.0
20160221183000,199.5,213.15,47.2093,36,60.4,100,71.7,75.0,72.0
20160221184500,199.5,213.15,47.2093,36,60.4,100,71.4,75.0,72.0
20160221190000,199.5,213.15,47.2093,36,62.8,100,71.5,75.0,72.0
20160221191500,199.5,210.0,46.5116,36,65.1,100,71.7,75.0,72.0
20160221193000,199.5,215.25,47.6744,36,68.1,100,71.5,75.0,72.0
20160221194500,199.5,215.25,47.6744,36,78.3,0,72.3,75.0,72.0
20160221200000,199.5,215.25,47.6744,36,61.2,0,71.9,75.0,72.0
20160221201500,199.5,215.25,47.6744,36,60.0,100,71.6,75.0,72.0
20160221203000,199.5,215.25,47.6744,36,60.0,100,71.6,75.0,72.0
20160221204500,199.5,215.25,47.6744,36,64.0,100,71.3,75.0,72.0
20160221210000,199.5,215.25,47.6744,36,64.8,100,71.4,75.0,72.0
20160221211500,199.5,215.25,47.6744,36,82.0,100,71.9,75.0,72.0
20160221213000,199.5,215.25,47.6744,36,73.2,0,72.6,75.0,72.0
20160221214500,199.5,215.25,47.6744,36,61.2,0,71.9,75.0,72.0
20160221220000,199.5,215.25,47.6744,36,60.4,100,71.7,75.0,72.0
20160221221500,199.5,215.25,47.6744,36,60.4,100,71.7,75.0,72.0
20160221223000,199.5,215.25,47.6744,36,63.6,100,71.3,75.0,72.0
20160221224500,199.5,215.25,47.6744,36,64.8,100,71.4,75.0,72.0
20160221230000,199.5,215.25,47.6744,36,83.7,100,72.1,75.0,72.0
20160221231500,199.5,215.25,47.6744,36,69.7,0,72.2,75.0,72.0
20160221233000,199.5,215.25,47.6744,36,60.8,0,71.7,75.0,72.0
20160221234500,199.5,210.0,46.5116,36,60.0,0,71.9,75.0,72.0
20160222000000,199.5,213.15,47.2093,36,60.0,100,71.9,75.0,72.0
20160222001500,199.5,213.15,47.2093,36,63.6,100,71.3,75.0,72.0
20160222003000,199.5,213.15,47.2093,36,64.4,100,71.4,75.0,72.0
20160222004500,199.5,213.15,47.2093,36,89.8,100,72.1,75.0,72.0
20160222010000,199.5,213.15,47.2093,36,61.6,100,71.7,75.0,72.0
20160222011500,199.5,213.15,47.2093,36,60.3,100,71.7,75.0,72.0
20160222013000,199.5,213.15,47.2093,36,59.6,100,71.7,75.0,72.0
20160222014500,199.5,213.15,47.2093,36,60.7,100,71.5,75.0,72.0
20160222020000,199.5,213.15,47.2093,36,63.6,100,71.6,75.1,72.1
20160222021500,199.5,213.15,47.2093,36,91.1,100,71.8,75.1,72.1
20160222023000,199.5,213.15,47.2093,36,80.2,100,72.1,75.1,72.1
20160222024500,199.5,213.15,47.2093,36,64.4,0,72.1,75.2,72.2
20160222030000,199.5,210.0,46.5116,36,60.4,100,71.7,75.2,72.2
20160222031500,199.5,215.25,47.6744,36,62.4,100,71.7,75.3,72.3
20160222033000,199.5,215.25,47.6744,36,65.3,100,71.7,75.3,72.3
20160222034500,199.5,215.25,47.6744,36,72.8,100,71.9,75.3,72.3
20160222040000,199.5,215.25,47.6744,36,91.7,100,72.2,75.3,72.3
20160222041500,199.5,215.25,47.6744,36,61.6,100,71.9,75.3,72.3
20160222043000,199.5,215.25,47.6744,36,62.4,100,71.7,75.3,72.3
20160222044500,199.5,215.25,47.6744,36,65.6,100,71.6,75.3,72.3
20160222050000,199.5,215.25,47.6744,36,67.2,100,71.7,75.3,72.3
20160222051500,199.5,215.25,47.6744,36,73.0,0,72.4,75.3,72.3
20160222053000,199.5,215.25,47.6744,36,61.6,100,71.6,75.3,72.3
20160222054500,199.5,215.25,47.6744,36,65.3,100,71.5,75.3,72.3
20160222060000,199.5,215.25,47.6744,36,71.6,100,71.8,75.3,72.3
20160222061500,199.5,215.25,47.6744,36,88.2,100,72.5,75.3,72.3
20160222063000,199.5,215.25,47.6744,36,61.2,100,71.8,75.3,72.3
20160222064500,199.5,215.25,47.6744,36,62.3,100,71.7,75.3,72.3
20160222070000,199.5,215.25,47.6744,36,65.8,100,71.8,75.3,72.3
20160222071500,199.5,215.25,47.6744,36,91.4,100,71.9,75.3,72.3
20160222073000,199.5,215.25,47.6744,36,61.6,100,71.9,75.3,72.3
20160222074500,199.5,215.25,47.6744,35,61.6,100,71.9,75.3,72.3
20160222080000,199.5,215.25,47.6744,35,65.8,100,72.2,75.3,72.3
20160222081500,199.5,215.25,47.6744,35,65.8,100,71.8,75.3,72.3
20160222083000,199.5,313.95,69.5349,43,59.2,0,71.6,73.1,70.1
20160222084500,199.5,215.25,47.6744,36,59.9,0,72.0,73.1,70.1
20160222090000,199.5,215.25,47.6744,36,59.9,0,72.1,73.1,70.1
20160222091500,199.5,215.25,47.6744,36,59.9,0,72.2,73.1,70.1
20160222093000,199.5,215.25,47.6744,36,59.9,0,72.4,73.1,70.1
20160222094500,199.5,215.25,47.6744,36,59.9,0,72.4,73.1,70.1
20160222100000,199.5,215.25,47.6744,36,59.9,0,72.6,73.1,70.1
20160222101500,199.5,210.0,46.5116,36,59.9,0,72.3,73.1,70.1
20160222103000,199.5,218.4,48.3721,36,59.2,0,72.6,73.1,70.1
20160222104500,199.5,213.15,47.2093,36,59.2,0,72.3,73.1,70.1
20160222110000,199.5,210.0,46.5116,36,59.2,0,72.4,73.1,70.1
20160222111500,199.5,222.6,49.3023,37,59.2,0,72.9,73.1,70.1
20160222113000,199.5,222.6,49.3023,37,59.2,0,73.1,73.1,70.1
20160222114500,199.5,222.6,49.3023,37,59.2,0,73.2,73.1,70.1
20160222120000,199.5,253.05,56.0465,39,59.2,0,73.2,73.0,70.0
20160222121500,199.5,256.2,56.7442,39,59.2,0,72.7,73.0,70.0
20160222123000,199.5,256.2,56.7442,39,59.2,0,72.7,72.9,69.9
20160222124500,199.5,256.2,56.7442,39,59.2,0,72.6,72.9,69.9
20160222130000,199.5,256.2,56.7442,39,58.4,0,72.4,72.8,69.8
20160222131500,199.5,245.7,54.4186,38,58.4,0,72.6,72.9,69.9
20160222133000,199.5,220.5,48.8372,36,58.4,0,72.5,72.9,69.9
20160222134500,199.5,363.3,80.4651,47,57.2,0,73.7,72.9,69.9
20160222140000,199.5,413.7,91.6279,51,57.2,0,73.4,72.9,69.9
20160222141500,199.5,431.55,95.5814,53,57.2,0,73.4,72.9,69.9
20160222143000,199.5,422.1,93.4884,52,57.2,0,73.1,72.8,69.8
20160222144500,199.5,372.75,82.5581,47,57.2,0,73.2,72.8,69.8
20160222150000,199.5,439.95,97.4419,53,57.2,0,73.4,72.8,69.8
20160222151500,199.5,439.95,97.4419,53,57.2,0,73.4,72.8,69.8
20160222153000,199.5,439.95,97.4419,53,57.2,0,73.6,72.8,69.8
20160222154500,199.5,439.95,97.4419,53,57.2,0,73.4,72.8,69.8
20160222160000,199.5,313.95,69.5349,43,57.9,0,72.1,72.8,69.8
20160222161500,199.5,274.05,60.6977,40,57.9,0,72.2,72.8,69.8
20160222163000,199.5,222.6,49.3023,36,57.9,0,72.2,72.8,69.8
20160222164500,199.5,215.25,47.6744,35,57.9,0,72.2,72.8,69.8
20160222170000,199.5,215.25,47.6744,35,57.9,0,72.1,72.8,69.8
20160222171500,199.5,215.25,47.6744,35,57.9,0,71.9,72.8,69.8
20160222173000,199.5,215.25,47.6744,35,57.9,0,71.8,72.8,69.8
20160222174500,199.5,215.25,47.6744,35,58.7,0,71.7,72.8,69.8
20160222180000,199.5,215.25,47.6744,35,58.7,0,71.7,72.8,69.8
20160222181500,199.5,215.25,47.6744,35,58.7,0,71.6,72.8,69.8
20160222183000,199.5,215.25,47.6744,35,58.7,0,71.5,72.8,69.8
20160222184500,199.5,215.25,47.6744,35,58.7,0,71.4,72.8,69.8
20160222190000,199.5,215.25,47.6744,35,58.7,0,71.3,72.8,69.8
20160222191500,199.5,215.25,47.6744,35,58.7,0,71.2,72.8,69.8
20160222193000,199.5,215.25,47.6744,35,58.7,0,71.2,72.8,69.8
20160222194500,199.5,215.25,47.6744,35,58.7,0,71.0,72.8,69.8
20160222200000,199.5,215.25,47.6744,35,58.7,0,70.9,72.8,69.8
20160222201500,199.5,215.25,47.6744,35,58.7,0,70.8,72.8,69.8
20160222203000,199.5,215.25,47.6744,35,58.7,0,70.7,72.8,69.8
20160222204500,199.5,215.25,47.6744,35,58.7,0,70.6,72.8,69.8
20160222210000,199.5,208.95,46.2791,35,58.7,0,70.5,72.8,69.8
20160222211500,199.5,208.95,46.2791,35,58.7,0,70.4,72.8,69.8
20160222213000,199.5,213.15,47.2093,35,58.7,0,70.4,72.8,69.8
20160222214500,199.5,213.15,47.2093,35,58.7,0,70.5,72.8,69.8
20160222220000,199.5,213.15,47.2093,35,58.7,0,70.6,72.8,69.8
20160222221500,199.5,210.0,46.5116,35,58.7,0,70.5,72.8,69.8
20160222223000,199.5,210.0,46.5116,35,58.7,0,70.3,72.8,69.8
20160222224500,199.5,213.15,47.2093,35,58.7,0,70.2,72.8,69.8
20160222230000,199.5,213.15,47.2093,35,58.7,0,70.2,72.8,69.8
20160222231500,199.5,210.0,46.5116,35,58.7,0,70.1,72.8,69.8
20160222233000,199.5,213.15,47.2093,35,58.7,0,70.1,72.8,69.8
20160222234500,199.5,213.15,47.2093,35,58.7,0,70.2,72.8,69.8
20160223000000,199.5,213.15,47.2093,35,58.7,0,70.3,72.8,69.8
20160223001500,199.5,210.0,46.5116,35,58.7,0,70.3,72.8,69.8
20160223003000,199.5,210.0,46.5116,35,58.7,0,70.2,72.8,69.8
20160223004500,199.5,210.0,46.5116,35,58.7,0,70.2,72.8,69.8
20160223010000,199.5,215.25,47.6744,35,58.7,0,70.1,72.8,69.8
20160223011500,199.5,215.25,47.6744,35,58.7,0,70.1,72.8,69.8
20160223013000,199.5,215.25,47.6744,35,58.7,0,70.0,72.8,69.8
20160223014500,199.5,215.25,47.6744,35,58.7,0,70.0,72.8,69.8
20160223020000,199.5,215.25,47.6744,35,58.7,0,70.3,72.8,69.8
20160223021500,199.5,215.25,47.6744,35,58.7,0,70.3,72.8,69.8
20160223023000,199.5,215.25,47.6744,35,58.7,0,70.1,72.8,69.8
20160223024500,199.5,215.25,47.6744,35,58.7,0,70.0,72.8,69.8
20160223030000,199.5,215.25,47.6744,35,58.7,0,70.0,72.8,69.8
20160223031500,199.5,215.25,47.6744,35,58.7,0,69.9,72.8,69.8
20160223033000,199.5,215.25,47.6744,35,58.7,0,70.0,72.8,69.8
20160223034500,199.5,215.25,47.6744,35,58.7,0,70.2,72.8,69.8
20160223040000,199.5,215.25,47.6744,35,58.7,0,70.3,72.8,69.8
20160223041500,199.5,215.25,47.6744,35,58.7,0,70.2,72.8,69.8
20160223043000,199.5,215.25,47.6744,35,58.7,0,70.1,72.8,69.8
20160223044500,199.5,215.25,47.6744,35,58.7,0,70.0,72.8,69.8
20160223050000,199.5,215.25,47.6744,35,58.7,0,69.8,72.8,69.8
20160223051500,199.5,215.25,47.6744,35,58.7,0,69.8,72.8,69.8
20160223053000,199.5,215.25,47.6744,35,58.7,0,69.8,72.8,69.8
20160223054500,199.5,215.25,47.6744,35,58.7,0,69.8,72.8,69.8
20160223060000,199.5,215.25,47.6744,35,58.7,0,70.0,72.8,69.8
20160223061500,199.5,215.25,47.6744,35,58.7,0,70.0,72.8,69.8
20160223063000,199.5,210.0,46.5116,35,58.7,0,70.0,72.8,69.8
20160223064500,199.5,213.15,47.2093,35,58.7,0,70.0,72.8,69.8
20160223070000,199.5,213.15,47.2093,35,58.7,0,69.8,72.8,69.8
20160223071500,199.5,213.15,47.2093,35,58.7,0,69.7,72.8,69.8
20160223073000,199.5,217.35,48.1395,35,58.0,0,69.9,72.8,69.8
20160223074500,199.5,213.15,47.2093,35,58.0,0,70.2,72.8,69.8
20160223080000,199.5,210.0,46.5116,35,58.0,0,70.3,72.8,69.8
20160223081500,199.5,206.85,45.814,35,58.0,0,70.8,72.8,69.8
20160223083000,199.5,206.85,45.814,35,58.0,0,71.0,72.8,69.8
20160223084500,199.5,200.55,44.4186,35,58.7,0,70.8,72.8,69.8
20160223090000,199.5,282.45,62.5581,41,57.6,0,72.1,72.8,69.8
20160223091500,199.5,313.95,69.5349,43,57.6,0,72.6,72.8,69.8
20160223093000,199.5,313.95,69.5349,43,57.6,0,72.9,72.8,69.8
20160223094500,199.5,313.95,69.5349,43,57.6,0,73.0,72.8,69.8
20160223100000,199.5,395.85,87.6744,49,57.6,0,73.4,72.8,69.8
20160223101500,199.5,423.15,93.7209,52,56.3,0,73.2,72.8,69.8
20160223103000,199.5,423.15,93.7209,52,56.3,0,72.7,72.8,69.8
20160223104500,199.5,329.7,73.0233,44,57.2,0,72.1,72.8,69.8
20160223110000,199.5,270.9,60.0,40,57.2,0,72.1,72.8,69.8
20160223111500,199.5,213.15,47.2093,36,58.4,0,72.1,72.8,69.8
20160223113000,199.5,213.15,47.2093,36,58.4,0,72.1,72.8,69.8
20160223114500,199.5,365.4,80.9302,47,57.2,0,73.6,72.8,69.8
20160223120000,199.5,431.55,95.5814,53,57.2,0,73.7,72.8,69.8
20160223121500,199.5,439.95,97.4419,53,57.2,0,73.8,72.8,69.8
20160223123000,199.5,321.3,71.1628,43,57.2,0,72.4,72.8,69.8
20160223124500,199.5,312.9,69.3023,43,58.0,0,72.6,72.8,69.8
20160223130000,199.5,279.3,61.8605,40,58.0,0,72.3,72.8,69.8
20160223131500,199.5,270.9,60.0,40,58.0,0,72.3,72.8,69.8
20160223133000,199.5,288.75,63.9535,41,58.0,0,72.8,72.8,69.8
20160223134500,199.5,244.65,54.186,38,58.7,0,72.4,72.8,69.8
20160223140000,199.5,222.6,49.3023,36,58.7,0,72.4,72.8,69.8
20160223141500,199.5,255.15,56.5116,39,58.7,0,73.0,72.8,69.8
20160223143000,199.5,210.0,46.5116,36,58.7,0,72.2,72.8,69.8
20160223144500,199.5,180.6,40.0,33,58.7,0,72.1,72.8,69.8
20160223150000,199.5,194.25,43.0233,34,58.7,0,71.9,72.8,69.8
20160223151500,199.5,192.15,42.5581,34,58.7,0,71.9,72.8,69.8
20160223153000,199.5,187.95,41.6279,34,58.7,0,71.9,72.8,69.8
20160223154500,199.5,192.15,42.5581,34,58.7,0,71.9,72.8,69.8
20160223160000,199.5,192.15,42.5581,34,58.7,0,71.9,72.8,69.8
20160223161500,199.5,192.15,42.5581,34,58.7,0,71.7,72.8,69.8
20160223163000,199.5,194.25,43.0233,34,58.7,0,71.6,72.8,69.8
20160223164500,199.5,194.25,43.0233,34,58.7,0,71.4,72.8,69.8
20160223170000,199.5,196.35,43.4884,34,58.7,0,71.4,72.8,69.8
20160223171500,199.5,192.15,42.5581,34,58.7,0,71.3,72.8,69.8
20160223173000,199.5,194.25,43.0233,34,58.7,0,71.2,72.8,69.8
20160223174500,199.5,194.25,43.0233,34,58.7,0,71.2,72.8,69.8
20160223180000,199.5,194.25,43.0233,34,58.7,0,71.0,72.8,69.8
20160223181500,199.5,194.25,43.0233,34,58.7,0,70.9,72.8,69.8
20160223183000,199.5,196.35,43.4884,34,58.7,0,70.8,72.8,69.8
20160223184500,199.5,196.35,43.4884,34,58.7,0,70.7,72.8,69.8
20160223190000,199.5,196.35,43.4884,34,58.7,0,70.6,72.8,69.8
20160223191500,199.5,196.35,43.4884,34,58.7,0,70.5,72.8,69.8
20160223193000,199.5,196.35,43.4884,34,58.7,0,70.4,72.8,69.8
20160223194500,199.5,196.35,43.4884,34,58.7,0,70.3,72.8,69.8
20160223200000,199.5,198.45,43.9535,34,58.7,0,70.2,72.8,69.8
20160223201500,199.5,198.45,43.9535,34,58.7,0,70.1,72.8,69.8
20160223203000,199.5,198.45,43.9535,34,58.7,0,70.0,72.8,69.8
20160223204500,199.5,200.55,44.4186,34,58.7,0,70.0,72.8,69.8
20160223210000,199.5,200.55,44.4186,34,58.7,0,70.0,72.8,69.8
20160223211500,199.5,200.55,44.4186,34,58.7,0,69.9,72.8,69.8
20160223213000,199.5,202.65,44.8837,34,58.7,0,69.9,72.8,69.8
20160223214500,199.5,204.75,45.3488,34,58.7,0,69.8,72.8,69.8
20160223220000,199.5,202.65,44.8837,34,58.7,0,69.8,72.8,69.8
20160223221500,199.5,202.65,44.8837,34,58.7,0,69.8,72.8,69.8
20160223223000,199.5,202.65,44.8837,34,58.7,0,69.6,72.8,69.8
20160223224500,199.5,202.65,44.8837,34,58.7,0,69.6,72.8,69.8
20160223230000,199.5,200.55,44.4186,34,58.7,100,69.5,72.8,69.8
20160223231500,199.5,202.65,44.8837,34,58.7,100,69.4,72.8,69.8
20160223233000,199.5,202.65,44.8837,34,59.9,100,69.3,72.8,69.8
20160223234500,199.5,204.75,45.3488,34,62.4,100,69.3,72.8,69.8
20160224000000,199.5,202.65,44.8837,34,66.7,100,69.3,72.8,69.8
20160224001500,199.5,202.65,44.8837,34,70.5,100,69.4,72.8,69.8
20160224003000,199.5,202.65,44.8837,34,79.6,100,69.7,72.8,69.8
20160224004500,199.5,202.65,44.8837,34,80.8,0,70.0,72.8,69.8
20160224010000,199.5,202.65,44.8837,34,61.2,0,69.6,72.8,69.8
20160224011500,199.5,210.0,46.5116,7,62.4,100,69.2,72.7,69.7
20160224013000,199.5,180.6,40.0,33,62.4,100,69.4,72.7,69.7
20160224014500,199.5,182.7,40.4651,33,62.4,100,69.3,72.7,69.7
20160224020000,199.5,180.6,40.0,33,64.4,100,69.3,72.7,69.7
20160224021500,199.5,187.95,41.6279,33,65.8,100,69.3,72.7,69.7
20160224023000,199.5,182.7,40.4651,33,67.7,100,69.3,72.7,69.7
20160224024500,199.5,187.95,41.6279,33,67.7,100,69.3,72.7,69.7
20160224030000,199.5,185.85,41.1628,33,73.8,100,69.3,72.7,69.7
20160224031500,199.5,187.95,41.6279,33,79.7,100,69.7,72.7,69.7
20160224033000,199.5,185.85,41.1628,33,81.5,100,69.8,72.7,69.7
20160224034500,199.5,185.85,41.1628,33,62.0,0,69.7,72.7,69.7
20160224040000,199.5,185.85,41.1628,33,62.0,100,69.2,72.7,69.7
20160224041500,199.5,185.85,41.1628,33,62.0,100,69.2,72.7,69.7
20160224043000,199.5,182.7,40.4651,33,66.9,100,69.1,72.7,69.7
20160224044500,199.5,187.95,41.6279,33,68.6,100,69.1,72.7,69.7
20160224050000,199.5,185.85,41.1628,33,92.9,100,69.8,72.7,69.7
20160224051500,199.5,187.95,41.6279,33,62.8,0,69.6,72.7,69.7
20160224053000,199.5,185.85,41.1628,33,60.7,100,69.1,72.7,69.7
20160224054500,199.5,187.95,41.6279,33,67.1,100,69.0,72.7,69.7
20160224060000,199.5,185.85,41.1628,33,85.0,100,69.4,72.7,69.7
20160224061500,199.5,190.05,42.093,33,74.9,100,69.8,72.7,69.7
20160224063000,199.5,187.95,41.6279,33,61.5,100,69.1,72.7,69.7
20160224064500,199.5,190.05,42.093,33,67.6,100,68.9,72.7,69.7
20160224070000,199.5,187.95,41.6279,33,84.9,100,69.3,72.7,69.7
20160224071500,199.5,190.05,42.093,33,70.2,0,69.9,72.7,69.7
20160224073000,199.5,185.85,41.1628,33,60.4,100,69.3,72.7,69.7
20160224074500,199.5,187.95,41.6279,33,61.5,100,69.2,72.7,69.7
20160224080000,199.5,185.85,41.1628,33,62.8,100,69.3,72.7,69.7
20160224081500,199.5,190.05,42.093,33,64.4,100,69.7,72.7,69.7
20160224083000,199.5,185.85,41.1628,33,62.0,100,69.8,72.7,69.7
20160224084500,199.5,187.95,41.6279,33,63.6,0,70.1,72.7,69.7
20160224090000,199.5,182.7,40.4651,33,59.5,0,70.1,72.7,69.7
20160224091500,199.5,194.25,43.0233,33,60.4,0,70.8,72.7,69.7
20160224093000,199.5,187.95,41.6279,33,59.1,0,71.0,72.7,69.7
20160224094500,199.5,247.8,54.8837,38,58.4,0,72.1,72.7,69.7
20160224100000,199.5,283.5,62.7907,41,59.9,0,72.4,72.7,69.7
20160224101500,199.5,283.5,62.7907,41,56.3,0,72.9,72.7,69.7
20160224103000,199.5,315.0,69.7674,43,59.2,0,73.0,72.7,69.7
20160224104500,199.5,340.2,75.3488,45,59.2,0,73.1,72.7,69.7
20160224110000,199.5,352.8,78.1395,46,54.7,0,72.4,72.7,69.7
20160224111500,199.5,235.2,52.093,37,59.2,0,71.9,72.7,69.7
20160224113000,199.5,217.35,48.1395,36,58.3,0,72.0,72.7,69.7
20160224114500,199.5,253.05,56.0465,39,56.4,0,72.3,72.7,69.7
20160224120000,199.5,213.15,47.2093,35,59.6,0,72.0,72.7,69.7
20160224121500,199.5,213.15,47.2093,36,58.7,0,71.9,72.7,69.7
20160224123000,199.5,238.35,52.7907,37,57.0,0,72.6,72.7,69.7
20160224124500,199.5,372.75,82.5581,47,57.0,0,73.4,72.7,69.7
20160224130000,199.5,431.55,95.5814,52,60.7,0,73.4,72.7,69.7
20160224131500,199.5,277.2,61.3954,40,56.1,0,71.7,72.7,69.7
20160224133000,199.5,292.95,64.8837,41,56.1,0,72.8,72.7,69.7
20160224134500,199.5,364.35,80.6977,46,58.9,0,73.3,72.7,69.7
20160224140000,199.5,279.3,61.8605,40,58.9,0,71.8,72.7,69.7
20160224141500,199.5,210.0,46.5116,35,57.2,0,72.1,72.7,69.7
20160224143000,199.5,213.15,47.2093,35,59.2,0,72.1,72.7,69.7
20160224144500,199.5,271.95,60.2326,39,60.3,0,73.2,72.7,69.7
20160224150000,199.5,407.4,90.2326,50,57.9,0,73.6,72.7,69.7
20160224151500,199.5,256.2,56.7442,38,56.3,0,71.9,72.7,69.7
20160224153000,199.5,228.9,50.6977,36,58.8,0,72.1,72.7,69.7
20160224154500,199.5,210.0,46.5116,35,60.3,0,72.0,72.7,69.7
20160224160000,199.5,206.85,45.814,35,58.3,0,71.9,72.7,69.7
20160224161500,199.5,210.0,46.5116,35,57.6,0,71.6,72.7,69.7
20160224163000,199.5,215.25,47.6744,35,59.3,0,71.5,72.7,69.7
20160224164500,199.5,215.25,47.6744,35,60.5,0,71.2,72.7,69.7
20160224170000,199.5,204.75,45.3488,35,58.3,0,71.1,72.7,69.7
20160224171500,199.5,206.85,45.814,35,57.6,0,70.9,72.7,69.7
20160224173000,199.5,208.95,46.2791,35,59.2,0,70.8,72.7,69.7
20160224174500,199.5,206.85,45.814,35,60.3,0,70.6,72.7,69.7
20160224180000,199.5,204.75,45.3488,35,57.9,0,70.5,72.7,69.7
20160224181500,199.5,206.85,45.814,35,57.9,0,70.5,72.7,69.7
20160224183000,199.5,210.0,46.5116,35,60.5,0,70.3,72.7,69.7
20160224184500,199.5,204.75,45.3488,35,58.7,0,70.2,72.7,69.7
20160224190000,199.5,208.95,46.2791,35,57.6,0,70.2,72.7,69.7
20160224191500,199.5,208.95,46.2791,35,59.6,0,70.0,72.7,69.7
20160224193000,199.5,206.85,45.814,35,59.6,0,69.8,72.7,69.7
20160224194500,199.5,206.85,45.814,35,57.6,0,69.7,72.7,69.7
20160224200000,199.5,210.0,46.5116,35,59.7,0,69.7,72.7,69.7
20160224201500,199.5,206.85,45.814,35,59.7,0,69.6,72.7,69.7
20160224203000,199.5,206.85,45.814,35,57.6,0,69.6,72.7,69.7
20160224204500,199.5,213.15,47.2093,35,60.0,0,69.5,72.7,69.7
20160224210000,199.5,206.85,45.814,35,59.1,100,69.3,72.7,69.7
20160224211500,199.5,210.0,46.5116,35,58.0,100,69.3,72.7,69.7
20160224213000,199.5,210.0,46.5116,35,60.4,100,69.3,72.7,69.7
20160224214500,199.5,210.0,46.5116,35,60.4,100,69.2,72.7,69.7
20160224220000,199.5,213.15,47.2093,35,62.8,100,69.3,72.7,69.7
20160224221500,199.5,208.95,46.2791,35,66.7,100,69.2,72.7,69.7
20160224223000,199.5,208.95,46.2791,35,71.0,100,69.3,72.7,69.7
20160224224500,199.5,208.95,46.2791,35,74.8,100,69.5,72.7,69.7
20160224230000,199.5,208.95,46.2791,35,72.9,100,69.5,72.7,69.7
20160224231500,199.5,213.15,47.2093,35,75.3,100,69.5,72.7,69.7
20160224233000,199.5,208.95,46.2791,35,72.9,100,69.5,72.7,69.7
20160224234500,199.5,208.95,46.2791,35,74.0,100,69.5,72.7,69.7
20160225000000,199.5,208.95,46.2791,35,74.0,100,69.4,72.7,69.7
20160225001500,199.5,215.25,47.6744,35,80.1,100,69.5,72.7,69.7
20160225003000,199.5,208.95,46.2791,35,66.8,0,69.8,72.7,69.7
20160225004500,199.5,215.25,47.6744,35,61.2,100,69.2,72.7,69.7
20160225010000,199.5,215.25,47.6744,35,63.7,100,68.9,72.7,69.7
20160225011500,199.5,215.25,47.6744,35,84.3,100,69.3,72.7,69.7
20160225013000,199.5,215.25,47.6744,35,65.1,0,69.7,72.7,69.7
20160225014500,199.5,215.25,47.6744,35,61.6,100,69.1,72.7,69.7
20160225020000,199.5,215.25,47.6744,35,67.3,100,68.8,72.7,69.7
20160225021500,199.5,218.4,48.3721,35,76.8,100,69.7,72.7,69.7
20160225023000,199.5,215.25,47.6744,35,78.7,100,69.6,72.7,69.7
20160225024500,199.5,215.25,47.6744,35,78.7,100,69.6,72.7,69.7
20160225030000,199.5,208.95,46.2791,34,76.2,100,69.7,72.7,69.7
20160225031500,199.5,208.95,46.2791,34,78.7,100,69.6,72.7,69.7
20160225033000,199.5,208.95,46.2791,34,77.8,100,69.7,72.7,69.7
20160225034500,199.5,206.85,45.814,34,77.8,100,69.6,72.7,69.7
20160225040000,199.5,210.0,46.5116,34,75.9,100,69.6,72.7,69.7
20160225041500,199.5,210.0,46.5116,34,78.2,100,69.6,72.7,69.7
20160225043000,199.5,210.0,46.5116,34,79.1,100,69.6,72.8,69.8
20160225044500,199.5,210.0,46.5116,34,76.7,100,69.5,72.8,69.8
20160225050000,199.5,210.0,46.5116,34,77.7,100,69.4,72.8,69.8
20160225051500,199.5,213.15,47.2093,34,78.7,100,69.5,72.8,69.8
20160225053000,199.5,210.0,46.5116,34,80.8,100,69.7,72.8,69.8
20160225054500,199.5,213.15,47.2093,34,84.4,100,69.9,72.8,69.8
20160225060000,199.5,210.0,46.5116,34,82.6,100,69.9,72.8,69.8
20160225061500,199.5,213.15,47.2093,34,80.7,100,70.0,72.8,69.8
20160225063000,199.5,213.15,47.2093,34,81.6,100,70.0,72.8,69.8
20160225064500,199.5,210.0,46.5116,34,64.4,100,69.7,72.8,69.8
20160225070000,199.5,217.35,48.1395,34,63.6,100,68.9,72.8,69.8
20160225071500,199.5,217.35,48.1395,34,82.0,100,69.4,72.8,69.8
20160225073000,199.5,217.35,48.1395,34,77.2,100,69.7,72.8,69.8
20160225074500,199.5,213.15,47.2093,34,76.3,100,69.7,72.8,69.8
20160225080000,199.5,213.15,47.2093,34,76.3,100,69.8,72.8,69.8
20160225081500,199.5,213.15,47.2093,34,79.6,100,70.1,72.8,69.8
20160225083000,199.5,248.85,55.1163,38,58.3,0,71.7,72.8,69.8
20160225084500,199.5,269.85,59.7674,39,56.8,0,72.4,72.8,69.8
20160225090000,199.5,294.0,65.1163,41,59.6,0,72.9,72.8,69.8
20160225091500,199.5,294.0,65.1163,41,58.3,0,72.9,72.8,69.8
20160225093000,199.5,299.25,66.2791,41,55.6,0,73.1,72.8,69.8
20160225094500,199.5,288.75,63.9535,40,57.2,0,73.1,72.8,69.8
20160225100000,199.5,342.3,75.814,45,60.0,0,73.3,72.8,69.8
20160225101500,199.5,380.1,84.186,48,58.2,0,73.2,72.8,69.8
20160225103000,199.5,362.25,80.2326,46,54.3,0,72.2,72.8,69.8
20160225104500,199.5,318.15,70.4651,43,56.0,0,73.0,72.8,69.8
20160225110000,199.5,355.95,78.8372,46,60.0,0,73.2,72.8,69.8
20160225111500,199.5,349.65,77.4419,46,58.3,0,72.9,72.8,69.8
20160225113000,199.5,232.05,51.3953,37,56.0,0,72.0,72.8,69.8
20160225114500,199.5,215.25,47.6744,35,57.6,0,72.1,72.8,69.8
20160225120000,199.5,215.25,47.6744,35,59.5,0,72.1,72.8,69.8
20160225121500,199.5,206.85,45.814,35,56.7,0,71.9,72.8,69.8
20160225123000,199.5,210.0,46.5116,35,56.7,0,71.7,72.8,69.8
20160225124500,199.5,210.0,46.5116,35,58.4,0,71.9,72.8,69.8
20160225130000,199.5,279.3,61.8605,40,60.0,0,72.7,72.8,69.8
20160225131500,199.5,285.6,63.2558,41,57.1,0,73.1,72.8,69.8
20160225133000,199.5,217.35,48.1395,36,56.0,0,72.1,72.8,69.8
20160225134500,199.5,229.95,50.9302,37,57.6,0,72.4,72.8,69.8
20160225140000,199.5,210.0,46.5116,35,59.9,0,72.2,72.8,69.8
20160225141500,199.5,206.85,45.814,35,57.9,0,72.1,72.8,69.8
20160225143000,199.5,208.95,46.2791,35,56.4,0,71.9,72.8,69.8
20160225144500,199.5,215.25,47.6744,35,58.0,0,72.0,72.8,69.8
20160225150000,199.5,215.25,47.6744,35,59.9,0,71.9,72.8,69.8
20160225151500,199.5,208.95,46.2791,35,57.1,0,72.0,72.8,69.8
20160225153000,199.5,213.15,47.2093,35,57.1,0,72.1,72.8,69.8
20160225154500,199.5,213.15,47.2093,35,59.6,0,71.9,72.8,69.8
20160225160000,199.5,206.85,45.814,35,58.4,0,71.8,72.8,69.8
20160225161500,199.5,210.0,46.5116,35,57.2,0,71.7,72.8,69.8
20160225163000,199.5,213.15,47.2093,35,59.6,0,71.6,72.8,69.8
20160225164500,199.5,206.85,45.814,35,57.8,0,71.4,72.8,69.8
20160225170000,199.5,210.0,46.5116,35,57.8,0,71.3,72.8,69.8
20160225171500,199.5,210.0,46.5116,35,60.3,0,71.2,72.8,69.8
20160225173000,199.5,206.85,45.814,35,57.5,0,71.2,72.8,69.8
20160225174500,199.5,213.15,47.2093,35,58.4,0,71.1,72.8,69.8
20160225180000,199.5,210.0,46.5116,35,60.3,0,70.9,72.8,69.8
20160225181500,199.5,206.85,45.814,35,57.6,0,70.9,72.8,69.8
20160225183000,199.5,210.0,46.5116,35,58.4,0,70.8,72.8,69.8
20160225184500,199.5,210.0,46.5116,35,60.3,0,70.7,72.8,69.8
20160225190000,199.5,210.0,46.5116,35,57.9,0,70.7,72.8,69.8
20160225191500,199.5,213.15,47.2093,35,58.8,0,70.6,72.8,69.8
20160225193000,199.5,206.85,45.814,35,59.5,0,70.5,72.8,69.8
20160225194500,199.5,208.95,46.2791,35,57.6,0,70.4,72.8,69.8
20160225200000,199.5,208.95,46.2791,35,59.6,0,70.3,72.8,69.8
20160225201500,199.5,206.85,45.814,35,58.7,0,70.1,72.8,69.8
20160225203000,199.5,210.0,46.5116,35,58.0,0,70.0,72.8,69.8
20160225204500,199.5,210.0,46.5116,35,60.3,0,69.9,72.8,69.8
20160225210000,199.5,206.85,45.814,35,58.3,0,69.8,72.8,69.8
20160225211500,199.5,210.0,46.5116,35,58.3,0,69.8,72.8,69.8
20160225213000,199.5,215.25,47.6744,35,60.0,0,69.7,72.8,69.8
20160225214500,199.5,215.25,47.6744,35,59.1,0,69.7,72.8,69.8
20160225220000,199.5,215.25,47.6744,35,57.3,0,69.6,72.8,69.8
20160225221500,199.5,215.25,47.6744,35,60.0,100,69.6,72.8,69.8
20160225223000,199.5,215.25,47.6744,35,59.1,100,69.4,72.8,69.8
20160225224500,199.5,215.25,47.6744,35,59.1,100,69.3,72.8,69.8
20160225230000,199.5,215.25,47.6744,35,62.8,100,69.4,72.8,69.8
20160225231500,199.5,208.95,46.2791,35,67.2,100,69.3,72.8,69.8
20160225233000,199.5,208.95,46.2791,35,69.1,100,69.3,72.8,69.8
20160225234500,199.5,208.95,46.2791,35,79.3,0,70.2,72.8,69.8
20160226000000,199.5,208.95,46.2791,35,62.8,100,69.4,72.8,69.8
20160226001500,199.5,208.95,46.2791,35,61.1,100,69.2,72.8,69.8
20160226003000,199.5,208.95,46.2791,35,64.5,100,69.2,72.8,69.8
20160226004500,199.5,208.95,46.2791,35,69.7,100,69.2,72.8,69.8
20160226010000,199.5,208.95,46.2791,35,72.0,0,70.0,72.8,69.8
20160226011500,199.5,213.15,47.2093,35,61.6,100,69.3,72.8,69.8
20160226013000,199.5,208.95,46.2791,35,64.8,100,69.1,72.8,69.8
20160226014500,199.5,213.15,47.2093,35,64.8,100,69.1,72.8,69.8
20160226020000,199.5,210.0,46.5116,35,91.6,100,70.0,72.8,69.8
20160226021500,199.5,210.0,46.5116,35,61.2,100,69.4,72.8,69.8
20160226023000,199.5,215.25,47.6744,35,64.8,100,69.1,72.8,69.8
20160226024500,199.5,210.0,46.5116,35,67.7,100,69.0,72.8,69.8
20160226030000,199.5,215.25,47.6744,35,86.7,100,69.8,72.8,69.8
20160226031500,199.5,210.0,46.5116,35,64.0,0,69.8,72.8,69.8
20160226033000,199.5,213.15,47.2093,35,61.2,100,69.2,72.8,69.8
20160226034500,199.5,210.0,46.5116,35,71.0,100,68.9,72.8,69.8
20160226040000,199.5,215.25,47.6744,35,81.7,100,69.9,72.8,69.8
20160226041500,199.5,210.0,46.5116,35,78.7,100,69.8,72.8,69.8
20160226043000,199.5,213.15,47.2093,35,78.7,100,69.8,72.8,69.8
20160226044500,199.5,210.0,46.5116,35,78.7,100,69.6,72.8,69.8
20160226050000,199.5,213.15,47.2093,35,78.7,100,69.6,72.8,69.8
20160226051500,199.5,213.15,47.2093,35,78.7,100,69.6,72.8,69.8
20160226053000,199.5,213.15,47.2093,35,78.7,100,69.6,72.8,69.8
20160226054500,199.5,213.15,47.2093,35,78.7,100,69.5,72.8,69.8
20160226060000,199.5,213.15,47.2093,35,79.7,100,69.6,72.8,69.8
20160226061500,199.5,213.15,47.2093,35,79.7,100,69.7,72.8,69.8
20160226063000,199.5,213.15,47.2093,35,78.7,100,69.7,72.8,69.8
20160226064500,199.5,213.15,47.2093,35,75.9,100,69.6,72.8,69.8
20160226070000,199.5,213.15,47.2093,35,79.6,100,69.5,72.8,69.8
20160226071500,199.5,213.15,47.2093,35,76.0,100,69.4,72.8,69.8
20160226073000,199.5,213.15,47.2093,35,78.5,100,69.6,72.8,69.8
20160226074500,199.5,213.15,47.2093,35,78.5,100,69.8,72.8,69.8
20160226080000,199.5,213.15,47.2093,35,64.9,100,69.9,72.8,69.8
20160226081500,199.5,208.95,46.2791,35,59.9,100,69.6,72.8,69.8
20160226083000,199.5,215.25,47.6744,35,59.9,100,69.6,72.8,69.8
20160226084500,199.5,210.0,46.5116,35,59.9,100,69.3,72.8,69.8
