PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160226090000,199.5,213.15,47.2093,35,60.7,100,69.7,72.8,69.8
20160226091500,199.5,213.15,47.2093,35,60.7,0,70.3,72.8,69.8
20160226093000,199.5,222.6,49.3023,36,59.5,0,71.9,73.5,70.5
20160226094500,199.5,247.8,54.8837,38,56.8,0,72.7,73.5,70.5
20160226100000,199.5,228.9,50.6977,36,60.0,0,72.8,73.5,70.5
20160226101500,199.5,238.35,52.7907,37,59.1,0,73.3,73.5,70.5
20160226103000,199.5,241.5,53.4884,37,56.8,0,73.4,73.5,70.5
20160226104500,199.5,256.2,56.7442,38,58.4,0,73.5,73.5,70.5
20160226110000,199.5,259.35,57.4419,39,59.8,0,73.4,73.2,70.2
20160226111500,199.5,252.0,55.814,38,56.7,0,72.9,73.2,70.2
20160226113000,199.5,301.35,66.7442,42,56.7,0,73.6,73.2,70.2
20160226114500,199.5,213.15,47.2093,35,59.9,0,72.1,73.2,70.2
20160226120000,199.5,206.85,45.814,35,57.9,0,71.6,73.2,70.2
20160226121500,199.5,208.95,46.2791,35,56.8,0,71.3,73.2,70.2
20160226123000,199.5,213.15,47.2093,35,58.8,0,71.2,73.2,70.2
20160226124500,199.5,208.95,46.2791,35,59.6,0,71.1,73.2,70.2
20160226130000,199.5,206.85,45.814,35,57.5,0,71.2,73.2,70.2
20160226131500,199.5,208.95,46.2791,35,57.5,0,71.2,73.2,70.2
20160226133000,199.5,208.95,46.2791,35,59.2,0,71.2,73.2,70.2
20160226134500,199.5,204.75,45.3488,35,59.2,0,71.0,73.2,70.2
20160226140000,199.5,206.85,45.814,35,57.5,0,70.8,73.2,70.2
20160226141500,199.5,208.95,46.2791,35,56.8,0,70.7,73.2,70.2
20160226143000,199.5,213.15,47.2093,35,58.8,0,70.7,73.2,70.2
20160226144500,199.5,206.85,45.814,35,59.9,0,70.6,73.2,70.2
20160226150000,199.5,204.75,45.3488,35,57.5,0,70.6,73.2,70.2
20160226151500,199.5,215.25,47.6744,35,57.5,0,70.6,73.2,70.2
20160226153000,199.5,215.25,47.6744,35,58.4,0,70.5,73.2,70.2
20160226154500,199.5,215.25,47.6744,35,60.3,0,70.5,73.2,70.2
20160226160000,199.5,210.0,46.5116,35,58.7,0,70.5,73.2,70.2
20160226161500,199.5,213.15,47.2093,35,57.2,0,70.3,73.2,70.2
20160226163000,199.5,217.35,48.1395,35,58.0,0,70.2,73.2,70.2
20160226164500,199.5,217.35,48.1395,35,60.3,0,70.1,73.2,70.2
20160226170000,199.5,213.15,47.2093,35,59.5,100,70.0,73.2,70.2
20160226171500,199.5,213.15,47.2093,35,57.5,100,69.8,73.2,70.2
20160226173000,199.5,217.35,48.1395,35,57.5,100,69.8,73.2,70.2
20160226174500,199.5,213.15,47.2093,35,60.7,100,69.8,73.2,70.2
20160226180000,199.5,206.85,45.814,35,60.7,100,69.8,73.2,70.2
20160226181500,199.5,208.95,46.2791,35,62.4,100,69.8,73.2,70.2
20160226183000,199.5,208.95,46.2791,35,65.8,100,69.9,73.2,70.2
20160226184500,199.5,208.95,46.2791,35,68.3,100,69.9,73.2,70.2
20160226190000,199.5,208.95,46.2791,35,66.2,100,69.9,73.2,70.2
20160226191500,199.5,215.25,47.6744,35,73.4,100,69.9,73.2,70.2
20160226193000,199.5,215.25,47.6744,35,81.1,100,70.2,73.2,70.2
20160226194500,199.5,210.0,46.5116,35,78.7,100,70.4,73.2,70.2
20160226200000,199.5,215.25,47.6744,35,80.4,100,70.4,73.2,70.2
20160226201500,199.5,215.25,47.6744,35,63.2,100,69.8,73.2,70.2
20160226203000,199.5,215.25,47.6744,35,62.4,100,69.6,73.2,70.2
20160226204500,199.5,215.25,47.6744,35,69.0,100,69.5,73.2,70.2
20160226210000,199.5,210.0,46.5116,35,88.0,100,70.1,73.2,70.2
20160226211500,199.5,215.25,47.6744,35,63.6,0,70.2,73.2,70.2
20160226213000,199.5,215.25,47.6744,35,63.6,100,69.4,73.2,70.2
20160226214500,199.5,215.25,47.6744,35,66.3,100,69.3,73.2,70.2
20160226220000,199.5,215.25,47.6744,35,92.4,100,70.3,73.2,70.2
20160226221500,199.5,210.0,46.5116,35,61.1,100,69.7,73.2,70.2
20160226223000,199.5,217.35,48.1395,35,64.9,100,69.4,73.2,70.2
20160226224500,199.5,213.15,47.2093,35,89.9,100,70.1,73.2,70.2
20160226230000,199.5,213.15,47.2093,35,80.7,0,70.2,72.8,69.8
20160226231500,199.5,213.15,47.2093,35,61.9,100,69.4,72.8,69.8
20160226233000,199.5,217.35,48.1395,35,61.9,100,69.2,72.8,69.8
20160226234500,199.5,217.35,48.1395,35,71.3,100,69.1,73.1,70.1
20160227000000,199.5,217.35,48.1395,35,80.7,100,70.0,72.9,69.9
20160227001500,199.5,217.35,48.1395,35,77.7,100,69.7,73.1,70.1
20160227003000,199.5,217.35,48.1395,35,81.4,100,69.8,73.1,70.1
20160227004500,199.5,217.35,48.1395,35,81.4,100,70.3,73.1,70.1
20160227010000,199.5,217.35,48.1395,35,62.2,100,69.4,72.8,69.8
20160227011500,199.5,192.15,42.5581,9,99.6,100,70.2,73.1,70.1
20160227013000,199.5,200.55,44.4186,35,63.6,0,69.9,72.8,69.8
20160227014500,199.5,200.55,44.4186,35,59.6,100,69.2,72.8,69.8
20160227020000,199.5,198.45,43.9535,35,72.7,100,69.0,72.8,69.8
20160227021500,199.5,202.65,44.8837,35,72.7,100,69.6,72.8,69.8
20160227023000,199.5,200.55,44.4186,35,93.5,100,69.6,72.8,69.8
20160227024500,199.5,202.65,44.8837,35,64.4,0,69.7,72.8,69.8
20160227030000,199.5,202.65,44.8837,35,65.8,100,69.1,73.1,70.1
20160227031500,199.5,198.45,43.9535,35,69.7,100,69.6,72.8,69.8
20160227033000,199.5,204.75,45.3488,35,82.1,100,69.3,72.8,69.8
20160227034500,199.5,204.75,45.3488,35,66.0,0,69.8,72.7,69.7
20160227040000,199.5,200.55,44.4186,35,67.7,100,69.0,73.1,70.1
20160227041500,199.5,204.75,45.3488,35,75.2,100,69.7,72.8,69.8
20160227043000,199.5,202.65,44.8837,35,82.2,100,69.3,72.8,69.8
20160227044500,199.5,202.65,44.8837,35,88.6,100,69.8,72.8,69.8
20160227050000,199.5,204.75,45.3488,35,85.4,100,70.0,72.8,69.8
20160227051500,199.5,204.75,45.3488,35,62.8,100,69.2,73.1,70.1
20160227053000,199.5,204.75,45.3488,35,88.6,100,69.4,73.1,70.1
20160227054500,199.5,204.75,45.3488,35,86.8,100,69.8,73.1,70.1
20160227060000,199.5,204.75,45.3488,35,81.1,100,69.9,73.1,70.1
20160227061500,199.5,206.85,45.814,35,78.4,0,70.1,72.8,69.8
20160227063000,199.5,206.85,45.814,35,62.4,100,69.3,72.8,69.8
20160227064500,199.5,206.85,45.814,35,79.1,100,69.1,73.1,70.1
20160227070000,199.5,206.85,45.814,35,87.4,100,69.6,73.1,70.1
20160227071500,199.5,206.85,45.814,35,86.2,100,69.8,73.1,70.1
20160227073000,199.5,206.85,45.814,35,81.1,100,70.0,72.8,69.8
20160227074500,199.5,204.75,45.3488,35,61.9,100,69.1,72.8,69.8
20160227080000,199.5,210.0,46.5116,35,77.7,100,68.8,72.8,69.8
20160227081500,199.5,206.85,45.814,35,83.3,100,69.8,72.8,69.8
20160227083000,199.5,213.15,47.2093,35,62.4,100,69.7,73.0,70.0
20160227084500,199.5,204.75,45.3488,35,64.4,100,69.1,73.1,70.1
20160227090000,199.5,208.95,46.2791,35,85.6,100,69.6,72.8,69.8
20160227091500,199.5,208.95,46.2791,35,83.9,100,69.9,72.8,69.8
20160227093000,199.5,206.85,45.814,35,83.9,100,69.9,72.8,69.8
20160227094500,199.5,208.95,46.2791,35,75.0,100,70.0,72.8,69.8
20160227100000,199.5,206.85,45.814,35,65.3,100,69.1,73.1,70.1
20160227101500,199.5,206.85,45.814,35,93.5,100,69.6,73.1,70.1
20160227103000,199.5,208.95,46.2791,35,69.9,0,70.1,72.8,69.8
20160227104500,199.5,208.95,46.2791,35,64.0,100,69.3,73.1,70.1
20160227110000,199.5,204.75,45.3488,35,73.9,100,69.1,73.1,70.1
20160227111500,199.5,208.95,46.2791,35,81.6,100,70.2,73.1,70.1
20160227113000,199.5,208.95,46.2791,35,89.9,100,70.3,73.1,70.1
20160227114500,199.5,202.65,44.8837,35,59.9,100,69.4,73.1,70.1
20160227120000,199.5,204.75,45.3488,35,67.5,100,69.1,73.1,70.1
20160227121500,199.5,208.95,46.2791,35,84.9,100,70.0,73.1,70.1
20160227123000,199.5,202.65,44.8837,35,80.1,100,69.7,73.1,70.1
20160227124500,199.5,202.65,44.8837,35,83.7,100,69.7,73.1,70.1
20160227130000,199.5,204.75,45.3488,35,86.2,100,70.2,73.1,70.1
20160227131500,199.5,204.75,45.3488,35,78.3,0,70.4,73.1,70.1
20160227133000,199.5,198.45,43.9535,35,59.9,100,69.6,73.1,70.1
20160227134500,199.5,202.65,44.8837,35,62.0,100,69.4,73.1,70.1
20160227140000,199.5,204.75,45.3488,35,74.4,100,69.4,73.1,70.1
20160227141500,199.5,202.65,44.8837,35,81.6,100,69.7,73.1,70.1
20160227143000,199.5,198.45,43.9535,35,79.6,100,69.8,73.1,70.1
20160227144500,199.5,198.45,43.9535,35,79.6,100,70.0,73.1,70.1
20160227150000,199.5,202.65,44.8837,35,79.6,100,70.1,73.1,70.1
20160227151500,199.5,200.55,44.4186,35,82.1,100,70.1,73.1,70.1
20160227153000,199.5,196.35,43.4884,35,79.9,100,70.1,73.1,70.1
20160227154500,199.5,198.45,43.9535,35,78.3,100,70.2,73.1,70.1
20160227160000,199.5,198.45,43.9535,35,80.1,100,70.3,73.1,70.1
20160227161500,199.5,200.55,44.4186,35,82.1,100,70.3,73.1,70.1
20160227163000,199.5,196.35,43.4884,35,62.4,0,69.9,73.1,70.1
20160227164500,199.5,194.25,43.0233,35,58.8,100,69.7,73.1,70.1
20160227170000,199.5,198.45,43.9535,35,61.5,100,69.6,73.1,70.1
20160227171500,199.5,200.55,44.4186,35,66.3,100,69.6,73.1,70.1
20160227173000,199.5,194.25,43.0233,35,66.3,100,69.6,73.1,70.1
20160227174500,199.5,194.25,43.0233,35,68.6,100,69.6,73.1,70.1
20160227180000,199.5,202.65,44.8837,35,81.6,100,70.0,73.1,70.1
20160227181500,199.5,198.45,43.9535,35,80.6,100,70.2,73.1,70.1
20160227183000,199.5,196.35,43.4884,35,80.6,100,70.3,73.1,70.1
20160227184500,199.5,200.55,44.4186,35,68.6,0,70.4,73.1,70.1
20160227190000,199.5,204.75,45.3488,35,62.4,100,69.8,73.1,70.1
20160227191500,199.5,198.45,43.9535,35,62.4,100,69.4,73.1,70.1
20160227193000,199.5,202.65,44.8837,35,65.8,100,69.5,73.1,70.1
20160227194500,199.5,204.75,45.3488,35,79.2,100,69.5,73.1,70.1
20160227200000,199.5,200.55,44.4186,35,90.4,100,70.4,73.1,70.1
20160227201500,199.5,202.65,44.8837,35,60.4,100,69.7,73.1,70.1
20160227203000,199.5,206.85,45.814,35,64.4,100,69.4,73.0,70.0
20160227204500,199.5,202.65,44.8837,35,64.4,100,69.2,72.8,69.8
20160227210000,199.5,204.75,45.3488,35,66.3,100,69.3,72.8,69.8
20160227211500,199.5,202.65,44.8837,35,85.5,100,69.6,72.8,69.8
20160227213000,199.5,200.55,44.4186,35,64.5,0,69.9,72.8,69.8
20160227214500,199.5,204.75,45.3488,35,62.0,100,69.3,72.8,69.8
20160227220000,199.5,200.55,44.4186,35,64.8,100,69.2,72.8,69.8
20160227221500,199.5,204.75,45.3488,35,66.3,100,69.2,72.8,69.8
20160227223000,199.5,202.65,44.8837,35,86.1,100,69.6,72.8,69.8
20160227224500,199.5,206.85,45.814,35,66.6,0,69.9,72.8,69.8
20160227230000,199.5,202.65,44.8837,35,61.8,100,69.2,73.1,70.1
20160227231500,199.5,206.85,45.814,35,81.1,100,69.2,73.1,70.1
20160227233000,199.5,202.65,44.8837,35,81.1,100,70.0,73.1,70.1
20160227234500,199.5,204.75,45.3488,35,82.6,100,70.0,73.1,70.1
20160228000000,199.5,200.55,44.4186,35,79.6,100,69.9,73.1,70.1
20160228001500,199.5,206.85,45.814,35,82.6,100,70.0,73.1,70.1
20160228003000,199.5,202.65,44.8837,35,79.6,100,69.9,73.1,70.1
20160228004500,199.5,206.85,45.814,35,83.1,100,70.0,72.9,69.9
20160228010000,199.5,202.65,44.8837,35,81.6,100,70.0,72.9,69.9
20160228011500,199.5,206.85,45.814,35,63.6,0,69.6,72.8,69.8
20160228013000,199.5,206.85,45.814,35,61.1,100,69.2,72.8,69.8
20160228014500,199.5,208.95,46.2791,35,67.2,100,69.0,72.8,69.8
20160228020000,199.5,206.85,45.814,35,88.1,100,69.8,72.8,69.8
20160228021500,199.5,208.95,46.2791,35,63.0,100,69.4,72.8,69.8
20160228023000,199.5,208.95,46.2791,35,64.9,100,69.0,72.8,69.8
20160228024500,199.5,206.85,45.814,35,87.8,100,69.2,72.8,69.8
20160228030000,199.5,210.0,46.5116,35,73.2,0,70.1,72.8,69.8
20160228031500,199.5,206.85,45.814,35,61.1,100,68.9,72.8,69.8
20160228033000,199.5,208.95,46.2791,35,84.3,100,68.9,72.8,69.8
20160228034500,199.5,208.95,46.2791,35,77.8,100,69.6,72.8,69.8
20160228040000,199.5,208.95,46.2791,35,79.8,100,69.3,72.8,69.8
20160228041500,199.5,208.95,46.2791,35,89.2,100,69.9,73.1,70.1
20160228043000,199.5,208.95,46.2791,35,86.0,100,70.2,73.1,70.1
20160228044500,199.5,208.95,46.2791,35,85.1,100,70.3,73.1,70.1
20160228050000,199.5,208.95,46.2791,35,79.3,0,70.4,73.1,70.1
20160228051500,199.5,208.95,46.2791,35,62.8,100,69.4,73.1,70.1
20160228053000,199.5,213.15,47.2093,35,68.1,100,69.2,73.1,70.1
20160228054500,199.5,208.95,46.2791,35,89.8,100,69.9,73.1,70.1
20160228060000,199.5,208.95,46.2791,35,87.4,100,70.3,73.1,70.1
20160228061500,199.5,208.95,46.2791,35,62.0,100,69.8,73.1,70.1
20160228063000,199.5,208.95,46.2791,35,66.2,100,69.1,73.1,70.1
20160228064500,199.5,213.15,47.2093,35,86.2,100,69.8,73.1,70.1
20160228070000,199.5,210.0,46.5116,35,76.3,100,69.6,73.1,70.1
20160228071500,199.5,213.15,47.2093,35,88.1,100,70.0,73.1,70.1
20160228073000,199.5,210.0,46.5116,35,86.2,100,70.3,73.1,70.1
20160228074500,199.5,213.15,47.2093,35,62.5,100,69.7,73.1,70.1
20160228080000,199.5,210.0,46.5116,35,64.0,100,69.2,73.1,70.1
20160228081500,199.5,215.25,47.6744,35,88.0,100,69.8,73.1,70.1
20160228083000,199.5,210.0,46.5116,35,78.7,100,69.7,73.1,70.1
20160228084500,199.5,213.15,47.2093,35,85.3,100,69.8,73.1,70.1
20160228090000,199.5,213.15,47.2093,35,94.1,100,70.4,73.1,70.1
20160228091500,199.5,206.85,45.814,35,60.3,100,69.6,73.1,70.1
20160228093000,199.5,210.0,46.5116,35,64.5,100,69.2,73.1,70.1
20160228094500,199.5,210.0,46.5116,35,88.1,100,69.8,73.1,70.1
20160228100000,199.5,210.0,46.5116,35,87.2,100,70.3,73.1,70.1
20160228101500,199.5,213.15,47.2093,35,61.2,100,69.7,73.1,70.1
20160228103000,199.5,206.85,45.814,35,63.6,100,69.3,73.1,70.1
20160228104500,199.5,210.0,46.5116,35,78.5,100,69.3,73.1,70.1
20160228110000,199.5,213.15,47.2093,35,88.0,100,70.3,73.1,70.1
20160228111500,199.5,206.85,45.814,35,59.6,100,69.7,73.1,70.1
20160228113000,199.5,210.0,46.5116,35,62.8,100,69.5,73.1,70.1
20160228114500,199.5,204.75,45.3488,35,66.2,100,69.4,73.1,70.1
20160228120000,199.5,208.95,46.2791,35,82.5,100,69.7,73.1,70.1
20160228121500,199.5,204.75,45.3488,35,87.4,0,70.4,73.1,70.1
20160228123000,199.5,206.85,45.814,35,59.6,100,69.8,73.1,70.1
20160228124500,199.5,202.65,44.8837,35,61.1,100,69.6,73.1,70.1
20160228130000,199.5,200.55,44.4186,35,61.1,100,69.6,73.1,70.1
20160228131500,199.5,204.75,45.3488,35,64.9,100,69.6,73.1,70.1
20160228133000,199.5,202.65,44.8837,35,64.9,100,69.6,73.1,70.1
20160228134500,199.5,204.75,45.3488,35,77.8,100,69.7,73.1,70.1
20160228140000,199.5,202.65,44.8837,35,77.8,100,70.0,73.1,70.1
20160228141500,199.5,198.45,43.9535,35,82.9,100,70.3,73.1,70.1
20160228143000,199.5,198.45,43.9535,35,65.3,0,70.3,73.1,70.1
20160228144500,199.5,196.35,43.4884,35,60.7,0,69.9,73.1,70.1
20160228150000,199.5,200.55,44.4186,35,59.6,100,69.9,73.1,70.1
20160228151500,199.5,196.35,43.4884,35,59.6,100,69.7,73.1,70.1
20160228153000,199.5,200.55,44.4186,35,59.6,100,69.7,73.1,70.1
20160228154500,199.5,198.45,43.9535,35,59.6,100,69.7,73.1,70.1
20160228160000,199.5,198.45,43.9535,35,63.2,100,69.7,73.1,70.1
20160228161500,199.5,200.55,44.4186,35,64.4,100,69.8,73.1,70.1
20160228163000,199.5,198.45,43.9535,35,64.4,100,69.8,73.1,70.1
20160228164500,199.5,198.45,43.9535,35,66.2,100,69.8,73.1,70.1
20160228170000,199.5,200.55,44.4186,35,66.2,100,69.9,73.1,70.1
20160228171500,199.5,198.45,43.9535,35,66.2,100,69.9,73.1,70.1
20160228173000,199.5,196.35,43.4884,35,66.2,100,69.9,73.1,70.1
20160228174500,199.5,196.35,43.4884,35,67.2,100,69.9,73.1,70.1
20160228180000,199.5,196.35,43.4884,35,66.3,100,69.9,73.1,70.1
20160228181500,199.5,194.25,43.0233,35,66.3,100,69.9,73.1,70.1
20160228183000,199.5,194.25,43.0233,35,67.1,100,69.9,73.1,70.1
20160228184500,199.5,196.35,43.4884,35,66.3,100,69.9,73.1,70.1
20160228190000,199.5,194.25,43.0233,35,66.3,100,69.8,73.1,70.1
20160228191500,199.5,194.25,43.0233,35,67.2,100,69.8,73.1,70.1
20160228193000,199.5,196.35,43.4884,35,66.3,100,69.8,73.1,70.1
20160228194500,199.5,194.25,43.0233,35,66.3,100,69.8,73.1,70.1
20160228200000,199.5,194.25,43.0233,35,68.1,100,69.8,73.1,70.1
20160228201500,199.5,196.35,43.4884,35,67.3,100,69.8,73.1,70.1
20160228203000,199.5,194.25,43.0233,35,68.1,100,69.7,73.1,70.1
20160228204500,199.5,198.45,43.9535,35,78.7,100,70.1,73.1,70.1
20160228210000,199.5,196.35,43.4884,35,80.6,100,70.3,73.1,70.1
20160228211500,199.5,196.35,43.4884,35,80.6,100,70.3,73.1,70.1
20160228213000,199.5,196.35,43.4884,35,61.6,0,70.0,73.1,70.1
20160228214500,199.5,196.35,43.4884,35,60.3,100,69.7,73.1,70.1
20160228220000,199.5,198.45,43.9535,35,61.1,100,69.7,73.1,70.1
20160228221500,199.5,196.35,43.4884,35,59.6,100,69.7,73.1,70.1
20160228223000,199.5,196.35,43.4884,35,64.4,100,69.7,73.1,70.1
20160228224500,199.5,198.45,43.9535,35,64.4,100,69.7,73.1,70.1
20160228230000,199.5,196.35,43.4884,35,66.6,100,69.7,73.1,70.1
20160228231500,199.5,200.55,44.4186,35,68.2,100,69.7,73.0,70.0
20160228233000,199.5,196.35,43.4884,35,66.8,100,69.7,73.0,70.0
20160228234500,199.5,196.35,43.4884,35,69.3,100,69.7,73.0,70.0
20160229000000,199.5,196.35,43.4884,35,73.0,100,69.9,72.9,69.9
20160229001500,199.5,196.35,43.4884,35,73.9,100,69.9,73.0,70.0
20160229003000,199.5,198.45,43.9535,35,74.8,100,69.9,72.9,69.9
20160229004500,199.5,196.35,43.4884,35,74.0,100,70.0,73.0,70.0
20160229010000,199.5,198.45,43.9535,35,74.8,100,69.9,73.0,70.0
20160229011500,199.5,198.45,43.9535,35,73.0,100,69.9,72.9,69.9
20160229013000,199.5,198.45,43.9535,35,73.0,100,69.9,73.0,70.0
20160229014500,199.5,202.65,44.8837,35,74.9,100,70.0,73.0,70.0
20160229020000,199.5,200.55,44.4186,35,72.5,100,69.9,73.0,70.0
20160229021500,199.5,202.65,44.8837,35,74.8,100,69.9,72.9,69.9
20160229023000,199.5,204.75,45.3488,35,73.0,100,69.9,72.9,69.9
20160229024500,199.5,204.75,45.3488,35,73.0,100,69.9,72.9,69.9
20160229030000,199.5,206.85,45.814,35,74.0,100,69.9,72.8,69.8
20160229031500,199.5,202.65,44.8837,35,72.5,100,69.8,72.8,69.8
20160229033000,199.5,204.75,45.3488,35,74.8,100,69.8,72.8,69.8
20160229034500,199.5,204.75,45.3488,35,72.0,100,69.8,72.8,69.8
20160229040000,199.5,204.75,45.3488,35,72.0,100,69.8,72.8,69.8
20160229041500,199.5,206.85,45.814,35,74.4,100,69.7,72.8,69.8
20160229043000,199.5,204.75,45.3488,35,73.0,100,69.6,72.8,69.8
20160229044500,199.5,204.75,45.3488,35,74.4,100,69.6,72.8,69.8
20160229050000,199.5,206.85,45.814,35,72.0,100,69.6,72.8,69.8
20160229051500,199.5,206.85,45.814,35,73.4,100,69.6,72.8,69.8
20160229053000,199.5,206.85,45.814,35,74.4,100,69.6,72.8,69.8
20160229054500,199.5,206.85,45.814,35,71.6,100,69.6,72.8,69.8
20160229060000,199.5,204.75,45.3488,35,73.4,100,69.6,72.8,69.8
20160229061500,199.5,208.95,46.2791,35,73.4,100,69.6,72.8,69.8
20160229063000,199.5,206.85,45.814,35,72.4,100,69.6,72.8,69.8
20160229064500,199.5,204.75,45.3488,35,72.4,100,69.6,72.8,69.8
20160229070000,199.5,208.95,46.2791,35,74.0,100,69.7,72.8,69.8
20160229071500,199.5,204.75,45.3488,35,72.0,100,69.7,72.8,69.8
20160229073000,199.5,204.75,45.3488,35,73.9,100,69.8,72.8,69.8
20160229074500,199.5,204.75,45.3488,35,62.4,0,70.0,73.1,70.1
20160229080000,199.5,202.65,44.8837,35,60.0,0,69.9,73.1,70.1
20160229081500,199.5,202.65,44.8837,35,60.0,0,70.1,73.1,70.1
20160229083000,199.5,202.65,44.8837,35,60.0,0,70.3,73.1,70.1
20160229084500,199.5,202.65,44.8837,35,59.2,0,70.3,73.1,70.1
20160229090000,199.5,202.65,44.8837,35,59.2,0,70.5,73.1,70.1
20160229091500,199.5,202.65,44.8837,35,59.2,0,70.5,73.1,70.1
20160229093000,199.5,204.75,45.3488,35,59.2,0,70.7,73.1,70.1
20160229094500,199.5,202.65,44.8837,35,59.2,0,70.8,73.1,70.1
20160229100000,199.5,200.55,44.4186,35,62.7,100,71.1,75.0,72.0
20160229101500,199.5,202.65,44.8837,35,81.1,100,72.3,75.3,72.3
20160229103000,199.5,202.65,44.8837,35,77.8,100,72.4,75.3,72.3
20160229104500,199.5,198.45,43.9535,35,79.6,100,72.5,75.3,72.3
20160229110000,199.5,208.95,46.2791,35,60.8,0,73.5,75.3,72.3
20160229111500,199.5,206.85,45.814,35,59.2,0,73.8,75.3,72.3
20160229113000,199.5,206.85,45.814,35,59.2,0,74.2,75.3,72.3
20160229114500,199.5,202.65,44.8837,35,58.4,0,74.5,75.3,72.3
20160229120000,199.5,202.65,44.8837,35,58.4,0,73.8,75.3,72.3
20160229121500,199.5,204.75,45.3488,35,58.4,0,73.1,75.3,72.3
20160229123000,199.5,206.85,45.814,35,58.4,0,72.9,75.3,72.3
20160229124500,199.5,204.75,45.3488,35,57.6,0,72.6,75.3,72.3
20160229130000,199.5,202.65,44.8837,35,57.6,0,72.4,75.3,72.3
20160229131500,199.5,202.65,44.8837,35,57.6,0,72.5,75.3,72.3
20160229133000,199.5,204.75,45.3488,35,57.6,0,72.4,75.3,72.3
20160229134500,199.5,206.85,45.814,35,57.6,0,72.4,75.3,72.3
20160229140000,199.5,206.85,45.814,35,57.6,0,72.4,75.3,72.3
20160229141500,199.5,202.65,44.8837,35,58.3,0,73.8,75.3,72.3
20160229143000,199.5,204.75,45.3488,35,58.3,0,74.6,75.3,72.3
20160229144500,199.5,206.85,45.814,35,58.3,0,73.6,75.3,72.3
20160229150000,199.5,206.85,45.814,35,58.3,0,73.3,75.3,72.3
20160229151500,199.5,208.95,46.2791,35,58.3,0,73.2,75.3,72.3
20160229153000,199.5,206.85,45.814,35,58.3,0,73.2,75.3,72.3
20160229154500,199.5,208.95,46.2791,35,58.3,0,73.1,75.2,72.2
20160229160000,199.5,208.95,46.2791,35,58.9,0,73.1,75.1,72.1
20160229161500,199.5,208.95,46.2791,35,58.9,0,72.9,75.1,72.1
20160229163000,199.5,215.25,47.6744,35,58.9,0,72.7,75.1,72.1
20160229164500,199.5,208.95,46.2791,35,58.9,0,72.4,75.0,72.0
20160229170000,199.5,208.95,46.2791,35,58.9,0,72.3,75.0,72.0
20160229171500,199.5,208.95,46.2791,35,58.9,0,72.2,75.0,72.0
20160229173000,199.5,208.95,46.2791,35,58.9,0,72.1,75.0,72.0
20160229174500,199.5,206.85,45.814,35,58.9,0,72.0,75.1,72.1
20160229180000,199.5,208.95,46.2791,35,58.9,0,72.0,75.0,72.0
20160229181500,199.5,208.95,46.2791,35,58.9,0,71.9,75.0,72.0
20160229183000,199.5,208.95,46.2791,35,58.9,0,71.8,75.0,72.0
20160229184500,199.5,208.95,46.2791,35,58.9,100,71.7,75.0,72.0
20160229190000,199.5,208.95,46.2791,35,58.9,100,71.6,75.0,72.0
20160229191500,199.5,208.95,46.2791,35,59.6,100,71.5,75.0,72.0
20160229193000,199.5,208.95,46.2791,35,62.9,100,71.4,75.0,72.0
20160229194500,199.5,206.85,45.814,35,66.7,100,71.5,75.0,72.0
20160229200000,199.5,208.95,46.2791,35,79.1,100,71.8,75.0,72.0
20160229201500,199.5,208.95,46.2791,35,79.1,100,72.0,75.0,72.0
20160229203000,199.5,206.85,45.814,35,79.1,100,72.0,75.0,72.0
20160229204500,199.5,208.95,46.2791,35,79.1,100,72.1,75.0,72.0
20160229210000,199.5,206.85,45.814,35,79.1,100,72.1,75.0,72.0
20160229211500,199.5,208.95,46.2791,35,79.1,100,72.1,75.0,72.0
20160229213000,199.5,206.85,45.814,35,78.3,100,72.1,75.0,72.0
20160229214500,199.5,206.85,45.814,35,80.1,100,72.1,75.0,72.0
20160229220000,199.5,208.95,46.2791,35,80.1,100,72.1,75.0,72.0
20160229221500,199.5,206.85,45.814,35,78.7,100,71.9,75.0,72.0
20160229223000,199.5,206.85,45.814,35,79.6,100,71.9,75.0,72.0
20160229224500,199.5,204.75,45.3488,35,78.7,100,71.7,75.0,72.0
20160229230000,199.5,206.85,45.814,35,79.6,100,71.7,75.0,72.0
20160229231500,199.5,206.85,45.814,35,79.6,100,71.7,75.0,72.0
20160229233000,199.5,206.85,45.814,35,86.9,100,71.9,75.0,72.0
20160229234500,199.5,206.85,45.814,35,84.9,100,72.1,75.0,72.0
20160301000000,199.5,206.85,45.814,35,64.9,0,72.0,75.0,72.0
20160301001500,199.5,206.85,45.814,35,61.9,100,71.3,75.0,72.0
20160301003000,199.5,206.85,45.814,35,81.0,100,71.1,75.0,72.0
20160301004500,199.5,204.75,45.3488,35,71.6,100,71.6,75.0,72.0
20160301010000,199.5,206.85,45.814,35,86.9,100,71.9,75.0,72.0
20160301011500,199.5,206.85,45.814,35,74.6,0,72.2,75.0,72.0
20160301013000,199.5,206.85,45.814,35,62.0,100,71.3,75.0,72.0
20160301014500,199.5,206.85,45.814,35,74.4,100,71.0,75.0,72.0
20160301020000,199.5,204.75,45.3488,35,92.4,100,72.1,75.0,72.0
20160301021500,199.5,204.75,45.3488,35,66.6,0,71.9,75.0,72.0
20160301023000,199.5,204.75,45.3488,35,64.3,100,71.2,75.0,72.0
20160301024500,199.5,204.75,45.3488,35,86.2,100,71.2,75.0,72.0
20160301030000,199.5,206.85,45.814,35,81.4,100,71.9,75.0,72.0
20160301031500,199.5,204.75,45.3488,35,80.2,100,71.9,75.0,72.0
20160301033000,199.5,204.75,45.3488,35,80.2,100,71.8,75.0,72.0
20160301034500,199.5,206.85,45.814,35,83.2,100,71.8,75.0,72.0
20160301040000,199.5,204.75,45.3488,35,83.2,100,71.7,75.0,72.0
20160301041500,199.5,206.85,45.814,35,81.5,100,71.7,75.0,72.0
20160301043000,199.5,204.75,45.3488,35,80.6,100,71.6,75.0,72.0
20160301044500,199.5,204.75,45.3488,35,90.9,100,71.8,75.0,72.0
20160301050000,199.5,206.85,45.814,35,89.2,100,72.1,75.0,72.0
20160301051500,199.5,202.65,44.8837,35,85.6,100,72.2,75.0,72.0
20160301053000,199.5,202.65,44.8837,35,85.6,100,72.2,75.0,72.0
20160301054500,199.5,204.75,45.3488,35,65.8,0,71.9,75.0,72.0
20160301060000,199.5,202.65,44.8837,35,63.4,100,71.2,75.0,72.0
20160301061500,199.5,204.75,45.3488,35,86.9,100,71.4,75.0,72.0
20160301063000,199.5,204.75,45.3488,35,78.3,100,71.7,75.0,72.0
20160301064500,199.5,204.75,45.3488,35,82.5,100,71.6,75.0,72.0
20160301070000,199.5,204.75,45.3488,35,91.0,100,71.7,75.0,72.0
20160301071500,199.5,204.75,45.3488,35,84.0,100,72.2,75.0,72.0
20160301073000,199.5,206.85,45.814,35,62.4,0,71.8,75.0,72.0
20160301074500,199.5,206.85,45.814,35,62.4,100,71.3,75.0,72.0
20160301080000,199.5,204.75,45.3488,35,65.3,100,71.6,75.0,72.0
20160301081500,199.5,204.75,45.3488,35,65.3,100,71.7,75.0,72.0
20160301083000,199.5,200.55,44.4186,35,65.3,100,71.7,75.0,72.0
20160301084500,199.5,202.65,44.8837,35,65.3,100,72.0,75.0,72.0
20160301090000,199.5,200.55,44.4186,35,65.3,100,71.9,75.0,72.0
20160301091500,199.5,198.45,43.9535,35,65.3,100,72.0,75.0,72.0
20160301093000,199.5,198.45,43.9535,35,61.2,0,72.3,75.0,72.0
20160301094500,199.5,200.55,44.4186,35,59.6,0,71.9,75.0,72.0
20160301100000,199.5,202.65,44.8837,35,59.6,0,72.2,75.0,72.0
20160301101500,199.5,215.25,47.6744,36,58.8,0,73.6,75.0,72.0
20160301103000,199.5,210.0,46.5116,36,58.8,0,74.2,75.0,72.0
20160301104500,199.5,210.0,46.5116,36,58.8,0,73.4,75.0,72.0
20160301110000,199.5,213.15,47.2093,36,58.8,0,73.1,75.0,72.0
20160301111500,199.5,210.0,46.5116,36,58.8,0,72.9,75.0,72.0
20160301113000,199.5,213.15,47.2093,36,58.8,0,72.7,75.0,72.0
20160301114500,199.5,210.0,46.5116,36,58.8,0,72.9,75.0,72.0
20160301120000,199.5,213.15,47.2093,36,58.8,0,73.0,75.0,72.0
20160301121500,199.5,213.15,47.2093,36,58.8,0,72.8,75.0,72.0
20160301123000,199.5,210.0,46.5116,36,57.9,0,72.9,75.0,72.0
20160301124500,199.5,210.0,46.5116,36,57.9,0,72.6,75.0,72.0
20160301130000,199.5,210.0,46.5116,36,57.9,0,72.7,75.0,72.0
20160301131500,199.5,210.0,46.5116,36,57.9,0,72.6,75.0,72.0
20160301133000,199.5,217.35,48.1395,36,57.9,0,72.6,75.0,72.0
20160301134500,199.5,217.35,48.1395,36,57.9,0,72.7,75.0,72.0
20160301140000,199.5,217.35,48.1395,36,57.9,0,72.4,75.0,72.0
20160301141500,199.5,217.35,48.1395,35,57.9,0,72.6,75.0,72.0
20160301143000,199.5,217.35,48.1395,35,57.9,0,72.7,75.0,72.0
20160301144500,199.5,217.35,48.1395,35,57.9,0,72.5,75.0,72.0
20160301150000,199.5,206.85,45.814,35,57.9,0,72.6,75.0,72.0
20160301151500,199.5,206.85,45.814,35,57.9,0,72.7,75.0,72.0
20160301153000,199.5,208.95,46.2791,35,58.7,0,72.8,75.0,72.0
20160301154500,199.5,213.15,47.2093,35,58.7,0,72.9,75.0,72.0
20160301160000,199.5,217.35,48.1395,35,58.7,0,72.7,75.0,72.0
20160301161500,199.5,208.95,46.2791,35,58.7,0,72.5,75.0,72.0
20160301163000,199.5,215.25,47.6744,35,58.7,0,72.4,75.0,72.0
20160301164500,199.5,215.25,47.6744,35,58.7,0,72.3,75.0,72.0
20160301170000,199.5,218.4,48.3721,35,58.7,0,72.3,75.0,72.0
20160301171500,199.5,215.25,47.6744,35,58.7,0,72.3,75.0,72.0
20160301173000,199.5,215.25,47.6744,35,58.7,0,72.1,75.0,72.0
20160301174500,199.5,215.25,47.6744,35,58.7,0,71.9,75.0,72.0
20160301180000,199.5,215.25,47.6744,35,58.7,0,71.9,75.0,72.0
20160301181500,199.5,215.25,47.6744,35,58.7,0,71.9,75.0,72.0
20160301183000,199.5,215.25,47.6744,35,58.7,0,71.8,75.0,72.0
20160301184500,199.5,215.25,47.6744,35,58.7,100,71.7,75.0,72.0
20160301190000,199.5,215.25,47.6744,35,58.7,100,71.6,75.0,72.0
20160301191500,199.5,215.25,47.6744,35,58.7,100,71.6,75.0,72.0
20160301193000,199.5,215.25,47.6744,35,58.7,100,71.7,75.0,72.0
20160301194500,199.5,215.25,47.6744,35,59.5,100,71.7,75.0,72.0
20160301200000,199.5,215.25,47.6744,35,62.8,100,71.5,75.0,72.0
20160301201500,199.5,215.25,47.6744,35,81.1,100,71.6,75.0,72.0
20160301203000,199.5,215.25,47.6744,35,84.9,100,72.2,75.0,72.0
20160301204500,199.5,215.25,47.6744,35,61.2,100,71.7,75.0,72.0
20160301210000,199.5,215.25,47.6744,35,62.8,100,71.7,75.0,72.0
20160301211500,199.5,210.0,46.5116,35,64.7,100,71.3,75.0,72.0
20160301213000,199.5,213.15,47.2093,35,69.6,100,71.4,75.0,72.0
20160301214500,199.5,213.15,47.2093,35,82.1,100,72.2,75.0,72.0
20160301220000,199.5,213.15,47.2093,35,82.1,0,72.4,75.0,72.0
20160301221500,199.5,213.15,47.2093,35,60.8,100,71.5,75.0,72.0
20160301223000,199.5,213.15,47.2093,35,64.8,100,71.2,75.0,72.0
20160301224500,199.5,213.15,47.2093,35,76.6,100,71.3,75.0,72.0
20160301230000,199.5,213.15,47.2093,35,67.3,0,71.9,75.0,72.0
20160301231500,199.5,213.15,47.2093,35,62.8,100,71.3,75.0,72.0
20160301233000,199.5,210.0,46.5116,35,80.1,100,71.2,75.0,72.0
20160301234500,199.5,210.0,46.5116,35,75.4,100,71.4,75.0,72.0
20160302000000,199.5,210.0,46.5116,35,63.2,0,71.8,75.0,72.0
20160302001500,199.5,210.0,46.5116,35,61.6,100,71.5,75.0,72.0
20160302003000,199.5,210.0,46.5116,35,64.8,100,71.2,75.0,72.0
20160302004500,199.5,210.0,46.5116,35,77.8,100,71.6,75.0,72.0
20160302010000,199.5,213.15,47.2093,35,77.8,100,71.8,75.0,72.0
20160302011500,199.5,206.85,45.814,6,95.4,100,72.3,75.0,72.0
20160302013000,199.5,185.85,41.1628,33,62.4,100,71.7,75.0,72.0
20160302014500,199.5,190.05,42.093,33,60.8,100,71.5,75.0,72.0
20160302020000,199.5,190.05,42.093,33,64.8,100,71.6,75.0,72.0
20160302021500,199.5,187.95,41.6279,33,66.7,100,71.3,75.0,72.0
20160302023000,199.5,190.05,42.093,33,71.0,100,71.3,75.0,72.0
20160302024500,199.5,187.95,41.6279,33,88.4,0,72.3,75.0,72.0
20160302030000,199.5,190.05,42.093,33,62.4,0,71.8,75.0,72.0
20160302031500,199.5,187.95,41.6279,33,64.3,100,71.3,75.0,72.0
20160302033000,199.5,190.05,42.093,33,67.7,100,71.4,75.0,72.0
20160302034500,199.5,190.05,42.093,33,67.7,100,71.5,75.0,72.0
20160302040000,199.5,190.05,42.093,33,97.2,100,72.1,75.0,72.0
20160302041500,199.5,198.45,43.9535,33,74.5,0,72.4,75.0,72.0
20160302043000,199.5,198.45,43.9535,33,61.2,100,71.7,75.0,72.0
20160302044500,199.5,196.35,43.4884,33,66.2,100,71.7,75.0,72.0
20160302050000,199.5,198.45,43.9535,33,81.5,100,71.2,75.0,72.0
20160302051500,199.5,198.45,43.9535,33,85.6,100,71.7,75.0,72.0
20160302053000,199.5,198.45,43.9535,33,83.7,100,71.8,75.0,72.0
20160302054500,199.5,202.65,44.8837,34,62.0,100,71.4,75.0,72.0
20160302060000,199.5,204.75,45.3488,34,66.2,100,71.1,75.0,72.0
20160302061500,199.5,202.65,44.8837,34,68.7,100,71.5,75.0,72.0
20160302063000,199.5,206.85,45.814,34,81.6,100,71.7,75.0,72.0
20160302064500,199.5,204.75,45.3488,34,92.3,100,72.2,75.0,72.0
20160302070000,199.5,204.75,45.3488,34,69.2,0,71.9,75.0,72.0
20160302071500,199.5,204.75,45.3488,34,61.1,100,71.2,75.0,72.0
20160302073000,199.5,206.85,45.814,34,66.8,100,71.4,75.0,72.0
20160302074500,199.5,204.75,45.3488,34,80.7,100,71.9,75.0,72.0
20160302080000,199.5,206.85,45.814,34,80.7,100,71.8,75.0,72.0
20160302081500,199.5,202.65,44.8837,34,80.7,100,72.0,75.0,72.0
20160302083000,199.5,202.65,44.8837,34,80.7,100,72.3,75.0,72.0
20160302084500,199.5,204.75,45.3488,34,62.6,0,71.9,75.0,72.0
20160302090000,199.5,200.55,44.4186,34,58.8,100,71.7,75.0,72.0
20160302091500,199.5,204.75,45.3488,34,58.8,100,71.6,75.0,72.0
20160302093000,199.5,202.65,44.8837,34,62.4,100,71.5,75.0,72.0
20160302094500,199.5,200.55,44.4186,34,63.6,100,71.5,75.0,72.0
20160302100000,199.5,204.75,45.3488,34,65.3,0,72.3,75.0,72.0
20160302101500,199.5,196.35,43.4884,34,60.7,0,72.3,75.0,72.0
20160302103000,199.5,200.55,44.4186,34,58.4,0,72.3,75.0,72.0
20160302104500,199.5,202.65,44.8837,34,60.4,0,72.0,75.0,72.0
20160302110000,199.5,196.35,43.4884,34,59.1,0,71.8,75.0,72.0
20160302111500,199.5,196.35,43.4884,34,58.4,0,71.8,75.0,72.0
20160302113000,199.5,198.45,43.9535,34,60.4,0,71.9,75.0,72.0
20160302114500,199.5,192.15,42.5581,34,58.3,0,71.9,75.0,72.0
20160302120000,199.5,196.35,43.4884,34,58.3,0,72.1,75.0,72.0
20160302121500,199.5,196.35,43.4884,34,59.6,0,72.1,75.0,72.0
20160302123000,199.5,194.25,43.0233,34,58.7,0,72.1,75.0,72.0
20160302124500,199.5,196.35,43.4884,34,57.6,0,71.9,75.0,72.0
20160302130000,199.5,196.35,43.4884,34,59.1,0,71.9,75.0,72.0
20160302131500,199.5,194.25,43.0233,34,59.1,0,71.9,75.0,72.0
20160302133000,199.5,192.15,42.5581,34,57.5,0,71.9,75.0,72.0
20160302134500,199.5,194.25,43.0233,34,58.4,0,72.0,75.0,72.0
20160302140000,199.5,196.35,43.4884,34,59.6,0,72.0,75.0,72.0
20160302141500,199.5,198.45,43.9535,34,60.3,0,72.1,75.0,72.0
20160302143000,199.5,198.45,43.9535,34,59.5,0,72.1,75.0,72.0
20160302144500,199.5,198.45,43.9535,34,57.9,0,72.0,75.0,72.0
20160302150000,199.5,202.65,44.8837,34,57.9,0,71.9,75.0,72.0
20160302151500,199.5,204.75,45.3488,34,57.9,0,71.9,75.0,72.0
20160302153000,199.5,204.75,45.3488,34,59.6,0,71.8,75.0,72.0
20160302154500,199.5,204.75,45.3488,34,60.3,0,71.9,75.0,72.0
20160302160000,199.5,200.55,44.4186,34,60.3,0,71.9,75.0,72.0
20160302161500,199.5,196.35,43.4884,34,58.3,0,71.8,75.0,72.0
20160302163000,199.5,198.45,43.9535,34,58.3,100,71.7,75.0,72.0
20160302164500,199.5,202.65,44.8837,34,58.3,100,71.6,75.0,72.0
20160302170000,199.5,202.65,44.8837,34,61.2,100,71.4,75.0,72.0
20160302171500,199.5,202.65,44.8837,34,66.2,100,71.4,75.0,72.0
20160302173000,199.5,198.45,43.9535,34,81.5,100,71.5,75.0,72.0
20160302174500,199.5,198.45,43.9535,34,64.4,0,72.1,75.0,72.0
20160302180000,199.5,198.45,43.9535,34,59.2,100,71.6,75.0,72.0
20160302181500,199.5,198.45,43.9535,34,64.9,100,71.3,75.0,72.0
20160302183000,199.5,200.55,44.4186,34,69.0,100,71.4,75.0,72.0
20160302184500,199.5,196.35,43.4884,34,87.5,100,71.9,75.0,72.0
20160302190000,199.5,194.25,43.0233,34,62.8,0,71.9,75.0,72.0
20160302191500,199.5,198.45,43.9535,34,60.3,100,71.4,75.0,72.0
20160302193000,199.5,200.55,44.4186,34,65.8,100,71.3,75.0,72.0
20160302194500,199.5,198.45,43.9535,34,92.9,100,71.7,75.0,72.0
20160302200000,199.5,194.25,43.0233,34,69.4,0,72.1,75.0,72.0
20160302201500,199.5,196.35,43.4884,34,60.7,100,71.2,75.0,72.0
20160302203000,199.5,198.45,43.9535,34,69.6,100,71.1,75.0,72.0
20160302204500,199.5,200.55,44.4186,34,86.9,100,72.0,75.0,72.0
20160302210000,199.5,196.35,43.4884,34,92.4,100,72.2,75.0,72.0
20160302211500,199.5,194.25,43.0233,34,62.8,100,71.6,75.0,72.0
20160302213000,199.5,196.35,43.4884,34,67.7,100,71.0,75.0,72.0
20160302214500,199.5,198.45,43.9535,34,85.6,100,71.7,75.0,72.0
20160302220000,199.5,200.55,44.4186,34,93.6,100,72.0,75.0,72.0
20160302221500,199.5,198.45,43.9535,34,93.6,100,72.1,75.0,72.0
20160302223000,199.5,194.25,43.0233,34,87.4,100,72.2,75.0,72.0
20160302224500,199.5,196.35,43.4884,34,91.7,100,72.2,75.0,72.0
20160302230000,199.5,196.35,43.4884,34,91.7,100,72.2,75.0,72.0
20160302231500,199.5,200.55,44.4186,34,67.1,0,71.9,75.0,72.0
20160302233000,199.5,196.35,43.4884,34,67.1,100,71.1,75.0,72.0
20160302234500,199.5,194.25,43.0233,34,96.6,100,71.2,75.0,72.0
20160303000000,199.5,196.35,43.4884,34,87.5,100,72.1,75.0,72.0
20160303001500,199.5,198.45,43.9535,34,67.7,100,72.1,75.0,72.0
20160303003000,199.5,198.45,43.9535,34,65.4,100,71.2,75.0,72.0
20160303004500,199.5,196.35,43.4884,34,83.7,100,71.2,75.0,72.0
20160303010000,199.5,198.45,43.9535,34,90.0,100,71.9,75.0,72.0
20160303011500,199.5,198.45,43.9535,34,87.4,100,72.1,75.0,72.0
20160303013000,199.5,194.25,43.0233,34,87.4,100,72.2,75.0,72.0
20160303014500,199.5,196.35,43.4884,34,89.8,100,72.2,75.0,72.0
20160303020000,199.5,198.45,43.9535,34,86.2,100,72.2,75.0,72.0
20160303021500,199.5,194.25,43.0233,34,62.8,100,71.5,75.0,72.0
20160303023000,199.5,196.35,43.4884,34,67.2,100,71.2,75.0,72.0
20160303024500,199.5,198.45,43.9535,34,97.2,100,71.6,75.0,72.0
20160303030000,199.5,192.15,42.5581,34,88.6,100,72.1,75.0,72.0
20160303031500,199.5,196.35,43.4884,34,90.5,100,72.2,75.0,72.0
20160303033000,199.5,194.25,43.0233,34,62.8,100,71.6,75.0,72.0
20160303034500,199.5,196.35,43.4884,34,67.2,100,71.2,75.0,72.0
20160303040000,199.5,194.25,43.0233,34,82.3,100,71.2,75.0,72.0
20160303041500,199.5,198.45,43.9535,34,98.4,100,72.0,75.0,72.0
20160303043000,199.5,196.35,43.4884,34,93.5,100,72.2,75.0,72.0
20160303044500,199.5,194.25,43.0233,34,66.3,0,71.9,75.0,72.0
20160303050000,199.5,194.25,43.0233,34,61.6,100,71.3,75.0,72.0
20160303051500,199.5,196.35,43.4884,34,69.1,100,71.2,75.0,72.0
20160303053000,199.5,198.45,43.9535,34,90.3,100,71.7,75.0,72.0
20160303054500,199.5,204.75,45.3488,34,90.3,100,72.1,75.0,72.0
20160303060000,199.5,200.55,44.4186,34,70.1,0,72.2,75.0,72.0
20160303061500,199.5,202.65,44.8837,34,61.6,100,71.4,75.0,72.0
20160303063000,199.5,202.65,44.8837,34,68.1,100,71.2,75.0,72.0
20160303064500,199.5,200.55,44.4186,34,90.5,100,71.4,75.0,72.0
20160303070000,199.5,202.65,44.8837,34,96.6,100,72.1,75.0,72.0
20160303071500,199.5,198.45,43.9535,34,66.8,0,72.0,75.0,72.0
20160303073000,199.5,198.45,43.9535,34,61.2,100,71.4,75.0,72.0
20160303074500,199.5,192.15,42.5581,34,65.9,100,71.4,75.0,72.0
20160303080000,199.5,192.15,42.5581,34,67.2,100,71.5,75.0,72.0
20160303081500,199.5,192.15,42.5581,34,67.2,100,71.7,75.0,72.0
20160303083000,199.5,194.25,43.0233,34,67.2,100,72.0,75.0,72.0
20160303084500,199.5,196.35,43.4884,34,64.4,0,72.3,75.0,72.0
20160303090000,199.5,194.25,43.0233,34,61.2,0,72.6,75.0,72.0
20160303091500,199.5,192.15,42.5581,34,61.2,0,72.6,75.0,72.0
20160303093000,199.5,192.15,42.5581,34,61.2,0,72.7,75.0,72.0
20160303094500,199.5,192.15,42.5581,34,60.4,0,72.7,75.0,72.0
20160303100000,199.5,194.25,43.0233,34,60.4,0,72.8,75.0,72.0
20160303101500,199.5,194.25,43.0233,34,60.4,0,72.9,75.0,72.0
20160303103000,199.5,285.6,63.2558,41,58.8,0,74.2,75.0,72.0
20160303104500,199.5,312.9,69.3023,43,58.8,0,74.5,75.0,72.0
20160303110000,199.5,330.75,73.2558,44,58.0,0,75.2,75.0,72.0
20160303111500,199.5,359.1,79.5349,46,56.8,0,75.3,75.0,72.0
20160303113000,199.5,378.0,83.7209,47,56.8,0,74.5,75.0,72.0
20160303114500,199.5,218.4,48.3721,36,58.7,0,74.0,75.0,72.0
20160303120000,199.5,210.0,46.5116,35,58.7,0,74.1,75.0,72.0
20160303121500,199.5,210.0,46.5116,35,58.7,0,74.0,75.0,72.0
20160303123000,199.5,213.15,47.2093,35,58.7,0,73.8,75.0,72.0
20160303124500,199.5,213.15,47.2093,35,58.7,0,73.8,75.0,72.0
20160303130000,199.5,213.15,47.2093,35,58.7,0,73.6,75.0,72.0
20160303131500,199.5,210.0,46.5116,35,58.7,0,73.6,75.0,72.0
20160303133000,199.5,210.0,46.5116,35,58.7,0,73.6,75.0,72.0
20160303134500,199.5,210.0,46.5116,35,58.7,0,73.6,75.0,72.0
20160303140000,199.5,210.0,46.5116,35,58.7,0,73.5,75.0,72.0
20160303141500,199.5,210.0,46.5116,35,58.7,0,73.7,75.0,72.0
20160303143000,199.5,210.0,46.5116,35,58.7,0,73.7,75.0,72.0
20160303144500,199.5,210.0,46.5116,35,58.7,0,73.7,75.0,72.0
20160303150000,199.5,210.0,46.5116,35,58.7,0,73.7,75.0,72.0
20160303151500,199.5,210.0,46.5116,35,58.7,0,73.7,75.0,72.0
20160303153000,199.5,210.0,46.5116,35,59.5,0,73.7,75.0,72.0
20160303154500,199.5,210.0,46.5116,35,59.5,0,73.8,75.0,72.0
20160303160000,199.5,210.0,46.5116,35,59.5,0,73.7,75.0,72.0
20160303161500,199.5,217.35,48.1395,35,58.8,0,73.4,75.0,72.0
20160303163000,199.5,217.35,48.1395,35,58.8,0,73.2,75.0,72.0
20160303164500,199.5,213.15,47.2093,34,58.8,0,73.1,75.0,72.0
20160303170000,199.5,208.95,46.2791,34,58.8,0,72.9,75.0,72.0
20160303171500,199.5,208.95,46.2791,34,58.8,0,72.8,75.0,72.0
20160303173000,199.5,208.95,46.2791,34,58.8,0,72.7,75.0,72.0
20160303174500,199.5,208.95,46.2791,34,58.8,0,72.6,75.0,72.0
20160303180000,199.5,208.95,46.2791,34,58.8,0,72.6,75.0,72.0
20160303181500,199.5,208.95,46.2791,34,58.8,0,72.4,75.0,72.0
20160303183000,199.5,208.95,46.2791,34,58.8,0,72.4,75.0,72.0
20160303184500,199.5,208.95,46.2791,34,58.8,0,72.3,75.0,72.0
20160303190000,199.5,208.95,46.2791,34,58.8,0,72.2,75.0,72.0
20160303191500,199.5,208.95,46.2791,34,58.8,0,72.1,75.0,72.0
20160303193000,199.5,208.95,46.2791,34,58.8,0,72.0,75.0,72.0
20160303194500,199.5,208.95,46.2791,34,58.8,0,71.9,75.0,72.0
20160303200000,199.5,208.95,46.2791,34,58.8,0,71.8,75.0,72.0
20160303201500,199.5,208.95,46.2791,34,58.8,100,71.7,75.0,72.0
20160303203000,199.5,208.95,46.2791,34,58.8,100,71.7,75.0,72.0
20160303204500,199.5,208.95,46.2791,34,58.8,100,71.6,75.0,72.0
20160303210000,199.5,208.95,46.2791,34,61.1,100,71.6,75.0,72.0
20160303211500,199.5,208.95,46.2791,34,63.9,100,71.5,75.0,72.0
20160303213000,199.5,208.95,46.2791,34,65.8,100,71.6,75.0,72.0
20160303214500,199.5,208.95,46.2791,34,66.8,100,71.6,75.0,72.0
20160303220000,199.5,208.95,46.2791,34,73.7,100,71.6,75.0,72.0
20160303221500,199.5,208.95,46.2791,34,73.7,0,72.3,75.0,72.0
20160303223000,199.5,208.95,46.2791,34,61.1,100,71.7,75.0,72.0
20160303224500,199.5,208.95,46.2791,34,61.1,100,71.5,75.0,72.0
20160303230000,199.5,208.95,46.2791,34,64.8,100,71.4,75.0,72.0
20160303231500,199.5,208.95,46.2791,34,67.2,100,71.4,75.0,72.0
20160303233000,199.5,208.95,46.2791,34,79.6,100,71.7,75.0,72.0
20160303234500,199.5,208.95,46.2791,34,79.6,100,71.9,75.0,72.0
20160304000000,199.5,208.95,46.2791,34,81.1,100,72.0,75.0,72.0
20160304001500,199.5,208.95,46.2791,34,79.6,100,72.1,75.0,72.0
20160304003000,199.5,208.95,46.2791,34,78.3,100,72.2,75.0,72.0
20160304004500,199.5,208.95,46.2791,34,79.9,100,72.2,75.0,72.0
20160304010000,199.5,208.95,46.2791,34,79.9,100,72.2,75.0,72.0
20160304011500,199.5,208.95,46.2791,34,79.1,100,72.2,75.0,72.0
20160304013000,199.5,208.95,46.2791,34,79.1,100,72.2,75.0,72.0
20160304014500,199.5,208.95,46.2791,34,81.1,100,72.2,75.0,72.0
20160304020000,199.5,208.95,46.2791,34,78.7,100,72.2,75.0,72.0
20160304021500,199.5,208.95,46.2791,34,79.7,100,72.2,75.0,72.0
20160304023000,199.5,208.95,46.2791,34,80.6,100,72.2,75.0,72.0
20160304024500,199.5,208.95,46.2791,34,78.3,100,72.2,75.0,72.0
20160304030000,199.5,208.95,46.2791,34,80.7,100,72.2,75.0,72.0
20160304031500,199.5,208.95,46.2791,34,80.7,100,72.1,75.0,72.0
20160304033000,199.5,208.95,46.2791,34,78.3,100,72.1,75.0,72.0
20160304034500,199.5,208.95,46.2791,34,81.1,100,72.1,75.0,72.0
20160304040000,199.5,208.95,46.2791,34,78.7,100,72.1,75.0,72.0
20160304041500,199.5,208.95,46.2791,34,81.5,100,71.9,75.0,72.0
20160304043000,199.5,208.95,46.2791,34,78.7,100,71.9,75.0,72.0
20160304044500,199.5,208.95,46.2791,34,81.1,100,71.8,75.0,72.0
20160304050000,199.5,206.85,45.814,34,79.6,100,71.8,75.0,72.0
20160304051500,199.5,208.95,46.2791,34,79.6,100,71.8,75.0,72.0
20160304053000,199.5,206.85,45.814,34,80.6,100,71.7,75.0,72.0
20160304054500,199.5,210.0,46.5116,34,89.2,100,71.9,75.0,72.0
20160304060000,199.5,206.85,45.814,34,72.6,0,72.2,75.0,72.0
20160304061500,199.5,208.95,46.2791,34,63.6,100,71.3,75.0,72.0
20160304063000,199.5,206.85,45.814,34,76.7,100,71.0,75.0,72.0
20160304064500,199.5,210.0,46.5116,34,83.7,100,71.9,75.0,72.0
20160304070000,199.5,206.85,45.814,34,83.7,100,71.7,75.0,72.0
20160304071500,199.5,206.85,45.814,34,83.7,100,71.8,75.0,72.0
20160304073000,199.5,206.85,45.814,34,81.1,100,71.9,75.0,72.0
20160304074500,199.5,200.55,44.4186,34,82.0,100,71.5,75.0,72.0
20160304080000,199.5,200.55,44.4186,34,94.7,100,72.0,75.0,72.0
20160304081500,199.5,200.55,44.4186,34,66.3,0,72.0,75.0,72.0
20160304083000,199.5,204.75,45.3488,34,60.0,100,71.7,75.0,72.0
20160304084500,199.5,202.65,44.8837,34,60.7,100,71.9,75.0,72.0
20160304090000,199.5,206.85,45.814,34,59.1,100,72.1,75.0,72.0
20160304091500,199.5,206.85,45.814,35,59.1,0,72.1,74.6,71.6
20160304093000,199.5,284.55,63.0233,40,57.2,0,73.5,74.6,71.6
20160304094500,199.5,287.7,63.7209,41,59.1,0,72.7,73.5,70.5
20160304100000,199.5,235.2,52.093,37,58.0,0,73.1,73.9,70.9
20160304101500,199.5,206.85,45.814,35,58.7,0,72.6,73.9,70.9
20160304103000,199.5,208.95,46.2791,35,58.7,0,72.3,74.0,71.0
20160304104500,199.5,204.75,45.3488,35,58.7,0,72.2,74.2,71.2
20160304110000,199.5,208.95,46.2791,35,58.7,0,72.4,74.2,71.2
20160304111500,199.5,206.85,45.814,35,58.0,0,72.3,74.0,71.0
20160304113000,199.5,204.75,45.3488,35,58.0,0,72.4,74.3,71.3
20160304114500,199.5,204.75,45.3488,35,58.0,0,72.2,74.3,71.3
20160304120000,199.5,208.95,46.2791,35,58.8,0,72.2,74.3,71.3
20160304121500,199.5,204.75,45.3488,35,57.7,0,72.1,74.3,71.3
20160304123000,199.5,208.95,46.2791,35,58.9,0,72.2,74.1,71.1
20160304124500,199.5,204.75,45.3488,35,57.5,0,72.1,74.0,71.0
20160304130000,199.5,208.95,46.2791,35,59.2,0,72.2,73.9,70.9
20160304131500,199.5,206.85,45.814,35,57.5,0,72.1,73.9,70.9
20160304133000,199.5,208.95,46.2791,35,59.6,0,72.1,73.9,70.9
20160304134500,199.5,202.65,44.8837,35,57.5,0,72.1,73.9,70.9
20160304140000,199.5,206.85,45.814,35,59.2,0,72.2,73.9,70.9
20160304141500,199.5,204.75,45.3488,35,57.9,0,72.2,73.9,70.9
20160304143000,199.5,218.4,48.3721,36,57.9,0,72.2,73.6,70.6
20160304144500,199.5,215.25,47.6744,35,59.5,0,72.2,73.9,70.9
20160304150000,199.5,215.25,47.6744,35,58.3,0,72.2,73.9,70.9
20160304151500,199.5,215.25,47.6744,35,58.3,0,72.2,73.9,70.9
20160304153000,199.5,215.25,47.6744,35,59.5,0,72.3,73.9,70.9
20160304154500,199.5,215.25,47.6744,35,58.7,0,72.3,73.9,70.9
20160304160000,199.5,215.25,47.6744,35,58.7,0,72.2,73.9,70.9
20160304161500,199.5,210.0,46.5116,35,58.7,0,72.0,73.9,70.9
20160304163000,199.5,213.15,47.2093,35,59.6,0,71.8,73.9,70.9
20160304164500,199.5,210.0,46.5116,34,59.6,0,71.7,73.9,70.9
20160304170000,199.5,210.0,46.5116,34,58.0,0,71.6,73.9,70.9
20160304171500,199.5,204.75,45.3488,34,60.0,0,71.5,73.9,70.9
20160304173000,199.5,204.75,45.3488,34,58.3,0,71.4,74.0,71.0
20160304174500,199.5,208.95,46.2791,34,60.3,0,71.4,74.0,71.0
20160304180000,199.5,206.85,45.814,34,58.4,0,71.3,74.0,71.0
20160304181500,199.5,206.85,45.814,34,60.4,0,71.4,74.0,71.0
20160304183000,199.5,204.75,45.3488,34,58.7,0,71.2,74.0,71.0
20160304184500,199.5,208.95,46.2791,34,60.7,0,71.2,74.0,71.0
20160304190000,199.5,202.65,44.8837,34,58.8,0,71.2,74.0,71.0
20160304191500,199.5,204.75,45.3488,34,60.3,0,71.0,74.0,71.0
20160304193000,199.5,204.75,45.3488,34,58.8,0,71.0,73.9,70.9
20160304194500,199.5,206.85,45.814,34,60.7,0,70.8,73.9,70.9
20160304200000,199.5,204.75,45.3488,34,58.4,0,70.8,73.9,70.9
20160304201500,199.5,206.85,45.814,34,60.7,0,70.7,73.9,70.9
20160304203000,199.5,200.55,44.4186,34,58.4,100,70.6,73.9,70.9
20160304204500,199.5,204.75,45.3488,34,60.7,100,70.5,73.9,70.9
20160304210000,199.5,204.75,45.3488,34,60.7,100,70.4,74.0,71.0
20160304211500,199.5,202.65,44.8837,34,65.8,100,70.5,74.0,71.0
20160304213000,199.5,204.75,45.3488,34,67.3,100,70.4,74.0,71.0
20160304214500,199.5,202.65,44.8837,34,82.3,100,70.7,74.0,71.0
20160304220000,199.5,202.65,44.8837,34,79.2,100,71.0,73.9,70.9
20160304221500,199.5,202.65,44.8837,34,64.0,0,70.8,73.9,70.9
20160304223000,199.5,204.75,45.3488,34,60.0,100,70.5,73.9,70.9
20160304224500,199.5,206.85,45.814,34,65.3,100,70.3,73.9,70.9
20160304230000,199.5,204.75,45.3488,34,66.8,100,70.3,74.0,71.0
20160304231500,199.5,202.65,44.8837,34,89.8,100,71.2,74.0,71.0
20160304233000,199.5,206.85,45.814,34,62.0,0,70.8,74.0,71.0
20160304234500,199.5,202.65,44.8837,34,67.0,100,70.5,74.3,71.3
20160305000000,199.5,208.95,46.2791,34,68.7,100,70.6,74.2,71.2
20160305001500,199.5,202.65,44.8837,34,87.9,100,71.3,74.2,71.2
20160305003000,199.5,208.95,46.2791,34,61.6,100,70.7,74.1,71.1
20160305004500,199.5,204.75,45.3488,34,62.7,100,70.3,74.0,71.0
20160305010000,199.5,210.0,46.5116,34,67.3,100,70.3,74.0,71.0
20160305011500,199.5,210.0,46.5116,3,102.1,0,71.6,74.2,71.2
20160305013000,199.5,204.75,45.3488,35,64.0,0,71.3,74.0,71.0
20160305014500,199.5,204.75,45.3488,35,60.4,100,70.7,74.0,71.0
20160305020000,199.5,204.75,45.3488,35,64.0,100,70.4,74.0,71.0
20160305021500,199.5,204.75,45.3488,35,64.0,100,70.3,74.0,71.0
20160305023000,199.5,204.75,45.3488,35,82.5,100,70.9,74.0,71.0
20160305024500,199.5,206.85,45.814,35,81.5,100,71.0,74.0,71.0
20160305030000,199.5,204.75,45.3488,35,81.5,100,71.0,74.0,71.0
20160305031500,199.5,206.85,45.814,35,80.6,100,71.1,74.0,71.0
20160305033000,199.5,204.75,45.3488,35,82.0,100,71.2,74.3,71.3
20160305034500,199.5,204.75,45.3488,35,62.6,100,70.9,74.2,71.2
20160305040000,199.5,202.65,44.8837,35,61.5,100,70.4,74.0,71.0
20160305041500,199.5,206.85,45.814,35,65.8,100,70.3,74.0,71.0
20160305043000,199.5,202.65,44.8837,35,94.7,100,70.3,73.9,70.9
20160305044500,199.5,208.95,46.2791,35,71.3,0,71.2,74.0,71.0
20160305050000,199.5,204.75,45.3488,35,62.4,100,70.3,74.0,71.0
20160305051500,199.5,208.95,46.2791,35,79.1,100,70.3,74.0,71.0
20160305053000,199.5,204.75,45.3488,35,94.1,100,70.8,74.3,71.3
20160305054500,199.5,208.95,46.2791,35,78.0,0,71.7,74.2,71.2
20160305060000,199.5,206.85,45.814,35,60.7,100,70.7,74.0,71.0
20160305061500,199.5,210.0,46.5116,35,64.8,100,70.2,74.0,71.0
20160305063000,199.5,206.85,45.814,35,95.8,100,70.9,74.3,71.3
20160305064500,199.5,210.0,46.5116,35,80.7,100,71.2,74.3,71.3
20160305070000,199.5,206.85,45.814,35,80.7,100,71.0,74.3,71.3
20160305071500,199.5,208.95,46.2791,35,83.2,100,71.0,74.1,71.1
20160305073000,199.5,206.85,45.814,35,67.7,100,70.5,73.9,70.9
20160305074500,199.5,208.95,46.2791,35,69.2,100,70.7,73.9,70.9
20160305080000,199.5,206.85,45.814,35,94.0,100,71.4,74.3,71.3
20160305081500,199.5,210.0,46.5116,35,62.8,100,71.0,74.3,71.3
20160305083000,199.5,206.85,45.814,35,66.2,100,70.5,74.3,71.3
20160305084500,199.5,210.0,46.5116,35,85.6,100,70.7,74.2,71.2
20160305090000,199.5,210.0,46.5116,35,89.2,100,71.3,74.3,71.3
20160305091500,199.5,206.85,45.814,35,85.6,100,71.6,74.3,71.3
20160305093000,199.5,208.95,46.2791,35,60.8,100,71.0,74.3,71.3
20160305094500,199.5,206.85,45.814,35,59.5,100,70.7,74.3,71.3
20160305100000,199.5,210.0,46.5116,35,66.7,100,70.6,74.3,71.3
