PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160305101500,199.5,210.0,46.5116,35,82.6,100,70.8,74.3,71.3
20160305103000,199.5,206.85,45.814,35,89.8,100,71.3,74.3,71.3
20160305104500,199.5,208.95,46.2791,35,64.9,0,71.2,74.3,71.3
20160305110000,199.5,204.75,45.3488,35,59.5,100,70.7,74.3,71.3
20160305111500,199.5,206.85,45.814,35,66.8,100,70.5,74.3,71.3
20160305113000,199.5,206.85,45.814,35,84.4,100,71.2,74.3,71.3
20160305114500,199.5,206.85,45.814,35,62.8,0,71.2,74.3,71.3
20160305120000,199.5,204.75,45.3488,35,58.8,100,70.8,74.3,71.3
20160305121500,199.5,210.0,46.5116,35,64.0,100,70.6,74.3,71.3
20160305123000,199.5,213.15,47.2093,35,82.0,100,70.7,74.3,71.3
20160305124500,199.5,213.15,47.2093,35,86.2,100,71.5,74.3,71.3
20160305130000,199.5,213.15,47.2093,35,59.6,100,70.8,74.3,71.3
20160305131500,199.5,210.0,46.5116,35,66.5,100,70.5,74.3,71.3
20160305133000,199.5,210.0,46.5116,35,81.1,100,70.7,74.3,71.3
20160305134500,199.5,206.85,45.814,35,86.4,100,71.3,74.3,71.3
20160305140000,199.5,206.85,45.814,35,65.9,0,71.3,74.3,71.3
20160305141500,199.5,202.65,44.8837,35,61.5,100,70.9,74.3,71.3
20160305143000,199.5,202.65,44.8837,35,60.7,100,70.8,74.3,71.3
20160305144500,199.5,202.65,44.8837,35,65.8,100,70.8,74.3,71.3
20160305150000,199.5,200.55,44.4186,35,64.9,100,70.7,74.0,71.0
20160305151500,199.5,202.65,44.8837,35,68.6,100,70.7,74.3,71.3
20160305153000,199.5,202.65,44.8837,35,68.6,100,70.8,74.3,71.3
20160305154500,199.5,202.65,44.8837,35,79.6,100,71.0,74.3,71.3
20160305160000,199.5,202.65,44.8837,35,79.6,100,71.2,74.3,71.3
20160305161500,199.5,200.55,44.4186,35,79.6,100,71.3,74.3,71.3
20160305163000,199.5,202.65,44.8837,35,79.6,100,71.3,74.3,71.3
20160305164500,199.5,202.65,44.8837,35,78.7,100,71.4,74.3,71.3
20160305170000,199.5,200.55,44.4186,35,79.6,100,71.6,74.3,71.3
20160305171500,199.5,210.0,46.5116,36,61.2,0,71.2,74.3,71.3
20160305173000,199.5,210.0,46.5116,36,60.0,100,71.0,74.3,71.3
20160305174500,199.5,213.15,47.2093,36,61.1,100,70.8,74.3,71.3
20160305180000,199.5,208.95,46.2791,36,64.4,100,70.8,74.3,71.3
20160305181500,199.5,208.95,46.2791,36,66.2,100,70.8,74.3,71.3
20160305183000,199.5,213.15,47.2093,36,67.3,100,70.9,74.3,71.3
20160305184500,199.5,208.95,46.2791,36,76.2,100,71.0,74.3,71.3
20160305190000,199.5,208.95,46.2791,36,78.1,100,71.3,74.3,71.3
20160305191500,199.5,208.95,46.2791,36,77.3,100,71.5,74.3,71.3
20160305193000,199.5,208.95,46.2791,36,65.8,0,71.4,74.3,71.3
20160305194500,199.5,208.95,46.2791,36,61.5,100,71.0,74.3,71.3
20160305200000,199.5,213.15,47.2093,36,61.5,100,70.8,74.3,71.3
20160305201500,199.5,210.0,46.5116,36,64.8,100,70.7,74.3,71.3
20160305203000,199.5,210.0,46.5116,36,66.2,100,70.7,74.3,71.3
20160305204500,199.5,210.0,46.5116,36,83.2,100,71.1,74.3,71.3
20160305210000,199.5,210.0,46.5116,36,67.3,0,71.3,74.3,71.3
20160305211500,199.5,210.0,46.5116,36,61.6,100,70.8,74.3,71.3
20160305213000,199.5,210.0,46.5116,36,65.3,100,70.6,74.3,71.3
20160305214500,199.5,210.0,46.5116,36,71.5,100,70.5,74.3,71.3
20160305220000,199.5,206.85,45.814,36,89.8,100,71.5,74.3,71.3
20160305221500,199.5,210.0,46.5116,36,62.8,100,70.9,74.3,71.3
20160305223000,199.5,213.15,47.2093,36,63.6,100,70.6,74.3,71.3
20160305224500,199.5,208.95,46.2791,36,80.5,100,70.5,74.3,71.3
20160305230000,199.5,208.95,46.2791,36,82.1,100,71.3,74.3,71.3
20160305231500,199.5,206.85,45.814,36,81.1,100,71.2,74.3,71.3
20160305233000,199.5,210.0,46.5116,36,80.1,100,71.3,74.3,71.3
20160305234500,199.5,210.0,46.5116,36,78.7,100,71.3,74.3,71.3
20160306000000,199.5,210.0,46.5116,36,81.0,100,71.3,74.3,71.3
20160306001500,199.5,210.0,46.5116,36,81.0,100,71.4,74.3,71.3
20160306003000,199.5,206.85,45.814,36,81.0,100,71.4,74.3,71.3
20160306004500,199.5,215.25,47.6744,36,78.7,100,71.5,74.3,71.3
20160306010000,199.5,208.95,46.2791,36,62.3,0,71.0,74.0,71.0
20160306011500,199.5,217.35,48.1395,36,64.8,100,70.5,74.3,71.3
20160306013000,199.5,217.35,48.1395,36,73.3,100,70.5,74.3,71.3
20160306014500,199.5,220.5,48.8372,36,89.8,100,71.6,74.3,71.3
20160306020000,199.5,208.95,46.2791,35,61.6,100,70.9,74.3,71.3
20160306021500,199.5,215.25,47.6744,35,66.3,100,70.6,74.3,71.3
20160306023000,199.5,210.0,46.5116,35,81.0,100,70.5,74.3,71.3
20160306024500,199.5,213.15,47.2093,35,71.6,0,71.4,74.3,71.3
20160306030000,199.5,213.15,47.2093,35,62.4,100,70.5,74.3,71.3
20160306031500,199.5,213.15,47.2093,35,88.0,100,70.5,74.3,71.3
20160306033000,199.5,213.15,47.2093,35,79.7,100,71.3,74.3,71.3
20160306034500,199.5,210.0,46.5116,35,82.6,100,71.1,74.3,71.3
20160306040000,199.5,213.15,47.2093,35,80.7,100,71.3,74.3,71.3
20160306041500,199.5,206.85,45.814,35,80.7,100,71.2,74.3,71.3
20160306043000,199.5,213.15,47.2093,35,82.5,100,71.2,74.3,71.3
20160306044500,199.5,208.95,46.2791,35,79.1,100,71.2,74.3,71.3
20160306050000,199.5,208.95,46.2791,35,82.4,100,71.2,74.3,71.3
20160306051500,199.5,208.95,46.2791,35,80.6,100,71.1,74.3,71.3
20160306053000,199.5,213.15,47.2093,35,82.1,100,71.2,74.3,71.3
20160306054500,199.5,206.85,45.814,35,80.4,100,71.0,74.3,71.3
20160306060000,199.5,213.15,47.2093,35,80.4,100,71.0,74.3,71.3
20160306061500,199.5,210.0,46.5116,35,80.4,100,71.0,74.3,71.3
20160306063000,199.5,215.25,47.6744,35,80.4,100,71.2,74.0,71.0
20160306064500,199.5,210.0,46.5116,35,82.0,100,71.0,74.0,71.0
20160306070000,199.5,213.15,47.2093,35,79.3,100,71.0,74.3,71.3
20160306071500,199.5,208.95,46.2791,35,84.9,100,71.0,74.3,71.3
20160306073000,199.5,213.15,47.2093,35,90.5,100,71.3,74.3,71.3
20160306074500,199.5,210.0,46.5116,35,64.4,0,71.2,74.3,71.3
20160306080000,199.5,213.15,47.2093,35,62.4,100,70.5,74.3,71.3
20160306081500,199.5,210.0,46.5116,35,76.4,100,70.4,74.3,71.3
20160306083000,199.5,215.25,47.6744,35,81.4,100,71.2,74.3,71.3
20160306084500,199.5,210.0,46.5116,35,81.4,100,71.0,74.3,71.3
20160306090000,199.5,210.0,46.5116,35,81.4,100,71.0,74.3,71.3
20160306091500,199.5,213.15,47.2093,35,79.6,100,71.1,74.3,71.3
20160306093000,199.5,213.15,47.2093,35,79.6,100,71.2,74.3,71.3
20160306094500,199.5,210.0,46.5116,35,82.5,100,71.4,74.3,71.3
20160306100000,199.5,213.15,47.2093,35,61.9,100,70.9,74.3,71.3
20160306101500,199.5,213.15,47.2093,35,64.8,100,70.6,74.3,71.3
20160306103000,199.5,208.95,46.2791,35,64.8,100,70.5,74.0,71.0
20160306104500,199.5,208.95,46.2791,35,88.7,100,71.1,74.3,71.3
20160306110000,199.5,206.85,45.814,35,88.7,100,71.4,74.3,71.3
20160306111500,199.5,206.85,45.814,35,64.0,0,71.0,74.0,71.0
20160306113000,199.5,206.85,45.814,35,60.4,100,70.7,74.3,71.3
20160306114500,199.5,208.95,46.2791,35,64.8,100,70.7,74.3,71.3
20160306120000,199.5,213.15,47.2093,35,64.8,100,70.7,73.9,70.9
20160306121500,199.5,210.0,46.5116,35,66.2,100,70.5,73.9,70.9
20160306123000,199.5,210.0,46.5116,35,64.9,100,70.4,73.9,70.9
20160306124500,199.5,210.0,46.5116,35,77.2,100,70.5,73.9,70.9
20160306130000,199.5,210.0,46.5116,35,78.3,100,70.6,73.9,70.9
20160306131500,199.5,202.65,44.8837,35,80.1,100,70.8,73.9,70.9
20160306133000,199.5,202.65,44.8837,35,74.0,0,71.2,73.9,70.9
20160306134500,199.5,202.65,44.8837,35,60.8,100,70.8,74.2,71.2
20160306140000,199.5,204.75,45.3488,35,63.6,100,70.5,74.0,71.0
20160306141500,199.5,202.65,44.8837,35,63.6,100,70.5,74.0,71.0
20160306143000,199.5,204.75,45.3488,35,66.3,100,70.5,74.0,71.0
20160306144500,199.5,200.55,44.4186,35,80.4,100,70.5,74.0,71.0
20160306150000,199.5,202.65,44.8837,35,75.9,0,71.2,74.0,71.0
20160306151500,199.5,202.65,44.8837,35,61.1,100,70.7,74.0,71.0
20160306153000,199.5,204.75,45.3488,35,61.1,100,70.5,74.0,71.0
20160306154500,199.5,202.65,44.8837,35,64.0,100,70.5,74.0,71.0
20160306160000,199.5,204.75,45.3488,35,65.8,100,70.5,74.0,71.0
20160306161500,199.5,200.55,44.4186,35,65.8,100,70.5,74.0,71.0
20160306163000,199.5,200.55,44.4186,35,86.2,100,70.8,74.0,71.0
20160306164500,199.5,202.65,44.8837,35,64.6,100,70.9,74.3,71.3
20160306170000,199.5,204.75,45.3488,35,61.6,100,70.7,74.2,71.2
20160306171500,199.5,204.75,45.3488,35,67.2,100,70.6,74.3,71.3
20160306173000,199.5,200.55,44.4186,35,76.3,100,70.8,74.3,71.3
20160306174500,199.5,206.85,45.814,35,78.8,100,71.2,74.1,71.1
20160306180000,199.5,200.55,44.4186,35,63.6,0,71.0,74.0,71.0
20160306181500,199.5,204.75,45.3488,35,60.8,100,70.8,74.1,71.1
20160306183000,199.5,202.65,44.8837,35,61.9,100,70.7,74.2,71.2
20160306184500,199.5,202.65,44.8837,35,64.3,100,70.5,74.3,71.3
20160306190000,199.5,206.85,45.814,35,81.5,100,70.8,74.3,71.3
20160306191500,199.5,200.55,44.4186,35,85.5,100,71.5,74.3,71.3
20160306193000,199.5,202.65,44.8837,35,61.2,100,70.9,74.3,71.3
20160306194500,199.5,204.75,45.3488,35,66.8,100,70.7,74.3,71.3
20160306200000,199.5,202.65,44.8837,35,70.5,100,70.5,74.3,71.3
20160306201500,199.5,204.75,45.3488,35,89.2,100,71.4,74.3,71.3
20160306203000,199.5,206.85,45.814,35,64.9,0,71.2,74.3,71.3
20160306204500,199.5,198.45,43.9535,35,63.7,100,70.6,74.3,71.3
20160306210000,199.5,202.65,44.8837,35,65.8,100,70.5,74.3,71.3
20160306211500,199.5,204.75,45.3488,35,87.5,100,71.4,74.3,71.3
20160306213000,199.5,200.55,44.4186,35,63.2,100,70.9,74.3,71.3
20160306214500,199.5,206.85,45.814,35,66.7,100,70.5,74.3,71.3
20160306220000,199.5,206.85,45.814,35,86.2,100,70.7,74.3,71.3
20160306221500,199.5,204.75,45.3488,35,76.4,100,71.2,74.3,71.3
20160306223000,199.5,208.95,46.2791,35,77.3,100,71.1,74.3,71.3
20160306224500,199.5,208.95,46.2791,35,78.2,100,70.9,74.3,71.3
20160306230000,199.5,208.95,46.2791,35,84.9,100,71.0,74.3,71.3
20160306231500,199.5,206.85,45.814,35,87.4,100,71.3,74.3,71.3
20160306233000,199.5,208.95,46.2791,35,81.7,100,71.4,74.3,71.3
20160306234500,199.5,206.85,45.814,35,85.1,100,71.5,74.3,71.3
20160307000000,199.5,208.95,46.2791,35,65.3,0,71.2,74.3,71.3
20160307001500,199.5,208.95,46.2791,35,63.6,100,70.7,74.3,71.3
20160307003000,199.5,208.95,46.2791,35,66.8,100,70.6,74.2,71.2
20160307004500,199.5,208.95,46.2791,35,75.9,100,70.6,74.2,71.2
20160307010000,199.5,208.95,46.2791,35,77.2,100,70.9,74.1,71.1
20160307011500,199.5,206.85,45.814,35,77.2,100,70.9,74.0,71.0
20160307013000,199.5,210.0,46.5116,35,76.4,100,70.9,74.0,71.0
20160307014500,199.5,206.85,45.814,35,78.2,100,70.8,74.1,71.1
20160307020000,199.5,210.0,46.5116,35,75.4,100,70.9,74.2,71.2
20160307021500,199.5,206.85,45.814,35,76.8,100,70.8,74.0,71.0
20160307023000,199.5,210.0,46.5116,35,84.9,100,71.3,74.3,71.3
20160307024500,199.5,210.0,46.5116,35,62.8,100,71.0,74.3,71.3
20160307030000,199.5,210.0,46.5116,35,65.4,100,70.4,74.3,71.3
20160307031500,199.5,210.0,46.5116,35,83.9,100,70.4,74.3,71.3
20160307033000,199.5,213.15,47.2093,35,75.9,0,71.6,74.3,71.3
20160307034500,199.5,208.95,46.2791,35,61.2,100,70.7,74.3,71.3
20160307040000,199.5,208.95,46.2791,35,68.9,100,70.6,74.1,71.1
20160307041500,199.5,208.95,46.2791,35,65.8,100,70.3,74.0,71.0
20160307043000,199.5,208.95,46.2791,35,95.9,100,71.2,74.3,71.3
20160307044500,199.5,208.95,46.2791,35,66.8,0,71.3,74.3,71.3
20160307050000,199.5,206.85,45.814,35,65.8,100,70.4,74.3,71.3
20160307051500,199.5,213.15,47.2093,35,92.2,100,70.7,74.3,71.3
20160307053000,199.5,208.95,46.2791,35,68.2,100,70.8,74.2,71.2
20160307054500,199.5,213.15,47.2093,35,78.7,100,70.7,74.0,71.0
20160307060000,199.5,210.0,46.5116,35,80.1,100,70.8,74.0,71.0
20160307061500,199.5,210.0,46.5116,35,69.3,0,71.4,74.2,71.2
20160307063000,199.5,210.0,46.5116,35,60.8,100,70.5,74.3,71.3
20160307064500,199.5,206.85,45.814,35,69.3,100,70.4,74.3,71.3
20160307070000,199.5,213.15,47.2093,35,71.4,100,70.7,74.0,71.0
20160307071500,199.5,206.85,45.814,35,68.6,100,70.5,74.0,71.0
20160307073000,199.5,210.0,46.5116,35,70.1,100,71.1,74.3,71.3
20160307074500,199.5,210.0,46.5116,35,62.8,100,70.7,74.2,71.2
20160307080000,199.5,210.0,46.5116,35,67.7,100,70.7,74.0,71.0
20160307081500,199.5,213.15,47.2093,35,67.7,100,70.8,74.3,71.3
20160307083000,199.5,208.95,46.2791,35,66.3,100,71.0,74.2,71.2
20160307084500,199.5,208.95,46.2791,35,61.2,0,71.5,74.0,71.0
20160307090000,199.5,208.95,46.2791,35,60.0,0,71.7,74.0,71.0
20160307091500,199.5,206.85,45.814,35,60.0,0,71.8,74.0,71.0
20160307093000,199.5,204.75,45.3488,35,60.0,0,72.1,74.0,71.0
20160307094500,199.5,202.65,44.8837,35,60.0,0,72.2,74.0,71.0
20160307100000,199.5,284.55,63.0233,41,58.8,0,73.3,74.0,71.0
20160307101500,199.5,325.5,72.093,44,58.0,0,74.1,74.0,71.0
20160307103000,199.5,340.2,75.3488,45,58.0,0,74.0,74.0,71.0
20160307104500,199.5,340.2,75.3488,45,58.0,0,73.8,73.9,70.9
20160307110000,199.5,331.8,73.4884,45,58.0,0,74.0,74.3,71.3
20160307111500,199.5,327.6,72.5581,44,58.0,0,74.3,74.3,71.3
20160307113000,199.5,295.05,65.3488,42,58.0,0,73.8,74.3,71.3
20160307114500,199.5,239.4,53.0233,38,58.8,0,73.8,74.3,71.3
20160307120000,199.5,220.5,48.8372,36,58.8,0,73.6,74.1,71.1
20160307121500,199.5,217.35,48.1395,36,58.8,0,73.4,74.0,71.0
20160307123000,199.5,217.35,48.1395,36,58.8,0,73.3,73.9,70.9
20160307124500,199.5,210.0,46.5116,36,58.8,0,73.1,73.9,70.9
20160307130000,199.5,210.0,46.5116,36,58.8,0,73.1,73.9,70.9
20160307131500,199.5,248.85,55.1163,38,58.8,0,74.0,73.9,70.9
20160307133000,199.5,213.15,47.2093,36,58.8,0,73.2,73.9,70.9
20160307134500,199.5,213.15,47.2093,36,58.8,0,73.3,73.9,70.9
20160307140000,199.5,210.0,46.5116,36,58.8,0,73.3,73.9,70.9
20160307141500,199.5,213.15,47.2093,36,58.8,0,73.5,73.9,70.9
20160307143000,199.5,213.15,47.2093,36,58.8,0,73.3,74.3,71.3
20160307144500,199.5,213.15,47.2093,36,58.8,0,73.1,74.3,71.3
20160307150000,199.5,217.35,48.1395,36,58.8,0,73.3,74.3,71.3
20160307151500,199.5,213.15,47.2093,35,58.8,0,73.2,74.3,71.3
20160307153000,199.5,213.15,47.2093,35,58.8,0,73.2,74.0,71.0
20160307154500,199.5,208.95,46.2791,35,58.8,0,73.3,74.0,71.0
20160307160000,199.5,208.95,46.2791,35,58.8,0,73.4,74.3,71.3
20160307161500,199.5,208.95,46.2791,35,58.8,0,73.4,74.3,71.3
20160307163000,199.5,208.95,46.2791,35,58.8,0,73.3,74.3,71.3
20160307164500,199.5,215.25,47.6744,35,58.8,0,73.3,74.3,71.3
20160307170000,199.5,215.25,47.6744,35,58.8,0,73.3,74.3,71.3
20160307171500,199.5,215.25,47.6744,35,58.8,0,73.2,74.3,71.3
20160307173000,199.5,215.25,47.6744,35,58.8,0,73.2,74.3,71.3
20160307174500,199.5,210.0,46.5116,35,58.8,0,73.2,74.3,71.3
20160307180000,199.5,213.15,47.2093,35,58.8,0,72.9,74.3,71.3
20160307181500,199.5,210.0,46.5116,35,58.8,0,72.7,74.3,71.3
20160307183000,199.5,210.0,46.5116,35,58.8,0,72.7,74.3,71.3
20160307184500,199.5,210.0,46.5116,35,58.8,0,72.6,74.3,71.3
20160307190000,199.5,210.0,46.5116,35,58.8,0,72.5,74.3,71.3
20160307191500,199.5,217.35,48.1395,35,58.8,0,72.4,74.3,71.3
20160307193000,199.5,217.35,48.1395,35,58.8,0,72.3,74.3,71.3
20160307194500,199.5,217.35,48.1395,35,58.8,0,72.3,74.3,71.3
20160307200000,199.5,217.35,48.1395,35,58.8,0,72.2,74.3,71.3
20160307201500,199.5,217.35,48.1395,35,58.8,0,72.1,74.3,71.3
20160307203000,199.5,217.35,48.1395,35,58.8,0,72.0,74.3,71.3
20160307204500,199.5,217.35,48.1395,35,58.8,0,71.9,74.3,71.3
20160307210000,199.5,217.35,48.1395,35,58.8,0,71.8,74.3,71.3
20160307211500,199.5,213.15,47.2093,35,58.8,0,71.8,74.3,71.3
20160307213000,199.5,213.15,47.2093,35,58.8,0,71.7,74.3,71.3
20160307214500,199.5,217.35,48.1395,35,58.8,0,71.5,74.3,71.3
20160307220000,199.5,217.35,48.1395,35,58.8,0,71.4,74.6,71.6
20160307221500,199.5,217.35,48.1395,35,58.8,0,71.3,74.5,71.5
20160307223000,199.5,217.35,48.1395,35,58.8,0,71.3,74.4,71.4
20160307224500,199.5,217.35,48.1395,35,58.8,0,71.2,74.4,71.4
20160307230000,199.5,217.35,48.1395,35,58.8,0,71.2,74.4,71.4
20160307231500,199.5,217.35,48.1395,35,58.8,100,71.1,74.4,71.4
20160307233000,199.5,213.15,47.2093,35,58.8,0,71.1,74.3,71.3
20160307234500,199.5,213.15,47.2093,35,58.8,100,71.1,74.3,71.3
20160308000000,199.5,213.15,47.2093,35,58.8,100,71.0,74.3,71.3
20160308001500,199.5,213.15,47.2093,35,58.8,100,71.1,74.3,71.3
20160308003000,199.5,213.15,47.2093,35,58.8,100,71.1,74.3,71.3
20160308004500,199.5,213.15,47.2093,35,58.8,100,71.1,74.3,71.3
20160308010000,199.5,213.15,47.2093,35,58.8,100,71.1,74.3,71.3
20160308011500,199.5,213.15,47.2093,35,58.8,100,71.0,74.3,71.3
20160308013000,199.5,213.15,47.2093,35,58.8,100,71.0,74.3,71.3
20160308014500,199.5,213.15,47.2093,35,58.8,100,71.0,74.3,71.3
20160308020000,199.5,213.15,47.2093,35,58.8,100,71.0,74.3,71.3
20160308021500,199.5,213.15,47.2093,35,58.8,100,71.0,74.3,71.3
20160308023000,199.5,213.15,47.2093,35,58.8,100,71.0,74.3,71.3
20160308024500,199.5,217.35,48.1395,35,58.8,100,71.0,74.3,71.3
20160308030000,199.5,217.35,48.1395,35,58.8,100,70.9,74.3,71.3
20160308031500,199.5,213.15,47.2093,35,59.9,100,71.0,74.3,71.3
20160308033000,199.5,213.15,47.2093,35,61.5,100,71.0,74.3,71.3
20160308034500,199.5,213.15,47.2093,35,62.8,100,71.0,74.3,71.3
20160308040000,199.5,213.15,47.2093,35,63.6,100,71.0,74.3,71.3
20160308041500,199.5,213.15,47.2093,35,65.8,100,71.0,74.6,71.6
20160308043000,199.5,213.15,47.2093,35,76.8,100,71.2,74.6,71.6
20160308044500,199.5,213.15,47.2093,35,76.8,100,71.6,74.6,71.6
20160308050000,199.5,213.15,47.2093,35,78.7,100,71.7,74.6,71.6
20160308051500,199.5,213.15,47.2093,35,78.7,100,71.7,74.6,71.6
20160308053000,199.5,213.15,47.2093,35,76.8,100,71.8,74.6,71.6
20160308054500,199.5,213.15,47.2093,35,78.1,100,71.8,74.6,71.6
20160308060000,199.5,213.15,47.2093,35,79.1,100,71.8,74.6,71.6
20160308061500,199.5,213.15,47.2093,35,61.6,100,71.6,74.6,71.6
20160308063000,199.5,213.15,47.2093,35,60.7,100,71.3,74.6,71.6
20160308064500,199.5,213.15,47.2093,35,60.0,100,71.2,74.6,71.6
20160308070000,199.5,213.15,47.2093,35,61.9,100,71.1,74.6,71.6
20160308071500,199.5,217.35,48.1395,35,64.0,100,71.1,74.6,71.6
20160308073000,199.5,213.15,47.2093,35,65.8,100,71.2,74.6,71.6
20160308074500,199.5,213.15,47.2093,35,65.8,100,71.3,74.6,71.6
20160308080000,199.5,208.95,46.2791,35,65.8,100,71.5,74.6,71.6
20160308081500,199.5,208.95,46.2791,35,64.0,0,71.9,74.6,71.6
20160308083000,199.5,208.95,46.2791,35,60.4,0,72.1,74.6,71.6
20160308084500,199.5,208.95,46.2791,35,59.2,0,72.2,74.6,71.6
20160308090000,199.5,204.75,45.3488,35,59.2,0,72.4,74.6,71.6
20160308091500,199.5,206.85,45.814,35,59.2,0,72.6,74.6,71.6
20160308093000,199.5,206.85,45.814,35,59.2,0,72.6,74.6,71.6
20160308094500,199.5,208.95,46.2791,35,59.2,0,72.6,74.6,71.6
20160308100000,199.5,208.95,46.2791,35,59.2,0,72.6,74.6,71.6
20160308101500,199.5,213.15,47.2093,35,59.2,0,72.7,74.6,71.6
20160308103000,199.5,210.0,46.5116,35,59.2,0,73.1,74.6,71.6
20160308104500,199.5,287.7,63.7209,41,58.4,0,74.2,74.6,71.6
20160308110000,199.5,283.5,62.7907,41,58.4,0,74.4,74.6,71.6
20160308111500,199.5,295.05,65.3488,42,58.4,0,74.5,74.6,71.6
20160308113000,199.5,295.05,65.3488,42,58.4,0,74.6,74.6,71.6
20160308114500,199.5,289.8,64.186,42,57.6,0,74.7,74.6,71.6
20160308120000,199.5,323.4,71.6279,44,57.6,0,74.8,74.6,71.6
20160308121500,199.5,318.15,70.4651,43,57.6,0,74.1,74.6,71.6
20160308123000,199.5,215.25,47.6744,36,58.7,0,73.8,74.6,71.6
20160308124500,199.5,215.25,47.6744,36,58.0,0,73.6,74.6,71.6
20160308130000,199.5,215.25,47.6744,36,58.0,0,73.4,74.6,71.6
20160308131500,199.5,204.75,45.3488,35,58.0,0,73.4,74.6,71.6
20160308133000,199.5,202.65,44.8837,35,59.1,0,73.4,74.6,71.6
20160308134500,199.5,202.65,44.8837,35,59.1,0,73.4,74.6,71.6
20160308140000,199.5,204.75,45.3488,35,59.1,0,73.4,74.6,71.6
20160308141500,199.5,202.65,44.8837,35,59.1,0,73.4,74.6,71.6
20160308143000,199.5,204.75,45.3488,35,59.1,0,73.3,74.6,71.6
20160308144500,199.5,202.65,44.8837,35,59.1,0,73.2,74.6,71.6
20160308150000,199.5,202.65,44.8837,35,59.1,0,73.2,74.6,71.6
20160308151500,199.5,202.65,44.8837,35,59.1,0,73.2,74.6,71.6
20160308153000,199.5,202.65,44.8837,35,59.1,0,73.2,74.6,71.6
20160308154500,199.5,204.75,45.3488,35,59.1,0,73.2,74.6,71.6
20160308160000,199.5,204.75,45.3488,35,59.1,0,73.1,74.6,71.6
20160308161500,199.5,204.75,45.3488,35,59.1,0,72.8,74.6,71.6
20160308163000,199.5,208.95,46.2791,35,59.1,0,72.6,74.6,71.6
20160308164500,199.5,213.15,47.2093,35,59.1,0,72.6,74.6,71.6
20160308170000,199.5,213.15,47.2093,35,59.1,0,72.7,74.6,71.6
20160308171500,199.5,213.15,47.2093,35,59.1,0,72.6,74.6,71.6
20160308173000,199.5,213.15,47.2093,35,58.4,0,72.3,74.6,71.6
20160308174500,199.5,210.0,46.5116,35,58.4,0,72.1,74.6,71.6
20160308180000,199.5,210.0,46.5116,35,58.4,0,72.1,74.6,71.6
20160308181500,199.5,210.0,46.5116,35,58.4,0,72.1,74.6,71.6
20160308183000,199.5,210.0,46.5116,35,58.4,0,72.1,74.6,71.6
20160308184500,199.5,210.0,46.5116,35,58.4,0,72.1,74.6,71.6
20160308190000,199.5,210.0,46.5116,35,58.4,0,72.1,74.6,71.6
20160308191500,199.5,210.0,46.5116,35,58.4,0,72.1,74.6,71.6
20160308193000,199.5,210.0,46.5116,35,58.4,0,71.9,74.6,71.6
20160308194500,199.5,210.0,46.5116,35,58.4,0,71.9,74.6,71.6
20160308200000,199.5,210.0,46.5116,35,58.4,0,71.8,74.6,71.6
20160308201500,199.5,210.0,46.5116,35,58.4,0,71.7,74.6,71.6
20160308203000,199.5,210.0,46.5116,35,58.4,0,71.6,74.6,71.6
20160308204500,199.5,210.0,46.5116,35,58.4,0,71.6,74.6,71.6
20160308210000,199.5,210.0,46.5116,35,58.4,0,71.4,74.6,71.6
20160308211500,199.5,210.0,46.5116,35,58.4,0,71.4,74.4,71.4
20160308213000,199.5,210.0,46.5116,35,58.4,0,71.4,74.3,71.3
20160308214500,199.5,210.0,46.5116,35,58.4,100,71.3,74.6,71.6
20160308220000,199.5,210.0,46.5116,35,58.4,100,71.3,74.6,71.6
20160308221500,199.5,210.0,46.5116,35,58.4,100,71.3,74.6,71.6
20160308223000,199.5,210.0,46.5116,35,58.4,100,71.2,74.6,71.6
20160308224500,199.5,210.0,46.5116,35,59.5,100,71.2,74.6,71.6
20160308230000,199.5,210.0,46.5116,35,61.5,100,71.2,74.6,71.6
20160308231500,199.5,210.0,46.5116,35,64.3,100,71.3,74.6,71.6
20160308233000,199.5,210.0,46.5116,35,65.3,100,71.3,74.6,71.6
20160308234500,199.5,210.0,46.5116,35,65.3,100,71.3,74.6,71.6
20160309000000,199.5,210.0,46.5116,35,65.3,100,71.3,74.6,71.6
20160309001500,199.5,210.0,46.5116,35,65.3,100,71.4,74.6,71.6
20160309003000,199.5,210.0,46.5116,35,65.3,100,71.5,74.5,71.5
20160309004500,199.5,210.0,46.5116,35,65.3,100,71.5,74.3,71.3
20160309010000,199.5,210.0,46.5116,35,65.3,100,71.5,74.3,71.3
20160309011500,199.5,206.85,45.814,7,60.7,0,71.2,74.3,71.3
20160309013000,199.5,206.85,45.814,35,60.0,0,71.3,74.3,71.3
20160309014500,199.5,208.95,46.2791,35,59.2,0,71.2,74.3,71.3
20160309020000,199.5,208.95,46.2791,35,59.2,100,71.0,74.3,71.3
20160309021500,199.5,206.85,45.814,35,59.2,100,71.0,74.3,71.3
20160309023000,199.5,204.75,45.3488,35,59.2,100,70.9,74.3,71.3
20160309024500,199.5,206.85,45.814,35,59.2,100,71.1,74.3,71.3
20160309030000,199.5,206.85,45.814,35,59.2,100,71.2,74.3,71.3
20160309031500,199.5,206.85,45.814,35,59.2,100,71.2,74.3,71.3
20160309033000,199.5,204.75,45.3488,35,59.2,100,71.0,74.3,71.3
20160309034500,199.5,206.85,45.814,35,61.1,100,70.9,74.6,71.6
20160309040000,199.5,206.85,45.814,35,64.8,100,71.0,74.6,71.6
20160309041500,199.5,204.75,45.3488,35,89.2,100,71.7,74.6,71.6
20160309044500,199.5,210.0,46.5116,35,60.8,0,71.4,74.6,71.6
20160309050000,199.5,210.0,46.5116,35,59.3,100,71.0,74.6,71.6
20160309051500,199.5,210.0,46.5116,34,67.2,100,71.0,74.6,71.6
20160309053000,199.5,206.85,45.814,34,65.3,100,71.0,74.4,71.4
20160309054500,199.5,204.75,45.3488,34,65.3,100,71.1,74.3,71.3
20160309060000,199.5,202.65,44.8837,34,65.3,100,71.2,74.6,71.6
20160309061500,199.5,202.65,44.8837,34,66.3,100,71.2,74.6,71.6
20160309063000,199.5,202.65,44.8837,34,66.3,100,71.3,74.6,71.6
20160309064500,199.5,202.65,44.8837,34,88.0,100,71.6,74.5,71.5
20160309070000,199.5,217.35,48.1395,36,61.2,0,71.3,74.3,71.3
20160309071500,199.5,217.35,48.1395,36,59.6,100,71.0,74.3,71.3
20160309073000,199.5,217.35,48.1395,36,59.6,100,71.2,74.6,71.6
20160309074500,199.5,217.35,48.1395,36,59.6,100,71.3,74.6,71.6
20160309080000,199.5,347.55,76.9767,45,58.0,0,71.3,70.4,67.4
20160309081500,199.5,381.15,84.4186,48,57.2,0,71.0,70.4,67.4
20160309083000,199.5,402.15,89.0698,50,57.2,0,71.0,70.4,67.4
20160309084500,199.5,192.15,42.5581,33,97.8,100,72.3,75.3,72.3
20160309090000,199.5,190.05,42.093,34,62.9,0,72.7,75.3,72.3
20160309091500,199.5,192.15,42.5581,34,60.8,0,72.6,75.3,72.3
20160309093000,199.5,192.15,42.5581,34,60.0,0,72.5,75.3,72.3
20160309094500,199.5,204.75,45.3488,35,60.0,0,73.8,75.3,72.3
20160309100000,199.5,210.0,46.5116,35,59.2,0,74.4,75.3,72.3
20160309101500,199.5,228.9,50.6977,37,59.2,0,75.1,75.3,72.3
20160309103000,199.5,228.9,50.6977,37,58.4,0,75.1,75.3,72.3
20160309104500,199.5,213.15,47.2093,36,58.4,0,74.0,75.3,72.3
20160309110000,199.5,213.15,47.2093,36,58.4,0,73.7,75.3,72.3
20160309111500,199.5,213.15,47.2093,36,58.4,0,73.8,75.3,72.3
20160309113000,199.5,217.35,48.1395,36,58.4,0,74.1,75.3,72.3
20160309114500,199.5,217.35,48.1395,36,58.4,0,73.9,75.3,72.3
20160309120000,199.5,217.35,48.1395,36,58.4,0,74.0,75.3,72.3
20160309121500,199.5,213.15,47.2093,36,58.4,0,74.1,75.3,72.3
20160309123000,199.5,213.15,47.2093,36,58.4,0,74.3,75.3,72.3
20160309124500,199.5,210.0,46.5116,36,58.4,0,74.2,75.3,72.3
20160309130000,199.5,210.0,46.5116,35,58.4,0,74.2,75.3,72.3
20160309131500,199.5,210.0,46.5116,35,58.4,0,74.2,75.3,72.3
20160309133000,199.5,210.0,46.5116,35,58.4,0,74.0,75.3,72.3
20160309134500,199.5,259.35,57.4419,39,58.4,0,74.9,75.3,72.3
20160309140000,199.5,228.9,50.6977,36,58.4,0,74.5,75.3,72.3
20160309141500,199.5,217.35,48.1395,36,58.4,0,74.2,75.3,72.3
20160309143000,199.5,217.35,48.1395,36,58.4,0,74.1,75.3,72.3
20160309144500,199.5,217.35,48.1395,36,58.4,0,74.1,75.3,72.3
20160309150000,199.5,217.35,48.1395,36,58.4,0,74.6,75.3,72.3
20160309151500,199.5,217.35,48.1395,36,58.4,0,74.3,75.3,72.3
20160309153000,199.5,217.35,48.1395,36,58.4,0,74.2,75.3,72.3
20160309154500,199.5,217.35,48.1395,36,58.4,0,74.3,75.3,72.3
20160309160000,199.5,210.0,46.5116,35,58.4,0,74.0,75.3,72.3
20160309161500,199.5,210.0,46.5116,35,58.4,0,74.0,75.3,72.3
20160309163000,199.5,215.25,47.6744,35,58.4,0,73.7,75.3,72.3
20160309164500,199.5,218.4,48.3721,35,58.4,0,73.5,75.3,72.3
20160309170000,199.5,210.0,46.5116,35,58.4,0,73.3,75.3,72.3
20160309171500,199.5,210.0,46.5116,35,58.4,0,73.2,75.3,72.3
20160309173000,199.5,210.0,46.5116,35,58.4,0,73.1,75.3,72.3
20160309174500,199.5,210.0,46.5116,35,58.4,0,73.0,75.3,72.3
20160309180000,199.5,210.0,46.5116,35,58.4,0,72.9,75.3,72.3
20160309181500,199.5,206.85,45.814,35,58.4,0,72.8,75.3,72.3
20160309183000,199.5,208.95,46.2791,35,58.4,0,72.7,75.3,72.3
20160309184500,199.5,206.85,45.814,35,58.4,0,72.6,75.3,72.3
20160309190000,199.5,206.85,45.814,35,58.4,0,72.6,75.3,72.3
20160309191500,199.5,208.95,46.2791,35,58.4,0,72.4,75.3,72.3
20160309193000,199.5,208.95,46.2791,35,58.4,0,72.4,75.3,72.3
20160309194500,199.5,206.85,45.814,35,58.4,0,72.3,75.3,72.3
20160309200000,199.5,206.85,45.814,35,58.4,0,72.2,75.3,72.3
20160309201500,199.5,206.85,45.814,35,58.4,0,72.1,75.3,72.3
20160309203000,199.5,208.95,46.2791,35,58.4,0,72.1,75.3,72.3
20160309204500,199.5,208.95,46.2791,35,58.4,100,72.0,75.3,72.3
20160309210000,199.5,208.95,46.2791,35,58.4,100,71.9,75.3,72.3
20160309211500,199.5,206.85,45.814,35,59.2,100,71.9,75.3,72.3
20160309213000,199.5,208.95,46.2791,35,60.7,100,71.9,75.3,72.3
20160309214500,199.5,208.95,46.2791,35,63.6,100,71.9,75.3,72.3
20160309220000,199.5,208.95,46.2791,35,65.8,100,71.9,75.3,72.3
20160309221500,199.5,206.85,45.814,35,65.8,100,72.0,75.3,72.3
20160309223000,199.5,206.85,45.814,35,65.8,100,72.0,75.3,72.3
20160309224500,199.5,208.95,46.2791,35,65.8,100,72.0,75.3,72.3
20160309230000,199.5,206.85,45.814,35,76.3,100,72.0,75.3,72.3
20160309231500,199.5,206.85,45.814,35,79.2,100,72.4,75.3,72.3
20160309233000,199.5,206.85,45.814,35,81.1,100,72.5,75.3,72.3
20160309234500,199.5,206.85,45.814,35,62.0,0,72.3,75.3,72.3
20160310000000,199.5,208.95,46.2791,35,60.4,0,72.1,75.3,72.3
20160310001500,199.5,208.95,46.2791,35,59.6,100,72.0,75.3,72.3
20160310003000,199.5,208.95,46.2791,35,59.6,100,72.0,75.3,72.3
20160310004500,199.5,206.85,45.814,35,59.6,100,71.9,75.3,72.3
20160310010000,199.5,208.95,46.2791,35,61.9,100,71.9,75.3,72.3
20160310011500,199.5,208.95,46.2791,35,63.2,100,71.9,75.3,72.3
20160310013000,199.5,206.85,45.814,35,65.3,100,71.9,75.3,72.3
20160310014500,199.5,206.85,45.814,35,66.2,100,71.9,75.3,72.3
20160310020000,199.5,206.85,45.814,35,66.2,100,71.9,75.3,72.3
20160310021500,199.5,206.85,45.814,35,68.1,100,72.0,75.3,72.3
20160310023000,199.5,208.95,46.2791,35,68.1,100,72.1,75.3,72.3
20160310024500,199.5,204.75,45.3488,35,68.1,100,72.1,75.3,72.3
20160310030000,199.5,204.75,45.3488,35,68.1,100,72.1,75.3,72.3
20160310031500,199.5,204.75,45.3488,35,68.1,100,72.1,75.3,72.3
20160310033000,199.5,204.75,45.3488,35,68.1,100,72.1,75.3,72.3
20160310034500,199.5,204.75,45.3488,35,68.1,100,72.1,75.3,72.3
20160310040000,199.5,204.75,45.3488,35,68.1,100,72.0,75.3,72.3
20160310041500,199.5,204.75,45.3488,35,76.4,100,72.1,75.2,72.2
20160310043000,199.5,204.75,45.3488,35,77.3,100,72.2,75.2,72.2
20160310044500,199.5,206.85,45.814,35,78.7,100,72.3,75.2,72.2
20160310050000,199.5,204.75,45.3488,35,78.7,100,72.3,75.1,72.1
20160310051500,199.5,204.75,45.3488,35,61.6,100,72.1,75.2,72.2
20160310053000,199.5,204.75,45.3488,35,60.4,100,71.9,75.1,72.1
20160310054500,199.5,206.85,45.814,35,60.4,100,71.8,75.1,72.1
20160310060000,199.5,204.75,45.3488,35,60.4,100,71.7,75.1,72.1
20160310061500,199.5,204.75,45.3488,35,60.4,100,71.7,75.0,72.0
20160310063000,199.5,204.75,45.3488,35,62.4,100,71.6,75.0,72.0
20160310064500,199.5,204.75,45.3488,35,64.0,100,71.7,75.0,72.0
20160310070000,199.5,204.75,45.3488,35,65.3,100,71.7,75.0,72.0
20160310071500,199.5,204.75,45.3488,35,65.3,100,71.7,75.0,72.0
20160310073000,199.5,204.75,45.3488,35,66.2,100,71.7,75.0,72.0
20160310074500,199.5,204.75,45.3488,35,66.2,100,71.8,75.0,72.0
20160310080000,199.5,204.75,45.3488,35,65.3,100,72.1,75.0,72.0
20160310081500,199.5,204.75,45.3488,35,63.3,0,72.3,75.0,72.0
20160310083000,199.5,204.75,45.3488,35,60.0,0,72.4,75.0,72.0
20160310084500,199.5,206.85,45.814,35,59.2,0,72.4,75.0,72.0
20160310090000,199.5,204.75,45.3488,35,59.2,0,72.5,75.0,72.0
20160310091500,199.5,202.65,44.8837,35,59.2,0,72.5,75.0,72.0
20160310093000,199.5,204.75,45.3488,35,59.2,0,72.5,75.0,72.0
20160310094500,199.5,204.75,45.3488,35,59.2,0,72.6,75.0,72.0
20160310100000,199.5,228.9,50.6977,36,58.4,0,73.2,75.0,72.0
20160310101500,199.5,228.9,50.6977,36,58.4,0,74.0,75.0,72.0
20160310103000,199.5,210.0,46.5116,35,58.4,0,74.4,75.0,72.0
20160310104500,199.5,213.15,47.2093,35,58.4,0,74.8,75.0,72.0
20160310110000,199.5,213.15,47.2093,35,58.4,0,73.7,75.0,72.0
20160310111500,199.5,213.15,47.2093,35,58.4,0,73.2,75.0,72.0
20160310113000,199.5,210.0,46.5116,35,58.4,0,73.2,75.0,72.0
20160310114500,199.5,213.15,47.2093,35,58.4,0,73.1,75.0,72.0
20160310120000,199.5,210.0,46.5116,35,58.4,0,73.1,75.0,72.0
20160310121500,199.5,210.0,46.5116,35,58.4,0,72.8,75.0,72.0
20160310123000,199.5,206.85,45.814,35,58.4,0,72.7,75.0,72.0
20160310124500,199.5,200.55,44.4186,35,59.1,0,73.1,75.0,72.0
20160310130000,199.5,202.65,44.8837,35,59.1,0,72.8,75.0,72.0
20160310131500,199.5,202.65,44.8837,35,59.1,0,72.8,75.0,72.0
20160310133000,199.5,200.55,44.4186,35,59.1,0,72.8,75.0,72.0
20160310134500,199.5,204.75,45.3488,35,59.1,0,72.8,75.0,72.0
20160310140000,199.5,208.95,46.2791,35,58.4,0,73.0,75.0,72.0
20160310141500,199.5,208.95,46.2791,35,58.4,0,73.1,75.0,72.0
20160310143000,525.0,0.0,0.0,43,62.0,0,74.0,75.0,72.0
20160310144500,199.5,456.75,101.1628,64,65.7,0,74.5,75.0,72.0
20160310150000,199.5,242.55,53.7209,36,58.7,0,73.7,75.0,72.0
20160310151500,199.5,208.95,46.2791,33,58.7,0,73.8,75.0,72.0
20160310153000,199.5,208.95,46.2791,33,58.7,0,73.6,75.0,72.0
20160310154500,199.5,208.95,46.2791,33,58.7,0,73.4,75.0,72.0
20160310160000,199.5,206.85,45.814,33,58.7,0,73.6,75.0,72.0
20160310161500,199.5,208.95,46.2791,33,58.7,0,73.3,75.0,72.0
20160310163000,199.5,206.85,45.814,33,58.7,0,73.0,75.0,72.0
20160310164500,199.5,206.85,45.814,33,58.7,0,72.8,75.0,72.0
20160310170000,199.5,204.75,45.3488,33,58.7,0,72.6,75.0,72.0
20160310171500,199.5,202.65,44.8837,33,58.7,0,72.4,75.0,72.0
20160310173000,199.5,202.65,44.8837,33,58.7,0,72.4,75.0,72.0
20160310174500,199.5,202.65,44.8837,33,58.7,0,72.2,75.0,72.0
20160310180000,199.5,202.65,44.8837,33,58.7,0,72.1,75.0,72.0
20160310181500,199.5,202.65,44.8837,33,58.7,0,72.1,75.0,72.0
20160310183000,199.5,202.65,44.8837,33,58.7,0,72.2,75.0,72.0
20160310184500,199.5,202.65,44.8837,33,58.7,0,72.2,75.0,72.0
20160310190000,199.5,202.65,44.8837,33,58.7,0,72.0,75.0,72.0
20160310191500,199.5,202.65,44.8837,33,58.7,0,71.9,75.0,72.0
20160310193000,199.5,202.65,44.8837,33,58.7,0,71.8,75.0,72.0
20160310194500,199.5,202.65,44.8837,33,58.7,0,71.8,75.0,72.0
20160310200000,199.5,202.65,44.8837,33,58.7,0,71.8,75.0,72.0
20160310201500,199.5,202.65,44.8837,33,58.7,0,71.8,75.0,72.0
20160310203000,199.5,202.65,44.8837,33,58.7,100,71.6,75.0,72.0
20160310204500,199.5,202.65,44.8837,33,58.7,100,71.5,75.0,72.0
20160310210000,199.5,202.65,44.8837,33,61.9,100,71.4,75.0,72.0
20160310211500,199.5,202.65,44.8837,33,66.7,100,71.4,75.0,72.0
20160310213000,199.5,202.65,44.8837,33,86.1,100,72.1,75.0,72.0
20160310214500,199.5,202.65,44.8837,33,61.6,0,71.9,75.0,72.0
20160310220000,199.5,200.55,44.4186,33,59.6,100,71.7,75.0,72.0
20160310221500,199.5,200.55,44.4186,33,59.6,100,71.6,75.0,72.0
20160310223000,199.5,202.65,44.8837,33,61.1,100,71.5,75.0,72.0
20160310224500,199.5,202.65,44.8837,33,63.6,100,71.5,75.0,72.0
20160310230000,199.5,202.65,44.8837,33,65.3,100,71.6,75.0,72.0
20160310231500,199.5,202.65,44.8837,33,68.4,100,71.5,75.0,72.0
20160310233000,199.5,202.65,44.8837,33,78.7,100,71.8,75.0,72.0
20160310234500,199.5,204.75,45.3488,33,78.7,100,71.9,75.0,72.0
20160311000000,199.5,202.65,44.8837,33,79.7,100,72.0,75.0,72.0
20160311001500,199.5,202.65,44.8837,33,79.7,100,72.2,75.0,72.0
20160311003000,199.5,202.65,44.8837,33,78.7,100,72.2,75.0,72.0
20160311004500,199.5,202.65,44.8837,33,63.3,0,72.1,75.0,72.0
20160311010000,199.5,202.65,44.8837,33,60.4,0,71.8,75.0,72.0
20160311011500,199.5,202.65,44.8837,33,59.6,100,71.7,75.0,72.0
20160311013000,199.5,204.75,45.3488,33,59.6,100,71.6,75.0,72.0
20160311014500,199.5,202.65,44.8837,33,59.6,100,71.6,75.0,72.0
20160311020000,199.5,204.75,45.3488,33,62.0,100,71.5,75.0,72.0
20160311021500,199.5,202.65,44.8837,33,64.0,100,71.6,75.0,72.0
20160311023000,199.5,202.65,44.8837,33,65.9,100,71.6,75.0,72.0
20160311024500,199.5,202.65,44.8837,33,65.9,100,71.6,75.0,72.0
20160311030000,199.5,200.55,44.4186,33,67.7,100,71.6,75.0,72.0
20160311031500,199.5,202.65,44.8837,33,84.9,100,71.9,75.0,72.0
20160311033000,199.5,202.65,44.8837,33,64.0,0,72.1,75.0,72.0
20160311034500,199.5,200.55,44.4186,33,60.0,100,71.7,75.0,72.0
20160311040000,199.5,202.65,44.8837,33,60.0,100,71.6,75.0,72.0
20160311041500,199.5,200.55,44.4186,33,61.9,100,71.5,75.0,72.0
20160311043000,199.5,202.65,44.8837,33,64.4,100,71.4,75.0,72.0
20160311044500,199.5,202.65,44.8837,33,69.6,100,71.4,75.0,72.0
20160311050000,199.5,202.65,44.8837,33,89.8,100,72.1,75.0,72.0
20160311051500,199.5,202.65,44.8837,33,61.6,0,71.8,75.0,72.0
20160311053000,199.5,202.65,44.8837,33,60.0,100,71.5,75.0,72.0
20160311054500,199.5,202.65,44.8837,33,63.6,100,71.4,75.0,72.0
20160311060000,199.5,202.65,44.8837,33,65.9,100,71.4,75.0,72.0
20160311061500,199.5,202.65,44.8837,33,84.3,100,71.6,75.0,72.0
20160311063000,199.5,206.85,45.814,33,71.0,0,72.2,75.0,72.0
20160311064500,199.5,204.75,45.3488,33,60.8,100,71.6,75.0,72.0
20160311070000,199.5,204.75,45.3488,33,61.5,100,71.4,75.0,72.0
20160311071500,199.5,204.75,45.3488,33,65.8,100,71.3,75.0,72.0
20160311073000,199.5,206.85,45.814,33,80.1,100,71.7,75.0,72.0
20160311074500,199.5,200.55,44.4186,33,80.1,100,72.2,75.0,72.0
20160311080000,199.5,202.65,44.8837,33,61.6,0,72.1,75.0,72.0
20160311081500,199.5,204.75,45.3488,33,60.4,0,72.2,75.0,72.0
20160311083000,199.5,202.65,44.8837,33,60.4,0,72.6,75.0,72.0
20160311084500,199.5,245.7,54.4186,37,59.2,0,74.0,75.0,72.0
20160311090000,199.5,255.15,56.5116,38,59.2,0,74.6,75.0,72.0
20160311091500,199.5,255.15,56.5116,38,59.2,0,74.6,75.0,72.0
20160311093000,199.5,255.15,56.5116,38,58.4,0,75.2,75.0,72.0
20160311094500,199.5,215.25,47.6744,35,58.4,0,74.1,75.0,72.0
20160311100000,199.5,215.25,47.6744,35,58.4,0,73.7,75.0,72.0
20160311101500,199.5,215.25,47.6744,35,58.4,0,73.4,75.0,72.0
20160311103000,199.5,252.0,55.814,38,58.4,0,74.4,75.0,72.0
20160311104500,199.5,248.85,55.1163,38,58.4,0,74.6,75.0,72.0
20160311110000,199.5,255.15,56.5116,39,58.4,0,74.6,75.0,72.0
20160311111500,199.5,215.25,47.6744,36,58.4,0,73.8,75.0,72.0
20160311113000,199.5,215.25,47.6744,36,58.4,0,73.4,75.0,72.0
20160311114500,199.5,215.25,47.6744,35,58.4,0,73.2,75.0,72.0
20160311120000,199.5,218.4,48.3721,35,58.4,0,73.3,75.0,72.0
20160311121500,199.5,210.0,46.5116,34,58.4,0,73.1,75.0,72.0
20160311123000,199.5,210.0,46.5116,34,58.4,0,73.0,75.0,72.0
20160311124500,199.5,210.0,46.5116,34,58.4,0,72.9,75.0,72.0
20160311130000,199.5,210.0,46.5116,34,58.4,0,72.8,75.0,72.0
20160311131500,199.5,235.2,52.093,37,58.4,0,73.4,75.0,72.0
20160311133000,199.5,369.6,81.8605,47,57.5,0,74.6,75.0,72.0
20160311134500,199.5,215.25,47.6744,35,58.7,0,73.4,75.0,72.0
20160311140000,199.5,215.25,47.6744,35,58.7,0,73.1,75.0,72.0
20160311141500,199.5,215.25,47.6744,35,58.7,0,73.1,75.0,72.0
20160311143000,199.5,215.25,47.6744,35,58.7,0,72.9,75.0,72.0
20160311144500,199.5,215.25,47.6744,35,58.7,0,72.9,75.0,72.0
20160311150000,199.5,215.25,47.6744,35,58.7,0,72.8,75.0,72.0
20160311151500,199.5,215.25,47.6744,35,58.7,0,72.8,75.0,72.0
20160311153000,199.5,215.25,47.6744,35,58.7,0,72.8,75.0,72.0
20160311154500,199.5,215.25,47.6744,35,58.7,0,72.7,75.0,72.0
20160311160000,199.5,210.0,46.5116,35,58.7,0,72.6,75.0,72.0
20160311161500,199.5,215.25,47.6744,35,58.7,0,72.4,75.0,72.0
20160311163000,199.5,215.25,47.6744,35,58.7,0,72.2,75.0,72.0
20160311164500,199.5,210.0,46.5116,35,58.0,0,72.1,75.0,72.0
20160311170000,199.5,215.25,47.6744,35,58.0,0,71.9,75.0,72.0
20160311171500,199.5,215.25,47.6744,35,58.0,0,71.9,75.0,72.0
20160311173000,199.5,215.25,47.6744,35,58.0,0,71.8,75.0,72.0
20160311174500,199.5,215.25,47.6744,35,58.0,100,71.7,75.0,72.0
20160311180000,199.5,215.25,47.6744,35,58.0,100,71.6,75.0,72.0
20160311181500,199.5,215.25,47.6744,35,59.5,100,71.5,75.0,72.0
20160311183000,199.5,215.25,47.6744,35,62.8,100,71.4,75.0,72.0
20160311184500,199.5,215.25,47.6744,35,66.7,100,71.6,75.0,72.0
20160311190000,199.5,215.25,47.6744,35,68.6,100,71.6,75.0,72.0
20160311191500,199.5,215.25,47.6744,35,77.7,100,71.7,75.0,72.0
20160311193000,199.5,215.25,47.6744,35,80.0,100,72.1,75.0,72.0
20160311194500,199.5,210.0,46.5116,35,80.0,100,72.1,75.0,72.0
20160311200000,199.5,213.15,47.2093,35,78.7,100,72.1,75.0,72.0
20160311201500,199.5,213.15,47.2093,35,78.7,100,72.1,75.0,72.0
20160311203000,199.5,213.15,47.2093,35,80.6,100,72.1,75.0,72.0
20160311204500,199.5,213.15,47.2093,35,80.6,100,72.0,75.0,72.0
20160311210000,199.5,213.15,47.2093,35,78.2,100,72.0,75.0,72.0
20160311211500,199.5,213.15,47.2093,35,78.2,100,71.9,75.0,72.0
20160311213000,199.5,213.15,47.2093,35,80.1,100,71.9,75.0,72.0
20160311214500,199.5,213.15,47.2093,35,79.2,100,71.9,75.0,72.0
20160311220000,199.5,213.15,47.2093,35,78.3,100,71.9,75.0,72.0
20160311221500,199.5,213.15,47.2093,35,79.7,100,71.8,75.0,72.0
20160311223000,199.5,213.15,47.2093,35,80.6,100,71.8,75.0,72.0
20160311224500,199.5,213.15,47.2093,35,78.3,100,71.8,75.0,72.0
20160311230000,199.5,213.15,47.2093,35,79.7,100,71.8,75.0,72.0
20160311231500,199.5,213.15,47.2093,35,81.5,100,71.7,75.0,72.0
20160311233000,199.5,213.15,47.2093,35,90.5,100,72.1,75.0,72.0
20160311234500,199.5,213.15,47.2093,35,88.6,100,72.3,75.0,72.0
20160312000000,199.5,213.15,47.2093,35,61.6,100,71.6,75.0,72.0
20160312001500,199.5,213.15,47.2093,35,65.8,100,71.3,75.0,72.0
20160312003000,199.5,213.15,47.2093,35,80.0,100,71.2,75.0,72.0
20160312004500,199.5,213.15,47.2093,35,87.7,100,72.2,75.0,72.0
20160312010000,199.5,213.15,47.2093,35,61.6,100,71.4,75.0,72.0
20160312011500,199.5,202.65,44.8837,7,94.2,100,72.1,75.0,72.0
20160312013000,199.5,185.85,41.1628,31,64.9,100,72.0,75.0,72.0
20160312014500,199.5,185.85,41.1628,31,60.9,100,71.6,75.0,72.0
20160312020000,199.5,187.95,41.6279,31,68.6,100,71.3,75.0,72.0
20160312021500,199.5,187.95,41.6279,31,84.1,100,71.4,75.0,72.0
20160312023000,199.5,187.95,41.6279,31,89.7,100,72.1,75.0,72.0
20160312024500,199.5,185.85,41.1628,31,68.1,0,72.1,75.0,72.0
20160312030000,199.5,182.7,40.4651,31,61.6,100,71.6,75.0,72.0
20160312031500,199.5,185.85,41.1628,31,67.2,100,71.3,75.0,72.0
20160312033000,199.5,182.7,40.4651,31,70.1,100,71.3,75.0,72.0
20160312034500,199.5,182.7,40.4651,31,97.7,100,72.0,75.0,72.0
20160312040000,199.5,182.7,40.4651,31,68.2,0,72.1,75.0,72.0
20160312041500,199.5,182.7,40.4651,31,62.0,100,71.4,75.0,72.0
20160312043000,199.5,182.7,40.4651,31,69.2,100,71.3,75.0,72.0
20160312044500,199.5,182.7,40.4651,31,73.6,100,71.3,75.0,72.0
20160312050000,199.5,185.85,41.1628,31,93.6,100,72.0,75.0,72.0
20160312051500,199.5,180.6,40.0,31,92.1,0,72.3,75.0,72.0
20160312053000,199.5,182.7,40.4651,31,63.2,100,71.7,75.0,72.0
20160312054500,199.5,182.7,40.4651,31,63.2,100,71.4,75.0,72.0
20160312060000,199.5,182.7,40.4651,31,69.2,100,71.3,75.0,72.0
20160312061500,199.5,180.6,40.0,31,90.4,100,71.4,75.0,72.0
20160312063000,199.5,180.6,40.0,31,95.4,100,72.1,75.0,72.0
20160312064500,199.5,187.95,41.6279,32,76.9,0,72.3,75.0,72.0
20160312070000,199.5,187.95,41.6279,32,62.4,100,71.6,75.0,72.0
20160312071500,199.5,190.05,42.093,32,66.2,100,71.3,75.0,72.0
20160312073000,199.5,190.05,42.093,32,69.6,100,71.2,75.0,72.0
20160312074500,199.5,190.05,42.093,32,95.9,100,71.8,75.0,72.0
20160312080000,199.5,190.05,42.093,32,92.9,100,72.1,75.0,72.0
20160312081500,199.5,190.05,42.093,32,75.9,0,72.2,75.0,72.0
20160312083000,199.5,187.95,41.6279,32,61.2,100,71.5,75.0,72.0
20160312084500,199.5,185.85,41.1628,32,65.3,100,71.3,75.0,72.0
20160312090000,199.5,190.05,42.093,32,84.6,100,71.2,75.0,72.0
20160312091500,199.5,190.05,42.093,32,91.7,100,72.1,75.0,72.0
20160312093000,199.5,190.05,42.093,32,77.0,0,72.3,75.0,72.0
20160312094500,199.5,190.05,42.093,32,62.0,100,71.5,75.0,72.0
20160312100000,199.5,187.95,41.6279,32,67.2,100,71.3,75.0,72.0
20160312101500,199.5,192.15,42.5581,32,68.7,100,71.3,75.0,72.0
20160312103000,199.5,190.05,42.093,32,96.6,100,71.9,75.0,72.0
20160312104500,199.5,192.15,42.5581,32,93.3,0,72.2,75.0,72.0
20160312110000,199.5,190.05,42.093,32,62.0,100,71.5,75.0,72.0
20160312111500,199.5,190.05,42.093,32,67.7,100,71.3,75.0,72.0
20160312113000,199.5,190.05,42.093,32,76.6,100,71.3,75.0,72.0
20160312114500,199.5,192.15,42.5581,32,89.2,100,71.9,75.0,72.0
20160312120000,199.5,190.05,42.093,32,89.2,100,72.2,75.0,72.0
20160312121500,199.5,190.05,42.093,32,63.2,100,71.7,75.0,72.0
20160312123000,199.5,190.05,42.093,32,63.2,100,71.3,75.0,72.0
20160312124500,199.5,190.05,42.093,32,68.6,100,71.2,75.0,72.0
20160312130000,199.5,192.15,42.5581,32,90.4,100,71.9,75.0,72.0
20160312131500,199.5,187.95,41.6279,32,87.3,100,72.2,75.0,72.0
20160312133000,199.5,187.95,41.6279,32,62.8,0,71.8,75.0,72.0
20160312134500,199.5,190.05,42.093,32,61.1,100,71.4,75.0,72.0
20160312140000,199.5,190.05,42.093,32,68.1,100,71.2,75.0,72.0
20160312141500,199.5,190.05,42.093,32,88.6,100,71.9,75.0,72.0
20160312143000,199.5,190.05,42.093,32,88.6,100,72.2,75.0,72.0
20160312144500,199.5,187.95,41.6279,32,62.4,100,71.7,75.0,72.0
20160312150000,199.5,190.05,42.093,32,63.2,100,71.4,75.0,72.0
20160312151500,199.5,190.05,42.093,32,66.8,100,71.2,75.0,72.0
20160312153000,199.5,190.05,42.093,32,89.9,100,71.9,75.0,72.0
20160312154500,199.5,187.95,41.6279,32,94.1,100,72.2,75.0,72.0
20160312160000,199.5,187.95,41.6279,32,62.0,100,71.6,75.0,72.0
20160312161500,199.5,187.95,41.6279,32,64.0,100,71.3,75.0,72.0
20160312163000,199.5,190.05,42.093,32,74.7,100,71.3,75.0,72.0
20160312164500,199.5,190.05,42.093,32,93.0,100,72.0,75.0,72.0
20160312170000,199.5,187.95,41.6279,32,69.7,0,72.0,75.0,72.0
20160312171500,199.5,187.95,41.6279,32,61.6,100,71.5,75.0,72.0
20160312173000,199.5,187.95,41.6279,32,67.4,100,71.4,75.0,72.0
20160312174500,199.5,187.95,41.6279,32,69.2,100,71.4,75.0,72.0
20160312180000,199.5,187.95,41.6279,32,90.8,100,71.7,75.0,72.0
20160312181500,199.5,187.95,41.6279,32,90.8,100,72.2,75.0,72.0
20160312183000,199.5,185.85,41.1628,32,65.3,0,71.9,75.0,72.0
20160312184500,199.5,187.95,41.6279,32,62.0,100,71.4,75.0,72.0
20160312190000,199.5,187.95,41.6279,32,69.1,100,71.4,75.0,72.0
20160312191500,199.5,190.05,42.093,32,71.9,100,71.3,75.0,72.0
20160312193000,199.5,185.85,41.1628,32,88.7,100,72.0,75.0,72.0
20160312194500,199.5,187.95,41.6279,32,95.4,100,72.2,75.0,72.0
20160312200000,199.5,187.95,41.6279,32,97.5,100,72.1,75.0,72.0
20160312201500,199.5,187.95,41.6279,32,71.1,0,72.1,75.0,72.0
20160312203000,199.5,187.95,41.6279,32,62.0,100,71.6,75.0,72.0
20160312204500,199.5,187.95,41.6279,32,66.2,100,71.3,75.0,72.0
20160312210000,199.5,187.95,41.6279,32,84.2,100,71.2,75.0,72.0
20160312211500,199.5,187.95,41.6279,32,96.7,100,71.9,75.0,72.0
20160312213000,199.5,187.95,41.6279,32,99.6,100,72.2,75.0,72.0
20160312214500,199.5,187.95,41.6279,32,66.8,0,72.0,75.0,72.0
20160312220000,199.5,185.85,41.1628,32,62.0,100,71.4,75.0,72.0
20160312221500,199.5,187.95,41.6279,32,68.6,100,71.3,75.0,72.0
20160312223000,199.5,190.05,42.093,32,77.7,100,71.3,75.0,72.0
20160312224500,199.5,190.05,42.093,32,95.7,100,71.9,75.0,72.0
20160312230000,199.5,190.05,42.093,32,99.6,100,72.2,75.0,72.0
20160312231500,199.5,187.95,41.6279,32,67.7,0,72.1,75.0,72.0
20160312233000,199.5,190.05,42.093,32,62.0,100,71.5,75.0,72.0
20160312234500,199.5,190.05,42.093,32,69.1,100,71.2,75.0,72.0
20160313000000,199.5,187.95,41.6279,32,86.2,100,71.5,75.0,72.0
20160313001500,199.5,190.05,42.093,32,95.3,100,72.1,75.0,72.0
20160313003000,199.5,187.95,41.6279,32,89.9,100,72.2,75.0,72.0
20160313004500,199.5,187.95,41.6279,32,63.2,100,71.7,75.0,72.0
20160313011500,199.5,187.95,41.6279,32,75.2,100,71.2,75.0,72.0
20160313013000,199.5,190.05,42.093,32,89.9,100,72.0,75.0,72.0
20160313014500,199.5,190.05,42.093,32,96.7,100,72.2,75.0,72.0
20160313030000,199.5,187.95,41.6279,32,62.4,100,71.7,75.0,72.0
20160313031500,199.5,190.05,42.093,32,64.8,100,71.3,75.0,72.0
20160313033000,199.5,187.95,41.6279,32,86.1,100,71.2,75.0,72.0
20160313034500,199.5,190.05,42.093,32,91.7,100,72.1,75.0,72.0
20160313040000,199.5,187.95,41.6279,32,91.7,0,72.3,75.0,72.0
20160313041500,199.5,190.05,42.093,32,62.0,100,71.6,75.0,72.0
20160313043000,199.5,190.05,42.093,32,66.1,100,71.2,75.0,72.0
20160313044500,199.5,190.05,42.093,32,84.2,100,71.2,75.0,72.0
20160313050000,199.5,190.05,42.093,32,101.9,100,72.0,75.0,72.0
20160313051500,199.5,187.95,41.6279,32,94.9,100,72.2,75.0,72.0
20160313053000,199.5,187.95,41.6279,32,65.3,0,71.9,75.0,72.0
20160313054500,199.5,190.05,42.093,32,61.6,100,71.4,75.0,72.0
20160313060000,199.5,190.05,42.093,32,68.6,100,71.2,75.0,72.0
20160313061500,199.5,190.05,42.093,32,94.4,100,71.5,75.0,72.0
20160313063000,199.5,190.05,42.093,32,101.0,100,72.0,75.0,72.0
20160313064500,199.5,190.05,42.093,32,93.5,100,72.2,75.0,72.0
20160313070000,199.5,187.95,41.6279,32,74.7,0,72.3,75.0,72.0
20160313071500,199.5,187.95,41.6279,32,62.4,100,71.6,75.0,72.0
20160313073000,199.5,190.05,42.093,32,66.7,100,71.3,75.0,72.0
20160313074500,199.5,190.05,42.093,32,71.0,100,71.3,75.0,72.0
20160313080000,199.5,192.15,42.5581,32,87.4,100,71.7,75.0,72.0
20160313081500,199.5,190.05,42.093,32,91.7,100,72.0,75.0,72.0
20160313083000,199.5,190.05,42.093,32,95.3,100,72.1,75.0,72.0
20160313084500,199.5,190.05,42.093,32,90.4,100,72.2,75.0,72.0
20160313090000,199.5,190.05,42.093,32,63.9,0,71.8,75.0,72.0
20160313091500,199.5,192.15,42.5581,32,63.9,100,71.3,75.0,72.0
20160313093000,199.5,192.15,42.5581,32,82.4,100,71.2,75.0,72.0
20160313094500,199.5,196.35,43.4884,32,89.2,100,72.1,75.0,72.0
20160313100000,199.5,196.35,43.4884,32,91.1,100,72.2,75.0,72.0
20160313101500,199.5,196.35,43.4884,32,62.8,100,71.7,75.0,72.0
20160313103000,199.5,196.35,43.4884,32,66.2,100,71.2,75.0,72.0
20160313104500,199.5,194.25,43.0233,32,78.6,100,71.2,75.0,72.0
20160313110000,199.5,192.15,42.5581,32,98.5,100,72.0,75.0,72.0
20160313111500,199.5,192.15,42.5581,32,97.2,100,72.2,75.0,72.0
20160313113000,199.5,190.05,42.093,32,62.4,0,71.9,75.0,72.0
20160313114500,199.5,190.05,42.093,32,60.7,100,71.4,75.0,72.0
20160313120000,199.5,190.05,42.093,32,67.7,100,71.3,75.0,72.0
20160313121500,199.5,187.95,41.6279,32,83.6,100,71.5,75.0,72.0
20160313123000,199.5,187.95,41.6279,32,89.8,100,72.1,75.0,72.0
20160313124500,199.5,187.95,41.6279,32,83.4,0,72.3,75.0,72.0
20160313130000,199.5,187.95,41.6279,32,60.8,100,71.6,75.0,72.0
20160313131500,199.5,187.95,41.6279,32,65.3,100,71.3,75.0,72.0
