PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160313133000,199.5,187.95,41.6279,32,68.6,100,71.3,75.0,72.0
20160313134500,199.5,187.95,41.6279,32,86.9,100,71.9,75.0,72.0
20160313140000,199.5,187.95,41.6279,32,86.9,0,72.3,75.0,72.0
20160313141500,199.5,187.95,41.6279,32,61.2,100,71.7,75.0,72.0
20160313143000,199.5,187.95,41.6279,32,62.0,100,71.4,75.0,72.0
20160313144500,199.5,187.95,41.6279,32,68.1,100,71.3,75.0,72.0
20160313150000,199.5,185.85,41.1628,32,75.3,100,71.4,75.0,72.0
20160313151500,199.5,187.95,41.6279,32,93.2,100,72.1,75.0,72.0
20160313153000,199.5,187.95,41.6279,32,63.2,0,71.8,75.0,72.0
20160313154500,199.5,185.85,41.1628,32,61.2,100,71.4,75.0,72.0
20160313160000,199.5,187.95,41.6279,32,67.2,100,71.4,75.0,72.0
20160313161500,199.5,185.85,41.1628,32,72.0,100,71.3,75.0,72.0
20160313163000,199.5,185.85,41.1628,32,90.5,100,72.1,75.0,72.0
20160313164500,199.5,185.85,41.1628,32,64.4,0,71.9,75.0,72.0
20160313170000,199.5,185.85,41.1628,32,61.2,100,71.6,75.0,72.0
20160313171500,199.5,185.85,41.1628,32,63.6,100,71.4,75.0,72.0
20160313173000,199.5,185.85,41.1628,32,66.3,100,71.3,75.0,72.0
20160313174500,199.5,185.85,41.1628,32,88.6,100,71.9,75.0,72.0
20160313180000,199.5,185.85,41.1628,32,68.2,0,72.1,75.0,72.0
20160313181500,199.5,187.95,41.6279,32,61.5,100,71.5,75.0,72.0
20160313183000,199.5,187.95,41.6279,32,65.8,100,71.4,75.0,72.0
20160313184500,199.5,187.95,41.6279,32,68.1,100,71.4,75.0,72.0
20160313190000,199.5,185.85,41.1628,32,82.0,100,71.6,75.0,72.0
20160313191500,199.5,187.95,41.6279,32,84.3,100,71.9,75.0,72.0
20160313193000,199.5,185.85,41.1628,32,82.5,100,72.0,75.0,72.0
20160313194500,199.5,185.85,41.1628,32,82.5,100,72.1,75.0,72.0
20160313200000,199.5,187.95,41.6279,32,84.1,100,72.1,75.0,72.0
20160313201500,199.5,187.95,41.6279,32,85.6,100,72.2,75.0,72.0
20160313203000,199.5,185.85,41.1628,32,85.6,100,72.2,75.0,72.0
20160313204500,199.5,185.85,41.1628,32,82.5,100,72.2,75.0,72.0
20160313210000,199.5,187.95,41.6279,32,81.6,100,72.2,75.0,72.0
20160313211500,199.5,185.85,41.1628,32,83.2,100,72.2,75.0,72.0
20160313213000,199.5,185.85,41.1628,32,84.9,100,72.2,75.0,72.0
20160313214500,199.5,185.85,41.1628,32,81.6,100,72.2,75.0,72.0
20160313220000,199.5,185.85,41.1628,32,83.8,100,72.2,75.0,72.0
20160313221500,199.5,187.95,41.6279,32,84.9,100,72.2,75.0,72.0
20160313223000,199.5,185.85,41.1628,32,82.0,100,72.2,75.0,72.0
20160313224500,199.5,185.85,41.1628,32,82.0,100,72.2,75.0,72.0
20160313230000,199.5,185.85,41.1628,32,84.4,100,72.1,75.0,72.0
20160313231500,199.5,185.85,41.1628,32,65.1,0,72.1,75.0,72.0
20160313233000,199.5,187.95,41.6279,32,61.6,100,71.7,75.0,72.0
20160313234500,199.5,185.85,41.1628,32,60.8,100,71.6,75.0,72.0
20160314000000,199.5,185.85,41.1628,32,64.8,100,71.4,75.0,72.0
20160314001500,199.5,182.7,40.4651,32,67.3,100,71.5,75.0,72.0
20160314003000,199.5,187.95,41.6279,32,68.6,100,71.5,75.0,72.0
20160314004500,199.5,185.85,41.1628,32,77.7,100,71.5,75.0,72.0
20160314010000,199.5,187.95,41.6279,32,81.1,100,71.7,75.0,72.0
20160314011500,199.5,185.85,41.1628,32,81.1,100,71.9,75.0,72.0
20160314013000,199.5,187.95,41.6279,32,83.1,100,71.9,75.0,72.0
20160314014500,199.5,185.85,41.1628,32,82.0,100,71.9,75.0,72.0
20160314020000,199.5,185.85,41.1628,32,80.2,100,72.0,75.0,72.0
20160314021500,199.5,185.85,41.1628,32,81.1,100,72.0,75.0,72.0
20160314023000,199.5,185.85,41.1628,32,82.5,100,72.0,75.0,72.0
20160314024500,199.5,182.7,40.4651,32,81.1,100,72.0,75.0,72.0
20160314030000,199.5,182.7,40.4651,32,82.1,100,72.1,75.0,72.0
20160314031500,199.5,185.85,41.1628,32,83.1,100,72.0,75.0,72.0
20160314033000,199.5,182.7,40.4651,32,81.1,100,72.0,75.0,72.0
20160314034500,199.5,185.85,41.1628,32,81.1,100,71.9,75.0,72.0
20160314040000,199.5,185.85,41.1628,32,82.6,100,71.9,75.0,72.0
20160314041500,199.5,185.85,41.1628,32,82.6,100,71.9,75.0,72.0
20160314043000,199.5,185.85,41.1628,32,80.7,100,71.9,75.0,72.0
20160314044500,199.5,187.95,41.6279,32,82.0,100,71.9,75.0,72.0
20160314050000,199.5,185.85,41.1628,32,82.0,100,71.9,75.0,72.0
20160314051500,199.5,185.85,41.1628,32,81.1,100,71.8,75.0,72.0
20160314053000,199.5,185.85,41.1628,32,81.1,100,71.9,75.0,72.0
20160314054500,199.5,187.95,41.6279,32,83.1,100,71.9,75.0,72.0
20160314060000,199.5,187.95,41.6279,32,80.6,100,71.8,75.0,72.0
20160314061500,199.5,187.95,41.6279,32,80.6,100,71.9,75.0,72.0
20160314063000,199.5,185.85,41.1628,32,82.5,100,72.0,75.0,72.0
20160314064500,199.5,187.95,41.6279,32,82.5,100,72.1,75.0,72.0
20160314070000,199.5,185.85,41.1628,32,80.5,100,72.2,75.0,72.0
20160314071500,199.5,187.95,41.6279,32,63.2,0,72.2,75.0,72.0
20160314073000,199.5,187.95,41.6279,32,61.1,0,72.1,75.0,72.0
20160314074500,199.5,192.15,42.5581,32,60.4,0,72.2,75.0,72.0
20160314080000,199.5,194.25,43.0233,32,60.4,0,72.2,75.0,72.0
20160314081500,199.5,194.25,43.0233,32,60.4,0,72.4,75.0,72.0
20160314083000,199.5,194.25,43.0233,32,60.4,0,72.3,75.0,72.0
20160314084500,199.5,192.15,42.5581,32,59.2,0,72.3,75.0,72.0
20160314090000,199.5,194.25,43.0233,32,59.2,0,72.3,75.0,72.0
20160314091500,199.5,194.25,43.0233,32,59.2,0,72.3,75.0,72.0
20160314093000,199.5,194.25,43.0233,32,59.2,0,72.3,75.0,72.0
20160314094500,199.5,194.25,43.0233,32,59.2,0,72.4,75.0,72.0
20160314100000,199.5,192.15,42.5581,32,59.2,0,72.4,75.0,72.0
20160314101500,199.5,190.05,42.093,32,59.2,0,72.4,75.0,72.0
20160314103000,199.5,185.85,41.1628,32,59.2,0,72.4,75.0,72.0
20160314104500,199.5,185.85,41.1628,32,59.2,0,72.4,75.0,72.0
20160314110000,199.5,190.05,42.093,32,59.2,0,72.4,75.0,72.0
20160314111500,199.5,190.05,42.093,32,59.2,0,72.6,75.0,72.0
20160314113000,199.5,190.05,42.093,32,59.2,0,72.7,75.0,72.0
20160314114500,199.5,190.05,42.093,32,59.2,0,72.6,75.0,72.0
20160314120000,199.5,194.25,43.0233,32,59.2,0,72.6,75.0,72.0
20160314121500,199.5,196.35,43.4884,32,58.4,0,72.6,75.0,72.0
20160314123000,199.5,194.25,43.0233,32,58.4,0,72.6,75.0,72.0
20160314124500,199.5,192.15,42.5581,32,58.4,0,72.6,75.0,72.0
20160314130000,199.5,196.35,43.4884,32,58.4,0,72.6,75.0,72.0
20160314131500,199.5,196.35,43.4884,32,58.4,0,72.8,75.0,72.0
20160314133000,199.5,194.25,43.0233,32,58.4,0,72.8,75.0,72.0
20160314134500,199.5,192.15,42.5581,32,59.1,0,72.8,75.0,72.0
20160314140000,199.5,192.15,42.5581,32,59.1,0,72.8,75.0,72.0
20160314141500,199.5,190.05,42.093,32,59.1,0,72.8,75.0,72.0
20160314143000,199.5,190.05,42.093,32,59.1,0,72.9,75.0,72.0
20160314144500,199.5,194.25,43.0233,32,59.9,0,72.9,75.0,72.0
20160314150000,199.5,198.45,43.9535,32,59.9,0,73.1,75.0,72.0
20160314151500,199.5,198.45,43.9535,32,59.9,0,73.0,75.0,72.0
20160314153000,199.5,202.65,44.8837,32,59.9,0,72.8,75.0,72.0
20160314154500,199.5,200.55,44.4186,32,59.9,0,72.8,75.0,72.0
20160314160000,199.5,198.45,43.9535,32,59.2,0,72.7,75.0,72.0
20160314161500,199.5,198.45,43.9535,32,59.2,0,72.6,75.0,72.0
20160314163000,199.5,200.55,44.4186,32,59.2,0,72.6,75.0,72.0
20160314164500,199.5,198.45,43.9535,32,59.2,0,72.6,75.0,72.0
20160314170000,199.5,198.45,43.9535,32,59.2,0,72.5,75.0,72.0
20160314171500,199.5,198.45,43.9535,32,59.2,0,72.6,75.0,72.0
20160314173000,199.5,196.35,43.4884,32,59.2,0,72.6,75.0,72.0
20160314174500,199.5,196.35,43.4884,32,59.2,0,72.4,75.0,72.0
20160314180000,199.5,196.35,43.4884,32,59.2,0,72.3,75.0,72.0
20160314181500,199.5,194.25,43.0233,32,59.2,0,72.3,75.0,72.0
20160314183000,199.5,194.25,43.0233,32,59.2,0,72.2,75.0,72.0
20160314184500,199.5,196.35,43.4884,32,59.2,0,72.2,75.0,72.0
20160314190000,199.5,194.25,43.0233,32,59.2,0,72.1,75.0,72.0
20160314191500,199.5,196.35,43.4884,32,59.2,0,72.1,75.0,72.0
20160314193000,199.5,196.35,43.4884,32,59.2,0,71.9,75.0,72.0
20160314194500,199.5,198.45,43.9535,32,59.2,0,71.9,75.0,72.0
20160314200000,199.5,196.35,43.4884,32,59.2,0,71.9,75.0,72.0
20160314201500,199.5,196.35,43.4884,32,59.2,0,71.8,75.0,72.0
20160314203000,199.5,196.35,43.4884,32,59.2,100,71.7,75.0,72.0
20160314204500,199.5,196.35,43.4884,32,59.2,100,71.7,75.0,72.0
20160314210000,199.5,196.35,43.4884,32,59.2,100,71.7,75.0,72.0
20160314211500,199.5,198.45,43.9535,32,59.9,100,71.6,75.0,72.0
20160314213000,199.5,196.35,43.4884,32,62.8,100,71.6,75.0,72.0
20160314214500,199.5,196.35,43.4884,32,65.3,100,71.6,75.0,72.0
20160314220000,199.5,196.35,43.4884,32,67.2,100,71.7,75.0,72.0
20160314221500,199.5,196.35,43.4884,32,67.2,100,71.7,75.0,72.0
20160314223000,199.5,198.45,43.9535,32,67.2,100,71.7,75.0,72.0
20160314224500,199.5,198.45,43.9535,32,68.1,100,71.7,75.0,72.0
20160314230000,199.5,196.35,43.4884,32,68.1,100,71.7,75.0,72.0
20160314231500,199.5,198.45,43.9535,32,68.1,100,71.7,75.0,72.0
20160314233000,199.5,196.35,43.4884,32,68.1,100,71.8,75.0,72.0
20160314234500,199.5,196.35,43.4884,32,68.1,100,71.8,75.0,72.0
20160315000000,199.5,196.35,43.4884,32,68.1,100,71.9,75.0,72.0
20160315001500,199.5,196.35,43.4884,32,68.1,100,71.9,75.0,72.0
20160315003000,199.5,196.35,43.4884,32,68.1,100,71.9,75.0,72.0
20160315004500,199.5,196.35,43.4884,32,68.1,100,71.9,75.0,72.0
20160315010000,199.5,196.35,43.4884,32,68.1,100,71.9,75.0,72.0
20160315011500,199.5,196.35,43.4884,32,68.1,100,71.9,75.0,72.0
20160315013000,199.5,196.35,43.4884,32,68.1,100,71.8,75.0,72.0
20160315014500,199.5,196.35,43.4884,32,68.1,100,71.9,75.0,72.0
20160315020000,199.5,196.35,43.4884,32,68.1,100,71.9,75.0,72.0
20160315021500,199.5,196.35,43.4884,32,68.1,100,71.8,75.0,72.0
20160315023000,199.5,194.25,43.0233,32,68.1,100,71.8,75.0,72.0
20160315024500,199.5,196.35,43.4884,32,68.1,100,71.9,75.0,72.0
20160315030000,199.5,196.35,43.4884,32,68.1,100,71.8,75.0,72.0
20160315031500,199.5,196.35,43.4884,32,68.1,100,71.8,75.0,72.0
20160315033000,199.5,196.35,43.4884,32,68.1,100,71.7,75.0,72.0
20160315034500,199.5,194.25,43.0233,32,70.5,100,71.7,75.0,72.0
20160315040000,199.5,196.35,43.4884,32,80.2,100,71.9,75.0,72.0
20160315041500,199.5,194.25,43.0233,32,83.2,100,72.2,75.0,72.0
20160315043000,199.5,194.25,43.0233,32,83.2,100,72.2,75.0,72.0
20160315044500,199.5,196.35,43.4884,32,62.4,0,71.9,75.0,72.0
20160315050000,199.5,196.35,43.4884,32,61.2,100,71.7,75.0,72.0
20160315051500,199.5,194.25,43.0233,32,61.2,100,71.5,75.0,72.0
20160315053000,199.5,196.35,43.4884,32,64.4,100,71.5,75.0,72.0
20160315054500,199.5,196.35,43.4884,32,65.8,100,71.5,75.0,72.0
20160315060000,199.5,194.25,43.0233,32,67.8,100,71.6,75.0,72.0
20160315061500,199.5,194.25,43.0233,32,68.6,100,71.6,75.0,72.0
20160315063000,199.5,196.35,43.4884,32,70.5,100,71.7,75.0,72.0
20160315064500,199.5,196.35,43.4884,32,70.5,100,71.8,75.0,72.0
20160315070000,199.5,194.25,43.0233,32,70.5,100,72.1,75.0,72.0
20160315071500,199.5,196.35,43.4884,32,70.5,100,72.3,75.0,72.0
20160315073000,199.5,198.45,43.9535,32,61.6,0,72.6,75.0,72.0
20160315074500,199.5,196.35,43.4884,32,61.6,0,72.6,75.0,72.0
20160315080000,199.5,198.45,43.9535,32,60.8,0,72.7,75.0,72.0
20160315081500,199.5,194.25,43.0233,32,60.8,0,72.7,75.0,72.0
20160315083000,199.5,192.15,42.5581,32,60.0,0,72.7,75.0,72.0
20160315084500,199.5,196.35,43.4884,32,60.0,0,72.7,75.0,72.0
20160315090000,199.5,194.25,43.0233,32,60.0,0,72.7,75.0,72.0
20160315091500,199.5,192.15,42.5581,32,60.0,0,72.8,75.0,72.0
20160315093000,199.5,194.25,43.0233,32,60.0,0,72.8,75.0,72.0
20160315094500,199.5,190.05,42.093,32,60.0,0,73.0,75.0,72.0
20160315100000,199.5,187.95,41.6279,32,59.2,0,73.1,75.0,72.0
20160315101500,199.5,187.95,41.6279,32,59.2,0,73.1,75.0,72.0
20160315103000,199.5,190.05,42.093,32,59.2,0,73.1,75.0,72.0
20160315104500,199.5,190.05,42.093,32,59.2,0,73.2,75.0,72.0
20160315110000,199.5,192.15,42.5581,32,59.2,0,73.2,75.0,72.0
20160315111500,199.5,192.15,42.5581,32,59.2,0,73.2,75.0,72.0
20160315113000,199.5,194.25,43.0233,32,59.2,0,73.2,75.0,72.0
20160315114500,199.5,194.25,43.0233,32,59.2,0,73.2,75.0,72.0
20160315120000,199.5,190.05,42.093,32,58.4,0,73.3,75.0,72.0
20160315121500,199.5,190.05,42.093,32,58.4,0,73.3,75.0,72.0
20160315123000,199.5,198.45,43.9535,33,58.4,0,73.6,75.0,72.0
20160315124500,199.5,200.55,44.4186,33,58.4,0,73.4,75.0,72.0
20160315130000,199.5,200.55,44.4186,33,58.4,0,73.4,75.0,72.0
20160315131500,199.5,280.35,62.093,40,57.6,0,74.5,75.0,72.0
20160315133000,199.5,298.2,66.0465,41,57.6,0,74.8,75.0,72.0
20160315134500,199.5,215.25,47.6744,35,58.3,0,74.1,75.0,72.0
20160315140000,199.5,215.25,47.6744,35,58.3,0,73.8,75.0,72.0
20160315141500,199.5,210.0,46.5116,35,58.3,0,73.8,75.0,72.0
20160315143000,199.5,210.0,46.5116,35,58.3,0,73.8,75.0,72.0
20160315144500,199.5,210.0,46.5116,35,59.1,0,73.7,75.0,72.0
20160315150000,199.5,213.15,47.2093,35,59.1,0,73.7,75.0,72.0
20160315151500,199.5,213.15,47.2093,35,59.1,0,73.3,75.0,72.0
20160315153000,199.5,213.15,47.2093,35,59.1,0,73.1,75.0,72.0
20160315154500,199.5,217.35,48.1395,35,59.1,0,72.9,75.0,72.0
20160315160000,199.5,210.0,46.5116,34,59.1,0,72.8,75.0,72.0
20160315161500,199.5,215.25,47.6744,34,59.1,0,72.7,75.0,72.0
20160315163000,199.5,210.0,46.5116,34,58.4,0,72.6,75.0,72.0
20160315164500,199.5,213.15,47.2093,34,58.4,0,72.5,75.0,72.0
20160315170000,199.5,213.15,47.2093,34,58.4,0,72.4,75.0,72.0
20160315171500,199.5,213.15,47.2093,34,58.4,0,72.3,75.0,72.0
20160315173000,199.5,213.15,47.2093,34,58.4,0,72.3,75.0,72.0
20160315174500,199.5,213.15,47.2093,34,58.4,0,72.3,75.0,72.0
20160315180000,199.5,210.0,46.5116,34,58.4,0,72.2,75.0,72.0
20160315181500,199.5,210.0,46.5116,34,58.4,0,72.2,75.0,72.0
20160315183000,199.5,210.0,46.5116,34,58.4,0,72.1,75.0,72.0
20160315184500,199.5,210.0,46.5116,34,58.4,0,72.0,75.0,72.0
20160315190000,199.5,210.0,46.5116,34,58.4,0,71.8,75.0,72.0
20160315191500,199.5,210.0,46.5116,34,58.4,100,71.7,75.0,72.0
20160315193000,199.5,210.0,46.5116,34,58.4,100,71.6,75.0,72.0
20160315194500,199.5,210.0,46.5116,34,58.4,100,71.6,75.0,72.0
20160315200000,199.5,210.0,46.5116,34,60.7,100,71.5,75.0,72.0
20160315201500,199.5,210.0,46.5116,34,63.2,100,71.5,75.0,72.0
20160315203000,199.5,210.0,46.5116,34,65.8,100,71.4,75.0,72.0
20160315204500,199.5,210.0,46.5116,34,75.8,100,71.7,75.0,72.0
20160315210000,199.5,210.0,46.5116,34,75.8,100,71.8,75.0,72.0
20160315211500,199.5,210.0,46.5116,34,75.8,100,71.8,75.0,72.0
20160315213000,199.5,210.0,46.5116,34,75.8,100,71.9,75.0,72.0
20160315214500,199.5,210.0,46.5116,34,75.8,100,71.9,75.0,72.0
20160315220000,199.5,210.0,46.5116,34,75.8,100,71.9,75.0,72.0
20160315221500,199.5,210.0,46.5116,34,75.8,100,71.9,75.0,72.0
20160315223000,199.5,210.0,46.5116,34,75.8,100,71.9,75.0,72.0
20160315224500,199.5,210.0,46.5116,34,75.8,100,71.9,75.0,72.0
20160315230000,199.5,210.0,46.5116,34,75.8,100,71.9,75.0,72.0
20160315231500,199.5,210.0,46.5116,34,75.8,100,71.9,75.0,72.0
20160315233000,199.5,210.0,46.5116,34,75.8,100,72.1,75.0,72.0
20160315234500,199.5,210.0,46.5116,34,75.8,100,72.1,75.0,72.0
20160316000000,199.5,210.0,46.5116,34,75.8,100,72.1,75.0,72.0
20160316001500,199.5,210.0,46.5116,7,62.0,100,71.4,75.0,72.0
20160316003000,199.5,182.7,40.4651,33,62.0,100,71.6,75.0,72.0
20160316004500,199.5,185.85,41.1628,33,62.0,100,71.5,75.0,72.0
20160316010000,199.5,185.85,41.1628,33,65.3,100,71.5,75.0,72.0
20160316011500,199.5,185.85,41.1628,33,66.7,100,71.5,75.0,72.0
20160316013000,199.5,185.85,41.1628,33,69.1,100,71.6,75.0,72.0
20160316014500,199.5,182.7,40.4651,33,84.4,100,72.0,75.0,72.0
20160316020000,199.5,185.85,41.1628,33,64.1,0,71.9,75.0,72.0
20160316021500,199.5,187.95,41.6279,33,60.9,100,71.6,75.0,72.0
20160316023000,199.5,182.7,40.4651,33,60.9,100,71.5,75.0,72.0
20160316024500,199.5,182.7,40.4651,33,65.8,100,71.4,75.0,72.0
20160316030000,199.5,185.85,41.1628,33,65.8,100,71.4,75.0,72.0
20160316031500,199.5,185.85,41.1628,33,83.7,100,71.8,75.0,72.0
20160316033000,199.5,182.7,40.4651,33,83.7,100,72.2,75.0,72.0
20160316034500,199.5,182.7,40.4651,33,67.1,0,72.1,75.0,72.0
20160316040000,199.5,185.85,41.1628,33,61.2,100,71.6,75.0,72.0
20160316041500,199.5,185.85,41.1628,33,64.8,100,71.3,75.0,72.0
20160316043000,199.5,185.85,41.1628,33,69.4,100,71.3,75.0,72.0
20160316044500,199.5,185.85,41.1628,33,89.3,100,71.9,75.0,72.0
20160316050000,199.5,185.85,41.1628,33,81.8,0,72.3,75.0,72.0
20160316051500,199.5,185.85,41.1628,33,61.6,100,71.6,75.0,72.0
20160316053000,199.5,185.85,41.1628,33,64.0,100,71.3,75.0,72.0
20160316054500,199.5,185.85,41.1628,33,67.1,100,71.3,75.0,72.0
20160316060000,199.5,185.85,41.1628,33,86.2,100,71.9,75.0,72.0
20160316061500,199.5,187.95,41.6279,33,79.6,0,72.3,75.0,72.0
20160316063000,199.5,185.85,41.1628,33,61.6,0,71.8,75.0,72.0
20160316064500,199.5,185.85,41.1628,33,60.4,100,71.6,75.0,72.0
20160316070000,199.5,182.7,40.4651,33,60.4,100,71.6,75.0,72.0
20160316071500,199.5,182.7,40.4651,33,61.6,100,71.7,75.0,72.0
20160316073000,199.5,217.35,48.1395,36,60.4,0,71.8,73.2,70.2
20160316074500,199.5,213.15,47.2093,36,59.6,0,71.9,73.5,70.5
20160316080000,199.5,213.15,47.2093,35,58.8,0,72.2,73.5,70.5
20160316081500,199.5,213.15,47.2093,35,58.8,0,72.4,73.6,70.6
20160316083000,199.5,213.15,47.2093,35,58.8,0,72.6,73.9,70.9
20160316084500,199.5,213.15,47.2093,35,58.8,0,72.9,73.9,70.9
20160316090000,199.5,213.15,47.2093,35,58.8,0,72.9,73.9,70.9
20160316091500,199.5,210.0,46.5116,35,58.8,0,73.0,73.9,70.9
20160316093000,199.5,210.0,46.5116,35,58.8,0,73.0,73.9,70.9
20160316094500,199.5,213.15,47.2093,35,58.8,0,73.2,73.9,70.9
20160316100000,199.5,253.05,56.0465,38,57.6,0,73.3,73.6,70.6
20160316101500,199.5,210.0,46.5116,35,57.6,0,73.4,73.9,70.9
20160316103000,199.5,215.25,47.6744,36,57.6,0,73.1,73.9,70.9
20160316104500,199.5,208.95,46.2791,36,57.6,0,73.2,73.9,70.9
20160316110000,199.5,217.35,48.1395,36,58.3,0,73.2,73.9,70.9
20160316111500,199.5,217.35,48.1395,36,58.3,0,73.0,73.9,70.9
20160316113000,199.5,217.35,48.1395,36,58.3,0,72.9,73.9,70.9
20160316114500,199.5,217.35,48.1395,36,58.3,0,72.7,73.9,70.9
20160316120000,199.5,210.0,46.5116,35,58.3,0,72.8,73.9,70.9
20160316121500,199.5,210.0,46.5116,35,58.3,0,72.7,73.9,70.9
20160316123000,199.5,210.0,46.5116,35,58.3,0,72.7,73.9,70.9
20160316124500,199.5,210.0,46.5116,35,58.3,0,72.7,73.9,70.9
20160316130000,199.5,267.75,59.3023,40,57.6,0,73.8,73.9,70.9
20160316131500,199.5,294.0,65.1163,42,57.6,0,74.1,73.9,70.9
20160316133000,199.5,338.1,74.8837,45,57.6,0,74.5,73.9,70.9
20160316134500,199.5,413.7,91.6279,51,57.6,0,74.5,73.9,70.9
20160316140000,199.5,403.2,89.3023,50,57.6,0,74.5,74.0,71.0
20160316141500,199.5,431.55,95.5814,53,57.6,0,74.4,74.0,71.0
20160316143000,199.5,439.95,97.4419,54,57.6,0,74.3,74.0,71.0
20160316144500,199.5,439.95,97.4419,54,57.6,0,74.4,74.0,71.0
20160316150000,199.5,439.95,97.4419,54,57.6,0,74.3,74.0,71.0
20160316151500,199.5,255.15,56.5116,39,58.7,0,73.1,74.0,71.0
20160316153000,199.5,215.25,47.6744,35,58.7,0,73.1,73.9,70.9
20160316154500,199.5,215.25,47.6744,35,58.7,0,72.9,73.9,70.9
20160316160000,199.5,215.25,47.6744,35,58.7,0,72.8,73.9,70.9
20160316161500,199.5,215.25,47.6744,35,58.7,0,72.7,74.0,71.0
20160316163000,199.5,215.25,47.6744,35,58.0,0,72.5,74.0,71.0
20160316164500,199.5,215.25,47.6744,35,58.0,0,72.3,74.0,71.0
20160316170000,199.5,215.25,47.6744,35,58.0,0,72.2,74.0,71.0
20160316171500,199.5,215.25,47.6744,35,58.0,0,72.1,74.1,71.1
20160316173000,199.5,215.25,47.6744,35,58.0,0,72.1,74.0,71.0
20160316174500,199.5,215.25,47.6744,35,58.0,0,72.1,74.0,71.0
20160316180000,199.5,215.25,47.6744,35,58.0,0,71.8,74.0,71.0
20160316181500,199.5,215.25,47.6744,35,58.0,0,71.7,74.0,71.0
20160316183000,199.5,215.25,47.6744,35,58.0,0,71.7,74.0,71.0
20160316184500,199.5,215.25,47.6744,35,58.0,0,71.5,73.9,70.9
20160316190000,199.5,215.25,47.6744,35,58.0,0,71.4,73.9,70.9
20160316191500,199.5,215.25,47.6744,35,58.0,0,71.3,73.9,70.9
20160316193000,199.5,215.25,47.6744,35,58.0,0,71.3,73.9,70.9
20160316194500,199.5,215.25,47.6744,35,58.0,0,71.1,73.9,70.9
20160316200000,199.5,215.25,47.6744,35,58.0,0,71.1,73.9,70.9
20160316201500,199.5,215.25,47.6744,35,58.7,0,71.0,73.9,70.9
20160316203000,199.5,215.25,47.6744,35,58.7,0,71.0,73.9,70.9
20160316204500,199.5,215.25,47.6744,35,58.7,0,71.1,73.9,70.9
20160316210000,199.5,215.25,47.6744,35,58.7,0,71.0,73.9,70.9
20160316211500,199.5,215.25,47.6744,35,58.7,0,71.0,73.9,70.9
20160316213000,199.5,215.25,47.6744,35,58.7,0,71.0,73.9,70.9
20160316214500,199.5,215.25,47.6744,35,58.7,0,70.8,73.9,70.9
20160316220000,199.5,215.25,47.6744,35,58.7,0,70.7,73.9,70.9
20160316221500,199.5,215.25,47.6744,35,58.7,0,70.8,74.0,71.0
20160316223000,199.5,215.25,47.6744,35,58.7,0,70.8,74.0,71.0
20160316224500,199.5,215.25,47.6744,35,58.7,100,70.7,74.0,71.0
20160316230000,199.5,215.25,47.6744,35,58.7,100,70.7,74.0,71.0
20160316231500,199.5,215.25,47.6744,35,58.7,100,70.7,74.0,71.0
20160316233000,199.5,215.25,47.6744,35,58.7,100,70.7,74.0,71.0
20160316234500,199.5,215.25,47.6744,35,58.7,100,70.7,74.0,71.0
20160317000000,199.5,218.4,48.3721,35,58.7,100,70.7,74.0,71.0
20160317001500,199.5,210.0,46.5116,35,59.6,100,70.6,74.0,71.0
20160317003000,199.5,210.0,46.5116,35,61.6,100,70.7,73.9,70.9
20160317004500,199.5,210.0,46.5116,35,63.2,100,70.7,73.9,70.9
20160317010000,199.5,210.0,46.5116,35,63.2,100,70.8,73.9,70.9
20160317011500,199.5,210.0,46.5116,35,63.2,100,70.8,73.9,70.9
20160317013000,199.5,210.0,46.5116,35,63.2,100,70.8,73.9,70.9
20160317014500,199.5,210.0,46.5116,35,63.2,100,70.7,73.9,70.9
20160317020000,199.5,206.85,45.814,35,63.2,100,70.7,73.9,70.9
20160317021500,199.5,206.85,45.814,35,63.2,100,70.7,74.0,71.0
20160317023000,199.5,208.95,46.2791,35,63.2,100,70.7,74.0,71.0
20160317024500,199.5,206.85,45.814,35,63.2,100,70.7,74.0,71.0
20160317030000,199.5,206.85,45.814,35,63.2,100,70.7,73.9,70.9
20160317031500,199.5,206.85,45.814,35,63.2,100,70.7,73.9,70.9
20160317033000,199.5,208.95,46.2791,35,64.0,100,70.6,73.9,70.9
20160317034500,199.5,208.95,46.2791,35,64.0,100,70.6,73.9,70.9
20160317040000,199.5,208.95,46.2791,35,64.0,100,70.5,73.9,70.9
20160317041500,199.5,208.95,46.2791,35,65.3,100,70.5,73.9,70.9
20160317043000,199.5,208.95,46.2791,35,70.1,100,70.6,73.9,70.9
20160317044500,199.5,208.95,46.2791,35,70.1,100,70.7,73.9,70.9
20160317050000,199.5,208.95,46.2791,35,70.1,100,70.7,73.9,70.9
20160317051500,199.5,208.95,46.2791,35,73.8,100,70.7,74.0,71.0
20160317053000,199.5,206.85,45.814,35,79.6,100,71.1,74.0,71.0
20160317054500,199.5,208.95,46.2791,35,68.7,0,71.2,74.0,71.0
20160317060000,199.5,206.85,45.814,35,60.4,0,70.8,74.0,71.0
20160317061500,199.5,208.95,46.2791,35,60.4,100,70.7,74.0,71.0
20160317063000,199.5,208.95,46.2791,35,59.2,100,70.7,73.9,70.9
20160317064500,199.5,208.95,46.2791,35,60.3,100,70.7,74.3,71.3
20160317070000,199.5,208.95,46.2791,35,62.0,100,70.8,74.3,71.3
20160317071500,199.5,206.85,45.814,35,64.0,100,71.0,74.2,71.2
20160317073000,199.5,206.85,45.814,35,64.0,100,71.2,74.0,71.0
20160317074500,199.5,206.85,45.814,35,60.4,0,71.4,74.0,71.0
20160317080000,199.5,204.75,45.3488,35,59.6,0,71.5,74.0,71.0
20160317081500,199.5,202.65,44.8837,35,59.6,0,71.5,74.0,71.0
20160317083000,199.5,213.15,47.2093,36,59.6,0,71.7,73.9,70.9
20160317084500,199.5,210.0,46.5116,36,58.8,0,71.9,73.9,70.9
20160317090000,199.5,213.15,47.2093,36,58.8,0,72.1,73.9,70.9
20160317091500,199.5,213.15,47.2093,36,58.8,0,72.0,73.9,70.9
20160317093000,199.5,210.0,46.5116,36,58.8,0,72.2,73.9,70.9
20160317094500,199.5,210.0,46.5116,36,58.8,0,72.2,73.9,70.9
20160317100000,199.5,210.0,46.5116,36,58.8,0,72.4,73.9,70.9
20160317101500,199.5,252.0,55.814,39,58.8,0,72.4,73.6,70.6
20160317103000,199.5,217.35,48.1395,36,58.8,0,72.4,73.9,70.9
20160317104500,199.5,217.35,48.1395,36,57.9,0,72.3,73.6,70.6
20160317110000,199.5,208.95,46.2791,36,57.9,0,72.4,73.6,70.6
20160317111500,199.5,213.15,47.2093,36,57.9,0,72.4,73.9,70.9
20160317113000,199.5,213.15,47.2093,36,57.9,0,72.4,73.9,70.9
20160317114500,199.5,213.15,47.2093,36,57.9,0,72.4,73.9,70.9
20160317120000,199.5,217.35,48.1395,36,57.9,0,72.4,73.9,70.9
20160317121500,199.5,217.35,48.1395,36,57.9,0,72.4,73.9,70.9
20160317123000,199.5,208.95,46.2791,35,57.2,0,72.5,73.9,70.9
20160317124500,199.5,208.95,46.2791,35,57.2,0,72.6,73.9,70.9
20160317130000,199.5,208.95,46.2791,35,57.2,0,72.6,73.9,70.9
20160317131500,199.5,242.55,53.7209,38,57.2,0,73.5,74.0,71.0
20160317133000,199.5,289.8,64.186,42,57.2,0,73.7,74.0,71.0
20160317134500,199.5,298.2,66.0465,42,57.2,0,74.0,74.2,71.2
20160317140000,199.5,311.85,69.0698,43,57.2,0,74.3,74.0,71.0
20160317141500,199.5,288.75,63.9535,41,57.2,0,73.4,74.1,71.1
20160317143000,199.5,213.15,47.2093,36,57.9,0,73.5,74.2,71.2
20160317144500,199.5,213.15,47.2093,36,57.9,0,73.4,74.3,71.3
20160317150000,199.5,213.15,47.2093,36,57.9,0,73.4,74.3,71.3
20160317151500,199.5,213.15,47.2093,36,57.9,0,73.2,74.3,71.3
20160317153000,199.5,217.35,48.1395,36,57.9,0,73.0,74.3,71.3
20160317154500,199.5,213.15,47.2093,35,57.9,0,72.7,74.1,71.1
20160317160000,199.5,213.15,47.2093,35,57.9,0,72.6,74.0,71.0
20160317161500,199.5,213.15,47.2093,35,57.9,0,72.4,74.1,71.1
20160317163000,199.5,213.15,47.2093,35,57.9,0,72.3,74.1,71.1
20160317164500,199.5,213.15,47.2093,35,57.9,0,72.2,74.1,71.1
20160317170000,199.5,213.15,47.2093,35,57.9,0,72.1,74.0,71.0
20160317171500,199.5,213.15,47.2093,35,57.9,0,71.9,74.0,71.0
20160317173000,199.5,213.15,47.2093,35,57.9,0,71.9,74.0,71.0
20160317174500,199.5,210.0,46.5116,35,57.9,0,71.7,74.0,71.0
20160317180000,199.5,215.25,47.6744,35,57.9,0,71.7,74.0,71.0
20160317181500,199.5,215.25,47.6744,35,57.9,0,71.6,74.0,71.0
20160317183000,199.5,215.25,47.6744,35,57.9,0,71.6,74.0,71.0
20160317184500,199.5,215.25,47.6744,35,57.9,0,71.6,74.0,71.0
20160317190000,199.5,210.0,46.5116,35,57.9,0,71.3,74.0,71.0
20160317191500,199.5,210.0,46.5116,35,57.9,0,71.1,74.0,71.0
20160317193000,199.5,213.15,47.2093,35,57.9,0,71.2,74.0,71.0
20160317194500,199.5,210.0,46.5116,35,57.9,0,71.0,74.0,71.0
20160317200000,199.5,210.0,46.5116,35,57.9,0,70.9,73.9,70.9
20160317201500,199.5,213.15,47.2093,35,57.9,0,71.0,73.9,70.9
20160317203000,199.5,210.0,46.5116,35,57.9,0,71.0,73.9,70.9
20160317204500,199.5,210.0,46.5116,35,57.9,0,70.8,73.9,70.9
20160317210000,199.5,210.0,46.5116,35,57.9,0,70.8,73.9,70.9
20160317211500,199.5,210.0,46.5116,35,57.9,0,70.7,73.9,70.9
20160317213000,199.5,210.0,46.5116,35,57.9,0,70.7,73.9,70.9
20160317214500,199.5,210.0,46.5116,35,57.9,100,70.6,73.9,70.9
20160317220000,199.5,210.0,46.5116,35,57.9,100,70.5,73.9,70.9
20160317221500,199.5,213.15,47.2093,35,59.1,100,70.5,73.9,70.9
20160317223000,199.5,213.15,47.2093,35,61.1,100,70.4,73.9,70.9
20160317224500,199.5,213.15,47.2093,35,63.6,100,70.4,73.7,70.7
20160317230000,199.5,213.15,47.2093,35,64.4,100,70.5,73.6,70.6
20160317231500,199.5,213.15,47.2093,35,64.4,100,70.5,73.9,70.9
20160317233000,199.5,213.15,47.2093,35,64.4,100,70.5,73.9,70.9
20160317234500,199.5,213.15,47.2093,35,66.7,100,70.5,73.9,70.9
20160318000000,199.5,213.15,47.2093,35,74.8,100,70.8,73.9,70.9
20160318001500,199.5,210.0,46.5116,35,74.8,100,70.9,73.9,70.9
20160318003000,199.5,213.15,47.2093,35,60.4,100,70.7,74.0,71.0
20160318004500,199.5,213.15,47.2093,35,61.6,100,70.5,74.3,71.3
20160318010000,199.5,213.15,47.2093,35,64.0,100,70.5,74.1,71.1
20160318011500,199.5,213.15,47.2093,35,64.8,100,70.5,74.0,71.0
20160318013000,199.5,213.15,47.2093,35,79.1,100,70.7,74.0,71.0
20160318014500,199.5,217.35,48.1395,35,68.3,0,71.2,74.0,71.0
20160318020000,199.5,217.35,48.1395,35,59.7,100,70.7,74.0,71.0
20160318021500,199.5,217.35,48.1395,35,59.7,100,70.4,73.9,70.9
20160318023000,199.5,217.35,48.1395,35,63.2,100,70.4,73.9,70.9
20160318024500,199.5,217.35,48.1395,35,63.2,100,70.3,73.9,70.9
20160318030000,199.5,217.35,48.1395,35,64.8,100,70.3,73.5,70.5
20160318031500,199.5,217.35,48.1395,35,60.0,0,70.2,73.5,70.5
20160318033000,199.5,217.35,48.1395,35,60.0,100,70.2,73.9,70.9
20160318034500,199.5,217.35,48.1395,35,67.2,100,70.1,74.0,71.0
20160318040000,199.5,217.35,48.1395,35,86.2,100,70.9,74.0,71.0
20160318041500,199.5,217.35,48.1395,35,86.2,100,71.2,74.1,71.1
20160318043000,199.5,217.35,48.1395,35,61.2,100,70.8,74.3,71.3
20160318044500,199.5,217.35,48.1395,35,64.4,100,70.5,74.3,71.3
20160318050000,199.5,217.35,48.1395,35,71.5,100,70.5,74.3,71.3
20160318051500,199.5,217.35,48.1395,35,86.8,100,71.2,74.3,71.3
20160318053000,199.5,217.35,48.1395,35,84.4,100,71.4,74.3,71.3
20160318054500,199.5,217.35,48.1395,35,82.5,100,71.5,74.3,71.3
20160318060000,199.5,217.35,48.1395,35,60.8,100,70.9,74.3,71.3
20160318061500,199.5,217.35,48.1395,35,61.5,100,70.7,74.3,71.3
20160318063000,199.5,217.35,48.1395,35,64.8,100,70.7,73.9,70.9
20160318064500,199.5,217.35,48.1395,35,64.8,100,70.7,73.9,70.9
20160318070000,199.5,213.15,47.2093,35,64.8,100,70.8,73.9,70.9
20160318071500,199.5,213.15,47.2093,35,64.0,100,71.0,73.9,70.9
20160318073000,199.5,208.95,46.2791,35,59.9,0,71.0,73.9,70.9
20160318074500,199.5,215.25,47.6744,36,59.1,0,71.0,73.9,70.9
20160318080000,199.5,215.25,47.6744,36,59.1,100,71.0,74.2,71.2
20160318081500,199.5,215.25,47.6744,36,58.4,100,71.1,74.3,71.3
20160318083000,199.5,215.25,47.6744,36,58.4,100,71.0,74.3,71.3
20160318084500,199.5,215.25,47.6744,36,58.4,0,71.2,74.2,71.2
20160318090000,199.5,215.25,47.6744,36,58.4,0,71.2,74.0,71.0
20160318091500,199.5,210.0,46.5116,36,58.4,0,71.3,74.0,71.0
20160318093000,199.5,210.0,46.5116,36,58.4,0,71.3,73.6,70.6
20160318094500,199.5,215.25,47.6744,36,58.4,0,71.5,73.6,70.6
20160318100000,199.5,215.25,47.6744,36,57.6,0,71.6,73.9,70.9
20160318101500,199.5,215.25,47.6744,36,58.4,0,71.6,73.9,70.9
20160318103000,199.5,210.0,46.5116,36,57.6,0,71.5,73.5,70.5
20160318104500,199.5,215.25,47.6744,36,57.6,0,71.6,73.9,70.9
20160318110000,199.5,215.25,47.6744,36,58.4,0,71.8,74.3,71.3
20160318111500,199.5,210.0,46.5116,35,58.4,0,71.8,74.3,71.3
20160318113000,199.5,210.0,46.5116,35,58.4,0,71.8,74.3,71.3
20160318114500,199.5,210.0,46.5116,35,57.6,0,71.8,74.3,71.3
20160318120000,199.5,210.0,46.5116,35,57.6,0,71.6,74.3,71.3
20160318121500,199.5,210.0,46.5116,35,58.7,0,71.7,74.3,71.3
20160318123000,199.5,210.0,46.5116,35,58.0,0,71.9,74.3,71.3
20160318124500,199.5,210.0,46.5116,35,58.0,0,71.9,74.3,71.3
20160318130000,199.5,210.0,46.5116,35,58.0,0,72.0,74.3,71.3
20160318131500,199.5,204.75,45.3488,35,58.0,0,71.9,74.3,71.3
20160318133000,199.5,206.85,45.814,35,58.0,0,72.1,74.3,71.3
20160318134500,199.5,204.75,45.3488,35,58.0,0,72.1,74.3,71.3
20160318140000,199.5,204.75,45.3488,35,58.0,0,72.1,74.3,71.3
20160318141500,199.5,204.75,45.3488,35,58.0,0,72.2,74.3,71.3
20160318143000,199.5,202.65,44.8837,35,58.0,0,72.2,74.3,71.3
20160318144500,199.5,270.9,60.0,40,58.0,0,73.4,74.3,71.3
20160318150000,199.5,210.0,46.5116,36,58.0,0,73.1,74.3,71.3
20160318151500,199.5,213.15,47.2093,36,58.0,0,72.6,74.3,71.3
20160318153000,199.5,213.15,47.2093,36,58.0,0,72.3,74.3,71.3
20160318154500,199.5,213.15,47.2093,35,58.0,0,72.2,74.3,71.3
20160318160000,199.5,210.0,46.5116,35,58.0,0,71.9,74.3,71.3
20160318161500,199.5,210.0,46.5116,35,58.0,0,71.7,74.3,71.3
20160318163000,199.5,210.0,46.5116,35,58.0,0,71.6,74.3,71.3
20160318164500,199.5,210.0,46.5116,35,58.0,0,71.7,74.3,71.3
20160318170000,199.5,210.0,46.5116,35,58.0,0,71.6,74.3,71.3
20160318171500,199.5,210.0,46.5116,35,58.0,0,71.5,74.3,71.3
20160318173000,199.5,210.0,46.5116,35,58.0,0,71.5,74.3,71.3
20160318174500,199.5,210.0,46.5116,35,58.7,0,71.5,74.3,71.3
20160318180000,199.5,210.0,46.5116,35,58.7,0,71.4,74.2,71.2
20160318181500,199.5,210.0,46.5116,35,58.7,0,71.3,74.1,71.1
20160318183000,199.5,210.0,46.5116,35,58.7,0,71.2,74.0,71.0
20160318184500,199.5,210.0,46.5116,35,58.7,0,71.1,74.0,71.0
20160318190000,199.5,210.0,46.5116,35,58.7,0,71.0,74.0,71.0
20160318191500,199.5,217.35,48.1395,36,58.7,0,70.9,73.9,70.9
20160318193000,199.5,210.0,46.5116,35,58.0,0,70.8,73.5,70.5
20160318194500,199.5,210.0,46.5116,35,58.0,0,70.7,73.6,70.6
20160318200000,199.5,213.15,47.2093,35,58.0,0,70.6,73.6,70.6
20160318201500,199.5,213.15,47.2093,35,58.0,0,70.5,73.6,70.6
20160318203000,199.5,274.05,60.6977,40,58.0,0,70.3,72.7,69.7
20160318204500,199.5,208.95,46.2791,35,58.7,0,70.3,73.1,70.1
20160318210000,199.5,215.25,47.6744,36,58.7,0,70.3,73.1,70.1
20160318211500,199.5,215.25,47.6744,36,58.7,100,70.2,73.5,70.5
20160318213000,199.5,215.25,47.6744,36,58.7,100,70.2,73.5,70.5
20160318214500,199.5,215.25,47.6744,36,58.7,100,70.2,73.1,70.1
20160318220000,199.5,215.25,47.6744,36,58.7,100,70.2,73.6,70.6
20160318221500,199.5,215.25,47.6744,36,62.4,100,70.2,73.9,70.9
20160318223000,199.5,215.25,47.6744,36,76.8,100,70.4,73.9,70.9
20160318224500,199.5,215.25,47.6744,36,80.2,100,70.9,73.9,70.9
20160318230000,199.5,215.25,47.6744,36,80.2,100,71.1,73.9,70.9
20160318231500,199.5,215.25,47.6744,36,61.2,0,70.8,73.9,70.9
20160318233000,199.5,215.25,47.6744,36,59.6,100,70.4,73.9,70.9
20160318234500,199.5,215.25,47.6744,36,61.9,100,70.3,73.7,70.7
20160319000000,199.5,215.25,47.6744,36,64.4,100,70.3,73.9,70.9
20160319001500,199.5,202.65,44.8837,7,69.8,0,70.9,73.9,70.9
20160319003000,199.5,210.0,46.5116,35,60.3,100,70.6,73.9,70.9
20160319004500,199.5,213.15,47.2093,35,59.2,100,70.3,73.6,70.6
20160319010000,199.5,213.15,47.2093,35,62.4,100,70.3,73.6,70.6
20160319011500,199.5,217.35,48.1395,35,63.6,100,70.3,73.6,70.6
20160319013000,199.5,210.0,46.5116,35,65.3,100,70.3,73.6,70.6
20160319014500,199.5,210.0,46.5116,35,60.4,100,70.3,73.5,70.5
20160319020000,199.5,210.0,46.5116,35,60.4,100,70.2,73.2,70.2
20160319021500,199.5,213.15,47.2093,35,59.6,100,70.1,73.5,70.5
20160319023000,199.5,213.15,47.2093,35,62.3,100,70.1,73.2,70.2
20160319024500,199.5,213.15,47.2093,35,64.0,100,70.2,73.2,70.2
20160319030000,199.5,210.0,46.5116,35,65.9,100,70.2,73.5,70.5
20160319031500,199.5,210.0,46.5116,35,65.9,100,70.2,73.5,70.5
20160319033000,199.5,210.0,46.5116,35,72.4,100,70.3,73.5,70.5
20160319034500,199.5,210.0,46.5116,35,74.4,100,70.4,73.5,70.5
20160319040000,199.5,210.0,46.5116,35,64.0,0,70.5,73.2,70.2
20160319041500,199.5,210.0,46.5116,35,60.0,0,70.3,73.2,70.2
20160319043000,199.5,215.25,47.6744,35,59.2,100,70.1,73.5,70.5
20160319044500,199.5,215.25,47.6744,35,59.9,100,70.0,73.5,70.5
20160319050000,199.5,215.25,47.6744,35,63.6,100,70.0,73.5,70.5
20160319051500,199.5,215.25,47.6744,35,64.8,100,70.0,73.5,70.5
20160319053000,199.5,218.4,48.3721,35,75.6,100,70.2,73.5,70.5
20160319054500,199.5,215.25,47.6744,35,76.4,100,70.4,73.5,70.5
20160319060000,199.5,215.25,47.6744,35,76.4,100,70.5,73.5,70.5
20160319061500,199.5,215.25,47.6744,35,61.6,100,70.3,73.9,70.9
20160319063000,199.5,215.25,47.6744,35,64.8,100,70.1,73.9,70.9
20160319064500,199.5,218.4,48.3721,35,60.4,0,70.0,73.1,70.1
20160319070000,199.5,218.4,48.3721,35,59.6,0,70.0,73.1,70.1
20160319071500,199.5,218.4,48.3721,35,59.6,100,69.9,73.1,70.1
20160319073000,199.5,213.15,47.2093,35,62.3,100,69.8,73.2,70.2
20160319074500,199.5,213.15,47.2093,35,62.3,100,69.8,73.2,70.2
20160319080000,199.5,213.15,47.2093,35,60.8,100,69.8,73.1,70.1
20160319081500,199.5,210.0,46.5116,35,63.2,100,69.8,73.5,70.5
20160319083000,199.5,210.0,46.5116,35,65.3,100,69.9,73.5,70.5
20160319084500,199.5,213.15,47.2093,35,79.1,100,70.1,73.5,70.5
20160319090000,199.5,210.0,46.5116,35,82.0,100,70.6,73.5,70.5
20160319091500,199.5,210.0,46.5116,35,61.2,0,70.4,73.3,70.3
20160319093000,199.5,215.25,47.6744,35,59.2,100,70.0,73.5,70.5
20160319094500,199.5,215.25,47.6744,35,61.9,100,69.8,73.5,70.5
20160319100000,199.5,215.25,47.6744,35,64.4,100,69.9,73.5,70.5
20160319101500,199.5,218.4,48.3721,35,84.8,100,70.3,73.5,70.5
20160319103000,199.5,215.25,47.6744,35,82.6,100,70.8,73.8,70.8
20160319104500,199.5,215.25,47.6744,35,61.6,100,70.4,73.9,70.9
20160319110000,199.5,208.95,46.2791,35,65.3,100,70.2,73.9,70.9
20160319111500,199.5,208.95,46.2791,35,65.3,100,70.2,73.9,70.9
20160319113000,199.5,208.95,46.2791,35,87.5,100,70.8,73.9,70.9
20160319114500,199.5,206.85,45.814,35,63.2,0,70.8,73.9,70.9
20160319120000,199.5,208.95,46.2791,35,60.0,100,70.3,73.9,70.9
20160319121500,199.5,208.95,46.2791,35,64.4,100,70.2,73.9,70.9
20160319123000,199.5,208.95,46.2791,35,84.3,100,70.5,73.9,70.9
20160319124500,199.5,206.85,45.814,35,80.4,0,71.2,73.9,70.9
20160319130000,199.5,208.95,46.2791,35,60.4,100,70.4,73.9,70.9
20160319131500,199.5,208.95,46.2791,35,64.4,100,70.1,73.9,70.9
20160319133000,199.5,208.95,46.2791,35,66.7,100,70.2,73.9,70.9
20160319134500,199.5,208.95,46.2791,35,89.3,100,70.8,73.9,70.9
20160319140000,199.5,208.95,46.2791,35,64.0,0,70.8,73.9,70.9
20160319141500,199.5,208.95,46.2791,35,60.7,100,70.3,73.6,70.6
20160319143000,199.5,208.95,46.2791,35,66.2,100,70.2,73.9,70.9
20160319144500,199.5,208.95,46.2791,35,81.6,100,70.2,73.9,70.9
20160319150000,199.5,208.95,46.2791,35,85.6,100,71.0,73.9,70.9
20160319151500,199.5,208.95,46.2791,35,62.1,0,70.7,73.9,70.9
20160319153000,199.5,206.85,45.814,35,60.0,100,70.4,73.9,70.9
20160319154500,199.5,210.0,46.5116,35,64.4,100,70.3,73.9,70.9
20160319160000,199.5,210.0,46.5116,35,66.0,100,70.2,73.9,70.9
20160319161500,199.5,210.0,46.5116,35,86.9,100,71.0,73.9,70.9
20160319163000,199.5,210.0,46.5116,35,61.2,100,70.4,73.9,70.9
20160319164500,199.5,210.0,46.5116,35,63.6,100,70.1,73.9,70.9
20160319170000,199.5,213.15,47.2093,35,84.9,100,70.3,73.9,70.9
20160319171500,199.5,213.15,47.2093,35,86.2,100,71.0,73.9,70.9
20160319173000,199.5,213.15,47.2093,35,64.9,0,70.8,73.9,70.9
20160319174500,199.5,213.15,47.2093,35,61.9,100,70.1,73.9,70.9
20160319180000,199.5,213.15,47.2093,35,75.3,100,70.0,73.9,70.9
20160319181500,199.5,210.0,46.5116,35,78.7,100,70.9,73.9,70.9
20160319183000,199.5,210.0,46.5116,35,79.7,100,70.8,73.9,70.9
20160319184500,199.5,210.0,46.5116,35,79.7,100,70.8,73.9,70.9
20160319190000,199.5,213.15,47.2093,35,79.7,100,70.8,73.9,70.9
20160319191500,199.5,213.15,47.2093,35,78.3,100,70.7,73.9,70.9
20160319193000,199.5,210.0,46.5116,35,78.3,100,70.7,73.9,70.9
20160319194500,199.5,213.15,47.2093,35,78.3,100,70.6,73.9,70.9
20160319200000,199.5,213.15,47.2093,35,78.3,100,70.5,73.9,70.9
20160319201500,199.5,213.15,47.2093,35,78.3,100,70.5,73.9,70.9
20160319203000,199.5,213.15,47.2093,35,78.3,100,70.5,73.9,70.9
20160319204500,199.5,213.15,47.2093,35,82.6,100,71.0,73.9,70.9
20160319210000,199.5,213.15,47.2093,35,61.6,100,70.5,73.9,70.9
20160319211500,199.5,213.15,47.2093,35,64.0,100,70.0,73.9,70.9
20160319213000,199.5,213.15,47.2093,35,88.1,100,70.4,73.9,70.9
20160319214500,199.5,213.15,47.2093,35,89.2,100,70.9,73.9,70.9
20160319220000,199.5,217.35,48.1395,35,72.8,0,70.9,73.6,70.6
20160319221500,199.5,213.15,47.2093,35,64.0,100,69.9,73.9,70.9
20160319223000,199.5,217.35,48.1395,35,88.7,100,70.3,73.9,70.9
20160319224500,199.5,213.15,47.2093,35,68.2,0,70.8,73.9,70.9
20160319230000,199.5,213.15,47.2093,35,61.6,100,70.1,73.6,70.6
20160319231500,199.5,213.15,47.2093,35,75.3,100,69.9,73.9,70.9
20160319233000,199.5,213.15,47.2093,35,77.7,100,70.7,73.9,70.9
20160319234500,199.5,217.35,48.1395,35,77.7,100,70.4,73.6,70.6
20160320000000,199.5,210.0,46.5116,35,92.9,100,70.8,73.6,70.6
20160320001500,199.5,217.35,48.1395,35,61.2,100,70.1,73.9,70.9
20160320003000,199.5,213.15,47.2093,35,85.0,100,70.2,73.9,70.9
20160320004500,199.5,217.35,48.1395,35,80.7,100,70.5,73.6,70.6
20160320010000,199.5,217.35,48.1395,35,80.7,100,70.6,73.9,70.9
20160320011500,199.5,213.15,47.2093,35,76.5,100,70.7,73.5,70.5
20160320013000,199.5,217.35,48.1395,35,80.1,100,70.5,73.6,70.6
20160320014500,199.5,210.0,46.5116,35,86.4,100,70.5,73.9,70.9
20160320020000,199.5,217.35,48.1395,35,86.4,100,71.1,73.9,70.9
20160320021500,199.5,210.0,46.5116,35,61.5,100,70.3,74.0,71.0
20160320023000,199.5,215.25,47.6744,35,86.7,100,70.0,74.0,71.0
20160320024500,199.5,215.25,47.6744,35,81.5,100,70.8,74.0,71.0
20160320030000,199.5,215.25,47.6744,35,80.1,100,70.8,74.0,71.0
20160320031500,199.5,210.0,46.5116,35,83.1,100,70.6,74.0,71.0
20160320033000,199.5,210.0,46.5116,35,86.2,100,70.9,74.1,71.1
20160320034500,199.5,213.15,47.2093,35,88.1,100,71.1,74.1,71.1
20160320040000,199.5,208.95,46.2791,35,89.8,100,71.2,74.0,71.0
20160320041500,199.5,213.15,47.2093,35,89.8,100,71.2,74.1,71.1
20160320043000,199.5,210.0,46.5116,35,61.9,100,70.2,74.1,71.1
20160320044500,199.5,213.15,47.2093,35,88.1,100,70.6,74.2,71.2
20160320050000,199.5,210.0,46.5116,35,76.8,100,71.0,74.2,71.2
20160320051500,199.5,215.25,47.6744,35,88.0,100,70.9,74.1,71.1
20160320053000,199.5,210.0,46.5116,35,91.6,100,71.2,74.0,71.0
20160320054500,199.5,213.15,47.2093,35,66.8,100,71.2,74.2,71.2
20160320060000,199.5,210.0,46.5116,35,64.8,100,70.1,74.2,71.2
20160320061500,199.5,213.15,47.2093,35,90.5,100,70.7,74.1,71.1
20160320063000,199.5,210.0,46.5116,35,84.4,100,71.0,74.1,71.1
20160320064500,199.5,213.15,47.2093,35,82.6,100,71.0,74.1,71.1
20160320070000,199.5,210.0,46.5116,35,85.6,100,70.9,74.0,71.0
20160320071500,199.5,213.15,47.2093,35,85.6,100,71.1,74.0,71.0
20160320073000,199.5,208.95,46.2791,35,82.9,100,71.2,74.0,71.0
20160320074500,199.5,208.95,46.2791,35,64.0,0,71.0,74.1,71.1
20160320080000,199.5,213.15,47.2093,35,64.0,100,70.2,74.0,71.0
20160320081500,199.5,213.15,47.2093,35,84.9,100,70.3,74.0,71.0
20160320083000,199.5,217.35,48.1395,35,83.2,100,71.0,74.0,71.0
20160320084500,199.5,210.0,46.5116,35,85.0,100,71.1,74.0,71.0
20160320090000,199.5,213.15,47.2093,35,81.1,100,71.1,74.0,71.0
20160320091500,199.5,217.35,48.1395,35,86.8,100,71.2,74.0,71.0
20160320093000,199.5,210.0,46.5116,35,61.1,100,70.6,74.0,71.0
20160320094500,199.5,213.15,47.2093,35,62.0,100,70.3,74.0,71.0
20160320100000,199.5,213.15,47.2093,35,85.6,100,70.3,74.0,71.0
20160320101500,199.5,210.0,46.5116,35,82.5,100,71.0,74.0,71.0
20160320103000,199.5,213.15,47.2093,35,81.6,100,71.0,74.0,71.0
20160320104500,199.5,217.35,48.1395,35,83.7,100,71.2,74.0,71.0
20160320110000,199.5,210.0,46.5116,35,62.4,100,70.5,74.0,71.0
20160320111500,199.5,213.15,47.2093,35,62.4,100,70.3,74.0,71.0
20160320113000,199.5,213.15,47.2093,35,80.6,100,70.5,74.0,71.0
20160320114500,199.5,208.95,46.2791,35,83.2,100,70.9,74.0,71.0
20160320120000,199.5,208.95,46.2791,35,83.2,100,71.0,74.0,71.0
20160320121500,199.5,208.95,46.2791,35,84.4,100,71.2,74.0,71.0
20160320123000,199.5,208.95,46.2791,35,84.4,100,71.2,74.0,71.0
20160320124500,199.5,206.85,45.814,35,81.6,100,71.2,74.0,71.0
20160320130000,199.5,208.95,46.2791,35,67.4,0,71.0,74.0,71.0
20160320131500,199.5,208.95,46.2791,35,61.5,100,70.4,74.0,71.0
20160320133000,199.5,206.85,45.814,35,64.2,100,70.2,74.0,71.0
20160320134500,199.5,208.95,46.2791,35,84.4,100,70.7,74.0,71.0
20160320140000,199.5,208.95,46.2791,35,88.1,100,71.2,74.0,71.0
20160320141500,199.5,204.75,45.3488,35,60.7,100,70.4,74.0,71.0
20160320143000,199.5,206.85,45.814,35,66.6,100,70.0,74.0,71.0
20160320144500,199.5,210.0,46.5116,35,84.4,100,70.8,74.0,71.0
20160320150000,199.5,204.75,45.3488,35,78.7,100,70.7,74.0,71.0
20160320151500,199.5,204.75,45.3488,35,78.7,100,70.5,74.0,71.0
20160320153000,199.5,210.0,46.5116,35,84.5,100,71.0,73.9,70.9
20160320154500,199.5,202.65,44.8837,35,84.5,0,71.2,73.9,70.9
20160320160000,199.5,200.55,44.4186,35,60.7,100,70.4,73.9,70.9
20160320161500,199.5,200.55,44.4186,35,62.4,100,70.2,73.9,70.9
20160320163000,199.5,204.75,45.3488,35,75.6,100,70.1,73.9,70.9
20160320164500,199.5,206.85,45.814,35,82.6,100,70.8,73.9,70.9
20160320170000,199.5,206.85,45.814,35,84.3,100,71.1,73.9,70.9
20160320171500,199.5,202.65,44.8837,35,64.4,0,70.7,73.9,70.9
20160320173000,199.5,206.85,45.814,35,61.9,100,70.2,73.9,70.9
20160320174500,199.5,208.95,46.2791,35,79.1,100,70.1,73.9,70.9
20160320180000,199.5,208.95,46.2791,35,79.1,100,70.7,73.8,70.8
20160320181500,199.5,204.75,45.3488,35,78.2,100,70.6,73.9,70.9
20160320183000,199.5,206.85,45.814,35,76.8,100,70.7,73.9,70.9
20160320184500,199.5,210.0,46.5116,35,77.8,100,70.8,73.9,70.9
20160320190000,199.5,206.85,45.814,35,78.7,100,70.8,73.9,70.9
20160320191500,199.5,206.85,45.814,35,76.8,100,70.7,73.9,70.9
20160320193000,199.5,210.0,46.5116,35,79.1,100,70.7,73.9,70.9
20160320194500,199.5,206.85,45.814,35,78.1,100,70.6,73.9,70.9
20160320200000,199.5,208.95,46.2791,35,78.1,100,70.6,73.9,70.9
20160320201500,199.5,204.75,45.3488,35,79.6,100,70.6,73.9,70.9
20160320203000,199.5,206.85,45.814,35,86.8,100,70.7,73.9,70.9
20160320204500,199.5,210.0,46.5116,35,89.8,100,70.9,73.9,70.9
20160320210000,199.5,204.75,45.3488,35,85.7,100,71.1,73.9,70.9
20160320211500,199.5,208.95,46.2791,35,61.5,100,70.5,73.9,70.9
20160320213000,199.5,208.95,46.2791,35,66.2,100,70.0,73.9,70.9
20160320214500,199.5,208.95,46.2791,35,84.8,100,70.6,73.9,70.9
20160320220000,199.5,208.95,46.2791,35,80.6,100,70.6,73.9,70.9
20160320221500,199.5,206.85,45.814,35,77.8,100,70.5,73.9,70.9
20160320223000,199.5,210.0,46.5116,35,86.8,100,70.7,73.9,70.9
20160320224500,199.5,210.0,46.5116,35,88.0,100,70.9,73.9,70.9
20160320230000,199.5,210.0,46.5116,35,85.0,100,71.1,73.9,70.9
20160320231500,199.5,206.85,45.814,35,68.7,100,70.9,73.9,70.9
20160320233000,199.5,213.15,47.2093,35,62.8,100,70.3,73.9,70.9
20160320234500,199.5,208.95,46.2791,35,69.4,100,70.1,73.9,70.9
20160321000000,199.5,208.95,46.2791,35,82.1,100,70.8,73.9,70.9
20160321001500,199.5,208.95,46.2791,35,80.1,100,70.4,73.9,70.9
20160321003000,199.5,208.95,46.2791,35,84.5,100,71.0,73.9,70.9
20160321004500,199.5,208.95,46.2791,35,73.1,0,71.0,73.9,70.9
20160321010000,199.5,208.95,46.2791,35,63.2,100,70.0,73.9,70.9
20160321011500,199.5,208.95,46.2791,35,89.1,100,70.3,73.9,70.9
20160321013000,199.5,213.15,47.2093,35,77.7,100,70.7,73.9,70.9
20160321014500,199.5,206.85,45.814,35,78.7,100,70.6,73.9,70.9
20160321020000,199.5,213.15,47.2093,35,80.2,100,70.5,73.9,70.9
20160321021500,199.5,208.95,46.2791,35,86.2,100,70.8,73.9,70.9
20160321023000,199.5,213.15,47.2093,35,88.1,100,71.0,73.9,70.9
20160321024500,199.5,208.95,46.2791,35,87.2,100,71.1,73.9,70.9
20160321030000,199.5,213.15,47.2093,35,62.8,100,70.2,73.9,70.9
20160321031500,199.5,213.15,47.2093,35,92.9,100,70.2,73.9,70.9
20160321033000,199.5,213.15,47.2093,35,91.7,100,70.8,73.9,70.9
20160321034500,199.5,210.0,46.5116,35,64.0,100,70.7,73.9,70.9
20160321040000,199.5,210.0,46.5116,35,71.4,100,69.8,73.9,70.9
20160321041500,199.5,213.15,47.2093,35,95.8,100,70.5,73.9,70.9
20160321043000,199.5,210.0,46.5116,35,86.9,100,70.7,73.9,70.9
20160321044500,199.5,215.25,47.6744,35,86.9,100,70.7,73.9,70.9
20160321050000,199.5,215.25,47.6744,35,86.9,100,70.8,73.9,70.9
20160321051500,199.5,215.25,47.6744,35,88.6,100,70.8,73.9,70.9
20160321053000,199.5,215.25,47.6744,35,88.6,100,70.9,73.9,70.9
20160321054500,199.5,215.25,47.6744,35,72.6,0,71.0,73.9,70.9
20160321060000,199.5,215.25,47.6744,35,66.2,100,69.9,73.9,70.9
20160321061500,199.5,215.25,47.6744,35,93.5,100,70.3,73.9,70.9
20160321063000,199.5,215.25,47.6744,35,95.3,100,70.7,73.9,70.9
20160321064500,199.5,215.25,47.6744,35,88.7,100,71.0,73.9,70.9
20160321070000,199.5,210.0,46.5116,35,63.2,0,70.8,73.9,70.9
20160321071500,199.5,213.15,47.2093,35,61.6,100,70.3,73.9,70.9
20160321073000,199.5,213.15,47.2093,35,66.2,100,70.3,73.9,70.9
20160321074500,199.5,213.15,47.2093,35,64.9,100,70.6,73.9,70.9
20160321080000,199.5,213.15,47.2093,35,66.2,100,70.7,73.9,70.9
20160321081500,199.5,208.95,46.2791,35,64.4,100,70.8,73.9,70.9
20160321083000,199.5,213.15,47.2093,35,66.8,100,71.0,73.9,70.9
20160321084500,199.5,206.85,45.814,35,64.6,100,70.9,73.9,70.9
20160321090000,199.5,210.0,46.5116,35,64.6,100,71.0,73.9,70.9
20160321091500,199.5,206.85,45.814,35,62.1,0,71.2,73.9,70.9
20160321093000,199.5,206.85,45.814,35,58.7,0,71.5,73.9,70.9
20160321094500,199.5,213.15,47.2093,35,59.6,0,71.5,73.9,70.9
20160321100000,199.5,206.85,45.814,35,59.6,0,71.6,73.9,70.9
20160321101500,199.5,213.15,47.2093,35,57.8,0,71.6,73.9,70.9
20160321103000,199.5,218.4,48.3721,35,59.4,0,71.7,73.9,70.9
20160321104500,199.5,213.15,47.2093,35,59.4,0,72.3,73.9,70.9
20160321110000,199.5,210.0,46.5116,35,57.2,0,72.2,73.9,70.9
20160321111500,199.5,217.35,48.1395,35,58.8,0,72.1,73.9,70.9
20160321113000,199.5,220.5,48.8372,36,59.9,0,72.9,73.9,70.9
20160321114500,199.5,210.0,46.5116,35,56.7,0,73.1,73.9,70.9
20160321120000,199.5,274.05,60.6977,40,56.7,0,74.0,73.9,70.9
20160321121500,199.5,263.55,58.3721,39,60.3,0,73.6,73.9,70.9
20160321123000,199.5,277.2,61.3954,40,57.1,0,74.4,73.9,70.9
20160321124500,199.5,329.7,73.0233,44,54.7,0,74.5,73.9,70.9
20160321130000,199.5,367.5,81.3953,47,58.5,0,74.3,73.9,70.9
20160321131500,199.5,359.1,79.5349,47,59.1,0,74.2,73.9,70.9
20160321133000,199.5,385.35,85.3488,48,54.3,0,74.1,73.9,70.9
20160321134500,199.5,267.75,59.3023,39,57.2,0,73.1,73.9,70.9
20160321140000,199.5,213.15,47.2093,35,60.3,0,73.0,74.0,71.0
20160321141500,199.5,210.0,46.5116,35,57.5,0,72.9,74.0,71.0
20160321143000,199.5,215.25,47.6744,35,57.5,0,72.8,74.0,71.0
20160321144500,199.5,215.25,47.6744,35,60.0,0,72.8,74.0,71.0
20160321150000,199.5,215.25,47.6744,36,60.0,0,72.6,73.9,70.9
20160321151500,199.5,210.0,46.5116,35,57.2,0,72.3,73.9,70.9
