PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160321153000,199.5,217.35,48.1395,35,58.0,0,72.2,74.0,71.0
20160321154500,199.5,217.35,48.1395,35,60.0,0,72.0,74.0,71.0
20160321160000,199.5,213.15,47.2093,35,60.7,0,72.0,74.0,71.0
20160321161500,199.5,208.95,46.2791,35,59.6,0,71.8,74.0,71.0
20160321163000,199.5,206.85,45.814,35,58.5,0,71.8,74.0,71.0
20160321164500,199.5,215.25,47.6744,36,57.9,0,71.8,74.0,71.0
20160321170000,199.5,208.95,46.2791,35,57.9,0,71.8,74.1,71.1
20160321171500,199.5,213.15,47.2093,35,59.6,0,71.7,74.0,71.0
20160321173000,199.5,210.0,46.5116,35,60.7,0,71.7,74.0,71.0
20160321174500,199.5,210.0,46.5116,35,60.7,0,71.7,74.0,71.0
20160321180000,199.5,206.85,45.814,35,59.1,0,71.6,74.0,71.0
20160321181500,199.5,206.85,45.814,35,58.3,0,71.6,74.0,71.0
20160321183000,199.5,210.0,46.5116,35,58.3,0,71.6,74.0,71.0
20160321184500,199.5,213.15,47.2093,35,60.8,0,71.5,74.0,71.0
20160321190000,199.5,210.0,46.5116,35,60.8,0,71.2,74.0,71.0
20160321191500,199.5,210.0,46.5116,35,58.7,0,71.1,74.0,71.0
20160321193000,199.5,215.25,47.6744,35,58.7,0,71.0,74.0,71.0
20160321194500,199.5,215.25,47.6744,35,61.1,0,71.0,74.0,71.0
20160321200000,199.5,210.0,46.5116,35,58.7,0,70.9,74.0,71.0
20160321201500,199.5,215.25,47.6744,35,59.9,0,70.9,74.0,71.0
20160321203000,199.5,210.0,46.5116,35,59.9,0,70.8,74.0,71.0
20160321204500,199.5,213.15,47.2093,35,58.4,100,70.7,74.0,71.0
20160321210000,199.5,213.15,47.2093,35,61.1,100,70.6,74.0,71.0
20160321211500,199.5,210.0,46.5116,35,59.9,100,70.5,74.0,71.0
20160321213000,199.5,215.25,47.6744,35,64.0,100,70.5,74.0,71.0
20160321214500,199.5,208.95,46.2791,35,66.2,100,70.5,74.0,71.0
20160321220000,199.5,213.15,47.2093,35,67.7,100,70.6,74.0,71.0
20160321221500,199.5,208.95,46.2791,35,80.1,100,70.8,74.0,71.0
20160321223000,199.5,208.95,46.2791,35,78.3,100,71.2,74.0,71.0
20160321224500,199.5,208.95,46.2791,35,82.0,100,71.1,74.0,71.0
20160321230000,199.5,213.15,47.2093,35,68.6,0,71.3,74.0,71.0
20160321231500,199.5,208.95,46.2791,35,62.4,100,70.7,74.0,71.0
20160321233000,199.5,213.15,47.2093,35,59.6,100,70.6,74.0,71.0
20160321234500,199.5,210.0,46.5116,35,65.3,100,70.4,74.0,71.0
20160322000000,199.5,210.0,46.5116,35,64.5,100,70.5,74.0,71.0
20160322001500,199.5,210.0,46.5116,35,69.7,100,70.4,74.0,71.0
20160322003000,199.5,213.15,47.2093,35,77.2,100,70.7,74.0,71.0
20160322004500,199.5,208.95,46.2791,35,78.7,100,70.9,74.0,71.0
20160322010000,199.5,213.15,47.2093,35,79.6,100,71.0,74.0,71.0
20160322011500,199.5,206.85,45.814,35,81.5,100,71.0,74.0,71.0
20160322013000,199.5,213.15,47.2093,35,79.2,100,71.1,74.0,71.0
20160322014500,199.5,210.0,46.5116,35,79.2,100,71.0,74.0,71.0
20160322020000,199.5,213.15,47.2093,35,80.7,100,71.2,74.0,71.0
20160322021500,199.5,208.95,46.2791,35,80.7,100,71.2,74.0,71.0
20160322023000,199.5,208.95,46.2791,35,80.7,100,71.2,74.0,71.0
20160322024500,199.5,208.95,46.2791,35,79.7,100,71.1,74.0,71.0
20160322030000,199.5,213.15,47.2093,35,78.9,100,71.2,74.0,71.0
20160322031500,199.5,210.0,46.5116,35,76.8,100,71.0,74.0,71.0
20160322033000,199.5,213.15,47.2093,35,79.2,100,71.0,74.0,71.0
20160322034500,199.5,213.15,47.2093,35,76.6,100,70.9,74.0,71.0
20160322040000,199.5,210.0,46.5116,35,78.3,100,70.8,74.0,71.0
20160322041500,199.5,213.15,47.2093,35,78.3,100,70.9,74.0,71.0
20160322043000,199.5,210.0,46.5116,35,78.3,100,70.8,74.0,71.0
20160322044500,199.5,215.25,47.6744,35,80.6,100,70.8,74.0,71.0
20160322050000,199.5,210.0,46.5116,35,79.3,100,70.7,74.0,71.0
20160322051500,199.5,213.15,47.2093,35,80.6,100,70.7,74.0,71.0
20160322053000,199.5,213.15,47.2093,35,89.1,100,71.0,74.0,71.0
20160322054500,199.5,213.15,47.2093,35,77.9,0,71.3,74.3,71.3
20160322060000,199.5,213.15,47.2093,35,66.3,100,70.4,74.3,71.3
20160322061500,199.5,213.15,47.2093,35,95.3,100,70.9,74.3,71.3
20160322063000,199.5,217.35,48.1395,35,82.0,100,71.3,74.3,71.3
20160322064500,199.5,210.0,46.5116,35,82.0,100,71.2,74.3,71.3
20160322070000,199.5,213.15,47.2093,35,81.1,100,71.4,74.3,71.3
20160322071500,199.5,208.95,46.2791,35,63.6,0,71.4,74.3,71.3
20160322073000,199.5,213.15,47.2093,35,59.2,0,71.2,74.3,71.3
20160322074500,199.5,210.0,46.5116,35,61.1,0,71.2,74.3,71.3
20160322080000,199.5,210.0,46.5116,35,58.3,100,71.0,74.3,71.3
20160322081500,199.5,213.15,47.2093,35,59.2,0,71.2,74.3,71.3
20160322083000,199.5,208.95,46.2791,35,59.9,0,71.2,74.3,71.3
20160322084500,199.5,208.95,46.2791,35,57.2,0,71.9,74.3,71.3
20160322090000,199.5,226.8,50.2326,36,58.8,0,72.6,74.3,71.3
20160322091500,199.5,244.65,54.186,38,59.5,0,73.3,74.3,71.3
20160322093000,199.5,269.85,59.7674,40,56.0,0,73.9,74.3,71.3
20160322094500,199.5,269.85,59.7674,40,57.6,0,74.4,74.2,71.2
20160322100000,199.5,298.2,66.0465,42,59.9,0,74.3,74.0,71.0
20160322101500,199.5,348.6,77.2093,46,54.7,0,74.3,74.0,71.0
20160322103000,199.5,381.15,84.4186,48,55.9,0,74.6,74.0,71.0
20160322104500,199.5,232.05,51.3953,37,59.5,0,73.1,74.0,71.0
20160322110000,199.5,210.0,46.5116,36,56.8,0,72.9,74.0,71.0
20160322111500,199.5,287.7,63.7209,41,57.6,0,73.9,74.0,71.0
20160322113000,199.5,282.45,62.5581,41,59.3,0,74.0,74.0,71.0
20160322114500,199.5,222.6,49.3023,36,56.0,0,73.5,74.3,71.3
20160322120000,199.5,280.35,62.093,40,59.5,0,73.7,74.1,71.1
20160322121500,199.5,258.3,57.2093,39,57.1,0,73.8,74.0,71.0
20160322123000,199.5,217.35,48.1395,36,57.1,0,73.3,74.0,71.0
20160322124500,199.5,217.35,48.1395,36,59.9,0,72.9,74.0,71.0
20160322130000,199.5,206.85,45.814,35,57.2,0,72.7,74.0,71.0
20160322131500,199.5,210.0,46.5116,35,57.2,0,73.0,74.0,71.0
20160322133000,199.5,210.0,46.5116,35,59.9,0,73.1,74.0,71.0
20160322134500,199.5,210.0,46.5116,35,57.3,0,73.1,74.0,71.0
20160322140000,199.5,215.25,47.6744,35,58.0,0,73.2,74.0,71.0
20160322141500,199.5,208.95,46.2791,35,60.0,0,73.2,74.0,71.0
20160322143000,199.5,206.85,45.814,35,57.5,0,73.2,74.0,71.0
20160322144500,199.5,210.0,46.5116,35,57.5,0,73.2,74.0,71.0
20160322150000,199.5,210.0,46.5116,35,59.7,0,73.2,74.0,71.0
20160322151500,199.5,210.0,46.5116,35,59.1,0,73.0,74.0,71.0
20160322153000,199.5,213.15,47.2093,35,57.6,0,72.8,74.0,71.0
20160322154500,199.5,213.15,47.2093,35,59.3,0,72.7,74.0,71.0
20160322160000,199.5,210.0,46.5116,35,58.7,0,72.5,74.0,71.0
20160322161500,199.5,215.25,47.6744,35,57.6,0,72.4,74.0,71.0
20160322163000,199.5,253.05,56.0465,38,60.3,0,72.3,73.5,70.5
20160322164500,199.5,213.15,47.2093,35,57.5,0,72.2,74.0,71.0
20160322170000,199.5,213.15,47.2093,35,60.0,0,72.1,74.0,71.0
20160322171500,199.5,208.95,46.2791,35,57.9,0,72.1,74.0,71.0
20160322173000,199.5,213.15,47.2093,35,58.8,0,72.1,74.0,71.0
20160322174500,199.5,206.85,45.814,35,58.8,0,72.1,74.0,71.0
20160322180000,199.5,217.35,48.1395,36,58.0,0,71.9,73.9,70.9
20160322181500,199.5,213.15,47.2093,36,59.5,0,71.9,73.9,70.9
20160322183000,199.5,213.15,47.2093,36,57.6,0,71.8,73.9,70.9
20160322184500,199.5,217.35,48.1395,36,60.4,0,71.7,73.9,70.9
20160322190000,199.5,217.35,48.1395,36,58.0,0,71.6,73.9,70.9
20160322191500,199.5,217.35,48.1395,36,60.1,0,71.5,73.9,70.9
20160322193000,199.5,213.15,47.2093,36,58.0,0,71.4,73.9,70.9
20160322194500,199.5,213.15,47.2093,36,59.1,0,71.3,73.9,70.9
20160322200000,199.5,213.15,47.2093,36,59.1,0,71.2,73.9,70.9
20160322201500,199.5,217.35,48.1395,36,58.4,0,71.2,73.9,70.9
20160322203000,199.5,213.15,47.2093,36,59.5,0,71.2,73.9,70.9
20160322204500,199.5,213.15,47.2093,36,57.9,0,71.2,73.9,70.9
20160322210000,199.5,213.15,47.2093,36,60.3,0,71.1,73.9,70.9
20160322211500,199.5,213.15,47.2093,36,57.6,0,71.0,73.9,70.9
20160322213000,199.5,218.4,48.3721,36,60.4,0,70.9,73.9,70.9
20160322214500,199.5,213.15,47.2093,36,58.0,0,70.9,73.9,70.9
20160322220000,199.5,217.35,48.1395,36,60.0,0,70.9,73.9,70.9
20160322221500,199.5,217.35,48.1395,36,58.0,0,70.8,73.9,70.9
20160322223000,199.5,217.35,48.1395,36,59.6,0,70.8,73.9,70.9
20160322224500,199.5,213.15,47.2093,36,57.9,0,70.7,73.9,70.9
20160322230000,199.5,213.15,47.2093,36,59.6,0,70.7,73.9,70.9
20160322231500,199.5,213.15,47.2093,36,57.9,0,70.7,73.8,70.8
20160322233000,199.5,217.35,48.1395,36,59.2,0,70.7,73.6,70.6
20160322234500,199.5,213.15,47.2093,36,58.3,0,70.7,73.6,70.6
20160323000000,199.5,213.15,47.2093,36,58.3,0,70.7,73.6,70.6
20160323001500,199.5,208.95,46.2791,7,59.9,0,70.5,73.6,70.6
20160323003000,199.5,208.95,46.2791,35,58.0,0,70.7,73.6,70.6
20160323004500,199.5,215.25,47.6744,35,60.4,100,70.5,73.6,70.6
20160323010000,199.5,215.25,47.6744,35,57.6,100,70.4,73.9,70.9
20160323011500,199.5,215.25,47.6744,35,62.2,100,70.5,73.9,70.9
20160323013000,199.5,215.25,47.6744,35,62.2,100,70.5,73.9,70.9
20160323014500,199.5,215.25,47.6744,35,66.7,100,70.5,73.9,70.9
20160323020000,199.5,215.25,47.6744,35,65.3,100,70.7,73.9,70.9
20160323021500,199.5,215.25,47.6744,35,65.3,100,70.7,73.9,70.9
20160323023000,199.5,215.25,47.6744,35,66.3,100,70.7,73.9,70.9
20160323024500,199.5,215.25,47.6744,35,64.9,100,70.7,73.9,70.9
20160323030000,199.5,215.25,47.6744,35,67.7,100,70.7,73.9,70.9
20160323031500,199.5,215.25,47.6744,35,64.9,100,70.7,73.9,70.9
20160323033000,199.5,215.25,47.6744,35,65.8,100,70.6,73.9,70.9
20160323034500,199.5,215.25,47.6744,35,67.2,100,70.6,73.9,70.9
20160323040000,199.5,215.25,47.6744,35,66.3,100,70.6,73.9,70.9
20160323041500,199.5,215.25,47.6744,35,70.5,100,70.6,73.9,70.9
20160323043000,199.5,215.25,47.6744,35,68.7,100,70.7,73.9,70.9
20160323044500,199.5,215.25,47.6744,35,80.1,100,70.8,73.9,70.9
20160323050000,199.5,215.25,47.6744,35,80.1,100,71.1,73.9,70.9
20160323051500,199.5,215.25,47.6744,35,67.8,0,71.0,73.9,70.9
20160323053000,199.5,210.0,46.5116,35,61.1,0,70.7,73.9,70.9
20160323054500,199.5,215.25,47.6744,35,59.6,100,70.5,73.9,70.9
20160323060000,199.5,215.25,47.6744,35,59.0,100,70.5,73.9,70.9
20160323061500,199.5,215.25,47.6744,35,62.8,100,70.5,73.9,70.9
20160323063000,199.5,215.25,47.6744,35,61.6,100,70.7,73.9,70.9
20160323064500,199.5,204.75,45.3488,35,62.8,100,70.6,73.9,70.9
20160323070000,199.5,206.85,45.814,35,64.6,100,70.5,73.9,70.9
20160323071500,199.5,204.75,45.3488,35,64.6,100,70.5,73.9,70.9
20160323073000,199.5,204.75,45.3488,35,66.7,100,70.8,73.9,70.9
20160323074500,199.5,210.0,46.5116,35,60.4,0,71.0,73.9,70.9
20160323080000,199.5,210.0,46.5116,35,59.2,0,71.9,73.9,70.9
20160323081500,199.5,210.0,46.5116,35,59.2,0,72.8,73.9,70.9
20160323083000,199.5,213.15,47.2093,35,58.4,0,71.8,73.6,70.6
20160323084500,199.5,210.0,46.5116,35,58.4,0,71.7,73.6,70.6
20160323090000,199.5,210.0,46.5116,35,58.4,0,71.8,73.9,70.9
20160323091500,199.5,210.0,46.5116,35,58.4,0,71.9,73.9,70.9
20160323093000,199.5,215.25,47.6744,35,58.4,0,72.1,73.9,70.9
20160323094500,199.5,210.0,46.5116,35,58.4,0,72.3,73.9,70.9
20160323100000,199.5,210.0,46.5116,35,58.4,0,72.4,73.9,70.9
20160323101500,199.5,213.15,47.2093,35,58.4,0,72.4,73.9,70.9
20160323103000,199.5,213.15,47.2093,35,58.4,0,72.4,73.9,70.9
20160323104500,199.5,213.15,47.2093,35,58.4,0,72.4,73.9,70.9
20160323110000,199.5,226.8,50.2326,36,57.5,0,72.9,73.9,70.9
20160323111500,199.5,210.0,46.5116,35,57.5,0,73.1,73.9,70.9
20160323113000,199.5,329.7,73.0233,44,57.5,0,74.3,73.9,70.9
20160323114500,199.5,409.5,90.6977,50,57.5,0,74.6,73.9,70.9
20160323120000,199.5,234.15,51.8605,37,57.5,0,73.1,73.9,70.9
20160323121500,199.5,228.9,50.6977,36,57.5,0,73.3,73.9,70.9
20160323123000,199.5,217.35,48.1395,36,58.3,0,73.3,73.9,70.9
20160323124500,199.5,217.35,48.1395,36,58.3,0,73.3,73.9,70.9
20160323130000,199.5,217.35,48.1395,36,58.3,0,73.3,73.9,70.9
20160323131500,199.5,217.35,48.1395,36,58.3,0,73.5,73.9,70.9
20160323133000,199.5,217.35,48.1395,36,58.3,0,73.2,73.9,70.9
20160323134500,199.5,210.0,46.5116,35,58.3,0,73.1,73.9,70.9
20160323140000,199.5,210.0,46.5116,35,58.3,0,73.1,73.9,70.9
20160323141500,199.5,210.0,46.5116,35,58.3,0,73.1,73.9,70.9
20160323143000,199.5,206.85,45.814,35,58.3,0,73.1,73.9,70.9
20160323144500,199.5,208.95,46.2791,35,58.3,0,73.1,73.9,70.9
20160323150000,199.5,208.95,46.2791,35,58.3,0,73.1,73.9,70.9
20160323151500,199.5,252.0,55.814,38,58.3,0,72.7,73.5,70.5
20160323153000,199.5,213.15,47.2093,35,58.3,0,72.5,73.9,70.9
20160323154500,199.5,218.4,48.3721,35,58.3,0,72.3,73.9,70.9
20160323160000,199.5,213.15,47.2093,35,58.3,0,72.2,73.9,70.9
20160323161500,199.5,213.15,47.2093,35,58.3,0,72.2,73.9,70.9
20160323163000,199.5,210.0,46.5116,35,58.3,0,72.0,73.9,70.9
20160323164500,199.5,213.15,47.2093,35,58.3,0,71.9,73.9,70.9
20160323170000,199.5,208.95,46.2791,35,58.3,0,71.9,73.6,70.6
20160323171500,199.5,208.95,46.2791,35,58.3,0,71.9,73.9,70.9
20160323173000,199.5,213.15,47.2093,35,58.3,0,71.8,73.7,70.7
20160323174500,199.5,210.0,46.5116,35,58.3,0,71.8,73.6,70.6
20160323180000,199.5,210.0,46.5116,35,58.3,0,71.7,73.9,70.9
20160323181500,199.5,210.0,46.5116,35,58.3,0,71.7,73.6,70.6
20160323183000,199.5,217.35,48.1395,35,58.3,0,71.6,73.6,70.6
20160323184500,199.5,217.35,48.1395,35,58.3,0,71.4,73.9,70.9
20160323190000,199.5,217.35,48.1395,35,58.3,0,71.3,73.9,70.9
20160323191500,199.5,217.35,48.1395,35,58.3,0,71.2,73.6,70.6
20160323193000,199.5,217.35,48.1395,35,58.3,0,71.1,73.9,70.9
20160323194500,199.5,217.35,48.1395,35,58.3,0,71.0,73.9,70.9
20160323200000,199.5,217.35,48.1395,35,58.3,0,70.9,73.5,70.5
20160323201500,199.5,217.35,48.1395,35,58.3,0,70.8,73.8,70.8
20160323203000,199.5,217.35,48.1395,35,58.3,0,70.8,73.6,70.6
20160323204500,199.5,217.35,48.1395,35,58.3,0,70.8,73.9,70.9
20160323210000,199.5,217.35,48.1395,35,58.3,0,70.7,73.9,70.9
20160323211500,199.5,217.35,48.1395,35,58.3,0,70.7,73.9,70.9
20160323213000,199.5,217.35,48.1395,35,58.3,100,70.6,73.9,70.9
20160323214500,199.5,217.35,48.1395,35,58.3,100,70.5,73.9,70.9
20160323220000,199.5,217.35,48.1395,35,58.3,100,70.5,73.9,70.9
20160323221500,199.5,217.35,48.1395,35,60.3,100,70.5,73.9,70.9
20160323223000,199.5,217.35,48.1395,35,62.4,100,70.5,73.9,70.9
20160323224500,199.5,217.35,48.1395,35,64.8,100,70.5,73.9,70.9
20160323230000,199.5,217.35,48.1395,35,64.8,100,70.6,73.9,70.9
20160323231500,199.5,217.35,48.1395,35,64.8,100,70.6,73.9,70.9
20160323233000,199.5,217.35,48.1395,35,64.8,100,70.7,73.9,70.9
20160323234500,199.5,217.35,48.1395,35,64.8,100,70.7,73.9,70.9
20160324000000,199.5,217.35,48.1395,35,64.8,100,70.7,73.9,70.9
20160324001500,199.5,217.35,48.1395,35,64.8,100,70.7,73.9,70.9
20160324003000,199.5,217.35,48.1395,35,64.8,100,70.6,73.9,70.9
20160324004500,199.5,217.35,48.1395,35,64.8,100,70.6,73.9,70.9
20160324010000,199.5,217.35,48.1395,35,64.8,100,70.6,73.9,70.9
20160324011500,199.5,217.35,48.1395,35,65.8,100,70.6,73.9,70.9
20160324013000,199.5,217.35,48.1395,35,65.8,100,70.7,73.9,70.9
20160324014500,199.5,217.35,48.1395,35,65.8,100,70.7,73.9,70.9
20160324020000,199.5,217.35,48.1395,35,65.8,100,70.6,73.9,70.9
20160324021500,199.5,217.35,48.1395,35,65.8,100,70.6,73.9,70.9
20160324023000,199.5,217.35,48.1395,35,67.7,100,70.7,73.9,70.9
20160324024500,199.5,217.35,48.1395,35,67.7,100,70.7,73.9,70.9
20160324030000,199.5,217.35,48.1395,35,67.7,100,70.7,73.9,70.9
20160324031500,199.5,217.35,48.1395,35,76.8,100,70.7,73.9,70.9
20160324033000,199.5,217.35,48.1395,35,78.1,100,71.0,73.9,70.9
20160324034500,199.5,217.35,48.1395,35,78.1,100,71.0,73.9,70.9
20160324040000,199.5,217.35,48.1395,35,77.2,100,71.1,73.9,70.9
20160324041500,199.5,217.35,48.1395,35,77.2,100,71.1,73.9,70.9
20160324043000,199.5,217.35,48.1395,35,61.6,0,70.9,73.9,70.9
20160324044500,199.5,217.35,48.1395,35,59.6,100,70.5,73.9,70.9
20160324050000,199.5,217.35,48.1395,35,59.6,100,70.4,73.9,70.9
20160324051500,199.5,217.35,48.1395,35,63.6,100,70.3,73.9,70.9
20160324053000,199.5,217.35,48.1395,35,64.4,100,70.3,73.9,70.9
20160324054500,199.5,217.35,48.1395,35,75.4,100,70.4,73.9,70.9
20160324060000,199.5,213.15,47.2093,35,79.2,100,70.7,73.9,70.9
20160324061500,199.5,210.0,46.5116,35,79.2,100,70.9,73.9,70.9
20160324063000,199.5,245.7,54.4186,37,60.6,0,70.7,72.7,69.7
20160324064500,199.5,217.35,48.1395,35,60.6,0,70.6,72.7,69.7
20160324070000,199.5,217.35,48.1395,35,59.6,0,70.5,72.7,69.7
20160324071500,199.5,217.35,48.1395,35,59.6,0,70.8,72.7,69.7
20160324073000,199.5,217.35,48.1395,35,59.6,0,71.0,72.7,69.7
20160324074500,199.5,210.0,46.5116,35,59.6,0,71.3,72.7,69.7
20160324080000,199.5,215.25,47.6744,35,59.6,0,71.6,72.7,69.7
20160324081500,199.5,215.25,47.6744,35,58.4,0,71.5,72.7,69.7
20160324083000,199.5,215.25,47.6744,35,58.4,0,71.6,72.7,69.7
20160324084500,199.5,210.0,46.5116,35,58.4,0,71.5,72.7,69.7
20160324090000,199.5,213.15,47.2093,35,58.4,0,71.5,72.7,69.7
20160324091500,199.5,210.0,46.5116,35,58.4,0,71.5,72.7,69.7
20160324093000,199.5,210.0,46.5116,35,58.4,0,71.7,72.7,69.7
20160324094500,199.5,210.0,46.5116,35,58.4,0,71.8,72.7,69.7
20160324100000,199.5,213.15,47.2093,35,58.4,0,72.1,72.7,69.7
20160324101500,199.5,210.0,46.5116,35,58.4,0,72.0,72.7,69.7
20160324103000,199.5,210.0,46.5116,35,58.4,0,72.3,72.7,69.7
20160324104500,199.5,210.0,46.5116,35,58.4,0,72.5,72.7,69.7
20160324110000,199.5,210.0,46.5116,35,58.4,0,72.5,72.7,69.7
20160324111500,199.5,210.0,46.5116,35,58.4,0,72.4,72.7,69.7
20160324113000,199.5,210.0,46.5116,35,58.4,0,72.4,72.7,69.7
20160324114500,199.5,210.0,46.5116,35,58.4,0,72.3,72.7,69.7
20160324120000,199.5,213.15,47.2093,35,58.4,0,72.4,72.7,69.7
20160324121500,199.5,213.15,47.2093,35,58.4,0,72.3,72.7,69.7
20160324123000,199.5,210.0,46.5116,35,57.8,0,72.2,72.7,69.7
20160324124500,199.5,210.0,46.5116,35,57.8,0,72.2,72.7,69.7
20160324130000,199.5,206.85,45.814,35,57.8,0,72.3,72.7,69.7
20160324131500,199.5,204.75,45.3488,35,57.8,0,72.2,72.7,69.7
20160324133000,199.5,206.85,45.814,35,57.8,0,72.3,72.7,69.7
20160324134500,199.5,210.0,46.5116,35,57.8,0,72.3,72.7,69.7
20160324140000,199.5,210.0,46.5116,35,57.8,0,72.2,72.7,69.7
20160324141500,199.5,210.0,46.5116,35,57.8,0,72.2,72.7,69.7
20160324143000,199.5,206.85,45.814,35,57.8,0,72.2,72.7,69.7
20160324144500,199.5,206.85,45.814,35,57.8,0,72.3,72.7,69.7
20160324150000,199.5,206.85,45.814,35,57.8,0,72.3,72.7,69.7
20160324151500,199.5,206.85,45.814,35,57.8,0,72.2,72.7,69.7
20160324153000,199.5,210.0,46.5116,35,57.8,0,72.1,72.7,69.7
20160324154500,199.5,217.35,48.1395,35,57.8,0,71.9,72.7,69.7
20160324160000,199.5,217.35,48.1395,35,57.8,0,71.8,72.7,69.7
20160324161500,199.5,213.15,47.2093,35,57.8,0,71.7,72.6,69.6
20160324163000,199.5,213.15,47.2093,35,57.8,0,71.6,72.7,69.7
20160324164500,199.5,213.15,47.2093,35,57.8,0,71.6,72.6,69.6
20160324170000,199.5,213.15,47.2093,35,57.8,0,71.5,72.7,69.7
20160324171500,199.5,213.15,47.2093,35,57.8,0,71.5,72.6,69.6
20160324173000,199.5,213.15,47.2093,35,57.8,0,71.6,72.5,69.5
20160324174500,199.5,217.35,48.1395,35,57.8,0,71.5,72.4,69.4
20160324180000,199.5,217.35,48.1395,35,57.8,0,71.4,72.5,69.5
20160324181500,199.5,217.35,48.1395,35,57.8,0,71.3,72.4,69.4
20160324183000,199.5,217.35,48.1395,35,57.8,0,71.2,72.4,69.4
20160324184500,199.5,217.35,48.1395,35,57.8,0,71.2,72.4,69.4
20160324190000,199.5,217.35,48.1395,35,57.8,0,71.0,72.4,69.4
20160324191500,199.5,217.35,48.1395,35,57.8,0,70.9,72.4,69.4
20160324193000,199.5,217.35,48.1395,35,57.8,0,70.8,72.4,69.4
20160324194500,199.5,217.35,48.1395,35,57.8,0,70.8,72.3,69.3
20160324200000,199.5,217.35,48.1395,35,57.8,0,70.7,72.3,69.3
20160324201500,199.5,217.35,48.1395,35,57.8,0,70.6,72.3,69.3
20160324203000,199.5,213.15,47.2093,35,58.7,0,70.5,72.3,69.3
20160324204500,199.5,217.35,48.1395,35,58.7,0,70.5,72.3,69.3
20160324210000,199.5,217.35,48.1395,35,58.7,0,70.4,72.3,69.3
20160324211500,199.5,217.35,48.1395,35,58.7,0,70.3,72.3,69.3
20160324213000,199.5,217.35,48.1395,35,58.7,0,70.3,72.3,69.3
20160324214500,199.5,217.35,48.1395,35,58.7,0,70.2,72.3,69.3
20160324220000,199.5,217.35,48.1395,35,58.7,0,70.2,72.3,69.3
20160324221500,199.5,217.35,48.1395,35,58.7,0,70.1,72.3,69.3
20160324223000,199.5,217.35,48.1395,35,58.7,0,70.0,72.3,69.3
20160324224500,199.5,210.0,46.5116,35,58.7,0,69.9,72.3,69.3
20160324230000,199.5,210.0,46.5116,35,58.7,0,69.9,72.3,69.3
20160324231500,199.5,210.0,46.5116,35,58.7,0,69.9,72.3,69.3
20160324233000,199.5,210.0,46.5116,35,58.7,0,69.9,72.3,69.3
20160324234500,199.5,213.15,47.2093,35,58.7,0,69.8,72.3,69.3
20160325000000,199.5,213.15,47.2093,35,58.7,0,69.8,72.3,69.3
20160325001500,199.5,208.95,46.2791,35,59.5,0,69.7,72.3,69.3
20160325003000,199.5,208.95,46.2791,35,57.5,0,69.7,72.3,69.3
20160325004500,199.5,215.25,47.6744,35,58.4,0,69.6,72.3,69.3
20160325010000,199.5,210.0,46.5116,35,59.8,0,69.6,72.3,69.3
20160325011500,199.5,210.0,46.5116,35,57.5,0,69.4,72.3,69.3
20160325013000,199.5,213.15,47.2093,35,57.5,0,69.6,72.3,69.3
20160325014500,199.5,213.15,47.2093,35,59.6,0,69.7,72.3,69.3
20160325020000,199.5,213.15,47.2093,35,58.6,0,69.5,72.3,69.3
20160325021500,199.5,213.15,47.2093,35,57.2,0,69.3,72.3,69.3
20160325023000,199.5,213.15,47.2093,35,58.8,0,69.3,72.3,69.3
20160325024500,199.5,213.15,47.2093,35,59.6,0,69.2,72.3,69.3
20160325030000,199.5,213.15,47.2093,35,57.5,0,69.1,72.3,69.3
20160325031500,199.5,208.95,46.2791,34,57.5,100,69.1,72.3,69.3
20160325033000,199.5,208.95,46.2791,34,59.9,100,69.1,72.3,69.3
20160325034500,199.5,208.95,46.2791,34,57.5,100,69.2,72.3,69.3
20160325040000,199.5,208.95,46.2791,34,59.4,100,69.3,72.3,69.3
20160325041500,199.5,204.75,45.3488,34,58.0,100,69.1,72.3,69.3
20160325043000,199.5,208.95,46.2791,34,58.0,100,69.1,72.3,69.3
20160325044500,199.5,206.85,45.814,34,59.2,100,68.8,72.3,69.3
20160325050000,199.5,210.0,46.5116,34,59.2,100,68.8,72.3,69.3
20160325051500,199.5,210.0,46.5116,34,63.2,100,68.8,72.3,69.3
20160325053000,199.5,210.0,46.5116,34,65.3,100,69.0,72.3,69.3
20160325054500,199.5,210.0,46.5116,34,68.1,100,69.4,72.3,69.3
20160325060000,199.5,210.0,46.5116,34,65.3,100,69.1,72.3,69.3
20160325061500,199.5,210.0,46.5116,34,68.1,100,69.1,72.3,69.3
20160325063000,199.5,206.85,45.814,34,65.6,100,68.9,72.3,69.3
20160325064500,199.5,208.95,46.2791,34,66.8,100,69.0,72.3,69.3
20160325070000,199.5,206.85,45.814,34,66.8,100,69.0,72.3,69.3
20160325071500,199.5,208.95,46.2791,34,79.1,100,69.4,72.3,69.3
20160325073000,199.5,206.85,45.814,34,61.5,0,69.6,72.3,69.3
20160325074500,199.5,206.85,45.814,34,58.4,0,69.2,72.3,69.3
20160325080000,199.5,206.85,45.814,34,60.3,0,69.1,72.3,69.3
20160325081500,199.5,206.85,45.814,34,57.2,100,68.9,72.3,69.3
20160325083000,199.5,208.95,46.2791,34,59.6,100,68.9,72.3,69.3
20160325084500,199.5,206.85,45.814,34,59.6,100,68.8,72.3,69.3
20160325090000,199.5,210.0,46.5116,34,62.0,100,69.0,72.3,69.3
20160325091500,199.5,210.0,46.5116,34,63.2,100,69.2,72.3,69.3
20160325093000,199.5,206.85,45.814,34,61.2,100,69.3,72.3,69.3
20160325094500,199.5,210.0,46.5116,34,63.6,100,69.3,72.3,69.3
20160325100000,199.5,204.75,45.3488,34,62.8,100,69.2,72.3,69.3
20160325101500,199.5,206.85,45.814,34,61.7,100,69.2,72.3,69.3
20160325103000,199.5,208.95,46.2791,34,64.0,100,69.1,72.3,69.3
20160325104500,199.5,204.75,45.3488,34,61.2,100,69.1,72.3,69.3
20160325110000,199.5,206.85,45.814,34,63.4,100,69.1,72.3,69.3
20160325111500,199.5,200.55,44.4186,34,63.4,100,69.2,72.3,69.3
20160325113000,199.5,202.65,44.8837,34,62.4,100,69.4,72.3,69.3
20160325114500,199.5,202.65,44.8837,34,62.4,0,69.4,72.3,69.3
20160325120000,199.5,196.35,43.4884,34,58.2,0,69.2,72.3,69.3
20160325121500,199.5,202.65,44.8837,34,57.6,0,69.2,72.3,69.3
20160325123000,199.5,206.85,45.814,34,59.2,0,69.1,72.3,69.3
20160325124500,199.5,200.55,44.4186,34,58.1,0,69.1,72.3,69.3
20160325130000,199.5,204.75,45.3488,34,56.8,0,69.1,72.3,69.3
20160325131500,199.5,206.85,45.814,34,58.8,100,69.0,72.3,69.3
20160325133000,199.5,202.65,44.8837,34,57.5,100,68.9,72.3,69.3
20160325134500,199.5,204.75,45.3488,34,57.5,100,69.1,72.3,69.3
20160325140000,199.5,204.75,45.3488,34,59.2,100,69.3,72.3,69.3
20160325141500,199.5,202.65,44.8837,34,56.4,100,69.3,72.3,69.3
20160325143000,199.5,204.75,45.3488,34,58.8,100,69.2,72.3,69.3
20160325144500,199.5,198.45,43.9535,34,57.0,100,69.2,72.3,69.3
20160325150000,199.5,198.45,43.9535,34,57.6,100,69.2,72.3,69.3
20160325151500,199.5,198.45,43.9535,34,59.1,100,69.1,72.3,69.3
20160325153000,199.5,196.35,43.4884,34,57.0,100,69.2,72.3,69.3
20160325154500,199.5,200.55,44.4186,34,58.4,100,69.2,72.3,69.3
20160325160000,199.5,194.25,43.0233,34,58.4,100,69.2,72.3,69.3
20160325161500,199.5,194.25,43.0233,34,56.8,100,69.2,72.3,69.3
20160325163000,199.5,198.45,43.9535,34,58.8,100,69.3,72.3,69.3
20160325164500,199.5,194.25,43.0233,34,58.8,100,69.2,72.3,69.3
20160325170000,199.5,194.25,43.0233,34,57.2,100,69.2,72.3,69.3
20160325171500,199.5,196.35,43.4884,34,59.4,100,69.3,72.3,69.3
20160325173000,199.5,194.25,43.0233,34,57.5,100,69.3,72.3,69.3
20160325174500,199.5,196.35,43.4884,34,57.5,100,69.3,72.3,69.3
20160325180000,199.5,192.15,42.5581,34,59.1,100,69.3,72.3,69.3
20160325181500,199.5,194.25,43.0233,34,57.6,100,69.4,72.3,69.3
20160325183000,199.5,196.35,43.4884,34,59.9,100,69.4,72.3,69.3
20160325184500,199.5,194.25,43.0233,34,57.9,100,69.4,72.3,69.3
20160325190000,199.5,196.35,43.4884,34,60.3,100,69.5,72.3,69.3
20160325191500,199.5,192.15,42.5581,34,58.0,100,69.4,72.3,69.3
20160325193000,199.5,196.35,43.4884,34,60.0,100,69.5,72.3,69.3
20160325194500,199.5,192.15,42.5581,34,58.0,100,69.4,72.3,69.3
20160325200000,199.5,196.35,43.4884,34,59.6,100,69.5,72.3,69.3
20160325201500,199.5,192.15,42.5581,34,58.0,0,69.4,72.3,69.3
20160325203000,199.5,196.35,43.4884,34,59.6,0,69.6,72.3,69.3
20160325204500,199.5,194.25,43.0233,34,58.0,0,69.4,72.3,69.3
20160325210000,199.5,194.25,43.0233,34,59.6,0,69.5,72.3,69.3
20160325211500,199.5,192.15,42.5581,34,58.0,0,69.4,72.3,69.3
20160325213000,199.5,196.35,43.4884,34,59.2,0,69.5,72.3,69.3
20160325214500,199.5,192.15,42.5581,34,58.1,0,69.4,72.3,69.3
20160325220000,199.5,196.35,43.4884,34,59.2,0,69.4,72.3,69.3
20160325221500,199.5,192.15,42.5581,34,58.3,0,69.3,72.3,69.3
20160325223000,199.5,196.35,43.4884,34,58.3,0,69.3,72.3,69.3
20160325224500,199.5,192.15,42.5581,34,58.3,0,69.3,72.3,69.3
20160325230000,199.5,196.35,43.4884,34,58.3,0,69.2,72.3,69.3
20160325231500,199.5,194.25,43.0233,34,59.1,0,69.2,72.3,69.3
20160325233000,199.5,198.45,43.9535,34,58.4,0,69.2,72.3,69.3
20160325234500,199.5,198.45,43.9535,34,59.5,0,69.2,72.3,69.3
20160326000000,199.5,200.55,44.4186,34,58.0,0,69.3,72.3,69.3
20160326001500,199.5,194.25,43.0233,9,59.9,0,69.2,72.3,69.3
20160326003000,199.5,185.85,41.1628,32,58.0,0,69.3,72.3,69.3
20160326004500,199.5,185.85,41.1628,32,59.9,0,69.3,72.3,69.3
20160326010000,199.5,187.95,41.6279,32,58.4,0,69.3,72.3,69.3
20160326011500,199.5,185.85,41.1628,32,58.4,0,69.2,72.3,69.3
20160326013000,199.5,190.05,42.093,32,59.0,0,69.2,72.3,69.3
20160326014500,199.5,185.85,41.1628,32,58.0,0,69.2,72.3,69.3
20160326020000,199.5,190.05,42.093,32,59.6,0,69.2,72.3,69.3
20160326021500,199.5,187.95,41.6279,32,57.9,0,69.2,72.3,69.3
20160326023000,199.5,190.05,42.093,32,59.9,0,69.2,72.3,69.3
20160326024500,199.5,187.95,41.6279,32,57.9,0,69.3,72.3,69.3
20160326030000,199.5,190.05,42.093,32,59.9,0,69.3,72.3,69.3
20160326031500,199.5,187.95,41.6279,32,58.0,0,69.3,72.3,69.3
20160326033000,199.5,187.95,41.6279,32,59.1,0,69.2,72.3,69.3
20160326034500,199.5,190.05,42.093,32,58.4,0,69.2,72.3,69.3
20160326040000,199.5,187.95,41.6279,32,58.4,0,69.2,72.3,69.3
20160326041500,199.5,190.05,42.093,32,59.2,0,69.2,72.3,69.3
20160326043000,199.5,190.05,42.093,32,57.6,0,69.2,72.3,69.3
20160326044500,199.5,192.15,42.5581,32,59.9,0,69.2,72.3,69.3
20160326050000,199.5,190.05,42.093,32,57.6,0,69.1,72.3,69.3
20160326051500,199.5,190.05,42.093,32,59.5,0,69.1,72.3,69.3
20160326053000,199.5,190.05,42.093,32,58.0,0,69.1,72.3,69.3
20160326054500,199.5,187.95,41.6279,32,58.0,100,68.9,72.3,69.3
20160326060000,199.5,192.15,42.5581,32,59.2,100,69.0,72.3,69.3
20160326061500,199.5,190.05,42.093,32,57.9,100,68.9,72.3,69.3
20160326063000,199.5,190.05,42.093,32,60.5,100,68.9,72.3,69.3
20160326064500,199.5,190.05,42.093,32,59.6,100,68.9,72.3,69.3
20160326070000,199.5,187.95,41.6279,32,64.4,100,69.0,72.3,69.3
20160326071500,199.5,187.95,41.6279,32,65.8,100,69.1,72.3,69.3
20160326073000,199.5,187.95,41.6279,32,65.8,100,69.2,72.3,69.3
20160326074500,199.5,190.05,42.093,32,67.2,100,69.2,72.3,69.3
20160326080000,199.5,187.95,41.6279,32,65.3,100,69.2,72.3,69.3
20160326081500,199.5,187.95,41.6279,32,65.3,100,69.3,72.3,69.3
20160326083000,199.5,190.05,42.093,32,66.7,100,69.5,72.3,69.3
20160326084500,199.5,185.85,41.1628,32,62.8,0,69.6,72.3,69.3
20160326090000,199.5,185.85,41.1628,32,59.1,0,69.5,72.3,69.3
20160326091500,199.5,190.05,42.093,32,59.1,0,69.5,72.3,69.3
20160326093000,199.5,190.05,42.093,32,58.4,0,69.5,72.3,69.3
20160326094500,199.5,190.05,42.093,32,57.7,0,69.4,72.3,69.3
20160326100000,199.5,187.95,41.6279,32,57.7,0,69.4,72.3,69.3
20160326101500,199.5,190.05,42.093,32,57.7,0,69.5,72.3,69.3
20160326103000,199.5,187.95,41.6279,32,57.7,0,69.4,72.3,69.3
20160326104500,199.5,182.7,40.4651,32,57.7,0,69.5,72.3,69.3
20160326110000,199.5,182.7,40.4651,32,57.7,0,69.5,72.3,69.3
20160326111500,199.5,182.7,40.4651,32,57.7,0,69.4,72.3,69.3
20160326113000,199.5,182.7,40.4651,32,57.7,0,69.4,72.3,69.3
20160326114500,199.5,182.7,40.4651,32,57.7,0,69.4,72.3,69.3
20160326120000,199.5,182.7,40.4651,32,57.7,0,69.4,72.3,69.3
20160326121500,199.5,185.85,41.1628,32,57.7,0,69.4,72.3,69.3
20160326123000,199.5,185.85,41.1628,32,57.7,0,69.5,72.3,69.3
20160326124500,199.5,182.7,40.4651,32,57.7,0,69.6,72.3,69.3
20160326130000,199.5,180.6,40.0,32,57.7,0,69.6,72.3,69.3
20160326131500,199.5,190.05,42.093,33,57.7,0,69.6,72.3,69.3
20160326133000,199.5,187.95,41.6279,33,57.7,0,69.6,72.3,69.3
20160326134500,199.5,185.85,41.1628,33,57.7,0,69.6,72.3,69.3
20160326140000,199.5,190.05,42.093,33,57.7,0,69.6,72.3,69.3
20160326141500,199.5,185.85,41.1628,33,57.7,0,69.7,72.3,69.3
20160326143000,199.5,185.85,41.1628,33,57.7,0,69.7,72.3,69.3
20160326144500,199.5,187.95,41.6279,33,57.7,0,69.7,72.3,69.3
20160326150000,199.5,187.95,41.6279,33,57.7,0,69.8,72.3,69.3
20160326151500,199.5,185.85,41.1628,33,57.7,0,69.7,72.3,69.3
20160326153000,199.5,185.85,41.1628,33,57.7,0,69.7,72.3,69.3
20160326154500,199.5,185.85,41.1628,33,57.7,0,69.7,72.3,69.3
20160326160000,199.5,185.85,41.1628,33,57.7,0,69.7,72.3,69.3
20160326161500,199.5,185.85,41.1628,33,57.7,0,69.7,72.3,69.3
20160326163000,199.5,185.85,41.1628,33,57.7,0,69.7,72.3,69.3
20160326164500,199.5,182.7,40.4651,33,57.7,0,69.7,72.3,69.3
20160326170000,199.5,185.85,41.1628,33,57.7,0,69.7,72.3,69.3
20160326171500,199.5,185.85,41.1628,33,58.3,0,69.8,72.3,69.3
20160326173000,199.5,185.85,41.1628,33,58.3,0,69.8,72.3,69.3
20160326174500,199.5,185.85,41.1628,33,58.3,0,69.8,72.3,69.3
20160326180000,199.5,185.85,41.1628,33,58.3,0,69.8,72.3,69.3
20160326181500,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326183000,199.5,185.85,41.1628,33,58.3,0,69.8,72.3,69.3
20160326184500,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326190000,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326191500,199.5,182.7,40.4651,33,58.3,0,69.9,72.3,69.3
20160326193000,199.5,182.7,40.4651,33,58.3,0,69.9,72.3,69.3
20160326194500,199.5,185.85,41.1628,33,58.3,0,69.8,72.3,69.3
20160326200000,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326201500,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326203000,199.5,185.85,41.1628,33,58.3,0,69.8,72.3,69.3
20160326204500,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326210000,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326211500,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326213000,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326214500,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326220000,199.5,182.7,40.4651,33,58.3,0,69.8,72.3,69.3
20160326221500,199.5,182.7,40.4651,33,58.3,0,69.9,72.3,69.3
20160326223000,199.5,182.7,40.4651,33,58.3,0,69.9,72.3,69.3
20160326224500,199.5,190.05,42.093,33,58.3,0,69.9,72.3,69.3
20160326230000,199.5,190.05,42.093,33,58.3,0,70.0,72.3,69.3
20160326231500,199.5,192.15,42.5581,33,58.3,0,70.0,72.3,69.3
20160326233000,199.5,190.05,42.093,33,58.3,0,70.0,72.3,69.3
20160326234500,199.5,192.15,42.5581,33,58.3,0,70.1,72.3,69.3
20160327000000,199.5,190.05,42.093,33,58.3,0,70.0,72.3,69.3
20160327001500,199.5,192.15,42.5581,33,58.3,0,70.0,72.3,69.3
20160327003000,199.5,190.05,42.093,33,58.3,0,70.1,72.3,69.3
20160327004500,199.5,190.05,42.093,33,58.3,0,70.0,72.3,69.3
20160327010000,199.5,190.05,42.093,33,58.3,0,70.0,72.3,69.3
20160327011500,199.5,192.15,42.5581,33,58.3,0,70.1,72.3,69.3
20160327013000,199.5,190.05,42.093,33,58.3,0,70.0,72.3,69.3
20160327014500,199.5,192.15,42.5581,33,58.3,0,70.0,72.3,69.3
20160327020000,199.5,190.05,42.093,33,58.3,0,70.1,72.3,69.3
20160327021500,199.5,190.05,42.093,33,58.3,0,70.0,72.3,69.3
20160327023000,199.5,192.15,42.5581,33,58.3,0,70.0,72.3,69.3
20160327024500,199.5,192.15,42.5581,33,58.3,0,70.0,72.3,69.3
20160327030000,199.5,192.15,42.5581,33,58.3,0,69.9,72.3,69.3
20160327031500,199.5,192.15,42.5581,33,58.3,0,69.9,72.3,69.3
20160327033000,199.5,190.05,42.093,33,58.3,0,69.8,72.3,69.3
20160327034500,199.5,192.15,42.5581,33,58.3,0,69.8,72.3,69.3
20160327040000,199.5,192.15,42.5581,33,58.3,0,69.7,72.3,69.3
20160327041500,199.5,192.15,42.5581,33,58.3,0,69.7,72.3,69.3
20160327043000,199.5,190.05,42.093,33,58.3,0,69.7,72.3,69.3
20160327044500,199.5,194.25,43.0233,33,58.3,0,69.6,72.3,69.3
20160327050000,199.5,192.15,42.5581,33,58.3,0,69.6,72.3,69.3
20160327051500,199.5,192.15,42.5581,33,58.3,0,69.6,72.3,69.3
20160327053000,199.5,194.25,43.0233,33,58.3,0,69.6,72.3,69.3
20160327054500,199.5,194.25,43.0233,33,58.3,0,69.6,72.3,69.3
20160327060000,199.5,194.25,43.0233,33,58.3,0,69.6,72.3,69.3
20160327061500,199.5,194.25,43.0233,33,58.3,0,69.6,72.3,69.3
20160327063000,199.5,194.25,43.0233,33,58.3,0,69.6,72.3,69.3
20160327064500,199.5,194.25,43.0233,33,58.3,0,69.5,72.3,69.3
20160327070000,199.5,194.25,43.0233,33,58.3,0,69.6,72.3,69.3
20160327071500,199.5,192.15,42.5581,33,58.3,0,69.6,72.3,69.3
20160327073000,199.5,194.25,43.0233,33,58.3,0,69.5,72.3,69.3
20160327074500,199.5,194.25,43.0233,33,58.3,0,69.4,72.3,69.3
20160327080000,199.5,194.25,43.0233,33,58.3,0,69.5,72.3,69.3
20160327081500,199.5,194.25,43.0233,33,58.3,0,69.4,72.3,69.3
20160327083000,199.5,194.25,43.0233,33,58.3,0,69.4,72.3,69.3
20160327084500,199.5,196.35,43.4884,33,58.3,0,69.4,72.3,69.3
20160327090000,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327091500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327093000,199.5,194.25,43.0233,33,57.6,0,69.3,72.3,69.3
20160327094500,199.5,196.35,43.4884,33,57.6,0,69.2,72.3,69.3
20160327100000,199.5,196.35,43.4884,33,57.6,0,69.2,72.3,69.3
20160327101500,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327103000,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327104500,199.5,196.35,43.4884,33,57.6,0,69.2,72.3,69.3
20160327110000,199.5,194.25,43.0233,33,58.3,0,69.2,72.3,69.3
20160327111500,199.5,196.35,43.4884,33,57.6,0,69.1,72.3,69.3
20160327113000,199.5,196.35,43.4884,33,57.6,0,69.1,72.3,69.3
20160327114500,199.5,196.35,43.4884,33,57.6,0,69.0,72.3,69.3
20160327120000,199.5,196.35,43.4884,33,57.6,0,69.1,72.3,69.3
20160327121500,199.5,196.35,43.4884,33,57.6,0,69.1,72.3,69.3
20160327123000,199.5,196.35,43.4884,33,57.6,0,69.5,72.3,69.3
20160327124500,199.5,196.35,43.4884,33,57.6,0,69.4,72.3,69.3
20160327130000,199.5,196.35,43.4884,33,57.6,0,69.3,72.3,69.3
20160327131500,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327133000,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327134500,199.5,196.35,43.4884,33,57.6,0,69.2,72.3,69.3
20160327140000,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327141500,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327143000,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327144500,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327150000,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327151500,199.5,194.25,43.0233,33,57.6,0,69.1,72.3,69.3
20160327153000,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327154500,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327160000,199.5,194.25,43.0233,33,57.6,0,69.3,72.3,69.3
20160327161500,199.5,192.15,42.5581,33,57.6,0,69.2,72.3,69.3
20160327163000,199.5,192.15,42.5581,33,57.6,0,69.2,72.3,69.3
20160327164500,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327170000,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327171500,199.5,194.25,43.0233,33,57.6,0,69.2,72.3,69.3
20160327173000,199.5,192.15,42.5581,33,58.3,0,69.3,72.3,69.3
20160327174500,199.5,192.15,42.5581,33,58.3,0,69.3,72.3,69.3
20160327180000,199.5,192.15,42.5581,33,58.3,0,69.2,72.3,69.3
20160327181500,199.5,192.15,42.5581,33,58.3,0,69.3,72.3,69.3
20160327183000,199.5,192.15,42.5581,33,58.3,0,69.2,72.3,69.3
20160327184500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327190000,199.5,192.15,42.5581,33,58.3,0,69.3,72.3,69.3
20160327191500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327193000,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327194500,199.5,194.25,43.0233,33,58.3,0,69.2,72.3,69.3
20160327200000,199.5,192.15,42.5581,33,58.3,0,69.2,72.3,69.3
20160327201500,199.5,192.15,42.5581,33,58.3,0,69.2,72.3,69.3
20160327203000,199.5,194.25,43.0233,33,58.3,0,69.2,72.3,69.3
20160327204500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327210000,199.5,192.15,42.5581,33,58.3,0,69.3,72.3,69.3
20160327211500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327213000,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327214500,199.5,192.15,42.5581,33,58.3,0,69.3,72.3,69.3
20160327220000,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327221500,199.5,192.15,42.5581,33,58.3,0,69.3,72.3,69.3
20160327223000,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327224500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327230000,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327231500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327233000,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160327234500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160328000000,199.5,196.35,43.4884,33,58.3,0,69.3,72.3,69.3
20160328001500,199.5,198.45,43.9535,33,58.3,0,69.3,72.3,69.3
20160328003000,199.5,198.45,43.9535,33,58.3,0,69.5,72.3,69.3
20160328004500,199.5,196.35,43.4884,33,58.3,0,69.6,72.3,69.3
20160328010000,199.5,200.55,44.4186,33,58.3,0,69.4,72.3,69.3
20160328011500,199.5,198.45,43.9535,33,58.3,0,69.3,72.3,69.3
20160328013000,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160328014500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160328020000,199.5,196.35,43.4884,33,58.3,0,69.4,72.3,69.3
20160328021500,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160328023000,199.5,194.25,43.0233,33,58.3,0,69.3,72.3,69.3
20160328024500,199.5,196.35,43.4884,33,58.3,0,69.3,72.3,69.3
20160328030000,199.5,196.35,43.4884,33,58.3,0,69.3,72.3,69.3
20160328031500,199.5,194.25,43.0233,33,58.3,0,69.2,72.3,69.3
20160328033000,199.5,196.35,43.4884,33,58.3,0,69.2,72.3,69.3
20160328034500,199.5,198.45,43.9535,33,58.3,0,69.2,72.3,69.3
20160328040000,199.5,202.65,44.8837,33,58.3,0,69.1,72.3,69.3
20160328041500,199.5,202.65,44.8837,33,58.3,0,69.1,72.3,69.3
20160328043000,199.5,202.65,44.8837,33,58.3,0,69.1,72.3,69.3
20160328044500,199.5,202.65,44.8837,33,58.3,0,69.1,72.3,69.3
20160328050000,199.5,200.55,44.4186,33,58.3,0,69.3,72.3,69.3
20160328051500,199.5,196.35,43.4884,33,58.3,0,69.3,72.3,69.3
20160328053000,199.5,196.35,43.4884,33,58.3,0,69.2,72.3,69.3
20160328054500,199.5,196.35,43.4884,33,58.3,0,69.2,72.3,69.3
20160328060000,199.5,196.35,43.4884,33,58.3,0,69.1,72.3,69.3
20160328061500,199.5,198.45,43.9535,33,58.3,0,69.1,72.3,69.3
20160328063000,199.5,200.55,44.4186,33,58.3,0,69.2,72.3,69.3
20160328064500,199.5,200.55,44.4186,33,58.3,0,69.3,72.3,69.3
20160328070000,199.5,200.55,44.4186,33,58.3,0,69.4,72.3,69.3
20160328071500,199.5,200.55,44.4186,33,58.3,0,69.7,72.3,69.3
20160328073000,199.5,196.35,43.4884,33,58.3,0,70.0,72.3,69.3
20160328074500,199.5,196.35,43.4884,33,58.3,0,70.3,72.3,69.3
20160328080000,199.5,190.05,42.093,33,58.3,0,70.2,72.3,69.3
20160328081500,199.5,196.35,43.4884,33,58.3,0,70.5,72.3,69.3
20160328083000,199.5,198.45,43.9535,33,58.3,0,70.7,72.3,69.3
20160328084500,199.5,196.35,43.4884,33,58.3,0,70.8,72.3,69.3
20160328090000,199.5,196.35,43.4884,33,58.3,0,70.9,72.3,69.3
20160328091500,199.5,196.35,43.4884,33,58.3,0,70.9,72.2,69.2
20160328093000,199.5,198.45,43.9535,33,57.6,0,70.9,72.2,69.2
20160328094500,199.5,196.35,43.4884,33,57.6,0,70.8,72.2,69.2
20160328100000,199.5,196.35,43.4884,33,57.6,0,71.0,72.2,69.2
20160328101500,199.5,196.35,43.4884,33,57.6,0,71.1,72.2,69.2
20160328103000,199.5,194.25,43.0233,33,57.6,0,71.1,72.2,69.2
20160328104500,199.5,194.25,43.0233,33,57.6,0,71.3,72.2,69.2
20160328110000,199.5,194.25,43.0233,33,57.6,0,71.3,72.2,69.2
20160328111500,199.5,200.55,44.4186,34,57.6,0,71.6,72.2,69.2
20160328113000,199.5,202.65,44.8837,34,57.6,0,71.6,72.2,69.2
20160328114500,199.5,200.55,44.4186,34,57.6,0,71.5,72.2,69.2
20160328120000,199.5,198.45,43.9535,34,57.6,0,71.6,72.2,69.2
20160328121500,199.5,196.35,43.4884,34,57.6,0,71.6,72.2,69.2
20160328123000,199.5,196.35,43.4884,34,57.6,0,71.6,72.2,69.2
20160328124500,199.5,198.45,43.9535,34,57.6,0,71.6,72.2,69.2
20160328130000,199.5,200.55,44.4186,34,57.6,0,71.6,72.2,69.2
20160328131500,199.5,200.55,44.4186,34,57.6,0,71.6,72.2,69.2
20160328133000,199.5,198.45,43.9535,34,57.6,0,71.6,72.2,69.2
20160328134500,199.5,196.35,43.4884,34,57.6,0,71.6,72.2,69.2
20160328140000,199.5,194.25,43.0233,34,57.6,0,71.7,72.2,69.2
20160328141500,199.5,198.45,43.9535,34,57.6,0,71.7,72.2,69.2
20160328143000,199.5,196.35,43.4884,34,57.6,0,71.9,72.2,69.2
20160328144500,199.5,198.45,43.9535,34,58.3,0,72.0,72.2,69.2
20160328150000,199.5,200.55,44.4186,34,58.3,0,72.0,72.2,69.2
20160328151500,199.5,200.55,44.4186,34,58.3,0,71.9,72.2,69.2
20160328153000,199.5,198.45,43.9535,34,58.3,0,71.8,72.2,69.2
20160328154500,199.5,204.75,45.3488,34,58.3,0,71.6,72.2,69.2
20160328160000,199.5,208.95,46.2791,34,58.3,0,71.6,72.2,69.2
20160328161500,199.5,208.95,46.2791,34,57.6,0,71.4,72.2,69.2
20160328163000,199.5,206.85,45.814,34,57.6,0,71.3,72.2,69.2
20160328164500,199.5,208.95,46.2791,34,57.6,0,71.2,72.2,69.2
20160328170000,199.5,206.85,45.814,34,57.6,0,71.2,72.2,69.2
20160328171500,199.5,206.85,45.814,34,57.6,0,71.2,72.2,69.2
20160328173000,199.5,206.85,45.814,34,57.6,0,71.2,72.2,69.2
20160328174500,199.5,206.85,45.814,34,57.6,0,71.2,72.2,69.2
20160328180000,199.5,204.75,45.3488,34,57.6,0,71.2,72.2,69.2
20160328181500,199.5,204.75,45.3488,34,57.6,0,71.2,72.2,69.2
20160328183000,199.5,202.65,44.8837,34,58.3,0,71.2,72.2,69.2
20160328184500,199.5,204.75,45.3488,34,58.3,0,71.1,72.2,69.2
20160328190000,199.5,204.75,45.3488,34,58.3,0,70.9,72.2,69.2
20160328191500,199.5,202.65,44.8837,34,58.3,0,70.9,72.2,69.2
20160328193000,199.5,204.75,45.3488,34,58.3,0,70.8,72.2,69.2
20160328194500,199.5,206.85,45.814,34,58.3,0,70.8,72.2,69.2
20160328200000,199.5,204.75,45.3488,34,58.3,0,70.7,72.2,69.2
20160328201500,199.5,202.65,44.8837,34,58.3,0,70.7,72.2,69.2
20160328203000,199.5,204.75,45.3488,34,58.3,0,70.5,72.2,69.2
20160328204500,199.5,204.75,45.3488,34,58.3,0,70.5,72.2,69.2
20160328210000,199.5,204.75,45.3488,34,58.3,0,70.4,72.2,69.2
20160328211500,199.5,206.85,45.814,34,58.3,0,70.3,72.2,69.2
20160328213000,199.5,204.75,45.3488,34,58.3,0,70.3,72.2,69.2
20160328214500,199.5,206.85,45.814,34,58.3,0,70.3,72.2,69.2
20160328220000,199.5,206.85,45.814,34,58.3,0,70.3,72.2,69.2
20160328221500,199.5,206.85,45.814,34,58.3,0,70.2,72.2,69.2
20160328223000,199.5,206.85,45.814,34,58.3,0,70.2,72.2,69.2
20160328224500,199.5,206.85,45.814,34,58.3,0,70.1,72.2,69.2
20160328230000,199.5,206.85,45.814,34,58.3,0,70.0,72.2,69.2
20160328231500,199.5,206.85,45.814,34,58.3,0,70.1,72.2,69.2
20160328233000,199.5,206.85,45.814,34,58.3,0,70.1,72.2,69.2
20160328234500,199.5,204.75,45.3488,34,58.3,0,70.0,72.2,69.2
20160329000000,199.5,206.85,45.814,34,58.3,0,70.0,72.2,69.2
20160329001500,199.5,208.95,46.2791,34,58.3,0,70.0,72.2,69.2
20160329003000,199.5,206.85,45.814,34,58.3,0,70.0,72.1,69.1
20160329004500,199.5,206.85,45.814,34,58.3,0,70.0,72.1,69.1
20160329010000,199.5,208.95,46.2791,34,58.3,0,69.9,72.1,69.1
20160329011500,199.5,206.85,45.814,34,58.3,0,69.9,72.1,69.1
20160329013000,199.5,208.95,46.2791,34,58.3,0,69.9,72.1,69.1
20160329014500,199.5,208.95,46.2791,34,58.3,0,69.8,72.2,69.2
20160329020000,199.5,206.85,45.814,34,58.3,0,69.8,72.1,69.1
20160329021500,199.5,208.95,46.2791,34,58.3,0,69.8,72.1,69.1
20160329023000,199.5,208.95,46.2791,34,58.3,0,69.8,72.1,69.1
20160329024500,199.5,208.95,46.2791,34,58.3,0,69.7,72.0,69.0
20160329030000,199.5,208.95,46.2791,34,58.3,0,69.7,72.1,69.1
20160329031500,199.5,208.95,46.2791,34,58.3,0,69.7,72.1,69.1
20160329033000,199.5,208.95,46.2791,34,58.3,0,69.6,72.0,69.0
20160329034500,199.5,208.95,46.2791,34,58.3,0,69.6,72.0,69.0
20160329040000,199.5,208.95,46.2791,34,58.3,0,69.5,72.0,69.0
20160329041500,199.5,208.95,46.2791,34,58.3,0,69.5,72.0,69.0
20160329043000,199.5,208.95,46.2791,34,58.3,0,69.5,71.9,68.9
20160329044500,199.5,208.95,46.2791,34,58.3,0,69.4,72.0,69.0
20160329050000,199.5,208.95,46.2791,34,58.3,0,69.4,71.9,68.9
20160329051500,199.5,208.95,46.2791,34,58.3,0,69.3,71.9,68.9
20160329053000,199.5,208.95,46.2791,34,58.3,0,69.3,72.0,69.0
20160329054500,199.5,208.95,46.2791,34,58.3,0,69.3,71.9,68.9
20160329060000,199.5,208.95,46.2791,34,58.3,0,69.3,72.0,69.0
20160329061500,199.5,208.95,46.2791,34,58.3,0,69.3,71.9,68.9
20160329063000,199.5,208.95,46.2791,34,58.3,0,69.5,71.9,68.9
20160329064500,199.5,208.95,46.2791,34,58.3,0,69.6,71.8,68.8
20160329070000,199.5,206.85,45.814,34,58.3,100,69.8,73.5,70.5
20160329071500,199.5,242.55,53.7209,37,70.8,0,70.8,73.2,70.2
20160329073000,199.5,228.9,50.6977,36,61.2,0,71.7,73.5,70.5
20160329074500,199.5,271.95,60.2326,39,59.2,0,72.8,73.5,70.5
20160329080000,199.5,213.15,47.2093,35,59.2,0,72.2,73.5,70.5
20160329081500,199.5,213.15,47.2093,35,59.2,0,72.1,73.4,70.4
20160329083000,199.5,208.95,46.2791,35,59.2,0,72.3,73.5,70.5
20160329084500,199.5,213.15,47.2093,35,59.2,0,72.4,73.4,70.4
20160329090000,199.5,213.15,47.2093,35,59.2,0,72.3,73.5,70.5
20160329091500,199.5,208.95,46.2791,35,59.2,0,72.2,73.5,70.5
20160329093000,199.5,206.85,45.814,35,59.2,0,72.4,73.5,70.5
20160329094500,199.5,206.85,45.814,35,59.2,0,72.4,73.5,70.5
20160329100000,199.5,204.75,45.3488,35,59.2,0,72.6,73.5,70.5
20160329101500,199.5,202.65,44.8837,35,59.2,0,72.6,73.5,70.5
20160329103000,199.5,204.75,45.3488,35,59.2,0,72.4,73.5,70.5
20160329104500,199.5,206.85,45.814,35,58.4,0,72.6,73.5,70.5
20160329110000,199.5,204.75,45.3488,35,58.4,0,72.7,73.5,70.5
20160329111500,199.5,206.85,45.814,35,58.4,0,72.8,73.5,70.5
20160329113000,199.5,204.75,45.3488,35,58.4,0,72.8,73.5,70.5
20160329114500,199.5,206.85,45.814,35,58.4,0,72.7,73.5,70.5
20160329120000,199.5,206.85,45.814,35,58.4,0,72.8,73.5,70.5
20160329121500,199.5,206.85,45.814,35,58.4,0,72.9,73.5,70.5
20160329123000,199.5,204.75,45.3488,35,58.4,0,72.9,73.5,70.5
20160329124500,199.5,204.75,45.3488,35,58.4,0,72.8,73.5,70.5
20160329130000,199.5,208.95,46.2791,35,58.4,0,72.8,73.5,70.5
20160329131500,199.5,206.85,45.814,35,58.4,0,72.6,73.6,70.6
20160329133000,199.5,206.85,45.814,35,58.4,0,72.6,73.7,70.7
20160329134500,199.5,206.85,45.814,35,58.4,0,72.6,73.9,70.9
20160329140000,199.5,215.25,47.6744,35,58.4,0,72.7,73.9,70.9
20160329141500,199.5,215.25,47.6744,35,58.4,0,72.8,73.9,70.9
20160329143000,199.5,215.25,47.6744,35,58.4,0,73.0,73.9,70.9
20160329144500,199.5,215.25,47.6744,35,58.4,0,73.1,73.9,70.9
20160329150000,199.5,210.0,46.5116,34,58.4,0,73.1,73.9,70.9
20160329151500,199.5,210.0,46.5116,34,58.4,0,72.9,73.9,70.9
20160329153000,199.5,210.0,46.5116,34,58.4,0,72.8,73.9,70.9
20160329154500,199.5,213.15,47.2093,34,58.4,0,72.7,73.9,70.9
20160329160000,199.5,210.0,46.5116,34,58.4,0,72.6,73.9,70.9
20160329161500,199.5,210.0,46.5116,34,58.4,0,72.6,73.9,70.9
20160329163000,199.5,210.0,46.5116,34,58.4,0,72.5,73.9,70.9
20160329164500,199.5,210.0,46.5116,34,58.4,0,72.5,73.9,70.9
20160329170000,199.5,210.0,46.5116,34,58.4,0,72.4,73.9,70.9
20160329171500,199.5,210.0,46.5116,34,58.4,0,72.2,73.9,70.9
20160329173000,199.5,210.0,46.5116,34,58.4,0,72.1,73.9,70.9
20160329174500,199.5,210.0,46.5116,34,58.4,0,72.0,73.9,70.9
20160329180000,199.5,210.0,46.5116,34,58.4,0,71.7,73.9,70.9
20160329181500,199.5,210.0,46.5116,34,58.4,0,71.8,73.9,70.9
20160329183000,199.5,215.25,47.6744,35,58.4,0,72.0,73.9,70.9
20160329184500,199.5,215.25,47.6744,35,58.4,0,71.8,73.9,70.9
20160329190000,199.5,215.25,47.6744,35,58.4,0,71.6,73.9,70.9
20160329191500,199.5,215.25,47.6744,35,58.4,0,71.3,73.9,70.9
