PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160329193000,199.5,215.25,47.6744,35,58.4,0,71.2,73.9,70.9
20160329194500,199.5,215.25,47.6744,35,58.4,0,71.3,73.9,70.9
20160329200000,199.5,215.25,47.6744,35,58.4,0,71.4,74.3,71.3
20160329201500,199.5,215.25,47.6744,35,58.4,0,71.2,74.3,71.3
20160329203000,199.5,215.25,47.6744,35,58.4,0,71.1,74.3,71.3
20160329204500,199.5,215.25,47.6744,35,58.4,100,70.9,74.3,71.3
20160329210000,199.5,215.25,47.6744,35,58.4,100,70.8,74.3,71.3
20160329211500,199.5,215.25,47.6744,35,59.5,100,71.0,74.3,71.3
20160329213000,199.5,215.25,47.6744,35,59.5,100,71.2,74.3,71.3
20160329214500,199.5,215.25,47.6744,35,59.5,100,71.0,74.0,71.0
20160329220000,199.5,215.25,47.6744,35,60.3,100,70.9,74.3,71.3
20160329221500,199.5,215.25,47.6744,35,63.2,100,70.8,74.3,71.3
20160329223000,199.5,215.25,47.6744,35,64.0,100,70.8,73.9,70.9
20160329224500,199.5,215.25,47.6744,35,65.3,100,71.0,74.3,71.3
20160329230000,199.5,215.25,47.6744,35,65.3,100,71.3,74.3,71.3
20160329231500,199.5,215.25,47.6744,35,65.3,100,71.2,74.3,71.3
20160329233000,199.5,215.25,47.6744,35,65.3,100,71.1,74.3,71.3
20160329234500,199.5,215.25,47.6744,35,65.3,100,71.0,74.3,71.3
20160330000000,199.5,215.25,47.6744,35,65.3,100,71.0,74.3,71.3
20160330001500,199.5,208.95,46.2791,11,91.7,0,72.2,74.3,71.3
20160330003000,199.5,187.95,41.6279,33,63.6,0,72.0,74.3,71.3
20160330004500,199.5,187.95,41.6279,33,60.8,0,71.6,74.3,71.3
20160330010000,199.5,190.05,42.093,33,60.0,0,71.3,74.3,71.3
20160330011500,199.5,190.05,42.093,33,60.0,0,71.4,74.3,71.3
20160330013000,199.5,190.05,42.093,33,60.0,0,71.6,74.3,71.3
20160330014500,199.5,187.95,41.6279,33,60.0,0,71.3,74.3,71.3
20160330020000,199.5,190.05,42.093,33,60.0,0,71.2,74.3,71.3
20160330021500,199.5,190.05,42.093,33,60.0,100,71.0,74.3,71.3
20160330023000,199.5,190.05,42.093,33,60.0,100,71.0,74.3,71.3
20160330024500,199.5,187.95,41.6279,33,60.0,100,71.0,74.3,71.3
20160330030000,199.5,185.85,41.1628,33,60.0,100,71.2,74.3,71.3
20160330031500,199.5,187.95,41.6279,33,59.1,100,71.2,74.3,71.3
20160330033000,199.5,187.95,41.6279,33,59.1,100,71.0,74.3,71.3
20160330034500,199.5,187.95,41.6279,33,59.1,100,70.9,74.3,71.3
20160330040000,199.5,185.85,41.1628,33,62.4,100,70.8,74.3,71.3
20160330041500,199.5,187.95,41.6279,33,65.7,100,70.8,74.3,71.3
20160330043000,199.5,187.95,41.6279,33,69.1,100,70.9,74.3,71.3
20160330044500,199.5,187.95,41.6279,33,69.1,100,71.0,74.3,71.3
20160330050000,199.5,185.85,41.1628,33,69.1,100,71.2,74.3,71.3
20160330051500,199.5,187.95,41.6279,33,68.2,100,71.2,74.3,71.3
20160330053000,199.5,185.85,41.1628,33,69.1,100,71.2,74.3,71.3
20160330054500,199.5,187.95,41.6279,33,69.1,100,71.2,74.3,71.3
20160330060000,199.5,185.85,41.1628,33,68.2,100,71.3,74.3,71.3
20160330061500,199.5,187.95,41.6279,33,68.2,100,71.3,74.3,71.3
20160330063000,199.5,185.85,41.1628,33,68.2,100,71.5,74.3,71.3
20160330064500,199.5,185.85,41.1628,33,61.6,0,71.5,74.3,71.3
20160330070000,199.5,187.95,41.6279,33,60.0,0,71.7,74.3,71.3
20160330071500,199.5,187.95,41.6279,33,60.0,0,71.8,74.3,71.3
20160330073000,199.5,196.35,43.4884,34,60.0,0,71.9,74.3,71.3
20160330074500,199.5,194.25,43.0233,34,59.2,0,72.2,74.3,71.3
20160330080000,199.5,196.35,43.4884,34,59.2,0,72.4,74.3,71.3
20160330081500,199.5,196.35,43.4884,34,59.2,0,72.5,74.3,71.3
20160330083000,199.5,196.35,43.4884,34,59.2,0,72.7,74.3,71.3
20160330084500,199.5,196.35,43.4884,34,59.2,0,72.9,74.3,71.3
20160330090000,199.5,198.45,43.9535,34,59.2,0,72.9,74.3,71.3
20160330091500,199.5,238.35,52.7907,37,58.0,0,73.4,74.3,71.3
20160330093000,199.5,252.0,55.814,38,57.2,0,74.3,74.3,71.3
20160330094500,199.5,270.9,60.0,39,57.2,0,73.8,74.3,71.3
20160330100000,199.5,244.65,54.186,37,57.9,0,73.8,74.3,71.3
20160330101500,199.5,210.0,46.5116,35,57.9,0,73.7,74.3,71.3
20160330103000,199.5,210.0,46.5116,35,57.9,0,73.7,74.3,71.3
20160330104500,199.5,210.0,46.5116,35,57.9,0,73.8,74.3,71.3
20160330110000,199.5,210.0,46.5116,35,57.9,0,73.8,74.3,71.3
20160330111500,199.5,210.0,46.5116,35,57.9,0,74.0,74.3,71.3
20160330113000,199.5,210.0,46.5116,35,57.9,0,73.7,74.3,71.3
20160330114500,199.5,215.25,47.6744,35,57.9,0,73.6,74.3,71.3
20160330120000,199.5,215.25,47.6744,35,57.9,0,73.5,74.3,71.3
20160330121500,199.5,215.25,47.6744,35,57.9,0,73.5,74.3,71.3
20160330123000,199.5,215.25,47.6744,35,57.9,0,73.5,74.3,71.3
20160330124500,199.5,215.25,47.6744,35,57.9,0,73.4,74.3,71.3
20160330130000,199.5,210.0,46.5116,35,57.9,0,73.4,74.3,71.3
20160330131500,199.5,226.8,50.2326,36,57.9,0,73.6,74.0,71.0
20160330133000,199.5,218.4,48.3721,36,57.9,0,73.8,74.3,71.3
20160330134500,199.5,210.0,46.5116,35,57.9,0,73.8,74.3,71.3
20160330140000,199.5,213.15,47.2093,35,57.9,0,73.9,74.3,71.3
20160330141500,199.5,382.2,84.6512,46,58.7,0,73.6,74.3,71.3
20160330143000,199.5,269.85,59.7674,38,58.0,0,73.4,74.3,71.3
20160330144500,199.5,223.65,49.5349,35,58.7,0,73.6,74.3,71.3
20160330150000,199.5,217.35,48.1395,34,58.7,0,73.6,74.3,71.3
20160330151500,199.5,217.35,48.1395,34,58.7,0,73.4,74.3,71.3
20160330153000,199.5,217.35,48.1395,34,58.7,0,73.3,74.3,71.3
20160330154500,199.5,217.35,48.1395,34,58.7,0,73.3,74.3,71.3
20160330160000,199.5,213.15,47.2093,34,58.7,0,73.1,74.3,71.3
20160330161500,199.5,213.15,47.2093,34,58.0,0,73.1,74.3,71.3
20160330163000,199.5,213.15,47.2093,34,58.0,0,72.9,74.3,71.3
20160330164500,199.5,213.15,47.2093,34,58.0,0,72.9,74.3,71.3
20160330170000,199.5,210.0,46.5116,34,58.0,0,72.9,74.3,71.3
20160330171500,199.5,210.0,46.5116,34,58.0,0,72.8,74.3,71.3
20160330173000,199.5,210.0,46.5116,34,58.0,0,72.8,74.3,71.3
20160330174500,199.5,210.0,46.5116,34,58.0,0,72.7,74.3,71.3
20160330180000,199.5,210.0,46.5116,34,58.0,0,72.6,74.3,71.3
20160330181500,199.5,210.0,46.5116,34,58.0,0,72.5,74.3,71.3
20160330183000,199.5,210.0,46.5116,34,58.0,0,72.4,74.3,71.3
20160330184500,199.5,210.0,46.5116,34,58.0,0,72.3,74.3,71.3
20160330190000,199.5,210.0,46.5116,34,58.0,0,72.2,74.2,71.2
20160330191500,199.5,210.0,46.5116,34,58.0,0,72.1,74.1,71.1
20160330193000,199.5,210.0,46.5116,34,58.0,0,71.9,74.1,71.1
20160330194500,199.5,210.0,46.5116,34,58.0,0,71.9,74.0,71.0
20160330200000,199.5,210.0,46.5116,34,58.0,0,71.8,74.0,71.0
20160330201500,199.5,210.0,46.5116,34,58.0,0,71.8,74.0,71.0
20160330203000,199.5,210.0,46.5116,34,58.0,0,71.7,74.0,71.0
20160330204500,199.5,210.0,46.5116,34,58.0,0,71.6,73.9,70.9
20160330210000,199.5,210.0,46.5116,34,58.0,0,71.6,73.9,70.9
20160330211500,199.5,210.0,46.5116,34,58.0,0,71.6,73.9,70.9
20160330213000,199.5,210.0,46.5116,34,58.0,0,71.6,73.9,70.9
20160330214500,199.5,210.0,46.5116,34,58.0,0,71.5,73.9,70.9
20160330220000,199.5,210.0,46.5116,34,58.0,0,71.4,73.9,70.9
20160330221500,199.5,229.95,50.9302,35,58.0,0,71.4,73.9,70.9
20160330223000,199.5,204.75,45.3488,34,58.0,0,71.4,73.9,70.9
20160330224500,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160330230000,199.5,202.65,44.8837,34,58.0,0,71.3,73.9,70.9
20160330231500,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160330233000,199.5,202.65,44.8837,34,58.0,0,71.3,73.9,70.9
20160330234500,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331000000,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331001500,199.5,204.75,45.3488,34,58.0,0,71.4,73.9,70.9
20160331003000,199.5,204.75,45.3488,34,58.0,0,71.4,73.9,70.9
20160331004500,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331010000,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331011500,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331013000,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331014500,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331020000,199.5,206.85,45.814,34,58.0,0,71.3,73.9,70.9
20160331021500,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331023000,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331024500,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331030000,199.5,204.75,45.3488,34,58.0,0,71.3,73.9,70.9
20160331031500,199.5,204.75,45.3488,34,58.0,0,71.2,73.9,70.9
20160331033000,199.5,204.75,45.3488,34,58.0,0,71.1,74.0,71.0
20160331034500,199.5,204.75,45.3488,34,58.0,0,71.1,74.0,71.0
20160331040000,199.5,202.65,44.8837,34,58.0,0,71.0,74.0,71.0
20160331041500,199.5,204.75,45.3488,34,58.0,0,71.0,74.0,71.0
20160331043000,199.5,204.75,45.3488,34,58.0,0,71.0,74.0,71.0
20160331044500,199.5,204.75,45.3488,34,58.0,0,71.0,74.0,71.0
20160331050000,199.5,204.75,45.3488,34,58.0,0,71.0,74.0,71.0
20160331051500,199.5,204.75,45.3488,34,58.0,0,71.0,74.0,71.0
20160331053000,199.5,204.75,45.3488,34,58.0,0,71.0,74.0,71.0
20160331054500,199.5,204.75,45.3488,34,58.0,0,70.9,74.0,71.0
20160331060000,199.5,206.85,45.814,34,58.0,0,70.9,74.0,71.0
20160331061500,199.5,204.75,45.3488,34,58.0,0,70.9,74.0,71.0
20160331063000,199.5,204.75,45.3488,34,58.0,0,71.0,74.0,71.0
20160331064500,199.5,204.75,45.3488,34,58.0,0,71.1,74.0,71.0
20160331070000,199.5,202.65,44.8837,34,58.0,0,71.3,74.0,71.0
20160331071500,199.5,202.65,44.8837,34,58.0,0,71.6,74.0,71.0
20160331073000,199.5,200.55,44.4186,34,58.0,0,71.4,74.0,71.0
20160331074500,199.5,202.65,44.8837,34,58.0,0,71.6,74.0,71.0
20160331080000,199.5,202.65,44.8837,34,58.0,0,71.6,74.0,71.0
20160331081500,199.5,202.65,44.8837,34,58.0,0,71.7,74.0,71.0
20160331083000,199.5,202.65,44.8837,34,58.0,0,71.8,74.0,71.0
20160331084500,199.5,200.55,44.4186,34,58.0,0,71.9,74.0,71.0
20160331090000,199.5,200.55,44.4186,34,58.0,0,71.9,74.0,71.0
20160331091500,199.5,200.55,44.4186,34,58.0,0,72.0,74.0,71.0
20160331093000,199.5,198.45,43.9535,34,58.0,0,72.1,74.0,71.0
20160331094500,199.5,198.45,43.9535,34,58.0,0,72.2,74.0,71.0
20160331100000,199.5,198.45,43.9535,34,58.0,0,72.5,74.0,71.0
20160331101500,199.5,198.45,43.9535,34,58.0,0,72.9,74.0,71.0
20160331103000,199.5,198.45,43.9535,34,58.0,0,72.8,74.0,71.0
20160331104500,199.5,200.55,44.4186,34,58.0,0,72.9,74.0,71.0
20160331110000,199.5,194.25,43.0233,34,58.0,0,73.0,74.0,71.0
20160331111500,199.5,196.35,43.4884,34,58.0,0,73.0,74.0,71.0
20160331113000,199.5,196.35,43.4884,34,58.0,0,72.9,74.0,71.0
20160331114500,199.5,198.45,43.9535,34,58.0,0,72.9,74.0,71.0
20160331120000,199.5,200.55,44.4186,34,58.0,0,72.9,74.0,71.0
20160331121500,199.5,198.45,43.9535,34,58.0,0,72.9,74.0,71.0
20160331123000,199.5,198.45,43.9535,34,58.0,0,72.8,74.0,71.0
20160331124500,199.5,192.15,42.5581,34,58.0,0,73.1,74.0,71.0
20160331130000,199.5,198.45,43.9535,34,58.0,0,73.3,74.0,71.0
20160331131500,199.5,198.45,43.9535,34,58.0,0,73.5,74.0,71.0
20160331133000,199.5,206.85,45.814,35,58.0,0,73.6,74.0,71.0
20160331134500,199.5,204.75,45.3488,35,58.0,0,73.6,74.0,71.0
20160331140000,199.5,208.95,46.2791,35,58.0,0,73.6,74.0,71.0
20160331141500,199.5,208.95,46.2791,35,58.0,0,73.6,74.0,71.0
20160331143000,199.5,208.95,46.2791,35,58.0,0,73.6,74.0,71.0
20160331144500,199.5,208.95,46.2791,35,58.0,0,73.6,74.0,71.0
20160331150000,199.5,208.95,46.2791,35,58.0,0,73.6,74.0,71.0
20160331151500,199.5,213.15,47.2093,35,58.0,0,73.4,74.0,71.0
20160331153000,199.5,213.15,47.2093,35,58.0,0,73.2,74.0,71.0
20160331154500,199.5,210.0,46.5116,35,58.0,0,73.1,74.0,71.0
20160331160000,199.5,213.15,47.2093,35,58.0,0,73.1,74.0,71.0
20160331161500,199.5,210.0,46.5116,35,58.0,0,73.0,74.0,71.0
20160331163000,199.5,210.0,46.5116,35,58.0,0,72.9,74.0,71.0
20160331164500,199.5,210.0,46.5116,35,58.0,0,72.8,74.0,71.0
20160331170000,199.5,210.0,46.5116,35,58.0,0,72.7,74.0,71.0
20160331171500,199.5,210.0,46.5116,35,58.0,0,72.7,74.0,71.0
20160331173000,199.5,210.0,46.5116,35,58.0,0,72.6,74.0,71.0
20160331174500,199.5,210.0,46.5116,35,58.0,0,72.5,74.0,71.0
20160331180000,199.5,210.0,46.5116,35,58.0,0,72.5,74.0,71.0
20160331181500,199.5,210.0,46.5116,35,58.0,0,72.4,74.0,71.0
20160331183000,199.5,210.0,46.5116,35,58.0,0,72.3,74.0,71.0
20160331184500,199.5,210.0,46.5116,35,58.0,0,72.3,74.0,71.0
20160331190000,199.5,210.0,46.5116,35,58.0,0,72.2,74.0,71.0
20160331191500,199.5,210.0,46.5116,35,58.0,0,72.1,74.0,71.0
20160331193000,199.5,210.0,46.5116,35,58.0,0,71.9,74.0,71.0
20160331194500,199.5,210.0,46.5116,35,58.0,0,71.9,74.0,71.0
20160331200000,199.5,210.0,46.5116,35,58.0,0,71.9,74.0,71.0
20160331201500,199.5,210.0,46.5116,35,58.0,0,71.8,74.0,71.0
20160331203000,199.5,210.0,46.5116,35,58.0,0,71.7,74.0,71.0
20160331204500,199.5,210.0,46.5116,35,58.0,0,71.6,74.0,71.0
20160331210000,199.5,210.0,46.5116,35,58.0,0,71.6,74.0,71.0
20160331211500,199.5,210.0,46.5116,35,58.0,0,71.6,74.0,71.0
20160331213000,199.5,210.0,46.5116,35,58.0,0,71.5,74.0,71.0
20160331214500,199.5,210.0,46.5116,35,58.0,0,71.5,74.0,71.0
20160331220000,199.5,210.0,46.5116,35,58.0,0,71.4,74.0,71.0
20160331221500,199.5,210.0,46.5116,35,58.0,0,71.4,74.0,71.0
20160331223000,199.5,210.0,46.5116,35,58.0,0,71.3,74.0,71.0
20160331224500,199.5,210.0,46.5116,35,58.0,0,71.4,74.0,71.0
20160331230000,199.5,210.0,46.5116,35,58.0,0,71.3,74.0,71.0
20160331231500,199.5,210.0,46.5116,35,58.0,0,71.4,74.0,71.0
20160331233000,199.5,210.0,46.5116,35,58.0,0,71.3,74.0,71.0
20160331234500,199.5,210.0,46.5116,35,58.0,0,71.4,74.0,71.0
20160401000000,199.5,210.0,46.5116,35,58.0,0,71.4,73.9,70.9
20160401001500,199.5,213.15,47.2093,35,58.0,0,71.4,73.9,70.9
20160401003000,199.5,210.0,46.5116,35,58.0,0,71.3,73.9,70.9
20160401004500,199.5,210.0,46.5116,35,58.0,0,71.3,73.9,70.9
20160401010000,199.5,210.0,46.5116,35,58.0,0,71.3,73.9,70.9
20160401011500,199.5,210.0,46.5116,35,58.0,0,71.3,73.9,70.9
20160401013000,199.5,213.15,47.2093,35,58.0,0,71.3,73.9,70.9
20160401014500,199.5,213.15,47.2093,35,58.0,0,71.3,73.9,70.9
20160401020000,199.5,210.0,46.5116,35,58.0,0,71.2,73.9,70.9
20160401021500,199.5,210.0,46.5116,35,58.0,0,71.3,73.9,70.9
20160401023000,199.5,210.0,46.5116,35,58.0,0,71.3,73.9,70.9
20160401024500,199.5,210.0,46.5116,35,58.0,0,71.2,73.9,70.9
20160401030000,199.5,210.0,46.5116,35,58.0,0,71.2,73.9,70.9
20160401031500,199.5,210.0,46.5116,35,58.0,0,71.2,73.9,70.9
20160401033000,199.5,210.0,46.5116,35,58.0,0,71.0,73.9,70.9
20160401034500,199.5,210.0,46.5116,35,58.0,0,71.0,73.9,70.9
20160401040000,199.5,210.0,46.5116,35,58.0,0,70.9,73.9,70.9
20160401041500,199.5,213.15,47.2093,35,58.0,0,70.9,73.9,70.9
20160401043000,199.5,210.0,46.5116,35,58.0,0,71.0,73.9,70.9
20160401044500,199.5,210.0,46.5116,35,58.0,0,71.0,73.9,70.9
20160401050000,199.5,210.0,46.5116,35,58.0,0,71.0,73.9,70.9
20160401051500,199.5,213.15,47.2093,35,58.0,0,71.0,73.9,70.9
20160401053000,199.5,210.0,46.5116,35,58.0,0,71.0,73.9,70.9
20160401054500,199.5,210.0,46.5116,35,58.0,0,70.9,73.9,70.9
20160401060000,199.5,210.0,46.5116,35,58.0,0,71.0,73.9,70.9
20160401061500,199.5,210.0,46.5116,35,58.0,0,71.0,73.9,70.9
20160401063000,199.5,213.15,47.2093,35,58.0,0,71.1,73.9,70.9
20160401064500,199.5,210.0,46.5116,35,58.0,0,71.3,73.9,70.9
20160401070000,199.5,210.0,46.5116,35,58.0,0,71.3,73.9,70.9
20160401071500,199.5,210.0,46.5116,35,58.0,0,71.4,73.9,70.9
20160401073000,199.5,206.85,45.814,35,58.0,0,71.6,73.9,70.9
20160401074500,199.5,204.75,45.3488,35,58.0,0,71.8,73.9,70.9
20160401080000,199.5,208.95,46.2791,35,58.0,0,71.9,73.9,70.9
20160401081500,199.5,208.95,46.2791,35,58.0,0,72.1,73.9,70.9
20160401083000,199.5,208.95,46.2791,35,58.0,0,72.2,73.9,70.9
20160401084500,199.5,206.85,45.814,35,58.0,0,72.2,73.9,70.9
20160401090000,199.5,208.95,46.2791,35,58.0,0,72.4,73.9,70.9
20160401091500,199.5,208.95,46.2791,35,58.0,0,72.2,73.9,70.9
20160401093000,199.5,206.85,45.814,35,58.0,0,72.2,73.9,70.9
20160401094500,199.5,206.85,45.814,35,58.0,0,72.1,73.8,70.8
20160401100000,199.5,206.85,45.814,35,58.0,0,72.1,73.9,70.9
20160401101500,199.5,206.85,45.814,35,58.0,0,72.1,73.9,70.9
20160401103000,199.5,206.85,45.814,35,58.7,0,72.2,73.9,70.9
20160401104500,199.5,208.95,46.2791,35,58.7,0,72.3,73.9,70.9
20160401110000,199.5,208.95,46.2791,35,58.0,0,72.4,73.9,70.9
20160401111500,199.5,208.95,46.2791,35,58.0,0,72.5,73.9,70.9
20160401113000,199.5,208.95,46.2791,35,58.0,0,72.5,73.9,70.9
20160401114500,199.5,208.95,46.2791,35,58.0,0,72.5,73.9,70.9
20160401120000,199.5,202.65,44.8837,35,58.0,0,72.6,73.9,70.9
20160401121500,199.5,202.65,44.8837,35,58.0,0,72.5,73.9,70.9
20160401123000,199.5,202.65,44.8837,35,58.0,0,72.5,73.9,70.9
20160401124500,199.5,202.65,44.8837,35,58.0,0,72.5,73.9,70.9
20160401130000,199.5,202.65,44.8837,35,58.0,0,72.6,73.9,70.9
20160401131500,199.5,204.75,45.3488,35,58.0,0,72.7,73.9,70.9
20160401133000,199.5,204.75,45.3488,35,58.0,0,72.6,73.9,70.9
20160401134500,199.5,206.85,45.814,35,58.0,0,72.7,73.9,70.9
20160401140000,199.5,206.85,45.814,35,58.0,0,72.7,73.9,70.9
20160401141500,199.5,206.85,45.814,35,58.0,0,72.7,73.9,70.9
20160401143000,199.5,206.85,45.814,35,58.0,0,72.8,73.9,70.9
20160401144500,199.5,206.85,45.814,35,58.0,0,72.7,73.9,70.9
20160401150000,199.5,208.95,46.2791,35,58.0,0,72.6,73.9,70.9
20160401151500,199.5,208.95,46.2791,35,58.0,0,72.6,73.9,70.9
20160401153000,199.5,206.85,45.814,35,58.7,0,72.6,73.9,70.9
20160401154500,199.5,206.85,45.814,35,58.7,0,72.6,73.9,70.9
20160401160000,199.5,206.85,45.814,35,58.7,0,72.6,73.9,70.9
20160401161500,199.5,208.95,46.2791,35,58.7,0,72.6,73.9,70.9
20160401163000,199.5,208.95,46.2791,35,58.7,0,72.2,73.9,70.9
20160401164500,199.5,206.85,45.814,35,58.7,0,72.1,73.9,70.9
20160401170000,199.5,208.95,46.2791,35,58.7,0,71.9,73.9,70.9
20160401171500,199.5,206.85,45.814,35,58.7,0,71.8,73.9,70.9
20160401173000,199.5,208.95,46.2791,35,58.0,0,71.7,73.9,70.9
20160401174500,199.5,208.95,46.2791,35,58.0,0,71.6,73.9,70.9
20160401180000,199.5,208.95,46.2791,35,58.0,0,71.4,73.9,70.9
20160401181500,199.5,208.95,46.2791,35,58.0,0,71.3,73.9,70.9
20160401183000,199.5,217.35,48.1395,35,58.0,0,71.2,73.9,70.9
20160401184500,199.5,217.35,48.1395,35,58.0,0,71.2,73.9,70.9
20160401190000,199.5,217.35,48.1395,35,58.0,0,71.1,73.9,70.9
20160401191500,199.5,213.15,47.2093,35,58.0,0,71.0,73.9,70.9
20160401193000,199.5,213.15,47.2093,35,58.0,0,71.0,73.9,70.9
20160401194500,199.5,210.0,46.5116,35,58.0,0,70.9,73.9,70.9
20160401200000,199.5,213.15,47.2093,35,58.0,0,70.8,73.9,70.9
20160401201500,199.5,208.95,46.2791,35,58.0,0,70.8,73.9,70.9
20160401203000,199.5,213.15,47.2093,35,58.0,0,70.8,73.9,70.9
20160401204500,199.5,213.15,47.2093,35,58.0,0,70.7,73.9,70.9
20160401210000,199.5,213.15,47.2093,35,58.0,0,70.7,73.9,70.9
20160401211500,199.5,217.35,48.1395,35,58.0,100,70.5,74.1,71.1
20160401213000,199.5,217.35,48.1395,35,59.7,100,70.5,74.2,71.2
20160401214500,199.5,213.15,47.2093,35,86.1,100,71.2,74.2,71.2
20160401220000,199.5,213.15,47.2093,35,62.4,100,71.0,74.3,71.3
20160401221500,199.5,213.15,47.2093,35,60.7,100,70.7,74.3,71.3
20160401223000,199.5,210.0,46.5116,35,65.3,100,70.7,74.3,71.3
20160401224500,199.5,213.15,47.2093,35,77.8,100,70.7,74.3,71.3
20160401230000,199.5,213.15,47.2093,35,69.2,0,71.4,74.3,71.3
20160401231500,199.5,213.15,47.2093,35,60.4,100,70.7,74.3,71.3
20160401233000,199.5,213.15,47.2093,35,65.3,100,70.6,74.3,71.3
20160401234500,199.5,210.0,46.5116,35,82.6,100,70.7,74.3,71.3
20160402000000,199.5,213.15,47.2093,35,62.4,0,71.0,74.3,71.3
20160402001500,199.5,213.15,47.2093,35,61.1,100,70.7,74.3,71.3
20160402003000,199.5,213.15,47.2093,35,65.8,100,70.6,74.3,71.3
20160402004500,199.5,213.15,47.2093,35,85.6,100,70.9,74.3,71.3
20160402010000,199.5,213.15,47.2093,35,64.4,0,71.3,74.3,71.3
20160402011500,199.5,192.15,42.5581,10,62.1,100,70.8,74.3,71.3
20160402013000,199.5,185.85,41.1628,30,60.7,100,70.8,74.3,71.3
20160402014500,199.5,187.95,41.6279,30,67.3,100,70.7,74.3,71.3
20160402020000,199.5,185.85,41.1628,30,67.3,100,70.7,74.3,71.3
20160402021500,199.5,190.05,42.093,30,83.8,100,71.0,74.3,71.3
20160402023000,199.5,185.85,41.1628,30,83.8,100,71.2,74.3,71.3
20160402024500,199.5,182.7,40.4651,30,81.6,100,71.3,74.3,71.3
20160402030000,199.5,187.95,41.6279,30,83.7,100,71.4,74.3,71.3
20160402031500,199.5,185.85,41.1628,30,83.7,100,71.4,74.3,71.3
20160402033000,199.5,187.95,41.6279,30,82.1,100,71.4,74.3,71.3
20160402034500,199.5,182.7,40.4651,30,84.3,100,71.4,74.3,71.3
20160402040000,199.5,185.85,41.1628,30,82.5,100,71.4,74.3,71.3
20160402041500,199.5,187.95,41.6279,30,82.5,100,71.4,74.3,71.3
20160402043000,199.5,185.85,41.1628,30,82.5,100,71.3,74.3,71.3
20160402044500,199.5,187.95,41.6279,30,82.5,100,71.3,74.3,71.3
20160402050000,199.5,185.85,41.1628,30,84.3,100,71.3,74.3,71.3
20160402051500,199.5,187.95,41.6279,30,81.6,100,71.4,74.3,71.3
20160402053000,199.5,185.85,41.1628,30,84.1,100,71.3,74.3,71.3
20160402054500,199.5,187.95,41.6279,30,80.2,100,71.3,74.3,71.3
20160402060000,199.5,190.05,42.093,30,84.9,100,71.4,74.3,71.3
20160402061500,199.5,187.95,41.6279,30,83.8,100,71.4,74.3,71.3
20160402063000,199.5,187.95,41.6279,30,82.1,100,71.4,74.3,71.3
20160402064500,199.5,185.85,41.1628,30,83.0,100,71.4,74.3,71.3
20160402070000,199.5,187.95,41.6279,30,81.1,100,71.5,74.3,71.3
20160402071500,199.5,185.85,41.1628,30,84.9,100,71.3,74.3,71.3
20160402073000,199.5,185.85,41.1628,30,80.2,100,71.4,74.3,71.3
20160402074500,199.5,187.95,41.6279,30,84.9,100,71.4,74.3,71.3
20160402080000,199.5,182.7,40.4651,30,80.6,100,71.4,74.3,71.3
20160402081500,199.5,187.95,41.6279,30,83.8,100,71.5,74.3,71.3
20160402083000,199.5,185.85,41.1628,30,83.8,100,71.5,74.3,71.3
20160402084500,199.5,185.85,41.1628,30,62.0,100,71.2,74.3,71.3
20160402090000,199.5,187.95,41.6279,30,62.0,100,70.9,74.3,71.3
20160402091500,199.5,185.85,41.1628,30,63.1,100,70.8,74.3,71.3
20160402093000,199.5,187.95,41.6279,30,63.1,100,70.8,74.3,71.3
20160402094500,199.5,190.05,42.093,30,67.3,100,70.8,74.3,71.3
20160402100000,199.5,187.95,41.6279,30,70.9,100,70.8,74.3,71.3
20160402101500,199.5,187.95,41.6279,30,80.6,100,71.2,74.3,71.3
20160402103000,199.5,190.05,42.093,30,82.6,100,71.3,74.3,71.3
20160402104500,199.5,185.85,41.1628,30,83.7,100,71.4,74.3,71.3
20160402110000,199.5,185.85,41.1628,30,78.8,0,71.6,74.3,71.3
20160402111500,199.5,190.05,42.093,30,61.2,0,71.2,74.3,71.3
20160402113000,199.5,182.7,40.4651,30,59.4,100,70.8,74.3,71.3
20160402114500,199.5,185.85,41.1628,30,61.5,100,70.7,74.3,71.3
20160402120000,199.5,190.05,42.093,30,65.8,100,70.8,74.3,71.3
20160402121500,199.5,185.85,41.1628,30,68.6,100,70.7,74.3,71.3
20160402123000,199.5,185.85,41.1628,30,79.2,100,71.1,74.3,71.3
20160402124500,199.5,187.95,41.6279,30,80.2,100,71.3,74.3,71.3
20160402130000,199.5,185.85,41.1628,30,82.0,100,71.3,74.3,71.3
20160402131500,199.5,180.6,40.0,30,80.2,100,71.3,74.3,71.3
20160402133000,199.5,182.7,40.4651,30,80.2,100,71.4,74.3,71.3
20160402134500,199.5,192.15,42.5581,30,60.8,0,71.2,74.2,71.2
20160402140000,199.5,196.35,43.4884,30,60.8,0,71.0,74.0,71.0
20160402141500,199.5,194.25,43.0233,30,60.8,100,70.8,74.3,71.3
20160402143000,199.5,192.15,42.5581,30,64.0,100,70.7,74.3,71.3
20160402144500,199.5,196.35,43.4884,30,63.2,100,70.8,74.3,71.3
20160402150000,199.5,198.45,43.9535,30,68.2,100,70.8,74.3,71.3
20160402151500,199.5,198.45,43.9535,30,87.5,100,71.2,74.3,71.3
20160402153000,199.5,194.25,43.0233,30,62.4,0,71.2,74.3,71.3
20160402154500,199.5,194.25,43.0233,30,58.4,100,70.9,74.3,71.3
20160402160000,199.5,194.25,43.0233,30,59.6,100,70.8,74.3,71.3
20160402161500,199.5,194.25,43.0233,30,65.3,100,70.8,74.2,71.2
20160402163000,199.5,190.05,42.093,30,66.2,100,70.8,74.3,71.3
20160402164500,199.5,187.95,41.6279,30,66.2,100,70.8,74.3,71.3
20160402170000,199.5,190.05,42.093,30,68.7,100,70.9,74.3,71.3
20160402171500,199.5,192.15,42.5581,30,78.7,100,71.1,74.3,71.3
20160402173000,199.5,192.15,42.5581,30,80.6,100,71.3,74.3,71.3
20160402174500,199.5,190.05,42.093,30,80.6,100,71.4,74.3,71.3
20160402180000,199.5,187.95,41.6279,30,74.1,100,71.4,74.3,71.3
20160402181500,199.5,190.05,42.093,30,60.0,100,71.2,74.3,71.3
20160402183000,199.5,190.05,42.093,30,58.8,100,71.0,74.3,71.3
20160402184500,199.5,190.05,42.093,30,58.8,100,71.0,74.3,71.3
20160402190000,199.5,192.15,42.5581,30,61.2,100,70.9,74.3,71.3
20160402191500,199.5,192.15,42.5581,30,65.3,100,70.8,74.3,71.3
20160402193000,199.5,187.95,41.6279,30,66.2,100,70.9,74.3,71.3
20160402194500,199.5,187.95,41.6279,30,66.2,100,70.9,74.3,71.3
20160402200000,199.5,190.05,42.093,30,67.3,100,70.9,74.3,71.3
20160402201500,199.5,192.15,42.5581,30,73.4,100,71.0,74.3,71.3
20160402203000,199.5,192.15,42.5581,30,76.4,100,71.2,74.3,71.3
20160402204500,199.5,192.15,42.5581,30,76.4,100,71.2,74.3,71.3
20160402210000,199.5,187.95,41.6279,30,75.3,100,71.2,74.3,71.3
20160402211500,199.5,190.05,42.093,30,75.3,100,71.3,74.3,71.3
20160402213000,199.5,192.15,42.5581,30,75.3,100,71.3,74.3,71.3
20160402214500,199.5,194.25,43.0233,30,76.4,100,71.3,74.3,71.3
20160402220000,199.5,192.15,42.5581,30,76.4,100,71.3,74.3,71.3
20160402221500,199.5,187.95,41.6279,30,74.8,100,71.2,74.3,71.3
20160402223000,199.5,192.15,42.5581,30,74.8,100,71.2,74.3,71.3
20160402224500,199.5,194.25,43.0233,30,74.8,100,71.2,74.3,71.3
20160402230000,199.5,196.35,43.4884,30,76.8,100,71.2,74.3,71.3
20160402231500,199.5,194.25,43.0233,30,75.3,100,71.2,74.3,71.3
20160402233000,199.5,194.25,43.0233,30,74.0,100,71.1,74.3,71.3
20160402234500,199.5,196.35,43.4884,30,75.4,100,71.1,74.3,71.3
20160403000000,199.5,194.25,43.0233,30,76.6,100,71.1,74.3,71.3
20160403001500,199.5,194.25,43.0233,30,73.9,100,71.2,74.3,71.3
20160403003000,199.5,196.35,43.4884,30,75.4,100,71.2,74.3,71.3
20160403004500,199.5,194.25,43.0233,30,76.8,100,71.2,74.3,71.3
20160403010000,199.5,194.25,43.0233,30,74.0,100,71.2,74.3,71.3
20160403011500,199.5,196.35,43.4884,30,75.8,100,71.2,74.3,71.3
20160403013000,199.5,194.25,43.0233,30,75.8,100,71.1,74.3,71.3
20160403014500,199.5,194.25,43.0233,30,74.4,100,71.2,74.3,71.3
20160403020000,199.5,198.45,43.9535,30,75.4,100,71.2,74.3,71.3
20160403021500,199.5,194.25,43.0233,30,75.4,100,71.0,74.3,71.3
20160403023000,199.5,196.35,43.4884,30,75.4,100,71.1,74.3,71.3
20160403024500,199.5,196.35,43.4884,30,75.4,100,71.1,74.3,71.3
20160403030000,199.5,194.25,43.0233,30,74.5,100,71.0,74.3,71.3
20160403031500,199.5,198.45,43.9535,30,75.4,100,71.0,74.3,71.3
20160403033000,199.5,194.25,43.0233,30,75.4,100,71.0,74.3,71.3
20160403034500,199.5,196.35,43.4884,30,87.6,100,71.5,74.3,71.3
20160403040000,199.5,194.25,43.0233,30,62.4,100,70.9,74.3,71.3
20160403041500,199.5,198.45,43.9535,30,62.4,100,70.7,74.3,71.3
20160403043000,199.5,196.35,43.4884,30,70.5,100,70.6,74.3,71.3
20160403044500,199.5,196.35,43.4884,30,97.2,100,71.1,74.3,71.3
20160403050000,199.5,196.35,43.4884,30,92.4,0,71.6,74.3,71.3
20160403051500,199.5,194.25,43.0233,30,60.8,100,70.9,74.3,71.3
20160403053000,199.5,198.45,43.9535,30,64.0,100,70.7,74.3,71.3
20160403054500,199.5,196.35,43.4884,30,68.1,100,70.5,74.3,71.3
20160403060000,199.5,196.35,43.4884,30,88.1,100,71.3,74.3,71.3
20160403061500,199.5,196.35,43.4884,30,74.2,0,71.6,74.3,71.3
20160403063000,199.5,196.35,43.4884,30,62.8,100,70.7,74.3,71.3
20160403064500,199.5,196.35,43.4884,30,67.3,100,70.5,74.3,71.3
20160403070000,199.5,196.35,43.4884,30,90.5,100,71.0,74.3,71.3
20160403071500,199.5,196.35,43.4884,30,73.6,0,71.5,74.0,71.0
20160403073000,199.5,198.45,43.9535,30,62.4,100,70.7,74.3,71.3
20160403074500,199.5,196.35,43.4884,30,66.9,100,70.5,74.2,71.2
20160403080000,199.5,198.45,43.9535,30,92.4,100,71.0,74.3,71.3
20160403081500,199.5,194.25,43.0233,30,71.8,0,71.4,74.3,71.3
20160403083000,199.5,198.45,43.9535,30,59.6,100,70.7,74.3,71.3
20160403084500,199.5,198.45,43.9535,30,67.2,100,70.5,74.3,71.3
20160403090000,199.5,198.45,43.9535,30,67.9,100,70.6,74.3,71.3
20160403091500,199.5,200.55,44.4186,30,85.7,100,71.2,74.3,71.3
20160403093000,199.5,196.35,43.4884,30,89.8,100,71.5,74.3,71.3
20160403094500,199.5,198.45,43.9535,30,59.6,100,71.0,74.3,71.3
20160403100000,199.5,202.65,44.8837,30,59.6,100,70.8,74.3,71.3
20160403101500,199.5,198.45,43.9535,30,61.5,100,70.7,74.3,71.3
20160403103000,199.5,200.55,44.4186,30,62.8,100,71.0,74.3,71.3
20160403104500,199.5,198.45,43.9535,30,65.0,100,71.2,74.2,71.2
20160403110000,199.5,196.35,43.4884,30,63.2,100,71.2,74.3,71.3
20160403111500,199.5,200.55,44.4186,30,64.0,100,71.4,74.3,71.3
20160403113000,199.5,196.35,43.4884,30,65.3,100,71.4,74.3,71.3
20160403114500,199.5,196.35,43.4884,30,58.0,0,71.4,74.3,71.3
20160403120000,199.5,202.65,44.8837,31,58.8,0,71.5,74.3,71.3
20160403121500,199.5,200.55,44.4186,31,59.5,0,71.4,74.3,71.3
20160403123000,199.5,200.55,44.4186,31,56.8,0,71.6,74.3,71.3
20160403124500,199.5,204.75,45.3488,31,58.0,0,71.7,74.3,71.3
20160403130000,199.5,204.75,45.3488,31,59.5,0,71.7,74.3,71.3
20160403131500,199.5,200.55,44.4186,31,56.7,0,71.7,74.3,71.3
20160403133000,199.5,204.75,45.3488,31,56.7,0,71.8,74.3,71.3
20160403134500,199.5,202.65,44.8837,31,59.1,0,71.8,74.3,71.3
20160403140000,199.5,198.45,43.9535,31,56.6,0,71.3,74.3,71.3
20160403141500,199.5,198.45,43.9535,31,56.6,0,71.3,74.3,71.3
20160403143000,199.5,198.45,43.9535,31,59.1,0,71.2,74.3,71.3
20160403144500,199.5,194.25,43.0233,31,56.7,100,71.0,74.3,71.3
20160403150000,199.5,198.45,43.9535,31,56.7,100,71.0,74.3,71.3
20160403151500,199.5,200.55,44.4186,31,58.4,100,71.0,74.3,71.3
20160403153000,199.5,198.45,43.9535,31,59.1,100,70.9,74.3,71.3
20160403154500,199.5,196.35,43.4884,31,57.1,100,70.9,74.3,71.3
20160403160000,199.5,196.35,43.4884,31,58.8,100,71.0,74.3,71.3
20160403161500,199.5,198.45,43.9535,31,62.2,100,71.0,74.3,71.3
20160403163000,199.5,196.35,43.4884,31,63.6,100,71.0,74.3,71.3
20160403164500,199.5,194.25,43.0233,31,62.0,100,71.2,74.2,71.2
20160403170000,199.5,196.35,43.4884,31,62.8,100,71.2,74.3,71.3
20160403171500,199.5,198.45,43.9535,31,64.4,100,71.2,74.3,71.3
20160403173000,199.5,194.25,43.0233,31,63.6,100,71.2,74.3,71.3
20160403174500,199.5,196.35,43.4884,31,62.4,100,71.3,74.3,71.3
20160403180000,199.5,196.35,43.4884,31,62.4,100,71.3,74.3,71.3
20160403181500,199.5,198.45,43.9535,31,63.2,100,71.3,74.3,71.3
20160403183000,199.5,200.55,44.4186,31,64.4,100,71.2,74.3,71.3
20160403184500,199.5,198.45,43.9535,31,64.4,100,71.2,74.3,71.3
20160403190000,199.5,194.25,43.0233,31,63.4,100,71.2,74.2,71.2
20160403191500,199.5,194.25,43.0233,31,62.4,100,71.2,74.2,71.2
20160403193000,199.5,196.35,43.4884,31,62.4,100,71.3,74.2,71.2
20160403194500,199.5,198.45,43.9535,31,63.2,100,71.3,74.2,71.2
20160403200000,199.5,198.45,43.9535,31,64.4,100,71.3,74.2,71.2
20160403201500,199.5,196.35,43.4884,31,64.4,100,71.2,74.2,71.2
20160403203000,199.5,194.25,43.0233,31,63.0,100,71.3,74.2,71.2
20160403204500,199.5,196.35,43.4884,31,63.0,100,71.2,74.2,71.2
20160403210000,199.5,198.45,43.9535,31,63.0,100,71.2,74.1,71.1
20160403211500,199.5,198.45,43.9535,31,64.5,100,71.2,74.1,71.1
20160403213000,199.5,194.25,43.0233,31,63.8,100,71.2,74.1,71.1
20160403214500,199.5,196.35,43.4884,31,62.4,100,71.2,74.1,71.1
20160403220000,199.5,198.45,43.9535,31,62.4,100,71.2,74.1,71.1
20160403221500,199.5,200.55,44.4186,31,64.0,100,71.1,74.1,71.1
20160403223000,199.5,194.25,43.0233,31,64.0,100,71.0,74.0,71.0
20160403224500,199.5,194.25,43.0233,31,62.4,100,71.0,74.0,71.0
20160403230000,199.5,196.35,43.4884,31,62.4,100,71.0,74.1,71.1
20160403231500,199.5,196.35,43.4884,31,64.0,100,71.0,74.0,71.0
20160403233000,199.5,194.25,43.0233,31,64.0,100,70.9,74.0,71.0
20160403234500,199.5,194.25,43.0233,31,62.0,100,70.9,74.0,71.0
20160404000000,199.5,196.35,43.4884,31,62.8,100,70.9,74.0,71.0
20160404001500,199.5,196.35,43.4884,31,65.3,100,70.9,74.1,71.1
20160404003000,199.5,194.25,43.0233,31,64.0,100,71.0,74.0,71.0
20160404004500,199.5,196.35,43.4884,31,64.0,100,71.0,74.0,71.0
20160404010000,199.5,198.45,43.9535,31,65.3,100,71.0,74.0,71.0
20160404011500,199.5,194.25,43.0233,31,65.3,100,70.9,74.1,71.1
20160404013000,199.5,194.25,43.0233,31,63.6,100,70.9,74.0,71.0
20160404014500,199.5,198.45,43.9535,31,63.6,100,70.9,74.0,71.0
20160404020000,199.5,198.45,43.9535,31,65.4,100,70.9,74.0,71.0
20160404021500,199.5,198.45,43.9535,31,63.5,100,70.8,74.0,71.0
20160404023000,199.5,202.65,44.8837,31,63.5,100,70.8,74.0,71.0
20160404024500,199.5,198.45,43.9535,31,64.8,100,70.8,74.2,71.2
20160404030000,199.5,202.65,44.8837,31,64.8,100,70.7,74.2,71.2
20160404031500,199.5,202.65,44.8837,31,76.5,100,70.8,74.3,71.3
20160404033000,199.5,198.45,43.9535,31,88.6,100,71.5,74.3,71.3
20160404034500,199.5,202.65,44.8837,31,62.4,100,70.9,74.2,71.2
20160404040000,199.5,198.45,43.9535,31,59.5,100,70.7,74.2,71.2
20160404041500,199.5,204.75,45.3488,31,65.3,100,70.7,74.3,71.3
20160404043000,199.5,200.55,44.4186,31,84.8,100,70.6,74.2,71.2
20160404044500,199.5,204.75,45.3488,31,72.3,0,71.5,74.3,71.3
20160404050000,199.5,200.55,44.4186,31,61.3,100,70.7,74.3,71.3
20160404051500,199.5,202.65,44.8837,31,64.9,100,70.5,74.3,71.3
20160404053000,199.5,202.65,44.8837,31,94.6,100,71.1,74.3,71.3
20160404054500,199.5,204.75,45.3488,31,61.6,100,71.0,74.3,71.3
20160404060000,199.5,202.65,44.8837,31,64.3,100,70.5,74.3,71.3
20160404061500,199.5,200.55,44.4186,31,67.2,100,70.4,74.2,71.2
20160404063000,199.5,204.75,45.3488,31,89.2,100,71.3,74.2,71.2
20160404064500,199.5,202.65,44.8837,31,61.6,100,70.8,74.2,71.2
20160404070000,199.5,204.75,45.3488,31,65.3,100,70.5,74.3,71.3
20160404071500,199.5,202.65,44.8837,31,76.8,100,70.4,74.2,71.2
20160404073000,199.5,204.75,45.3488,31,82.1,100,71.4,74.2,71.2
20160404074500,199.5,412.65,91.3953,51,62.0,0,71.2,71.8,68.8
20160404080000,199.5,222.6,49.3023,35,58.0,0,70.6,71.8,68.8
20160404081500,199.5,215.25,47.6744,35,60.3,0,70.8,71.8,68.8
20160404083000,199.5,215.25,47.6744,35,57.4,0,71.2,71.8,68.8
20160404084500,199.5,215.25,47.6744,35,59.9,0,71.4,71.8,68.8
20160404090000,199.5,215.25,47.6744,35,56.8,0,71.4,71.8,68.8
20160404091500,199.5,215.25,47.6744,35,59.5,0,71.7,71.8,68.8
20160404093000,199.5,215.25,47.6744,35,56.8,0,71.7,71.8,68.8
20160404094500,199.5,215.25,47.6744,35,59.1,0,71.8,71.8,68.8
20160404100000,199.5,215.25,47.6744,35,56.4,0,72.0,71.8,68.8
20160404101500,199.5,402.15,89.0698,49,59.9,0,72.9,71.8,68.8
20160404103000,199.5,349.65,77.4419,45,54.3,0,71.8,71.8,68.8
20160404104500,199.5,200.55,44.4186,34,61.5,100,72.4,75.3,72.3
20160404110000,199.5,204.75,45.3488,34,58.4,0,72.6,75.3,72.3
20160404111500,199.5,200.55,44.4186,34,58.4,0,72.5,75.3,72.3
20160404113000,199.5,210.0,46.5116,35,56.8,0,72.5,75.3,72.3
20160404114500,199.5,210.0,46.5116,35,57.9,0,72.6,75.3,72.3
20160404120000,199.5,210.0,46.5116,35,56.4,0,72.5,75.3,72.3
20160404121500,199.5,210.0,46.5116,35,59.1,0,72.6,75.3,72.3
20160404123000,199.5,206.85,45.814,35,56.4,0,72.5,75.3,72.3
20160404124500,199.5,208.95,46.2791,35,59.1,0,72.6,75.3,72.3
20160404130000,199.5,206.85,45.814,35,56.4,0,72.6,75.3,72.3
20160404131500,199.5,208.95,46.2791,35,58.8,0,72.7,75.3,72.3
20160404133000,199.5,202.65,44.8837,35,56.4,0,72.9,75.3,72.3
20160404134500,199.5,206.85,45.814,35,58.7,0,73.1,75.3,72.3
20160404140000,199.5,202.65,44.8837,35,57.2,0,73.1,75.3,72.3
20160404141500,199.5,204.75,45.3488,35,58.0,0,72.7,75.3,72.3
20160404143000,199.5,206.85,45.814,35,58.0,0,72.3,75.3,72.3
20160404144500,199.5,204.75,45.3488,35,58.0,0,72.1,75.3,72.3
20160404150000,199.5,204.75,45.3488,35,58.0,100,71.9,75.3,72.3
20160404151500,199.5,206.85,45.814,35,60.4,100,71.8,75.3,72.3
20160404153000,199.5,206.85,45.814,35,62.8,100,71.7,75.3,72.3
20160404154500,199.5,213.15,47.2093,35,65.3,100,72.3,75.3,72.3
20160404160000,199.5,217.35,48.1395,35,60.4,0,72.6,75.3,72.3
20160404161500,199.5,217.35,48.1395,35,59.2,0,72.4,75.3,72.3
20160404163000,199.5,210.0,46.5116,34,59.2,0,72.4,75.3,72.3
20160404164500,199.5,210.0,46.5116,34,59.2,0,72.3,75.3,72.3
20160404170000,199.5,210.0,46.5116,34,59.2,0,72.3,75.3,72.3
20160404171500,199.5,206.85,45.814,34,59.2,0,72.3,75.3,72.3
20160404173000,199.5,206.85,45.814,34,57.9,0,72.2,75.3,72.3
20160404174500,199.5,208.95,46.2791,34,57.9,0,72.2,75.3,72.3
20160404180000,199.5,208.95,46.2791,34,58.8,0,72.2,75.3,72.3
20160404181500,199.5,206.85,45.814,34,59.5,0,72.2,75.3,72.3
20160404183000,199.5,206.85,45.814,34,58.0,0,72.3,75.3,72.3
20160404184500,199.5,208.95,46.2791,34,59.9,0,72.2,75.3,72.3
20160404190000,199.5,206.85,45.814,34,58.3,0,72.2,75.3,72.3
20160404191500,199.5,206.85,45.814,34,59.9,0,72.2,75.3,72.3
20160404193000,199.5,206.85,45.814,34,58.4,0,72.1,75.3,72.3
20160404194500,199.5,204.75,45.3488,34,59.5,100,71.9,75.3,72.3
20160404200000,199.5,206.85,45.814,34,59.5,100,71.8,75.3,72.3
20160404201500,199.5,206.85,45.814,34,62.7,100,71.7,75.3,72.3
20160404203000,199.5,208.95,46.2791,34,70.7,100,71.7,75.3,72.3
20160404204500,199.5,206.85,45.814,34,80.2,100,72.1,75.3,72.3
20160404210000,199.5,204.75,45.3488,34,81.1,100,72.6,75.3,72.3
20160404211500,199.5,208.95,46.2791,34,61.9,0,72.2,75.3,72.3
20160404213000,199.5,206.85,45.814,34,59.6,100,71.9,75.3,72.3
20160404214500,199.5,206.85,45.814,34,61.5,100,71.7,75.3,72.3
20160404220000,199.5,208.95,46.2791,34,65.4,100,71.7,75.3,72.3
20160404221500,199.5,204.75,45.3488,34,77.2,100,71.7,75.3,72.3
20160404223000,199.5,204.75,45.3488,34,75.5,0,72.6,75.3,72.3
20160404224500,199.5,206.85,45.814,34,61.1,100,72.0,75.3,72.3
20160404230000,199.5,206.85,45.814,34,60.4,100,71.8,75.3,72.3
20160404231500,199.5,206.85,45.814,34,64.4,100,71.7,75.3,72.3
20160404233000,199.5,204.75,45.3488,34,76.8,100,71.6,75.3,72.3
20160404234500,199.5,204.75,45.3488,34,86.9,100,72.4,75.3,72.3
20160405000000,199.5,206.85,45.814,34,63.6,0,72.1,75.3,72.3
20160405001500,199.5,206.85,45.814,34,60.8,100,71.9,75.3,72.3
20160405003000,199.5,206.85,45.814,34,61.6,100,71.8,75.3,72.3
20160405004500,199.5,204.75,45.3488,34,63.6,100,71.8,75.3,72.3
20160405010000,199.5,204.75,45.3488,34,65.4,100,71.8,75.3,72.3
20160405011500,199.5,202.65,44.8837,34,69.6,100,71.8,75.3,72.3
20160405013000,199.5,204.75,45.3488,34,81.5,100,72.1,75.3,72.3
20160405014500,199.5,206.85,45.814,34,78.7,100,72.2,75.3,72.3
20160405020000,199.5,202.65,44.8837,34,80.2,100,72.3,75.3,72.3
20160405021500,199.5,204.75,45.3488,34,80.2,100,72.3,75.3,72.3
20160405023000,199.5,204.75,45.3488,34,79.2,100,72.3,75.3,72.3
20160405024500,199.5,204.75,45.3488,34,80.1,100,72.3,75.3,72.3
20160405030000,199.5,206.85,45.814,34,80.1,100,72.3,75.3,72.3
20160405031500,199.5,206.85,45.814,34,79.2,100,72.3,75.3,72.3
20160405033000,199.5,204.75,45.3488,34,80.1,100,72.2,75.3,72.3
20160405034500,199.5,206.85,45.814,34,80.1,100,72.2,75.3,72.3
20160405040000,199.5,202.65,44.8837,34,79.2,100,72.2,75.3,72.3
20160405041500,199.5,202.65,44.8837,34,80.5,100,72.1,75.3,72.3
20160405043000,199.5,204.75,45.3488,34,78.7,100,72.1,75.3,72.3
20160405044500,199.5,204.75,45.3488,34,78.7,100,72.0,75.3,72.3
20160405050000,199.5,206.85,45.814,34,85.6,100,72.0,75.3,72.3
20160405051500,199.5,204.75,45.3488,34,62.4,0,72.0,75.3,72.3
20160405053000,199.5,202.65,44.8837,34,64.4,100,71.5,75.3,72.3
20160405054500,199.5,204.75,45.3488,34,85.6,100,71.6,75.3,72.3
20160405060000,199.5,204.75,45.3488,34,91.7,100,72.5,75.3,72.3
20160405061500,199.5,204.75,45.3488,34,63.2,100,71.8,75.3,72.3
20160405063000,199.5,206.85,45.814,34,66.8,100,71.4,75.3,72.3
20160405064500,199.5,204.75,45.3488,34,87.5,100,72.1,75.3,72.3
20160405070000,199.5,206.85,45.814,34,83.1,100,71.9,75.3,72.3
20160405071500,199.5,204.75,45.3488,34,81.0,100,71.9,75.3,72.3
20160405073000,199.5,206.85,45.814,34,85.0,100,72.2,75.3,72.3
20160405074500,199.5,204.75,45.3488,34,79.2,100,72.3,75.3,72.3
20160405080000,199.5,200.55,44.4186,34,81.7,0,72.6,75.3,72.3
20160405081500,199.5,204.75,45.3488,34,60.8,0,72.3,75.3,72.3
20160405083000,199.5,204.75,45.3488,34,59.2,0,72.4,75.3,72.3
20160405084500,199.5,204.75,45.3488,34,59.2,0,72.5,75.3,72.3
20160405090000,199.5,200.55,44.4186,34,59.2,0,72.7,75.3,72.3
20160405091500,199.5,194.25,43.0233,34,58.3,0,72.7,75.3,72.3
20160405093000,199.5,196.35,43.4884,34,58.3,0,72.7,75.3,72.3
20160405094500,199.5,194.25,43.0233,34,58.3,0,72.9,75.3,72.3
20160405100000,199.5,194.25,43.0233,34,58.3,0,72.9,75.3,72.3
20160405101500,199.5,196.35,43.4884,34,58.3,0,72.8,75.3,72.3
20160405103000,199.5,196.35,43.4884,34,58.3,0,72.7,75.3,72.3
20160405104500,199.5,194.25,43.0233,34,57.6,0,72.6,75.3,72.3
20160405110000,199.5,196.35,43.4884,34,57.6,0,72.6,75.3,72.3
20160405111500,199.5,196.35,43.4884,34,57.6,0,72.6,75.3,72.3
20160405113000,199.5,196.35,43.4884,34,57.6,0,72.7,75.3,72.3
20160405114500,199.5,196.35,43.4884,34,58.3,0,73.0,75.3,72.3
20160405120000,199.5,196.35,43.4884,34,57.6,0,73.0,75.3,72.3
20160405121500,199.5,196.35,43.4884,34,57.6,0,73.0,75.3,72.3
20160405123000,199.5,198.45,43.9535,34,57.6,0,72.9,75.3,72.3
20160405124500,199.5,196.35,43.4884,34,57.6,0,72.9,75.3,72.3
20160405130000,199.5,217.35,48.1395,36,57.6,0,73.9,75.3,72.3
20160405131500,199.5,220.5,48.8372,36,57.6,0,74.5,75.3,72.3
20160405133000,199.5,220.5,48.8372,36,57.6,0,75.0,75.3,72.3
20160405134500,199.5,228.9,50.6977,36,57.6,0,75.3,75.3,72.3
20160405140000,199.5,228.9,50.6977,36,57.6,0,74.9,75.3,72.3
20160405141500,199.5,218.4,48.3721,35,57.6,0,74.3,75.3,72.3
20160405143000,199.5,215.25,47.6744,35,57.6,0,74.1,75.3,72.3
20160405144500,199.5,215.25,47.6744,35,57.6,0,74.0,75.3,72.3
20160405150000,199.5,215.25,47.6744,35,57.6,0,73.8,75.3,72.3
20160405151500,199.5,215.25,47.6744,35,57.6,0,73.7,75.3,72.3
20160405153000,199.5,215.25,47.6744,35,57.6,0,73.6,75.3,72.3
20160405154500,199.5,208.95,46.2791,35,58.3,0,73.6,75.3,72.3
20160405160000,199.5,208.95,46.2791,35,58.3,0,73.8,75.3,72.3
20160405161500,199.5,213.15,47.2093,35,58.3,0,73.7,75.3,72.3
20160405163000,199.5,213.15,47.2093,35,58.3,0,73.6,75.3,72.3
20160405164500,199.5,213.15,47.2093,35,58.3,0,73.3,75.3,72.3
20160405170000,199.5,218.4,48.3721,35,58.3,0,73.1,75.3,72.3
20160405171500,199.5,218.4,48.3721,35,58.3,0,72.9,75.3,72.3
20160405173000,199.5,218.4,48.3721,35,58.3,0,72.8,75.3,72.3
20160405174500,199.5,218.4,48.3721,35,58.3,0,72.8,75.3,72.3
20160405180000,199.5,215.25,47.6744,35,58.3,0,72.7,75.3,72.3
20160405181500,199.5,215.25,47.6744,35,58.3,0,72.7,75.3,72.3
20160405183000,199.5,215.25,47.6744,35,58.3,0,72.9,75.3,72.3
20160405184500,199.5,215.25,47.6744,35,59.1,0,72.9,75.3,72.3
20160405190000,199.5,215.25,47.6744,35,59.1,0,72.8,75.3,72.3
20160405191500,199.5,218.4,48.3721,35,59.1,0,72.7,75.3,72.3
20160405193000,199.5,218.4,48.3721,35,59.1,0,72.6,75.3,72.3
20160405194500,199.5,218.4,48.3721,35,59.1,0,72.4,75.3,72.3
20160405200000,199.5,218.4,48.3721,35,59.1,0,72.3,75.3,72.3
20160405201500,199.5,218.4,48.3721,35,59.1,0,72.3,75.3,72.3
20160405203000,199.5,215.25,47.6744,35,59.1,0,72.3,75.3,72.3
20160405204500,199.5,215.25,47.6744,35,59.1,0,72.3,75.3,72.3
20160405210000,199.5,215.25,47.6744,35,59.1,0,72.2,75.3,72.3
20160405211500,199.5,215.25,47.6744,35,59.1,100,72.0,75.3,72.3
20160405213000,199.5,215.25,47.6744,35,59.1,100,71.9,75.3,72.3
20160405214500,199.5,215.25,47.6744,35,60.3,100,71.7,75.3,72.3
20160405220000,199.5,215.25,47.6744,35,63.6,100,71.7,75.3,72.3
20160405221500,199.5,215.25,47.6744,35,75.3,100,71.7,75.3,72.3
20160405223000,199.5,215.25,47.6744,35,76.9,0,72.6,75.3,72.3
20160405224500,199.5,215.25,47.6744,35,61.2,0,72.1,75.3,72.3
20160405230000,199.5,215.25,47.6744,35,60.4,100,71.9,75.3,72.3
20160405231500,199.5,215.25,47.6744,35,61.2,100,71.8,75.3,72.3
20160405233000,199.5,215.25,47.6744,35,64.4,100,71.8,75.3,72.3
20160405234500,199.5,210.0,46.5116,35,65.8,100,71.8,75.3,72.3
20160406000000,199.5,210.0,46.5116,35,68.6,100,71.8,75.3,72.3
20160406001500,199.5,213.15,47.2093,35,77.7,100,72.1,75.3,72.3
20160406003000,199.5,213.15,47.2093,35,80.2,100,72.4,75.3,72.3
20160406004500,199.5,213.15,47.2093,35,78.8,100,72.5,75.3,72.3
20160406010000,199.5,213.15,47.2093,35,61.6,0,72.2,75.3,72.3
20160406011500,199.5,192.15,42.5581,8,60.8,100,71.8,75.3,72.3
20160406013000,199.5,182.7,40.4651,32,60.8,100,71.9,75.3,72.3
20160406014500,199.5,185.85,41.1628,32,61.9,100,71.8,75.3,72.3
20160406020000,199.5,185.85,41.1628,32,65.4,100,71.7,75.3,72.3
20160406021500,199.5,185.85,41.1628,32,79.1,100,71.7,75.3,72.3
20160406023000,199.5,187.95,41.6279,32,88.1,100,72.5,75.3,72.3
20160406024500,199.5,187.95,41.6279,32,63.0,100,71.9,75.3,72.3
20160406030000,199.5,187.95,41.6279,32,63.0,100,71.6,75.3,72.3
20160406031500,199.5,185.85,41.1628,32,68.1,100,71.7,75.3,72.3
20160406033000,199.5,187.95,41.6279,32,68.1,100,71.8,75.3,72.3
20160406034500,199.5,187.95,41.6279,32,79.6,100,71.9,75.3,72.3
20160406040000,199.5,187.95,41.6279,32,82.1,100,72.2,75.3,72.3
20160406041500,199.5,185.85,41.1628,32,83.2,100,72.2,75.3,72.3
20160406043000,199.5,182.7,40.4651,32,89.2,100,72.5,75.3,72.3
20160406044500,199.5,206.85,45.814,34,61.2,0,72.1,75.3,72.3
20160406050000,199.5,208.95,46.2791,34,61.2,100,71.7,75.3,72.3
20160406051500,199.5,208.95,46.2791,34,65.8,100,71.5,75.3,72.3
20160406053000,199.5,208.95,46.2791,34,88.2,100,71.8,75.3,72.3
20160406054500,199.5,208.95,46.2791,34,67.3,0,72.3,75.3,72.3
20160406060000,199.5,208.95,46.2791,34,62.4,100,71.6,75.3,72.3
20160406061500,199.5,206.85,45.814,34,75.5,100,71.4,75.3,72.3
20160406063000,199.5,210.0,46.5116,34,80.6,100,72.1,75.3,72.3
20160406064500,199.5,210.0,46.5116,34,81.6,100,72.0,75.3,72.3
20160406070000,199.5,206.85,45.814,34,83.0,100,71.9,75.3,72.3
20160406071500,199.5,210.0,46.5116,34,85.6,100,72.2,75.3,72.3
20160406073000,199.5,206.85,45.814,34,70.6,0,72.4,75.3,72.3
20160406074500,199.5,202.65,44.8837,34,61.1,100,71.8,75.3,72.3
20160406080000,199.5,202.65,44.8837,34,63.6,100,71.8,75.3,72.3
20160406081500,199.5,200.55,44.4186,34,63.6,100,72.1,75.3,72.3
20160406083000,199.5,200.55,44.4186,34,63.6,100,72.2,75.3,72.3
20160406084500,199.5,200.55,44.4186,34,63.6,100,72.3,75.3,72.3
20160406090000,199.5,200.55,44.4186,34,63.6,100,72.6,75.3,72.3
20160406091500,199.5,202.65,44.8837,34,60.0,0,72.5,75.3,72.3
20160406093000,199.5,204.75,45.3488,34,59.2,0,72.6,75.3,72.3
20160406094500,199.5,200.55,44.4186,34,59.2,0,72.6,75.3,72.3
20160406100000,199.5,200.55,44.4186,34,59.2,0,72.6,75.3,72.3
20160406101500,199.5,200.55,44.4186,34,59.2,0,72.9,75.3,72.3
20160406103000,199.5,202.65,44.8837,34,59.2,0,73.4,75.3,72.3
20160406104500,199.5,200.55,44.4186,34,58.4,0,73.4,75.3,72.3
20160406110000,199.5,228.9,50.6977,37,57.6,0,74.4,75.3,72.3
20160406111500,199.5,244.65,54.186,38,57.6,0,75.0,75.3,72.3
20160406113000,199.5,215.25,47.6744,36,58.3,0,74.1,75.3,72.3
20160406114500,199.5,215.25,47.6744,36,57.6,0,74.0,75.3,72.3
20160406120000,199.5,215.25,47.6744,36,57.6,0,74.1,75.3,72.3
20160406121500,199.5,215.25,47.6744,36,58.3,0,74.1,75.3,72.3
20160406123000,199.5,215.25,47.6744,36,58.3,0,74.1,75.3,72.3
20160406124500,199.5,215.25,47.6744,36,58.3,0,74.1,75.3,72.3
20160406130000,199.5,215.25,47.6744,36,58.3,0,74.1,75.3,72.3
20160406131500,199.5,215.25,47.6744,36,58.3,0,74.0,75.3,72.3
20160406133000,199.5,215.25,47.6744,36,58.3,0,73.9,75.3,72.3
20160406134500,199.5,215.25,47.6744,36,58.3,0,73.7,75.3,72.3
20160406140000,199.5,215.25,47.6744,36,58.3,0,73.7,75.3,72.3
20160406141500,199.5,215.25,47.6744,36,58.3,0,73.6,75.3,72.3
20160406143000,199.5,215.25,47.6744,36,58.3,0,73.5,75.3,72.3
20160406144500,199.5,210.0,46.5116,35,58.3,0,73.5,75.3,72.3
20160406150000,199.5,210.0,46.5116,35,58.3,0,73.4,75.3,72.3
20160406151500,199.5,210.0,46.5116,35,58.3,0,73.5,75.3,72.3
20160406153000,199.5,210.0,46.5116,35,58.3,0,73.5,75.3,72.3
20160406154500,199.5,213.15,47.2093,35,58.3,0,73.6,75.3,72.3
20160406160000,199.5,217.35,48.1395,35,58.3,0,73.6,75.3,72.3
20160406161500,199.5,217.35,48.1395,35,59.1,0,73.2,75.3,72.3
20160406163000,199.5,217.35,48.1395,35,59.1,0,73.3,75.3,72.3
20160406164500,199.5,217.35,48.1395,35,59.1,0,73.2,75.3,72.3
20160406170000,199.5,213.15,47.2093,34,59.1,0,73.2,75.3,72.3
20160406171500,199.5,213.15,47.2093,34,58.4,0,73.0,75.3,72.3
20160406173000,199.5,213.15,47.2093,34,58.4,0,72.9,75.3,72.3
20160406174500,199.5,213.15,47.2093,34,58.4,0,72.9,75.3,72.3
20160406180000,199.5,210.0,46.5116,34,58.4,0,72.8,75.3,72.3
20160406181500,199.5,210.0,46.5116,34,58.4,0,72.7,75.3,72.3
20160406183000,199.5,210.0,46.5116,34,58.4,0,72.8,75.3,72.3
20160406184500,199.5,210.0,46.5116,34,58.4,0,72.7,75.3,72.3
20160406190000,199.5,210.0,46.5116,34,59.1,0,72.7,75.3,72.3
20160406191500,199.5,210.0,46.5116,34,59.1,0,72.6,75.3,72.3
20160406193000,199.5,210.0,46.5116,34,59.1,0,72.4,75.3,72.3
20160406194500,199.5,210.0,46.5116,34,58.5,0,72.4,75.3,72.3
20160406200000,199.5,210.0,46.5116,34,59.1,0,72.3,75.3,72.3
20160406201500,199.5,210.0,46.5116,34,59.1,0,72.2,75.3,72.3
20160406203000,199.5,210.0,46.5116,34,59.1,0,72.1,75.3,72.3
20160406204500,199.5,210.0,46.5116,34,59.1,100,71.9,75.3,72.3
20160406210000,199.5,210.0,46.5116,34,58.4,100,71.9,75.3,72.3
20160406211500,199.5,210.0,46.5116,34,59.5,100,71.8,75.3,72.3
20160406213000,199.5,210.0,46.5116,34,61.9,100,71.8,75.3,72.3
20160406214500,199.5,210.0,46.5116,34,64.8,100,71.9,75.3,72.3
20160406220000,199.5,210.0,46.5116,34,66.7,100,71.9,75.3,72.3
