PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160406221500,199.5,210.0,46.5116,34,69.1,100,71.9,75.3,72.3
20160406223000,199.5,210.0,46.5116,34,77.3,100,72.2,75.3,72.3
20160406224500,199.5,210.0,46.5116,34,78.7,100,72.2,75.3,72.3
20160406230000,199.5,210.0,46.5116,34,77.3,100,72.3,75.3,72.3
20160406231500,199.5,210.0,46.5116,34,77.3,100,72.3,75.3,72.3
20160406233000,199.5,210.0,46.5116,34,78.3,100,72.4,75.3,72.3
20160406234500,199.5,210.0,46.5116,34,78.3,100,72.3,75.3,72.3
20160407000000,199.5,210.0,46.5116,34,78.3,100,72.3,75.3,72.3
20160407001500,199.5,210.0,46.5116,34,77.3,100,72.5,75.3,72.3
20160407003000,199.5,210.0,46.5116,34,78.2,100,72.5,75.3,72.3
20160407004500,199.5,210.0,46.5116,34,77.3,100,72.5,75.3,72.3
20160407010000,199.5,210.0,46.5116,34,64.9,100,72.4,75.3,72.3
20160407011500,199.5,210.0,46.5116,34,60.8,100,72.1,75.3,72.3
20160407013000,199.5,210.0,46.5116,34,60.8,100,71.9,75.3,72.3
20160407014500,199.5,210.0,46.5116,34,60.8,100,71.8,75.3,72.3
20160407020000,199.5,210.0,46.5116,34,62.8,100,71.8,75.3,72.3
20160407021500,199.5,210.0,46.5116,34,64.8,100,71.8,75.3,72.3
20160407023000,199.5,210.0,46.5116,34,67.3,100,71.8,75.3,72.3
20160407024500,199.5,210.0,46.5116,34,83.1,100,72.2,75.3,72.3
20160407030000,199.5,210.0,46.5116,34,62.0,0,72.1,75.3,72.3
20160407031500,199.5,210.0,46.5116,34,60.4,100,71.8,75.3,72.3
20160407033000,199.5,210.0,46.5116,34,64.0,100,71.7,75.3,72.3
20160407034500,199.5,210.0,46.5116,34,66.3,100,71.7,75.3,72.3
20160407040000,199.5,210.0,46.5116,34,83.7,100,71.9,75.3,72.3
20160407041500,199.5,210.0,46.5116,34,64.9,0,72.2,75.3,72.3
20160407043000,199.5,210.0,46.5116,34,61.5,100,71.7,75.3,72.3
20160407044500,199.5,210.0,46.5116,34,67.2,100,71.6,75.3,72.3
20160407050000,199.5,210.0,46.5116,34,85.1,100,72.0,75.3,72.3
20160407051500,199.5,210.0,46.5116,34,67.3,0,72.3,75.3,72.3
20160407053000,199.5,210.0,46.5116,34,61.9,100,71.6,75.3,72.3
20160407054500,199.5,210.0,46.5116,34,68.6,100,71.5,75.3,72.3
20160407060000,199.5,213.15,47.2093,34,86.2,100,72.3,75.3,72.3
20160407061500,199.5,208.95,46.2791,34,63.6,100,72.0,75.3,72.3
20160407063000,199.5,208.95,46.2791,34,64.4,100,71.6,75.3,72.3
20160407064500,199.5,208.95,46.2791,34,82.5,100,71.6,75.3,72.3
20160407070000,199.5,208.95,46.2791,34,86.9,100,72.6,75.3,72.3
20160407071500,199.5,208.95,46.2791,34,61.2,100,71.7,75.3,72.3
20160407073000,199.5,208.95,46.2791,34,65.8,100,71.7,75.3,72.3
20160407074500,199.5,208.95,46.2791,34,66.8,100,71.8,75.3,72.3
20160407080000,199.5,208.95,46.2791,34,66.8,100,71.9,75.3,72.3
20160407081500,199.5,208.95,46.2791,34,66.8,100,72.1,75.3,72.3
20160407083000,199.5,208.95,46.2791,34,66.8,100,72.3,75.3,72.3
20160407084500,199.5,206.85,45.814,34,66.8,100,72.4,75.3,72.3
20160407090000,199.5,206.85,45.814,34,61.6,0,72.6,75.3,72.3
20160407091500,199.5,208.95,46.2791,34,59.6,0,72.4,75.3,72.3
20160407093000,199.5,352.8,78.1395,45,58.8,0,72.5,74.3,71.3
20160407094500,199.5,215.25,47.6744,35,58.8,0,72.9,74.9,71.9
20160407100000,199.5,215.25,47.6744,35,58.8,0,72.6,74.9,71.9
20160407101500,199.5,215.25,47.6744,35,58.0,0,72.6,75.0,72.0
20160407103000,199.5,215.25,47.6744,35,58.0,0,72.6,75.0,72.0
20160407104500,199.5,215.25,47.6744,35,58.0,0,72.6,74.6,71.6
20160407110000,199.5,215.25,47.6744,35,58.0,0,72.7,74.6,71.6
20160407111500,199.5,215.25,47.6744,35,58.0,0,72.6,74.6,71.6
20160407113000,199.5,215.25,47.6744,35,58.0,0,72.8,74.6,71.6
20160407114500,199.5,218.4,48.3721,36,56.8,0,73.0,74.6,71.6
20160407120000,199.5,215.25,47.6744,35,57.9,0,73.1,74.6,71.6
20160407121500,199.5,215.25,47.6744,35,56.8,0,73.2,74.6,71.6
20160407123000,199.5,215.25,47.6744,35,58.3,0,73.1,74.6,71.6
20160407124500,199.5,215.25,47.6744,35,56.8,0,73.1,74.6,71.6
20160407130000,199.5,215.25,47.6744,35,58.0,0,73.1,74.8,71.8
20160407131500,199.5,210.0,46.5116,35,57.3,0,73.0,75.3,72.3
20160407133000,199.5,210.0,46.5116,35,57.3,0,73.1,75.3,72.3
20160407134500,199.5,210.0,46.5116,35,58.3,0,73.2,75.3,72.3
20160407140000,199.5,210.0,46.5116,35,57.1,0,73.1,75.3,72.3
20160407141500,199.5,210.0,46.5116,35,57.1,0,73.2,75.3,72.3
20160407143000,199.5,210.0,46.5116,35,58.3,0,73.4,75.3,72.3
20160407144500,199.5,210.0,46.5116,35,57.3,0,73.4,75.3,72.3
20160407150000,199.5,210.0,46.5116,35,57.3,0,73.5,75.3,72.3
20160407151500,199.5,210.0,46.5116,35,58.7,0,73.6,75.3,72.3
20160407153000,199.5,210.0,46.5116,35,57.6,0,73.6,75.3,72.3
20160407154500,199.5,213.15,47.2093,35,57.6,0,73.6,75.3,72.3
20160407160000,199.5,213.15,47.2093,35,58.9,0,73.8,75.3,72.3
20160407161500,199.5,210.0,46.5116,35,58.9,0,73.6,75.3,72.3
20160407163000,199.5,215.25,47.6744,35,58.0,0,73.4,75.3,72.3
20160407164500,199.5,215.25,47.6744,34,58.0,0,73.3,75.3,72.3
20160407170000,199.5,215.25,47.6744,34,58.0,0,73.2,75.3,72.3
20160407171500,199.5,215.25,47.6744,34,59.1,0,73.1,75.3,72.3
20160407173000,199.5,210.0,46.5116,34,57.9,0,73.0,75.3,72.3
20160407174500,199.5,210.0,46.5116,34,57.9,0,73.1,75.3,72.3
20160407180000,199.5,213.15,47.2093,34,59.5,0,72.9,75.3,72.3
20160407181500,199.5,213.15,47.2093,34,57.9,0,72.9,75.3,72.3
20160407183000,199.5,213.15,47.2093,34,59.2,0,72.8,75.3,72.3
20160407184500,199.5,208.95,46.2791,34,58.3,0,72.8,75.3,72.3
20160407190000,199.5,213.15,47.2093,34,58.3,0,72.7,75.3,72.3
20160407191500,199.5,210.0,46.5116,34,59.9,0,72.7,75.3,72.3
20160407193000,199.5,210.0,46.5116,34,58.0,0,72.6,75.3,72.3
20160407194500,199.5,213.15,47.2093,34,60.3,0,72.6,75.3,72.3
20160407200000,199.5,210.0,46.5116,34,58.4,0,72.5,75.3,72.3
20160407201500,199.5,210.0,46.5116,34,59.9,0,72.5,75.3,72.3
20160407203000,199.5,213.15,47.2093,34,58.4,0,72.4,75.3,72.3
20160407204500,199.5,208.95,46.2791,34,59.9,0,72.4,75.3,72.3
20160407210000,199.5,208.95,46.2791,34,58.4,0,72.3,75.3,72.3
20160407211500,199.5,213.15,47.2093,34,60.3,0,72.2,75.3,72.3
20160407213000,199.5,210.0,46.5116,34,58.4,0,72.2,75.3,72.3
20160407214500,199.5,210.0,46.5116,34,60.3,0,72.1,75.3,72.3
20160407220000,199.5,210.0,46.5116,34,58.1,0,72.1,75.3,72.3
20160407221500,199.5,213.15,47.2093,34,60.3,0,72.1,75.3,72.3
20160407223000,199.5,208.95,46.2791,34,58.0,100,71.9,75.3,72.3
20160407224500,199.5,213.15,47.2093,34,60.3,100,72.0,75.3,72.3
20160407230000,199.5,210.0,46.5116,34,58.3,100,71.9,75.3,72.3
20160407231500,199.5,210.0,46.5116,34,61.2,100,71.9,75.3,72.3
20160407233000,199.5,210.0,46.5116,34,61.2,100,71.9,75.3,72.3
20160407234500,199.5,213.15,47.2093,34,65.8,100,71.9,75.3,72.3
20160408000000,199.5,206.85,45.814,34,65.8,100,71.9,75.3,72.3
20160408001500,199.5,210.0,46.5116,34,68.3,100,72.1,75.3,72.3
20160408003000,199.5,206.85,45.814,34,66.3,100,72.1,75.3,72.3
20160408004500,199.5,208.95,46.2791,34,68.2,100,72.0,75.3,72.3
20160408010000,199.5,206.85,45.814,34,66.5,100,72.0,75.3,72.3
20160408011500,199.5,210.0,46.5116,34,69.5,100,72.0,75.3,72.3
20160408013000,199.5,204.75,45.3488,34,75.8,100,72.1,75.3,72.3
20160408014500,199.5,210.0,46.5116,34,77.8,100,72.4,75.3,72.3
20160408020000,199.5,206.85,45.814,34,76.4,100,72.4,75.3,72.3
20160408021500,199.5,208.95,46.2791,34,78.2,100,72.5,75.3,72.3
20160408023000,199.5,206.85,45.814,34,78.2,100,72.4,75.3,72.3
20160408024500,199.5,208.95,46.2791,34,78.2,100,72.6,75.3,72.3
20160408030000,199.5,204.75,45.3488,34,60.7,0,72.1,75.3,72.3
20160408031500,199.5,208.95,46.2791,34,60.7,100,71.9,75.3,72.3
20160408033000,199.5,204.75,45.3488,34,59.5,100,71.8,75.3,72.3
20160408034500,199.5,208.95,46.2791,34,64.0,100,71.8,75.3,72.3
20160408040000,199.5,206.85,45.814,34,64.8,100,71.7,75.3,72.3
20160408041500,199.5,208.95,46.2791,34,88.0,100,72.0,75.3,72.3
20160408043000,199.5,206.85,45.814,34,64.9,0,72.2,75.3,72.3
20160408044500,199.5,210.0,46.5116,34,61.6,100,71.7,75.3,72.3
20160408050000,199.5,204.75,45.3488,34,64.0,100,71.6,75.3,72.3
20160408051500,199.5,208.95,46.2791,34,72.9,100,71.6,75.3,72.3
20160408053000,199.5,204.75,45.3488,34,86.2,100,72.4,75.3,72.3
20160408054500,199.5,208.95,46.2791,34,63.2,100,71.9,75.3,72.3
20160408060000,199.5,206.85,45.814,34,62.5,100,71.6,75.3,72.3
20160408061500,199.5,208.95,46.2791,34,69.5,100,71.6,75.3,72.3
20160408063000,199.5,208.95,46.2791,34,90.4,100,72.4,75.3,72.3
20160408064500,199.5,208.95,46.2791,34,63.6,100,72.0,75.3,72.3
20160408070000,199.5,206.85,45.814,34,61.6,100,71.6,75.3,72.3
20160408071500,199.5,422.1,93.4884,50,60.1,0,71.0,70.4,67.4
20160408073000,199.5,380.1,84.186,47,57.1,0,70.7,70.5,67.5
20160408074500,199.5,385.35,85.3488,47,57.1,0,70.6,70.2,67.2
20160408080000,199.5,190.05,42.093,32,57.1,0,70.3,73.5,70.5
20160408081500,199.5,192.15,42.5581,32,59.6,0,71.2,73.5,70.5
20160408083000,199.5,187.95,41.6279,33,58.3,0,71.7,73.5,70.5
20160408084500,199.5,190.05,42.093,33,58.3,0,72.1,73.5,70.5
20160408090000,199.5,187.95,41.6279,33,58.3,0,72.1,73.5,70.5
20160408091500,199.5,196.35,43.4884,34,57.6,0,72.2,73.8,70.8
20160408093000,199.5,202.65,44.8837,34,59.7,0,72.3,73.9,70.9
20160408094500,199.5,202.65,44.8837,34,56.8,0,72.3,73.9,70.9
20160408100000,199.5,204.75,45.3488,34,58.8,0,72.3,73.9,70.9
20160408101500,199.5,202.65,44.8837,34,57.1,0,72.2,73.9,70.9
20160408103000,199.5,204.75,45.3488,34,57.1,0,72.4,73.9,70.9
20160408104500,199.5,200.55,44.4186,34,59.1,0,72.6,73.9,70.9
20160408110000,199.5,198.45,43.9535,34,56.4,0,72.6,73.9,70.9
20160408111500,199.5,202.65,44.8837,34,58.3,0,72.7,73.9,70.9
20160408113000,199.5,192.15,42.5581,34,58.3,0,72.8,73.9,70.9
20160408114500,199.5,194.25,43.0233,34,56.4,0,73.0,73.9,70.9
20160408120000,199.5,200.55,44.4186,34,58.2,0,73.2,73.9,70.9
20160408121500,199.5,196.35,43.4884,34,58.2,0,73.1,73.9,70.9
20160408123000,199.5,220.5,48.8372,36,56.0,0,72.8,73.2,70.2
20160408124500,199.5,215.25,47.6744,35,57.2,0,72.9,73.5,70.5
20160408130000,199.5,210.0,46.5116,35,59.2,0,72.9,73.9,70.9
20160408131500,199.5,210.0,46.5116,35,58.3,0,73.1,73.9,70.9
20160408133000,199.5,206.85,45.814,35,56.7,0,73.1,73.9,70.9
20160408134500,199.5,210.0,46.5116,35,56.7,0,73.0,73.9,70.9
20160408140000,199.5,210.0,46.5116,35,56.7,0,73.1,73.9,70.9
20160408141500,199.5,213.15,47.2093,35,57.6,0,73.2,73.9,70.9
20160408143000,199.5,213.15,47.2093,35,57.6,0,73.2,73.9,70.9
20160408144500,199.5,208.95,46.2791,35,57.6,0,72.3,73.9,70.9
20160408150000,199.5,206.85,45.814,35,57.6,0,71.8,73.9,70.9
20160408151500,199.5,208.95,46.2791,35,58.7,0,71.7,73.9,70.9
20160408153000,199.5,208.95,46.2791,35,58.7,0,71.5,73.9,70.9
20160408154500,199.5,206.85,45.814,35,58.7,0,71.3,73.9,70.9
20160408160000,199.5,213.15,47.2093,35,58.1,0,71.2,73.9,70.9
20160408161500,199.5,213.15,47.2093,35,58.1,0,71.0,73.9,70.9
20160408163000,199.5,213.15,47.2093,35,58.1,0,70.7,73.9,70.9
20160408164500,199.5,213.15,47.2093,35,58.1,100,70.6,73.9,70.9
20160408170000,199.5,210.0,46.5116,35,58.1,100,70.5,73.9,70.9
20160408171500,199.5,213.15,47.2093,35,58.1,100,70.6,73.9,70.9
20160408173000,199.5,210.0,46.5116,35,58.1,100,70.7,73.9,70.9
20160408174500,199.5,213.15,47.2093,35,58.1,100,70.7,73.9,70.9
20160408180000,199.5,213.15,47.2093,35,57.5,100,70.7,73.9,70.9
20160408181500,199.5,213.15,47.2093,35,57.5,100,70.7,73.9,70.9
20160408183000,199.5,213.15,47.2093,35,57.5,100,70.7,73.9,70.9
20160408184500,199.5,210.0,46.5116,35,57.5,100,70.7,73.9,70.9
20160408190000,199.5,213.15,47.2093,35,57.5,100,70.7,73.9,70.9
20160408191500,199.5,213.15,47.2093,35,57.5,100,70.5,73.9,70.9
20160408193000,199.5,213.15,47.2093,35,57.5,100,70.5,73.9,70.9
20160408194500,199.5,213.15,47.2093,35,60.0,100,70.6,73.9,70.9
20160408200000,199.5,213.15,47.2093,35,62.3,100,70.5,73.9,70.9
20160408201500,199.5,213.15,47.2093,35,64.2,100,70.5,73.9,70.9
20160408203000,199.5,217.35,48.1395,35,66.1,100,70.6,73.9,70.9
20160408204500,199.5,217.35,48.1395,35,69.2,100,70.6,73.9,70.9
20160408210000,199.5,217.35,48.1395,35,79.6,100,70.8,73.9,70.9
20160408211500,199.5,217.35,48.1395,35,79.6,100,70.9,73.9,70.9
20160408213000,199.5,217.35,48.1395,35,79.6,100,70.9,73.9,70.9
20160408214500,199.5,213.15,47.2093,35,79.6,100,71.0,73.9,70.9
20160408220000,199.5,208.95,46.2791,35,78.2,100,71.0,73.9,70.9
20160408221500,199.5,208.95,46.2791,35,76.8,100,71.0,73.9,70.9
20160408223000,199.5,208.95,46.2791,35,75.9,100,71.0,73.9,70.9
20160408224500,199.5,213.15,47.2093,35,75.9,100,71.0,73.9,70.9
20160408230000,199.5,213.15,47.2093,35,76.8,100,71.0,73.9,70.9
20160408231500,199.5,213.15,47.2093,35,77.8,100,71.0,73.9,70.9
20160408233000,199.5,217.35,48.1395,35,80.2,100,71.1,73.9,70.9
20160408234500,199.5,213.15,47.2093,35,80.2,100,71.0,73.9,70.9
20160409000000,199.5,213.15,47.2093,35,80.2,100,71.1,73.9,70.9
20160409001500,199.5,213.15,47.2093,35,60.3,0,70.7,73.9,70.9
20160409003000,199.5,213.15,47.2093,35,58.8,100,70.4,73.9,70.9
20160409004500,199.5,213.15,47.2093,35,63.6,100,70.4,73.9,70.9
20160409010000,199.5,210.0,46.5116,34,65.3,100,70.3,73.9,70.9
20160409011500,199.5,204.75,45.3488,1,73.0,0,70.7,73.9,70.9
20160409013000,199.5,182.7,40.4651,33,63.2,100,70.4,73.9,70.9
20160409014500,199.5,185.85,41.1628,33,65.3,100,70.1,73.9,70.9
20160409020000,199.5,190.05,42.093,33,73.9,100,70.2,73.9,70.9
20160409021500,199.5,187.95,41.6279,33,86.1,0,71.2,73.9,70.9
20160409023000,199.5,190.05,42.093,33,63.2,100,70.6,73.9,70.9
20160409024500,199.5,190.05,42.093,33,62.0,100,70.2,73.9,70.9
20160409030000,199.5,194.25,43.0233,33,67.7,100,70.2,73.9,70.9
20160409031500,199.5,192.15,42.5581,33,92.3,100,70.6,73.9,70.9
20160409033000,199.5,190.05,42.093,33,63.2,0,70.9,73.9,70.9
20160409034500,199.5,192.15,42.5581,33,60.4,100,70.3,73.9,70.9
20160409040000,199.5,192.15,42.5581,33,68.1,100,70.2,73.9,70.9
20160409041500,199.5,190.05,42.093,33,85.5,100,70.3,73.9,70.9
20160409043000,199.5,194.25,43.0233,33,88.0,100,71.0,73.9,70.9
20160409044500,199.5,192.15,42.5581,33,65.8,0,70.8,73.9,70.9
20160409050000,199.5,187.95,41.6279,33,61.5,100,70.2,73.9,70.9
20160409051500,199.5,192.15,42.5581,33,68.0,100,70.2,73.9,70.9
20160409053000,199.5,194.25,43.0233,33,93.5,100,70.5,73.9,70.9
20160409054500,199.5,192.15,42.5581,33,89.3,100,71.0,73.9,70.9
20160409060000,199.5,198.45,43.9535,33,65.3,0,70.8,73.9,70.9
20160409061500,199.5,192.15,42.5581,33,62.7,100,70.2,73.9,70.9
20160409063000,199.5,196.35,43.4884,33,65.3,100,70.0,73.9,70.9
20160409064500,199.5,198.45,43.9535,33,92.2,100,70.6,73.9,70.9
20160409070000,199.5,192.15,42.5581,33,88.2,100,71.0,73.9,70.9
20160409071500,199.5,196.35,43.4884,33,94.1,100,71.1,73.9,70.9
20160409073000,199.5,192.15,42.5581,33,61.5,100,70.5,73.9,70.9
20160409074500,199.5,196.35,43.4884,33,62.8,100,70.2,73.9,70.9
20160409080000,199.5,194.25,43.0233,33,77.3,100,70.0,73.9,70.9
20160409081500,199.5,196.35,43.4884,33,86.9,100,71.0,73.9,70.9
20160409083000,199.5,198.45,43.9535,33,64.5,0,70.8,73.9,70.9
20160409084500,199.5,192.15,42.5581,33,59.1,100,70.3,73.9,70.9
20160409090000,199.5,196.35,43.4884,33,64.4,100,70.2,73.9,70.9
20160409091500,199.5,194.25,43.0233,33,87.1,100,70.4,73.9,70.9
20160409093000,199.5,196.35,43.4884,33,88.0,100,71.0,73.9,70.9
20160409094500,199.5,196.35,43.4884,33,63.2,0,70.7,73.9,70.9
20160409100000,199.5,194.25,43.0233,33,58.3,100,70.3,73.9,70.9
20160409101500,199.5,198.45,43.9535,33,66.8,100,70.3,73.9,70.9
20160409103000,199.5,196.35,43.4884,33,75.9,100,70.2,73.9,70.9
20160409104500,199.5,196.35,43.4884,33,86.1,0,71.2,73.9,70.9
20160409110000,199.5,198.45,43.9535,33,61.2,100,70.4,73.9,70.9
20160409111500,199.5,190.05,42.093,33,63.5,100,70.2,73.9,70.9
20160409113000,199.5,190.05,42.093,33,63.5,100,70.2,73.9,70.9
20160409114500,199.5,192.15,42.5581,33,88.0,100,70.9,73.9,70.9
20160409120000,199.5,194.25,43.0233,33,63.2,0,70.7,73.9,70.9
20160409121500,199.5,190.05,42.093,33,60.3,100,70.3,73.9,70.9
20160409123000,199.5,192.15,42.5581,33,64.0,100,70.2,73.9,70.9
20160409124500,199.5,192.15,42.5581,33,76.3,100,70.3,73.9,70.9
20160409130000,199.5,192.15,42.5581,33,86.2,100,71.1,73.9,70.9
20160409131500,199.5,192.15,42.5581,33,62.4,100,70.5,73.9,70.9
20160409133000,199.5,190.05,42.093,33,63.8,100,70.2,73.9,70.9
20160409134500,199.5,190.05,42.093,33,63.8,100,70.3,73.9,70.9
20160409140000,199.5,190.05,42.093,33,78.2,100,70.4,73.9,70.9
20160409141500,199.5,192.15,42.5581,33,81.6,100,70.8,73.9,70.9
20160409143000,199.5,192.15,42.5581,33,83.2,100,71.0,73.9,70.9
20160409144500,199.5,182.7,40.4651,33,83.2,100,71.1,73.9,70.9
20160409150000,199.5,185.85,41.1628,33,59.2,0,70.7,73.9,70.9
20160409151500,199.5,190.05,42.093,33,58.4,100,70.5,73.9,70.9
20160409153000,199.5,192.15,42.5581,33,62.8,100,70.4,73.9,70.9
20160409154500,199.5,187.95,41.6279,33,66.2,100,70.4,73.9,70.9
20160409160000,199.5,182.7,40.4651,33,64.8,100,70.4,73.9,70.9
20160409161500,199.5,187.95,41.6279,33,66.3,100,70.4,73.9,70.9
20160409163000,199.5,190.05,42.093,33,79.2,100,70.7,73.9,70.9
20160409164500,199.5,187.95,41.6279,33,80.6,100,71.0,73.9,70.9
20160409170000,199.5,182.7,40.4651,33,80.6,100,71.1,73.9,70.9
20160409171500,199.5,182.7,40.4651,33,60.0,0,70.8,73.9,70.9
20160409173000,199.5,187.95,41.6279,33,60.0,0,70.7,73.9,70.9
20160409174500,199.5,187.95,41.6279,33,61.1,100,70.6,73.9,70.9
20160409180000,199.5,180.6,40.0,33,59.1,100,70.5,73.9,70.9
20160409181500,199.5,185.85,41.1628,33,58.4,100,70.5,73.9,70.9
20160409183000,199.5,194.25,43.0233,34,61.2,100,70.5,73.9,70.9
20160409184500,199.5,192.15,42.5581,34,63.2,100,70.5,73.9,70.9
20160409190000,199.5,192.15,42.5581,34,63.2,100,70.6,73.9,70.9
20160409191500,199.5,194.25,43.0233,34,65.3,100,70.7,73.8,70.8
20160409193000,199.5,192.15,42.5581,34,67.7,100,70.6,73.9,70.9
20160409194500,199.5,192.15,42.5581,34,64.9,100,70.7,73.9,70.9
20160409200000,199.5,194.25,43.0233,34,65.8,100,70.7,73.8,70.8
20160409201500,199.5,190.05,42.093,34,67.7,100,70.6,73.7,70.7
20160409203000,199.5,190.05,42.093,34,65.3,100,70.5,73.7,70.7
20160409204500,199.5,192.15,42.5581,34,66.3,100,70.6,73.7,70.7
20160409210000,199.5,192.15,42.5581,34,67.2,100,70.5,73.7,70.7
20160409211500,199.5,192.15,42.5581,34,64.9,100,70.5,73.7,70.7
20160409213000,199.5,192.15,42.5581,34,66.5,100,70.6,73.7,70.7
20160409214500,199.5,187.95,41.6279,34,66.5,100,70.5,73.7,70.7
20160409220000,199.5,192.15,42.5581,34,64.9,100,70.5,73.7,70.7
20160409221500,199.5,194.25,43.0233,34,67.3,100,70.5,73.7,70.7
20160409223000,199.5,190.05,42.093,34,65.8,100,70.4,73.8,70.8
20160409224500,199.5,194.25,43.0233,34,65.8,100,70.4,73.7,70.7
20160409230000,199.5,194.25,43.0233,34,72.9,100,70.5,73.7,70.7
20160409231500,199.5,190.05,42.093,34,71.0,100,70.5,73.8,70.8
20160409233000,199.5,194.25,43.0233,34,72.0,100,70.6,73.7,70.7
20160409234500,199.5,190.05,42.093,34,72.0,100,70.6,73.7,70.7
20160410000000,199.5,192.15,42.5581,34,70.6,100,70.6,73.6,70.6
20160410001500,199.5,194.25,43.0233,34,72.9,100,70.5,73.7,70.7
20160410003000,199.5,190.05,42.093,34,70.5,100,70.6,73.6,70.6
20160410004500,199.5,194.25,43.0233,34,70.5,100,70.6,73.7,70.7
20160410010000,199.5,192.15,42.5581,34,72.0,100,70.5,73.6,70.6
20160410011500,199.5,192.15,42.5581,34,70.6,100,70.7,73.6,70.6
20160410013000,199.5,196.35,43.4884,34,72.9,100,70.6,73.6,70.6
20160410014500,199.5,192.15,42.5581,34,71.0,100,70.6,73.6,70.6
20160410020000,199.5,192.15,42.5581,34,71.0,100,70.7,73.6,70.6
20160410021500,199.5,190.05,42.093,34,72.0,100,70.5,73.6,70.6
20160410023000,199.5,194.25,43.0233,34,70.8,100,70.5,73.6,70.6
20160410024500,199.5,196.35,43.4884,34,73.0,100,70.5,73.6,70.6
20160410030000,199.5,194.25,43.0233,34,70.6,100,70.5,73.6,70.6
20160410031500,199.5,196.35,43.4884,34,72.0,100,70.5,73.6,70.6
20160410033000,199.5,192.15,42.5581,34,72.0,100,70.5,73.6,70.6
20160410034500,199.5,196.35,43.4884,34,70.7,100,70.5,73.6,70.6
20160410040000,199.5,194.25,43.0233,34,72.1,100,70.4,73.6,70.6
20160410041500,199.5,194.25,43.0233,34,70.6,100,70.4,73.6,70.6
20160410043000,199.5,196.35,43.4884,34,72.9,100,70.4,73.6,70.6
20160410044500,199.5,192.15,42.5581,34,70.3,100,70.3,73.6,70.6
20160410050000,199.5,196.35,43.4884,34,81.1,100,70.6,73.6,70.6
20160410051500,199.5,192.15,42.5581,34,84.8,100,70.7,73.6,70.6
20160410053000,199.5,194.25,43.0233,34,82.0,100,70.8,73.6,70.6
20160410054500,199.5,192.15,42.5581,34,83.0,100,70.8,73.6,70.6
20160410060000,199.5,194.25,43.0233,34,61.6,0,70.4,73.6,70.6
20160410061500,199.5,194.25,43.0233,34,61.6,100,70.1,73.6,70.6
20160410063000,199.5,196.35,43.4884,34,63.2,100,70.0,73.6,70.6
20160410064500,199.5,196.35,43.4884,34,66.3,100,69.9,73.6,70.6
20160410070000,199.5,196.35,43.4884,34,75.5,100,70.1,73.6,70.6
20160410071500,199.5,198.45,43.9535,34,90.3,100,70.7,73.6,70.6
20160410073000,199.5,196.35,43.4884,34,61.2,100,70.3,73.6,70.6
20160410074500,199.5,196.35,43.4884,34,61.2,100,70.1,73.6,70.6
20160410080000,199.5,198.45,43.9535,34,63.6,100,70.0,73.6,70.6
20160410081500,199.5,198.45,43.9535,34,66.2,100,70.0,73.6,70.6
20160410083000,199.5,200.55,44.4186,34,80.6,100,70.2,73.6,70.6
20160410084500,199.5,198.45,43.9535,34,79.7,100,70.4,73.6,70.6
20160410090000,199.5,196.35,43.4884,34,79.7,100,70.6,73.6,70.6
20160410091500,199.5,198.45,43.9535,34,79.7,100,70.6,73.6,70.6
20160410093000,199.5,196.35,43.4884,34,80.6,100,70.7,73.6,70.6
20160410094500,199.5,196.35,43.4884,34,80.6,100,70.8,73.6,70.6
20160410100000,199.5,198.45,43.9535,34,80.6,100,70.8,73.6,70.6
20160410101500,199.5,200.55,44.4186,34,62.0,0,70.7,73.6,70.6
20160410103000,199.5,204.75,45.3488,34,59.6,100,70.3,73.6,70.6
20160410104500,199.5,204.75,45.3488,34,58.2,100,70.3,73.6,70.6
20160410110000,199.5,204.75,45.3488,34,58.2,100,70.2,73.6,70.6
20160410111500,199.5,204.75,45.3488,34,59.5,100,70.1,73.6,70.6
20160410113000,199.5,202.65,44.8837,34,62.4,100,70.2,73.6,70.6
20160410114500,199.5,198.45,43.9535,34,64.4,100,70.2,73.6,70.6
20160410120000,199.5,200.55,44.4186,34,64.4,100,70.3,73.6,70.6
20160410121500,199.5,198.45,43.9535,34,65.8,100,70.3,73.6,70.6
20160410123000,199.5,196.35,43.4884,34,65.8,100,70.3,73.6,70.6
20160410124500,199.5,194.25,43.0233,34,65.8,100,70.3,73.6,70.6
20160410130000,199.5,194.25,43.0233,34,65.8,100,70.3,73.6,70.6
20160410131500,199.5,194.25,43.0233,34,68.1,100,70.4,73.6,70.6
20160410133000,199.5,192.15,42.5581,34,68.1,100,70.4,73.6,70.6
20160410134500,199.5,194.25,43.0233,34,68.1,100,70.5,73.6,70.6
20160410140000,199.5,192.15,42.5581,34,68.1,100,70.5,73.6,70.6
20160410141500,199.5,192.15,42.5581,34,68.1,100,70.6,73.6,70.6
20160410143000,199.5,194.25,43.0233,34,68.1,100,70.6,73.6,70.6
20160410144500,199.5,192.15,42.5581,34,68.1,100,70.7,73.6,70.6
20160410150000,199.5,192.15,42.5581,34,68.1,100,70.7,73.6,70.6
20160410151500,199.5,190.05,42.093,34,68.1,100,70.7,73.6,70.6
20160410153000,199.5,192.15,42.5581,34,68.1,100,70.8,73.6,70.6
20160410154500,199.5,190.05,42.093,34,68.1,100,70.8,73.6,70.6
20160410160000,199.5,196.35,43.4884,34,68.1,100,70.8,73.6,70.6
20160410161500,199.5,196.35,43.4884,34,60.4,0,70.8,73.6,70.6
20160410163000,199.5,198.45,43.9535,34,59.6,0,70.7,73.6,70.6
20160410164500,199.5,196.35,43.4884,34,59.6,0,70.6,73.6,70.6
20160410170000,199.5,196.35,43.4884,34,59.6,0,70.5,73.6,70.6
20160410171500,199.5,196.35,43.4884,34,58.8,0,70.5,73.6,70.6
20160410173000,199.5,196.35,43.4884,34,58.8,0,70.5,73.6,70.6
20160410174500,199.5,196.35,43.4884,34,58.8,0,70.5,73.6,70.6
20160410180000,199.5,196.35,43.4884,34,58.8,0,70.4,73.6,70.6
20160410181500,199.5,194.25,43.0233,34,58.8,0,70.4,73.6,70.6
20160410183000,199.5,196.35,43.4884,34,58.8,0,70.4,73.6,70.6
20160410184500,199.5,196.35,43.4884,34,58.8,0,70.5,73.6,70.6
20160410190000,199.5,196.35,43.4884,34,58.8,0,70.4,73.6,70.6
20160410191500,199.5,196.35,43.4884,34,58.8,0,70.4,73.6,70.6
20160410193000,199.5,196.35,43.4884,34,58.8,0,70.4,73.6,70.6
20160410194500,199.5,196.35,43.4884,34,58.8,0,70.4,73.6,70.6
20160410200000,199.5,196.35,43.4884,34,58.8,0,70.4,73.6,70.6
20160410201500,199.5,196.35,43.4884,34,59.5,0,70.4,73.6,70.6
20160410203000,199.5,196.35,43.4884,34,58.8,100,70.3,73.6,70.6
20160410204500,199.5,196.35,43.4884,34,58.8,100,70.3,73.6,70.6
20160410210000,199.5,196.35,43.4884,34,59.4,100,70.3,73.6,70.6
20160410211500,199.5,196.35,43.4884,34,58.8,100,70.3,73.6,70.6
20160410213000,199.5,196.35,43.4884,34,58.8,100,70.3,73.6,70.6
20160410214500,199.5,194.25,43.0233,34,59.9,100,70.2,73.6,70.6
20160410220000,199.5,196.35,43.4884,34,61.9,100,70.2,73.6,70.6
20160410221500,199.5,196.35,43.4884,34,64.5,100,70.3,73.6,70.6
20160410223000,199.5,196.35,43.4884,34,65.8,100,70.3,73.6,70.6
20160410224500,199.5,194.25,43.0233,34,65.8,100,70.3,73.6,70.6
20160410230000,199.5,196.35,43.4884,34,65.8,100,70.3,73.6,70.6
20160410231500,199.5,194.25,43.0233,34,65.8,100,70.3,73.6,70.6
20160410233000,199.5,196.35,43.4884,34,65.8,100,70.3,73.6,70.6
20160410234500,199.5,196.35,43.4884,34,65.8,100,70.4,73.6,70.6
20160411000000,199.5,196.35,43.4884,34,65.8,100,70.3,73.6,70.6
20160411001500,199.5,194.25,43.0233,34,65.8,100,70.4,73.6,70.6
20160411003000,199.5,196.35,43.4884,34,65.8,100,70.4,73.6,70.6
20160411004500,199.5,194.25,43.0233,34,65.8,100,70.4,73.6,70.6
20160411010000,199.5,196.35,43.4884,34,65.8,100,70.5,73.6,70.6
20160411011500,199.5,196.35,43.4884,34,65.8,100,70.4,73.6,70.6
20160411013000,199.5,196.35,43.4884,34,65.8,100,70.4,73.6,70.6
20160411014500,199.5,196.35,43.4884,34,65.8,100,70.4,73.6,70.6
20160411020000,199.5,196.35,43.4884,34,65.8,100,70.4,73.6,70.6
20160411021500,199.5,196.35,43.4884,34,65.8,100,70.3,73.6,70.6
20160411023000,199.5,194.25,43.0233,34,65.8,100,70.4,73.6,70.6
20160411024500,199.5,194.25,43.0233,34,65.8,100,70.4,73.6,70.6
20160411030000,199.5,196.35,43.4884,34,65.8,100,70.4,73.6,70.6
20160411031500,199.5,196.35,43.4884,34,65.8,100,70.4,73.6,70.6
20160411033000,199.5,198.45,43.9535,34,65.8,100,70.3,73.6,70.6
20160411034500,199.5,194.25,43.0233,34,65.8,100,70.3,73.6,70.6
20160411040000,199.5,198.45,43.9535,34,65.8,100,70.3,73.6,70.6
20160411041500,199.5,196.35,43.4884,34,66.7,100,70.3,73.6,70.6
20160411043000,199.5,198.45,43.9535,34,68.6,100,70.4,73.6,70.6
20160411044500,199.5,196.35,43.4884,34,68.6,100,70.4,73.6,70.6
20160411050000,199.5,198.45,43.9535,34,68.6,100,70.4,73.6,70.6
20160411051500,199.5,198.45,43.9535,34,68.6,100,70.4,73.6,70.6
20160411053000,199.5,196.35,43.4884,34,68.6,100,70.3,73.6,70.6
20160411054500,199.5,198.45,43.9535,34,77.4,100,70.4,73.6,70.6
20160411060000,199.5,196.35,43.4884,34,80.2,100,70.6,73.6,70.6
20160411061500,199.5,196.35,43.4884,34,80.2,100,70.7,73.6,70.6
20160411063000,199.5,196.35,43.4884,34,79.1,100,70.8,73.6,70.6
20160411064500,199.5,196.35,43.4884,34,78.3,100,70.8,73.6,70.6
20160411070000,199.5,196.35,43.4884,34,78.3,100,70.9,73.6,70.6
20160411071500,199.5,196.35,43.4884,34,61.1,0,70.5,73.6,70.6
20160411073000,199.5,404.25,89.5349,51,58.0,0,70.3,71.8,68.8
20160411074500,199.5,210.0,46.5116,35,59.1,0,70.2,71.8,68.8
20160411080000,199.5,210.0,46.5116,35,59.1,0,70.4,71.8,68.8
20160411081500,199.5,213.15,47.2093,35,59.1,0,70.7,71.8,68.8
20160411083000,199.5,210.0,46.5116,35,59.1,0,70.8,71.8,68.8
20160411084500,199.5,210.0,46.5116,35,59.1,0,71.0,71.8,68.8
20160411090000,199.5,210.0,46.5116,35,58.4,0,70.9,71.8,68.8
20160411091500,199.5,213.15,47.2093,35,58.4,0,70.9,71.8,68.8
20160411093000,199.5,213.15,47.2093,35,58.4,0,70.9,71.8,68.8
20160411094500,199.5,213.15,47.2093,35,58.4,0,71.0,71.8,68.8
20160411100000,199.5,213.15,47.2093,35,58.4,0,71.1,71.8,68.8
20160411101500,199.5,0.0,0.0,55,58.4,0,71.1,71.8,68.8
20160411103000,199.5,242.55,53.7209,29,58.4,0,70.5,71.8,68.8
20160411104500,199.5,210.0,46.5116,26,91.7,100,71.4,75.0,72.0
20160411110000,199.5,210.0,46.5116,26,72.0,0,72.3,75.0,72.0
20160411111500,199.5,210.0,46.5116,26,59.6,100,71.6,75.0,72.0
20160411113000,199.5,210.0,46.5116,26,62.1,100,71.3,75.0,72.0
20160411114500,199.5,210.0,46.5116,26,62.8,100,72.0,75.0,72.0
20160411120000,199.5,210.0,46.5116,26,60.4,0,72.4,75.0,72.0
20160411121500,199.5,210.0,46.5116,26,59.2,0,72.6,75.0,72.0
20160411123000,199.5,210.0,46.5116,26,58.3,0,72.7,75.0,72.0
20160411124500,199.5,206.85,45.814,26,58.3,0,72.8,75.0,72.0
20160411130000,199.5,208.95,46.2791,26,58.3,0,72.7,75.0,72.0
20160411131500,199.5,206.85,45.814,26,58.3,0,72.6,75.0,72.0
20160411133000,199.5,204.75,45.3488,26,58.3,0,72.6,75.0,72.0
20160411134500,199.5,204.75,45.3488,26,58.3,0,72.6,75.0,72.0
20160411140000,199.5,202.65,44.8837,26,58.3,0,72.6,75.0,72.0
20160411141500,199.5,202.65,44.8837,26,58.3,0,72.7,75.0,72.0
20160411143000,199.5,202.65,44.8837,26,58.3,0,72.7,75.0,72.0
20160411144500,199.5,202.65,44.8837,26,58.3,0,72.8,75.0,72.0
20160411150000,199.5,204.75,45.3488,26,58.3,0,72.8,74.9,71.9
20160411151500,199.5,204.75,45.3488,26,58.3,0,72.8,75.0,72.0
20160411153000,199.5,204.75,45.3488,26,58.3,0,72.8,75.0,72.0
20160411154500,199.5,204.75,45.3488,26,58.3,0,72.8,74.9,71.9
20160411160000,199.5,202.65,44.8837,26,58.3,0,72.8,74.9,71.9
20160411161500,199.5,208.95,46.2791,26,58.3,0,72.7,74.9,71.9
20160411163000,199.5,213.15,47.2093,26,58.3,0,72.5,74.8,71.8
20160411164500,199.5,213.15,47.2093,26,58.3,0,72.3,74.8,71.8
20160411170000,199.5,213.15,47.2093,26,58.3,0,72.2,74.7,71.7
20160411171500,199.5,213.15,47.2093,26,58.3,0,72.1,74.7,71.7
20160411173000,199.5,210.0,46.5116,26,58.3,0,72.1,74.7,71.7
20160411174500,199.5,210.0,46.5116,26,58.3,0,71.9,74.7,71.7
20160411180000,199.5,210.0,46.5116,26,58.3,0,71.9,74.7,71.7
20160411181500,199.5,210.0,46.5116,26,58.3,0,71.8,74.7,71.7
20160411183000,199.5,213.15,47.2093,26,58.3,0,71.9,74.7,71.7
20160411184500,199.5,336.0,74.4186,35,58.3,0,71.9,74.7,71.7
20160411190000,199.5,210.0,46.5116,26,58.3,0,71.8,74.7,71.7
20160411191500,199.5,210.0,46.5116,26,58.3,0,71.8,74.7,71.7
20160411193000,199.5,210.0,46.5116,26,58.3,0,71.7,74.7,71.7
20160411194500,199.5,210.0,46.5116,26,58.3,0,71.6,74.7,71.7
20160411200000,199.5,210.0,46.5116,26,58.3,100,71.3,74.7,71.7
20160411201500,199.5,210.0,46.5116,26,58.3,100,71.2,74.7,71.7
20160411203000,199.5,210.0,46.5116,26,59.7,100,71.3,74.7,71.7
20160411204500,199.5,210.0,46.5116,26,61.1,100,71.4,74.7,71.7
20160411210000,199.5,206.85,45.814,26,61.9,100,71.5,74.7,71.7
20160411211500,199.5,208.95,46.2791,26,62.8,100,71.4,74.7,71.7
20160411213000,199.5,206.85,45.814,26,62.8,100,71.4,74.7,71.7
20160411214500,199.5,206.85,45.814,26,64.7,100,71.3,74.7,71.7
20160411220000,199.5,206.85,45.814,26,65.8,100,71.3,74.7,71.7
20160411221500,199.5,208.95,46.2791,26,66.7,100,71.3,74.7,71.7
20160411223000,199.5,208.95,46.2791,26,74.8,100,71.4,74.7,71.7
20160411224500,199.5,208.95,46.2791,26,76.3,100,71.6,74.7,71.7
20160411230000,199.5,208.95,46.2791,26,75.4,100,71.6,74.7,71.7
20160411231500,199.5,208.95,46.2791,26,75.4,100,71.7,74.7,71.7
20160411233000,199.5,208.95,46.2791,26,75.4,100,71.7,74.7,71.7
20160411234500,199.5,208.95,46.2791,26,75.4,100,71.9,74.7,71.7
20160412000000,199.5,206.85,45.814,26,60.8,0,71.8,74.7,71.7
20160412001500,199.5,208.95,46.2791,26,59.6,0,71.5,74.7,71.7
20160412003000,199.5,208.95,46.2791,26,59.6,100,71.3,74.7,71.7
20160412004500,199.5,208.95,46.2791,26,59.6,100,71.2,74.7,71.7
20160412010000,199.5,208.95,46.2791,26,61.5,100,71.2,74.7,71.7
20160412011500,199.5,208.95,46.2791,26,63.2,100,71.2,74.7,71.7
20160412013000,199.5,208.95,46.2791,26,65.3,100,71.2,74.7,71.7
20160412014500,199.5,206.85,45.814,26,72.4,100,71.3,74.7,71.7
20160412020000,199.5,208.95,46.2791,26,73.5,100,71.5,74.7,71.7
20160412021500,199.5,208.95,46.2791,26,73.5,100,71.8,74.7,71.7
20160412023000,199.5,208.95,46.2791,26,73.5,100,71.8,74.7,71.7
20160412024500,199.5,206.85,45.814,26,73.5,100,71.8,74.7,71.7
20160412030000,199.5,206.85,45.814,26,73.5,100,71.8,74.7,71.7
20160412031500,199.5,206.85,45.814,26,73.5,100,71.8,74.7,71.7
20160412033000,199.5,206.85,45.814,26,73.5,100,71.7,74.7,71.7
20160412034500,199.5,208.95,46.2791,26,73.5,100,71.7,74.7,71.7
20160412040000,199.5,206.85,45.814,26,73.5,100,71.7,74.7,71.7
20160412041500,199.5,208.95,46.2791,26,71.6,100,71.9,74.7,71.7
20160412043000,199.5,206.85,45.814,26,60.0,0,71.7,74.7,71.7
20160412044500,199.5,208.95,46.2791,26,60.0,100,71.3,74.7,71.7
20160412050000,199.5,206.85,45.814,26,60.0,100,71.1,74.7,71.7
20160412051500,199.5,208.95,46.2791,26,63.7,100,71.0,74.7,71.7
20160412053000,199.5,200.55,44.4186,26,79.1,100,71.1,74.7,71.7
20160412054500,199.5,208.95,46.2791,26,87.4,100,71.8,74.7,71.7
20160412060000,199.5,208.95,46.2791,26,63.2,0,71.7,74.7,71.7
20160412061500,199.5,204.75,45.3488,26,60.0,100,71.4,74.7,71.7
20160412063000,199.5,208.95,46.2791,26,59.2,100,71.3,74.7,71.7
20160412064500,199.5,208.95,46.2791,26,61.1,100,71.2,74.7,71.7
20160412070000,199.5,208.95,46.2791,26,64.4,100,71.2,74.7,71.7
20160412071500,199.5,202.65,44.8837,26,65.8,100,71.2,74.7,71.7
20160412073000,199.5,210.0,46.5116,26,65.8,100,71.3,74.7,71.7
20160412074500,199.5,202.65,44.8837,26,91.7,100,71.4,74.7,71.7
20160412080000,199.5,202.65,44.8837,26,74.1,0,71.9,74.7,71.7
20160412081500,199.5,202.65,44.8837,26,61.2,100,71.2,74.7,71.7
20160412083000,199.5,202.65,44.8837,26,64.4,100,71.0,74.7,71.7
20160412084500,199.5,202.65,44.8837,26,64.4,100,71.1,74.7,71.7
20160412090000,199.5,202.65,44.8837,26,72.0,100,71.2,74.7,71.7
20160412091500,199.5,202.65,44.8837,26,72.0,100,71.4,74.7,71.7
20160412093000,199.5,202.65,44.8837,26,72.0,100,71.4,74.7,71.7
20160412094500,199.5,204.75,45.3488,26,72.0,100,71.6,74.7,71.7
20160412100000,199.5,204.75,45.3488,26,70.1,100,71.6,74.7,71.7
20160412101500,199.5,206.85,45.814,26,74.9,100,71.6,74.7,71.7
20160412103000,199.5,208.95,46.2791,26,64.4,0,72.2,74.7,71.7
20160412104500,199.5,206.85,45.814,26,60.0,0,72.2,74.7,71.7
20160412110000,199.5,206.85,45.814,26,60.0,0,72.2,74.7,71.7
20160412111500,199.5,206.85,45.814,26,59.2,0,72.5,74.7,71.7
20160412113000,199.5,330.75,73.2558,36,58.0,0,74.3,74.7,71.7
20160412114500,199.5,213.15,47.2093,28,58.8,0,73.4,74.7,71.7
20160412120000,199.5,213.15,47.2093,28,58.8,0,73.2,74.7,71.7
20160412121500,199.5,217.35,48.1395,28,58.8,0,73.1,74.7,71.7
20160412123000,199.5,217.35,48.1395,28,58.0,0,72.9,74.7,71.7
20160412124500,199.5,210.0,46.5116,27,58.0,0,72.7,74.7,71.7
20160412130000,199.5,210.0,46.5116,27,58.0,0,72.8,74.7,71.7
20160412131500,199.5,210.0,46.5116,27,58.0,0,72.8,74.7,71.7
20160412133000,199.5,210.0,46.5116,27,58.0,0,72.9,74.7,71.7
20160412134500,199.5,210.0,46.5116,27,57.2,0,72.9,74.7,71.7
20160412140000,199.5,204.75,45.3488,27,57.2,0,73.1,74.7,71.7
20160412141500,199.5,223.65,49.5349,29,58.0,0,73.8,74.7,71.7
20160412143000,199.5,285.6,63.2558,33,58.0,0,74.5,74.7,71.7
20160412144500,199.5,215.25,47.6744,28,58.0,0,73.8,74.7,71.7
20160412150000,199.5,215.25,47.6744,28,58.0,0,73.7,74.7,71.7
20160412151500,199.5,215.25,47.6744,27,58.0,0,73.4,74.7,71.7
20160412153000,199.5,215.25,47.6744,27,58.0,0,73.3,74.7,71.7
20160412154500,199.5,215.25,47.6744,27,58.0,0,73.3,74.7,71.7
20160412160000,199.5,215.25,47.6744,27,58.0,0,73.2,74.7,71.7
20160412161500,199.5,215.25,47.6744,27,58.0,0,72.9,74.7,71.7
20160412163000,199.5,215.25,47.6744,27,58.0,0,72.7,74.7,71.7
20160412164500,199.5,215.25,47.6744,27,58.0,0,72.7,74.7,71.7
20160412170000,199.5,215.25,47.6744,27,58.0,0,72.6,74.7,71.7
20160412171500,199.5,215.25,47.6744,27,58.0,0,72.5,74.7,71.7
20160412173000,199.5,215.25,47.6744,27,58.0,0,72.4,74.7,71.7
20160412174500,199.5,215.25,47.6744,27,58.0,0,72.4,74.7,71.7
20160412180000,199.5,215.25,47.6744,27,58.0,0,72.3,74.7,71.7
20160412181500,199.5,215.25,47.6744,27,58.0,0,72.2,74.7,71.7
20160412183000,199.5,210.0,46.5116,27,58.0,0,72.2,74.7,71.7
20160412184500,199.5,215.25,47.6744,27,58.0,0,72.1,74.7,71.7
20160412190000,199.5,215.25,47.6744,27,58.0,0,72.1,74.7,71.7
20160412191500,199.5,215.25,47.6744,27,58.0,0,72.0,74.7,71.7
20160412193000,199.5,215.25,47.6744,27,58.0,0,72.0,74.7,71.7
20160412194500,199.5,215.25,47.6744,27,58.0,0,71.9,74.7,71.7
20160412200000,199.5,215.25,47.6744,27,58.0,0,71.8,74.7,71.7
20160412201500,199.5,215.25,47.6744,27,58.0,0,71.7,74.7,71.7
20160412203000,199.5,215.25,47.6744,27,58.0,0,71.6,74.7,71.7
20160412204500,199.5,215.25,47.6744,27,58.0,0,71.5,74.7,71.7
20160412210000,199.5,215.25,47.6744,27,58.0,0,71.5,74.7,71.7
20160412211500,199.5,215.25,47.6744,27,58.0,0,71.5,74.7,71.7
20160412213000,199.5,215.25,47.6744,27,58.0,0,71.5,74.7,71.7
20160412214500,199.5,215.25,47.6744,27,58.0,100,71.4,74.7,71.7
20160412220000,199.5,215.25,47.6744,27,58.0,100,71.4,74.7,71.7
20160412221500,199.5,215.25,47.6744,27,58.7,100,71.3,74.7,71.7
20160412223000,199.5,215.25,47.6744,27,60.3,100,71.3,74.7,71.7
20160412224500,199.5,215.25,47.6744,27,62.4,100,71.4,74.7,71.7
20160412230000,199.5,215.25,47.6744,27,64.0,100,71.4,74.7,71.7
20160412231500,199.5,215.25,47.6744,27,64.8,100,71.4,74.7,71.7
20160412233000,199.5,215.25,47.6744,27,64.8,100,71.4,74.7,71.7
20160412234500,199.5,215.25,47.6744,27,64.8,100,71.4,74.7,71.7
20160413000000,199.5,215.25,47.6744,27,64.8,100,71.4,74.7,71.7
20160413001500,199.5,215.25,47.6744,27,67.5,100,71.3,74.7,71.7
20160413003000,199.5,210.0,46.5116,27,67.5,100,71.4,74.7,71.7
20160413004500,199.5,215.25,47.6744,27,82.6,100,71.8,74.7,71.7
20160413010000,199.5,208.95,46.2791,27,61.2,0,71.6,74.7,71.7
20160413011500,199.5,215.25,47.6744,7,60.0,100,71.3,74.6,71.6
20160413013000,199.5,185.85,41.1628,30,60.0,0,71.6,74.6,71.6
20160413014500,199.5,187.95,41.6279,30,60.0,100,71.3,74.6,71.6
20160413020000,199.5,187.95,41.6279,30,59.0,100,71.2,74.6,71.6
20160413021500,199.5,187.95,41.6279,30,61.5,100,71.1,74.6,71.6
20160413023000,199.5,187.95,41.6279,30,62.4,100,71.4,74.6,71.6
20160413024500,199.5,185.85,41.1628,30,62.4,100,71.6,74.6,71.6
20160413030000,199.5,185.85,41.1628,30,64.0,100,71.5,74.6,71.6
20160413031500,199.5,185.85,41.1628,30,64.0,100,71.3,74.6,71.6
20160413033000,199.5,185.85,41.1628,30,65.3,100,71.3,74.6,71.6
20160413034500,199.5,185.85,41.1628,30,65.3,100,71.3,74.6,71.6
20160413040000,199.5,185.85,41.1628,30,66.2,100,71.3,74.6,71.6
20160413041500,199.5,185.85,41.1628,30,66.2,100,71.4,74.6,71.6
20160413043000,199.5,185.85,41.1628,30,66.2,100,71.5,74.6,71.6
20160413044500,199.5,182.7,40.4651,30,66.2,100,71.5,74.6,71.6
20160413050000,199.5,185.85,41.1628,30,66.2,100,71.6,74.6,71.6
20160413051500,199.5,182.7,40.4651,30,66.2,100,71.6,74.6,71.6
20160413053000,199.5,185.85,41.1628,30,66.2,100,71.6,74.6,71.6
20160413054500,199.5,182.7,40.4651,30,66.2,100,71.4,74.6,71.6
20160413060000,199.5,182.7,40.4651,30,66.2,100,71.3,74.6,71.6
20160413061500,199.5,185.85,41.1628,30,66.2,100,71.3,74.6,71.6
20160413063000,199.5,185.85,41.1628,30,68.1,100,71.3,74.6,71.6
20160413064500,199.5,185.85,41.1628,30,77.2,100,71.2,74.6,71.6
20160413070000,199.5,185.85,41.1628,30,72.6,0,71.9,74.6,71.6
20160413071500,199.5,185.85,41.1628,30,60.8,0,71.6,74.6,71.6
20160413073000,199.5,185.85,41.1628,30,59.6,0,71.6,74.6,71.6
20160413074500,199.5,185.85,41.1628,30,59.6,0,71.7,74.6,71.6
20160413080000,199.5,222.6,49.3023,36,58.8,0,72.6,74.6,71.6
20160413081500,199.5,217.35,48.1395,36,58.8,0,72.6,74.6,71.6
20160413083000,199.5,340.2,75.3488,45,58.8,0,74.5,74.6,71.6
20160413084500,199.5,238.35,52.7907,38,58.8,0,73.6,74.6,71.6
20160413090000,199.5,210.0,46.5116,36,58.8,0,73.2,74.6,71.6
20160413091500,199.5,213.15,47.2093,36,58.8,0,72.9,74.6,71.6
20160413093000,199.5,210.0,46.5116,36,58.8,0,72.7,74.6,71.6
20160413094500,199.5,210.0,46.5116,36,58.8,0,72.6,74.6,71.6
20160413100000,199.5,213.15,47.2093,36,58.8,0,72.6,74.6,71.6
20160413101500,199.5,213.15,47.2093,36,58.8,0,72.4,74.6,71.6
20160413103000,199.5,218.4,48.3721,35,58.8,0,72.4,74.6,71.6
20160413104500,199.5,215.25,47.6744,35,58.1,0,72.4,74.6,71.6
20160413110000,199.5,215.25,47.6744,35,58.1,0,72.4,74.6,71.6
20160413111500,199.5,215.25,47.6744,35,58.1,0,72.4,74.6,71.6
20160413113000,199.5,208.95,46.2791,35,58.1,0,72.3,74.6,71.6
20160413114500,199.5,208.95,46.2791,35,58.1,0,72.6,74.6,71.6
20160413120000,199.5,208.95,46.2791,35,58.1,0,72.8,74.6,71.6
20160413121500,199.5,208.95,46.2791,35,58.1,0,72.8,74.6,71.6
20160413123000,199.5,202.65,44.8837,35,58.1,0,72.7,74.6,71.6
20160413124500,199.5,215.25,47.6744,35,58.1,0,72.6,74.6,71.6
20160413130000,199.5,215.25,47.6744,35,58.1,0,72.5,74.6,71.6
20160413131500,199.5,215.25,47.6744,35,58.1,0,73.1,74.6,71.6
20160413133000,199.5,258.3,57.2093,39,58.1,0,74.1,74.6,71.6
20160413134500,199.5,282.45,62.5581,40,58.1,0,74.5,74.6,71.6
20160413140000,199.5,285.6,63.2558,41,58.1,0,74.8,74.6,71.6
20160413141500,199.5,312.9,69.3023,43,57.3,0,74.2,74.6,71.6
20160413143000,199.5,234.15,51.8605,37,57.3,0,74.0,74.6,71.6
20160413144500,199.5,217.35,48.1395,36,57.9,0,73.8,74.6,71.6
20160413150000,199.5,217.35,48.1395,36,57.9,0,73.8,74.6,71.6
20160413151500,199.5,217.35,48.1395,36,57.9,0,73.7,74.6,71.6
20160413153000,199.5,217.35,48.1395,36,57.9,0,73.7,74.6,71.6
20160413154500,199.5,217.35,48.1395,35,57.9,0,73.7,74.6,71.6
20160413160000,199.5,210.0,46.5116,35,57.9,0,73.7,74.6,71.6
20160413161500,199.5,210.0,46.5116,35,57.9,0,73.4,74.6,71.6
20160413163000,199.5,210.0,46.5116,35,57.9,0,73.2,74.6,71.6
20160413164500,199.5,210.0,46.5116,35,57.9,0,72.9,74.6,71.6
20160413170000,199.5,213.15,47.2093,35,57.9,0,72.7,74.6,71.6
20160413171500,199.5,213.15,47.2093,35,57.9,0,72.5,74.6,71.6
20160413173000,199.5,213.15,47.2093,35,57.9,0,72.3,74.6,71.6
20160413174500,199.5,213.15,47.2093,35,57.9,0,72.2,74.6,71.6
20160413180000,199.5,213.15,47.2093,35,57.9,0,72.3,74.6,71.6
20160413181500,199.5,213.15,47.2093,35,57.9,0,72.2,74.6,71.6
20160413183000,199.5,213.15,47.2093,35,57.9,0,71.9,74.6,71.6
20160413184500,199.5,213.15,47.2093,35,57.9,0,71.8,74.6,71.6
20160413190000,199.5,213.15,47.2093,35,57.9,0,71.7,74.6,71.6
20160413191500,199.5,213.15,47.2093,35,57.9,0,71.6,74.6,71.6
20160413193000,199.5,213.15,47.2093,35,57.9,0,71.5,74.6,71.6
20160413194500,199.5,213.15,47.2093,35,57.9,0,71.5,74.6,71.6
20160413200000,199.5,213.15,47.2093,35,57.9,0,71.6,74.6,71.6
20160413201500,199.5,213.15,47.2093,35,57.9,0,71.5,74.6,71.6
20160413203000,199.5,217.35,48.1395,35,57.9,0,71.4,74.6,71.6
20160413204500,199.5,217.35,48.1395,35,57.9,100,71.2,74.6,71.6
20160413210000,199.5,217.35,48.1395,35,58.7,100,71.0,74.6,71.6
20160413211500,199.5,217.35,48.1395,35,61.1,100,71.0,74.6,71.6
20160413213000,199.5,217.35,48.1395,35,69.9,100,71.0,74.6,71.6
20160413214500,199.5,217.35,48.1395,35,69.9,0,71.9,74.6,71.6
20160413220000,199.5,217.35,48.1395,35,59.6,0,71.5,74.6,71.6
20160413221500,199.5,217.35,48.1395,35,59.6,100,71.2,74.6,71.6
20160413223000,199.5,213.15,47.2093,35,59.6,100,71.0,74.6,71.6
20160413224500,199.5,213.15,47.2093,35,64.0,100,71.0,74.6,71.6
20160413230000,199.5,217.35,48.1395,35,74.7,100,71.1,74.6,71.6
20160413231500,199.5,213.15,47.2093,35,77.3,100,71.6,74.6,71.6
20160413233000,199.5,213.15,47.2093,35,79.2,100,71.9,74.6,71.6
20160413234500,199.5,213.15,47.2093,35,60.0,100,71.3,74.6,71.6
20160414000000,199.5,217.35,48.1395,35,60.0,100,71.0,74.5,71.5
20160414001500,199.5,213.15,47.2093,35,64.4,100,71.0,74.6,71.6
20160414003000,199.5,213.15,47.2093,35,65.3,100,70.9,74.5,71.5
20160414004500,199.5,213.15,47.2093,35,68.1,100,71.3,74.5,71.5
20160414010000,199.5,213.15,47.2093,35,68.1,100,71.4,74.5,71.5
20160414011500,199.5,213.15,47.2093,35,68.1,100,71.4,74.4,71.4
20160414013000,199.5,213.15,47.2093,35,68.1,100,71.3,74.5,71.5
20160414014500,199.5,213.15,47.2093,35,68.1,100,71.2,74.4,71.4
20160414020000,199.5,213.15,47.2093,35,68.1,100,71.2,74.3,71.3
20160414021500,199.5,213.15,47.2093,35,68.1,100,71.3,74.4,71.4
20160414023000,199.5,217.35,48.1395,35,68.1,100,71.4,74.4,71.4
20160414024500,199.5,213.15,47.2093,35,68.1,100,71.3,74.3,71.3
20160414030000,199.5,213.15,47.2093,35,68.1,100,71.2,74.4,71.4
20160414031500,199.5,217.35,48.1395,35,68.1,100,71.2,74.3,71.3
20160414033000,199.5,217.35,48.1395,35,68.1,100,71.2,74.3,71.3
20160414034500,199.5,217.35,48.1395,35,68.1,100,71.3,74.4,71.4
20160414040000,199.5,217.35,48.1395,35,68.1,100,71.4,74.3,71.3
20160414041500,199.5,217.35,48.1395,35,68.1,100,71.3,74.4,71.4
20160414043000,199.5,217.35,48.1395,35,67.3,100,71.2,74.4,71.4
20160414044500,199.5,217.35,48.1395,35,67.3,100,71.0,74.3,71.3
20160414050000,199.5,217.35,48.1395,35,82.0,100,71.2,74.3,71.3
20160414051500,199.5,217.35,48.1395,35,61.6,0,71.3,74.3,71.3
20160414053000,199.5,217.35,48.1395,35,59.6,100,71.0,74.3,71.3
20160414054500,199.5,217.35,48.1395,35,59.6,100,70.9,74.3,71.3
20160414060000,199.5,217.35,48.1395,35,60.7,100,70.8,74.3,71.3
20160414061500,199.5,217.35,48.1395,35,62.8,100,70.8,74.3,71.3
20160414063000,199.5,217.35,48.1395,35,64.0,100,70.8,74.3,71.3
20160414064500,199.5,217.35,48.1395,35,65.3,100,70.9,74.3,71.3
20160414070000,199.5,217.35,48.1395,35,68.0,100,70.9,74.4,71.4
20160414071500,199.5,217.35,48.1395,35,72.6,100,71.0,74.4,71.4
20160414073000,199.5,217.35,48.1395,35,72.6,100,71.2,74.3,71.3
20160414074500,199.5,213.15,47.2093,35,72.6,100,71.3,74.3,71.3
20160414080000,199.5,213.15,47.2093,35,72.6,100,71.4,74.3,71.3
20160414081500,199.5,213.15,47.2093,35,62.0,0,71.8,74.3,71.3
20160414083000,199.5,213.15,47.2093,35,60.0,0,72.1,74.3,71.3
20160414084500,199.5,213.15,47.2093,35,58.8,0,72.3,74.3,71.3
20160414090000,199.5,213.15,47.2093,35,58.8,0,72.3,74.3,71.3
20160414091500,199.5,210.0,46.5116,35,58.8,0,72.9,74.3,71.3
20160414093000,199.5,213.15,47.2093,35,58.0,0,73.0,74.3,71.3
20160414094500,199.5,210.0,46.5116,35,58.0,0,73.1,74.3,71.3
20160414100000,199.5,210.0,46.5116,35,58.0,0,73.3,74.3,71.3
20160414101500,199.5,210.0,46.5116,35,58.0,0,73.5,74.3,71.3
20160414103000,199.5,202.65,44.8837,35,58.0,0,73.1,74.3,71.3
20160414104500,199.5,256.2,56.7442,39,58.0,0,73.6,74.3,71.3
20160414110000,199.5,337.05,74.6512,45,56.8,0,74.7,74.4,71.4
20160414111500,199.5,403.2,89.3023,50,56.8,0,74.8,74.3,71.3
20160414113000,199.5,355.95,78.8372,46,56.8,0,73.6,74.3,71.3
20160414114500,199.5,252.0,55.814,39,56.8,0,73.6,74.3,71.3
20160414120000,199.5,220.5,48.8372,36,57.5,0,73.7,74.3,71.3
20160414121500,199.5,217.35,48.1395,36,57.5,0,73.8,74.3,71.3
20160414123000,199.5,217.35,48.1395,36,57.5,0,73.6,74.3,71.3
20160414124500,199.5,210.0,46.5116,35,57.5,0,73.5,74.3,71.3
20160414130000,199.5,210.0,46.5116,35,57.5,0,73.3,74.3,71.3
20160414131500,199.5,210.0,46.5116,35,57.5,0,73.3,74.3,71.3
20160414133000,199.5,210.0,46.5116,35,57.5,0,73.2,74.3,71.3
20160414134500,199.5,210.0,46.5116,35,57.5,0,73.3,74.3,71.3
20160414140000,199.5,210.0,46.5116,35,57.5,0,73.3,74.3,71.3
20160414141500,199.5,213.15,47.2093,35,57.5,0,73.3,74.3,71.3
20160414143000,199.5,213.15,47.2093,35,57.5,0,73.3,74.3,71.3
20160414144500,199.5,213.15,47.2093,35,57.5,0,73.2,74.3,71.3
20160414150000,199.5,208.95,46.2791,35,57.5,0,73.2,74.3,71.3
20160414151500,199.5,213.15,47.2093,35,57.5,0,73.2,74.3,71.3
20160414153000,199.5,213.15,47.2093,35,57.5,0,73.2,74.3,71.3
20160414154500,199.5,210.0,46.5116,35,58.3,0,73.4,74.3,71.3
20160414160000,199.5,213.15,47.2093,35,57.6,0,73.3,74.3,71.3
20160414161500,199.5,213.15,47.2093,35,57.6,0,73.2,74.3,71.3
20160414163000,199.5,217.35,48.1395,35,57.6,0,72.9,74.3,71.3
20160414164500,199.5,217.35,48.1395,35,57.6,0,72.8,74.3,71.3
20160414170000,199.5,217.35,48.1395,35,58.3,0,72.7,74.3,71.3
20160414171500,199.5,213.15,47.2093,35,58.3,0,72.6,74.3,71.3
20160414173000,199.5,213.15,47.2093,35,58.3,0,72.5,74.3,71.3
20160414174500,199.5,213.15,47.2093,35,58.3,0,72.4,74.3,71.3
20160414180000,199.5,210.0,46.5116,35,58.3,0,72.3,74.3,71.3
20160414181500,199.5,210.0,46.5116,35,58.3,0,72.3,74.3,71.3
20160414183000,199.5,210.0,46.5116,35,58.3,0,72.2,74.3,71.3
20160414184500,199.5,210.0,46.5116,35,58.3,0,72.2,74.3,71.3
20160414190000,199.5,213.15,47.2093,35,58.3,0,72.2,74.3,71.3
20160414191500,199.5,210.0,46.5116,35,58.3,0,72.1,74.3,71.3
20160414193000,199.5,213.15,47.2093,35,58.3,0,72.1,74.3,71.3
20160414194500,199.5,210.0,46.5116,35,58.3,0,72.0,74.3,71.3
20160414200000,199.5,210.0,46.5116,35,58.3,0,71.9,74.3,71.3
20160414201500,199.5,210.0,46.5116,35,58.3,0,71.8,74.3,71.3
20160414203000,199.5,210.0,46.5116,35,58.3,0,71.7,74.3,71.3
20160414204500,199.5,213.15,47.2093,35,58.3,0,71.6,74.3,71.3
20160414210000,199.5,210.0,46.5116,35,58.3,0,71.4,74.3,71.3
20160414211500,199.5,210.0,46.5116,35,58.3,0,71.3,74.3,71.3
20160414213000,199.5,210.0,46.5116,35,58.3,0,71.2,74.3,71.3
20160414214500,199.5,210.0,46.5116,35,58.3,0,71.2,74.3,71.3
20160414220000,199.5,210.0,46.5116,35,58.3,100,71.0,74.3,71.3
20160414221500,199.5,210.0,46.5116,35,58.3,100,71.0,74.3,71.3
20160414223000,199.5,213.15,47.2093,35,58.3,100,70.9,74.3,71.3
20160414224500,199.5,210.0,46.5116,35,58.3,100,70.9,74.3,71.3
20160414230000,199.5,210.0,46.5116,35,59.9,100,70.8,74.3,71.3
20160414231500,199.5,210.0,46.5116,35,61.9,100,70.9,74.3,71.3
20160414233000,199.5,210.0,46.5116,35,64.7,100,70.9,74.3,71.3
20160414234500,199.5,210.0,46.5116,35,65.4,100,70.9,74.3,71.3
20160415000000,199.5,210.0,46.5116,35,67.7,100,71.0,74.3,71.3
