PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160415001500,199.5,210.0,46.5116,35,68.6,100,71.0,74.3,71.3
20160415003000,199.5,210.0,46.5116,35,68.6,100,71.1,74.3,71.3
20160415004500,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415010000,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415011500,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415013000,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415014500,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415020000,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415021500,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415023000,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415024500,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415030000,199.5,210.0,46.5116,35,68.6,100,71.2,74.3,71.3
20160415031500,199.5,210.0,46.5116,35,67.7,100,71.2,74.3,71.3
20160415033000,199.5,210.0,46.5116,35,67.7,100,71.2,74.3,71.3
20160415034500,199.5,210.0,46.5116,35,67.7,100,71.2,74.3,71.3
20160415040000,199.5,210.0,46.5116,35,67.7,100,71.1,74.3,71.3
20160415041500,199.5,210.0,46.5116,35,67.7,100,71.1,74.3,71.3
20160415043000,199.5,210.0,46.5116,35,67.7,100,71.0,74.3,71.3
20160415044500,199.5,210.0,46.5116,35,79.6,100,71.0,74.3,71.3
20160415050000,199.5,210.0,46.5116,35,66.3,0,71.4,74.3,71.3
20160415051500,199.5,210.0,46.5116,35,60.0,100,70.9,74.3,71.3
20160415053000,199.5,210.0,46.5116,35,60.7,100,70.7,74.3,71.3
20160415054500,199.5,213.15,47.2093,35,64.0,100,70.7,74.3,71.3
20160415060000,199.5,213.15,47.2093,35,67.8,100,70.7,74.3,71.3
20160415061500,199.5,213.15,47.2093,35,87.5,100,71.4,74.3,71.3
20160415063000,199.5,213.15,47.2093,35,61.1,0,71.1,74.3,71.3
20160415064500,199.5,210.0,46.5116,35,59.9,100,70.7,74.3,71.3
20160415070000,199.5,213.15,47.2093,35,64.4,100,70.8,74.3,71.3
20160415071500,199.5,213.15,47.2093,35,65.3,100,70.8,74.3,71.3
20160415073000,199.5,210.0,46.5116,35,65.3,100,70.9,74.3,71.3
20160415074500,199.5,213.15,47.2093,35,65.3,100,71.1,74.3,71.3
20160415080000,199.5,213.15,47.2093,35,65.3,100,71.3,74.3,71.3
20160415081500,199.5,213.15,47.2093,35,65.3,100,71.6,74.3,71.3
20160415083000,199.5,213.15,47.2093,35,59.2,0,71.6,74.3,71.3
20160415084500,199.5,210.0,46.5116,35,59.2,0,71.4,74.3,71.3
20160415090000,199.5,210.0,46.5116,35,59.2,0,71.6,74.3,71.3
20160415091500,199.5,210.0,46.5116,35,59.2,0,71.7,74.3,71.3
20160415093000,199.5,210.0,46.5116,35,58.4,0,71.7,74.3,71.3
20160415094500,199.5,210.0,46.5116,35,58.4,0,71.8,74.3,71.3
20160415100000,199.5,210.0,46.5116,35,58.4,0,71.9,74.3,71.3
20160415101500,199.5,210.0,46.5116,35,58.4,0,71.9,74.3,71.3
20160415103000,199.5,206.85,45.814,35,57.8,0,71.9,74.3,71.3
20160415104500,199.5,204.75,45.3488,35,57.8,0,71.9,74.3,71.3
20160415110000,199.5,202.65,44.8837,35,57.8,0,72.0,74.3,71.3
20160415111500,199.5,204.75,45.3488,35,57.8,0,72.1,74.3,71.3
20160415113000,199.5,204.75,45.3488,35,57.8,0,72.1,74.3,71.3
20160415114500,199.5,202.65,44.8837,35,57.8,0,72.3,74.3,71.3
20160415120000,199.5,206.85,45.814,35,57.8,0,72.4,74.3,71.3
20160415121500,199.5,206.85,45.814,35,57.8,0,72.4,74.3,71.3
20160415123000,199.5,206.85,45.814,35,57.8,0,72.4,74.3,71.3
20160415124500,199.5,208.95,46.2791,35,57.8,0,72.4,74.3,71.3
20160415130000,199.5,206.85,45.814,35,57.8,0,72.5,74.3,71.3
20160415131500,199.5,206.85,45.814,35,57.2,0,72.4,74.3,71.3
20160415133000,199.5,208.95,46.2791,35,57.2,0,72.4,74.3,71.3
20160415134500,199.5,206.85,45.814,35,57.9,0,72.4,74.3,71.3
20160415140000,199.5,206.85,45.814,35,57.9,0,72.5,74.3,71.3
20160415141500,199.5,204.75,45.3488,35,57.9,0,72.6,74.3,71.3
20160415143000,199.5,204.75,45.3488,35,57.9,0,72.6,74.3,71.3
20160415144500,199.5,204.75,45.3488,35,57.9,0,72.6,74.3,71.3
20160415150000,199.5,204.75,45.3488,35,57.9,0,72.6,74.3,71.3
20160415151500,199.5,204.75,45.3488,35,57.9,0,72.7,74.3,71.3
20160415153000,199.5,204.75,45.3488,35,57.9,0,72.7,74.3,71.3
20160415154500,199.5,204.75,45.3488,35,57.9,0,72.7,74.3,71.3
20160415160000,199.5,204.75,45.3488,35,57.9,0,72.7,74.3,71.3
20160415161500,199.5,208.95,46.2791,35,57.9,0,72.5,74.3,71.3
20160415163000,199.5,208.95,46.2791,35,57.9,0,72.4,74.3,71.3
20160415164500,199.5,213.15,47.2093,35,57.9,0,72.3,74.3,71.3
20160415170000,199.5,208.95,46.2791,35,57.9,0,72.1,74.3,71.3
20160415171500,199.5,213.15,47.2093,35,57.9,0,72.1,74.3,71.3
20160415173000,199.5,210.0,46.5116,35,57.9,0,72.0,74.3,71.3
20160415174500,199.5,210.0,46.5116,35,57.9,0,71.9,74.3,71.3
20160415180000,199.5,210.0,46.5116,35,57.9,0,71.9,74.3,71.3
20160415181500,199.5,210.0,46.5116,35,57.9,0,71.8,74.3,71.3
20160415183000,199.5,210.0,46.5116,35,57.9,0,71.7,74.3,71.3
20160415184500,199.5,210.0,46.5116,35,57.9,0,71.6,74.3,71.3
20160415190000,199.5,210.0,46.5116,35,57.9,0,71.5,74.3,71.3
20160415191500,199.5,210.0,46.5116,35,57.9,0,71.4,74.3,71.3
20160415193000,199.5,210.0,46.5116,35,57.9,0,71.3,74.3,71.3
20160415194500,199.5,213.15,47.2093,35,57.9,0,71.2,74.3,71.3
20160415200000,199.5,210.0,46.5116,35,57.9,0,71.0,74.3,71.3
20160415201500,199.5,210.0,46.5116,35,57.9,100,71.0,74.3,71.3
20160415203000,199.5,210.0,46.5116,35,57.9,100,71.0,74.3,71.3
20160415204500,199.5,210.0,46.5116,35,57.9,100,70.9,74.3,71.3
20160415210000,199.5,210.0,46.5116,35,58.7,100,70.9,74.3,71.3
20160415211500,199.5,210.0,46.5116,35,59.9,100,70.9,74.3,71.3
20160415213000,199.5,213.15,47.2093,35,61.5,100,71.0,74.3,71.3
20160415214500,199.5,210.0,46.5116,35,63.6,100,71.0,74.3,71.3
20160415220000,199.5,210.0,46.5116,35,63.6,100,71.0,74.3,71.3
20160415221500,199.5,210.0,46.5116,35,64.4,100,71.0,74.3,71.3
20160415223000,199.5,210.0,46.5116,35,64.4,100,71.0,74.3,71.3
20160415224500,199.5,210.0,46.5116,35,64.4,100,71.0,74.3,71.3
20160415230000,199.5,210.0,46.5116,35,65.8,100,71.0,74.3,71.3
20160415231500,199.5,210.0,46.5116,35,65.8,100,71.0,74.3,71.3
20160415233000,199.5,210.0,46.5116,35,72.9,100,71.1,74.3,71.3
20160415234500,199.5,210.0,46.5116,35,77.2,100,71.3,74.3,71.3
20160416000000,199.5,210.0,46.5116,35,75.9,100,71.4,74.3,71.3
20160416001500,199.5,210.0,46.5116,35,62.4,0,71.4,74.3,71.3
20160416003000,199.5,213.15,47.2093,35,59.6,0,71.2,74.3,71.3
20160416004500,199.5,210.0,46.5116,35,58.8,100,71.0,74.3,71.3
20160416010000,199.5,210.0,46.5116,35,58.8,100,71.0,74.3,71.3
20160416011500,199.5,294.0,65.1163,13,88.1,0,71.9,74.3,71.3
20160416013000,199.5,198.45,43.9535,34,61.2,0,71.4,74.3,71.3
20160416014500,199.5,200.55,44.4186,34,59.6,0,71.2,74.3,71.3
20160416020000,199.5,200.55,44.4186,34,59.6,0,71.1,74.3,71.3
20160416021500,199.5,198.45,43.9535,34,59.6,100,71.0,74.3,71.3
20160416023000,199.5,198.45,43.9535,34,58.8,100,70.9,74.3,71.3
20160416024500,199.5,198.45,43.9535,34,58.8,100,70.8,74.3,71.3
20160416030000,199.5,198.45,43.9535,34,61.2,100,70.9,74.3,71.3
20160416031500,199.5,200.55,44.4186,34,62.3,100,70.9,74.3,71.3
20160416033000,199.5,198.45,43.9535,34,64.8,100,70.8,74.3,71.3
20160416034500,199.5,198.45,43.9535,34,65.8,100,70.9,74.3,71.3
20160416040000,199.5,198.45,43.9535,34,65.8,100,71.0,74.3,71.3
20160416041500,199.5,200.55,44.4186,34,71.5,100,71.0,74.3,71.3
20160416043000,199.5,198.45,43.9535,34,74.0,100,71.1,74.3,71.3
20160416044500,199.5,198.45,43.9535,34,74.0,100,71.2,74.3,71.3
20160416050000,199.5,196.35,43.4884,34,74.0,100,71.2,74.3,71.3
20160416051500,199.5,198.45,43.9535,34,74.0,100,71.2,74.3,71.3
20160416053000,199.5,198.45,43.9535,34,74.0,100,71.2,74.3,71.3
20160416054500,199.5,198.45,43.9535,34,74.0,100,71.2,74.3,71.3
20160416060000,199.5,198.45,43.9535,34,74.0,100,71.2,74.3,71.3
20160416061500,199.5,200.55,44.4186,34,74.0,100,71.2,74.3,71.3
20160416063000,199.5,200.55,44.4186,34,74.0,100,71.3,74.3,71.3
20160416064500,199.5,198.45,43.9535,34,74.0,100,71.3,74.3,71.3
20160416070000,199.5,198.45,43.9535,34,74.0,100,71.3,74.3,71.3
20160416071500,199.5,200.55,44.4186,34,74.0,100,71.3,74.3,71.3
20160416073000,199.5,198.45,43.9535,34,74.0,100,71.3,74.3,71.3
20160416074500,199.5,200.55,44.4186,34,74.0,100,71.3,74.3,71.3
20160416080000,199.5,198.45,43.9535,34,74.0,100,71.4,74.3,71.3
20160416081500,199.5,200.55,44.4186,34,74.0,100,71.4,74.3,71.3
20160416083000,199.5,198.45,43.9535,34,74.0,100,71.4,74.3,71.3
20160416084500,199.5,198.45,43.9535,34,74.0,100,71.4,74.3,71.3
20160416090000,199.5,198.45,43.9535,34,74.0,100,71.4,74.3,71.3
20160416091500,199.5,200.55,44.4186,34,74.0,100,71.4,74.3,71.3
20160416093000,199.5,200.55,44.4186,34,73.0,100,71.4,74.3,71.3
20160416094500,199.5,198.45,43.9535,34,73.9,100,71.4,74.3,71.3
20160416100000,199.5,198.45,43.9535,34,73.0,100,71.4,74.3,71.3
20160416101500,199.5,200.55,44.4186,34,73.0,100,71.4,74.3,71.3
20160416103000,199.5,198.45,43.9535,34,73.0,100,71.4,74.3,71.3
20160416104500,199.5,198.45,43.9535,34,73.0,100,71.4,74.3,71.3
20160416110000,199.5,198.45,43.9535,34,73.8,100,71.3,74.3,71.3
20160416111500,199.5,200.55,44.4186,34,73.8,100,71.3,74.3,71.3
20160416113000,199.5,200.55,44.4186,34,73.8,100,71.3,74.3,71.3
20160416114500,199.5,200.55,44.4186,34,72.5,100,71.3,74.3,71.3
20160416120000,199.5,198.45,43.9535,34,73.9,100,71.4,74.3,71.3
20160416121500,199.5,198.45,43.9535,34,73.0,100,71.4,74.3,71.3
20160416123000,199.5,198.45,43.9535,34,73.9,100,71.5,74.3,71.3
20160416124500,199.5,196.35,43.4884,34,59.6,0,71.3,74.3,71.3
20160416130000,199.5,198.45,43.9535,34,59.6,0,71.2,74.3,71.3
20160416131500,199.5,198.45,43.9535,34,58.9,0,71.1,74.3,71.3
20160416133000,199.5,198.45,43.9535,34,58.9,100,71.0,74.3,71.3
20160416134500,199.5,198.45,43.9535,34,58.3,100,70.9,74.3,71.3
20160416140000,199.5,200.55,44.4186,34,59.5,100,70.8,74.3,71.3
20160416141500,199.5,200.55,44.4186,34,61.9,100,70.9,74.3,71.3
20160416143000,199.5,200.55,44.4186,34,63.6,100,70.8,74.3,71.3
20160416144500,199.5,198.45,43.9535,34,65.1,100,70.9,74.3,71.3
20160416150000,199.5,198.45,43.9535,34,67.7,100,70.9,74.3,71.3
20160416151500,199.5,198.45,43.9535,34,77.7,100,71.2,74.3,71.3
20160416153000,199.5,198.45,43.9535,34,79.2,100,71.4,74.3,71.3
20160416154500,199.5,196.35,43.4884,34,62.0,0,71.3,74.3,71.3
20160416160000,199.5,198.45,43.9535,34,60.0,100,71.0,74.3,71.3
20160416161500,199.5,196.35,43.4884,34,60.0,100,70.9,74.3,71.3
20160416163000,199.5,198.45,43.9535,34,60.0,100,70.8,74.3,71.3
20160416164500,199.5,196.35,43.4884,34,62.8,100,70.8,74.3,71.3
20160416170000,199.5,196.35,43.4884,34,64.0,100,70.9,74.3,71.3
20160416171500,199.5,196.35,43.4884,34,65.8,100,70.9,74.3,71.3
20160416173000,199.5,198.45,43.9535,34,65.8,100,71.0,74.3,71.3
20160416174500,199.5,198.45,43.9535,34,67.3,100,71.0,74.3,71.3
20160416180000,199.5,198.45,43.9535,34,72.9,100,71.1,74.3,71.3
20160416181500,199.5,196.35,43.4884,34,73.9,100,71.2,74.3,71.3
20160416183000,199.5,196.35,43.4884,34,73.0,100,71.3,74.3,71.3
20160416184500,199.5,196.35,43.4884,34,73.9,100,71.3,74.3,71.3
20160416190000,199.5,196.35,43.4884,34,72.5,100,71.3,74.3,71.3
20160416191500,199.5,196.35,43.4884,34,73.5,100,71.3,74.3,71.3
20160416193000,199.5,196.35,43.4884,34,73.5,100,71.3,74.3,71.3
20160416194500,199.5,196.35,43.4884,34,73.5,100,71.3,74.3,71.3
20160416200000,199.5,196.35,43.4884,34,73.5,100,71.3,74.3,71.3
20160416201500,199.5,196.35,43.4884,34,73.5,100,71.3,74.3,71.3
20160416203000,199.5,196.35,43.4884,34,73.5,100,71.3,74.3,71.3
20160416204500,199.5,198.45,43.9535,34,73.5,100,71.3,74.3,71.3
20160416210000,199.5,196.35,43.4884,34,73.5,100,71.3,74.3,71.3
20160416211500,199.5,198.45,43.9535,34,73.5,100,71.3,74.3,71.3
20160416213000,199.5,196.35,43.4884,34,73.5,100,71.3,74.3,71.3
20160416214500,199.5,198.45,43.9535,34,73.5,100,71.3,74.3,71.3
20160416220000,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160416221500,199.5,196.35,43.4884,34,73.4,100,71.3,74.3,71.3
20160416223000,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160416224500,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160416230000,199.5,198.45,43.9535,34,73.4,100,71.3,74.3,71.3
20160416231500,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160416233000,199.5,196.35,43.4884,34,73.4,100,71.3,74.3,71.3
20160416234500,199.5,196.35,43.4884,34,72.5,100,71.3,74.3,71.3
20160417000000,199.5,196.35,43.4884,34,73.4,100,71.3,74.3,71.3
20160417001500,199.5,198.45,43.9535,34,73.4,100,71.3,74.3,71.3
20160417003000,199.5,196.35,43.4884,34,73.4,100,71.3,74.3,71.3
20160417004500,199.5,196.35,43.4884,34,73.4,100,71.3,74.3,71.3
20160417010000,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160417011500,199.5,198.45,43.9535,34,73.4,100,71.3,74.3,71.3
20160417013000,199.5,196.35,43.4884,34,72.4,100,71.3,74.3,71.3
20160417014500,199.5,198.45,43.9535,34,73.4,100,71.3,74.3,71.3
20160417020000,199.5,200.55,44.4186,34,73.4,100,71.3,74.3,71.3
20160417021500,199.5,196.35,43.4884,34,72.5,100,71.4,74.3,71.3
20160417023000,199.5,198.45,43.9535,34,72.5,100,71.4,74.3,71.3
20160417024500,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160417030000,199.5,198.45,43.9535,34,72.5,100,71.4,74.3,71.3
20160417031500,199.5,196.35,43.4884,34,73.4,100,71.4,74.3,71.3
20160417033000,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160417034500,199.5,196.35,43.4884,34,72.5,100,71.3,74.3,71.3
20160417040000,199.5,196.35,43.4884,34,72.5,100,71.3,74.3,71.3
20160417041500,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160417043000,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160417044500,199.5,196.35,43.4884,34,72.5,100,71.3,74.3,71.3
20160417050000,199.5,198.45,43.9535,34,73.4,100,71.2,74.3,71.3
20160417051500,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417053000,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417054500,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417060000,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417061500,199.5,198.45,43.9535,34,73.4,100,71.2,74.3,71.3
20160417063000,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417064500,199.5,200.55,44.4186,34,72.5,100,71.2,74.3,71.3
20160417070000,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417071500,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417073000,199.5,198.45,43.9535,34,73.4,100,71.2,74.3,71.3
20160417074500,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417080000,199.5,198.45,43.9535,34,73.4,100,71.2,74.3,71.3
20160417081500,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417083000,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417084500,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417090000,199.5,200.55,44.4186,34,72.5,100,71.2,74.3,71.3
20160417091500,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160417093000,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417094500,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160417100000,199.5,196.35,43.4884,34,72.5,100,71.3,74.3,71.3
20160417101500,199.5,200.55,44.4186,34,72.5,100,71.3,74.3,71.3
20160417103000,199.5,200.55,44.4186,34,72.5,100,71.3,74.3,71.3
20160417104500,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417110000,199.5,200.55,44.4186,34,72.5,100,71.1,74.3,71.3
20160417111500,199.5,198.45,43.9535,34,72.5,100,71.1,74.3,71.3
20160417113000,199.5,198.45,43.9535,34,72.5,100,71.2,74.3,71.3
20160417114500,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160417120000,199.5,198.45,43.9535,34,72.5,100,71.3,74.3,71.3
20160417121500,199.5,198.45,43.9535,34,72.5,100,71.4,74.3,71.3
20160417123000,199.5,198.45,43.9535,34,72.5,100,71.6,74.3,71.3
20160417124500,199.5,198.45,43.9535,34,59.6,0,71.3,74.3,71.3
20160417130000,199.5,198.45,43.9535,34,58.8,100,71.1,74.3,71.3
20160417131500,199.5,198.45,43.9535,34,58.8,100,71.0,74.3,71.3
20160417133000,199.5,200.55,44.4186,34,58.8,100,70.9,74.3,71.3
20160417134500,199.5,196.35,43.4884,34,58.8,100,70.9,74.3,71.3
20160417140000,199.5,198.45,43.9535,34,61.1,100,70.9,74.3,71.3
20160417141500,199.5,200.55,44.4186,34,62.4,100,71.0,74.3,71.3
20160417143000,199.5,198.45,43.9535,34,64.0,100,71.0,74.3,71.3
20160417144500,199.5,198.45,43.9535,34,64.0,100,71.0,74.3,71.3
20160417150000,199.5,198.45,43.9535,34,64.0,100,71.0,74.3,71.3
20160417151500,199.5,198.45,43.9535,34,64.0,100,71.1,74.3,71.3
20160417153000,199.5,196.35,43.4884,34,64.0,100,71.1,74.3,71.3
20160417154500,199.5,196.35,43.4884,34,64.0,100,71.2,74.3,71.3
20160417160000,199.5,196.35,43.4884,34,64.0,100,71.2,74.3,71.3
20160417161500,199.5,194.25,43.0233,34,64.0,100,71.2,74.3,71.3
20160417163000,199.5,196.35,43.4884,34,64.0,100,71.2,74.3,71.3
20160417164500,199.5,196.35,43.4884,34,64.0,100,71.2,74.3,71.3
20160417170000,199.5,196.35,43.4884,34,64.0,100,71.2,74.3,71.3
20160417171500,199.5,196.35,43.4884,34,64.0,100,71.2,74.3,71.3
20160417173000,199.5,196.35,43.4884,34,64.0,100,71.2,74.3,71.3
20160417174500,199.5,194.25,43.0233,34,64.0,100,71.2,74.3,71.3
20160417180000,199.5,196.35,43.4884,34,64.0,100,71.1,74.3,71.3
20160417181500,199.5,196.35,43.4884,34,64.0,100,71.0,74.3,71.3
20160417183000,199.5,198.45,43.9535,34,64.0,100,71.0,74.3,71.3
20160417184500,199.5,198.45,43.9535,34,64.8,100,71.1,74.3,71.3
20160417190000,199.5,198.45,43.9535,34,64.8,100,71.1,74.3,71.3
20160417191500,199.5,196.35,43.4884,34,64.8,100,71.0,74.3,71.3
20160417193000,199.5,196.35,43.4884,34,64.8,100,71.0,74.3,71.3
20160417194500,199.5,196.35,43.4884,34,64.8,100,71.0,74.3,71.3
20160417200000,199.5,196.35,43.4884,34,64.8,100,71.0,74.3,71.3
20160417201500,199.5,198.45,43.9535,34,65.8,100,71.0,74.3,71.3
20160417203000,199.5,196.35,43.4884,34,67.7,100,71.0,74.3,71.3
20160417204500,199.5,196.35,43.4884,34,67.7,100,71.1,74.3,71.3
20160417210000,199.5,198.45,43.9535,34,67.7,100,71.2,74.3,71.3
20160417211500,199.5,198.45,43.9535,34,67.7,100,71.2,74.3,71.3
20160417213000,199.5,196.35,43.4884,34,67.7,100,71.1,74.3,71.3
20160417214500,199.5,198.45,43.9535,34,67.7,100,71.1,74.3,71.3
20160417220000,199.5,196.35,43.4884,34,67.7,100,71.1,74.3,71.3
20160417221500,199.5,196.35,43.4884,34,67.7,100,71.0,74.3,71.3
20160417223000,199.5,196.35,43.4884,34,67.7,100,71.0,74.3,71.3
20160417224500,199.5,198.45,43.9535,34,67.7,100,71.0,74.3,71.3
20160417230000,199.5,196.35,43.4884,34,77.7,100,71.2,74.3,71.3
20160417231500,199.5,196.35,43.4884,34,80.1,100,71.4,74.3,71.3
20160417233000,199.5,196.35,43.4884,34,78.7,100,71.5,74.3,71.3
20160417234500,199.5,196.35,43.4884,34,62.0,0,71.3,74.3,71.3
20160418000000,199.5,196.35,43.4884,34,60.0,0,71.2,74.3,71.3
20160418001500,199.5,196.35,43.4884,34,60.0,0,71.1,74.3,71.3
20160418003000,199.5,198.45,43.9535,34,60.0,100,71.0,74.3,71.3
20160418004500,199.5,198.45,43.9535,34,60.0,100,71.0,74.3,71.3
20160418010000,199.5,194.25,43.0233,34,59.2,100,70.9,74.3,71.3
20160418011500,199.5,196.35,43.4884,34,59.2,100,71.0,74.3,71.3
20160418013000,199.5,198.45,43.9535,34,60.7,100,70.9,74.3,71.3
20160418014500,199.5,198.45,43.9535,34,61.5,100,70.9,74.3,71.3
20160418020000,199.5,200.55,44.4186,34,63.6,100,70.9,74.3,71.3
20160418021500,199.5,200.55,44.4186,34,65.3,100,70.9,74.3,71.3
20160418023000,199.5,198.45,43.9535,34,65.3,100,71.0,74.3,71.3
20160418024500,199.5,200.55,44.4186,34,65.3,100,71.0,74.3,71.3
20160418030000,199.5,198.45,43.9535,34,65.3,100,71.0,74.3,71.3
20160418031500,199.5,196.35,43.4884,34,66.7,100,71.0,74.3,71.3
20160418033000,199.5,198.45,43.9535,34,71.5,100,71.0,74.3,71.3
20160418034500,199.5,198.45,43.9535,34,73.9,100,71.2,74.3,71.3
20160418040000,199.5,198.45,43.9535,34,73.0,100,71.2,74.3,71.3
20160418041500,199.5,196.35,43.4884,34,73.0,100,71.2,74.3,71.3
20160418043000,199.5,198.45,43.9535,34,73.0,100,71.3,74.3,71.3
20160418044500,199.5,196.35,43.4884,34,73.0,100,71.3,74.3,71.3
20160418050000,199.5,198.45,43.9535,34,73.0,100,71.3,74.3,71.3
20160418051500,199.5,196.35,43.4884,34,73.0,100,71.3,74.3,71.3
20160418053000,199.5,196.35,43.4884,34,73.0,100,71.3,74.3,71.3
20160418054500,199.5,198.45,43.9535,34,73.0,100,71.3,74.3,71.3
20160418060000,199.5,198.45,43.9535,34,73.0,100,71.2,74.3,71.3
20160418061500,199.5,198.45,43.9535,34,73.0,100,71.2,74.3,71.3
20160418063000,199.5,196.35,43.4884,34,73.0,100,71.2,74.3,71.3
20160418064500,199.5,196.35,43.4884,34,73.0,100,71.2,74.3,71.3
20160418070000,199.5,198.45,43.9535,34,73.0,100,71.2,74.3,71.3
20160418071500,199.5,196.35,43.4884,34,73.0,100,71.2,74.3,71.3
20160418073000,199.5,198.45,43.9535,34,73.0,100,71.3,74.3,71.3
20160418074500,199.5,198.45,43.9535,34,73.0,100,71.5,74.3,71.3
20160418080000,199.5,439.95,97.4419,54,58.8,0,71.2,71.3,68.3
20160418081500,199.5,363.3,80.4651,47,57.2,0,70.8,71.3,68.3
20160418083000,199.5,342.3,75.814,45,57.2,0,70.8,71.3,68.3
20160418084500,199.5,329.7,73.0233,44,57.2,0,71.0,71.3,68.3
20160418090000,199.5,210.0,46.5116,35,58.7,0,71.4,74.3,71.3
20160418091500,199.5,210.0,46.5116,35,58.7,0,71.8,74.3,71.3
20160418093000,199.5,210.0,46.5116,35,58.0,0,72.0,74.3,71.3
20160418094500,199.5,206.85,45.814,35,58.0,0,72.3,74.3,71.3
20160418100000,199.5,206.85,45.814,35,58.0,0,72.6,74.3,71.3
20160418101500,199.5,258.3,57.2093,39,58.0,0,73.8,74.3,71.3
20160418103000,199.5,322.35,71.3954,44,58.0,0,74.3,74.3,71.3
20160418104500,199.5,334.95,74.186,44,56.8,0,74.7,74.3,71.3
20160418110000,199.5,382.2,84.6512,48,56.8,0,74.9,74.3,71.3
20160418111500,199.5,439.95,97.4419,53,56.8,0,75.1,74.3,71.3
20160418113000,199.5,439.95,97.4419,53,56.8,0,75.1,74.3,71.3
20160418114500,199.5,439.95,97.4419,53,56.8,0,75.0,74.3,71.3
20160418120000,199.5,355.95,78.8372,46,56.8,0,74.0,74.3,71.3
20160418121500,199.5,280.35,62.093,40,56.8,0,73.8,74.3,71.3
20160418123000,199.5,267.75,59.3023,39,56.8,0,73.9,74.3,71.3
20160418124500,199.5,283.5,62.7907,40,56.8,0,74.8,74.3,71.3
20160418130000,199.5,369.6,81.8605,46,56.8,0,75.0,74.3,71.3
20160418131500,199.5,431.55,95.5814,52,56.8,0,75.1,74.3,71.3
20160418133000,199.5,431.55,95.5814,53,56.8,0,74.7,74.3,71.3
20160418134500,199.5,340.2,75.3488,45,56.8,0,73.8,74.3,71.3
20160418140000,199.5,285.6,63.2558,41,56.8,0,73.7,74.3,71.3
20160418141500,199.5,269.85,59.7674,40,57.5,0,73.9,74.3,71.3
20160418143000,199.5,269.85,59.7674,40,57.5,0,73.8,74.3,71.3
20160418144500,199.5,210.0,46.5116,35,57.5,0,73.6,74.3,71.3
20160418150000,199.5,217.35,48.1395,35,58.3,0,73.6,74.3,71.3
20160418151500,199.5,217.35,48.1395,35,58.3,0,73.6,74.3,71.3
20160418153000,199.5,217.35,48.1395,35,58.3,0,73.6,74.3,71.3
20160418154500,199.5,213.15,47.2093,35,58.3,0,73.6,74.3,71.3
20160418160000,199.5,213.15,47.2093,35,58.3,0,73.6,74.3,71.3
20160418161500,199.5,213.15,47.2093,35,58.3,0,73.5,74.3,71.3
20160418163000,199.5,213.15,47.2093,35,58.3,0,73.3,74.3,71.3
20160418164500,199.5,213.15,47.2093,35,58.3,0,73.1,74.3,71.3
20160418170000,199.5,210.0,46.5116,35,57.6,0,72.9,74.3,71.3
20160418171500,199.5,210.0,46.5116,35,58.3,0,72.8,74.3,71.3
20160418173000,199.5,210.0,46.5116,35,58.3,0,72.8,74.3,71.3
20160418174500,199.5,210.0,46.5116,35,58.3,0,72.6,74.3,71.3
20160418180000,199.5,210.0,46.5116,35,58.3,0,72.6,74.3,71.3
20160418181500,199.5,210.0,46.5116,35,58.3,0,72.3,74.3,71.3
20160418183000,199.5,210.0,46.5116,35,58.3,0,72.2,74.3,71.3
20160418184500,199.5,210.0,46.5116,35,58.3,0,72.1,74.3,71.3
20160418190000,199.5,210.0,46.5116,35,58.3,0,72.0,74.3,71.3
20160418191500,199.5,210.0,46.5116,35,58.3,0,71.9,74.3,71.3
20160418193000,199.5,210.0,46.5116,35,58.3,0,71.8,74.3,71.3
20160418194500,199.5,210.0,46.5116,35,58.3,0,71.6,74.2,71.2
20160418200000,199.5,210.0,46.5116,35,58.3,0,71.6,74.1,71.1
20160418201500,199.5,210.0,46.5116,35,58.3,0,71.6,74.1,71.1
20160418203000,199.5,210.0,46.5116,35,58.3,0,71.5,74.2,71.2
20160418204500,199.5,206.85,45.814,35,58.3,0,71.5,74.1,71.1
20160418210000,199.5,208.95,46.2791,35,58.3,0,71.4,74.1,71.1
20160418211500,199.5,208.95,46.2791,35,58.3,0,71.3,74.1,71.1
20160418213000,199.5,208.95,46.2791,35,58.3,0,71.3,74.1,71.1
20160418214500,199.5,208.95,46.2791,35,58.3,0,71.2,74.0,71.0
20160418220000,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160418221500,199.5,208.95,46.2791,35,58.3,0,71.1,74.0,71.0
20160418223000,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160418224500,199.5,208.95,46.2791,35,58.3,0,71.0,74.0,71.0
20160418230000,199.5,208.95,46.2791,35,58.3,0,71.0,74.0,71.0
20160418231500,199.5,208.95,46.2791,35,58.3,0,70.9,74.0,71.0
20160418233000,199.5,208.95,46.2791,35,58.3,0,70.9,74.0,71.0
20160418234500,199.5,208.95,46.2791,35,58.3,0,70.9,74.0,71.0
20160419000000,199.5,208.95,46.2791,35,58.3,0,70.8,74.0,71.0
20160419001500,199.5,206.85,45.814,35,58.3,0,70.9,74.0,71.0
20160419003000,199.5,208.95,46.2791,35,58.3,0,71.0,74.0,71.0
20160419004500,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419010000,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419011500,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419013000,199.5,208.95,46.2791,35,58.3,0,71.0,74.0,71.0
20160419014500,199.5,208.95,46.2791,35,58.3,0,71.0,74.0,71.0
20160419020000,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419021500,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419023000,199.5,204.75,45.3488,35,58.3,0,71.0,74.0,71.0
20160419024500,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419030000,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419031500,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419033000,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419034500,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160419040000,199.5,208.95,46.2791,35,58.3,0,70.9,74.0,71.0
20160419041500,199.5,208.95,46.2791,35,58.3,0,70.8,74.0,71.0
20160419043000,199.5,208.95,46.2791,35,58.3,0,70.8,74.0,71.0
20160419044500,199.5,206.85,45.814,35,58.3,100,70.7,74.0,71.0
20160419050000,199.5,206.85,45.814,35,58.3,100,70.7,74.0,71.0
20160419051500,199.5,208.95,46.2791,35,58.3,100,70.7,74.0,71.0
20160419053000,199.5,208.95,46.2791,35,58.3,100,70.7,74.0,71.0
20160419054500,199.5,208.95,46.2791,35,58.3,100,70.7,74.0,71.0
20160419060000,199.5,208.95,46.2791,35,58.3,100,70.7,74.0,71.0
20160419061500,199.5,208.95,46.2791,35,59.1,100,70.7,74.0,71.0
20160419063000,199.5,208.95,46.2791,35,60.3,100,70.7,74.0,71.0
20160419064500,199.5,208.95,46.2791,35,61.5,100,70.7,74.0,71.0
20160419070000,199.5,206.85,45.814,35,63.2,100,70.8,74.0,71.0
20160419071500,199.5,208.95,46.2791,35,63.2,100,70.7,74.0,71.0
20160419073000,199.5,208.95,46.2791,35,63.2,100,70.7,74.0,71.0
20160419074500,199.5,208.95,46.2791,35,64.0,100,70.8,74.0,71.0
20160419080000,199.5,208.95,46.2791,35,64.0,100,71.0,74.0,71.0
20160419081500,199.5,208.95,46.2791,35,64.0,100,71.2,74.0,71.0
20160419083000,199.5,208.95,46.2791,35,60.4,0,71.6,74.0,71.0
20160419084500,199.5,206.85,45.814,35,60.4,0,71.9,74.0,71.0
20160419090000,199.5,198.45,43.9535,35,59.6,0,71.5,74.0,71.0
20160419091500,199.5,204.75,45.3488,35,59.6,0,71.6,74.0,71.0
20160419093000,199.5,204.75,45.3488,35,58.8,0,71.6,74.0,71.0
20160419094500,199.5,206.85,45.814,35,58.8,0,71.8,74.0,71.0
20160419100000,199.5,310.8,68.8372,43,57.6,0,73.4,74.0,71.0
20160419101500,199.5,334.95,74.186,45,57.6,0,74.0,74.0,71.0
20160419103000,199.5,406.35,90.0,50,57.6,0,74.5,74.0,71.0
20160419104500,199.5,406.35,90.0,50,57.6,0,74.0,74.0,71.0
20160419110000,199.5,382.2,84.6512,47,57.6,0,73.8,74.0,71.0
20160419111500,199.5,382.2,84.6512,47,57.6,0,73.8,74.0,71.0
20160419113000,199.5,245.7,54.4186,38,57.6,0,73.1,74.0,71.0
20160419114500,199.5,213.15,47.2093,35,57.6,0,73.2,74.0,71.0
20160419120000,199.5,213.15,47.2093,35,57.6,0,73.2,74.0,71.0
20160419121500,199.5,213.15,47.2093,35,57.6,0,73.1,74.0,71.0
20160419123000,199.5,255.15,56.5116,38,57.6,0,74.0,74.0,71.0
20160419124500,199.5,248.85,55.1163,38,57.6,0,73.4,74.0,71.0
20160419130000,199.5,310.8,68.8372,42,58.3,0,74.7,74.0,71.0
20160419131500,199.5,385.35,85.3488,48,57.1,0,74.8,74.0,71.0
20160419133000,199.5,439.95,97.4419,53,57.1,0,74.8,74.0,71.0
20160419134500,199.5,404.25,89.5349,50,57.1,0,74.5,74.0,71.0
20160419140000,199.5,393.75,87.2093,50,57.1,0,74.4,74.0,71.0
20160419141500,199.5,382.2,84.6512,48,57.7,0,73.6,74.0,71.0
20160419143000,199.5,289.8,64.186,41,57.7,0,73.3,74.0,71.0
20160419144500,199.5,215.25,47.6744,36,57.7,0,73.2,74.0,71.0
20160419150000,199.5,215.25,47.6744,36,57.7,0,73.2,74.0,71.0
20160419151500,199.5,215.25,47.6744,36,57.7,0,73.1,74.0,71.0
20160419153000,199.5,215.25,47.6744,36,57.7,0,73.1,74.0,71.0
20160419154500,199.5,215.25,47.6744,36,57.7,0,73.0,74.0,71.0
20160419160000,199.5,215.25,47.6744,36,57.7,0,73.1,74.0,71.0
20160419161500,199.5,215.25,47.6744,36,57.7,0,72.9,74.0,71.0
20160419163000,199.5,215.25,47.6744,36,58.3,0,73.0,74.0,71.0
20160419164500,199.5,208.95,46.2791,35,58.3,0,72.9,74.0,71.0
20160419170000,199.5,208.95,46.2791,35,58.3,0,73.0,74.0,71.0
20160419171500,199.5,208.95,46.2791,35,58.3,0,72.9,74.0,71.0
20160419173000,199.5,208.95,46.2791,35,58.3,0,72.9,74.0,71.0
20160419174500,199.5,208.95,46.2791,35,58.3,0,72.8,74.0,71.0
20160419180000,199.5,206.85,45.814,35,58.3,0,72.8,74.0,71.0
20160419181500,199.5,206.85,45.814,35,58.3,0,72.8,74.0,71.0
20160419183000,199.5,206.85,45.814,35,58.3,0,72.8,74.0,71.0
20160419184500,199.5,208.95,46.2791,35,58.3,0,72.7,74.0,71.0
20160419190000,199.5,206.85,45.814,35,58.3,0,72.7,74.0,71.0
20160419191500,199.5,208.95,46.2791,35,58.3,0,72.7,74.0,71.0
20160419193000,199.5,208.95,46.2791,35,58.3,0,72.6,74.0,71.0
20160419194500,199.5,208.95,46.2791,35,58.3,0,72.6,74.0,71.0
20160419200000,199.5,206.85,45.814,35,58.3,0,72.5,74.0,71.0
20160419201500,199.5,208.95,46.2791,35,58.3,0,72.4,74.0,71.0
20160419203000,199.5,208.95,46.2791,35,58.3,0,72.3,74.0,71.0
20160419204500,199.5,206.85,45.814,35,58.3,0,72.2,74.0,71.0
20160419210000,199.5,208.95,46.2791,35,58.3,0,72.2,74.0,71.0
20160419211500,199.5,208.95,46.2791,35,58.3,0,72.1,74.0,71.0
20160419213000,199.5,208.95,46.2791,35,58.3,0,72.0,74.0,71.0
20160419214500,199.5,206.85,45.814,35,58.3,0,72.0,74.0,71.0
20160419220000,199.5,208.95,46.2791,35,58.3,0,71.9,74.0,71.0
20160419221500,199.5,208.95,46.2791,35,58.3,0,71.9,74.0,71.0
20160419223000,199.5,208.95,46.2791,35,58.3,0,71.9,74.0,71.0
20160419224500,199.5,206.85,45.814,35,58.3,0,71.9,74.0,71.0
20160419230000,199.5,206.85,45.814,35,58.3,0,71.8,74.0,71.0
20160419231500,199.5,206.85,45.814,35,58.3,0,71.7,74.0,71.0
20160419233000,199.5,208.95,46.2791,35,58.3,0,71.7,74.0,71.0
20160419234500,199.5,206.85,45.814,35,58.3,0,71.7,74.0,71.0
20160420000000,199.5,206.85,45.814,35,58.3,0,71.7,74.0,71.0
20160420001500,199.5,208.95,46.2791,35,58.3,0,71.7,74.0,71.0
20160420003000,199.5,208.95,46.2791,35,58.3,0,71.7,74.0,71.0
20160420004500,199.5,208.95,46.2791,35,58.3,0,71.7,74.0,71.0
20160420010000,199.5,206.85,45.814,35,58.3,0,71.7,74.0,71.0
20160420011500,199.5,253.05,56.0465,8,58.3,0,71.0,73.9,70.9
20160420013000,199.5,213.15,47.2093,30,59.1,0,71.6,73.9,70.9
20160420014500,199.5,213.15,47.2093,30,59.1,0,71.6,73.9,70.9
20160420020000,199.5,217.35,48.1395,30,59.1,0,71.6,73.9,70.9
20160420021500,199.5,217.35,48.1395,30,59.1,0,71.6,73.9,70.9
20160420023000,199.5,217.35,48.1395,30,59.1,0,71.7,73.9,70.9
20160420024500,199.5,217.35,48.1395,30,59.1,0,71.7,73.9,70.9
20160420030000,199.5,217.35,48.1395,30,59.1,0,71.7,73.9,70.9
20160420031500,199.5,217.35,48.1395,30,59.1,0,71.7,73.9,70.9
20160420033000,199.5,217.35,48.1395,30,59.1,0,71.8,73.9,70.9
20160420034500,199.5,217.35,48.1395,30,59.1,0,71.8,73.9,70.9
20160420040000,199.5,217.35,48.1395,30,59.1,0,71.8,73.9,70.9
20160420041500,199.5,217.35,48.1395,30,59.1,0,71.7,73.9,70.9
20160420043000,199.5,217.35,48.1395,30,59.1,0,71.7,73.9,70.9
20160420044500,199.5,217.35,48.1395,30,59.1,0,71.7,73.9,70.9
20160420050000,199.5,217.35,48.1395,30,59.1,0,71.6,73.9,70.9
20160420051500,199.5,217.35,48.1395,30,59.1,0,71.6,73.9,70.9
20160420053000,199.5,217.35,48.1395,30,59.1,0,71.6,73.9,70.9
20160420054500,199.5,217.35,48.1395,30,59.1,0,71.6,73.9,70.9
20160420060000,199.5,217.35,48.1395,30,58.5,0,71.5,73.9,70.9
20160420061500,199.5,217.35,48.1395,30,58.5,0,71.5,73.9,70.9
20160420063000,199.5,217.35,48.1395,30,58.5,0,71.5,73.9,70.9
20160420064500,199.5,217.35,48.1395,30,58.5,0,71.5,73.9,70.9
20160420070000,199.5,217.35,48.1395,30,58.5,0,71.5,73.9,70.9
20160420071500,199.5,217.35,48.1395,30,58.5,0,71.5,73.9,70.9
20160420073000,199.5,217.35,48.1395,30,58.5,0,71.6,73.9,70.9
20160420074500,199.5,210.0,46.5116,30,58.5,0,71.3,73.9,70.9
20160420080000,199.5,213.15,47.2093,30,59.1,0,71.3,73.9,70.9
20160420081500,199.5,213.15,47.2093,30,59.1,0,71.7,73.9,70.9
20160420083000,199.5,217.35,48.1395,30,58.4,0,72.4,73.9,70.9
20160420084500,199.5,217.35,48.1395,30,58.4,0,72.7,73.9,70.9
20160420090000,199.5,217.35,48.1395,30,58.4,0,73.1,73.9,70.9
20160420091500,199.5,217.35,48.1395,30,58.4,0,73.2,73.9,70.9
20160420093000,199.5,217.35,48.1395,30,57.2,0,73.3,73.9,70.9
20160420094500,199.5,213.15,47.2093,30,57.2,0,73.0,73.9,70.9
20160420100000,199.5,213.15,47.2093,30,57.2,0,73.0,73.9,70.9
20160420101500,199.5,213.15,47.2093,30,57.2,0,72.8,73.9,70.9
20160420103000,199.5,213.15,47.2093,30,57.2,0,72.6,73.9,70.9
20160420104500,199.5,274.05,60.6977,38,58.0,0,73.3,73.9,70.9
20160420110000,199.5,217.35,48.1395,33,58.0,0,72.9,73.9,70.9
20160420111500,199.5,217.35,48.1395,33,58.0,0,72.9,73.9,70.9
20160420113000,199.5,217.35,48.1395,33,58.0,0,72.9,73.9,70.9
20160420114500,199.5,217.35,48.1395,33,58.0,0,72.9,73.9,70.9
20160420120000,199.5,213.15,47.2093,32,58.0,0,72.9,73.9,70.9
20160420121500,199.5,213.15,47.2093,32,58.0,0,73.0,73.9,70.9
20160420123000,199.5,213.15,47.2093,32,58.0,0,73.2,73.9,70.9
20160420124500,199.5,217.35,48.1395,32,58.0,0,73.2,73.9,70.9
20160420130000,199.5,310.8,68.8372,40,57.1,0,74.5,73.9,70.9
20160420131500,199.5,362.25,80.2326,44,56.4,0,74.1,73.9,70.9
20160420133000,199.5,223.65,49.5349,33,57.5,0,73.1,73.9,70.9
20160420134500,199.5,215.25,47.6744,32,57.5,0,73.3,73.9,70.9
20160420140000,199.5,215.25,47.6744,32,57.5,0,73.1,73.9,70.9
20160420141500,199.5,215.25,47.6744,32,58.4,0,73.0,73.9,70.9
20160420143000,199.5,215.25,47.6744,32,58.4,0,72.9,73.9,70.9
20160420144500,199.5,215.25,47.6744,32,58.4,0,72.8,73.9,70.9
20160420150000,199.5,215.25,47.6744,32,58.4,0,72.8,73.9,70.9
20160420151500,199.5,215.25,47.6744,32,58.4,0,72.8,73.9,70.9
20160420153000,199.5,215.25,47.6744,32,58.4,0,72.8,73.9,70.9
20160420154500,199.5,215.25,47.6744,31,58.4,0,73.1,73.9,70.9
20160420160000,199.5,215.25,47.6744,31,58.4,0,73.5,73.9,70.9
20160420161500,199.5,215.25,47.6744,31,58.4,0,73.4,73.9,70.9
20160420163000,199.5,215.25,47.6744,31,58.4,0,73.3,73.9,70.9
20160420164500,199.5,215.25,47.6744,31,58.4,0,73.2,73.9,70.9
20160420170000,199.5,215.25,47.6744,31,58.4,0,73.1,73.9,70.9
20160420171500,199.5,215.25,47.6744,31,58.4,0,73.1,73.9,70.9
20160420173000,199.5,210.0,46.5116,31,58.4,0,73.0,73.9,70.9
20160420174500,199.5,213.15,47.2093,31,58.4,0,72.9,73.9,70.9
20160420180000,199.5,210.0,46.5116,31,58.4,0,72.9,73.9,70.9
20160420181500,199.5,210.0,46.5116,31,58.4,0,72.9,73.9,70.9
20160420183000,199.5,213.15,47.2093,31,58.4,0,72.9,73.9,70.9
20160420184500,199.5,210.0,46.5116,31,58.4,0,72.9,73.9,70.9
20160420190000,199.5,210.0,46.5116,31,58.4,0,72.8,73.9,70.9
20160420191500,199.5,217.35,48.1395,32,58.4,0,72.7,73.6,70.6
20160420193000,199.5,217.35,48.1395,32,59.1,0,72.7,73.5,70.5
20160420194500,199.5,217.35,48.1395,32,59.1,0,72.8,73.5,70.5
20160420200000,199.5,217.35,48.1395,32,59.1,0,72.7,73.5,70.5
20160420201500,199.5,217.35,48.1395,32,59.1,0,72.6,73.5,70.5
20160420203000,199.5,217.35,48.1395,32,59.1,0,72.5,73.5,70.5
20160420204500,199.5,217.35,48.1395,32,59.1,0,72.3,73.6,70.6
20160420210000,199.5,217.35,48.1395,32,59.1,0,72.2,73.5,70.5
20160420211500,199.5,217.35,48.1395,32,59.1,0,72.1,73.5,70.5
20160420213000,199.5,217.35,48.1395,32,59.1,0,71.9,73.1,70.1
20160420214500,199.5,217.35,48.1395,32,58.4,0,71.8,73.5,70.5
20160420220000,199.5,217.35,48.1395,32,58.4,0,71.7,73.2,70.2
20160420221500,199.5,217.35,48.1395,32,58.4,0,71.7,73.5,70.5
20160420223000,199.5,217.35,48.1395,32,58.4,0,71.6,73.5,70.5
20160420224500,199.5,217.35,48.1395,32,58.4,0,71.6,73.5,70.5
20160420230000,199.5,217.35,48.1395,32,58.4,0,71.5,73.1,70.1
20160420231500,199.5,217.35,48.1395,32,58.4,0,71.3,73.5,70.5
20160420233000,199.5,217.35,48.1395,32,58.4,0,71.3,73.5,70.5
20160420234500,199.5,217.35,48.1395,32,58.4,0,71.3,73.4,70.4
20160421000000,199.5,217.35,48.1395,32,58.4,0,71.3,73.5,70.5
20160421001500,199.5,217.35,48.1395,32,58.4,0,71.3,73.5,70.5
20160421003000,199.5,217.35,48.1395,32,58.4,0,71.3,73.5,70.5
20160421004500,199.5,217.35,48.1395,32,58.4,0,71.3,73.5,70.5
20160421010000,199.5,217.35,48.1395,32,58.4,0,71.2,73.5,70.5
20160421011500,199.5,217.35,48.1395,32,58.4,0,71.2,73.5,70.5
20160421013000,199.5,217.35,48.1395,32,58.4,0,71.2,73.6,70.6
20160421014500,199.5,217.35,48.1395,32,58.4,0,71.2,73.6,70.6
20160421020000,199.5,217.35,48.1395,32,58.4,0,71.2,73.6,70.6
20160421021500,199.5,217.35,48.1395,32,58.4,0,71.2,73.6,70.6
20160421023000,199.5,217.35,48.1395,32,58.4,0,71.1,73.5,70.5
20160421024500,199.5,217.35,48.1395,32,58.4,0,71.0,73.5,70.5
20160421030000,199.5,217.35,48.1395,32,58.4,0,71.0,73.5,70.5
20160421031500,199.5,217.35,48.1395,32,58.4,0,71.0,73.5,70.5
20160421033000,199.5,217.35,48.1395,32,58.4,0,71.0,73.5,70.5
20160421034500,199.5,217.35,48.1395,32,58.4,0,70.9,73.5,70.5
20160421040000,199.5,213.15,47.2093,31,58.4,0,70.8,73.3,70.3
20160421041500,199.5,213.15,47.2093,32,58.4,0,70.8,73.5,70.5
20160421043000,199.5,210.0,46.5116,32,58.4,0,70.8,73.5,70.5
20160421044500,199.5,210.0,46.5116,32,58.4,0,70.7,73.5,70.5
20160421050000,199.5,213.15,47.2093,32,58.4,0,70.7,73.5,70.5
20160421051500,199.5,217.35,48.1395,32,58.4,0,70.5,73.5,70.5
20160421053000,199.5,217.35,48.1395,32,58.4,0,70.7,73.5,70.5
20160421054500,199.5,217.35,48.1395,32,58.4,0,70.6,73.5,70.5
20160421060000,199.5,217.35,48.1395,32,58.4,0,70.5,73.6,70.6
20160421061500,199.5,217.35,48.1395,32,58.4,0,70.5,73.6,70.6
20160421063000,199.5,217.35,48.1395,32,58.4,0,70.5,73.5,70.5
20160421064500,199.5,217.35,48.1395,32,58.4,0,70.5,73.5,70.5
20160421070000,199.5,217.35,48.1395,32,58.4,0,70.5,73.5,70.5
20160421071500,199.5,217.35,48.1395,32,58.4,0,70.6,73.5,70.5
20160421073000,199.5,217.35,48.1395,32,58.4,0,70.6,73.5,70.5
20160421074500,199.5,217.35,48.1395,32,58.4,0,70.6,73.6,70.6
20160421080000,199.5,422.1,93.4884,49,57.2,0,69.8,69.0,66.0
20160421081500,199.5,431.55,95.5814,50,57.2,0,69.6,69.0,66.0
20160421083000,199.5,431.55,95.5814,50,57.2,0,69.3,69.0,66.0
20160421084500,199.5,431.55,95.5814,50,57.2,0,69.6,69.0,66.0
20160421090000,199.5,431.55,95.5814,51,57.9,0,69.9,69.0,66.0
20160421091500,199.5,431.55,95.5814,51,57.9,0,69.9,69.0,66.0
20160421093000,199.5,202.65,44.8837,30,57.9,100,69.8,73.5,70.5
20160421094500,199.5,202.65,44.8837,30,59.2,0,71.3,73.5,70.5
20160421100000,199.5,351.75,77.907,44,57.0,0,73.1,73.5,70.5
20160421101500,199.5,351.75,77.907,44,57.0,0,73.3,73.5,70.5
20160421103000,199.5,363.3,80.4651,45,57.0,0,73.7,73.5,70.5
20160421104500,199.5,394.8,87.4419,47,57.0,0,73.6,73.6,70.6
20160421110000,199.5,269.85,59.7674,37,57.0,0,72.8,73.6,70.6
20160421111500,199.5,226.8,50.2326,33,57.6,0,72.9,73.6,70.6
20160421113000,199.5,213.15,47.2093,32,57.6,0,72.9,73.6,70.6
20160421114500,199.5,213.15,47.2093,32,57.6,0,73.0,73.6,70.6
20160421120000,199.5,213.15,47.2093,32,57.6,0,73.2,73.6,70.6
20160421121500,199.5,213.15,47.2093,32,57.6,0,73.3,73.6,70.6
20160421123000,199.5,213.15,47.2093,32,57.6,0,73.4,73.6,70.6
20160421124500,199.5,213.15,47.2093,32,57.6,0,73.4,73.6,70.6
20160421130000,199.5,213.15,47.2093,32,57.6,0,73.4,73.6,70.6
20160421131500,199.5,213.15,47.2093,32,57.6,0,73.4,73.6,70.6
20160421133000,199.5,245.7,54.4186,35,57.6,0,74.1,73.6,70.6
20160421134500,199.5,245.7,54.4186,35,57.6,0,73.3,73.6,70.6
20160421140000,199.5,242.55,53.7209,35,57.6,0,73.3,73.6,70.6
20160421141500,199.5,327.6,72.5581,42,57.6,0,74.3,73.6,70.6
20160421143000,199.5,340.2,75.3488,43,57.0,0,73.8,73.6,70.6
20160421144500,199.5,327.6,72.5581,42,57.0,0,73.3,73.6,70.6
20160421150000,199.5,406.35,90.0,48,57.0,0,74.4,73.6,70.6
20160421151500,199.5,431.55,95.5814,51,57.0,0,74.5,73.6,70.6
20160421153000,199.5,326.55,72.3256,42,57.0,0,73.1,73.6,70.6
20160421154500,199.5,303.45,67.2093,40,57.0,0,73.2,73.6,70.6
20160421160000,199.5,285.6,63.2558,38,57.0,0,73.2,73.6,70.6
20160421161500,199.5,244.65,54.186,35,57.0,0,73.1,73.6,70.6
20160421163000,199.5,215.25,47.6744,31,57.9,0,73.1,73.6,70.6
20160421164500,199.5,215.25,47.6744,31,57.9,0,73.1,73.6,70.6
20160421170000,199.5,215.25,47.6744,31,57.9,0,73.1,73.6,70.6
20160421171500,199.5,215.25,47.6744,31,57.9,0,73.1,73.6,70.6
20160421173000,199.5,215.25,47.6744,31,58.7,0,73.1,73.6,70.6
20160421174500,199.5,215.25,47.6744,31,58.7,0,73.0,73.6,70.6
20160421180000,199.5,215.25,47.6744,31,58.7,0,72.9,73.6,70.6
20160421181500,199.5,215.25,47.6744,31,58.7,0,72.9,73.6,70.6
20160421183000,199.5,215.25,47.6744,31,58.7,0,72.9,73.6,70.6
20160421184500,199.5,215.25,47.6744,31,58.7,0,72.8,73.6,70.6
20160421190000,199.5,215.25,47.6744,31,58.7,0,72.8,73.6,70.6
20160421191500,199.5,215.25,47.6744,31,58.7,0,72.8,73.6,70.6
20160421193000,199.5,215.25,47.6744,31,58.7,0,72.8,73.6,70.6
20160421194500,199.5,215.25,47.6744,31,58.7,0,72.7,73.6,70.6
20160421200000,199.5,215.25,47.6744,31,58.7,0,72.5,73.6,70.6
20160421201500,199.5,215.25,47.6744,31,58.7,0,72.3,73.6,70.6
20160421203000,199.5,215.25,47.6744,31,58.7,0,72.2,73.6,70.6
20160421204500,199.5,215.25,47.6744,31,58.7,0,72.1,73.6,70.6
20160421210000,199.5,215.25,47.6744,31,58.7,0,72.0,73.6,70.6
20160421211500,199.5,215.25,47.6744,31,58.7,0,71.9,73.6,70.6
20160421213000,199.5,210.0,46.5116,31,58.7,0,71.8,73.6,70.6
20160421214500,199.5,213.15,47.2093,31,58.7,0,71.7,73.6,70.6
20160421220000,199.5,210.0,46.5116,31,58.7,0,71.6,73.6,70.6
20160421221500,199.5,210.0,46.5116,31,58.7,0,71.6,73.6,70.6
20160421223000,199.5,213.15,47.2093,31,58.7,0,71.5,73.6,70.6
20160421224500,199.5,210.0,46.5116,31,58.7,0,71.4,73.6,70.6
20160421230000,199.5,213.15,47.2093,31,58.7,0,71.3,73.6,70.6
20160421231500,199.5,210.0,46.5116,31,58.7,0,71.3,73.6,70.6
20160421233000,199.5,210.0,46.5116,31,58.7,0,71.3,73.6,70.6
20160421234500,199.5,210.0,46.5116,31,58.7,0,71.2,73.6,70.6
20160422000000,199.5,210.0,46.5116,31,58.7,0,71.3,73.6,70.6
20160422001500,199.5,210.0,46.5116,31,58.7,0,71.3,73.6,70.6
20160422003000,199.5,213.15,47.2093,31,58.7,0,71.3,73.6,70.6
20160422004500,199.5,210.0,46.5116,31,58.7,0,71.3,73.6,70.6
20160422010000,199.5,210.0,46.5116,31,58.7,0,71.3,73.6,70.6
20160422011500,199.5,210.0,46.5116,31,58.7,0,71.2,73.6,70.6
20160422013000,199.5,210.0,46.5116,31,58.7,0,71.2,73.6,70.6
20160422014500,199.5,210.0,46.5116,31,58.7,0,71.2,73.6,70.6
20160422020000,199.5,210.0,46.5116,31,58.7,0,71.2,73.6,70.6
20160422021500,199.5,213.15,47.2093,31,58.7,0,71.2,73.6,70.6
20160422023000,199.5,210.0,46.5116,31,58.7,0,71.2,73.6,70.6
20160422024500,199.5,210.0,46.5116,31,58.7,0,71.1,73.6,70.6
20160422030000,199.5,213.15,47.2093,31,58.7,0,71.1,73.6,70.6
20160422031500,199.5,210.0,46.5116,31,58.7,0,71.1,73.6,70.6
20160422033000,199.5,210.0,46.5116,31,58.7,0,71.1,73.6,70.6
20160422034500,199.5,210.0,46.5116,31,58.7,0,71.0,73.6,70.6
20160422040000,199.5,210.0,46.5116,31,58.7,0,71.0,73.6,70.6
20160422041500,199.5,213.15,47.2093,31,58.7,0,70.8,73.6,70.6
20160422043000,199.5,213.15,47.2093,31,58.7,0,70.8,73.6,70.6
20160422044500,199.5,213.15,47.2093,31,58.7,0,70.7,73.6,70.6
20160422050000,199.5,213.15,47.2093,31,58.7,0,70.7,73.6,70.6
20160422051500,199.5,213.15,47.2093,31,58.7,0,70.6,73.6,70.6
20160422053000,199.5,213.15,47.2093,31,58.7,0,70.5,73.6,70.6
20160422054500,199.5,213.15,47.2093,31,58.7,0,70.5,73.6,70.6
20160422060000,199.5,213.15,47.2093,31,58.7,0,70.5,73.6,70.6
20160422061500,199.5,213.15,47.2093,31,58.7,0,70.5,73.6,70.6
20160422063000,199.5,213.15,47.2093,31,58.7,0,70.4,73.6,70.6
20160422064500,199.5,213.15,47.2093,31,58.7,0,70.4,73.6,70.6
20160422070000,199.5,213.15,47.2093,31,58.7,0,70.4,73.6,70.6
20160422071500,199.5,213.15,47.2093,31,58.7,0,70.5,73.6,70.6
20160422073000,199.5,213.15,47.2093,31,58.7,0,70.5,73.6,70.6
20160422074500,199.5,213.15,47.2093,31,58.7,0,70.7,73.6,70.6
20160422080000,199.5,210.0,46.5116,31,58.7,0,70.8,73.6,70.6
20160422081500,199.5,210.0,46.5116,31,58.7,0,71.0,73.6,70.6
20160422083000,199.5,210.0,46.5116,31,58.1,0,71.2,73.6,70.6
20160422084500,199.5,210.0,46.5116,31,58.1,0,71.6,73.6,70.6
20160422090000,199.5,210.0,46.5116,31,58.1,0,71.7,73.6,70.6
20160422091500,199.5,202.65,44.8837,31,58.1,0,71.6,73.6,70.6
20160422093000,199.5,206.85,45.814,31,58.1,0,71.6,73.6,70.6
20160422094500,199.5,204.75,45.3488,31,58.1,0,71.5,73.6,70.6
20160422100000,199.5,206.85,45.814,31,58.1,0,71.7,73.6,70.6
20160422101500,199.5,206.85,45.814,31,58.1,0,71.7,73.6,70.6
20160422103000,199.5,206.85,45.814,31,58.1,0,71.8,73.6,70.6
20160422104500,199.5,206.85,45.814,31,58.1,0,72.0,73.6,70.6
20160422110000,199.5,204.75,45.3488,31,58.1,0,72.1,73.6,70.6
20160422111500,199.5,204.75,45.3488,31,57.2,0,72.1,73.6,70.6
20160422113000,199.5,204.75,45.3488,31,57.2,0,72.1,73.6,70.6
20160422114500,199.5,202.65,44.8837,31,57.2,0,72.1,73.6,70.6
20160422120000,199.5,204.75,45.3488,31,57.9,0,72.7,73.6,70.6
20160422121500,199.5,204.75,45.3488,31,57.9,0,73.0,73.6,70.6
20160422123000,199.5,206.85,45.814,31,57.9,0,73.2,73.6,70.6
20160422124500,199.5,208.95,46.2791,31,57.2,0,73.3,73.6,70.6
20160422130000,199.5,208.95,46.2791,31,57.2,0,73.2,73.6,70.6
20160422131500,199.5,208.95,46.2791,31,57.2,0,73.4,73.6,70.6
20160422133000,199.5,208.95,46.2791,31,57.2,0,73.5,73.6,70.6
20160422134500,199.5,208.95,46.2791,31,57.2,0,73.4,73.6,70.6
20160422140000,199.5,208.95,46.2791,31,57.2,0,73.4,73.6,70.6
20160422141500,199.5,208.95,46.2791,31,57.2,0,73.4,73.6,70.6
20160422143000,199.5,206.85,45.814,31,57.9,0,73.3,73.6,70.6
20160422144500,199.5,204.75,45.3488,31,57.9,0,73.4,73.6,70.6
20160422150000,199.5,206.85,45.814,31,57.9,0,73.4,73.6,70.6
20160422151500,199.5,206.85,45.814,31,57.9,0,73.4,73.6,70.6
20160422153000,199.5,206.85,45.814,31,57.9,0,73.7,73.6,70.6
20160422154500,199.5,208.95,46.2791,31,57.9,0,73.8,73.6,70.6
20160422160000,199.5,208.95,46.2791,31,57.9,0,73.8,73.6,70.6
20160422161500,199.5,208.95,46.2791,31,57.9,0,73.4,73.6,70.6
20160422163000,199.5,208.95,46.2791,31,57.9,0,73.2,73.6,70.6
20160422164500,199.5,215.25,47.6744,31,57.9,0,73.1,73.6,70.6
20160422170000,199.5,215.25,47.6744,31,57.9,0,72.8,73.6,70.6
20160422171500,199.5,215.25,47.6744,31,57.9,0,72.8,73.6,70.6
20160422173000,199.5,210.0,46.5116,31,57.9,0,72.7,73.6,70.6
20160422174500,199.5,213.15,47.2093,31,57.9,0,73.0,73.6,70.6
20160422180000,199.5,213.15,47.2093,31,57.9,0,72.9,73.6,70.6
20160422181500,199.5,213.15,47.2093,31,57.9,0,72.7,73.6,70.6
20160422183000,199.5,213.15,47.2093,31,57.9,0,72.6,73.6,70.6
20160422184500,199.5,213.15,47.2093,31,57.9,0,72.5,73.6,70.6
20160422190000,199.5,210.0,46.5116,31,57.9,0,72.4,73.6,70.6
20160422191500,199.5,210.0,46.5116,31,57.9,0,72.4,73.6,70.6
20160422193000,199.5,213.15,47.2093,31,57.9,0,72.5,73.6,70.6
20160422194500,199.5,213.15,47.2093,31,57.9,0,72.6,73.6,70.6
20160422200000,199.5,213.15,47.2093,31,57.9,0,72.5,73.6,70.6
20160422201500,199.5,213.15,47.2093,31,58.5,0,72.3,73.6,70.6
20160422203000,199.5,213.15,47.2093,31,58.5,0,72.2,73.6,70.6
20160422204500,199.5,213.15,47.2093,31,58.5,0,72.1,73.6,70.6
20160422210000,199.5,213.15,47.2093,31,58.5,0,72.1,73.6,70.6
20160422211500,199.5,210.0,46.5116,31,58.5,0,72.0,73.6,70.6
20160422213000,199.5,210.0,46.5116,31,58.5,0,71.9,73.6,70.6
20160422214500,199.5,213.15,47.2093,31,58.5,0,72.1,73.6,70.6
20160422220000,199.5,210.0,46.5116,31,58.5,0,72.2,73.6,70.6
20160422221500,199.5,210.0,46.5116,31,58.5,0,72.2,73.6,70.6
20160422223000,199.5,210.0,46.5116,31,58.5,0,72.1,73.6,70.6
20160422224500,199.5,213.15,47.2093,31,58.5,0,71.9,73.6,70.6
20160422230000,199.5,213.15,47.2093,31,58.5,0,71.8,73.6,70.6
20160422231500,199.5,213.15,47.2093,31,58.5,0,71.7,73.6,70.6
20160422233000,199.5,210.0,46.5116,31,58.5,0,71.6,73.6,70.6
20160422234500,199.5,213.15,47.2093,31,58.5,0,71.6,73.6,70.6
20160423000000,199.5,210.0,46.5116,31,59.1,0,71.9,73.6,70.6
20160423001500,199.5,210.0,46.5116,31,59.1,0,72.1,73.6,70.6
20160423003000,199.5,210.0,46.5116,31,59.1,0,71.9,73.6,70.6
20160423004500,199.5,210.0,46.5116,31,59.1,0,71.8,73.6,70.6
20160423010000,199.5,210.0,46.5116,31,59.1,0,71.7,73.6,70.6
20160423011500,199.5,271.95,60.2326,8,59.1,0,71.0,73.6,70.6
20160423013000,199.5,217.35,48.1395,35,59.1,0,71.4,73.6,70.6
20160423014500,199.5,213.15,47.2093,35,58.4,0,71.2,73.6,70.6
20160423020000,199.5,213.15,47.2093,35,58.4,0,71.0,73.6,70.6
20160423021500,199.5,210.0,46.5116,35,58.4,0,70.9,73.6,70.6
20160423023000,199.5,213.15,47.2093,35,58.4,0,70.8,73.6,70.6
20160423024500,199.5,210.0,46.5116,35,58.4,0,70.8,73.6,70.6
20160423030000,199.5,215.25,47.6744,35,58.4,0,70.9,73.6,70.6
20160423031500,199.5,215.25,47.6744,35,58.4,0,71.0,73.6,70.6
