PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160423033000,199.5,215.25,47.6744,35,58.4,0,71.0,73.6,70.6
20160423034500,199.5,215.25,47.6744,35,58.4,0,70.8,73.6,70.6
20160423040000,199.5,215.25,47.6744,35,58.4,0,70.7,73.6,70.6
20160423041500,199.5,215.25,47.6744,35,58.4,0,70.6,73.6,70.6
20160423043000,199.5,215.25,47.6744,35,58.4,0,70.5,73.6,70.6
20160423044500,199.5,215.25,47.6744,35,58.4,0,70.4,73.6,70.6
20160423050000,199.5,215.25,47.6744,35,58.4,0,70.5,73.6,70.6
20160423051500,199.5,215.25,47.6744,35,58.4,0,70.6,73.6,70.6
20160423053000,199.5,215.25,47.6744,35,58.4,0,70.5,73.6,70.6
20160423054500,199.5,215.25,47.6744,35,58.4,100,70.3,73.6,70.6
20160423060000,199.5,215.25,47.6744,35,58.4,100,70.2,73.6,70.6
20160423061500,199.5,215.25,47.6744,35,58.4,100,70.2,73.6,70.6
20160423063000,199.5,215.25,47.6744,35,59.2,100,70.1,73.6,70.6
20160423064500,199.5,218.4,48.3721,35,60.3,100,70.1,73.6,70.6
20160423070000,199.5,218.4,48.3721,35,64.4,100,70.3,73.6,70.6
20160423071500,199.5,218.4,48.3721,35,64.4,100,70.5,73.6,70.6
20160423073000,199.5,218.4,48.3721,35,64.4,100,70.5,73.6,70.6
20160423074500,199.5,215.25,47.6744,35,64.4,100,70.6,73.6,70.6
20160423080000,199.5,215.25,47.6744,35,64.4,100,70.6,73.6,70.6
20160423081500,199.5,215.25,47.6744,35,64.4,100,70.7,73.6,70.6
20160423083000,199.5,215.25,47.6744,35,63.6,100,70.7,73.6,70.6
20160423084500,199.5,218.4,48.3721,35,63.6,100,70.8,73.6,70.6
20160423090000,199.5,218.4,48.3721,35,63.6,100,70.8,73.6,70.6
20160423091500,199.5,218.4,48.3721,35,60.8,0,70.9,73.6,70.6
20160423093000,199.5,218.4,48.3721,35,58.4,0,70.8,73.6,70.6
20160423094500,199.5,213.15,47.2093,34,58.4,0,70.8,73.6,70.6
20160423100000,199.5,213.15,47.2093,34,57.4,0,70.8,73.6,70.6
20160423101500,199.5,213.15,47.2093,34,57.4,0,70.6,73.6,70.6
20160423103000,199.5,213.15,47.2093,34,57.4,0,70.4,73.6,70.6
20160423104500,199.5,217.35,48.1395,34,57.4,0,70.4,73.6,70.6
20160423110000,199.5,217.35,48.1395,34,57.4,100,70.3,73.6,70.6
20160423111500,199.5,217.35,48.1395,34,57.4,100,70.6,73.6,70.6
20160423113000,199.5,210.0,46.5116,34,57.4,100,70.7,73.6,70.6
20160423114500,199.5,206.85,45.814,34,57.4,100,70.7,73.6,70.6
20160423120000,199.5,206.85,45.814,34,57.4,100,70.5,73.6,70.6
20160423121500,199.5,206.85,45.814,34,57.4,100,70.5,73.6,70.6
20160423123000,199.5,206.85,45.814,34,56.8,100,70.4,73.6,70.6
20160423124500,199.5,206.85,45.814,34,56.8,100,70.3,73.6,70.6
20160423130000,199.5,206.85,45.814,34,56.8,100,70.6,73.6,70.6
20160423131500,199.5,208.95,46.2791,34,56.8,100,70.7,73.6,70.6
20160423133000,199.5,204.75,45.3488,34,56.8,100,70.8,73.6,70.6
20160423134500,199.5,206.85,45.814,34,56.8,100,70.6,73.6,70.6
20160423140000,199.5,206.85,45.814,34,56.8,100,70.5,73.6,70.6
20160423141500,199.5,202.65,44.8837,34,56.8,100,70.5,73.6,70.6
20160423143000,199.5,202.65,44.8837,34,56.8,100,70.5,73.6,70.6
20160423144500,199.5,202.65,44.8837,34,56.8,100,70.5,73.6,70.6
20160423150000,199.5,202.65,44.8837,34,56.8,100,70.7,73.6,70.6
20160423151500,199.5,202.65,44.8837,34,56.8,100,70.8,73.6,70.6
20160423153000,199.5,200.55,44.4186,34,56.8,0,70.9,73.6,70.6
20160423154500,199.5,200.55,44.4186,34,56.8,0,70.9,73.6,70.6
20160423160000,199.5,202.65,44.8837,34,57.5,0,70.9,73.6,70.6
20160423161500,199.5,198.45,43.9535,34,57.5,0,70.8,73.6,70.6
20160423163000,199.5,200.55,44.4186,34,57.5,0,70.7,73.6,70.6
20160423164500,199.5,200.55,44.4186,34,57.5,0,70.7,73.6,70.6
20160423170000,199.5,200.55,44.4186,34,57.5,0,70.7,73.6,70.6
20160423171500,199.5,198.45,43.9535,34,57.5,0,70.8,73.6,70.6
20160423173000,199.5,200.55,44.4186,34,57.5,0,70.8,73.6,70.6
20160423174500,199.5,198.45,43.9535,34,57.5,0,70.8,73.6,70.6
20160423180000,199.5,200.55,44.4186,34,57.5,0,71.0,73.6,70.6
20160423181500,199.5,198.45,43.9535,34,57.5,0,71.2,73.6,70.6
20160423183000,199.5,200.55,44.4186,34,57.5,0,71.2,73.6,70.6
20160423184500,199.5,202.65,44.8837,34,57.5,0,71.0,73.6,70.6
20160423190000,199.5,200.55,44.4186,34,57.5,0,71.0,73.6,70.6
20160423191500,199.5,200.55,44.4186,34,57.5,0,70.9,73.6,70.6
20160423193000,199.5,200.55,44.4186,34,58.3,0,70.9,73.6,70.6
20160423194500,199.5,198.45,43.9535,34,58.3,0,70.9,73.6,70.6
20160423200000,199.5,200.55,44.4186,34,58.3,0,71.0,73.6,70.6
20160423201500,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160423203000,199.5,196.35,43.4884,34,58.3,0,71.0,73.6,70.6
20160423204500,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160423210000,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160423211500,199.5,198.45,43.9535,34,58.3,0,71.1,73.6,70.6
20160423213000,199.5,198.45,43.9535,34,58.3,0,71.3,73.6,70.6
20160423214500,199.5,200.55,44.4186,34,58.3,0,71.3,73.6,70.6
20160423220000,199.5,198.45,43.9535,34,58.3,0,71.2,73.6,70.6
20160423221500,199.5,198.45,43.9535,34,58.3,0,71.2,73.6,70.6
20160423223000,199.5,198.45,43.9535,34,58.3,0,71.1,73.6,70.6
20160423224500,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160423230000,199.5,198.45,43.9535,34,58.3,0,71.1,73.6,70.6
20160423231500,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160423233000,199.5,200.55,44.4186,34,58.3,0,71.0,73.6,70.6
20160423234500,199.5,200.55,44.4186,34,58.3,0,70.9,73.6,70.6
20160424000000,199.5,198.45,43.9535,34,58.3,0,70.8,73.6,70.6
20160424001500,199.5,198.45,43.9535,34,58.3,0,70.8,73.6,70.6
20160424003000,199.5,198.45,43.9535,34,58.3,0,70.8,73.6,70.6
20160424004500,199.5,200.55,44.4186,34,58.3,0,71.0,73.6,70.6
20160424010000,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160424011500,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160424013000,199.5,200.55,44.4186,34,58.3,0,70.9,73.6,70.6
20160424014500,199.5,200.55,44.4186,34,58.3,0,70.8,73.6,70.6
20160424020000,199.5,198.45,43.9535,34,58.3,0,70.7,73.6,70.6
20160424021500,199.5,200.55,44.4186,34,58.3,0,70.7,73.6,70.6
20160424023000,199.5,202.65,44.8837,34,58.3,0,70.7,73.6,70.6
20160424024500,199.5,202.65,44.8837,34,58.3,0,70.6,73.6,70.6
20160424030000,199.5,200.55,44.4186,34,58.3,0,70.7,73.6,70.6
20160424031500,199.5,200.55,44.4186,34,58.3,0,70.8,73.6,70.6
20160424033000,199.5,200.55,44.4186,34,58.3,0,70.8,73.6,70.6
20160424034500,199.5,200.55,44.4186,34,58.3,0,70.6,73.6,70.6
20160424040000,199.5,202.65,44.8837,34,58.3,0,70.5,73.6,70.6
20160424041500,199.5,200.55,44.4186,34,58.3,0,70.4,73.6,70.6
20160424043000,199.5,200.55,44.4186,34,58.3,100,70.4,73.6,70.6
20160424044500,199.5,200.55,44.4186,34,58.3,100,70.3,73.6,70.6
20160424050000,199.5,202.65,44.8837,34,58.3,100,70.4,73.6,70.6
20160424051500,199.5,202.65,44.8837,34,58.3,100,70.5,73.6,70.6
20160424053000,199.5,202.65,44.8837,34,58.3,100,70.4,73.6,70.6
20160424054500,199.5,202.65,44.8837,34,58.3,100,70.2,73.6,70.6
20160424060000,199.5,202.65,44.8837,34,58.3,100,70.2,73.6,70.6
20160424061500,199.5,202.65,44.8837,34,59.9,100,70.1,73.6,70.6
20160424063000,199.5,204.75,45.3488,34,63.2,100,70.0,73.6,70.6
20160424064500,199.5,202.65,44.8837,34,80.1,100,70.5,73.6,70.6
20160424070000,199.5,202.65,44.8837,34,73.7,0,70.9,73.6,70.6
20160424071500,199.5,200.55,44.4186,34,60.4,0,70.6,73.6,70.6
20160424073000,199.5,202.65,44.8837,34,58.9,0,70.5,73.6,70.6
20160424074500,199.5,200.55,44.4186,34,58.9,0,70.5,73.6,70.6
20160424080000,199.5,200.55,44.4186,34,58.0,0,70.4,73.6,70.6
20160424081500,199.5,202.65,44.8837,34,58.0,0,70.4,73.6,70.6
20160424083000,199.5,204.75,45.3488,34,58.0,0,70.5,73.6,70.6
20160424084500,199.5,204.75,45.3488,34,58.0,0,70.5,73.6,70.6
20160424090000,199.5,204.75,45.3488,34,58.0,0,70.4,73.6,70.6
20160424091500,199.5,206.85,45.814,34,58.0,100,70.3,73.6,70.6
20160424093000,199.5,206.85,45.814,34,57.2,100,70.2,73.6,70.6
20160424094500,199.5,206.85,45.814,34,57.2,100,70.2,73.6,70.6
20160424100000,199.5,206.85,45.814,34,58.8,100,70.4,73.6,70.6
20160424101500,199.5,206.85,45.814,34,58.8,100,70.6,73.6,70.6
20160424103000,199.5,206.85,45.814,34,58.8,100,70.7,73.6,70.6
20160424104500,199.5,204.75,45.3488,34,59.9,100,70.7,73.6,70.6
20160424110000,199.5,204.75,45.3488,34,59.9,100,70.6,73.6,70.6
20160424111500,199.5,204.75,45.3488,34,59.9,100,70.5,73.6,70.6
20160424113000,199.5,204.75,45.3488,34,59.9,100,70.5,73.6,70.6
20160424114500,199.5,204.75,45.3488,34,59.9,100,70.7,73.6,70.6
20160424120000,199.5,204.75,45.3488,34,59.9,0,70.9,73.6,70.6
20160424121500,199.5,204.75,45.3488,34,57.6,0,70.8,73.6,70.6
20160424123000,199.5,202.65,44.8837,34,57.6,0,70.8,73.6,70.6
20160424124500,199.5,204.75,45.3488,34,57.6,0,70.7,73.6,70.6
20160424130000,199.5,202.65,44.8837,34,57.6,0,70.6,73.6,70.6
20160424131500,199.5,200.55,44.4186,34,57.6,0,70.6,73.6,70.6
20160424133000,199.5,200.55,44.4186,34,57.6,0,70.8,73.6,70.6
20160424134500,199.5,200.55,44.4186,34,57.6,0,71.0,73.6,70.6
20160424140000,199.5,198.45,43.9535,34,57.6,0,71.0,73.6,70.6
20160424141500,199.5,200.55,44.4186,34,56.8,0,70.9,73.6,70.6
20160424143000,199.5,200.55,44.4186,34,56.8,0,70.8,73.6,70.6
20160424144500,199.5,200.55,44.4186,34,56.8,0,70.8,73.6,70.6
20160424150000,199.5,198.45,43.9535,34,56.8,0,70.8,73.6,70.6
20160424151500,199.5,200.55,44.4186,34,56.8,0,70.9,73.6,70.6
20160424153000,199.5,198.45,43.9535,34,56.8,0,71.1,73.6,70.6
20160424154500,199.5,198.45,43.9535,34,57.5,0,71.1,73.6,70.6
20160424160000,199.5,198.45,43.9535,34,57.5,0,71.2,73.6,70.6
20160424161500,199.5,196.35,43.4884,34,57.5,0,71.0,73.6,70.6
20160424163000,199.5,196.35,43.4884,34,56.8,0,70.9,73.6,70.6
20160424164500,199.5,198.45,43.9535,34,56.8,0,70.9,73.6,70.6
20160424170000,199.5,198.45,43.9535,34,56.8,0,70.9,73.6,70.6
20160424171500,199.5,200.55,44.4186,34,57.6,0,71.0,73.6,70.6
20160424173000,199.5,196.35,43.4884,34,57.6,0,71.0,73.6,70.6
20160424174500,199.5,198.45,43.9535,34,57.6,0,71.2,73.6,70.6
20160424180000,199.5,198.45,43.9535,34,57.6,0,71.3,73.6,70.6
20160424181500,199.5,198.45,43.9535,34,57.6,0,71.2,73.6,70.6
20160424183000,199.5,196.35,43.4884,34,57.6,0,71.2,73.6,70.6
20160424184500,199.5,196.35,43.4884,34,57.6,0,71.1,73.6,70.6
20160424190000,199.5,198.45,43.9535,34,57.6,0,71.1,73.6,70.6
20160424191500,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160424193000,199.5,196.35,43.4884,34,58.3,0,71.0,73.6,70.6
20160424194500,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160424200000,199.5,196.35,43.4884,34,58.3,0,70.9,73.6,70.6
20160424201500,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160424203000,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160424204500,199.5,196.35,43.4884,34,58.3,0,71.0,73.6,70.6
20160424210000,199.5,196.35,43.4884,34,58.3,0,70.9,73.6,70.6
20160424211500,199.5,196.35,43.4884,34,58.3,0,71.1,73.6,70.6
20160424213000,199.5,198.45,43.9535,34,58.3,0,71.2,73.6,70.6
20160424214500,199.5,196.35,43.4884,34,58.3,0,71.3,73.6,70.6
20160424220000,199.5,196.35,43.4884,34,58.3,0,71.2,73.6,70.6
20160424221500,199.5,196.35,43.4884,34,58.3,0,71.1,73.6,70.6
20160424223000,199.5,196.35,43.4884,34,58.3,0,71.0,73.6,70.6
20160424224500,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160424230000,199.5,198.45,43.9535,34,58.3,0,71.0,73.6,70.6
20160424231500,199.5,194.25,43.0233,34,58.3,0,70.9,73.5,70.5
20160424233000,199.5,198.45,43.9535,34,58.3,0,70.8,73.5,70.5
20160424234500,199.5,196.35,43.4884,34,58.3,0,70.8,73.5,70.5
20160425000000,199.5,198.45,43.9535,34,58.3,0,70.8,73.5,70.5
20160425001500,199.5,196.35,43.4884,34,58.3,0,70.7,73.5,70.5
20160425003000,199.5,196.35,43.4884,34,58.3,0,70.8,73.5,70.5
20160425004500,199.5,198.45,43.9535,34,58.3,0,71.0,73.5,70.5
20160425010000,199.5,198.45,43.9535,34,58.3,0,71.0,73.5,70.5
20160425011500,199.5,196.35,43.4884,34,58.3,0,71.0,73.5,70.5
20160425013000,199.5,196.35,43.4884,34,58.3,0,70.9,73.5,70.5
20160425014500,199.5,198.45,43.9535,34,58.3,0,70.8,73.5,70.5
20160425020000,199.5,198.45,43.9535,34,58.3,0,70.8,73.5,70.5
20160425021500,199.5,198.45,43.9535,34,58.3,0,70.7,73.5,70.5
20160425023000,199.5,198.45,43.9535,34,58.3,0,70.7,73.5,70.5
20160425024500,199.5,198.45,43.9535,34,58.3,0,70.7,73.5,70.5
20160425030000,199.5,200.55,44.4186,34,58.3,0,70.7,73.5,70.5
20160425031500,199.5,198.45,43.9535,34,58.3,0,70.8,73.5,70.5
20160425033000,199.5,198.45,43.9535,34,58.3,0,70.9,73.5,70.5
20160425034500,199.5,196.35,43.4884,34,58.3,0,70.9,73.5,70.5
20160425040000,199.5,198.45,43.9535,34,58.3,0,70.8,73.5,70.5
20160425041500,199.5,198.45,43.9535,34,58.3,0,70.7,73.5,70.5
20160425043000,199.5,198.45,43.9535,34,58.3,0,70.6,73.5,70.5
20160425044500,199.5,200.55,44.4186,34,58.3,0,70.5,73.5,70.5
20160425050000,199.5,198.45,43.9535,34,58.3,0,70.5,73.5,70.5
20160425051500,199.5,200.55,44.4186,34,58.3,0,70.3,73.5,70.5
20160425053000,199.5,202.65,44.8837,34,58.3,0,70.5,73.5,70.5
20160425054500,199.5,200.55,44.4186,34,58.3,0,70.6,73.5,70.5
20160425060000,199.5,200.55,44.4186,34,58.3,0,70.5,73.5,70.5
20160425061500,199.5,202.65,44.8837,34,58.3,0,70.4,73.5,70.5
20160425063000,199.5,204.75,45.3488,34,58.3,0,70.3,73.5,70.5
20160425064500,199.5,202.65,44.8837,34,58.3,0,70.3,73.5,70.5
20160425070000,199.5,204.75,45.3488,34,58.3,100,70.2,73.5,70.5
20160425071500,199.5,204.75,45.3488,34,58.3,100,70.2,73.5,70.5
20160425073000,199.5,202.65,44.8837,34,57.5,100,70.3,73.5,70.5
20160425074500,199.5,204.75,45.3488,34,57.5,100,70.5,73.5,70.5
20160425080000,199.5,202.65,44.8837,34,57.5,100,70.7,73.5,70.5
20160425081500,199.5,202.65,44.8837,34,57.5,0,70.8,73.5,70.5
20160425083000,199.5,198.45,43.9535,34,56.8,0,71.0,73.5,70.5
20160425084500,199.5,198.45,43.9535,34,56.8,0,71.2,73.5,70.5
20160425090000,199.5,200.55,44.4186,34,56.8,0,71.5,73.5,70.5
20160425091500,199.5,200.55,44.4186,34,56.8,0,71.7,73.5,70.5
20160425093000,199.5,198.45,43.9535,34,56.8,0,71.9,73.5,70.5
20160425094500,199.5,196.35,43.4884,34,56.8,0,72.1,73.5,70.5
20160425100000,199.5,198.45,43.9535,34,56.8,0,72.1,73.5,70.5
20160425101500,199.5,198.45,43.9535,34,56.8,0,72.2,73.5,70.5
20160425103000,199.5,200.55,44.4186,34,56.8,0,72.2,73.5,70.5
20160425104500,199.5,198.45,43.9535,34,56.8,0,72.3,73.5,70.5
20160425110000,199.5,202.65,44.8837,35,56.8,0,72.4,73.5,70.5
20160425111500,199.5,202.65,44.8837,35,56.8,0,72.6,73.5,70.5
20160425113000,199.5,202.65,44.8837,35,57.5,0,72.7,73.5,70.5
20160425114500,199.5,202.65,44.8837,35,57.5,0,72.7,73.5,70.5
20160425120000,199.5,204.75,45.3488,35,57.5,0,72.6,73.5,70.5
20160425121500,199.5,206.85,45.814,35,57.5,0,72.7,73.5,70.5
20160425123000,199.5,213.15,47.2093,35,56.8,0,72.6,73.5,70.5
20160425124500,199.5,213.15,47.2093,35,56.8,0,72.6,73.5,70.5
20160425130000,199.5,213.15,47.2093,35,56.8,0,72.7,73.5,70.5
20160425131500,199.5,213.15,47.2093,35,56.8,0,72.7,73.5,70.5
20160425133000,199.5,210.0,46.5116,35,56.8,0,72.8,73.5,70.5
20160425134500,199.5,210.0,46.5116,35,56.8,0,72.9,73.5,70.5
20160425140000,199.5,213.15,47.2093,35,56.8,0,73.1,73.5,70.5
20160425141500,199.5,210.0,46.5116,35,56.8,0,73.2,73.5,70.5
20160425143000,199.5,210.0,46.5116,35,56.8,0,73.3,73.5,70.5
20160425144500,199.5,206.85,45.814,35,56.8,0,73.4,73.5,70.5
20160425150000,199.5,206.85,45.814,35,57.5,0,73.4,73.5,70.5
20160425151500,199.5,206.85,45.814,35,57.5,0,73.5,73.5,70.5
20160425153000,199.5,208.95,46.2791,35,57.5,0,73.5,73.5,70.5
20160425154500,199.5,208.95,46.2791,35,57.5,0,73.5,73.5,70.5
20160425160000,199.5,213.15,47.2093,35,57.5,0,73.5,73.5,70.5
20160425161500,199.5,213.15,47.2093,35,57.5,0,73.4,73.5,70.5
20160425163000,199.5,213.15,47.2093,34,57.5,0,73.2,73.5,70.5
20160425164500,199.5,210.0,46.5116,34,57.5,0,73.2,73.5,70.5
20160425170000,199.5,213.15,47.2093,34,57.5,0,73.1,73.5,70.5
20160425171500,199.5,213.15,47.2093,34,57.5,0,72.9,73.5,70.5
20160425173000,199.5,208.95,46.2791,34,57.5,0,72.8,73.5,70.5
20160425174500,199.5,208.95,46.2791,34,57.5,0,72.8,73.5,70.5
20160425180000,199.5,213.15,47.2093,34,57.5,0,72.8,73.5,70.5
20160425181500,199.5,210.0,46.5116,34,57.5,0,72.8,73.5,70.5
20160425183000,199.5,210.0,46.5116,34,57.5,0,72.7,73.5,70.5
20160425184500,199.5,210.0,46.5116,34,57.5,0,72.7,73.5,70.5
20160425190000,199.5,210.0,46.5116,34,57.5,0,72.7,73.5,70.5
20160425191500,199.5,210.0,46.5116,34,57.5,0,72.7,73.5,70.5
20160425193000,199.5,210.0,46.5116,34,57.5,0,72.7,73.5,70.5
20160425194500,199.5,210.0,46.5116,34,57.5,0,72.3,73.5,70.5
20160425200000,199.5,210.0,46.5116,34,57.5,0,72.2,73.5,70.5
20160425201500,199.5,206.85,45.814,34,57.5,0,72.1,73.5,70.5
20160425203000,199.5,208.95,46.2791,34,57.5,0,71.9,73.5,70.5
20160425204500,199.5,208.95,46.2791,34,57.5,0,71.9,73.5,70.5
20160425210000,199.5,206.85,45.814,34,57.5,0,71.9,73.5,70.5
20160425211500,199.5,208.95,46.2791,34,57.5,0,71.7,73.5,70.5
20160425213000,199.5,206.85,45.814,34,58.7,0,71.7,73.5,70.5
20160425214500,199.5,210.0,46.5116,34,58.0,0,71.6,73.5,70.5
20160425220000,199.5,210.0,46.5116,34,58.0,0,71.6,73.5,70.5
20160425221500,199.5,206.85,45.814,34,58.0,0,71.6,73.5,70.5
20160425223000,199.5,206.85,45.814,34,58.0,0,71.5,73.5,70.5
20160425224500,199.5,206.85,45.814,34,58.0,0,71.4,73.5,70.5
20160425230000,199.5,206.85,45.814,34,58.0,0,71.4,73.5,70.5
20160425231500,199.5,206.85,45.814,34,58.0,0,71.4,73.5,70.5
20160425233000,199.5,206.85,45.814,34,58.0,0,71.6,73.5,70.5
20160425234500,199.5,206.85,45.814,34,58.0,0,71.6,73.5,70.5
20160426000000,199.5,206.85,45.814,34,58.0,0,71.6,73.5,70.5
20160426001500,199.5,206.85,45.814,34,58.0,0,71.6,73.5,70.5
20160426003000,199.5,206.85,45.814,34,58.0,0,71.6,73.5,70.5
20160426004500,199.5,206.85,45.814,34,58.0,0,71.5,73.5,70.5
20160426010000,199.5,206.85,45.814,34,58.0,0,71.4,73.5,70.5
20160426011500,199.5,206.85,45.814,34,58.0,0,71.4,73.5,70.5
20160426013000,199.5,206.85,45.814,34,58.0,0,71.3,73.5,70.5
20160426014500,199.5,204.75,45.3488,34,58.0,0,71.3,73.5,70.5
20160426020000,199.5,204.75,45.3488,34,58.0,0,71.3,73.5,70.5
20160426021500,199.5,204.75,45.3488,34,58.0,0,71.3,73.5,70.5
20160426023000,199.5,204.75,45.3488,34,58.0,0,71.5,73.5,70.5
20160426024500,199.5,204.75,45.3488,34,58.0,0,71.5,73.5,70.5
20160426030000,199.5,206.85,45.814,34,58.0,0,71.4,73.4,70.4
20160426031500,199.5,206.85,45.814,34,58.0,0,71.3,73.5,70.5
20160426033000,199.5,206.85,45.814,34,58.0,0,71.2,73.5,70.5
20160426034500,199.5,206.85,45.814,34,58.0,0,71.1,73.4,70.4
20160426040000,199.5,206.85,45.814,34,58.0,0,71.2,73.5,70.5
20160426041500,199.5,204.75,45.3488,34,58.0,0,71.0,73.4,70.4
20160426043000,199.5,204.75,45.3488,34,58.0,0,70.9,73.4,70.4
20160426044500,199.5,206.85,45.814,34,58.0,0,71.1,73.4,70.4
20160426050000,199.5,206.85,45.814,34,58.0,0,71.1,73.5,70.5
20160426051500,199.5,206.85,45.814,34,58.0,0,71.0,73.3,70.3
20160426053000,199.5,206.85,45.814,34,58.0,0,70.9,73.4,70.4
20160426054500,199.5,204.75,45.3488,34,58.0,0,70.8,73.4,70.4
20160426060000,199.5,206.85,45.814,34,58.0,0,70.7,73.3,70.3
20160426061500,199.5,206.85,45.814,34,58.0,0,70.7,73.4,70.4
20160426063000,199.5,206.85,45.814,34,58.0,0,70.8,73.4,70.4
20160426064500,199.5,204.75,45.3488,34,58.0,0,70.9,73.4,70.4
20160426070000,199.5,206.85,45.814,34,58.0,0,70.9,73.3,70.3
20160426071500,199.5,204.75,45.3488,34,58.0,0,70.8,73.4,70.4
20160426073000,199.5,206.85,45.814,34,58.0,0,71.0,73.3,70.3
20160426074500,199.5,206.85,45.814,34,58.0,0,71.0,73.3,70.3
20160426080000,199.5,204.75,45.3488,34,58.0,0,71.2,73.4,70.4
20160426081500,199.5,204.75,45.3488,34,57.2,0,71.4,73.5,70.5
20160426083000,199.5,204.75,45.3488,34,57.2,0,71.6,73.4,70.4
20160426084500,199.5,202.65,44.8837,34,57.2,0,72.0,73.4,70.4
20160426090000,199.5,204.75,45.3488,34,57.2,0,72.3,73.4,70.4
20160426091500,199.5,202.65,44.8837,34,57.9,0,72.5,73.4,70.4
20160426093000,199.5,202.65,44.8837,34,57.9,0,72.6,73.5,70.5
20160426094500,199.5,202.65,44.8837,34,57.9,0,72.7,73.5,70.5
20160426100000,199.5,202.65,44.8837,34,57.9,0,72.7,73.4,70.4
20160426101500,199.5,196.35,43.4884,34,57.9,0,72.7,73.4,70.4
20160426103000,199.5,194.25,43.0233,34,57.9,0,72.7,73.5,70.5
20160426104500,199.5,196.35,43.4884,34,57.9,0,72.8,73.4,70.4
20160426110000,199.5,204.75,45.3488,35,57.2,0,72.8,73.4,70.4
20160426111500,199.5,202.65,44.8837,35,57.2,0,72.9,73.4,70.4
20160426113000,199.5,204.75,45.3488,35,57.2,0,72.8,73.4,70.4
20160426114500,199.5,204.75,45.3488,35,57.2,0,72.8,73.4,70.4
20160426120000,199.5,228.9,50.6977,37,57.9,0,73.1,73.5,70.5
20160426121500,199.5,228.9,50.6977,37,57.9,0,73.1,73.4,70.4
20160426123000,199.5,217.35,48.1395,36,57.9,0,73.1,73.4,70.4
20160426124500,199.5,217.35,48.1395,36,57.2,0,73.2,73.4,70.4
20160426130000,199.5,222.6,49.3023,36,57.2,0,73.3,73.4,70.4
20160426131500,199.5,217.35,48.1395,36,57.2,0,73.3,73.4,70.4
20160426133000,199.5,217.35,48.1395,36,57.2,0,73.3,73.4,70.4
20160426134500,199.5,217.35,48.1395,36,57.2,0,73.4,73.4,70.4
20160426140000,199.5,217.35,48.1395,36,57.2,0,73.4,73.4,70.4
20160426141500,199.5,220.5,48.8372,36,57.2,0,73.4,73.5,70.5
20160426143000,199.5,220.5,48.8372,36,57.2,0,73.4,73.4,70.4
20160426144500,199.5,226.8,50.2326,36,57.2,0,73.2,73.4,70.4
20160426150000,199.5,222.6,49.3023,36,57.2,0,73.3,73.4,70.4
20160426151500,199.5,226.8,50.2326,36,57.2,0,73.2,73.4,70.4
20160426153000,199.5,226.8,50.2326,36,57.2,0,73.3,73.4,70.4
20160426154500,199.5,223.65,49.5349,36,57.2,0,73.3,73.5,70.5
20160426160000,199.5,223.65,49.5349,36,57.2,0,73.2,73.4,70.4
20160426161500,199.5,217.35,48.1395,35,57.2,0,73.1,73.4,70.4
20160426163000,199.5,217.35,48.1395,35,57.2,0,72.9,73.5,70.5
20160426164500,199.5,217.35,48.1395,35,57.2,0,72.8,73.4,70.4
20160426170000,199.5,208.95,46.2791,34,58.0,0,72.8,73.4,70.4
20160426171500,199.5,208.95,46.2791,34,58.0,0,72.8,73.4,70.4
20160426173000,199.5,208.95,46.2791,34,58.0,0,72.7,73.4,70.4
20160426174500,199.5,208.95,46.2791,34,58.0,0,72.7,73.4,70.4
20160426180000,199.5,208.95,46.2791,34,57.2,0,72.6,73.4,70.4
20160426181500,199.5,208.95,46.2791,34,57.2,0,72.4,73.4,70.4
20160426183000,199.5,208.95,46.2791,34,57.2,0,72.4,73.3,70.3
20160426184500,199.5,208.95,46.2791,34,58.0,0,72.4,73.3,70.3
20160426190000,199.5,206.85,45.814,34,58.0,0,72.3,73.3,70.3
20160426191500,199.5,208.95,46.2791,34,58.0,0,72.2,73.3,70.3
20160426193000,199.5,206.85,45.814,34,58.0,0,72.2,73.3,70.3
20160426194500,199.5,206.85,45.814,34,58.0,0,72.1,73.3,70.3
20160426200000,199.5,206.85,45.814,34,58.0,0,71.9,73.3,70.3
20160426201500,199.5,206.85,45.814,34,58.0,0,71.9,73.2,70.2
20160426203000,199.5,206.85,45.814,34,58.7,0,71.9,73.2,70.2
20160426204500,199.5,206.85,45.814,34,58.7,0,71.8,73.2,70.2
20160426210000,199.5,206.85,45.814,34,58.7,0,71.7,73.2,70.2
20160426211500,199.5,206.85,45.814,34,58.7,0,71.6,73.2,70.2
20160426213000,199.5,208.95,46.2791,34,58.7,0,71.6,73.2,70.2
20160426214500,199.5,206.85,45.814,34,58.7,0,71.5,73.2,70.2
20160426220000,199.5,206.85,45.814,34,58.7,0,71.5,73.2,70.2
20160426221500,199.5,206.85,45.814,34,58.7,0,71.4,73.2,70.2
20160426223000,199.5,206.85,45.814,34,58.7,0,71.3,73.2,70.2
20160426224500,199.5,206.85,45.814,34,57.7,0,71.3,73.2,70.2
20160426230000,199.5,208.95,46.2791,34,57.7,0,71.2,73.2,70.2
20160426231500,199.5,206.85,45.814,34,57.7,0,71.1,73.2,70.2
20160426233000,199.5,204.75,45.3488,34,57.7,0,71.1,73.2,70.2
20160426234500,199.5,206.85,45.814,34,57.7,0,71.0,73.2,70.2
20160427000000,199.5,206.85,45.814,34,57.7,0,70.9,73.2,70.2
20160427001500,199.5,208.95,46.2791,34,57.7,0,70.9,73.2,70.2
20160427003000,199.5,206.85,45.814,34,57.7,0,70.9,73.2,70.2
20160427004500,199.5,206.85,45.814,34,57.7,0,70.9,73.2,70.2
20160427010000,199.5,206.85,45.814,34,57.7,0,71.0,73.2,70.2
20160427011500,199.5,248.85,55.1163,16,57.7,0,70.3,73.2,70.2
20160427013000,199.5,210.0,46.5116,35,58.3,0,70.9,73.2,70.2
20160427014500,199.5,215.25,47.6744,35,58.3,0,71.0,73.2,70.2
20160427020000,199.5,215.25,47.6744,35,58.3,0,71.0,73.2,70.2
20160427021500,199.5,215.25,47.6744,35,58.3,0,71.1,73.2,70.2
20160427023000,199.5,215.25,47.6744,35,58.3,0,71.0,73.2,70.2
20160427024500,199.5,215.25,47.6744,35,57.6,0,71.0,73.2,70.2
20160427030000,199.5,215.25,47.6744,35,57.6,0,71.0,73.2,70.2
20160427031500,199.5,215.25,47.6744,35,57.6,0,71.0,73.2,70.2
20160427033000,199.5,215.25,47.6744,35,57.6,0,71.0,73.2,70.2
20160427034500,199.5,215.25,47.6744,35,57.6,0,71.0,73.2,70.2
20160427040000,199.5,215.25,47.6744,35,57.6,0,71.0,73.2,70.2
20160427041500,199.5,215.25,47.6744,35,57.6,0,70.9,73.2,70.2
20160427043000,199.5,215.25,47.6744,35,57.6,0,70.9,73.2,70.2
20160427044500,199.5,215.25,47.6744,35,57.6,0,70.9,73.2,70.2
20160427050000,199.5,208.95,46.2791,34,57.6,0,70.8,73.2,70.2
20160427051500,199.5,208.95,46.2791,34,57.6,0,70.7,73.2,70.2
20160427053000,199.5,208.95,46.2791,34,57.6,0,70.7,73.2,70.2
20160427054500,199.5,213.15,47.2093,34,57.6,0,70.7,73.2,70.2
20160427060000,199.5,213.15,47.2093,34,57.6,0,70.5,73.2,70.2
20160427061500,199.5,213.15,47.2093,34,57.6,0,70.6,73.2,70.2
20160427063000,199.5,210.0,46.5116,34,57.6,0,70.5,73.2,70.2
20160427064500,199.5,210.0,46.5116,34,57.6,0,70.5,73.2,70.2
20160427070000,199.5,213.15,47.2093,34,57.6,0,70.6,73.2,70.2
20160427071500,199.5,213.15,47.2093,34,58.3,0,70.6,73.2,70.2
20160427073000,199.5,213.15,47.2093,34,57.6,0,70.5,73.2,70.2
20160427074500,199.5,208.95,46.2791,34,57.6,0,70.7,73.2,70.2
20160427080000,199.5,439.95,97.4419,52,57.6,0,70.5,68.9,65.9
20160427081500,199.5,431.55,95.5814,52,57.6,0,70.1,69.0,66.0
20160427083000,199.5,431.55,95.5814,52,57.6,0,69.9,69.1,66.1
20160427084500,199.5,431.55,95.5814,52,57.6,0,70.2,69.1,66.1
20160427090000,199.5,431.55,95.5814,52,57.6,0,70.1,69.1,66.1
20160427091500,199.5,431.55,95.5814,52,57.6,0,69.9,69.1,66.1
20160427093000,199.5,431.55,95.5814,52,57.6,0,70.2,69.1,66.1
20160427094500,199.5,196.35,43.4884,33,57.6,0,70.7,71.8,68.8
20160427100000,199.5,261.45,57.907,39,58.3,0,71.5,71.4,68.4
20160427101500,199.5,266.7,59.0698,39,57.6,0,71.6,71.4,68.4
20160427103000,199.5,266.7,59.0698,39,57.6,0,71.7,71.4,68.4
20160427104500,199.5,395.85,87.6744,48,57.6,0,71.6,70.9,67.9
20160427110000,199.5,421.05,93.2558,51,57.6,0,71.3,70.9,67.9
20160427111500,199.5,198.45,43.9535,33,57.6,0,71.8,74.3,71.3
20160427113000,199.5,196.35,43.4884,33,58.3,0,72.0,74.3,71.3
20160427114500,199.5,196.35,43.4884,33,58.3,0,72.4,74.3,71.3
20160427120000,199.5,196.35,43.4884,33,58.3,0,72.5,74.3,71.3
20160427121500,199.5,194.25,43.0233,33,58.3,0,72.6,74.3,71.3
20160427123000,199.5,192.15,42.5581,33,58.3,0,72.6,74.3,71.3
20160427124500,199.5,192.15,42.5581,33,58.3,0,72.5,74.3,71.3
20160427130000,199.5,194.25,43.0233,33,58.3,0,72.6,74.3,71.3
20160427131500,199.5,194.25,43.0233,33,58.3,0,72.8,74.3,71.3
20160427133000,199.5,194.25,43.0233,33,58.3,0,72.6,74.3,71.3
20160427134500,199.5,277.2,61.3954,39,58.3,0,73.8,74.3,71.3
20160427140000,199.5,298.2,66.0465,41,58.3,0,73.8,74.3,71.3
20160427141500,199.5,208.95,46.2791,35,58.3,0,73.3,74.3,71.3
20160427143000,199.5,208.95,46.2791,35,58.3,0,73.1,74.3,71.3
20160427144500,199.5,208.95,46.2791,35,58.3,0,72.9,74.3,71.3
20160427150000,199.5,208.95,46.2791,35,58.3,0,72.9,74.3,71.3
20160427151500,199.5,206.85,45.814,35,58.3,0,72.9,74.3,71.3
20160427153000,199.5,206.85,45.814,35,57.6,0,72.8,74.3,71.3
20160427154500,199.5,206.85,45.814,35,57.6,0,72.8,74.3,71.3
20160427160000,199.5,204.75,45.3488,35,57.6,0,72.8,74.3,71.3
20160427161500,199.5,202.65,44.8837,35,57.6,0,72.8,74.3,71.3
20160427163000,199.5,204.75,45.3488,35,57.6,0,72.7,74.3,71.3
20160427164500,199.5,206.85,45.814,35,57.6,0,72.6,74.3,71.3
20160427170000,199.5,210.0,46.5116,35,57.6,0,72.4,74.3,71.3
20160427171500,199.5,210.0,46.5116,35,57.6,0,72.2,74.3,71.3
20160427173000,199.5,210.0,46.5116,35,57.6,0,72.1,74.3,71.3
20160427174500,199.5,213.15,47.2093,35,57.6,0,72.1,74.3,71.3
20160427180000,199.5,210.0,46.5116,35,57.6,0,71.9,74.3,71.3
20160427181500,199.5,213.15,47.2093,35,57.6,0,72.1,74.3,71.3
20160427183000,199.5,210.0,46.5116,35,57.6,0,72.2,74.3,71.3
20160427184500,199.5,213.15,47.2093,35,58.3,0,72.2,74.3,71.3
20160427190000,199.5,210.0,46.5116,35,58.3,0,72.2,74.3,71.3
20160427191500,199.5,213.15,47.2093,35,58.3,0,72.1,74.3,71.3
20160427193000,199.5,213.15,47.2093,35,57.6,0,72.0,74.3,71.3
20160427194500,199.5,210.0,46.5116,35,58.3,0,71.8,74.3,71.3
20160427200000,199.5,213.15,47.2093,35,58.3,0,71.7,74.3,71.3
20160427201500,199.5,213.15,47.2093,35,58.3,0,71.7,74.3,71.3
20160427203000,199.5,213.15,47.2093,35,58.3,0,71.7,74.3,71.3
20160427204500,199.5,210.0,46.5116,35,58.3,0,71.8,74.3,71.3
20160427210000,199.5,213.15,47.2093,35,58.3,0,71.8,74.3,71.3
20160427211500,199.5,213.15,47.2093,35,58.3,0,71.7,74.3,71.3
20160427213000,199.5,210.0,46.5116,35,58.3,0,71.7,74.3,71.3
20160427214500,199.5,210.0,46.5116,35,58.3,0,71.4,74.3,71.3
20160427220000,199.5,213.15,47.2093,35,58.3,0,71.2,74.3,71.3
20160427221500,199.5,210.0,46.5116,35,58.3,0,71.1,74.3,71.3
20160427223000,199.5,210.0,46.5116,35,58.3,100,71.0,74.3,71.3
20160427224500,199.5,210.0,46.5116,35,58.3,100,71.3,74.3,71.3
20160427230000,199.5,213.15,47.2093,35,58.3,100,71.3,74.3,71.3
20160427231500,199.5,213.15,47.2093,35,58.3,100,71.0,74.3,71.3
20160427233000,199.5,210.0,46.5116,35,58.3,100,70.9,74.3,71.3
20160427234500,199.5,213.15,47.2093,35,58.3,100,70.8,74.3,71.3
20160428000000,199.5,210.0,46.5116,35,59.6,100,71.0,74.3,71.3
20160428001500,199.5,213.15,47.2093,35,62.4,100,71.3,74.3,71.3
20160428003000,199.5,213.15,47.2093,35,63.2,100,71.2,74.3,71.3
20160428004500,199.5,213.15,47.2093,35,63.2,100,71.2,74.2,71.2
20160428010000,199.5,210.0,46.5116,35,63.2,100,71.2,74.3,71.3
20160428011500,199.5,210.0,46.5116,35,63.2,100,71.2,74.3,71.3
20160428013000,199.5,213.15,47.2093,35,63.2,100,71.4,74.2,71.2
20160428014500,199.5,213.15,47.2093,35,59.5,0,71.2,74.2,71.2
20160428020000,199.5,213.15,47.2093,35,59.5,0,71.2,74.2,71.2
20160428021500,199.5,210.0,46.5116,35,58.4,0,71.0,74.2,71.2
20160428023000,199.5,213.15,47.2093,35,58.4,0,71.0,74.0,71.0
20160428024500,199.5,210.0,46.5116,35,58.4,0,71.2,74.1,71.1
20160428030000,199.5,213.15,47.2093,35,58.4,0,71.2,74.0,71.0
20160428031500,199.5,213.15,47.2093,35,58.4,0,71.0,74.0,71.0
20160428033000,199.5,213.15,47.2093,35,58.4,0,70.9,74.0,71.0
20160428034500,199.5,213.15,47.2093,35,58.4,0,70.9,74.0,71.0
20160428040000,199.5,213.15,47.2093,35,58.4,0,71.0,74.0,71.0
20160428041500,199.5,213.15,47.2093,35,58.4,0,71.0,74.0,71.0
20160428043000,199.5,213.15,47.2093,35,58.4,100,70.8,74.1,71.1
20160428044500,199.5,213.15,47.2093,35,58.4,100,70.7,74.0,71.0
20160428050000,199.5,213.15,47.2093,35,58.4,100,70.6,74.0,71.0
20160428051500,199.5,213.15,47.2093,35,58.4,100,70.8,74.0,71.0
20160428053000,199.5,213.15,47.2093,35,58.4,100,70.9,74.0,71.0
20160428054500,199.5,213.15,47.2093,35,58.4,100,70.8,74.0,71.0
20160428060000,199.5,213.15,47.2093,35,58.4,100,70.5,74.0,71.0
20160428061500,199.5,213.15,47.2093,35,59.9,100,70.5,74.0,71.0
20160428063000,199.5,213.15,47.2093,35,62.4,100,70.7,74.0,71.0
20160428064500,199.5,213.15,47.2093,35,63.6,100,70.8,74.0,71.0
20160428070000,199.5,213.15,47.2093,35,63.6,100,70.8,74.0,71.0
20160428071500,199.5,213.15,47.2093,35,63.6,100,71.0,74.0,71.0
20160428073000,199.5,213.15,47.2093,35,63.6,100,71.2,74.0,71.0
20160428074500,199.5,202.65,44.8837,35,63.6,100,70.9,74.0,71.0
20160428080000,199.5,204.75,45.3488,35,63.6,100,70.7,74.0,71.0
20160428081500,199.5,204.75,45.3488,35,63.6,100,70.7,74.0,71.0
20160428083000,199.5,210.0,46.5116,35,63.6,100,71.0,74.0,71.0
20160428084500,199.5,210.0,46.5116,35,59.6,0,71.5,74.0,71.0
20160428090000,199.5,210.0,46.5116,35,58.8,0,71.6,74.0,71.0
20160428091500,199.5,210.0,46.5116,35,58.8,0,71.8,74.0,71.0
20160428093000,199.5,210.0,46.5116,35,58.8,0,71.9,74.0,71.0
20160428094500,199.5,206.85,45.814,35,58.8,0,72.0,74.0,71.0
20160428100000,199.5,208.95,46.2791,35,58.8,0,72.1,74.0,71.0
20160428101500,199.5,206.85,45.814,35,58.8,0,72.2,74.0,71.0
20160428103000,199.5,206.85,45.814,35,89.2,100,73.2,76.7,73.7
20160428104500,199.5,204.75,45.3488,35,68.4,0,73.7,76.7,73.7
20160428110000,199.5,208.95,46.2791,35,59.6,100,73.2,76.7,73.7
20160428111500,199.5,208.95,46.2791,35,62.9,100,73.2,76.7,73.7
20160428113000,199.5,206.85,45.814,35,62.9,100,73.6,76.7,73.7
20160428114500,199.5,208.95,46.2791,35,58.8,0,73.6,76.7,73.7
20160428120000,199.5,206.85,45.814,35,58.8,0,73.6,76.7,73.7
20160428121500,199.5,208.95,46.2791,35,57.9,0,73.5,76.7,73.7
20160428123000,199.5,206.85,45.814,35,57.9,0,73.5,76.6,73.6
20160428124500,199.5,206.85,45.814,35,57.9,100,73.2,76.5,73.5
20160428130000,199.5,206.85,45.814,35,57.9,100,73.2,76.4,73.4
20160428131500,199.5,204.75,45.3488,35,57.9,100,73.2,76.4,73.4
20160428133000,199.5,202.65,44.8837,35,57.9,100,73.2,76.4,73.4
20160428134500,199.5,200.55,44.4186,35,57.9,100,73.3,76.4,73.4
20160428140000,199.5,202.65,44.8837,35,57.9,100,73.2,76.4,73.4
20160428141500,199.5,206.85,45.814,35,57.2,100,73.2,76.4,73.4
20160428143000,199.5,208.95,46.2791,35,57.2,100,73.2,76.4,73.4
20160428144500,199.5,208.95,46.2791,35,57.2,100,73.2,76.4,73.4
20160428150000,199.5,208.95,46.2791,35,57.2,100,73.1,76.4,73.4
20160428151500,199.5,208.95,46.2791,35,57.2,100,73.1,76.4,73.4
20160428153000,199.5,208.95,46.2791,35,57.2,100,73.1,76.4,73.4
20160428154500,199.5,208.95,46.2791,35,58.0,100,73.1,76.4,73.4
20160428160000,199.5,206.85,45.814,35,58.0,100,73.1,76.4,73.4
20160428161500,199.5,204.75,45.3488,35,59.5,100,72.9,76.4,73.4
20160428163000,199.5,204.75,45.3488,35,61.5,100,72.9,76.4,73.4
20160428164500,199.5,204.75,45.3488,35,65.3,100,72.8,76.4,73.4
20160428170000,199.5,204.75,45.3488,35,73.4,100,73.1,76.4,73.4
20160428171500,199.5,206.85,45.814,35,77.2,100,73.2,76.4,73.4
20160428173000,199.5,206.85,45.814,35,74.0,100,73.2,76.4,73.4
20160428174500,199.5,208.95,46.2791,35,76.8,100,73.3,76.4,73.4
20160428180000,199.5,213.15,47.2093,35,75.4,100,73.2,76.4,73.4
20160428181500,199.5,217.35,48.1395,35,75.4,100,73.2,76.4,73.4
20160428183000,199.5,217.35,48.1395,35,74.4,100,73.2,76.4,73.4
20160428184500,199.5,217.35,48.1395,35,74.4,100,73.2,76.4,73.4
20160428190000,199.5,213.15,47.2093,35,74.4,100,73.2,76.4,73.4
20160428191500,199.5,213.15,47.2093,35,74.4,100,73.2,76.4,73.4
20160428193000,199.5,213.15,47.2093,35,75.3,100,73.0,76.4,73.4
20160428194500,199.5,213.15,47.2093,35,85.0,100,73.4,76.4,73.4
20160428200000,199.5,210.0,46.5116,35,81.1,100,73.6,76.4,73.4
20160428201500,199.5,217.35,48.1395,35,79.3,100,73.6,76.4,73.4
20160428203000,199.5,217.35,48.1395,35,61.6,0,73.2,76.4,73.4
20160428204500,199.5,217.35,48.1395,35,60.7,100,72.7,76.4,73.4
20160428210000,199.5,217.35,48.1395,35,64.0,100,72.6,76.4,73.4
20160428211500,199.5,217.35,48.1395,35,85.6,100,73.2,76.4,73.4
20160428213000,199.5,217.35,48.1395,35,85.6,100,73.6,76.4,73.4
20160428214500,199.5,217.35,48.1395,35,60.4,100,72.9,76.4,73.4
20160428220000,199.5,213.15,47.2093,35,63.6,100,72.5,76.4,73.4
20160428221500,199.5,213.15,47.2093,35,86.3,100,73.1,76.4,73.4
20160428223000,199.5,210.0,46.5116,35,82.5,100,73.3,76.4,73.4
20160428224500,199.5,213.15,47.2093,35,82.5,100,73.4,76.4,73.4
20160428230000,199.5,213.15,47.2093,35,82.5,100,73.6,76.4,73.4
20160428231500,199.5,213.15,47.2093,35,82.5,100,73.6,76.4,73.4
20160428233000,199.5,213.15,47.2093,35,62.4,100,73.1,76.4,73.4
20160428234500,199.5,213.15,47.2093,35,62.4,100,72.6,76.4,73.4
20160429000000,199.5,213.15,47.2093,35,75.3,100,72.7,76.4,73.4
20160429001500,199.5,213.15,47.2093,35,85.0,100,73.3,76.4,73.4
20160429003000,199.5,213.15,47.2093,35,71.2,0,73.4,76.4,73.4
20160429004500,199.5,210.0,46.5116,35,60.4,100,72.8,76.4,73.4
20160429010000,199.5,213.15,47.2093,35,64.4,100,72.7,76.4,73.4
20160429011500,199.5,213.15,47.2093,35,76.8,100,72.7,76.4,73.4
20160429013000,199.5,213.15,47.2093,35,86.2,100,73.3,76.4,73.4
20160429014500,199.5,213.15,47.2093,35,86.2,100,73.6,76.4,73.4
20160429020000,199.5,213.15,47.2093,35,60.4,100,72.8,76.4,73.4
20160429021500,199.5,213.15,47.2093,35,63.2,100,72.7,76.3,73.3
20160429023000,199.5,210.0,46.5116,35,64.0,100,72.6,76.1,73.1
20160429024500,199.5,210.0,46.5116,35,66.2,100,72.5,76.1,73.1
20160429030000,199.5,213.15,47.2093,35,82.5,100,72.8,76.1,73.1
20160429031500,199.5,213.15,47.2093,35,82.5,100,73.1,76.1,73.1
20160429033000,199.5,210.0,46.5116,35,82.5,100,73.2,76.1,73.1
20160429034500,199.5,210.0,46.5116,35,82.5,100,73.3,76.1,73.1
20160429040000,199.5,213.15,47.2093,35,60.8,100,72.8,76.1,73.1
20160429041500,199.5,213.15,47.2093,35,63.2,100,72.4,76.1,73.1
20160429043000,199.5,210.0,46.5116,35,65.3,100,72.4,76.1,73.1
20160429044500,199.5,210.0,46.5116,35,85.7,100,72.8,76.1,73.1
20160429050000,199.5,210.0,46.5116,35,85.7,100,73.2,76.0,73.0
20160429051500,199.5,213.15,47.2093,35,61.0,100,72.5,75.7,72.7
20160429053000,199.5,213.15,47.2093,35,60.0,100,72.3,75.7,72.7
20160429054500,199.5,213.15,47.2093,35,60.0,100,72.2,75.7,72.7
20160429060000,199.5,210.0,46.5116,35,63.6,100,72.1,75.7,72.7
20160429061500,199.5,213.15,47.2093,35,72.9,100,72.1,75.7,72.7
20160429063000,199.5,210.0,46.5116,35,87.3,100,72.5,76.0,73.0
20160429064500,199.5,210.0,46.5116,35,89.3,100,73.1,76.0,73.0
20160429070000,199.5,210.0,46.5116,35,89.3,100,73.2,76.0,73.0
20160429071500,199.5,210.0,46.5116,35,61.2,100,72.5,76.0,73.0
20160429073000,199.5,210.0,46.5116,35,63.2,100,72.2,76.0,73.0
20160429074500,199.5,210.0,46.5116,35,78.2,100,72.4,76.0,73.0
20160429080000,199.5,213.15,47.2093,35,82.0,100,72.9,76.0,73.0
20160429081500,199.5,210.0,46.5116,35,79.2,100,73.1,76.0,73.0
20160429083000,199.5,210.0,46.5116,35,61.2,0,72.9,75.7,72.7
20160429084500,199.5,210.0,46.5116,35,58.8,0,72.7,75.7,72.7
20160429090000,199.5,210.0,46.5116,35,58.8,0,72.7,75.7,72.7
20160429091500,199.5,210.0,46.5116,35,58.8,0,72.7,75.7,72.7
20160429093000,199.5,210.0,46.5116,35,58.8,0,72.7,75.7,72.7
20160429094500,199.5,210.0,46.5116,35,58.8,0,72.8,75.7,72.7
20160429100000,199.5,210.0,46.5116,35,57.9,0,72.9,75.7,72.7
20160429101500,199.5,210.0,46.5116,35,57.9,0,72.9,75.7,72.7
20160429103000,199.5,210.0,46.5116,35,57.2,0,72.9,75.7,72.7
20160429104500,199.5,206.85,45.814,35,57.9,0,72.9,75.7,72.7
20160429110000,199.5,206.85,45.814,35,57.2,0,73.0,75.7,72.7
20160429111500,199.5,206.85,45.814,35,57.2,0,73.0,75.7,72.7
20160429113000,199.5,206.85,45.814,35,57.9,0,73.1,75.7,72.7
20160429114500,199.5,206.85,45.814,35,57.2,0,73.2,75.5,72.5
20160429120000,199.5,208.95,46.2791,35,57.2,0,73.1,75.4,72.4
20160429121500,199.5,206.85,45.814,35,57.2,0,73.1,75.4,72.4
20160429123000,199.5,208.95,46.2791,35,57.2,0,73.1,75.4,72.4
20160429124500,199.5,206.85,45.814,35,57.2,0,73.1,75.4,72.4
20160429130000,199.5,204.75,45.3488,35,57.2,0,73.3,75.4,72.4
20160429131500,199.5,204.75,45.3488,35,57.2,0,73.3,75.4,72.4
20160429133000,199.5,204.75,45.3488,35,57.2,0,73.4,75.4,72.4
20160429134500,199.5,213.15,47.2093,35,57.9,0,73.4,75.3,72.3
20160429140000,199.5,213.15,47.2093,35,57.9,0,73.5,75.3,72.3
20160429141500,199.5,213.15,47.2093,35,57.9,0,73.6,75.3,72.3
20160429143000,199.5,217.35,48.1395,35,57.9,0,73.5,75.3,72.3
20160429144500,199.5,217.35,48.1395,35,57.9,0,73.4,75.4,72.4
20160429150000,199.5,213.15,47.2093,35,57.9,0,73.5,75.4,72.4
20160429151500,199.5,213.15,47.2093,35,57.9,0,73.5,75.4,72.4
20160429153000,199.5,213.15,47.2093,35,57.9,0,73.5,75.6,72.6
20160429154500,199.5,213.15,47.2093,35,57.9,0,73.5,75.7,72.7
20160429160000,199.5,208.95,46.2791,35,57.9,0,73.5,75.4,72.4
20160429161500,199.5,208.95,46.2791,35,57.9,0,73.3,75.7,72.7
20160429163000,199.5,208.95,46.2791,35,57.9,0,73.2,75.7,72.7
20160429164500,199.5,217.35,48.1395,35,57.9,0,73.1,75.7,72.7
20160429170000,199.5,217.35,48.1395,35,57.9,0,73.1,75.4,72.4
20160429171500,199.5,217.35,48.1395,35,57.9,0,73.0,75.4,72.4
20160429173000,199.5,217.35,48.1395,35,57.9,0,72.9,75.4,72.4
20160429174500,199.5,217.35,48.1395,35,57.9,0,72.9,75.3,72.3
20160429180000,199.5,217.35,48.1395,35,57.9,0,72.8,75.3,72.3
20160429181500,199.5,217.35,48.1395,35,57.9,0,72.8,75.3,72.3
20160429183000,199.5,217.35,48.1395,35,57.9,0,72.8,75.3,72.3
20160429184500,199.5,217.35,48.1395,35,57.9,0,72.7,75.3,72.3
20160429190000,199.5,217.35,48.1395,35,57.9,0,72.6,75.3,72.3
20160429191500,199.5,217.35,48.1395,35,57.9,0,72.5,75.3,72.3
20160429193000,199.5,217.35,48.1395,35,57.9,0,72.4,75.3,72.3
20160429194500,199.5,217.35,48.1395,35,57.9,0,72.3,75.3,72.3
20160429200000,199.5,217.35,48.1395,35,57.9,0,72.2,75.3,72.3
20160429201500,199.5,217.35,48.1395,35,57.9,0,72.2,75.3,72.3
20160429203000,199.5,217.35,48.1395,35,57.9,0,72.1,75.3,72.3
20160429204500,199.5,217.35,48.1395,35,57.9,0,72.1,75.3,72.3
20160429210000,199.5,217.35,48.1395,35,57.9,100,71.9,75.3,72.3
20160429211500,199.5,217.35,48.1395,35,57.9,100,71.9,75.3,72.3
20160429213000,199.5,217.35,48.1395,35,59.9,100,71.8,75.3,72.3
20160429214500,199.5,217.35,48.1395,35,61.9,100,71.8,75.3,72.3
20160429220000,199.5,217.35,48.1395,35,64.2,100,71.8,75.3,72.3
20160429221500,199.5,217.35,48.1395,35,72.4,100,71.9,75.3,72.3
20160429223000,199.5,217.35,48.1395,35,80.9,100,72.5,75.3,72.3
20160429224500,199.5,208.95,46.2791,34,60.8,0,72.2,75.4,72.4
20160429230000,199.5,208.95,46.2791,34,59.2,100,71.9,75.4,72.4
20160429231500,199.5,208.95,46.2791,34,61.4,100,71.8,75.4,72.4
20160429233000,199.5,206.85,45.814,34,64.0,100,71.8,75.4,72.4
20160429234500,199.5,206.85,45.814,34,65.8,100,71.9,75.4,72.4
20160430000000,199.5,206.85,45.814,34,75.3,100,72.1,75.4,72.4
20160430001500,199.5,206.85,45.814,34,75.3,100,72.2,75.4,72.4
20160430003000,199.5,206.85,45.814,34,75.3,100,72.2,75.4,72.4
20160430004500,199.5,206.85,45.814,34,75.3,100,72.4,75.4,72.4
20160430010000,199.5,208.95,46.2791,34,75.3,100,72.6,75.4,72.4
20160430011500,199.5,204.75,45.3488,7,75.3,0,72.2,75.3,72.3
20160430013000,199.5,185.85,41.1628,33,61.2,0,72.3,75.4,72.4
20160430014500,199.5,190.05,42.093,33,59.6,100,72.1,75.4,72.4
20160430020000,199.5,190.05,42.093,33,59.6,100,72.1,75.4,72.4
20160430021500,199.5,194.25,43.0233,33,59.6,100,72.2,75.4,72.4
20160430023000,199.5,192.15,42.5581,33,59.6,100,72.1,75.4,72.4
20160430024500,199.5,192.15,42.5581,33,59.6,100,72.1,75.4,72.4
20160430030000,199.5,194.25,43.0233,33,59.6,100,72.0,75.4,72.4
20160430031500,199.5,194.25,43.0233,33,58.8,100,72.1,75.4,72.4
20160430033000,199.5,194.25,43.0233,33,58.8,100,72.1,75.4,72.4
20160430034500,199.5,194.25,43.0233,33,59.5,100,72.0,75.4,72.4
20160430040000,199.5,194.25,43.0233,33,61.0,100,72.0,75.4,72.4
20160430041500,199.5,192.15,42.5581,33,62.8,100,72.1,75.4,72.4
20160430043000,199.5,192.15,42.5581,33,63.7,100,72.1,75.4,72.4
20160430044500,199.5,194.25,43.0233,33,64.4,100,72.1,75.4,72.4
20160430050000,199.5,192.15,42.5581,33,64.4,100,72.0,75.4,72.4
20160430051500,199.5,192.15,42.5581,33,66.2,100,71.9,75.4,72.4
20160430053000,199.5,192.15,42.5581,33,86.2,100,72.2,75.7,72.7
20160430054500,199.5,192.15,42.5581,33,88.6,100,72.9,75.7,72.7
20160430060000,199.5,192.15,42.5581,33,61.2,100,72.3,75.7,72.7
20160430061500,199.5,190.05,42.093,33,61.2,100,72.1,75.7,72.7
20160430063000,199.5,192.15,42.5581,33,64.4,100,72.1,75.7,72.7
20160430064500,199.5,192.15,42.5581,33,69.3,100,72.1,75.7,72.7
20160430070000,199.5,192.15,42.5581,33,83.7,100,72.5,75.4,72.4
20160430071500,199.5,192.15,42.5581,33,83.7,100,72.7,75.6,72.6
20160430073000,199.5,192.15,42.5581,33,61.2,100,72.3,75.7,72.7
20160430074500,199.5,192.15,42.5581,33,61.9,100,72.1,75.7,72.7
20160430080000,199.5,192.15,42.5581,33,72.2,100,72.1,76.0,73.0
20160430081500,199.5,192.15,42.5581,33,90.4,100,72.9,76.1,73.1
20160430083000,199.5,192.15,42.5581,33,88.7,100,73.2,76.1,73.1
20160430084500,199.5,190.05,42.093,33,64.4,100,72.8,76.1,73.1
20160430090000,199.5,190.05,42.093,33,62.0,100,72.3,76.1,73.1
20160430091500,199.5,192.15,42.5581,33,79.0,100,72.4,76.1,73.1
20160430093000,199.5,192.15,42.5581,33,84.9,100,73.1,76.1,73.1
20160430094500,199.5,190.05,42.093,33,84.9,100,73.2,75.4,72.4
20160430100000,199.5,217.35,48.1395,35,60.0,100,72.4,76.0,73.0
20160430101500,199.5,217.35,48.1395,35,64.0,100,72.1,76.0,73.0
20160430103000,199.5,217.35,48.1395,35,84.3,100,72.6,76.0,73.0
20160430104500,199.5,217.35,48.1395,35,84.3,100,73.1,76.0,73.0
20160430110000,199.5,217.35,48.1395,35,62.0,100,72.7,76.0,73.0
20160430111500,199.5,217.35,48.1395,35,63.2,100,72.2,76.0,73.0
20160430113000,199.5,217.35,48.1395,35,82.5,100,72.4,76.0,73.0
20160430114500,199.5,217.35,48.1395,35,82.5,100,72.9,76.0,73.0
20160430120000,199.5,217.35,48.1395,35,81.5,100,73.0,76.0,73.0
20160430121500,199.5,217.35,48.1395,35,81.5,100,73.2,76.0,73.0
20160430123000,199.5,217.35,48.1395,35,81.5,100,73.2,76.0,73.0
20160430124500,199.5,217.35,48.1395,35,62.4,100,72.7,76.0,73.0
20160430130000,199.5,217.35,48.1395,35,61.5,100,72.3,76.0,73.0
20160430131500,199.5,217.35,48.1395,35,68.9,100,72.2,76.0,73.0
20160430133000,199.5,217.35,48.1395,35,80.6,100,72.6,76.0,73.0
20160430134500,199.5,217.35,48.1395,35,80.6,100,72.9,76.0,73.0
20160430140000,199.5,217.35,48.1395,35,82.0,100,73.0,76.0,73.0
20160430141500,199.5,217.35,48.1395,35,82.0,100,73.1,76.0,73.0
20160430143000,199.5,217.35,48.1395,35,82.0,100,73.2,76.0,73.0
20160430144500,199.5,217.35,48.1395,35,62.4,100,72.6,75.7,72.7
20160430150000,199.5,217.35,48.1395,35,61.2,100,72.5,75.7,72.7
20160430151500,199.5,217.35,48.1395,35,61.2,100,72.3,75.7,72.7
20160430153000,199.5,217.35,48.1395,35,61.9,100,72.2,75.7,72.7
20160430154500,199.5,217.35,48.1395,35,72.9,100,72.2,75.7,72.7
20160430160000,199.5,217.35,48.1395,35,75.3,100,72.3,75.7,72.7
20160430161500,199.5,217.35,48.1395,35,86.2,100,72.7,75.7,72.7
20160430163000,199.5,217.35,48.1395,35,61.3,100,72.3,76.0,73.0
20160430164500,199.5,217.35,48.1395,35,69.0,100,72.0,76.0,73.0
20160430170000,199.5,217.35,48.1395,35,85.0,100,72.7,76.0,73.0
20160430171500,199.5,217.35,48.1395,35,82.0,100,72.8,75.7,72.7
20160430173000,199.5,217.35,48.1395,35,82.0,100,72.9,75.7,72.7
20160430174500,199.5,217.35,48.1395,35,60.0,100,72.1,75.7,72.7
20160430180000,199.5,217.35,48.1395,35,64.0,100,72.0,75.7,72.7
20160430181500,199.5,217.35,48.1395,35,83.1,100,72.2,75.7,72.7
20160430183000,199.5,217.35,48.1395,35,81.5,100,72.7,75.7,72.7
20160430184500,199.5,217.35,48.1395,35,84.7,100,73.0,76.1,73.1
20160430190000,199.5,217.35,48.1395,35,84.7,100,73.3,76.1,73.1
20160430191500,199.5,217.35,48.1395,35,61.6,0,72.6,75.4,72.4
20160430193000,199.5,217.35,48.1395,35,61.6,100,72.2,75.7,72.7
20160430194500,199.5,217.35,48.1395,35,65.8,100,72.2,76.0,73.0
20160430200000,199.5,217.35,48.1395,35,85.6,100,72.7,76.0,73.0
20160430201500,199.5,217.35,48.1395,35,85.6,100,73.2,76.0,73.0
20160430203000,199.5,217.35,48.1395,35,60.8,100,72.4,76.0,73.0
20160430204500,199.5,217.35,48.1395,35,66.7,100,72.2,76.0,73.0
20160430210000,199.5,217.35,48.1395,35,83.7,100,72.6,76.0,73.0
20160430211500,199.5,217.35,48.1395,35,83.7,100,73.0,75.7,72.7
20160430213000,199.5,217.35,48.1395,35,60.4,100,72.4,75.7,72.7
20160430214500,199.5,217.35,48.1395,35,59.6,100,72.1,75.7,72.7
20160430220000,199.5,217.35,48.1395,35,62.4,100,72.1,75.7,72.7
20160430221500,199.5,217.35,48.1395,35,73.0,100,72.1,75.7,72.7
20160430223000,199.5,217.35,48.1395,35,75.7,100,72.2,76.0,73.0
20160430224500,199.5,217.35,48.1395,35,65.3,100,72.2,75.7,72.7
20160430230000,199.5,217.35,48.1395,35,65.3,100,72.1,75.7,72.7
20160430231500,199.5,217.35,48.1395,35,85.6,100,72.5,75.7,72.7
20160430233000,199.5,213.15,47.2093,35,69.2,0,72.7,75.7,72.7
20160430234500,199.5,213.15,47.2093,35,60.4,100,72.3,75.7,72.7
20160501000000,199.5,213.15,47.2093,35,61.9,100,72.1,75.7,72.7
20160501001500,199.5,213.15,47.2093,35,63.6,100,72.1,75.7,72.7
20160501003000,199.5,213.15,47.2093,35,71.5,100,72.1,75.7,72.7
20160501004500,199.5,217.35,48.1395,35,85.5,100,72.7,76.0,73.0
20160501010000,199.5,217.35,48.1395,35,85.5,100,73.1,76.0,73.0
20160501011500,199.5,210.0,46.5116,35,62.5,100,72.7,76.0,73.0
20160501013000,199.5,215.25,47.6744,35,60.8,100,72.4,76.0,73.0
20160501014500,199.5,215.25,47.6744,35,61.6,100,72.3,75.8,72.8
20160501020000,199.5,215.25,47.6744,35,62.8,100,72.2,76.0,73.0
20160501021500,199.5,215.25,47.6744,35,83.1,100,72.2,76.0,73.0
20160501023000,199.5,215.25,47.6744,35,86.9,100,73.1,76.0,73.0
20160501024500,199.5,215.25,47.6744,35,64.1,0,72.8,76.0,73.0
20160501030000,199.5,215.25,47.6744,35,60.7,100,72.4,76.0,73.0
20160501031500,199.5,215.25,47.6744,35,64.4,100,72.3,76.0,73.0
20160501033000,199.5,215.25,47.6744,35,81.1,100,72.4,76.0,73.0
20160501034500,199.5,215.25,47.6744,35,62.8,100,72.3,75.8,72.8
20160501040000,199.5,215.25,47.6744,35,65.8,100,72.2,75.7,72.7
20160501041500,199.5,218.4,48.3721,35,72.1,100,72.1,76.0,73.0
20160501043000,199.5,218.4,48.3721,35,84.9,100,72.2,76.0,73.0
20160501044500,199.5,218.4,48.3721,35,84.9,100,72.9,76.0,73.0
20160501050000,199.5,218.4,48.3721,35,87.4,100,73.1,76.0,73.0
20160501051500,199.5,218.4,48.3721,35,71.6,0,73.1,75.7,72.7
20160501053000,199.5,218.4,48.3721,35,60.4,100,72.3,76.0,73.0
20160501054500,199.5,215.25,47.6744,35,64.4,100,72.2,76.0,73.0
20160501060000,199.5,215.25,47.6744,35,84.9,100,72.4,76.0,73.0
20160501061500,199.5,215.25,47.6744,35,87.4,100,73.1,76.0,73.0
