PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160501063000,199.5,215.25,47.6744,35,68.8,0,72.9,76.0,73.0
20160501064500,199.5,215.25,47.6744,35,60.0,100,72.4,76.0,73.0
20160501070000,199.5,215.25,47.6744,35,64.0,100,72.2,76.0,73.0
20160501071500,199.5,215.25,47.6744,35,84.9,100,72.4,76.0,73.0
20160501073000,199.5,215.25,47.6744,35,86.2,100,73.0,76.0,73.0
20160501074500,199.5,215.25,47.6744,35,86.2,100,73.2,76.0,73.0
20160501080000,199.5,215.25,47.6744,35,60.8,100,72.5,76.0,73.0
20160501081500,199.5,215.25,47.6744,35,63.6,100,72.3,76.0,73.0
20160501083000,199.5,215.25,47.6744,35,78.2,100,72.2,76.0,73.0
20160501084500,199.5,226.8,50.2326,36,67.7,0,72.6,75.4,72.4
20160501090000,199.5,215.25,47.6744,35,64.8,100,72.2,76.0,73.0
20160501091500,199.5,215.25,47.6744,35,71.5,100,72.2,76.0,73.0
20160501093000,199.5,210.0,46.5116,35,90.4,100,73.0,76.0,73.0
20160501094500,199.5,210.0,46.5116,35,88.7,100,73.2,76.0,73.0
20160501100000,199.5,213.15,47.2093,35,62.4,0,72.8,76.0,73.0
20160501101500,199.5,213.15,47.2093,35,59.2,100,72.3,75.7,72.7
20160501103000,199.5,213.15,47.2093,35,60.7,100,72.2,75.7,72.7
20160501104500,199.5,213.15,47.2093,35,64.4,100,72.1,75.7,72.7
20160501110000,199.5,213.15,47.2093,35,75.4,100,72.1,75.7,72.7
20160501111500,199.5,213.15,47.2093,35,86.1,100,72.6,75.7,72.7
20160501113000,199.5,213.15,47.2093,35,61.2,100,72.3,75.7,72.7
20160501114500,199.5,213.15,47.2093,35,64.8,100,72.1,76.0,73.0
20160501120000,199.5,213.15,47.2093,35,86.3,100,72.4,76.0,73.0
20160501121500,199.5,213.15,47.2093,35,87.5,100,72.9,76.0,73.0
20160501123000,199.5,213.15,47.2093,35,87.5,100,73.1,76.0,73.0
20160501124500,199.5,213.15,47.2093,35,67.3,0,72.9,75.7,72.7
20160501130000,199.5,213.15,47.2093,35,60.0,100,72.3,75.7,72.7
20160501131500,199.5,213.15,47.2093,35,60.0,100,72.1,75.7,72.7
20160501133000,199.5,213.15,47.2093,35,64.8,100,72.0,75.7,72.7
20160501134500,199.5,213.15,47.2093,35,81.5,100,72.2,75.7,72.7
20160501140000,199.5,213.15,47.2093,35,82.5,100,72.5,75.7,72.7
20160501141500,199.5,213.15,47.2093,35,82.5,100,72.7,75.7,72.7
20160501143000,199.5,210.0,46.5116,35,82.5,100,72.7,75.7,72.7
20160501144500,199.5,213.15,47.2093,35,82.5,100,72.8,75.7,72.7
20160501150000,199.5,213.15,47.2093,35,82.5,100,72.8,75.7,72.7
20160501151500,199.5,213.15,47.2093,35,61.6,100,72.5,75.7,72.7
20160501153000,199.5,213.15,47.2093,35,60.0,100,72.1,75.7,72.7
20160501154500,199.5,213.15,47.2093,35,63.6,100,72.0,75.7,72.7
20160501160000,199.5,213.15,47.2093,35,82.0,100,72.1,75.7,72.7
20160501161500,199.5,213.15,47.2093,35,85.1,100,72.7,75.7,72.7
20160501163000,199.5,213.15,47.2093,35,85.1,100,72.9,75.7,72.7
20160501164500,199.5,213.15,47.2093,35,63.0,100,72.6,75.7,72.7
20160501170000,199.5,213.15,47.2093,35,59.9,100,72.1,76.0,73.0
20160501171500,199.5,213.15,47.2093,35,73.1,100,72.0,76.0,73.0
20160501173000,199.5,213.15,47.2093,35,82.6,100,72.5,75.7,72.7
20160501174500,199.5,217.35,48.1395,35,64.9,100,72.4,75.7,72.7
20160501180000,199.5,217.35,48.1395,35,64.9,100,72.1,75.7,72.7
20160501181500,199.5,213.15,47.2093,35,83.8,100,72.3,76.0,73.0
20160501183000,199.5,213.15,47.2093,35,65.3,100,72.1,76.0,73.0
20160501184500,199.5,213.15,47.2093,35,86.2,100,72.5,76.0,73.0
20160501190000,199.5,213.15,47.2093,35,86.2,100,72.8,76.0,73.0
20160501191500,199.5,213.15,47.2093,35,88.0,100,72.9,76.0,73.0
20160501193000,199.5,213.15,47.2093,35,88.0,100,73.0,76.0,73.0
20160501194500,199.5,213.15,47.2093,35,86.8,100,73.1,76.0,73.0
20160501200000,199.5,213.15,47.2093,35,86.8,100,73.1,76.0,73.0
20160501201500,199.5,213.15,47.2093,35,86.8,100,73.2,76.0,73.0
20160501203000,199.5,213.15,47.2093,35,61.2,100,72.6,76.0,73.0
20160501204500,199.5,213.15,47.2093,35,64.4,100,72.2,76.0,73.0
20160501210000,199.5,213.15,47.2093,35,84.3,100,72.3,76.0,73.0
20160501211500,199.5,213.15,47.2093,35,86.8,100,72.8,76.0,73.0
20160501213000,199.5,213.15,47.2093,35,87.9,100,73.0,76.0,73.0
20160501214500,199.5,213.15,47.2093,35,94.1,100,73.1,76.0,73.0
20160501220000,199.5,213.15,47.2093,35,87.5,100,73.2,76.0,73.0
20160501221500,199.5,213.15,47.2093,35,62.4,100,72.8,76.0,73.0
20160501223000,199.5,213.15,47.2093,35,61.5,100,72.4,76.0,73.0
20160501224500,199.5,213.15,47.2093,35,65.3,100,72.1,76.0,73.0
20160501230000,199.5,213.15,47.2093,35,81.1,100,72.5,76.0,73.0
20160501231500,199.5,213.15,47.2093,35,76.3,100,72.7,75.7,72.7
20160501233000,199.5,213.15,47.2093,35,64.4,100,72.1,76.0,73.0
20160501234500,199.5,213.15,47.2093,35,84.1,100,72.2,76.0,73.0
20160502000000,199.5,213.15,47.2093,35,88.0,100,72.8,76.0,73.0
20160502001500,199.5,213.15,47.2093,35,64.4,0,72.7,75.7,72.7
20160502003000,199.5,213.15,47.2093,35,60.0,100,72.2,75.4,72.4
20160502004500,199.5,213.15,47.2093,35,63.6,100,72.0,75.7,72.7
20160502010000,199.5,213.15,47.2093,35,80.6,100,72.0,75.7,72.7
20160502011500,199.5,213.15,47.2093,35,87.5,100,72.8,76.0,73.0
20160502013000,199.5,217.35,48.1395,35,91.1,100,73.0,75.9,72.9
20160502014500,199.5,217.35,48.1395,35,61.2,100,72.4,75.8,72.8
20160502020000,199.5,217.35,48.1395,35,60.0,100,72.1,75.7,72.7
20160502021500,199.5,217.35,48.1395,35,63.6,100,71.9,75.7,72.7
20160502023000,199.5,217.35,48.1395,35,85.6,100,72.3,75.7,72.7
20160502024500,199.5,217.35,48.1395,35,85.6,100,72.8,75.7,72.7
20160502030000,199.5,213.15,47.2093,35,85.6,100,72.9,75.7,72.7
20160502031500,199.5,213.15,47.2093,35,62.0,100,72.4,76.0,73.0
20160502033000,199.5,213.15,47.2093,35,64.4,100,72.1,75.7,72.7
20160502034500,199.5,213.15,47.2093,35,80.6,100,72.0,75.7,72.7
20160502040000,199.5,213.15,47.2093,35,86.2,100,72.7,75.7,72.7
20160502041500,199.5,213.15,47.2093,35,88.0,100,72.9,75.7,72.7
20160502043000,199.5,213.15,47.2093,35,88.0,100,72.9,75.7,72.7
20160502044500,199.5,213.15,47.2093,35,61.2,100,72.4,75.7,72.7
20160502050000,199.5,213.15,47.2093,35,61.2,100,72.0,75.7,72.7
20160502051500,199.5,213.15,47.2093,35,71.3,100,71.9,75.7,72.7
20160502053000,199.5,217.35,48.1395,35,86.2,100,72.5,75.7,72.7
20160502054500,199.5,217.35,48.1395,35,86.2,100,72.7,75.7,72.7
20160502060000,199.5,217.35,48.1395,35,87.4,100,72.8,75.7,72.7
20160502061500,199.5,217.35,48.1395,35,75.9,0,72.9,75.7,72.7
20160502063000,199.5,217.35,48.1395,35,60.4,100,72.2,75.7,72.7
20160502064500,199.5,217.35,48.1395,35,64.0,100,72.0,75.7,72.7
20160502070000,199.5,217.35,48.1395,35,86.0,100,71.9,75.7,72.7
20160502071500,199.5,217.35,48.1395,35,86.0,100,72.6,75.7,72.7
20160502073000,199.5,287.7,63.7209,40,60.4,0,72.1,72.7,69.7
20160502074500,199.5,213.15,47.2093,35,59.2,0,71.9,72.7,69.7
20160502080000,199.5,213.15,47.2093,35,59.2,0,71.9,72.7,69.7
20160502081500,199.5,213.15,47.2093,35,59.2,0,71.9,72.7,69.7
20160502083000,199.5,213.15,47.2093,35,59.2,0,71.9,72.7,69.7
20160502084500,199.5,210.0,46.5116,35,59.2,0,72.0,72.7,69.7
20160502090000,199.5,210.0,46.5116,35,59.2,0,72.0,72.7,69.7
20160502091500,199.5,210.0,46.5116,35,59.2,0,72.1,72.7,69.7
20160502093000,199.5,204.75,45.3488,35,59.2,0,72.1,72.7,69.7
20160502094500,199.5,206.85,45.814,35,59.2,0,72.1,72.7,69.7
20160502100000,199.5,204.75,45.3488,35,59.2,0,72.1,72.7,69.7
20160502101500,199.5,204.75,45.3488,35,58.5,0,72.2,72.7,69.7
20160502103000,199.5,200.55,44.4186,35,58.5,0,72.3,72.7,69.7
20160502104500,199.5,202.65,44.8837,35,58.5,0,72.3,72.7,69.7
20160502110000,199.5,202.65,44.8837,35,58.5,0,72.3,72.7,69.7
20160502111500,199.5,202.65,44.8837,35,58.5,0,72.4,72.7,69.7
20160502113000,199.5,200.55,44.4186,35,58.5,0,72.4,72.7,69.7
20160502114500,199.5,200.55,44.4186,35,58.5,0,72.5,72.7,69.7
20160502120000,199.5,200.55,44.4186,35,58.5,0,72.6,72.7,69.7
20160502121500,199.5,200.55,44.4186,35,58.5,0,72.6,72.7,69.7
20160502123000,199.5,200.55,44.4186,35,58.5,0,72.5,72.7,69.7
20160502124500,199.5,202.65,44.8837,35,58.5,0,72.5,72.7,69.7
20160502130000,199.5,200.55,44.4186,35,58.5,0,72.7,72.7,69.7
20160502131500,199.5,204.75,45.3488,35,58.5,0,72.7,72.7,69.7
20160502133000,199.5,204.75,45.3488,35,58.5,0,72.8,72.7,69.7
20160502134500,199.5,204.75,45.3488,35,58.5,0,72.9,72.7,69.7
20160502140000,199.5,204.75,45.3488,35,58.5,0,72.9,72.7,69.7
20160502141500,199.5,218.4,48.3721,36,58.5,0,73.0,72.7,69.7
20160502143000,199.5,235.2,52.093,37,58.5,0,73.0,72.7,69.7
20160502144500,199.5,242.55,53.7209,38,57.9,0,72.9,72.7,69.7
20160502150000,199.5,242.55,53.7209,38,57.9,0,72.8,72.7,69.7
20160502151500,199.5,242.55,53.7209,38,57.9,0,72.9,72.7,69.7
20160502153000,199.5,242.55,53.7209,38,57.9,0,72.8,72.7,69.7
20160502154500,199.5,242.55,53.7209,38,57.9,0,72.7,72.7,69.7
20160502160000,199.5,242.55,53.7209,38,57.9,0,72.7,72.7,69.7
20160502161500,199.5,242.55,53.7209,38,57.9,0,72.6,72.6,69.6
20160502163000,199.5,247.8,54.8837,38,57.9,0,72.3,72.6,69.6
20160502164500,199.5,234.15,51.8605,37,57.9,0,72.3,72.5,69.5
20160502170000,199.5,210.0,46.5116,35,57.9,0,72.2,72.5,69.5
20160502171500,199.5,213.15,47.2093,35,57.9,0,72.2,72.5,69.5
20160502173000,199.5,228.9,50.6977,36,57.9,0,72.2,72.5,69.5
20160502174500,199.5,222.6,49.3023,36,57.9,0,72.1,72.4,69.4
20160502180000,199.5,217.35,48.1395,35,57.9,0,72.1,72.4,69.4
20160502181500,199.5,217.35,48.1395,35,57.9,0,71.9,72.4,69.4
20160502183000,199.5,217.35,48.1395,35,57.9,0,71.9,72.3,69.3
20160502184500,199.5,217.35,48.1395,35,57.9,0,71.8,72.3,69.3
20160502190000,199.5,217.35,48.1395,35,57.9,0,71.8,72.3,69.3
20160502191500,199.5,217.35,48.1395,35,57.9,0,71.8,72.3,69.3
20160502193000,199.5,217.35,48.1395,35,57.9,0,71.7,72.3,69.3
20160502194500,199.5,217.35,48.1395,35,57.9,0,71.7,72.3,69.3
20160502200000,199.5,217.35,48.1395,35,57.9,0,71.7,72.3,69.3
20160502201500,199.5,217.35,48.1395,35,57.9,0,71.6,72.3,69.3
20160502203000,199.5,217.35,48.1395,35,57.9,0,71.6,72.3,69.3
20160502204500,199.5,217.35,48.1395,35,57.9,0,71.6,72.3,69.3
20160502210000,199.5,217.35,48.1395,35,57.9,0,71.4,72.3,69.3
20160502211500,199.5,217.35,48.1395,35,57.9,0,71.3,72.3,69.3
20160502213000,199.5,217.35,48.1395,35,57.9,0,71.3,72.3,69.3
20160502214500,199.5,217.35,48.1395,35,58.7,0,71.3,72.3,69.3
20160502220000,199.5,217.35,48.1395,35,58.7,0,71.3,72.3,69.3
20160502221500,199.5,217.35,48.1395,35,58.7,0,71.2,72.3,69.3
20160502223000,199.5,217.35,48.1395,35,58.7,0,71.2,72.3,69.3
20160502224500,199.5,217.35,48.1395,35,58.7,0,71.2,72.3,69.3
20160502230000,199.5,217.35,48.1395,35,58.7,0,71.1,72.3,69.3
20160502231500,199.5,217.35,48.1395,35,58.7,0,71.1,72.3,69.3
20160502233000,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160502234500,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503000000,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503001500,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503003000,199.5,217.35,48.1395,35,58.7,0,71.1,72.3,69.3
20160503004500,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503010000,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503011500,199.5,217.35,48.1395,35,58.7,0,71.1,72.3,69.3
20160503013000,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503014500,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503020000,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503021500,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503023000,199.5,217.35,48.1395,35,58.7,0,71.0,72.3,69.3
20160503024500,199.5,217.35,48.1395,35,58.0,0,70.9,72.3,69.3
20160503030000,199.5,217.35,48.1395,35,58.0,0,70.9,72.3,69.3
20160503031500,199.5,210.0,46.5116,35,58.0,0,70.9,72.3,69.3
20160503033000,199.5,210.0,46.5116,35,58.0,0,71.0,72.3,69.3
20160503034500,199.5,210.0,46.5116,35,58.0,0,71.0,72.3,69.3
20160503040000,199.5,210.0,46.5116,35,58.0,0,71.0,72.3,69.3
20160503041500,199.5,210.0,46.5116,35,58.0,0,70.9,72.3,69.3
20160503043000,199.5,213.15,47.2093,35,58.0,0,70.8,72.3,69.3
20160503044500,199.5,210.0,46.5116,35,58.0,0,70.7,72.3,69.3
20160503050000,199.5,213.15,47.2093,35,58.0,0,70.7,72.3,69.3
20160503051500,199.5,213.15,47.2093,35,58.0,0,70.7,72.3,69.3
20160503053000,199.5,213.15,47.2093,35,58.0,0,70.7,72.3,69.3
20160503054500,199.5,213.15,47.2093,35,58.0,0,70.7,72.3,69.3
20160503060000,199.5,213.15,47.2093,35,58.0,0,70.7,72.3,69.3
20160503061500,199.5,213.15,47.2093,35,58.0,0,70.7,72.3,69.3
20160503063000,199.5,213.15,47.2093,35,58.0,0,70.6,72.3,69.3
20160503064500,199.5,213.15,47.2093,35,58.0,0,70.7,72.3,69.3
20160503070000,199.5,213.15,47.2093,35,58.0,0,70.5,72.3,69.3
20160503071500,199.5,213.15,47.2093,35,58.0,0,70.7,72.3,69.3
20160503073000,199.5,210.0,46.5116,35,58.0,0,70.8,73.5,70.5
20160503074500,199.5,210.0,46.5116,35,58.0,0,71.0,73.5,70.5
20160503080000,199.5,210.0,46.5116,35,58.0,0,71.2,73.5,70.5
20160503081500,199.5,210.0,46.5116,35,58.0,0,71.3,73.5,70.5
20160503083000,199.5,206.85,45.814,35,58.0,0,71.6,73.5,70.5
20160503084500,199.5,204.75,45.3488,35,58.7,0,71.9,73.5,70.5
20160503090000,199.5,204.75,45.3488,35,58.7,0,72.1,73.5,70.5
20160503091500,199.5,204.75,45.3488,35,58.7,0,72.2,73.5,70.5
20160503093000,199.5,204.75,45.3488,35,58.7,0,72.3,73.5,70.5
20160503094500,199.5,312.9,69.3023,43,58.0,0,73.8,73.5,70.5
20160503100000,199.5,364.35,80.6977,46,57.1,0,74.0,73.5,70.5
20160503101500,199.5,423.15,93.7209,51,57.1,0,74.0,73.5,70.5
20160503103000,199.5,431.55,95.5814,52,57.1,0,73.9,73.5,70.5
20160503104500,199.5,439.95,97.4419,52,57.1,0,73.7,73.5,70.5
20160503110000,199.5,439.95,97.4419,52,57.1,0,73.8,73.5,70.5
20160503111500,199.5,307.65,68.1395,42,57.1,0,72.6,73.5,70.5
20160503113000,199.5,238.35,52.7907,37,57.1,0,72.7,73.5,70.5
20160503114500,199.5,228.9,50.6977,37,57.1,0,73.2,73.5,70.5
20160503120000,199.5,235.2,52.093,37,57.1,0,73.3,73.5,70.5
20160503121500,199.5,238.35,52.7907,37,57.1,0,73.2,73.5,70.5
20160503123000,199.5,215.25,47.6744,35,57.1,0,73.1,73.5,70.5
20160503124500,199.5,215.25,47.6744,35,57.1,0,73.0,73.5,70.5
20160503130000,199.5,270.9,60.0,40,57.1,0,74.1,73.5,70.5
20160503131500,199.5,362.25,80.2326,46,56.4,0,74.2,73.5,70.5
20160503133000,199.5,431.55,95.5814,52,57.1,0,74.4,73.5,70.5
20160503134500,199.5,431.55,95.5814,52,57.1,0,74.5,73.5,70.5
20160503140000,199.5,431.55,95.5814,52,57.1,0,74.6,73.5,70.5
20160503141500,199.5,439.95,97.4419,53,57.1,0,74.6,73.5,70.5
20160503143000,199.5,448.35,99.3023,53,57.1,0,74.6,73.5,70.5
20160503144500,199.5,439.95,97.4419,53,57.9,0,74.2,73.5,70.5
20160503150000,199.5,456.75,101.1628,53,57.9,0,73.9,73.5,70.5
20160503151500,199.5,311.85,69.0698,42,57.9,0,72.7,73.5,70.5
20160503153000,199.5,253.05,56.0465,38,57.9,0,72.8,73.5,70.5
20160503154500,199.5,223.65,49.5349,36,58.7,0,72.9,73.5,70.5
20160503160000,199.5,218.4,48.3721,35,58.7,0,73.1,73.5,70.5
20160503161500,199.5,213.15,47.2093,35,58.7,0,72.9,73.5,70.5
20160503163000,199.5,213.15,47.2093,35,58.7,0,72.8,73.5,70.5
20160503164500,199.5,210.0,46.5116,35,58.7,0,72.7,73.5,70.5
20160503170000,199.5,206.85,45.814,35,58.0,0,72.6,73.5,70.5
20160503171500,199.5,210.0,46.5116,35,58.0,0,72.6,73.5,70.5
20160503173000,199.5,210.0,46.5116,35,58.0,0,72.5,73.5,70.5
20160503174500,199.5,210.0,46.5116,35,58.0,0,72.3,73.5,70.5
20160503180000,199.5,210.0,46.5116,35,58.0,0,72.3,73.5,70.5
20160503181500,199.5,210.0,46.5116,35,58.0,0,72.2,73.5,70.5
20160503183000,199.5,206.85,45.814,35,58.0,0,72.2,73.5,70.5
20160503184500,199.5,206.85,45.814,35,58.0,0,72.2,73.5,70.5
20160503190000,199.5,206.85,45.814,35,58.7,0,72.2,73.5,70.5
20160503191500,199.5,206.85,45.814,35,58.7,0,72.1,73.5,70.5
20160503193000,199.5,208.95,46.2791,35,58.7,0,71.9,73.5,70.5
20160503194500,199.5,206.85,45.814,35,58.7,0,71.8,73.5,70.5
20160503200000,199.5,206.85,45.814,35,58.7,0,71.7,73.5,70.5
20160503201500,199.5,206.85,45.814,35,58.7,0,71.8,73.5,70.5
20160503203000,199.5,208.95,46.2791,35,58.7,0,71.7,73.5,70.5
20160503204500,199.5,206.85,45.814,35,58.7,0,71.7,73.5,70.5
20160503210000,199.5,208.95,46.2791,35,58.7,0,71.6,73.5,70.5
20160503211500,199.5,208.95,46.2791,35,58.7,0,71.5,73.5,70.5
20160503213000,199.5,208.95,46.2791,35,58.7,0,71.5,73.5,70.5
20160503214500,199.5,206.85,45.814,35,58.7,0,71.4,73.5,70.5
20160503220000,199.5,206.85,45.814,35,58.7,0,71.4,73.5,70.5
20160503221500,199.5,208.95,46.2791,35,58.7,0,71.3,73.5,70.5
20160503223000,199.5,206.85,45.814,35,58.7,0,71.3,73.5,70.5
20160503224500,199.5,204.75,45.3488,35,58.7,0,71.2,73.5,70.5
20160503230000,199.5,206.85,45.814,35,58.7,0,71.2,73.5,70.5
20160503231500,199.5,204.75,45.3488,35,58.7,0,71.0,73.5,70.5
20160503233000,199.5,206.85,45.814,35,58.7,0,71.0,73.5,70.5
20160503234500,199.5,206.85,45.814,35,58.7,0,71.0,73.5,70.5
20160504000000,199.5,206.85,45.814,35,58.7,0,70.9,73.5,70.5
20160504001500,199.5,206.85,45.814,35,58.7,0,70.9,73.5,70.5
20160504003000,199.5,204.75,45.3488,35,58.7,0,71.0,73.5,70.5
20160504004500,199.5,206.85,45.814,35,58.7,0,70.9,73.5,70.5
20160504010000,199.5,206.85,45.814,35,58.7,0,70.8,73.5,70.5
20160504011500,199.5,206.85,45.814,8,58.7,0,70.5,73.6,70.6
20160504013000,199.5,198.45,43.9535,33,58.7,0,70.8,73.5,70.5
20160504014500,199.5,200.55,44.4186,33,58.7,0,70.9,73.5,70.5
20160504020000,199.5,198.45,43.9535,33,58.7,0,70.9,73.5,70.5
20160504021500,199.5,200.55,44.4186,33,58.7,0,70.9,73.4,70.4
20160504023000,199.5,202.65,44.8837,33,58.7,0,71.0,73.5,70.5
20160504024500,199.5,200.55,44.4186,33,58.7,0,71.0,73.4,70.4
20160504030000,199.5,200.55,44.4186,33,58.7,0,71.0,73.4,70.4
20160504031500,199.5,200.55,44.4186,33,58.7,0,71.0,73.5,70.5
20160504033000,199.5,202.65,44.8837,33,58.7,0,71.0,73.4,70.4
20160504034500,199.5,200.55,44.4186,33,58.7,0,71.0,73.4,70.4
20160504040000,199.5,200.55,44.4186,33,58.7,0,71.0,73.3,70.3
20160504041500,199.5,200.55,44.4186,33,58.7,0,70.9,73.4,70.4
20160504043000,199.5,200.55,44.4186,33,58.7,0,70.9,73.3,70.3
20160504044500,199.5,202.65,44.8837,33,58.7,0,70.8,73.3,70.3
20160504050000,199.5,202.65,44.8837,33,58.7,0,70.8,73.5,70.5
20160504051500,199.5,202.65,44.8837,33,58.7,0,70.7,73.5,70.5
20160504053000,199.5,204.75,45.3488,33,58.7,0,70.7,73.5,70.5
20160504054500,199.5,200.55,44.4186,33,58.7,0,70.7,73.3,70.3
20160504060000,199.5,202.65,44.8837,33,58.7,0,70.7,73.2,70.2
20160504061500,199.5,200.55,44.4186,33,58.7,0,70.6,73.2,70.2
20160504063000,199.5,202.65,44.8837,33,58.7,0,70.7,73.2,70.2
20160504064500,199.5,202.65,44.8837,33,58.7,0,70.6,73.2,70.2
20160504070000,199.5,202.65,44.8837,33,58.7,0,70.7,73.2,70.2
20160504071500,199.5,202.65,44.8837,33,58.7,0,70.7,73.2,70.2
20160504073000,199.5,200.55,44.4186,33,58.0,0,70.7,73.2,70.2
20160504074500,199.5,202.65,44.8837,33,58.0,0,70.9,73.2,70.2
20160504080000,199.5,200.55,44.4186,33,58.0,0,71.0,73.2,70.2
20160504081500,199.5,200.55,44.4186,33,58.0,0,71.4,73.2,70.2
20160504083000,199.5,200.55,44.4186,33,58.0,0,71.6,73.2,70.2
20160504084500,199.5,200.55,44.4186,33,58.0,0,72.1,73.2,70.2
20160504090000,199.5,239.4,53.0233,36,58.0,0,72.6,73.2,70.2
20160504091500,199.5,215.25,47.6744,35,57.4,0,72.4,73.2,70.2
20160504093000,199.5,215.25,47.6744,35,57.4,0,72.6,73.2,70.2
20160504094500,199.5,215.25,47.6744,35,57.4,0,72.5,73.2,70.2
20160504100000,199.5,215.25,47.6744,35,57.4,0,72.5,73.2,70.2
20160504101500,199.5,215.25,47.6744,35,57.4,0,72.6,73.2,70.2
20160504103000,199.5,215.25,47.6744,35,57.4,0,72.7,73.2,70.2
20160504104500,199.5,215.25,47.6744,35,57.4,0,72.7,73.2,70.2
20160504110000,199.5,208.95,46.2791,35,57.4,0,72.7,73.2,70.2
20160504111500,199.5,204.75,45.3488,35,57.4,0,72.7,73.2,70.2
20160504113000,199.5,204.75,45.3488,35,57.4,0,72.7,73.2,70.2
20160504114500,199.5,220.5,48.8372,36,57.4,0,73.1,73.2,70.2
20160504120000,199.5,220.5,48.8372,36,57.4,0,72.9,73.2,70.2
20160504121500,199.5,220.5,48.8372,36,57.4,0,72.9,73.2,70.2
20160504123000,199.5,217.35,48.1395,35,57.4,0,72.8,73.2,70.2
20160504124500,199.5,217.35,48.1395,35,57.4,0,72.8,73.2,70.2
20160504130000,199.5,217.35,48.1395,35,57.4,0,72.8,73.2,70.2
20160504131500,199.5,217.35,48.1395,35,57.4,0,73.4,73.2,70.2
20160504133000,199.5,338.1,74.8837,44,57.4,0,74.0,73.2,70.2
20160504134500,199.5,410.55,90.9302,50,57.4,0,74.0,73.2,70.2
20160504140000,199.5,431.55,95.5814,52,56.8,0,74.0,73.2,70.2
20160504141500,199.5,422.1,93.4884,51,56.8,0,73.7,73.2,70.2
20160504143000,199.5,439.95,97.4419,52,56.8,0,74.0,73.2,70.2
20160504144500,199.5,431.55,95.5814,52,57.5,0,74.1,73.2,70.2
20160504150000,199.5,439.95,97.4419,52,57.5,0,74.4,73.2,70.2
20160504151500,199.5,439.95,97.4419,52,57.5,0,74.5,73.2,70.2
20160504153000,199.5,318.15,70.4651,43,58.3,0,72.9,73.2,70.2
20160504154500,199.5,288.75,63.9535,40,57.2,0,72.8,73.2,70.2
20160504160000,199.5,288.75,63.9535,40,58.3,0,73.1,73.2,70.2
20160504161500,199.5,277.2,61.3954,39,57.6,0,72.9,73.2,70.2
20160504163000,199.5,242.55,53.7209,37,57.6,0,72.9,73.2,70.2
20160504164500,199.5,223.65,49.5349,35,58.3,0,72.8,73.2,70.2
20160504170000,199.5,217.35,48.1395,35,57.6,0,72.8,73.2,70.2
20160504171500,199.5,217.35,48.1395,35,57.6,0,72.7,73.2,70.2
20160504173000,199.5,217.35,48.1395,35,58.3,0,72.7,73.2,70.2
20160504174500,199.5,217.35,48.1395,35,58.3,0,72.7,73.2,70.2
20160504180000,199.5,217.35,48.1395,35,58.3,0,72.6,73.2,70.2
20160504181500,199.5,217.35,48.1395,35,58.3,0,72.6,73.2,70.2
20160504183000,199.5,217.35,48.1395,35,58.3,0,72.6,73.2,70.2
20160504184500,199.5,217.35,48.1395,35,58.3,0,72.5,73.2,70.2
20160504190000,199.5,217.35,48.1395,35,58.3,0,72.5,73.2,70.2
20160504191500,199.5,217.35,48.1395,35,58.3,0,72.5,73.2,70.2
20160504193000,199.5,217.35,48.1395,35,58.3,0,72.4,73.2,70.2
20160504194500,199.5,217.35,48.1395,35,58.3,0,72.4,73.2,70.2
20160504200000,199.5,217.35,48.1395,35,58.3,0,72.4,73.2,70.2
20160504201500,199.5,217.35,48.1395,35,58.3,0,72.2,73.2,70.2
20160504203000,199.5,213.15,47.2093,35,58.3,0,72.2,73.2,70.2
20160504204500,199.5,213.15,47.2093,35,58.3,0,72.2,73.2,70.2
20160504210000,199.5,213.15,47.2093,35,58.3,0,72.1,73.2,70.2
20160504211500,199.5,213.15,47.2093,35,58.3,0,72.0,73.2,70.2
20160504213000,199.5,213.15,47.2093,35,58.3,0,71.9,73.2,70.2
20160504214500,199.5,213.15,47.2093,35,58.3,0,71.9,73.2,70.2
20160504220000,199.5,213.15,47.2093,35,58.3,0,71.8,73.2,70.2
20160504221500,199.5,213.15,47.2093,35,58.3,0,71.7,73.2,70.2
20160504223000,199.5,213.15,47.2093,35,58.3,0,71.6,73.2,70.2
20160504224500,199.5,213.15,47.2093,35,58.3,0,71.6,73.2,70.2
20160504230000,199.5,213.15,47.2093,35,58.3,0,71.6,73.2,70.2
20160504231500,199.5,213.15,47.2093,35,58.3,0,71.5,73.2,70.2
20160504233000,199.5,213.15,47.2093,35,58.3,0,71.4,73.2,70.2
20160504234500,199.5,213.15,47.2093,35,58.3,0,71.4,73.2,70.2
20160505000000,199.5,213.15,47.2093,35,58.3,0,71.3,73.2,70.2
20160505001500,199.5,213.15,47.2093,35,58.3,0,71.3,73.2,70.2
20160505003000,199.5,213.15,47.2093,35,58.9,0,71.2,73.2,70.2
20160505004500,199.5,213.15,47.2093,35,58.9,0,71.2,73.2,70.2
20160505010000,199.5,213.15,47.2093,35,58.9,0,71.3,73.2,70.2
20160505011500,199.5,213.15,47.2093,35,58.9,0,71.2,73.2,70.2
20160505013000,199.5,210.0,46.5116,35,58.9,0,71.2,73.2,70.2
20160505014500,199.5,210.0,46.5116,35,58.9,0,71.2,73.2,70.2
20160505020000,199.5,210.0,46.5116,35,58.9,0,71.1,73.2,70.2
20160505021500,199.5,210.0,46.5116,35,58.9,0,71.0,73.2,70.2
20160505023000,199.5,213.15,47.2093,35,58.9,0,71.0,73.2,70.2
20160505024500,199.5,213.15,47.2093,35,58.9,0,71.0,73.2,70.2
20160505030000,199.5,210.0,46.5116,35,58.9,0,71.0,73.2,70.2
20160505031500,199.5,210.0,46.5116,35,58.9,0,70.9,73.2,70.2
20160505033000,199.5,210.0,46.5116,35,58.9,0,70.9,73.2,70.2
20160505034500,199.5,213.15,47.2093,35,58.9,0,70.8,73.2,70.2
20160505040000,199.5,213.15,47.2093,35,58.9,0,70.8,73.2,70.2
20160505041500,199.5,213.15,47.2093,35,58.9,0,70.7,73.2,70.2
20160505043000,199.5,213.15,47.2093,35,58.9,0,70.7,73.2,70.2
20160505044500,199.5,213.15,47.2093,35,58.9,0,70.7,73.2,70.2
20160505050000,199.5,213.15,47.2093,35,58.9,0,70.5,73.2,70.2
20160505051500,199.5,213.15,47.2093,35,58.9,0,70.5,73.2,70.2
20160505053000,199.5,213.15,47.2093,35,58.9,0,70.5,73.2,70.2
20160505054500,199.5,213.15,47.2093,35,58.9,0,70.5,73.2,70.2
20160505060000,199.5,217.35,48.1395,35,58.9,0,70.4,73.2,70.2
20160505061500,199.5,217.35,48.1395,35,58.9,0,70.4,73.2,70.2
20160505063000,199.5,217.35,48.1395,35,58.9,0,70.4,73.2,70.2
20160505064500,199.5,217.35,48.1395,35,58.2,0,70.3,73.2,70.2
20160505070000,199.5,217.35,48.1395,35,58.2,0,70.3,73.2,70.2
20160505071500,199.5,217.35,48.1395,35,58.2,0,70.3,73.2,70.2
20160505073000,199.5,217.35,48.1395,35,58.2,0,70.4,73.2,70.2
20160505074500,199.5,217.35,48.1395,35,58.2,0,70.6,73.2,70.2
20160505080000,199.5,217.35,48.1395,35,58.2,0,70.7,73.2,70.2
20160505081500,199.5,217.35,48.1395,35,57.6,0,70.9,73.2,70.2
20160505083000,199.5,217.35,48.1395,35,57.6,0,71.1,73.2,70.2
20160505084500,199.5,213.15,47.2093,35,57.6,0,71.2,73.2,70.2
20160505090000,199.5,208.95,46.2791,35,57.6,0,71.6,73.2,70.2
20160505091500,199.5,215.25,47.6744,35,57.6,0,71.7,73.2,70.2
20160505093000,199.5,210.0,46.5116,35,57.6,0,71.8,73.2,70.2
20160505094500,199.5,210.0,46.5116,35,57.6,0,72.0,73.2,70.2
20160505100000,199.5,210.0,46.5116,35,57.6,0,72.1,73.2,70.2
20160505101500,199.5,210.0,46.5116,35,57.6,0,72.2,73.2,70.2
20160505103000,199.5,210.0,46.5116,35,57.6,0,72.4,73.2,70.2
20160505104500,199.5,210.0,46.5116,35,57.6,0,72.4,73.2,70.2
20160505110000,199.5,206.85,45.814,35,57.6,0,72.4,73.2,70.2
20160505111500,199.5,208.95,46.2791,35,57.6,0,72.5,73.2,70.2
20160505113000,199.5,206.85,45.814,35,57.6,0,72.6,73.2,70.2
20160505114500,199.5,206.85,45.814,35,57.6,0,72.7,73.2,70.2
20160505120000,199.5,210.0,46.5116,35,57.6,0,72.9,73.2,70.2
20160505121500,199.5,213.15,47.2093,35,57.6,0,72.8,73.2,70.2
20160505123000,199.5,210.0,46.5116,35,57.6,0,72.8,73.2,70.2
20160505124500,199.5,210.0,46.5116,35,57.6,0,72.8,73.2,70.2
20160505130000,199.5,206.85,45.814,35,57.6,0,72.9,73.2,70.2
20160505131500,199.5,206.85,45.814,35,57.6,0,72.9,73.2,70.2
20160505133000,199.5,202.65,44.8837,35,57.6,0,72.9,73.2,70.2
20160505134500,199.5,202.65,44.8837,35,57.6,0,72.9,73.2,70.2
20160505140000,199.5,226.8,50.2326,36,57.6,0,72.8,73.2,70.2
20160505141500,199.5,361.2,80.0,46,57.6,0,73.8,73.2,70.2
20160505143000,199.5,416.85,92.3256,51,57.6,0,73.9,73.2,70.2
20160505144500,199.5,258.3,57.2093,39,57.6,0,72.4,73.2,70.2
20160505150000,199.5,213.15,47.2093,35,57.6,0,72.3,73.2,70.2
20160505151500,199.5,213.15,47.2093,35,57.6,0,72.2,73.2,70.2
20160505153000,199.5,213.15,47.2093,35,58.4,0,72.1,73.2,70.2
20160505154500,199.5,213.15,47.2093,35,58.4,0,72.0,73.2,70.2
20160505160000,199.5,218.4,48.3721,35,58.4,0,71.8,73.2,70.2
20160505161500,199.5,208.95,46.2791,35,58.4,0,71.7,73.2,70.2
20160505163000,199.5,213.15,47.2093,35,58.4,0,71.5,73.2,70.2
20160505164500,199.5,213.15,47.2093,35,58.4,0,71.4,73.2,70.2
20160505170000,199.5,213.15,47.2093,35,58.4,0,71.2,73.2,70.2
20160505171500,199.5,217.35,48.1395,35,58.4,0,71.1,73.2,70.2
20160505173000,199.5,217.35,48.1395,35,58.4,0,71.0,73.2,70.2
20160505174500,199.5,217.35,48.1395,35,58.4,0,70.9,73.2,70.2
20160505180000,199.5,217.35,48.1395,35,57.6,0,70.7,73.2,70.2
20160505181500,199.5,217.35,48.1395,35,57.6,0,70.8,73.2,70.2
20160505183000,199.5,217.35,48.1395,35,58.6,0,70.7,73.2,70.2
20160505184500,199.5,217.35,48.1395,35,57.6,0,70.5,73.2,70.2
20160505190000,199.5,217.35,48.1395,35,58.4,0,70.4,73.2,70.2
20160505191500,199.5,217.35,48.1395,35,58.4,0,70.3,73.2,70.2
20160505193000,199.5,217.35,48.1395,35,57.6,0,70.2,73.2,70.2
20160505194500,199.5,213.15,47.2093,35,59.1,0,70.3,73.2,70.2
20160505200000,199.5,213.15,47.2093,35,57.6,0,70.2,73.2,70.2
20160505201500,199.5,213.15,47.2093,35,59.2,0,70.2,73.2,70.2
20160505203000,199.5,210.0,46.5116,35,58.0,0,70.0,73.2,70.2
20160505204500,199.5,215.25,47.6744,35,58.0,0,70.0,73.2,70.2
20160505210000,199.5,215.25,47.6744,35,58.7,0,70.0,73.2,70.2
20160505211500,199.5,215.25,47.6744,35,58.7,0,70.0,73.2,70.2
20160505213000,199.5,215.25,47.6744,35,58.7,0,70.0,73.2,70.2
20160505214500,199.5,215.25,47.6744,35,58.7,100,69.9,73.2,70.2
20160505220000,199.5,215.25,47.6744,35,58.7,100,69.8,73.2,70.2
20160505221500,199.5,215.25,47.6744,35,58.7,100,69.8,73.2,70.2
20160505223000,199.5,215.25,47.6744,35,60.6,100,69.7,73.2,70.2
20160505224500,199.5,215.25,47.6744,35,62.4,100,69.7,73.2,70.2
20160505230000,199.5,215.25,47.6744,35,66.7,100,69.8,73.2,70.2
20160505231500,199.5,215.25,47.6744,35,65.8,100,69.9,73.2,70.2
20160505233000,199.5,215.25,47.6744,35,74.8,100,70.0,73.2,70.2
20160505234500,199.5,215.25,47.6744,35,78.2,100,70.3,73.2,70.2
20160506000000,199.5,215.25,47.6744,35,75.5,0,70.5,73.2,70.2
20160506001500,199.5,210.0,46.5116,35,59.6,0,70.2,73.2,70.2
20160506003000,199.5,213.15,47.2093,35,60.4,0,70.2,73.2,70.2
20160506004500,199.5,210.0,46.5116,35,58.9,0,70.0,73.2,70.2
20160506010000,199.5,215.25,47.6744,35,58.9,0,70.0,73.2,70.2
20160506011500,199.5,210.0,46.5116,35,58.9,100,69.8,73.2,70.2
20160506013000,199.5,215.25,47.6744,35,58.9,100,69.8,73.2,70.2
20160506014500,199.5,215.25,47.6744,35,60.7,100,69.8,73.2,70.2
20160506020000,199.5,215.25,47.6744,35,60.7,100,69.8,73.2,70.2
20160506021500,199.5,215.25,47.6744,35,63.6,100,69.9,73.2,70.2
20160506023000,199.5,208.95,46.2791,34,63.6,100,69.9,73.2,70.2
20160506024500,199.5,208.95,46.2791,34,66.7,100,70.0,73.2,70.2
20160506030000,199.5,206.85,45.814,34,64.9,100,69.9,73.2,70.2
20160506031500,199.5,210.0,46.5116,34,66.7,100,70.0,73.2,70.2
20160506033000,199.5,210.0,46.5116,34,64.8,100,70.0,73.2,70.2
20160506034500,199.5,213.15,47.2093,34,66.3,100,70.1,73.2,70.2
20160506040000,199.5,208.95,46.2791,34,64.8,100,69.9,73.2,70.2
20160506041500,199.5,213.15,47.2093,34,66.4,100,69.8,73.2,70.2
20160506043000,199.5,208.95,46.2791,34,66.4,100,69.7,73.2,70.2
20160506044500,199.5,213.15,47.2093,34,88.6,100,70.2,73.2,70.2
20160506050000,199.5,210.0,46.5116,34,64.5,0,70.2,73.2,70.2
20160506051500,199.5,213.15,47.2093,34,60.8,100,69.8,73.2,70.2
20160506053000,199.5,210.0,46.5116,34,60.8,100,69.6,73.2,70.2
20160506054500,199.5,215.25,47.6744,34,64.4,100,69.6,73.2,70.2
20160506060000,199.5,215.25,47.6744,34,77.2,100,69.6,73.2,70.2
20160506061500,199.5,215.25,47.6744,34,76.1,0,70.4,73.2,70.2
20160506063000,199.5,210.0,46.5116,34,61.1,100,69.7,73.2,70.2
20160506064500,199.5,215.25,47.6744,34,61.1,100,69.6,73.2,70.2
20160506070000,199.5,215.25,47.6744,34,67.2,100,69.5,73.2,70.2
20160506071500,199.5,215.25,47.6744,34,92.9,100,70.2,73.2,70.2
20160506073000,199.5,215.25,47.6744,34,62.0,0,70.3,73.2,70.2
20160506074500,199.5,215.25,47.6744,34,59.2,100,69.9,73.2,70.2
20160506080000,199.5,215.25,47.6744,34,58.0,100,69.9,73.2,70.2
20160506081500,199.5,215.25,47.6744,34,58.0,100,69.9,73.2,70.2
20160506083000,199.5,215.25,47.6744,34,58.0,100,70.2,73.2,70.2
20160506084500,199.5,215.25,47.6744,34,57.2,100,70.3,73.2,70.2
20160506090000,199.5,215.25,47.6744,34,57.2,100,70.4,73.2,70.2
20160506091500,199.5,215.25,47.6744,34,57.9,0,70.5,73.2,70.2
20160506093000,199.5,215.25,47.6744,34,57.2,0,70.8,73.2,70.2
20160506094500,199.5,215.25,47.6744,34,57.2,0,70.8,73.2,70.2
20160506100000,199.5,215.25,47.6744,34,57.9,0,71.7,73.2,70.2
20160506101500,199.5,252.0,55.814,37,56.4,0,72.7,73.2,70.2
20160506103000,199.5,248.85,55.1163,37,57.4,0,72.9,73.2,70.2
20160506104500,199.5,256.2,56.7442,38,56.6,0,73.4,73.2,70.2
20160506110000,199.5,269.85,59.7674,39,56.6,0,73.4,73.2,70.2
20160506111500,199.5,330.75,73.2558,44,55.6,0,73.8,73.2,70.2
20160506113000,199.5,361.2,80.0,46,57.9,0,73.7,73.2,70.2
20160506114500,199.5,405.3,89.7674,49,55.5,0,73.7,73.2,70.2
20160506120000,199.5,426.3,94.4186,51,56.8,0,73.7,73.2,70.2
20160506121500,199.5,327.6,72.5581,44,56.8,0,72.3,73.2,70.2
20160506123000,199.5,269.85,59.7674,39,56.8,0,72.4,73.2,70.2
20160506124500,199.5,215.25,47.6744,35,57.9,0,72.6,73.2,70.2
20160506130000,199.5,208.95,46.2791,35,57.1,0,72.6,73.2,70.2
20160506131500,199.5,208.95,46.2791,35,57.1,0,72.6,73.2,70.2
20160506133000,199.5,208.95,46.2791,35,57.9,0,72.4,73.2,70.2
20160506134500,199.5,208.95,46.2791,35,57.1,0,72.4,73.2,70.2
20160506140000,199.5,208.95,46.2791,35,58.0,0,72.3,73.2,70.2
20160506141500,199.5,208.95,46.2791,35,57.2,0,72.4,73.2,70.2
20160506143000,199.5,208.95,46.2791,35,57.2,0,72.3,73.2,70.2
20160506144500,199.5,208.95,46.2791,35,57.9,0,72.2,73.2,70.2
20160506150000,199.5,208.95,46.2791,35,57.2,0,72.1,73.2,70.2
20160506151500,199.5,213.15,47.2093,35,58.3,0,72.0,73.2,70.2
20160506153000,199.5,210.0,46.5116,35,57.5,0,71.9,73.2,70.2
20160506154500,199.5,213.15,47.2093,35,57.5,0,71.9,73.2,70.2
20160506160000,199.5,210.0,46.5116,35,58.3,0,71.9,73.2,70.2
20160506161500,199.5,210.0,46.5116,35,57.5,0,71.8,73.2,70.2
20160506163000,199.5,213.15,47.2093,35,58.3,0,71.7,73.2,70.2
20160506164500,199.5,213.15,47.2093,35,58.3,0,71.6,73.2,70.2
20160506170000,199.5,213.15,47.2093,35,57.6,0,71.5,73.2,70.2
20160506171500,199.5,213.15,47.2093,35,58.6,0,71.4,73.2,70.2
20160506173000,199.5,213.15,47.2093,35,57.9,0,71.3,73.2,70.2
20160506174500,199.5,213.15,47.2093,35,57.9,0,71.3,73.2,70.2
20160506180000,199.5,213.15,47.2093,35,58.8,0,71.2,73.2,70.2
20160506181500,199.5,213.15,47.2093,35,57.9,0,71.0,73.2,70.2
20160506183000,199.5,213.15,47.2093,35,57.9,0,70.9,73.2,70.2
20160506184500,199.5,213.15,47.2093,35,59.1,0,70.9,73.2,70.2
20160506190000,199.5,213.15,47.2093,35,57.9,0,70.8,73.2,70.2
20160506191500,199.5,213.15,47.2093,35,57.9,0,70.8,73.2,70.2
20160506193000,199.5,217.35,48.1395,35,59.5,0,70.8,73.2,70.2
20160506194500,199.5,213.15,47.2093,35,57.7,0,70.7,73.2,70.2
20160506200000,199.5,217.35,48.1395,35,58.4,0,70.5,73.2,70.2
20160506201500,199.5,217.35,48.1395,35,59.1,0,70.4,73.2,70.2
20160506203000,199.5,213.15,47.2093,35,57.6,0,70.4,73.2,70.2
20160506204500,199.5,217.35,48.1395,35,59.9,0,70.4,73.2,70.2
20160506210000,199.5,213.15,47.2093,35,58.0,0,70.3,73.2,70.2
20160506211500,199.5,218.4,48.3721,35,59.6,0,70.3,73.2,70.2
20160506213000,199.5,215.25,47.6744,35,58.3,0,70.2,73.2,70.2
20160506214500,199.5,215.25,47.6744,35,58.9,0,70.1,73.2,70.2
20160506220000,199.5,215.25,47.6744,35,58.9,0,70.0,73.2,70.2
20160506221500,199.5,215.25,47.6744,35,58.9,100,69.9,73.2,70.2
20160506223000,199.5,215.25,47.6744,35,58.9,100,69.9,73.2,70.2
20160506224500,199.5,215.25,47.6744,35,58.9,100,69.8,73.2,70.2
20160506230000,199.5,215.25,47.6744,35,59.5,100,69.8,73.2,70.2
20160506231500,199.5,215.25,47.6744,35,59.5,100,69.7,73.2,70.2
20160506233000,199.5,215.25,47.6744,35,63.2,100,69.8,73.2,70.2
20160506234500,199.5,215.25,47.6744,35,64.4,100,69.8,73.2,70.2
20160507000000,199.5,215.25,47.6744,35,66.2,100,69.8,73.2,70.2
20160507001500,199.5,215.25,47.6744,35,66.2,100,69.9,73.2,70.2
20160507003000,199.5,215.25,47.6744,35,69.1,100,70.0,73.2,70.2
20160507004500,199.5,215.25,47.6744,35,68.2,100,70.0,73.2,70.2
20160507010000,199.5,215.25,47.6744,35,69.2,100,70.1,73.2,70.2
20160507011500,199.5,202.65,44.8837,7,83.8,100,70.3,73.2,70.2
20160507013000,199.5,185.85,41.1628,33,63.6,0,70.3,73.2,70.2
20160507014500,199.5,187.95,41.6279,33,60.0,100,69.9,73.2,70.2
20160507020000,199.5,192.15,42.5581,33,61.1,100,69.9,73.2,70.2
20160507021500,199.5,192.15,42.5581,33,58.8,100,69.8,73.2,70.2
20160507023000,199.5,194.25,43.0233,33,60.8,100,69.9,73.2,70.2
20160507024500,199.5,194.25,43.0233,33,60.8,100,69.9,73.2,70.2
20160507030000,199.5,196.35,43.4884,33,61.6,100,69.9,73.2,70.2
20160507031500,199.5,196.35,43.4884,33,60.8,100,69.8,73.2,70.2
20160507033000,199.5,198.45,43.9535,33,64.4,100,69.9,73.2,70.2
20160507034500,199.5,194.25,43.0233,33,64.4,100,70.0,73.2,70.2
20160507040000,199.5,198.45,43.9535,33,65.8,100,70.0,73.2,70.2
20160507041500,199.5,194.25,43.0233,33,64.5,100,70.0,73.2,70.2
20160507043000,199.5,200.55,44.4186,33,65.8,100,70.0,73.2,70.2
20160507044500,199.5,194.25,43.0233,33,64.4,100,70.0,73.2,70.2
20160507050000,199.5,198.45,43.9535,33,65.3,100,70.0,73.2,70.2
20160507051500,199.5,196.35,43.4884,33,65.3,100,69.9,73.2,70.2
20160507053000,199.5,196.35,43.4884,33,66.4,100,69.8,73.2,70.2
20160507054500,199.5,196.35,43.4884,33,67.2,100,69.8,73.2,70.2
20160507060000,199.5,198.45,43.9535,33,70.2,100,69.9,73.2,70.2
20160507061500,199.5,196.35,43.4884,33,84.3,100,70.2,73.2,70.2
20160507063000,199.5,196.35,43.4884,33,80.7,100,70.4,73.2,70.2
20160507064500,199.5,196.35,43.4884,33,62.8,0,70.2,73.2,70.2
20160507070000,199.5,198.45,43.9535,33,59.2,100,69.8,73.2,70.2
20160507071500,199.5,196.35,43.4884,33,61.5,100,69.6,73.2,70.2
20160507073000,199.5,200.55,44.4186,33,64.4,100,69.6,73.2,70.2
20160507074500,199.5,200.55,44.4186,33,71.0,100,69.6,73.2,70.2
20160507080000,199.5,200.55,44.4186,33,93.0,100,70.3,73.2,70.2
20160507081500,199.5,200.55,44.4186,33,60.0,100,69.8,73.2,70.2
20160507083000,199.5,200.55,44.4186,33,60.0,100,69.6,73.2,70.2
20160507084500,199.5,202.65,44.8837,33,64.8,100,69.6,73.2,70.2
20160507090000,199.5,202.65,44.8837,33,67.7,100,69.7,73.2,70.2
20160507091500,199.5,202.65,44.8837,33,79.1,100,70.0,73.2,70.2
20160507093000,199.5,202.65,44.8837,33,81.1,100,70.2,73.2,70.2
20160507094500,199.5,202.65,44.8837,33,79.6,100,70.5,73.2,70.2
20160507100000,199.5,202.65,44.8837,33,59.6,0,70.2,73.2,70.2
20160507101500,199.5,202.65,44.8837,33,58.4,0,70.0,73.2,70.2
20160507103000,199.5,202.65,44.8837,33,57.7,100,69.9,73.2,70.2
20160507104500,199.5,204.75,45.3488,33,57.7,100,69.9,73.2,70.2
20160507110000,199.5,202.65,44.8837,33,57.7,100,69.8,73.2,70.2
20160507111500,199.5,202.65,44.8837,33,58.3,100,69.8,73.2,70.2
20160507113000,199.5,200.55,44.4186,33,60.3,100,69.8,73.2,70.2
20160507114500,199.5,202.65,44.8837,33,60.3,100,69.9,73.2,70.2
20160507120000,199.5,198.45,43.9535,33,61.9,100,69.9,73.2,70.2
20160507121500,199.5,196.35,43.4884,33,62.8,100,70.0,73.2,70.2
20160507123000,199.5,196.35,43.4884,33,62.8,100,70.1,73.2,70.2
20160507124500,199.5,196.35,43.4884,33,62.8,100,70.2,73.2,70.2
20160507130000,199.5,194.25,43.0233,33,62.8,100,70.2,73.2,70.2
20160507131500,199.5,192.15,42.5581,33,62.8,100,70.2,73.2,70.2
20160507133000,199.5,192.15,42.5581,33,62.8,100,70.2,73.2,70.2
20160507134500,199.5,190.05,42.093,33,62.8,100,70.3,73.2,70.2
20160507140000,199.5,190.05,42.093,33,62.8,100,70.3,73.2,70.2
20160507141500,199.5,190.05,42.093,33,62.8,100,70.3,73.2,70.2
20160507143000,199.5,187.95,41.6279,33,62.8,100,70.3,73.2,70.2
20160507144500,199.5,187.95,41.6279,33,62.8,100,70.4,73.2,70.2
20160507150000,199.5,187.95,41.6279,33,62.8,100,70.3,73.2,70.2
20160507151500,199.5,187.95,41.6279,33,62.8,100,70.3,73.2,70.2
20160507153000,199.5,185.85,41.1628,33,60.8,100,70.4,73.2,70.2
20160507154500,199.5,185.85,41.1628,33,58.8,100,70.3,73.2,70.2
20160507160000,199.5,187.95,41.6279,33,58.8,100,70.3,73.2,70.2
20160507161500,199.5,182.7,40.4651,33,58.8,100,70.4,73.2,70.2
20160507163000,199.5,185.85,41.1628,33,57.8,100,70.3,73.2,70.2
20160507164500,199.5,182.7,40.4651,33,57.8,100,70.3,73.2,70.2
20160507170000,199.5,185.85,41.1628,33,57.8,100,70.3,73.2,70.2
20160507171500,199.5,185.85,41.1628,33,57.8,100,70.3,73.2,70.2
20160507173000,199.5,182.7,40.4651,33,57.8,100,70.3,73.2,70.2
20160507174500,199.5,185.85,41.1628,33,57.8,100,70.3,73.2,70.2
20160507180000,199.5,185.85,41.1628,33,57.8,100,70.4,73.2,70.2
20160507181500,199.5,185.85,41.1628,33,57.8,100,70.4,73.2,70.2
20160507183000,199.5,182.7,40.4651,33,57.8,100,70.4,73.2,70.2
20160507184500,199.5,182.7,40.4651,33,57.8,100,70.4,73.2,70.2
20160507190000,199.5,182.7,40.4651,33,57.8,100,70.4,73.2,70.2
20160507191500,199.5,182.7,40.4651,33,57.8,100,70.4,73.2,70.2
20160507193000,199.5,180.6,40.0,33,57.8,100,70.4,73.2,70.2
20160507194500,199.5,182.7,40.4651,33,57.8,100,70.4,73.2,70.2
20160507200000,199.5,182.7,40.4651,33,58.4,100,70.4,73.2,70.2
20160507201500,199.5,180.6,40.0,33,58.4,100,70.3,73.2,70.2
20160507203000,199.5,182.7,40.4651,33,58.4,100,70.3,73.2,70.2
20160507204500,199.5,190.05,42.093,33,58.4,100,70.3,73.2,70.2
20160507210000,199.5,190.05,42.093,33,58.4,100,70.3,73.2,70.2
20160507211500,199.5,190.05,42.093,33,58.4,100,70.3,73.2,70.2
20160507213000,199.5,190.05,42.093,33,58.4,100,70.2,73.2,70.2
20160507214500,199.5,192.15,42.5581,33,58.4,100,70.2,73.2,70.2
20160507220000,199.5,190.05,42.093,33,58.4,100,70.2,73.2,70.2
20160507221500,199.5,190.05,42.093,33,58.4,100,70.1,73.2,70.2
20160507223000,199.5,190.05,42.093,33,58.4,100,70.1,73.2,70.2
20160507224500,199.5,190.05,42.093,33,58.4,100,70.0,73.2,70.2
20160507230000,199.5,192.15,42.5581,33,58.4,100,70.0,73.2,70.2
20160507231500,199.5,192.15,42.5581,33,58.4,100,69.9,73.2,70.2
20160507233000,199.5,190.05,42.093,33,58.4,100,69.9,73.2,70.2
20160507234500,199.5,192.15,42.5581,33,58.4,100,69.8,73.2,70.2
20160508000000,199.5,192.15,42.5581,33,59.2,100,69.8,73.2,70.2
20160508001500,199.5,192.15,42.5581,33,60.7,100,69.9,73.2,70.2
20160508003000,199.5,192.15,42.5581,33,61.9,100,70.0,73.2,70.2
20160508004500,199.5,192.15,42.5581,33,63.6,100,70.1,73.2,70.2
20160508010000,199.5,192.15,42.5581,33,63.6,100,70.1,73.2,70.2
20160508011500,199.5,192.15,42.5581,33,63.6,100,70.2,73.2,70.2
20160508013000,199.5,194.25,43.0233,33,63.6,100,70.2,73.2,70.2
20160508014500,199.5,192.15,42.5581,33,63.6,100,70.2,73.2,70.2
20160508020000,199.5,192.15,42.5581,33,63.6,100,70.1,73.2,70.2
20160508021500,199.5,192.15,42.5581,33,63.6,100,70.1,73.2,70.2
20160508023000,199.5,194.25,43.0233,33,63.6,100,70.0,73.2,70.2
20160508024500,199.5,194.25,43.0233,33,63.6,100,70.1,73.2,70.2
20160508030000,199.5,196.35,43.4884,33,63.6,100,70.1,73.2,70.2
20160508031500,199.5,196.35,43.4884,33,63.6,100,70.1,73.2,70.2
20160508033000,199.5,196.35,43.4884,33,63.6,100,70.1,73.2,70.2
20160508034500,199.5,194.25,43.0233,33,63.6,100,70.1,73.2,70.2
20160508040000,199.5,194.25,43.0233,33,63.6,100,70.0,73.2,70.2
20160508041500,199.5,196.35,43.4884,33,63.6,100,69.9,73.2,70.2
20160508043000,199.5,196.35,43.4884,33,64.6,100,69.8,73.2,70.2
20160508044500,199.5,196.35,43.4884,33,65.4,100,69.8,73.2,70.2
20160508050000,199.5,198.45,43.9535,33,67.0,100,69.8,73.2,70.2
20160508051500,199.5,198.45,43.9535,33,78.7,100,70.0,73.2,70.2
20160508053000,199.5,198.45,43.9535,33,81.5,100,70.2,73.2,70.2
20160508054500,199.5,198.45,43.9535,33,80.5,100,70.4,73.2,70.2
20160508060000,199.5,198.45,43.9535,33,63.2,0,70.3,73.2,70.2
20160508061500,199.5,194.25,43.0233,33,60.8,0,70.0,73.2,70.2
20160508063000,199.5,196.35,43.4884,33,60.8,100,69.8,73.2,70.2
20160508064500,199.5,198.45,43.9535,33,60.8,100,69.6,73.2,70.2
20160508070000,199.5,198.45,43.9535,33,64.0,100,69.6,73.2,70.2
20160508071500,199.5,200.55,44.4186,33,65.8,100,69.6,73.2,70.2
20160508073000,199.5,200.55,44.4186,33,81.4,100,69.9,73.2,70.2
20160508074500,199.5,200.55,44.4186,33,79.8,100,70.2,73.2,70.2
20160508080000,199.5,200.55,44.4186,33,80.6,100,70.2,73.2,70.2
20160508081500,199.5,198.45,43.9535,33,78.9,100,70.3,73.2,70.2
20160508083000,199.5,200.55,44.4186,33,78.9,100,70.4,73.2,70.2
20160508084500,199.5,202.65,44.8837,33,59.6,100,70.2,73.2,70.2
20160508090000,199.5,204.75,45.3488,33,58.0,100,69.9,73.2,70.2
20160508091500,199.5,204.75,45.3488,33,58.0,100,69.8,73.2,70.2
20160508093000,199.5,206.85,45.814,33,59.5,100,69.8,73.2,70.2
20160508094500,199.5,206.85,45.814,33,60.7,100,69.8,73.2,70.2
20160508100000,199.5,204.75,45.3488,33,61.9,100,69.8,73.2,70.2
20160508101500,199.5,202.65,44.8837,33,64.4,100,69.8,73.2,70.2
20160508103000,199.5,204.75,45.3488,33,64.4,100,70.0,73.2,70.2
20160508104500,199.5,202.65,44.8837,33,64.4,100,70.0,73.2,70.2
20160508110000,199.5,202.65,44.8837,33,64.4,100,70.0,73.2,70.2
20160508111500,199.5,200.55,44.4186,33,64.4,100,70.1,73.2,70.2
20160508113000,199.5,200.55,44.4186,33,64.4,100,70.2,73.2,70.2
20160508114500,199.5,200.55,44.4186,33,64.4,100,70.2,73.2,70.2
20160508120000,199.5,200.55,44.4186,33,64.4,100,70.2,73.2,70.2
20160508121500,199.5,200.55,44.4186,33,64.4,100,70.2,73.2,70.2
20160508123000,199.5,200.55,44.4186,33,64.4,100,70.3,73.2,70.2
20160508124500,199.5,198.45,43.9535,33,64.4,100,70.3,73.2,70.2
20160508130000,199.5,196.35,43.4884,33,63.6,100,70.3,73.2,70.2
20160508131500,199.5,198.45,43.9535,33,63.6,100,70.3,73.2,70.2
20160508133000,199.5,194.25,43.0233,33,63.6,100,70.3,73.2,70.2
20160508134500,199.5,194.25,43.0233,33,63.6,100,70.3,73.2,70.2
20160508140000,199.5,196.35,43.4884,33,63.6,100,70.4,73.2,70.2
20160508141500,199.5,192.15,42.5581,33,58.8,0,70.4,73.2,70.2
20160508143000,199.5,194.25,43.0233,33,58.0,0,70.3,73.2,70.2
20160508144500,199.5,196.35,43.4884,33,58.0,0,70.3,73.2,70.2
20160508150000,199.5,194.25,43.0233,33,58.0,0,70.3,73.2,70.2
20160508151500,199.5,194.25,43.0233,33,58.0,0,70.3,73.2,70.2
20160508153000,199.5,194.25,43.0233,33,58.0,0,70.3,73.2,70.2
20160508154500,199.5,194.25,43.0233,33,58.0,0,70.3,73.2,70.2
20160508160000,199.5,194.25,43.0233,33,58.0,0,70.3,73.1,70.1
20160508161500,199.5,192.15,42.5581,33,57.2,0,70.3,72.9,69.9
20160508163000,199.5,192.15,42.5581,33,57.9,0,70.3,72.8,69.8
20160508164500,199.5,192.15,42.5581,33,57.9,0,70.3,72.8,69.8
20160508170000,199.5,192.15,42.5581,33,57.9,0,70.3,72.8,69.8
20160508171500,199.5,192.15,42.5581,33,57.9,0,70.3,73.1,70.1
20160508173000,199.5,192.15,42.5581,33,57.9,0,70.4,73.1,70.1
20160508174500,199.5,190.05,42.093,33,57.9,0,70.4,73.1,70.1
20160508180000,199.5,192.15,42.5581,33,57.9,0,70.4,73.1,70.1
20160508181500,199.5,190.05,42.093,33,57.9,0,70.4,73.1,70.1
20160508183000,199.5,190.05,42.093,33,57.9,0,70.3,73.1,70.1
20160508184500,199.5,190.05,42.093,33,57.9,0,70.4,73.1,70.1
20160508190000,199.5,190.05,42.093,33,57.9,0,70.3,73.1,70.1
20160508191500,199.5,190.05,42.093,33,57.9,0,70.4,73.1,70.1
20160508193000,199.5,190.05,42.093,33,57.9,0,70.3,73.1,70.1
20160508194500,199.5,190.05,42.093,33,57.9,0,70.3,73.1,70.1
20160508200000,199.5,190.05,42.093,33,58.7,0,70.3,73.1,70.1
20160508201500,199.5,190.05,42.093,33,58.7,0,70.3,73.1,70.1
20160508203000,199.5,192.15,42.5581,33,58.7,0,70.3,73.1,70.1
20160508204500,199.5,190.05,42.093,33,58.7,0,70.3,73.1,70.1
20160508210000,199.5,190.05,42.093,33,58.7,0,70.3,73.1,70.1
20160508211500,199.5,190.05,42.093,33,58.7,0,70.2,73.1,70.1
20160508213000,199.5,190.05,42.093,33,58.7,0,70.2,73.1,70.1
20160508214500,199.5,190.05,42.093,33,58.7,0,70.2,73.1,70.1
20160508220000,199.5,190.05,42.093,33,58.7,0,70.2,73.1,70.1
20160508221500,199.5,190.05,42.093,33,58.7,0,70.1,73.1,70.1
20160508223000,199.5,190.05,42.093,33,58.7,0,70.1,73.1,70.1
20160508224500,199.5,187.95,41.6279,33,58.7,0,70.0,73.1,70.1
20160508230000,199.5,192.15,42.5581,33,58.7,0,70.0,73.1,70.1
20160508231500,199.5,190.05,42.093,33,58.7,0,70.0,73.1,70.1
20160508233000,199.5,190.05,42.093,33,58.7,0,69.9,73.1,70.1
20160508234500,199.5,190.05,42.093,33,58.7,0,70.0,73.1,70.1
20160509000000,199.5,190.05,42.093,33,58.7,0,69.9,73.1,70.1
20160509001500,199.5,192.15,42.5581,33,58.7,0,69.9,73.1,70.1
20160509003000,199.5,192.15,42.5581,33,58.7,0,70.0,73.1,70.1
20160509004500,199.5,192.15,42.5581,33,58.7,0,70.0,73.1,70.1
20160509010000,199.5,192.15,42.5581,33,58.7,0,70.0,73.1,70.1
20160509011500,199.5,190.05,42.093,33,58.7,0,70.0,73.1,70.1
20160509013000,199.5,192.15,42.5581,33,58.7,0,70.0,73.1,70.1
20160509014500,199.5,194.25,43.0233,33,58.7,0,70.0,73.1,70.1
20160509020000,199.5,196.35,43.4884,33,58.7,0,70.0,73.1,70.1
20160509021500,199.5,194.25,43.0233,33,58.7,0,69.9,73.1,70.1
20160509023000,199.5,196.35,43.4884,33,58.7,0,69.9,73.1,70.1
20160509024500,199.5,198.45,43.9535,33,58.7,100,69.8,73.1,70.1
20160509030000,199.5,196.35,43.4884,33,58.7,100,69.9,73.1,70.1
20160509031500,199.5,196.35,43.4884,33,58.7,100,69.8,73.1,70.1
20160509033000,199.5,196.35,43.4884,33,58.7,100,69.8,73.1,70.1
20160509034500,199.5,196.35,43.4884,33,58.7,100,69.8,72.8,69.8
20160509040000,199.5,196.35,43.4884,33,58.7,100,69.8,72.8,69.8
20160509041500,199.5,196.35,43.4884,33,58.7,100,69.8,72.8,69.8
20160509043000,199.5,198.45,43.9535,33,58.7,100,69.8,72.8,69.8
20160509044500,199.5,196.35,43.4884,33,58.7,100,69.6,73.1,70.1
20160509050000,199.5,196.35,43.4884,33,58.7,100,69.5,73.1,70.1
20160509051500,199.5,198.45,43.9535,33,60.4,100,69.5,73.1,70.1
20160509053000,199.5,196.35,43.4884,33,66.7,100,69.6,73.1,70.1
20160509054500,199.5,198.45,43.9535,33,73.9,100,69.8,73.1,70.1
20160509060000,199.5,196.35,43.4884,33,73.9,100,69.9,73.1,70.1
20160509061500,199.5,194.25,43.0233,33,73.9,100,70.0,73.1,70.1
20160509063000,199.5,196.35,43.4884,33,74.9,100,70.1,73.1,70.1
20160509064500,199.5,194.25,43.0233,33,74.9,100,70.2,73.1,70.1
20160509070000,199.5,196.35,43.4884,33,74.9,100,70.3,73.1,70.1
20160509071500,199.5,196.35,43.4884,33,74.0,100,70.3,73.1,70.1
20160509073000,199.5,213.15,47.2093,35,59.9,0,69.9,71.8,68.8
20160509074500,199.5,213.15,47.2093,35,59.9,0,70.0,71.9,68.9
20160509080000,199.5,213.15,47.2093,35,58.8,0,70.1,71.9,68.9
20160509081500,199.5,210.0,46.5116,35,58.8,0,70.0,72.0,69.0
20160509083000,199.5,210.0,46.5116,35,58.8,0,70.3,72.0,69.0
20160509084500,199.5,213.15,47.2093,35,58.8,0,70.3,72.0,69.0
20160509090000,199.5,217.35,48.1395,35,58.8,0,70.7,71.9,68.9
