PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160509091500,199.5,217.35,48.1395,35,58.8,0,71.1,72.1,69.1
20160509093000,199.5,217.35,48.1395,35,57.6,0,71.4,72.1,69.1
20160509094500,199.5,217.35,48.1395,35,57.6,0,71.4,72.1,69.1
20160509100000,199.5,213.15,47.2093,35,57.6,0,71.5,72.1,69.1
20160509101500,199.5,218.4,48.3721,36,57.6,0,71.6,72.1,69.1
20160509103000,199.5,210.0,46.5116,35,57.6,0,71.7,72.0,69.0
20160509104500,199.5,206.85,45.814,35,57.6,0,71.8,73.9,70.9
20160509110000,199.5,206.85,45.814,35,58.3,0,71.9,74.3,71.3
20160509111500,199.5,226.8,50.2326,37,58.3,0,72.4,74.3,71.3
20160509113000,199.5,213.15,47.2093,36,58.3,0,72.2,74.1,71.1
20160509114500,199.5,210.0,46.5116,36,58.3,0,72.4,74.1,71.1
20160509120000,199.5,215.25,47.6744,36,57.6,0,72.5,74.0,71.0
20160509121500,199.5,298.2,66.0465,42,57.6,0,73.7,74.0,71.0
20160509123000,199.5,318.15,70.4651,43,57.6,0,74.1,74.0,71.0
20160509124500,199.5,329.7,73.0233,44,56.8,0,74.1,74.0,71.0
20160509130000,199.5,245.7,54.4186,38,56.8,0,73.3,74.0,71.0
20160509131500,199.5,217.35,48.1395,35,57.5,0,73.2,74.0,71.0
20160509133000,199.5,217.35,48.1395,35,57.5,0,73.2,74.0,71.0
20160509134500,199.5,217.35,48.1395,35,57.5,0,73.1,74.0,71.0
20160509140000,199.5,217.35,48.1395,35,57.5,0,73.1,74.0,71.0
20160509141500,199.5,217.35,48.1395,35,57.5,0,72.9,74.0,71.0
20160509143000,199.5,217.35,48.1395,35,57.5,0,72.9,74.0,71.0
20160509144500,199.5,217.35,48.1395,35,57.5,0,73.1,74.0,71.0
20160509150000,199.5,217.35,48.1395,35,57.5,0,72.9,74.0,71.0
20160509151500,199.5,217.35,48.1395,35,57.5,0,72.9,74.0,71.0
20160509153000,199.5,217.35,48.1395,35,57.5,0,72.9,74.0,71.0
20160509154500,199.5,213.15,47.2093,35,57.5,0,72.8,74.0,71.0
20160509160000,199.5,217.35,48.1395,35,57.5,0,72.8,74.0,71.0
20160509161500,199.5,217.35,48.1395,35,57.5,0,72.7,74.0,71.0
20160509163000,199.5,217.35,48.1395,35,57.5,0,72.4,74.0,71.0
20160509164500,199.5,210.0,46.5116,35,57.5,0,72.3,74.0,71.0
20160509170000,199.5,210.0,46.5116,35,57.5,0,72.3,74.0,71.0
20160509171500,199.5,210.0,46.5116,35,57.5,0,72.2,74.0,71.0
20160509173000,199.5,210.0,46.5116,35,57.5,0,72.1,74.0,71.0
20160509174500,199.5,210.0,46.5116,35,57.5,0,72.0,74.0,71.0
20160509180000,199.5,206.85,45.814,35,57.5,0,71.9,74.0,71.0
20160509181500,199.5,208.95,46.2791,35,57.5,0,71.9,74.0,71.0
20160509183000,199.5,206.85,45.814,35,57.5,0,71.9,74.0,71.0
20160509184500,199.5,206.85,45.814,35,57.5,0,71.8,74.0,71.0
20160509190000,199.5,208.95,46.2791,35,57.5,0,71.8,74.0,71.0
20160509191500,199.5,208.95,46.2791,35,57.5,0,71.7,74.0,71.0
20160509193000,199.5,206.85,45.814,35,57.5,0,71.7,74.0,71.0
20160509194500,199.5,208.95,46.2791,35,57.5,0,71.6,74.0,71.0
20160509200000,199.5,206.85,45.814,35,57.5,0,71.6,74.0,71.0
20160509201500,199.5,208.95,46.2791,35,57.5,0,71.3,74.0,71.0
20160509203000,199.5,206.85,45.814,35,57.5,0,71.3,74.0,71.0
20160509204500,199.5,206.85,45.814,35,58.3,0,71.2,74.0,71.0
20160509210000,199.5,208.95,46.2791,35,58.3,0,71.2,74.0,71.0
20160509211500,199.5,206.85,45.814,35,58.3,0,71.2,74.0,71.0
20160509213000,199.5,206.85,45.814,35,58.3,0,71.2,74.0,71.0
20160509214500,199.5,206.85,45.814,35,58.3,0,71.2,74.0,71.0
20160509220000,199.5,206.85,45.814,35,58.3,0,71.2,74.0,71.0
20160509221500,199.5,206.85,45.814,35,58.3,0,71.2,74.0,71.0
20160509223000,199.5,206.85,45.814,35,58.3,0,71.2,74.0,71.0
20160509224500,199.5,206.85,45.814,35,58.3,0,71.2,74.0,71.0
20160509230000,199.5,204.75,45.3488,35,58.3,0,71.2,74.0,71.0
20160509231500,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160509233000,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160509234500,199.5,208.95,46.2791,35,58.3,0,71.0,74.0,71.0
20160510000000,199.5,204.75,45.3488,35,58.3,0,71.0,74.0,71.0
20160510001500,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160510003000,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160510004500,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160510010000,199.5,206.85,45.814,35,58.3,0,71.2,74.0,71.0
20160510011500,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160510013000,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160510014500,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160510020000,199.5,206.85,45.814,35,58.3,0,71.1,74.0,71.0
20160510021500,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160510023000,199.5,208.95,46.2791,35,58.3,0,71.0,74.0,71.0
20160510024500,199.5,206.85,45.814,35,58.3,0,71.0,74.0,71.0
20160510030000,199.5,206.85,45.814,35,58.3,0,71.0,73.9,70.9
20160510031500,199.5,204.75,45.3488,35,58.3,0,71.0,73.9,70.9
20160510033000,199.5,206.85,45.814,35,58.3,0,71.0,73.9,70.9
20160510034500,199.5,208.95,46.2791,35,58.3,0,70.9,73.9,70.9
20160510040000,199.5,206.85,45.814,35,58.3,0,70.9,73.9,70.9
20160510041500,199.5,206.85,45.814,35,58.3,0,70.8,73.9,70.9
20160510043000,199.5,208.95,46.2791,35,58.3,0,70.8,73.8,70.8
20160510044500,199.5,208.95,46.2791,35,58.3,0,70.8,73.6,70.6
20160510050000,199.5,206.85,45.814,35,58.3,0,70.7,73.6,70.6
20160510051500,199.5,208.95,46.2791,35,58.3,0,70.7,73.6,70.6
20160510053000,199.5,208.95,46.2791,35,58.3,0,70.7,73.6,70.6
20160510054500,199.5,208.95,46.2791,35,58.3,0,70.7,73.6,70.6
20160510060000,199.5,208.95,46.2791,35,58.3,0,70.6,73.6,70.6
20160510061500,199.5,208.95,46.2791,35,58.3,0,70.6,73.6,70.6
20160510063000,199.5,208.95,46.2791,35,58.3,0,70.6,73.6,70.6
20160510064500,199.5,208.95,46.2791,35,58.3,0,70.5,73.6,70.6
20160510070000,199.5,239.4,53.0233,37,58.3,0,70.5,72.7,69.7
20160510071500,199.5,217.35,48.1395,35,58.3,0,70.6,73.1,70.1
20160510073000,199.5,217.35,48.1395,35,58.3,0,70.7,73.2,70.2
20160510074500,199.5,217.35,48.1395,35,58.3,0,70.8,73.2,70.2
20160510080000,199.5,217.35,48.1395,35,57.6,0,70.9,73.2,70.2
20160510081500,199.5,213.15,47.2093,35,57.6,0,71.3,73.2,70.2
20160510083000,199.5,213.15,47.2093,35,57.6,0,71.4,73.2,70.2
20160510084500,199.5,213.15,47.2093,35,57.6,0,71.6,73.2,70.2
20160510090000,199.5,213.15,47.2093,35,57.6,0,71.7,73.2,70.2
20160510091500,199.5,213.15,47.2093,35,57.6,0,71.8,73.1,70.1
20160510093000,199.5,206.85,45.814,35,57.6,0,71.9,73.2,70.2
20160510094500,199.5,210.0,46.5116,35,57.6,0,72.1,73.2,70.2
20160510100000,199.5,210.0,46.5116,35,57.6,0,72.3,73.1,70.1
20160510101500,199.5,206.85,45.814,35,57.6,0,72.4,73.3,70.3
20160510103000,199.5,204.75,45.3488,35,57.6,0,72.5,73.2,70.2
20160510104500,199.5,208.95,46.2791,35,57.6,0,72.7,73.2,70.2
20160510110000,199.5,208.95,46.2791,35,57.6,0,72.7,73.2,70.2
20160510111500,199.5,206.85,45.814,35,57.6,0,72.9,73.2,70.2
20160510113000,199.5,206.85,45.814,35,57.6,0,72.9,73.2,70.2
20160510114500,199.5,208.95,46.2791,35,57.6,0,73.1,73.2,70.2
20160510120000,199.5,208.95,46.2791,35,57.6,0,73.1,73.2,70.2
20160510121500,199.5,208.95,46.2791,35,57.6,0,73.1,73.2,70.2
20160510123000,199.5,213.15,47.2093,35,57.6,0,73.1,73.2,70.2
20160510124500,199.5,213.15,47.2093,35,57.6,0,73.2,73.2,70.2
20160510130000,199.5,213.15,47.2093,35,57.6,0,73.3,73.3,70.3
20160510131500,199.5,213.15,47.2093,35,57.6,0,73.4,73.2,70.2
20160510133000,199.5,213.15,47.2093,35,57.6,0,73.4,73.2,70.2
20160510134500,199.5,213.15,47.2093,35,57.6,0,73.5,73.2,70.2
20160510140000,199.5,223.65,49.5349,36,57.6,0,73.6,73.2,70.2
20160510141500,199.5,248.85,55.1163,38,57.6,0,73.4,73.2,70.2
20160510143000,199.5,248.85,55.1163,38,57.6,0,73.3,73.2,70.2
20160510144500,199.5,248.85,55.1163,38,57.6,0,73.2,73.2,70.2
20160510150000,199.5,248.85,55.1163,38,57.6,0,73.3,73.2,70.2
20160510151500,199.5,248.85,55.1163,38,57.6,0,73.3,73.2,70.2
20160510153000,199.5,253.05,56.0465,38,57.6,0,73.2,73.2,70.2
20160510154500,199.5,248.85,55.1163,38,57.6,0,73.2,73.2,70.2
20160510160000,199.5,248.85,55.1163,38,57.6,0,73.2,73.2,70.2
20160510161500,199.5,248.85,55.1163,38,57.6,0,73.0,73.2,70.2
20160510163000,199.5,245.7,54.4186,38,57.6,0,72.9,73.2,70.2
20160510164500,199.5,215.25,47.6744,35,57.6,0,72.7,73.2,70.2
20160510170000,199.5,215.25,47.6744,35,57.6,0,72.7,73.2,70.2
20160510171500,199.5,215.25,47.6744,35,57.6,0,72.7,73.2,70.2
20160510173000,199.5,215.25,47.6744,35,57.6,0,72.7,73.3,70.3
20160510174500,199.5,215.25,47.6744,35,57.6,0,72.7,73.3,70.3
20160510180000,199.5,215.25,47.6744,35,58.3,0,72.7,73.2,70.2
20160510181500,199.5,229.95,50.9302,36,58.3,0,73.1,73.2,70.2
20160510183000,199.5,229.95,50.9302,36,58.3,0,73.0,73.2,70.2
20160510184500,199.5,229.95,50.9302,36,58.3,0,72.9,73.2,70.2
20160510190000,199.5,223.65,49.5349,36,58.3,0,73.0,73.2,70.2
20160510191500,199.5,223.65,49.5349,36,58.3,0,73.1,73.2,70.2
20160510193000,199.5,223.65,49.5349,36,58.3,0,73.2,73.2,70.2
20160510194500,199.5,239.4,53.0233,37,58.3,0,73.2,73.1,70.1
20160510200000,199.5,232.05,51.3953,36,58.3,0,72.7,73.1,70.1
20160510201500,199.5,217.35,48.1395,35,58.3,0,72.6,73.2,70.2
20160510203000,199.5,217.35,48.1395,35,58.3,0,72.3,73.3,70.3
20160510204500,199.5,217.35,48.1395,35,58.3,0,72.2,73.2,70.2
20160510210000,199.5,217.35,48.1395,35,58.3,0,72.2,73.3,70.3
20160510211500,199.5,217.35,48.1395,35,58.3,0,72.1,73.3,70.3
20160510213000,199.5,213.15,47.2093,35,58.3,0,72.0,73.4,70.4
20160510214500,199.5,213.15,47.2093,35,58.3,0,71.9,73.3,70.3
20160510220000,199.5,213.15,47.2093,35,58.3,0,71.8,73.2,70.2
20160510221500,199.5,213.15,47.2093,35,58.3,0,71.8,73.2,70.2
20160510223000,199.5,213.15,47.2093,35,58.3,0,71.7,73.2,70.2
20160510224500,199.5,213.15,47.2093,35,58.3,0,71.7,73.2,70.2
20160510230000,199.5,213.15,47.2093,35,58.3,0,71.6,73.2,70.2
20160510231500,199.5,213.15,47.2093,35,58.3,0,71.6,73.2,70.2
20160510233000,199.5,213.15,47.2093,35,58.3,0,71.6,72.8,69.8
20160510234500,199.5,213.15,47.2093,35,58.3,0,71.6,73.1,70.1
20160511000000,199.5,213.15,47.2093,35,58.3,0,71.6,73.1,70.1
20160511001500,199.5,210.0,46.5116,35,58.3,0,71.5,73.1,70.1
20160511003000,199.5,213.15,47.2093,35,58.3,0,71.5,73.1,70.1
20160511004500,199.5,213.15,47.2093,35,58.3,0,71.5,73.1,70.1
20160511010000,199.5,213.15,47.2093,35,58.3,0,71.5,73.1,70.1
20160511011500,199.5,213.15,47.2093,4,58.3,0,70.3,73.2,70.2
20160511013000,199.5,213.15,47.2093,35,58.3,0,71.1,73.2,70.2
20160511014500,199.5,213.15,47.2093,35,58.3,0,71.3,73.2,70.2
20160511020000,199.5,213.15,47.2093,35,58.3,0,71.4,73.2,70.2
20160511021500,199.5,213.15,47.2093,36,58.3,0,71.6,73.1,70.1
20160511023000,199.5,213.15,47.2093,36,58.3,0,71.6,73.1,70.1
20160511024500,199.5,213.15,47.2093,36,58.3,0,71.7,73.1,70.1
20160511030000,199.5,213.15,47.2093,36,58.3,0,71.7,73.1,70.1
20160511031500,199.5,213.15,47.2093,36,58.3,0,71.7,73.1,70.1
20160511033000,199.5,213.15,47.2093,36,58.3,0,71.7,73.1,70.1
20160511034500,199.5,213.15,47.2093,36,58.3,0,71.7,73.1,70.1
20160511040000,199.5,213.15,47.2093,36,58.3,0,71.7,73.1,70.1
20160511041500,199.5,213.15,47.2093,36,58.3,0,71.7,73.1,70.1
20160511043000,199.5,213.15,47.2093,36,58.3,0,71.6,73.1,70.1
20160511044500,199.5,218.4,48.3721,36,57.9,0,71.6,72.8,69.8
20160511050000,199.5,218.4,48.3721,36,58.7,0,71.6,73.1,70.1
20160511051500,199.5,187.95,41.6279,33,58.7,0,71.7,73.1,70.1
20160511053000,199.5,187.95,41.6279,33,58.7,0,71.7,73.1,70.1
20160511054500,199.5,190.05,42.093,33,58.7,0,71.7,73.1,70.1
20160511060000,199.5,187.95,41.6279,33,58.7,0,71.7,73.1,70.1
20160511061500,199.5,185.85,41.1628,33,58.7,0,71.7,73.1,70.1
20160511063000,199.5,187.95,41.6279,33,58.7,0,71.7,73.1,70.1
20160511064500,199.5,187.95,41.6279,33,58.7,0,71.7,73.1,70.1
20160511070000,199.5,187.95,41.6279,33,58.7,0,71.7,73.1,70.1
20160511071500,199.5,187.95,41.6279,33,58.7,0,71.7,73.1,70.1
20160511073000,199.5,185.85,41.1628,33,58.7,0,71.7,73.1,70.1
20160511074500,199.5,187.95,41.6279,33,58.7,0,71.7,73.1,70.1
20160511080000,199.5,187.95,41.6279,33,58.7,0,71.9,73.1,70.1
20160511081500,199.5,198.45,43.9535,35,57.6,0,72.1,73.1,70.1
20160511083000,199.5,196.35,43.4884,35,57.6,0,72.1,73.1,70.1
20160511084500,199.5,196.35,43.4884,35,57.6,0,72.2,73.1,70.1
20160511090000,199.5,198.45,43.9535,35,58.3,0,72.5,73.1,70.1
20160511091500,199.5,200.55,44.4186,35,58.3,0,72.7,73.1,70.1
20160511093000,199.5,198.45,43.9535,35,58.3,0,72.8,73.1,70.1
20160511094500,199.5,196.35,43.4884,35,57.6,0,72.8,73.1,70.1
20160511100000,199.5,329.7,73.0233,44,56.4,0,74.0,73.1,70.1
20160511101500,199.5,343.35,76.0465,45,56.4,0,72.9,73.1,70.1
20160511103000,199.5,274.05,60.6977,40,57.1,0,72.6,73.1,70.1
20160511104500,199.5,256.2,56.7442,39,57.1,0,73.4,73.1,70.1
20160511110000,199.5,439.95,97.4419,53,57.1,0,74.3,73.1,70.1
20160511111500,199.5,439.95,97.4419,53,57.1,0,74.3,73.1,70.1
20160511113000,199.5,334.95,74.186,44,57.1,0,72.8,73.1,70.1
20160511114500,199.5,326.55,72.3256,44,57.1,0,73.0,73.1,70.1
20160511120000,199.5,310.8,68.8372,43,57.1,0,72.8,73.2,70.2
20160511121500,199.5,277.2,61.3954,40,57.1,0,72.8,73.2,70.2
20160511123000,199.5,215.25,47.6744,36,58.2,0,72.4,73.2,70.2
20160511124500,199.5,215.25,47.6744,36,58.2,0,72.4,73.2,70.2
20160511130000,199.5,210.0,46.5116,36,58.2,0,72.2,73.2,70.2
20160511131500,199.5,269.85,59.7674,40,58.2,0,72.9,73.3,70.3
20160511133000,199.5,288.75,63.9535,41,58.2,0,73.4,73.3,70.3
20160511134500,199.5,217.35,48.1395,36,58.2,0,72.6,73.3,70.3
20160511140000,199.5,217.35,48.1395,36,58.2,0,72.5,73.3,70.3
20160511141500,199.5,213.15,47.2093,36,58.2,0,72.7,73.2,70.2
20160511143000,199.5,226.8,50.2326,37,58.2,0,72.9,73.3,70.3
20160511144500,199.5,217.35,48.1395,36,58.2,0,72.8,73.2,70.2
20160511150000,199.5,213.15,47.2093,36,58.2,0,72.7,73.3,70.3
20160511151500,199.5,217.35,48.1395,36,58.2,0,73.0,73.3,70.3
20160511153000,199.5,217.35,48.1395,36,58.2,0,73.2,73.4,70.4
20160511154500,199.5,217.35,48.1395,36,58.2,0,72.9,73.3,70.3
20160511160000,199.5,210.0,46.5116,35,58.2,0,72.6,73.3,70.3
20160511161500,199.5,215.25,47.6744,35,58.2,0,72.2,73.3,70.3
20160511163000,199.5,215.25,47.6744,35,58.2,0,72.0,73.4,70.4
20160511164500,199.5,215.25,47.6744,35,58.2,0,71.7,73.4,70.4
20160511170000,199.5,215.25,47.6744,35,58.2,0,71.4,73.3,70.3
20160511171500,199.5,215.25,47.6744,35,58.2,0,71.3,73.3,70.3
20160511173000,199.5,215.25,47.6744,35,58.2,0,71.2,73.3,70.3
20160511174500,199.5,215.25,47.6744,35,58.2,0,71.1,73.3,70.3
20160511180000,199.5,210.0,46.5116,35,58.2,0,71.1,73.3,70.3
20160511181500,199.5,213.15,47.2093,35,58.2,0,71.2,73.2,70.2
20160511183000,199.5,210.0,46.5116,35,58.2,0,71.0,73.2,70.2
20160511184500,199.5,210.0,46.5116,35,58.2,0,71.0,73.2,70.2
20160511190000,199.5,210.0,46.5116,35,58.2,0,71.0,73.2,70.2
20160511191500,199.5,206.85,45.814,35,58.2,0,71.0,73.2,70.2
20160511193000,199.5,206.85,45.814,35,58.2,0,71.0,73.3,70.3
20160511194500,199.5,206.85,45.814,35,58.2,0,71.1,73.4,70.4
20160511200000,199.5,206.85,45.814,35,58.2,0,71.0,73.4,70.4
20160511201500,199.5,208.95,46.2791,35,58.2,0,71.0,73.2,70.2
20160511203000,199.5,208.95,46.2791,35,58.2,0,71.0,73.3,70.3
20160511204500,199.5,213.15,47.2093,35,58.8,0,70.8,73.3,70.3
20160511210000,199.5,213.15,47.2093,35,58.8,0,70.8,73.3,70.3
20160511211500,199.5,213.15,47.2093,35,58.8,0,70.7,73.2,70.2
20160511213000,199.5,213.15,47.2093,35,58.8,0,70.6,73.2,70.2
20160511214500,199.5,213.15,47.2093,35,58.8,0,70.5,73.3,70.3
20160511220000,199.5,213.15,47.2093,35,58.8,0,70.4,73.3,70.3
20160511221500,199.5,210.0,46.5116,35,58.8,0,70.3,73.2,70.2
20160511223000,199.5,213.15,47.2093,35,58.8,0,70.3,73.2,70.2
20160511224500,199.5,210.0,46.5116,35,58.8,0,70.2,73.2,70.2
20160511230000,199.5,210.0,46.5116,35,58.8,0,70.1,73.2,70.2
20160511231500,199.5,213.15,47.2093,35,58.8,0,70.0,73.2,70.2
20160511233000,199.5,210.0,46.5116,35,58.8,0,70.0,73.2,70.2
20160511234500,199.5,213.15,47.2093,35,58.8,100,70.0,73.2,70.2
20160512000000,199.5,213.15,47.2093,35,58.8,0,70.0,73.2,70.2
20160512001500,199.5,213.15,47.2093,35,58.0,0,70.2,73.2,70.2
20160512003000,199.5,213.15,47.2093,35,58.0,0,70.2,73.2,70.2
20160512004500,199.5,213.15,47.2093,35,58.0,0,70.2,73.2,70.2
20160512010000,199.5,213.15,47.2093,35,58.0,0,70.1,73.2,70.2
20160512011500,199.5,213.15,47.2093,35,58.0,0,70.2,73.2,70.2
20160512013000,199.5,213.15,47.2093,35,58.0,0,70.1,73.2,70.2
20160512014500,199.5,213.15,47.2093,35,58.0,0,70.0,73.2,70.2
20160512020000,199.5,213.15,47.2093,35,58.0,0,70.0,73.2,70.2
20160512021500,199.5,213.15,47.2093,35,58.0,100,69.9,73.2,70.2
20160512023000,199.5,213.15,47.2093,35,58.0,100,69.8,73.2,70.2
20160512024500,199.5,213.15,47.2093,35,58.7,100,69.9,73.2,70.2
20160512030000,199.5,217.35,48.1395,35,58.7,100,70.0,73.2,70.2
20160512031500,199.5,217.35,48.1395,35,58.7,100,70.0,73.2,70.2
20160512033000,199.5,217.35,48.1395,35,58.7,100,69.9,73.2,70.2
20160512034500,199.5,217.35,48.1395,35,58.7,100,69.9,73.2,70.2
20160512040000,199.5,217.35,48.1395,35,58.7,100,69.9,73.2,70.2
20160512041500,199.5,217.35,48.1395,35,59.5,100,69.6,73.2,70.2
20160512043000,199.5,217.35,48.1395,35,62.4,100,69.5,73.2,70.2
20160512044500,199.5,217.35,48.1395,35,71.6,100,69.7,73.2,70.2
20160512050000,199.5,217.35,48.1395,35,81.1,100,70.3,73.2,70.2
20160512051500,199.5,217.35,48.1395,35,61.6,0,70.1,73.2,70.2
20160512053000,199.5,217.35,48.1395,35,59.6,100,69.8,73.2,70.2
20160512054500,199.5,217.35,48.1395,35,60.3,100,69.7,73.2,70.2
20160512060000,199.5,217.35,48.1395,35,63.6,100,69.6,73.2,70.2
20160512061500,199.5,208.95,46.2791,35,65.8,100,69.7,73.2,70.2
20160512063000,199.5,208.95,46.2791,35,74.8,100,69.8,73.2,70.2
20160512064500,199.5,213.15,47.2093,35,74.8,100,70.0,73.2,70.2
20160512070000,199.5,208.95,46.2791,35,74.8,100,70.2,73.2,70.2
20160512071500,199.5,208.95,46.2791,35,74.8,100,70.3,73.2,70.2
20160512073000,199.5,208.95,46.2791,35,74.8,100,70.4,73.2,70.2
20160512074500,199.5,206.85,45.814,35,62.6,0,70.4,73.2,70.2
20160512080000,199.5,206.85,45.814,35,59.2,0,70.4,73.2,70.2
20160512081500,199.5,202.65,44.8837,35,58.0,0,70.4,73.2,70.2
20160512083000,199.5,202.65,44.8837,35,58.0,0,70.3,73.2,70.2
20160512084500,199.5,198.45,43.9535,35,58.0,0,70.4,73.2,70.2
20160512090000,199.5,200.55,44.4186,35,58.0,0,70.4,73.2,70.2
20160512091500,199.5,200.55,44.4186,35,58.0,0,70.5,73.2,70.2
20160512093000,199.5,198.45,43.9535,35,58.0,0,70.5,73.2,70.2
20160512094500,199.5,198.45,43.9535,35,58.0,0,70.5,73.2,70.2
20160512100000,199.5,196.35,43.4884,35,58.0,0,70.5,73.2,70.2
20160512101500,199.5,196.35,43.4884,35,58.0,0,70.6,73.2,70.2
20160512103000,199.5,194.25,43.0233,35,58.0,0,70.5,73.2,70.2
20160512104500,199.5,196.35,43.4884,35,58.0,0,70.5,73.2,70.2
20160512110000,199.5,196.35,43.4884,35,58.0,0,70.6,73.2,70.2
20160512111500,199.5,196.35,43.4884,35,58.0,0,70.5,73.2,70.2
20160512113000,199.5,196.35,43.4884,35,58.0,0,70.7,73.2,70.2
20160512114500,199.5,202.65,44.8837,35,58.0,0,70.7,73.2,70.2
20160512120000,199.5,204.75,45.3488,35,58.0,0,70.9,73.2,70.2
20160512121500,199.5,202.65,44.8837,35,58.0,0,71.0,73.2,70.2
20160512123000,199.5,202.65,44.8837,35,57.4,0,70.9,73.2,70.2
20160512124500,199.5,277.2,61.3954,40,57.4,0,72.3,73.2,70.2
20160512130000,199.5,329.7,73.0233,43,56.4,0,73.2,73.2,70.2
20160512131500,199.5,412.65,91.3953,50,56.4,0,73.8,73.2,70.2
20160512133000,199.5,431.55,95.5814,52,56.4,0,73.9,73.2,70.2
20160512134500,199.5,439.95,97.4419,52,54.7,0,74.1,73.2,70.2
20160512140000,199.5,439.95,97.4419,52,56.7,0,74.5,73.2,70.2
20160512141500,199.5,431.55,95.5814,52,56.0,0,74.7,73.2,70.2
20160512143000,199.5,298.2,66.0465,41,56.7,0,73.3,73.2,70.2
20160512144500,199.5,298.2,66.0465,41,56.7,0,73.1,73.2,70.2
20160512150000,199.5,266.7,59.0698,39,56.7,0,72.9,73.2,70.2
20160512151500,199.5,235.2,52.093,37,56.7,0,72.8,73.2,70.2
20160512153000,199.5,218.4,48.3721,36,56.7,0,72.8,73.2,70.2
20160512154500,199.5,210.0,46.5116,35,56.7,0,72.7,73.2,70.2
20160512160000,199.5,210.0,46.5116,35,56.7,0,72.8,73.2,70.2
20160512161500,199.5,210.0,46.5116,35,57.3,0,72.7,73.2,70.2
20160512163000,199.5,210.0,46.5116,35,57.3,0,72.4,73.2,70.2
20160512164500,199.5,213.15,47.2093,35,57.3,0,72.4,73.2,70.2
20160512170000,199.5,213.15,47.2093,35,57.3,0,72.2,73.2,70.2
20160512171500,199.5,213.15,47.2093,35,57.3,0,72.3,73.2,70.2
20160512173000,199.5,213.15,47.2093,35,57.3,0,72.2,73.2,70.2
20160512174500,199.5,213.15,47.2093,35,57.3,0,72.1,73.2,70.2
20160512180000,199.5,213.15,47.2093,35,57.3,0,72.2,73.2,70.2
20160512181500,199.5,213.15,47.2093,35,57.3,0,72.1,73.2,70.2
20160512183000,199.5,213.15,47.2093,35,57.9,0,72.2,73.2,70.2
20160512184500,199.5,213.15,47.2093,35,57.9,0,72.1,73.2,70.2
20160512190000,199.5,213.15,47.2093,35,57.9,0,72.1,73.2,70.2
20160512191500,199.5,213.15,47.2093,35,57.9,0,72.1,73.2,70.2
20160512193000,199.5,213.15,47.2093,35,57.9,0,72.1,73.2,70.2
20160512194500,199.5,213.15,47.2093,35,57.9,0,72.0,73.2,70.2
20160512200000,199.5,213.15,47.2093,35,57.9,0,71.9,73.2,70.2
20160512201500,199.5,213.15,47.2093,35,57.9,0,71.9,73.2,70.2
20160512203000,199.5,213.15,47.2093,35,57.9,0,71.9,73.2,70.2
20160512204500,199.5,213.15,47.2093,35,57.9,0,71.8,73.2,70.2
20160512210000,199.5,213.15,47.2093,35,57.9,0,71.8,73.2,70.2
20160512211500,199.5,213.15,47.2093,35,57.9,0,71.7,73.2,70.2
20160512213000,199.5,213.15,47.2093,35,57.9,0,71.7,73.2,70.2
20160512214500,199.5,213.15,47.2093,35,57.9,0,71.6,73.2,70.2
20160512220000,199.5,213.15,47.2093,35,57.9,0,71.5,73.2,70.2
20160512221500,199.5,213.15,47.2093,35,57.9,0,71.5,73.2,70.2
20160512223000,199.5,213.15,47.2093,35,57.9,0,71.4,73.2,70.2
20160512224500,199.5,213.15,47.2093,35,58.7,0,71.3,73.2,70.2
20160512230000,199.5,210.0,46.5116,35,58.7,0,71.3,73.2,70.2
20160512231500,199.5,213.15,47.2093,35,58.7,0,71.2,73.2,70.2
20160512233000,199.5,210.0,46.5116,35,58.7,0,71.0,73.2,70.2
20160512234500,199.5,213.15,47.2093,35,58.7,0,71.0,73.2,70.2
20160513000000,199.5,210.0,46.5116,35,58.7,0,71.1,73.2,70.2
20160513001500,199.5,213.15,47.2093,35,58.7,0,71.1,73.2,70.2
20160513003000,199.5,210.0,46.5116,35,58.7,0,71.1,73.2,70.2
20160513004500,199.5,210.0,46.5116,35,58.7,0,71.0,73.2,70.2
20160513010000,199.5,210.0,46.5116,35,58.7,0,71.0,73.2,70.2
20160513011500,199.5,210.0,46.5116,35,58.7,0,71.0,73.2,70.2
20160513013000,199.5,213.15,47.2093,35,58.7,0,70.9,73.2,70.2
20160513014500,199.5,210.0,46.5116,35,58.7,0,70.9,73.2,70.2
20160513020000,199.5,213.15,47.2093,35,58.7,0,70.8,73.2,70.2
20160513021500,199.5,210.0,46.5116,35,58.7,0,70.8,73.2,70.2
20160513023000,199.5,210.0,46.5116,35,58.7,0,70.9,73.2,70.2
20160513024500,199.5,210.0,46.5116,35,58.7,0,71.0,73.2,70.2
20160513030000,199.5,215.25,47.6744,35,58.7,0,71.0,73.2,70.2
20160513031500,199.5,210.0,46.5116,35,58.7,0,70.9,73.2,70.2
20160513033000,199.5,213.15,47.2093,35,58.0,0,70.9,73.2,70.2
20160513034500,199.5,213.15,47.2093,35,58.0,0,70.9,73.2,70.2
20160513040000,199.5,213.15,47.2093,35,58.0,0,70.8,73.2,70.2
20160513041500,199.5,213.15,47.2093,35,58.0,0,70.8,73.2,70.2
20160513043000,199.5,210.0,46.5116,35,58.0,0,70.7,73.2,70.2
20160513044500,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160513050000,199.5,217.35,48.1395,35,58.0,0,70.7,73.2,70.2
20160513051500,199.5,217.35,48.1395,35,58.0,0,70.7,73.2,70.2
20160513053000,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160513054500,199.5,213.15,47.2093,35,58.0,0,70.6,73.2,70.2
20160513060000,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160513061500,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160513063000,199.5,213.15,47.2093,35,58.6,0,70.5,73.2,70.2
20160513064500,199.5,213.15,47.2093,35,58.6,0,70.5,73.2,70.2
20160513070000,199.5,217.35,48.1395,35,58.6,0,70.5,73.2,70.2
20160513071500,199.5,217.35,48.1395,35,58.0,0,70.6,73.2,70.2
20160513073000,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160513074500,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160513080000,199.5,213.15,47.2093,35,57.2,0,70.8,73.2,70.2
20160513081500,199.5,213.15,47.2093,35,57.2,0,70.9,73.2,70.2
20160513083000,199.5,210.0,46.5116,35,57.2,0,71.3,73.2,70.2
20160513084500,199.5,210.0,46.5116,35,57.2,0,71.6,73.2,70.2
20160513090000,199.5,206.85,45.814,35,57.2,0,71.7,73.2,70.2
20160513091500,199.5,208.95,46.2791,35,57.2,0,71.7,73.2,70.2
20160513093000,199.5,208.95,46.2791,35,57.2,0,71.7,73.2,70.2
20160513094500,199.5,208.95,46.2791,35,57.2,0,71.9,73.2,70.2
20160513100000,199.5,206.85,45.814,35,57.2,0,72.1,73.2,70.2
20160513101500,199.5,206.85,45.814,35,57.2,0,72.1,73.2,70.2
20160513103000,199.5,206.85,45.814,35,57.2,0,72.1,73.2,70.2
20160513104500,199.5,206.85,45.814,35,57.2,0,72.2,73.2,70.2
20160513110000,199.5,202.65,44.8837,35,57.2,0,72.1,73.2,70.2
20160513111500,199.5,204.75,45.3488,35,57.2,0,72.1,73.2,70.2
20160513113000,199.5,204.75,45.3488,35,57.2,0,72.3,73.2,70.2
20160513114500,199.5,275.1,60.9302,41,57.2,0,72.9,73.2,70.2
20160513120000,199.5,210.0,46.5116,36,57.2,0,72.5,73.2,70.2
20160513121500,199.5,215.25,47.6744,36,57.2,0,72.3,73.2,70.2
20160513123000,199.5,215.25,47.6744,36,57.2,0,72.2,73.2,70.2
20160513124500,199.5,215.25,47.6744,36,57.2,0,72.4,73.2,70.2
20160513130000,199.5,215.25,47.6744,36,57.2,0,72.5,73.2,70.2
20160513131500,199.5,309.75,68.6047,43,57.2,0,73.9,73.2,70.2
20160513133000,199.5,248.85,55.1163,38,57.2,0,72.7,73.2,70.2
20160513134500,199.5,213.15,47.2093,35,57.2,0,72.8,73.2,70.2
20160513140000,199.5,213.15,47.2093,35,57.2,0,72.9,73.2,70.2
20160513141500,199.5,213.15,47.2093,35,57.2,0,72.9,73.2,70.2
20160513143000,199.5,213.15,47.2093,35,57.2,0,72.8,73.2,70.2
20160513144500,199.5,210.0,46.5116,35,57.2,0,73.0,73.2,70.2
20160513150000,199.5,213.15,47.2093,35,57.2,0,73.1,73.2,70.2
20160513151500,199.5,213.15,47.2093,35,57.2,0,73.1,73.2,70.2
20160513153000,199.5,213.15,47.2093,35,57.2,0,73.1,73.2,70.2
20160513154500,199.5,210.0,46.5116,35,57.2,0,73.2,73.2,70.2
20160513160000,199.5,210.0,46.5116,35,57.2,0,73.2,73.2,70.2
20160513161500,199.5,210.0,46.5116,35,57.2,0,72.9,73.2,70.2
20160513163000,199.5,210.0,46.5116,35,57.2,0,72.7,73.2,70.2
20160513164500,199.5,215.25,47.6744,35,57.2,0,72.6,73.2,70.2
20160513170000,199.5,215.25,47.6744,35,57.2,0,72.5,73.2,70.2
20160513171500,199.5,215.25,47.6744,35,57.2,0,72.3,73.2,70.2
20160513173000,199.5,215.25,47.6744,35,57.2,0,72.3,73.2,70.2
20160513174500,199.5,215.25,47.6744,35,57.2,0,72.2,73.2,70.2
20160513180000,199.5,215.25,47.6744,35,57.2,0,72.2,73.2,70.2
20160513181500,199.5,215.25,47.6744,35,57.2,0,72.1,73.2,70.2
20160513183000,199.5,215.25,47.6744,35,57.2,0,72.1,73.2,70.2
20160513184500,199.5,215.25,47.6744,35,57.2,0,72.0,73.2,70.2
20160513190000,199.5,215.25,47.6744,35,57.9,0,72.0,73.2,70.2
20160513191500,199.5,215.25,47.6744,35,57.9,0,72.0,73.2,70.2
20160513193000,199.5,215.25,47.6744,35,57.9,0,71.7,73.2,70.2
20160513194500,199.5,215.25,47.6744,35,57.9,0,71.6,73.2,70.2
20160513200000,199.5,215.25,47.6744,35,57.9,0,71.6,73.2,70.2
20160513201500,199.5,215.25,47.6744,35,57.9,0,71.4,73.2,70.2
20160513203000,199.5,215.25,47.6744,35,57.9,0,71.4,73.2,70.2
20160513204500,199.5,215.25,47.6744,35,57.9,0,71.3,73.2,70.2
20160513210000,199.5,215.25,47.6744,35,59.1,0,71.3,73.2,70.2
20160513211500,199.5,215.25,47.6744,35,59.1,0,71.3,73.2,70.2
20160513213000,199.5,215.25,47.6744,35,58.3,0,71.2,73.2,70.2
20160513214500,199.5,215.25,47.6744,35,58.3,0,71.2,73.2,70.2
20160513220000,199.5,215.25,47.6744,35,58.3,0,71.2,73.2,70.2
20160513221500,199.5,215.25,47.6744,35,58.3,0,71.0,73.2,70.2
20160513223000,199.5,215.25,47.6744,35,58.3,0,70.9,73.2,70.2
20160513224500,199.5,215.25,47.6744,35,58.3,0,70.9,73.2,70.2
20160513230000,199.5,215.25,47.6744,35,58.3,0,70.8,73.2,70.2
20160513231500,199.5,215.25,47.6744,35,58.3,0,70.7,73.2,70.2
20160513233000,199.5,215.25,47.6744,35,58.3,0,70.7,73.2,70.2
20160513234500,199.5,215.25,47.6744,35,58.3,0,70.7,73.2,70.2
20160514000000,199.5,215.25,47.6744,35,58.3,0,70.7,73.2,70.2
20160514001500,199.5,215.25,47.6744,35,58.3,0,70.7,73.2,70.2
20160514003000,199.5,215.25,47.6744,35,58.3,0,70.7,73.2,70.2
20160514004500,199.5,215.25,47.6744,35,58.3,0,70.6,73.2,70.2
20160514010000,199.5,215.25,47.6744,35,58.3,0,70.6,73.2,70.2
20160514011500,199.5,215.25,47.6744,10,58.3,0,70.0,73.2,70.2
20160514013000,199.5,206.85,45.814,35,58.3,0,70.4,73.2,70.2
20160514014500,199.5,208.95,46.2791,35,58.3,0,70.2,73.2,70.2
20160514020000,199.5,208.95,46.2791,35,58.3,0,70.3,73.2,70.2
20160514021500,199.5,213.15,47.2093,35,58.3,0,70.3,73.2,70.2
20160514023000,199.5,210.0,46.5116,35,58.3,0,70.4,73.2,70.2
20160514024500,199.5,213.15,47.2093,35,58.3,0,70.5,73.2,70.2
20160514030000,199.5,210.0,46.5116,35,58.3,0,70.5,73.2,70.2
20160514031500,199.5,213.15,47.2093,35,58.3,0,70.5,73.2,70.2
20160514033000,199.5,210.0,46.5116,35,58.3,0,70.4,73.2,70.2
20160514034500,199.5,213.15,47.2093,35,58.3,0,70.4,73.2,70.2
20160514040000,199.5,213.15,47.2093,35,58.3,0,70.4,73.2,70.2
20160514041500,199.5,213.15,47.2093,35,58.3,0,70.2,73.2,70.2
20160514043000,199.5,213.15,47.2093,35,58.3,0,70.2,73.2,70.2
20160514044500,199.5,213.15,47.2093,35,58.3,0,70.1,73.2,70.2
20160514050000,199.5,213.15,47.2093,35,58.3,0,70.1,73.2,70.2
20160514051500,199.5,213.15,47.2093,35,58.3,0,70.0,73.2,70.2
20160514053000,199.5,213.15,47.2093,35,58.3,0,70.0,73.2,70.2
20160514054500,199.5,213.15,47.2093,35,58.3,0,70.0,73.2,70.2
20160514060000,199.5,217.35,48.1395,35,58.3,0,70.0,73.2,70.2
20160514061500,199.5,217.35,48.1395,35,58.3,100,69.9,73.2,70.2
20160514063000,199.5,217.35,48.1395,35,58.3,100,69.9,73.2,70.2
20160514064500,199.5,217.35,48.1395,35,58.3,100,69.9,73.2,70.2
20160514070000,199.5,217.35,48.1395,35,58.3,100,69.9,73.2,70.2
20160514071500,199.5,217.35,48.1395,35,58.3,100,69.9,73.2,70.2
20160514073000,199.5,217.35,48.1395,35,58.3,100,69.8,73.2,70.2
20160514074500,199.5,217.35,48.1395,35,58.3,100,69.8,73.2,70.2
20160514080000,199.5,217.35,48.1395,35,59.9,100,69.6,73.2,70.2
20160514081500,199.5,217.35,48.1395,35,71.0,100,69.7,73.2,70.2
20160514083000,199.5,213.15,47.2093,34,73.4,100,70.1,73.2,70.2
20160514084500,199.5,210.0,46.5116,34,73.4,100,70.3,73.2,70.2
20160514090000,199.5,210.0,46.5116,34,60.4,0,70.3,73.2,70.2
20160514091500,199.5,213.15,47.2093,34,58.0,0,70.1,73.2,70.2
20160514093000,199.5,213.15,47.2093,34,57.2,0,70.0,73.2,70.2
20160514094500,199.5,213.15,47.2093,34,57.2,0,70.0,73.2,70.2
20160514100000,199.5,213.15,47.2093,34,57.2,0,70.1,73.2,70.2
20160514101500,199.5,217.35,48.1395,34,57.2,0,70.1,73.2,70.2
20160514103000,199.5,217.35,48.1395,34,57.2,0,70.1,73.2,70.2
20160514104500,199.5,217.35,48.1395,34,57.2,0,70.1,73.2,70.2
20160514110000,199.5,213.15,47.2093,34,57.2,0,70.2,73.2,70.2
20160514111500,199.5,213.15,47.2093,34,57.2,0,70.2,73.2,70.2
20160514113000,199.5,213.15,47.2093,34,57.2,0,70.2,73.2,70.2
20160514114500,199.5,213.15,47.2093,34,57.2,0,70.3,73.2,70.2
20160514120000,199.5,210.0,46.5116,34,57.2,0,70.3,73.2,70.2
20160514121500,199.5,210.0,46.5116,34,57.2,0,70.2,73.2,70.2
20160514123000,199.5,210.0,46.5116,34,57.2,0,70.3,73.2,70.2
20160514124500,199.5,213.15,47.2093,34,57.2,0,70.3,73.2,70.2
20160514130000,199.5,206.85,45.814,34,57.2,0,70.3,73.2,70.2
20160514131500,199.5,208.95,46.2791,34,57.2,0,70.3,73.2,70.2
20160514133000,199.5,206.85,45.814,34,57.2,0,70.4,73.2,70.2
20160514134500,199.5,206.85,45.814,34,56.4,0,70.4,73.2,70.2
20160514140000,199.5,206.85,45.814,34,56.4,0,70.4,73.2,70.2
20160514141500,199.5,204.75,45.3488,34,56.4,0,70.4,73.2,70.2
20160514143000,199.5,204.75,45.3488,34,56.4,0,70.4,73.2,70.2
20160514144500,199.5,204.75,45.3488,34,56.4,0,70.4,73.2,70.2
20160514150000,199.5,204.75,45.3488,34,56.4,0,70.5,73.2,70.2
20160514151500,199.5,204.75,45.3488,34,56.4,0,70.5,73.2,70.2
20160514153000,199.5,202.65,44.8837,34,56.4,0,70.5,73.2,70.2
20160514154500,199.5,202.65,44.8837,34,57.1,0,70.5,73.2,70.2
20160514160000,199.5,202.65,44.8837,34,57.1,0,70.5,73.2,70.2
20160514161500,199.5,202.65,44.8837,34,57.1,0,70.5,73.2,70.2
20160514163000,199.5,202.65,44.8837,34,57.1,0,70.6,73.2,70.2
20160514164500,199.5,202.65,44.8837,34,57.1,0,70.6,73.2,70.2
20160514170000,199.5,204.75,45.3488,34,57.1,0,70.7,73.2,70.2
20160514171500,199.5,202.65,44.8837,34,57.1,0,70.7,73.2,70.2
20160514173000,199.5,202.65,44.8837,34,57.1,0,70.7,73.2,70.2
20160514174500,199.5,202.65,44.8837,34,57.1,0,70.8,73.2,70.2
20160514180000,199.5,202.65,44.8837,34,57.1,0,70.8,73.2,70.2
20160514181500,199.5,202.65,44.8837,34,57.1,0,70.8,73.2,70.2
20160514183000,199.5,202.65,44.8837,34,57.1,0,70.8,73.2,70.2
20160514184500,199.5,202.65,44.8837,34,57.1,0,70.8,73.2,70.2
20160514190000,199.5,202.65,44.8837,34,57.9,0,70.9,73.2,70.2
20160514191500,199.5,202.65,44.8837,34,57.9,0,70.9,73.2,70.2
20160514193000,199.5,204.75,45.3488,34,57.9,0,70.8,73.2,70.2
20160514194500,199.5,202.65,44.8837,34,57.9,0,70.8,73.2,70.2
20160514200000,199.5,202.65,44.8837,34,57.9,0,70.8,73.2,70.2
20160514201500,199.5,202.65,44.8837,34,57.9,0,70.9,73.2,70.2
20160514203000,199.5,204.75,45.3488,34,58.7,0,70.8,73.2,70.2
20160514204500,199.5,202.65,44.8837,34,58.7,0,70.9,73.2,70.2
20160514210000,199.5,202.65,44.8837,34,58.7,0,70.9,73.2,70.2
20160514211500,199.5,200.55,44.4186,34,58.7,0,70.9,73.2,70.2
20160514213000,199.5,200.55,44.4186,34,58.7,0,70.8,73.2,70.2
20160514214500,199.5,202.65,44.8837,34,58.7,0,70.9,73.2,70.2
20160514220000,199.5,200.55,44.4186,34,58.7,0,70.8,73.2,70.2
20160514221500,199.5,200.55,44.4186,34,58.7,0,70.8,73.2,70.2
20160514223000,199.5,200.55,44.4186,34,58.7,0,70.7,73.2,70.2
20160514224500,199.5,200.55,44.4186,34,58.7,0,70.8,73.2,70.2
20160514230000,199.5,200.55,44.4186,34,58.7,0,70.8,73.2,70.2
20160514231500,199.5,200.55,44.4186,34,58.7,0,70.7,73.2,70.2
20160514233000,199.5,198.45,43.9535,34,58.7,0,70.7,73.2,70.2
20160514234500,199.5,200.55,44.4186,34,58.7,0,70.7,73.2,70.2
20160515000000,199.5,200.55,44.4186,34,58.7,0,70.8,73.2,70.2
20160515001500,199.5,200.55,44.4186,34,58.7,0,70.8,73.2,70.2
20160515003000,199.5,198.45,43.9535,34,58.7,0,70.9,73.2,70.2
20160515004500,199.5,200.55,44.4186,34,58.7,0,70.9,73.2,70.2
20160515010000,199.5,198.45,43.9535,34,58.7,0,70.8,73.2,70.2
20160515011500,199.5,198.45,43.9535,34,58.7,0,70.8,73.2,70.2
20160515013000,199.5,200.55,44.4186,34,58.7,0,70.8,73.2,70.2
20160515014500,199.5,200.55,44.4186,34,58.7,0,70.8,73.2,70.2
20160515020000,199.5,200.55,44.4186,34,58.7,0,70.7,73.2,70.2
20160515021500,199.5,200.55,44.4186,34,58.7,0,70.7,73.2,70.2
20160515023000,199.5,200.55,44.4186,34,58.7,0,70.7,73.2,70.2
20160515024500,199.5,200.55,44.4186,34,58.7,0,70.7,73.2,70.2
20160515030000,199.5,200.55,44.4186,34,58.7,0,70.6,73.2,70.2
20160515031500,199.5,200.55,44.4186,34,58.7,0,70.6,73.2,70.2
20160515033000,199.5,200.55,44.4186,34,58.7,0,70.5,73.2,70.2
20160515034500,199.5,202.65,44.8837,34,58.7,0,70.5,73.2,70.2
20160515040000,199.5,200.55,44.4186,34,58.7,0,70.4,73.2,70.2
20160515041500,199.5,200.55,44.4186,34,58.7,0,70.2,73.2,70.2
20160515043000,199.5,200.55,44.4186,34,58.7,0,70.2,73.2,70.2
20160515044500,199.5,200.55,44.4186,34,58.7,0,70.1,73.2,70.2
20160515050000,199.5,202.65,44.8837,34,58.7,0,70.1,73.2,70.2
20160515051500,199.5,202.65,44.8837,34,58.7,0,70.1,73.2,70.2
20160515053000,199.5,204.75,45.3488,34,58.7,0,70.0,73.2,70.2
20160515054500,199.5,202.65,44.8837,34,58.7,0,69.9,73.2,70.2
20160515060000,199.5,202.65,44.8837,34,58.1,100,69.8,73.2,70.2
20160515061500,199.5,202.65,44.8837,34,58.1,100,69.8,73.2,70.2
20160515063000,199.5,202.65,44.8837,34,58.1,100,69.8,73.2,70.2
20160515064500,199.5,202.65,44.8837,34,59.1,100,69.8,73.2,70.2
20160515070000,199.5,204.75,45.3488,34,60.3,100,69.8,73.2,70.2
20160515071500,199.5,204.75,45.3488,34,63.5,100,69.8,73.2,70.2
20160515073000,199.5,204.75,45.3488,34,63.5,100,70.0,73.2,70.2
20160515074500,199.5,204.75,45.3488,34,63.5,100,70.0,73.2,70.2
20160515080000,199.5,206.85,45.814,34,63.5,100,70.1,73.2,70.2
20160515081500,199.5,204.75,45.3488,34,63.5,100,70.2,73.2,70.2
20160515083000,199.5,206.85,45.814,34,63.5,100,70.2,73.2,70.2
20160515084500,199.5,206.85,45.814,34,63.5,100,70.2,73.2,70.2
20160515090000,199.5,206.85,45.814,34,63.5,100,70.2,73.2,70.2
20160515091500,199.5,206.85,45.814,34,62.8,100,70.3,73.2,70.2
20160515093000,199.5,206.85,45.814,34,62.8,100,70.3,73.2,70.2
20160515094500,199.5,206.85,45.814,34,62.8,100,70.4,73.2,70.2
20160515100000,199.5,206.85,45.814,34,62.8,100,70.3,73.2,70.2
20160515101500,199.5,204.75,45.3488,34,62.8,100,70.4,73.2,70.2
20160515103000,199.5,206.85,45.814,34,62.8,100,70.4,73.2,70.2
20160515104500,199.5,206.85,45.814,34,61.6,0,70.4,73.2,70.2
20160515110000,199.5,206.85,45.814,34,58.4,0,70.3,73.2,70.2
20160515111500,199.5,204.75,45.3488,34,58.4,0,70.3,73.2,70.2
20160515113000,199.5,206.85,45.814,34,58.4,0,70.3,73.2,70.2
20160515114500,199.5,204.75,45.3488,34,57.6,0,70.3,73.2,70.2
20160515120000,199.5,202.65,44.8837,34,57.6,0,70.3,73.2,70.2
20160515121500,199.5,206.85,45.814,34,57.6,0,70.3,73.2,70.2
20160515123000,199.5,204.75,45.3488,34,57.6,0,70.3,73.2,70.2
20160515124500,199.5,206.85,45.814,34,57.6,0,70.3,73.2,70.2
20160515130000,199.5,204.75,45.3488,34,57.6,0,70.3,73.2,70.2
20160515131500,199.5,204.75,45.3488,34,57.6,0,70.3,73.2,70.2
20160515133000,199.5,204.75,45.3488,34,57.6,0,70.3,73.2,70.2
20160515134500,199.5,204.75,45.3488,34,57.6,0,70.3,73.2,70.2
20160515140000,199.5,204.75,45.3488,34,57.6,0,70.4,73.2,70.2
20160515141500,199.5,204.75,45.3488,34,57.6,0,70.4,73.2,70.2
20160515143000,199.5,204.75,45.3488,34,57.6,0,70.5,73.2,70.2
20160515144500,199.5,202.65,44.8837,34,57.6,0,70.5,73.2,70.2
20160515150000,199.5,202.65,44.8837,34,57.6,0,70.5,73.2,70.2
20160515151500,199.5,202.65,44.8837,34,57.6,0,70.5,73.2,70.2
20160515153000,199.5,202.65,44.8837,34,57.6,0,70.5,73.2,70.2
20160515154500,199.5,202.65,44.8837,34,57.6,0,70.6,73.2,70.2
20160515160000,199.5,202.65,44.8837,34,57.6,0,70.5,73.2,70.2
20160515161500,199.5,202.65,44.8837,34,57.6,0,70.5,73.2,70.2
20160515163000,199.5,200.55,44.4186,34,57.6,0,70.5,73.2,70.2
20160515164500,199.5,202.65,44.8837,34,57.6,0,70.6,73.2,70.2
20160515170000,199.5,200.55,44.4186,34,57.6,0,70.7,73.2,70.2
20160515171500,199.5,200.55,44.4186,34,57.6,0,70.7,73.2,70.2
20160515173000,199.5,200.55,44.4186,34,57.6,0,70.7,73.2,70.2
20160515174500,199.5,200.55,44.4186,34,57.6,0,70.7,73.2,70.2
20160515180000,199.5,202.65,44.8837,34,57.6,0,70.7,73.2,70.2
20160515181500,199.5,200.55,44.4186,34,57.6,0,70.7,73.2,70.2
20160515183000,199.5,198.45,43.9535,34,57.6,0,70.7,73.2,70.2
20160515184500,199.5,200.55,44.4186,34,58.3,0,70.7,73.2,70.2
20160515190000,199.5,198.45,43.9535,34,58.3,0,70.7,73.2,70.2
20160515191500,199.5,200.55,44.4186,34,58.3,0,70.7,73.2,70.2
20160515193000,199.5,202.65,44.8837,34,58.3,0,70.7,73.2,70.2
20160515194500,199.5,200.55,44.4186,34,58.3,0,70.7,73.2,70.2
20160515200000,199.5,200.55,44.4186,34,58.3,0,70.6,73.2,70.2
20160515201500,199.5,200.55,44.4186,34,58.3,0,70.6,73.2,70.2
20160515203000,199.5,200.55,44.4186,34,58.3,0,70.5,73.2,70.2
20160515204500,199.5,202.65,44.8837,34,58.3,0,70.5,73.2,70.2
20160515210000,199.5,200.55,44.4186,34,58.3,0,70.5,73.2,70.2
20160515211500,199.5,200.55,44.4186,34,58.3,0,70.5,73.2,70.2
20160515213000,199.5,202.65,44.8837,34,58.3,0,70.5,73.2,70.2
20160515214500,199.5,198.45,43.9535,34,58.3,0,70.4,73.2,70.2
20160515220000,199.5,202.65,44.8837,34,58.3,0,70.4,73.2,70.2
20160515221500,199.5,200.55,44.4186,34,58.3,0,70.4,73.2,70.2
20160515223000,199.5,202.65,44.8837,34,58.3,0,70.4,73.2,70.2
20160515224500,199.5,200.55,44.4186,34,58.3,0,70.3,73.2,70.2
20160515230000,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160515231500,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160515233000,199.5,200.55,44.4186,34,58.3,0,70.2,73.2,70.2
20160515234500,199.5,200.55,44.4186,34,58.3,0,70.2,73.2,70.2
20160516000000,199.5,200.55,44.4186,34,58.3,0,70.3,73.2,70.2
20160516001500,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160516003000,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160516004500,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160516010000,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160516011500,199.5,204.75,45.3488,34,58.3,0,70.4,73.2,70.2
20160516013000,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160516014500,199.5,202.65,44.8837,34,58.3,0,70.4,73.2,70.2
20160516020000,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160516021500,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160516023000,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160516024500,199.5,202.65,44.8837,34,58.3,0,70.2,73.2,70.2
20160516030000,199.5,202.65,44.8837,34,58.3,0,70.2,73.2,70.2
20160516031500,199.5,202.65,44.8837,34,58.3,0,70.2,73.2,70.2
20160516033000,199.5,202.65,44.8837,34,58.3,0,70.3,73.2,70.2
20160516034500,199.5,204.75,45.3488,34,58.3,0,70.2,73.2,70.2
20160516040000,199.5,204.75,45.3488,34,58.3,0,70.2,73.2,70.2
20160516041500,199.5,202.65,44.8837,34,58.3,0,70.0,73.2,70.2
20160516043000,199.5,202.65,44.8837,34,58.3,100,69.9,73.2,70.2
20160516044500,199.5,204.75,45.3488,34,58.3,100,69.9,73.2,70.2
20160516050000,199.5,202.65,44.8837,34,58.3,100,69.9,73.2,70.2
20160516051500,199.5,204.75,45.3488,34,58.3,100,69.8,73.2,70.2
20160516053000,199.5,202.65,44.8837,34,58.3,100,69.8,73.2,70.2
20160516054500,199.5,204.75,45.3488,34,59.1,100,69.7,73.2,70.2
20160516060000,199.5,202.65,44.8837,34,60.7,100,69.7,73.2,70.2
20160516061500,199.5,202.65,44.8837,34,64.4,100,69.8,73.2,70.2
20160516063000,199.5,204.75,45.3488,34,65.3,100,69.9,73.2,70.2
20160516064500,199.5,202.65,44.8837,34,66.2,100,69.9,73.2,70.2
20160516070000,199.5,202.65,44.8837,34,66.2,100,69.9,73.2,70.2
20160516071500,199.5,202.65,44.8837,34,65.3,100,70.0,73.2,70.2
20160516073000,199.5,202.65,44.8837,34,65.3,100,70.2,73.2,70.2
20160516074500,199.5,202.65,44.8837,34,65.3,100,70.4,73.2,70.2
20160516080000,199.5,202.65,44.8837,34,60.4,0,70.5,73.2,70.2
20160516081500,199.5,202.65,44.8837,34,58.8,0,70.6,73.2,70.2
20160516083000,199.5,299.25,66.2791,41,58.0,0,72.2,73.2,70.2
20160516084500,199.5,215.25,47.6744,35,58.0,0,71.4,73.2,70.2
20160516090000,199.5,215.25,47.6744,35,58.0,0,71.4,73.2,70.2
20160516091500,199.5,215.25,47.6744,35,58.0,0,71.7,73.2,70.2
20160516093000,199.5,208.95,46.2791,35,58.7,0,72.0,73.2,70.2
20160516094500,199.5,215.25,47.6744,36,58.0,0,71.7,73.2,70.2
20160516100000,199.5,215.25,47.6744,36,58.0,0,71.8,73.2,70.2
20160516101500,199.5,215.25,47.6744,36,58.0,0,71.9,73.2,70.2
20160516103000,199.5,215.25,47.6744,36,58.0,0,71.7,73.2,70.2
20160516104500,199.5,215.25,47.6744,36,58.0,0,71.9,73.2,70.2
20160516110000,199.5,215.25,47.6744,36,58.0,0,71.8,73.2,70.2
20160516111500,199.5,218.4,48.3721,36,58.0,0,71.9,73.2,70.2
20160516113000,199.5,218.4,48.3721,36,58.0,0,72.1,73.2,70.2
20160516114500,199.5,218.4,48.3721,36,58.0,0,72.1,73.2,70.2
20160516120000,199.5,218.4,48.3721,36,58.0,0,72.2,73.2,70.2
20160516121500,199.5,210.0,46.5116,35,58.0,0,72.5,73.2,70.2
20160516123000,199.5,213.15,47.2093,35,58.0,0,72.2,73.2,70.2
20160516124500,199.5,217.35,48.1395,36,58.0,0,72.3,73.2,70.2
20160516130000,199.5,208.95,46.2791,35,58.0,0,72.5,73.3,70.3
20160516131500,199.5,208.95,46.2791,35,58.0,0,72.4,73.2,70.2
20160516133000,199.5,218.4,48.3721,36,58.0,0,72.3,73.3,70.3
20160516134500,199.5,218.4,48.3721,36,58.0,0,72.6,73.2,70.2
20160516140000,199.5,210.0,46.5116,35,58.0,0,72.4,73.2,70.2
20160516141500,199.5,218.4,48.3721,36,58.0,0,72.5,73.2,70.2
20160516143000,199.5,213.15,47.2093,35,58.0,0,72.3,73.3,70.3
20160516144500,199.5,210.0,46.5116,35,58.0,0,72.4,73.2,70.2
20160516150000,199.5,210.0,46.5116,35,58.0,0,72.2,73.2,70.2
20160516151500,199.5,217.35,48.1395,36,58.0,0,72.2,73.2,70.2
20160516153000,199.5,217.35,48.1395,36,58.0,0,72.3,73.2,70.2
20160516154500,199.5,217.35,48.1395,36,58.0,0,72.1,73.2,70.2
20160516160000,199.5,217.35,48.1395,36,58.0,0,72.1,73.2,70.2
20160516161500,199.5,217.35,48.1395,36,58.0,0,72.0,73.2,70.2
20160516163000,199.5,217.35,48.1395,36,58.0,0,72.0,73.2,70.2
20160516164500,199.5,217.35,48.1395,36,58.0,0,71.9,73.2,70.2
20160516170000,199.5,213.15,47.2093,35,58.0,0,71.9,73.2,70.2
20160516171500,199.5,213.15,47.2093,35,58.0,0,71.8,73.2,70.2
20160516173000,199.5,213.15,47.2093,35,58.0,0,71.6,73.2,70.2
20160516174500,199.5,213.15,47.2093,35,58.0,0,71.7,73.2,70.2
20160516180000,199.5,213.15,47.2093,35,58.0,0,71.7,73.2,70.2
20160516181500,199.5,213.15,47.2093,35,58.0,0,71.6,73.2,70.2
20160516183000,199.5,213.15,47.2093,35,58.0,0,71.6,73.2,70.2
20160516184500,199.5,213.15,47.2093,35,58.0,0,71.6,73.2,70.2
20160516190000,199.5,213.15,47.2093,35,58.0,0,71.6,73.2,70.2
20160516191500,199.5,217.35,48.1395,35,58.0,0,71.6,73.2,70.2
20160516193000,199.5,217.35,48.1395,35,58.0,0,71.6,73.2,70.2
20160516194500,199.5,217.35,48.1395,35,58.0,0,71.6,73.2,70.2
20160516200000,199.5,217.35,48.1395,35,58.0,0,71.5,73.2,70.2
20160516201500,199.5,217.35,48.1395,35,58.0,0,71.0,73.2,70.2
20160516203000,199.5,217.35,48.1395,35,58.0,0,71.0,73.2,70.2
20160516204500,199.5,217.35,48.1395,35,58.0,0,70.9,73.2,70.2
20160516210000,199.5,217.35,48.1395,35,58.0,0,70.8,73.2,70.2
20160516211500,199.5,217.35,48.1395,35,58.0,0,70.8,73.2,70.2
20160516213000,199.5,220.5,48.8372,35,58.0,0,70.8,73.2,70.2
20160516214500,199.5,213.15,47.2093,35,58.0,0,70.9,73.2,70.2
20160516220000,199.5,210.0,46.5116,35,58.0,0,70.8,73.2,70.2
20160516221500,199.5,226.8,50.2326,36,58.0,0,71.1,73.2,70.2
20160516223000,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160516224500,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160516230000,199.5,210.0,46.5116,35,58.0,0,70.6,73.2,70.2
20160516231500,199.5,210.0,46.5116,35,58.0,0,70.7,73.2,70.2
20160516233000,199.5,210.0,46.5116,35,58.0,0,70.9,73.2,70.2
20160516234500,199.5,213.15,47.2093,35,58.0,0,70.4,73.2,70.2
20160517000000,199.5,213.15,47.2093,35,58.0,0,70.4,73.2,70.2
20160517001500,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160517003000,199.5,213.15,47.2093,35,58.0,0,70.8,73.2,70.2
20160517004500,199.5,213.15,47.2093,35,58.0,0,70.9,73.2,70.2
20160517010000,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160517011500,199.5,213.15,47.2093,35,58.0,0,70.6,73.2,70.2
20160517013000,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160517014500,199.5,213.15,47.2093,35,58.0,0,70.9,73.2,70.2
20160517020000,199.5,217.35,48.1395,35,58.0,0,70.7,73.2,70.2
20160517021500,199.5,217.35,48.1395,35,58.0,0,70.7,73.2,70.2
20160517023000,199.5,217.35,48.1395,35,58.0,0,70.5,73.2,70.2
20160517024500,199.5,217.35,48.1395,35,58.0,0,70.5,73.2,70.2
20160517030000,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160517031500,199.5,213.15,47.2093,35,58.0,0,70.8,73.2,70.2
20160517033000,199.5,213.15,47.2093,35,58.0,0,70.9,73.2,70.2
20160517034500,199.5,213.15,47.2093,35,58.0,0,70.9,73.2,70.2
20160517040000,199.5,213.15,47.2093,35,58.0,0,71.0,73.2,70.2
20160517041500,199.5,213.15,47.2093,35,58.0,0,71.1,73.2,70.2
20160517043000,199.5,213.15,47.2093,35,58.0,0,70.9,73.2,70.2
20160517044500,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160517050000,199.5,213.15,47.2093,35,58.0,0,70.5,73.2,70.2
20160517051500,199.5,213.15,47.2093,35,58.0,0,70.4,73.2,70.2
20160517053000,199.5,213.15,47.2093,35,58.0,0,70.6,73.2,70.2
20160517054500,199.5,213.15,47.2093,35,58.0,0,71.1,73.2,70.2
20160517060000,199.5,213.15,47.2093,35,58.0,0,70.3,73.2,70.2
20160517061500,199.5,213.15,47.2093,35,58.0,0,70.4,73.2,70.2
20160517063000,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160517064500,199.5,213.15,47.2093,35,58.0,0,70.8,73.2,70.2
20160517070000,199.5,213.15,47.2093,35,58.0,0,70.3,73.2,70.2
20160517071500,199.5,213.15,47.2093,35,58.0,0,70.4,73.2,70.2
20160517073000,199.5,213.15,47.2093,35,58.0,0,70.7,73.2,70.2
20160517074500,199.5,206.85,45.814,35,58.0,0,70.9,73.2,70.2
20160517080000,199.5,204.75,45.3488,35,58.0,0,70.9,73.2,70.2
20160517081500,199.5,210.0,46.5116,35,58.0,0,70.5,73.2,70.2
20160517083000,199.5,210.0,46.5116,35,58.0,0,71.0,73.2,70.2
20160517084500,199.5,210.0,46.5116,35,58.0,0,71.2,73.2,70.2
20160517090000,199.5,210.0,46.5116,35,57.2,0,71.4,73.2,70.2
20160517091500,199.5,206.85,45.814,35,57.2,0,71.6,73.2,70.2
20160517093000,199.5,204.75,45.3488,35,57.2,0,71.7,73.2,70.2
20160517094500,199.5,206.85,45.814,35,57.2,0,71.8,73.2,70.2
20160517100000,199.5,204.75,45.3488,35,57.2,0,71.9,73.2,70.2
20160517101500,199.5,287.7,63.7209,41,57.2,0,73.1,73.2,70.2
20160517103000,199.5,313.95,69.5349,43,56.4,0,73.6,73.2,70.2
20160517104500,199.5,380.1,84.186,48,56.4,0,73.8,73.3,70.3
20160517110000,199.5,393.75,87.2093,48,57.1,0,73.2,73.3,70.3
20160517111500,199.5,255.15,56.5116,38,57.1,0,72.5,73.3,70.3
20160517113000,199.5,234.15,51.8605,37,57.1,0,72.7,73.3,70.3
20160517114500,199.5,217.35,48.1395,36,57.1,0,72.9,73.2,70.2
20160517120000,199.5,217.35,48.1395,36,57.1,0,72.9,73.2,70.2
20160517121500,199.5,217.35,48.1395,36,57.1,0,72.9,73.2,70.2
20160517123000,199.5,213.15,47.2093,35,57.1,0,72.9,73.3,70.3
20160517124500,199.5,210.0,46.5116,35,57.1,0,72.9,73.2,70.2
20160517130000,199.5,217.35,48.1395,36,57.1,0,72.9,73.2,70.2
20160517131500,199.5,217.35,48.1395,36,57.1,0,72.9,73.2,70.2
20160517133000,199.5,210.0,46.5116,35,57.9,0,72.9,73.2,70.2
20160517134500,199.5,210.0,46.5116,35,57.9,0,73.1,73.2,70.2
