PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160517140000,199.5,204.75,45.3488,35,57.9,0,73.1,73.2,70.2
20160517141500,199.5,206.85,45.814,35,57.9,0,73.0,73.2,70.2
20160517143000,199.5,206.85,45.814,35,57.9,0,73.3,73.2,70.2
20160517144500,199.5,206.85,45.814,35,57.9,0,73.1,73.2,70.2
20160517150000,199.5,206.85,45.814,35,57.9,0,73.1,73.2,70.2
20160517151500,199.5,208.95,46.2791,35,57.9,0,73.2,73.2,70.2
20160517153000,199.5,208.95,46.2791,35,57.9,0,73.2,73.2,70.2
20160517154500,199.5,208.95,46.2791,35,57.9,0,73.2,73.2,70.2
20160517160000,199.5,208.95,46.2791,35,57.9,0,73.1,73.2,70.2
20160517161500,199.5,208.95,46.2791,35,57.9,0,73.0,73.2,70.2
20160517163000,199.5,213.15,47.2093,35,57.9,0,72.9,73.2,70.2
20160517164500,199.5,213.15,47.2093,35,57.9,0,72.7,73.2,70.2
20160517170000,199.5,213.15,47.2093,35,57.2,0,72.6,73.2,70.2
20160517171500,199.5,213.15,47.2093,35,57.2,0,72.4,73.2,70.2
20160517173000,199.5,213.15,47.2093,35,57.2,0,72.3,73.2,70.2
20160517174500,199.5,213.15,47.2093,35,57.2,0,72.3,73.2,70.2
20160517180000,199.5,213.15,47.2093,35,57.2,0,72.2,73.2,70.2
20160517181500,199.5,213.15,47.2093,35,57.2,0,72.1,73.2,70.2
20160517183000,199.5,213.15,47.2093,35,57.2,0,72.1,73.2,70.2
20160517184500,199.5,213.15,47.2093,35,57.9,0,72.1,73.2,70.2
20160517190000,199.5,213.15,47.2093,35,57.9,0,72.0,73.2,70.2
20160517191500,199.5,213.15,47.2093,35,57.9,0,72.0,73.2,70.2
20160517193000,199.5,210.0,46.5116,35,57.9,0,71.9,73.2,70.2
20160517194500,199.5,210.0,46.5116,35,57.9,0,71.8,73.2,70.2
20160517200000,199.5,210.0,46.5116,35,57.9,0,71.8,73.2,70.2
20160517201500,199.5,210.0,46.5116,35,57.9,0,71.6,73.2,70.2
20160517203000,199.5,210.0,46.5116,35,57.9,0,71.5,73.2,70.2
20160517204500,199.5,213.15,47.2093,35,57.9,0,71.5,73.2,70.2
20160517210000,199.5,210.0,46.5116,35,57.9,0,71.4,73.2,70.2
20160517211500,199.5,213.15,47.2093,35,57.9,0,71.3,73.2,70.2
20160517213000,199.5,213.15,47.2093,35,57.9,0,71.2,73.2,70.2
20160517214500,199.5,213.15,47.2093,35,57.9,0,71.2,73.2,70.2
20160517220000,199.5,213.15,47.2093,35,57.9,0,71.1,73.2,70.2
20160517221500,199.5,213.15,47.2093,35,57.9,0,71.0,73.2,70.2
20160517223000,199.5,213.15,47.2093,35,57.9,0,71.0,73.2,70.2
20160517224500,199.5,213.15,47.2093,35,57.9,0,70.9,73.2,70.2
20160517230000,199.5,213.15,47.2093,35,57.9,0,70.8,73.3,70.3
20160517231500,199.5,213.15,47.2093,35,57.9,0,70.8,73.2,70.2
20160517233000,199.5,213.15,47.2093,35,57.9,0,70.7,73.2,70.2
20160517234500,199.5,213.15,47.2093,35,57.9,0,70.6,73.2,70.2
20160518000000,199.5,213.15,47.2093,35,57.9,0,70.5,73.2,70.2
20160518001500,199.5,213.15,47.2093,35,57.9,0,70.6,73.2,70.2
20160518003000,199.5,213.15,47.2093,35,57.9,0,70.5,73.2,70.2
20160518004500,199.5,213.15,47.2093,35,57.9,0,70.6,73.2,70.2
20160518010000,199.5,217.35,48.1395,35,57.9,0,70.6,73.2,70.2
20160518011500,199.5,217.35,48.1395,11,57.9,0,70.3,73.2,70.2
20160518013000,199.5,182.7,40.4651,27,58.7,0,70.8,73.2,70.2
20160518014500,199.5,182.7,40.4651,27,58.7,0,70.9,73.2,70.2
20160518020000,199.5,185.85,41.1628,27,58.7,0,71.0,73.2,70.2
20160518021500,199.5,185.85,41.1628,27,58.7,0,71.1,73.2,70.2
20160518023000,199.5,192.15,42.5581,27,58.0,0,71.0,73.2,70.2
20160518024500,199.5,194.25,43.0233,27,58.0,0,71.1,73.2,70.2
20160518030000,199.5,194.25,43.0233,27,58.0,0,71.2,73.2,70.2
20160518031500,199.5,192.15,42.5581,27,58.7,0,71.2,73.2,70.2
20160518033000,199.5,194.25,43.0233,27,58.7,0,71.2,73.2,70.2
20160518034500,199.5,192.15,42.5581,27,58.7,0,71.2,73.2,70.2
20160518040000,199.5,194.25,43.0233,27,58.7,0,71.2,73.2,70.2
20160518041500,199.5,194.25,43.0233,27,58.7,0,71.2,73.2,70.2
20160518043000,199.5,194.25,43.0233,27,58.7,0,71.2,73.4,70.4
20160518044500,199.5,194.25,43.0233,27,58.7,0,71.1,73.4,70.4
20160518050000,199.5,194.25,43.0233,27,58.7,0,71.0,73.4,70.4
20160518051500,199.5,194.25,43.0233,27,58.7,0,70.9,73.3,70.3
20160518053000,199.5,194.25,43.0233,27,58.7,0,70.9,73.3,70.3
20160518054500,199.5,194.25,43.0233,27,58.7,0,70.8,73.3,70.3
20160518060000,199.5,194.25,43.0233,27,58.7,0,70.8,73.2,70.2
20160518061500,199.5,196.35,43.4884,27,58.7,0,70.7,73.2,70.2
20160518063000,199.5,196.35,43.4884,27,58.7,0,70.7,73.2,70.2
20160518064500,199.5,196.35,43.4884,27,58.7,0,70.7,73.2,70.2
20160518070000,199.5,196.35,43.4884,27,58.7,0,70.7,73.2,70.2
20160518071500,199.5,194.25,43.0233,27,58.7,0,70.7,73.2,70.2
20160518073000,199.5,196.35,43.4884,27,58.7,0,70.8,73.2,70.2
20160518074500,199.5,194.25,43.0233,27,58.7,0,70.9,73.2,70.2
20160518080000,199.5,194.25,43.0233,27,58.0,0,71.2,73.2,70.2
20160518081500,199.5,194.25,43.0233,27,58.0,0,71.3,73.2,70.2
20160518083000,199.5,192.15,42.5581,27,58.0,0,71.7,73.2,70.2
20160518084500,199.5,192.15,42.5581,27,58.0,0,72.1,73.2,70.2
20160518090000,199.5,431.55,95.5814,51,56.8,0,71.4,70.0,67.0
20160518091500,199.5,439.95,97.4419,51,56.8,0,71.6,70.0,67.0
20160518093000,199.5,431.55,95.5814,51,56.8,0,71.7,70.1,67.1
20160518094500,199.5,431.55,95.5814,51,56.8,0,71.1,70.0,67.0
20160518100000,199.5,439.95,97.4419,51,56.8,0,71.2,70.0,67.0
20160518101500,199.5,431.55,95.5814,51,56.8,0,71.1,70.0,67.0
20160518103000,199.5,431.55,95.5814,51,56.8,0,70.9,70.0,67.0
20160518104500,199.5,439.95,97.4419,51,56.8,0,70.8,70.0,67.0
20160518110000,199.5,439.95,97.4419,51,56.8,0,71.0,70.1,67.1
20160518111500,199.5,439.95,97.4419,51,56.8,0,70.7,70.0,67.0
20160518113000,199.5,422.1,93.4884,50,56.8,0,70.4,70.0,67.0
20160518114500,199.5,439.95,97.4419,51,56.8,0,70.4,70.0,67.0
20160518120000,199.5,448.35,99.3023,51,56.8,0,70.2,70.0,67.0
20160518121500,199.5,190.05,42.093,29,77.7,100,70.8,74.3,71.3
20160518123000,199.5,213.15,47.2093,32,62.4,0,72.3,74.3,71.3
20160518124500,199.5,210.0,46.5116,32,59.6,0,72.2,74.3,71.3
20160518130000,199.5,213.15,47.2093,32,59.0,0,72.2,74.3,71.3
20160518131500,199.5,213.15,47.2093,32,59.0,0,72.4,74.3,71.3
20160518133000,199.5,210.0,46.5116,32,59.0,0,72.6,74.3,71.3
20160518134500,199.5,210.0,46.5116,32,58.4,0,72.7,74.3,71.3
20160518140000,199.5,210.0,46.5116,32,58.4,0,72.8,74.3,71.3
20160518141500,199.5,206.85,45.814,32,58.4,0,73.0,74.3,71.3
20160518143000,199.5,235.2,52.093,34,58.4,0,73.8,74.3,71.3
20160518144500,199.5,288.75,63.9535,39,57.2,0,74.3,74.3,71.3
20160518150000,199.5,213.15,47.2093,32,58.1,0,73.6,74.3,71.3
20160518151500,199.5,213.15,47.2093,32,58.1,0,73.6,74.3,71.3
20160518153000,199.5,213.15,47.2093,32,58.1,0,73.6,74.3,71.3
20160518154500,199.5,217.35,48.1395,32,58.1,0,73.5,74.3,71.3
20160518160000,199.5,217.35,48.1395,32,58.1,0,73.5,74.3,71.3
20160518161500,199.5,217.35,48.1395,32,58.7,0,73.3,74.3,71.3
20160518163000,199.5,213.15,47.2093,32,58.7,0,73.2,74.3,71.3
20160518164500,199.5,217.35,48.1395,32,58.7,0,73.1,74.3,71.3
20160518170000,199.5,217.35,48.1395,32,58.7,0,73.0,74.3,71.3
20160518171500,199.5,217.35,48.1395,32,58.7,0,72.9,74.3,71.3
20160518173000,199.5,217.35,48.1395,32,58.0,0,72.8,74.3,71.3
20160518174500,199.5,217.35,48.1395,32,58.0,0,72.7,74.3,71.3
20160518180000,199.5,217.35,48.1395,32,58.0,0,72.7,74.3,71.3
20160518181500,199.5,217.35,48.1395,32,58.0,0,72.6,74.3,71.3
20160518183000,199.5,213.15,47.2093,32,58.0,0,72.6,74.3,71.3
20160518184500,199.5,213.15,47.2093,32,58.0,0,72.6,74.3,71.3
20160518190000,199.5,213.15,47.2093,32,58.0,0,72.4,74.3,71.3
20160518191500,199.5,213.15,47.2093,32,58.0,0,72.4,74.3,71.3
20160518193000,199.5,213.15,47.2093,32,58.0,0,72.2,74.3,71.3
20160518194500,199.5,213.15,47.2093,32,58.0,0,72.2,74.3,71.3
20160518200000,199.5,213.15,47.2093,32,58.0,0,72.1,74.3,71.3
20160518201500,199.5,213.15,47.2093,32,58.0,0,72.0,74.3,71.3
20160518203000,199.5,213.15,47.2093,32,58.0,0,71.9,74.3,71.3
20160518204500,199.5,213.15,47.2093,32,58.0,0,71.8,74.3,71.3
20160518210000,199.5,213.15,47.2093,32,58.0,0,71.7,74.3,71.3
20160518211500,199.5,213.15,47.2093,32,58.0,0,71.7,74.3,71.3
20160518213000,199.5,213.15,47.2093,32,58.0,0,71.6,74.3,71.3
20160518214500,199.5,213.15,47.2093,32,58.0,0,71.5,74.3,71.3
20160518220000,199.5,213.15,47.2093,32,58.0,0,71.4,74.3,71.3
20160518221500,199.5,213.15,47.2093,32,58.7,0,71.3,74.3,71.3
20160518223000,199.5,213.15,47.2093,32,58.7,0,71.3,74.3,71.3
20160518224500,199.5,213.15,47.2093,32,58.7,0,71.2,74.3,71.3
20160518230000,199.5,213.15,47.2093,32,58.7,0,71.2,74.3,71.3
20160518231500,199.5,213.15,47.2093,32,58.7,100,71.0,74.3,71.3
20160518233000,199.5,213.15,47.2093,32,58.7,100,71.1,74.3,71.3
20160518234500,199.5,213.15,47.2093,32,58.7,100,71.0,74.3,71.3
20160519000000,199.5,213.15,47.2093,32,58.7,100,70.9,74.3,71.3
20160519001500,199.5,213.15,47.2093,32,58.7,100,71.0,74.3,71.3
20160519003000,199.5,213.15,47.2093,32,58.7,100,71.0,74.3,71.3
20160519004500,199.5,213.15,47.2093,32,58.7,100,71.0,74.3,71.3
20160519010000,199.5,213.15,47.2093,32,58.7,100,71.0,74.3,71.3
20160519011500,199.5,213.15,47.2093,32,60.7,100,71.0,74.3,71.3
20160519013000,199.5,217.35,48.1395,32,63.2,100,71.0,74.3,71.3
20160519014500,199.5,217.35,48.1395,32,65.1,100,71.0,74.3,71.3
20160519020000,199.5,217.35,48.1395,32,65.8,100,71.0,74.3,71.3
20160519021500,199.5,217.35,48.1395,32,65.8,100,71.1,74.3,71.3
20160519023000,199.5,217.35,48.1395,32,65.8,100,71.0,74.3,71.3
20160519024500,199.5,217.35,48.1395,32,65.8,100,71.0,74.3,71.3
20160519030000,199.5,217.35,48.1395,32,65.8,100,71.0,74.3,71.3
20160519031500,199.5,217.35,48.1395,32,65.8,100,71.1,74.3,71.3
20160519033000,199.5,217.35,48.1395,32,65.8,100,71.0,74.3,71.3
20160519034500,199.5,217.35,48.1395,32,65.8,100,71.0,74.3,71.3
20160519040000,199.5,217.35,48.1395,32,65.8,100,71.0,74.3,71.3
20160519041500,199.5,217.35,48.1395,32,65.8,100,71.1,74.3,71.3
20160519043000,199.5,217.35,48.1395,32,65.8,100,71.2,74.3,71.3
20160519044500,199.5,217.35,48.1395,32,65.8,100,71.0,74.3,71.3
20160519050000,199.5,217.35,48.1395,32,67.7,100,70.9,74.3,71.3
20160519051500,199.5,217.35,48.1395,32,71.0,100,70.9,74.3,71.3
20160519053000,199.5,217.35,48.1395,32,82.0,100,71.2,74.3,71.3
20160519054500,199.5,217.35,48.1395,32,82.0,100,71.3,74.3,71.3
20160519060000,199.5,217.35,48.1395,32,82.0,100,71.3,74.3,71.3
20160519061500,199.5,217.35,48.1395,32,83.1,100,71.3,74.3,71.3
20160519063000,199.5,217.35,48.1395,32,81.5,100,71.4,74.3,71.3
20160519064500,199.5,217.35,48.1395,32,82.7,100,71.4,74.3,71.3
20160519070000,199.5,217.35,48.1395,32,61.6,0,71.3,74.3,71.3
20160519071500,199.5,217.35,48.1395,32,60.0,0,71.2,74.3,71.3
20160519073000,199.5,217.35,48.1395,32,60.0,100,70.9,74.3,71.3
20160519074500,199.5,217.35,48.1395,32,60.0,100,70.9,74.3,71.3
20160519080000,199.5,217.35,48.1395,32,60.0,100,71.0,74.3,71.3
20160519081500,199.5,217.35,48.1395,32,60.0,100,71.3,74.3,71.3
20160519083000,199.5,217.35,48.1395,32,60.0,100,71.4,74.3,71.3
20160519084500,199.5,213.15,47.2093,32,59.2,0,71.7,74.3,71.3
20160519090000,199.5,213.15,47.2093,32,59.2,0,72.0,74.3,71.3
20160519091500,199.5,213.15,47.2093,32,59.2,0,72.3,74.3,71.3
20160519093000,199.5,208.95,46.2791,32,58.4,0,72.4,74.3,71.3
20160519094500,199.5,208.95,46.2791,32,58.4,0,72.6,74.3,71.3
20160519100000,199.5,213.15,47.2093,32,58.4,0,72.8,74.3,71.3
20160519101500,199.5,206.85,45.814,32,58.4,0,72.9,74.3,71.3
20160519103000,199.5,206.85,45.814,32,58.4,0,73.0,74.3,71.3
20160519104500,199.5,204.75,45.3488,32,58.4,0,73.1,74.3,71.3
20160519110000,199.5,204.75,45.3488,32,58.4,0,73.1,74.3,71.3
20160519111500,199.5,206.85,45.814,32,58.4,0,73.1,74.3,71.3
20160519113000,199.5,206.85,45.814,32,58.4,0,73.3,74.3,71.3
20160519114500,199.5,208.95,46.2791,32,58.4,0,73.5,74.3,71.3
20160519120000,199.5,208.95,46.2791,32,58.4,0,73.6,74.3,71.3
20160519121500,199.5,208.95,46.2791,32,58.4,0,73.3,74.3,71.3
20160519123000,199.5,208.95,46.2791,32,58.4,0,73.4,74.3,71.3
20160519124500,199.5,208.95,46.2791,32,57.6,0,73.2,74.3,71.3
20160519130000,199.5,213.15,47.2093,32,57.6,0,73.2,74.3,71.3
20160519131500,199.5,213.15,47.2093,32,57.6,0,73.1,74.3,71.3
20160519133000,199.5,210.0,46.5116,32,57.6,0,73.2,74.3,71.3
20160519134500,199.5,210.0,46.5116,32,57.6,0,73.3,74.3,71.3
20160519140000,199.5,210.0,46.5116,32,58.3,0,73.3,74.3,71.3
20160519141500,199.5,213.15,47.2093,32,58.3,0,73.4,74.3,71.3
20160519143000,199.5,210.0,46.5116,32,58.3,0,73.3,74.3,71.3
20160519144500,199.5,213.15,47.2093,32,58.3,0,73.4,74.3,71.3
20160519150000,199.5,213.15,47.2093,32,58.3,0,73.5,74.3,71.3
20160519151500,199.5,213.15,47.2093,32,58.3,0,73.8,74.3,71.3
20160519153000,199.5,213.15,47.2093,32,58.3,0,73.8,74.3,71.3
20160519154500,199.5,213.15,47.2093,32,58.3,0,73.7,74.3,71.3
20160519160000,199.5,213.15,47.2093,32,58.3,0,73.8,74.3,71.3
20160519161500,199.5,213.15,47.2093,32,58.3,0,74.0,74.3,71.3
20160519163000,199.5,213.15,47.2093,32,58.3,0,74.1,74.3,71.3
20160519164500,199.5,217.35,48.1395,32,58.3,0,74.1,74.3,71.3
20160519170000,199.5,213.15,47.2093,31,58.3,0,74.0,74.3,71.3
20160519171500,199.5,210.0,46.5116,31,58.3,0,73.8,74.3,71.3
20160519173000,199.5,215.25,47.6744,31,58.3,0,73.8,74.3,71.3
20160519174500,199.5,215.25,47.6744,31,58.3,0,73.9,74.3,71.3
20160519180000,199.5,215.25,47.6744,31,58.3,0,73.8,74.3,71.3
20160519181500,199.5,215.25,47.6744,31,58.3,0,73.6,74.3,71.3
20160519183000,199.5,215.25,47.6744,31,58.3,0,73.4,74.3,71.3
20160519184500,199.5,210.0,46.5116,31,58.3,0,73.3,74.3,71.3
20160519190000,199.5,210.0,46.5116,31,58.3,0,73.4,74.3,71.3
20160519191500,199.5,210.0,46.5116,31,58.3,0,73.6,74.3,71.3
20160519193000,199.5,210.0,46.5116,31,58.3,0,73.4,74.3,71.3
20160519194500,199.5,210.0,46.5116,31,58.3,0,73.2,74.3,71.3
20160519200000,199.5,210.0,46.5116,31,58.3,0,73.1,74.3,71.3
20160519201500,199.5,210.0,46.5116,31,58.3,0,72.9,74.3,71.3
20160519203000,199.5,210.0,46.5116,31,58.3,0,73.1,74.3,71.3
20160519204500,199.5,210.0,46.5116,31,58.3,0,73.0,74.3,71.3
20160519210000,199.5,210.0,46.5116,31,58.3,0,72.8,74.3,71.3
20160519211500,199.5,210.0,46.5116,31,58.3,0,72.7,74.3,71.3
20160519213000,199.5,204.75,45.3488,31,59.1,0,72.6,74.3,71.3
20160519214500,199.5,206.85,45.814,31,59.1,0,72.6,74.3,71.3
20160519220000,199.5,204.75,45.3488,31,58.5,0,72.7,74.3,71.3
20160519221500,199.5,206.85,45.814,31,58.5,0,72.6,74.3,71.3
20160519223000,199.5,206.85,45.814,31,58.5,0,72.4,74.3,71.3
20160519224500,199.5,206.85,45.814,31,58.5,0,72.2,74.3,71.3
20160519230000,199.5,206.85,45.814,31,58.5,0,72.1,74.3,71.3
20160519231500,199.5,202.65,44.8837,31,58.5,0,72.2,74.3,71.3
20160519233000,199.5,204.75,45.3488,31,58.5,0,72.2,74.3,71.3
20160519234500,199.5,204.75,45.3488,31,58.5,0,72.1,74.3,71.3
20160520000000,199.5,206.85,45.814,31,58.5,0,72.1,74.3,71.3
20160520001500,199.5,204.75,45.3488,31,58.5,0,72.2,74.3,71.3
20160520003000,199.5,206.85,45.814,31,58.5,0,72.2,74.3,71.3
20160520004500,199.5,204.75,45.3488,31,58.5,0,72.2,74.3,71.3
20160520010000,199.5,204.75,45.3488,31,58.5,0,72.2,74.3,71.3
20160520011500,199.5,204.75,45.3488,31,58.5,0,72.2,74.3,71.3
20160520013000,199.5,204.75,45.3488,31,58.5,0,72.2,74.3,71.3
20160520014500,199.5,204.75,45.3488,31,58.5,0,72.1,74.3,71.3
20160520020000,199.5,204.75,45.3488,31,58.5,0,72.1,74.3,71.3
20160520021500,199.5,204.75,45.3488,31,58.5,0,72.1,74.3,71.3
20160520023000,199.5,204.75,45.3488,31,58.5,0,72.1,74.3,71.3
20160520024500,199.5,204.75,45.3488,31,58.5,0,72.0,74.3,71.3
20160520030000,199.5,204.75,45.3488,31,58.5,0,71.9,74.3,71.3
20160520031500,199.5,204.75,45.3488,31,58.5,0,71.8,74.3,71.3
20160520033000,199.5,206.85,45.814,31,58.5,0,71.7,74.3,71.3
20160520034500,199.5,206.85,45.814,31,58.5,0,71.7,74.3,71.3
20160520040000,199.5,204.75,45.3488,31,58.5,0,71.7,74.2,71.2
20160520041500,199.5,204.75,45.3488,31,58.5,0,71.7,74.2,71.2
20160520043000,199.5,204.75,45.3488,31,58.5,0,71.6,74.3,71.3
20160520044500,199.5,204.75,45.3488,31,58.5,0,71.7,74.3,71.3
20160520050000,199.5,204.75,45.3488,31,58.5,0,71.6,74.2,71.2
20160520051500,199.5,206.85,45.814,31,58.5,0,71.6,74.3,71.3
20160520053000,199.5,204.75,45.3488,31,58.5,0,71.6,74.3,71.3
20160520054500,199.5,206.85,45.814,31,58.5,0,71.5,74.3,71.3
20160520060000,199.5,206.85,45.814,31,58.5,0,71.4,74.3,71.3
20160520061500,199.5,206.85,45.814,31,58.5,0,71.4,74.3,71.3
20160520063000,199.5,206.85,45.814,31,58.5,0,71.3,74.3,71.3
20160520064500,199.5,206.85,45.814,31,58.5,0,71.3,74.3,71.3
20160520070000,199.5,206.85,45.814,31,58.5,0,71.3,74.3,71.3
20160520071500,199.5,206.85,45.814,31,58.5,0,71.3,74.3,71.3
20160520073000,199.5,206.85,45.814,31,58.5,0,71.4,74.2,71.2
20160520074500,199.5,206.85,45.814,31,58.5,0,71.5,74.3,71.3
20160520080000,199.5,200.55,44.4186,31,58.5,0,71.5,74.3,71.3
20160520081500,199.5,200.55,44.4186,31,57.6,100,71.0,74.3,71.3
20160520083000,199.5,247.8,54.8837,35,57.6,0,70.7,71.8,68.8
20160520084500,199.5,215.25,47.6744,32,57.6,0,70.9,72.2,69.2
20160520090000,199.5,296.1,65.5814,40,57.6,0,72.5,72.3,69.3
20160520091500,199.5,296.1,65.5814,40,56.8,0,72.3,72.4,69.4
20160520093000,199.5,258.3,57.2093,36,56.8,0,72.0,72.7,69.7
20160520094500,199.5,215.25,47.6744,32,57.5,0,71.9,72.7,69.7
20160520100000,199.5,342.3,75.814,43,57.5,0,73.4,72.7,69.7
20160520101500,199.5,431.55,95.5814,51,56.4,0,74.1,72.7,69.7
20160520103000,199.5,431.55,95.5814,51,56.4,0,74.1,72.8,69.8
20160520104500,199.5,431.55,95.5814,50,56.4,0,74.3,72.9,69.9
20160520110000,199.5,298.2,66.0465,39,56.4,0,73.2,73.1,70.1
20160520111500,199.5,339.15,75.1163,43,56.4,0,73.8,73.1,70.1
20160520113000,199.5,339.15,75.1163,43,56.4,0,72.7,73.1,70.1
20160520114500,199.5,283.5,62.7907,38,56.4,0,72.6,73.1,70.1
20160520120000,199.5,283.5,62.7907,38,57.0,0,72.7,73.1,70.1
20160520121500,199.5,367.5,81.3953,45,56.4,0,73.9,73.1,70.1
20160520123000,199.5,439.95,97.4419,51,56.4,0,74.1,73.1,70.1
20160520124500,199.5,375.9,83.2558,45,56.4,0,73.0,73.1,70.1
20160520130000,199.5,327.6,72.5581,41,56.4,0,72.7,73.1,70.1
20160520131500,199.5,307.65,68.1395,40,56.4,0,72.7,73.1,70.1
20160520133000,199.5,298.2,66.0465,39,56.4,0,72.8,72.7,69.7
20160520134500,199.5,294.0,65.1163,39,56.4,0,72.7,72.7,69.7
20160520140000,199.5,300.3,66.5116,40,57.1,0,72.7,72.7,69.7
20160520141500,199.5,287.7,63.7209,39,57.1,0,72.8,73.1,70.1
20160520143000,199.5,284.55,63.0233,39,57.1,0,72.8,73.1,70.1
20160520144500,199.5,279.3,61.8605,38,57.1,0,72.8,73.1,70.1
20160520150000,199.5,258.3,57.2093,37,57.1,0,72.7,73.1,70.1
20160520151500,199.5,234.15,51.8605,34,57.1,0,72.8,73.1,70.1
20160520153000,199.5,234.15,51.8605,34,57.1,0,73.1,73.1,70.1
20160520154500,199.5,234.15,51.8605,34,57.8,0,73.2,73.1,70.1
20160520160000,199.5,234.15,51.8605,34,57.8,0,73.3,73.1,70.1
20160520161500,199.5,238.35,52.7907,34,57.8,0,73.2,73.1,70.1
20160520163000,199.5,235.2,52.093,34,57.8,0,73.1,73.1,70.1
20160520164500,199.5,238.35,52.7907,34,57.2,0,73.0,73.1,70.1
20160520170000,199.5,238.35,52.7907,34,57.2,0,72.9,73.1,70.1
20160520171500,199.5,241.5,53.4884,34,57.9,0,72.9,73.1,70.1
20160520173000,199.5,226.8,50.2326,33,57.9,0,72.7,73.1,70.1
20160520174500,199.5,215.25,47.6744,32,57.9,0,72.8,73.1,70.1
20160520180000,199.5,215.25,47.6744,32,57.9,0,72.8,73.1,70.1
20160520181500,199.5,215.25,47.6744,32,57.9,0,72.8,73.1,70.1
20160520183000,199.5,215.25,47.6744,32,57.9,0,72.8,72.8,69.8
20160520184500,199.5,215.25,47.6744,32,57.9,0,72.8,72.8,69.8
20160520190000,199.5,215.25,47.6744,32,57.9,0,72.8,72.8,69.8
20160520191500,199.5,215.25,47.6744,32,57.9,0,72.8,72.8,69.8
20160520193000,199.5,215.25,47.6744,32,57.9,0,72.8,72.8,69.8
20160520194500,199.5,215.25,47.6744,32,57.9,0,72.8,72.8,69.8
20160520200000,199.5,215.25,47.6744,32,57.9,0,72.6,72.8,69.8
20160520201500,199.5,215.25,47.6744,32,57.9,0,72.6,72.8,69.8
20160520203000,199.5,215.25,47.6744,32,57.9,0,72.4,72.8,69.8
20160520204500,199.5,215.25,47.6744,32,57.9,0,72.4,72.8,69.8
20160520210000,199.5,215.25,47.6744,32,57.9,0,72.3,72.8,69.8
20160520211500,199.5,215.25,47.6744,32,57.9,0,72.2,72.8,69.8
20160520213000,199.5,215.25,47.6744,32,57.9,0,72.2,72.8,69.8
20160520214500,199.5,215.25,47.6744,32,57.9,0,72.1,72.8,69.8
20160520220000,199.5,215.25,47.6744,32,57.9,0,72.1,72.8,69.8
20160520221500,199.5,215.25,47.6744,32,57.9,0,72.0,72.8,69.8
20160520223000,199.5,215.25,47.6744,32,57.9,0,71.9,72.8,69.8
20160520224500,199.5,215.25,47.6744,32,57.9,0,71.9,72.8,69.8
20160520230000,199.5,215.25,47.6744,32,57.9,0,71.8,72.8,69.8
20160520231500,199.5,215.25,47.6744,32,58.7,0,71.8,72.8,69.8
20160520233000,199.5,215.25,47.6744,32,58.7,0,71.8,72.8,69.8
20160520234500,199.5,215.25,47.6744,32,58.7,0,71.7,72.8,69.8
20160521000000,199.5,215.25,47.6744,32,58.7,0,71.7,72.8,69.8
20160521001500,199.5,215.25,47.6744,32,58.7,0,71.6,72.8,69.8
20160521003000,199.5,215.25,47.6744,32,58.7,0,71.6,72.8,69.8
20160521004500,199.5,215.25,47.6744,32,58.7,0,71.5,72.8,69.8
20160521010000,199.5,215.25,47.6744,32,58.7,0,71.5,72.8,69.8
20160521011500,199.5,259.35,57.4419,8,57.9,0,70.5,72.7,69.7
20160521013000,199.5,208.95,46.2791,35,57.9,0,70.8,72.7,69.7
20160521014500,199.5,208.95,46.2791,35,57.9,0,70.7,72.7,69.7
20160521020000,199.5,208.95,46.2791,35,57.9,0,70.8,72.7,69.7
20160521021500,199.5,213.15,47.2093,35,57.9,0,70.8,72.7,69.7
20160521023000,199.5,213.15,47.2093,35,57.9,0,70.8,72.7,69.7
20160521024500,199.5,213.15,47.2093,35,57.9,0,70.8,72.7,69.7
20160521030000,199.5,213.15,47.2093,35,57.9,0,70.8,72.7,69.7
20160521031500,199.5,213.15,47.2093,35,57.9,0,70.8,72.7,69.7
20160521033000,199.5,213.15,47.2093,35,57.9,0,70.8,72.7,69.7
20160521034500,199.5,213.15,47.2093,35,57.9,0,70.8,72.7,69.7
20160521040000,199.5,213.15,47.2093,35,57.9,0,70.7,72.7,69.7
20160521041500,199.5,213.15,47.2093,35,57.9,0,70.7,72.3,69.3
20160521043000,199.5,213.15,47.2093,35,57.9,0,70.6,72.7,69.7
20160521044500,199.5,213.15,47.2093,35,57.9,0,70.5,72.7,69.7
20160521050000,199.5,213.15,47.2093,35,57.9,0,70.6,72.7,69.7
20160521051500,199.5,213.15,47.2093,35,57.9,0,70.5,72.7,69.7
20160521053000,199.5,213.15,47.2093,35,57.9,0,70.5,72.7,69.7
20160521054500,199.5,213.15,47.2093,35,57.9,0,70.5,72.7,69.7
20160521060000,199.5,213.15,47.2093,35,57.9,0,70.4,72.7,69.7
20160521061500,199.5,213.15,47.2093,35,57.9,0,70.4,72.7,69.7
20160521063000,199.5,213.15,47.2093,35,57.9,0,70.3,72.7,69.7
20160521064500,199.5,213.15,47.2093,35,57.9,0,70.3,72.7,69.7
20160521070000,199.5,213.15,47.2093,35,57.9,0,70.3,72.7,69.7
20160521071500,199.5,217.35,48.1395,35,57.9,0,70.2,72.7,69.7
20160521073000,199.5,217.35,48.1395,35,57.9,0,70.2,72.7,69.7
20160521074500,199.5,217.35,48.1395,35,57.9,0,70.0,72.7,69.7
20160521080000,199.5,210.0,46.5116,34,57.9,0,70.0,73.1,70.1
20160521081500,199.5,213.15,47.2093,34,56.8,0,70.0,73.1,70.1
20160521083000,199.5,213.15,47.2093,34,56.8,0,70.0,73.1,70.1
20160521084500,199.5,210.0,46.5116,34,56.8,0,70.0,73.1,70.1
20160521090000,199.5,213.15,47.2093,34,56.8,0,70.0,73.1,70.1
20160521091500,199.5,213.15,47.2093,34,56.8,0,70.1,73.1,70.1
20160521093000,199.5,213.15,47.2093,34,56.8,0,70.1,73.1,70.1
20160521094500,199.5,213.15,47.2093,34,56.8,0,70.2,73.1,70.1
20160521100000,199.5,213.15,47.2093,34,56.8,0,70.2,73.1,70.1
20160521101500,199.5,213.15,47.2093,34,56.8,0,70.2,73.1,70.1
20160521103000,199.5,213.15,47.2093,34,56.8,0,70.3,73.1,70.1
20160521104500,199.5,213.15,47.2093,34,56.8,0,70.3,73.1,70.1
20160521110000,199.5,213.15,47.2093,34,56.8,0,70.3,73.1,70.1
20160521111500,199.5,213.15,47.2093,34,56.0,0,70.3,73.1,70.1
20160521113000,199.5,213.15,47.2093,34,56.7,0,70.3,73.1,70.1
20160521114500,199.5,210.0,46.5116,34,56.7,0,70.3,73.1,70.1
20160521120000,199.5,213.15,47.2093,34,56.0,0,70.3,73.1,70.1
20160521121500,199.5,210.0,46.5116,34,56.0,0,70.3,73.1,70.1
20160521123000,199.5,210.0,46.5116,34,56.0,0,70.3,73.1,70.1
20160521124500,199.5,210.0,46.5116,34,56.0,0,70.3,73.1,70.1
20160521130000,199.5,210.0,46.5116,34,56.0,0,70.3,73.1,70.1
20160521131500,199.5,210.0,46.5116,34,56.0,0,70.3,73.1,70.1
20160521133000,199.5,210.0,46.5116,34,56.0,0,70.4,72.8,69.8
20160521134500,199.5,210.0,46.5116,34,56.0,0,70.4,72.8,69.8
20160521140000,199.5,210.0,46.5116,34,56.7,0,70.5,73.1,70.1
20160521141500,199.5,210.0,46.5116,34,56.7,0,70.5,73.1,70.1
20160521143000,199.5,206.85,45.814,34,56.7,0,70.6,73.1,70.1
20160521144500,199.5,206.85,45.814,34,56.7,0,70.7,73.1,70.1
20160521150000,199.5,206.85,45.814,34,56.7,0,70.6,73.1,70.1
20160521151500,199.5,204.75,45.3488,34,56.7,0,70.7,73.1,70.1
20160521153000,199.5,204.75,45.3488,34,56.7,0,70.8,73.1,70.1
20160521154500,199.5,204.75,45.3488,34,56.7,0,70.8,73.1,70.1
20160521160000,199.5,204.75,45.3488,34,56.7,0,70.8,73.1,70.1
20160521161500,199.5,204.75,45.3488,34,56.7,0,70.9,73.1,70.1
20160521163000,199.5,217.35,48.1395,35,56.7,0,70.8,72.8,69.8
20160521164500,199.5,217.35,48.1395,35,56.7,0,70.8,72.8,69.8
20160521170000,199.5,217.35,48.1395,35,57.5,0,70.9,72.8,69.8
20160521171500,199.5,217.35,48.1395,35,57.5,0,71.0,73.0,70.0
20160521173000,199.5,217.35,48.1395,35,57.5,0,70.9,73.1,70.1
20160521174500,199.5,208.95,46.2791,35,57.5,0,71.0,73.1,70.1
20160521180000,199.5,208.95,46.2791,35,57.5,0,71.0,73.1,70.1
20160521181500,199.5,208.95,46.2791,35,57.5,0,71.0,73.1,70.1
20160521183000,199.5,208.95,46.2791,35,57.5,0,71.0,73.0,70.0
20160521184500,199.5,217.35,48.1395,35,57.5,0,71.0,72.8,69.8
20160521190000,199.5,217.35,48.1395,35,57.5,0,71.1,73.1,70.1
20160521191500,199.5,217.35,48.1395,35,57.5,0,71.1,73.1,70.1
20160521193000,199.5,217.35,48.1395,35,57.5,0,71.1,73.1,70.1
20160521194500,199.5,217.35,48.1395,35,57.5,0,71.0,73.1,70.1
20160521200000,199.5,217.35,48.1395,35,57.5,0,71.0,73.1,70.1
20160521201500,199.5,217.35,48.1395,35,57.5,0,71.0,73.0,70.0
20160521203000,199.5,217.35,48.1395,35,57.5,0,71.0,73.0,70.0
20160521204500,199.5,217.35,48.1395,35,57.5,0,71.0,73.1,70.1
20160521210000,199.5,217.35,48.1395,35,57.5,0,71.0,73.1,70.1
20160521211500,199.5,217.35,48.1395,35,57.5,0,70.9,73.1,70.1
20160521213000,199.5,217.35,48.1395,35,58.3,0,71.0,73.1,70.1
20160521214500,199.5,217.35,48.1395,35,58.3,0,71.0,73.1,70.1
20160521220000,199.5,217.35,48.1395,35,58.3,0,70.9,73.1,70.1
20160521221500,199.5,217.35,48.1395,35,58.3,0,70.9,72.8,69.8
20160521223000,199.5,217.35,48.1395,35,58.3,0,70.9,73.1,70.1
20160521224500,199.5,217.35,48.1395,35,58.3,0,70.9,73.1,70.1
20160521230000,199.5,217.35,48.1395,35,58.3,0,70.8,73.1,70.1
20160521231500,199.5,217.35,48.1395,35,58.3,0,70.8,73.1,70.1
20160521233000,199.5,217.35,48.1395,35,58.3,0,70.8,73.1,70.1
20160521234500,199.5,217.35,48.1395,35,58.3,0,70.8,73.1,70.1
20160522000000,199.5,217.35,48.1395,35,58.3,0,70.7,72.8,69.8
20160522001500,199.5,217.35,48.1395,35,58.3,0,70.7,73.1,70.1
20160522003000,199.5,217.35,48.1395,35,58.3,0,70.7,73.1,70.1
20160522004500,199.5,217.35,48.1395,35,58.3,0,70.7,73.1,70.1
20160522010000,199.5,217.35,48.1395,35,58.3,0,70.7,73.1,70.1
20160522011500,199.5,217.35,48.1395,35,58.3,0,70.7,72.9,69.9
20160522013000,199.5,217.35,48.1395,35,58.3,0,70.7,72.7,69.7
20160522014500,199.5,217.35,48.1395,35,58.3,0,70.7,72.3,69.3
20160522020000,199.5,217.35,48.1395,35,58.3,0,70.7,73.1,70.1
20160522021500,199.5,217.35,48.1395,35,58.3,0,70.7,73.1,70.1
20160522023000,199.5,217.35,48.1395,35,58.3,0,70.6,72.8,69.8
20160522024500,199.5,217.35,48.1395,35,58.3,0,70.6,72.9,69.9
20160522030000,199.5,217.35,48.1395,35,58.3,0,70.6,72.9,69.9
20160522031500,199.5,217.35,48.1395,35,58.3,0,70.6,72.8,69.8
20160522033000,199.5,217.35,48.1395,35,58.3,0,70.5,72.8,69.8
20160522034500,199.5,208.95,46.2791,35,57.6,0,70.5,73.1,70.1
20160522040000,199.5,213.15,47.2093,35,57.6,0,70.5,72.8,69.8
20160522041500,199.5,208.95,46.2791,35,57.6,0,70.5,72.8,69.8
20160522043000,199.5,208.95,46.2791,35,57.6,0,70.5,72.8,69.8
20160522044500,199.5,208.95,46.2791,35,58.3,0,70.5,72.8,69.8
20160522050000,199.5,208.95,46.2791,35,57.6,0,70.3,72.8,69.8
20160522051500,199.5,208.95,46.2791,35,57.6,0,70.2,73.1,70.1
20160522053000,199.5,213.15,47.2093,35,57.6,0,70.3,73.1,70.1
20160522054500,199.5,213.15,47.2093,35,57.6,0,70.2,73.1,70.1
20160522060000,199.5,213.15,47.2093,35,57.6,0,70.2,72.8,69.8
20160522061500,199.5,213.15,47.2093,35,58.3,0,70.2,72.8,69.8
20160522063000,199.5,213.15,47.2093,35,58.3,0,70.2,72.8,69.8
20160522064500,199.5,213.15,47.2093,35,58.3,0,70.2,72.8,69.8
20160522070000,199.5,213.15,47.2093,35,58.3,0,70.1,72.8,69.8
20160522071500,199.5,213.15,47.2093,35,58.3,0,70.0,73.1,70.1
20160522073000,199.5,213.15,47.2093,35,58.3,0,70.1,72.8,69.8
20160522074500,199.5,213.15,47.2093,35,58.3,0,70.2,73.1,70.1
20160522080000,199.5,213.15,47.2093,35,57.2,0,70.0,73.0,70.0
20160522081500,199.5,213.15,47.2093,35,57.2,0,70.0,72.8,69.8
20160522083000,199.5,213.15,47.2093,35,57.2,0,70.0,73.1,70.1
20160522084500,199.5,218.4,48.3721,35,57.2,0,70.0,73.1,70.1
20160522090000,199.5,218.4,48.3721,35,57.2,0,70.0,73.1,70.1
20160522091500,199.5,218.4,48.3721,35,57.2,0,70.0,72.8,69.8
20160522093000,199.5,218.4,48.3721,35,57.2,0,70.0,73.1,70.1
20160522094500,199.5,213.15,47.2093,34,57.2,100,70.0,73.1,70.1
20160522100000,199.5,210.0,46.5116,34,57.2,0,70.0,72.8,69.8
20160522101500,199.5,210.0,46.5116,34,57.2,0,70.1,73.1,70.1
20160522103000,199.5,210.0,46.5116,34,57.2,0,70.1,73.1,70.1
20160522104500,199.5,210.0,46.5116,34,57.2,0,70.1,73.1,70.1
20160522110000,199.5,210.0,46.5116,34,57.2,0,70.0,73.1,70.1
20160522111500,199.5,210.0,46.5116,34,57.2,0,70.0,73.1,70.1
20160522113000,199.5,213.15,47.2093,34,57.2,0,70.0,73.1,70.1
20160522114500,199.5,210.0,46.5116,34,57.2,0,70.0,73.1,70.1
20160522120000,199.5,210.0,46.5116,34,57.2,0,70.1,73.1,70.1
20160522121500,199.5,210.0,46.5116,34,57.2,0,70.2,73.1,70.1
20160522123000,199.5,210.0,46.5116,34,57.2,0,70.2,73.1,70.1
20160522124500,199.5,210.0,46.5116,34,57.2,0,70.2,73.1,70.1
20160522130000,199.5,210.0,46.5116,34,57.2,0,70.2,73.1,70.1
20160522131500,199.5,210.0,46.5116,34,57.2,0,70.2,73.1,70.1
20160522133000,199.5,210.0,46.5116,34,57.2,0,70.2,73.1,70.1
20160522134500,199.5,210.0,46.5116,34,57.2,0,70.3,73.1,70.1
20160522140000,199.5,210.0,46.5116,34,57.2,0,70.3,73.1,70.1
20160522141500,199.5,215.25,47.6744,35,57.2,0,70.3,73.1,70.1
20160522143000,199.5,215.25,47.6744,35,57.2,0,70.3,73.1,70.1
20160522144500,199.5,215.25,47.6744,35,57.2,0,70.3,73.1,70.1
20160522150000,199.5,215.25,47.6744,35,57.2,0,70.3,73.1,70.1
20160522151500,199.5,215.25,47.6744,35,57.2,0,70.3,73.1,70.1
20160522153000,199.5,215.25,47.6744,35,57.2,0,70.3,73.1,70.1
20160522154500,199.5,215.25,47.6744,35,57.2,0,70.3,73.1,70.1
20160522160000,199.5,215.25,47.6744,35,57.2,0,70.4,73.1,70.1
20160522161500,199.5,215.25,47.6744,35,57.2,0,70.4,73.1,70.1
20160522163000,199.5,215.25,47.6744,35,57.2,0,70.4,73.1,70.1
20160522164500,199.5,215.25,47.6744,35,57.2,0,70.3,73.1,70.1
20160522170000,199.5,210.0,46.5116,35,57.2,0,70.3,73.1,70.1
20160522171500,199.5,213.15,47.2093,35,57.2,0,70.3,73.1,70.1
20160522173000,199.5,210.0,46.5116,35,57.2,0,70.3,73.1,70.1
20160522174500,199.5,213.15,47.2093,35,57.2,0,70.4,73.1,70.1
20160522180000,199.5,213.15,47.2093,35,57.2,0,70.4,73.1,70.1
20160522181500,199.5,210.0,46.5116,35,57.2,0,70.4,73.1,70.1
20160522183000,199.5,210.0,46.5116,35,57.8,0,70.5,73.1,70.1
20160522184500,199.5,210.0,46.5116,35,57.8,0,70.5,73.1,70.1
20160522190000,199.5,210.0,46.5116,35,57.8,0,70.5,73.1,70.1
20160522191500,199.5,210.0,46.5116,35,57.8,0,70.5,73.1,70.1
20160522193000,199.5,210.0,46.5116,35,57.8,0,70.5,73.1,70.1
20160522194500,199.5,210.0,46.5116,35,57.8,0,70.4,73.1,70.1
20160522200000,199.5,210.0,46.5116,35,57.8,0,70.5,73.1,70.1
20160522201500,199.5,210.0,46.5116,35,57.8,0,70.5,73.1,70.1
20160522203000,199.5,210.0,46.5116,35,57.8,0,70.5,73.1,70.1
20160522204500,199.5,210.0,46.5116,35,57.8,0,70.4,73.1,70.1
20160522210000,199.5,210.0,46.5116,35,57.8,0,70.4,73.1,70.1
20160522211500,199.5,210.0,46.5116,35,57.8,0,70.4,73.1,70.1
20160522213000,199.5,210.0,46.5116,35,57.8,0,70.3,73.1,70.1
20160522214500,199.5,210.0,46.5116,35,57.8,0,70.3,73.1,70.1
20160522220000,199.5,210.0,46.5116,35,57.8,0,70.3,73.1,70.1
20160522221500,199.5,210.0,46.5116,35,57.8,0,70.3,73.1,70.1
20160522223000,199.5,210.0,46.5116,35,57.8,0,70.3,72.8,69.8
20160522224500,199.5,210.0,46.5116,35,57.8,0,70.2,72.7,69.7
20160522230000,199.5,210.0,46.5116,35,57.8,0,70.2,72.7,69.7
20160522231500,199.5,213.15,47.2093,35,57.8,0,70.2,72.5,69.5
20160522233000,199.5,210.0,46.5116,35,57.8,0,70.1,72.7,69.7
20160522234500,199.5,210.0,46.5116,35,58.7,0,70.1,72.4,69.4
20160523000000,199.5,213.15,47.2093,35,58.0,0,70.1,72.3,69.3
20160523001500,199.5,210.0,46.5116,35,58.0,0,70.2,72.3,69.3
20160523003000,199.5,210.0,46.5116,35,58.0,0,70.3,72.3,69.3
20160523004500,199.5,213.15,47.2093,35,58.0,0,70.3,72.7,69.7
20160523010000,199.5,213.15,47.2093,35,58.7,0,70.3,72.7,69.7
20160523011500,199.5,213.15,47.2093,35,58.7,0,70.3,72.7,69.7
20160523013000,199.5,213.15,47.2093,35,58.7,0,70.3,72.7,69.7
20160523014500,199.5,213.15,47.2093,35,58.7,0,70.3,72.7,69.7
20160523020000,199.5,213.15,47.2093,35,58.7,0,70.3,72.7,69.7
20160523021500,199.5,213.15,47.2093,35,58.7,0,70.2,72.4,69.4
20160523023000,199.5,213.15,47.2093,35,58.7,0,70.2,72.7,69.7
20160523024500,199.5,213.15,47.2093,35,58.1,0,70.2,72.7,69.7
20160523030000,199.5,213.15,47.2093,35,58.1,0,70.2,72.7,69.7
20160523031500,199.5,213.15,47.2093,35,58.1,0,70.1,72.7,69.7
20160523033000,199.5,213.15,47.2093,35,58.1,0,70.1,72.7,69.7
20160523034500,199.5,217.35,48.1395,35,58.1,0,70.0,72.7,69.7
20160523040000,199.5,222.6,49.3023,35,58.1,0,70.0,72.8,69.8
20160523041500,199.5,215.25,47.6744,35,58.1,0,70.0,73.1,70.1
20160523043000,199.5,215.25,47.6744,35,58.1,0,69.9,73.1,70.1
20160523044500,199.5,215.25,47.6744,35,58.1,100,69.9,73.4,70.4
20160523050000,199.5,215.25,47.6744,35,58.1,100,69.9,73.1,70.1
20160523051500,199.5,218.4,48.3721,35,58.1,100,69.9,72.8,69.8
20160523053000,199.5,213.15,47.2093,34,58.1,0,69.8,72.6,69.6
20160523054500,199.5,217.35,48.1395,35,58.1,0,69.8,72.7,69.7
20160523060000,199.5,217.35,48.1395,35,58.1,100,69.8,73.1,70.1
20160523061500,199.5,217.35,48.1395,35,58.1,100,69.8,73.1,70.1
20160523063000,199.5,210.0,46.5116,34,58.1,100,69.7,72.9,69.9
20160523064500,199.5,210.0,46.5116,34,58.1,100,69.8,72.9,69.9
20160523070000,199.5,210.0,46.5116,34,58.1,100,69.8,72.9,69.9
20160523071500,199.5,310.8,68.8372,42,58.1,0,69.4,70.4,67.4
20160523073000,199.5,267.75,59.3023,38,57.5,0,69.6,70.4,67.4
20160523074500,199.5,215.25,47.6744,34,57.5,0,69.7,70.4,67.4
20160523080000,199.5,215.25,47.6744,34,57.5,0,70.0,70.4,67.4
20160523081500,199.5,215.25,47.6744,34,57.5,0,70.2,70.4,67.4
20160523083000,199.5,210.0,46.5116,34,57.5,0,70.4,70.4,67.4
20160523084500,199.5,383.25,84.8837,47,56.4,0,70.3,68.4,65.4
20160523090000,199.5,431.55,95.5814,52,56.4,0,69.9,68.4,65.4
20160523091500,199.5,439.95,97.4419,52,56.4,0,69.7,68.4,65.4
20160523093000,199.5,187.95,41.6279,32,82.0,100,70.2,74.3,71.3
20160523094500,199.5,182.7,40.4651,32,68.2,100,71.4,74.3,71.3
20160523100000,199.5,185.85,41.1628,33,61.2,0,71.6,74.3,71.3
20160523101500,199.5,213.15,47.2093,35,58.8,0,72.1,74.3,71.3
20160523103000,199.5,213.15,47.2093,35,58.8,0,71.8,74.3,71.3
20160523104500,199.5,208.95,46.2791,35,58.0,0,71.8,74.3,71.3
20160523110000,199.5,208.95,46.2791,35,58.0,0,71.8,74.3,71.3
20160523111500,199.5,208.95,46.2791,35,58.0,0,71.9,74.3,71.3
20160523113000,199.5,213.15,47.2093,35,58.0,0,71.8,74.3,71.3
20160523114500,199.5,210.0,46.5116,35,58.0,0,71.9,74.3,71.3
20160523120000,199.5,213.15,47.2093,35,58.0,0,72.1,74.3,71.3
20160523121500,199.5,213.15,47.2093,35,58.0,0,72.3,74.3,71.3
20160523123000,199.5,213.15,47.2093,35,58.0,0,72.3,74.3,71.3
20160523124500,199.5,213.15,47.2093,35,58.0,0,72.2,74.3,71.3
20160523130000,199.5,217.35,48.1395,35,58.0,0,72.4,74.3,71.3
20160523131500,199.5,208.95,46.2791,35,58.0,0,72.3,74.3,71.3
20160523133000,199.5,208.95,46.2791,35,58.0,0,72.4,74.3,71.3
20160523134500,199.5,206.85,45.814,35,58.0,0,72.3,74.3,71.3
20160523140000,199.5,208.95,46.2791,35,58.0,0,72.3,74.3,71.3
20160523141500,199.5,208.95,46.2791,35,58.0,0,72.4,74.3,71.3
20160523143000,199.5,208.95,46.2791,35,58.0,0,72.3,74.3,71.3
20160523144500,199.5,213.15,47.2093,35,58.0,0,72.4,74.3,71.3
20160523150000,199.5,210.0,46.5116,35,58.0,0,72.3,74.3,71.3
20160523151500,199.5,210.0,46.5116,35,58.0,0,72.4,74.3,71.3
20160523153000,199.5,213.15,47.2093,35,58.0,0,72.4,74.3,71.3
20160523154500,199.5,213.15,47.2093,35,58.0,0,72.4,74.3,71.3
20160523160000,199.5,213.15,47.2093,35,58.0,0,72.5,74.3,71.3
20160523161500,199.5,213.15,47.2093,35,58.0,0,72.3,74.3,71.3
20160523163000,199.5,213.15,47.2093,35,58.0,0,72.3,74.3,71.3
20160523164500,199.5,213.15,47.2093,35,58.0,0,72.2,74.3,71.3
20160523170000,199.5,213.15,47.2093,35,58.0,0,72.1,74.3,71.3
20160523171500,199.5,213.15,47.2093,35,58.0,0,72.1,74.3,71.3
20160523173000,199.5,210.0,46.5116,35,58.0,0,72.1,74.3,71.3
20160523174500,199.5,213.15,47.2093,35,58.0,0,72.1,74.3,71.3
20160523180000,199.5,210.0,46.5116,35,58.0,0,72.1,74.3,71.3
20160523181500,199.5,210.0,46.5116,35,58.0,0,72.1,74.3,71.3
20160523183000,199.5,213.15,47.2093,35,58.0,0,72.1,74.3,71.3
20160523184500,199.5,208.95,46.2791,35,58.0,0,72.1,74.3,71.3
20160523190000,199.5,208.95,46.2791,35,58.0,0,72.1,74.3,71.3
20160523191500,199.5,208.95,46.2791,35,58.0,0,72.1,74.3,71.3
20160523193000,199.5,208.95,46.2791,35,58.0,0,72.0,74.3,71.3
20160523194500,199.5,208.95,46.2791,35,58.0,0,71.9,74.3,71.3
20160523200000,199.5,213.15,47.2093,35,58.0,0,71.9,74.3,71.3
20160523201500,199.5,210.0,46.5116,35,58.0,0,71.7,74.3,71.3
20160523203000,199.5,210.0,46.5116,35,58.0,0,71.6,74.3,71.3
20160523204500,199.5,210.0,46.5116,35,58.0,0,71.5,74.3,71.3
20160523210000,199.5,210.0,46.5116,35,58.7,0,71.4,74.3,71.3
20160523211500,199.5,210.0,46.5116,35,58.7,0,71.4,74.3,71.3
20160523213000,199.5,210.0,46.5116,35,58.0,0,71.3,74.3,71.3
20160523214500,199.5,210.0,46.5116,35,58.0,0,71.2,74.3,71.3
20160523220000,199.5,210.0,46.5116,35,58.0,0,71.2,74.3,71.3
20160523221500,199.5,210.0,46.5116,35,58.0,0,71.1,74.3,71.3
20160523223000,199.5,210.0,46.5116,35,58.0,0,71.1,74.3,71.3
20160523224500,199.5,210.0,46.5116,35,58.0,100,71.0,74.3,71.3
20160523230000,199.5,210.0,46.5116,35,58.0,100,71.0,74.3,71.3
20160523231500,199.5,210.0,46.5116,35,58.0,100,70.9,74.3,71.3
20160523233000,199.5,210.0,46.5116,35,58.7,100,70.8,74.3,71.3
20160523234500,199.5,210.0,46.5116,35,60.0,100,70.8,74.3,71.3
20160524000000,199.5,210.0,46.5116,35,63.2,100,70.8,74.3,71.3
20160524001500,199.5,210.0,46.5116,35,66.7,100,70.9,74.3,71.3
20160524003000,199.5,210.0,46.5116,35,66.7,100,71.0,74.3,71.3
20160524004500,199.5,210.0,46.5116,35,66.7,100,71.0,74.3,71.3
20160524010000,199.5,213.15,47.2093,35,66.7,100,71.1,74.3,71.3
20160524011500,199.5,210.0,46.5116,35,66.7,100,71.2,74.3,71.3
20160524013000,199.5,210.0,46.5116,35,66.7,100,71.2,74.3,71.3
20160524014500,199.5,210.0,46.5116,35,66.7,100,71.2,74.3,71.3
20160524020000,199.5,210.0,46.5116,35,66.7,100,71.2,74.3,71.3
20160524021500,199.5,206.85,45.814,35,66.7,100,71.2,74.3,71.3
20160524023000,199.5,208.95,46.2791,35,66.7,100,71.2,74.3,71.3
20160524024500,199.5,208.95,46.2791,35,66.7,100,71.2,74.3,71.3
20160524030000,199.5,208.95,46.2791,35,66.7,100,71.1,74.3,71.3
20160524031500,199.5,208.95,46.2791,35,66.7,100,71.2,74.3,71.3
20160524033000,199.5,208.95,46.2791,35,66.7,100,71.2,74.3,71.3
20160524034500,199.5,208.95,46.2791,35,66.7,100,71.2,74.3,71.3
20160524040000,199.5,208.95,46.2791,35,66.7,100,71.1,74.3,71.3
20160524041500,199.5,208.95,46.2791,35,66.7,100,71.1,74.3,71.3
20160524043000,199.5,208.95,46.2791,35,66.7,100,71.0,74.3,71.3
20160524044500,199.5,208.95,46.2791,35,79.6,100,71.1,74.3,71.3
20160524050000,199.5,208.95,46.2791,35,85.6,100,71.6,74.3,71.3
20160524051500,199.5,208.95,46.2791,35,60.1,0,71.0,74.3,71.3
20160524053000,199.5,208.95,46.2791,35,59.2,100,70.9,74.3,71.3
20160524054500,199.5,208.95,46.2791,35,59.2,100,70.8,74.3,71.3
20160524060000,199.5,208.95,46.2791,35,63.2,100,70.7,74.3,71.3
20160524061500,199.5,208.95,46.2791,35,66.2,100,70.7,74.3,71.3
20160524063000,199.5,213.15,47.2093,35,86.2,100,71.2,74.3,71.3
20160524064500,199.5,210.0,46.5116,35,78.1,0,71.5,74.3,71.3
20160524070000,199.5,210.0,46.5116,35,59.2,100,70.9,74.3,71.3
20160524071500,199.5,213.15,47.2093,35,59.2,100,70.8,74.3,71.3
20160524073000,199.5,213.15,47.2093,35,62.8,100,70.7,74.3,71.3
20160524074500,199.5,213.15,47.2093,35,64.8,100,70.8,74.3,71.3
20160524080000,199.5,213.15,47.2093,35,64.8,100,71.0,74.3,71.3
20160524081500,199.5,210.0,46.5116,35,64.8,100,71.2,74.3,71.3
20160524083000,199.5,206.85,45.814,35,64.8,100,71.4,74.3,71.3
20160524084500,199.5,204.75,45.3488,35,59.6,0,71.6,74.3,71.3
20160524090000,199.5,202.65,44.8837,35,58.4,0,71.7,74.3,71.3
20160524091500,199.5,202.65,44.8837,35,58.4,0,71.9,74.3,71.3
20160524093000,199.5,200.55,44.4186,35,58.4,0,72.2,74.3,71.3
20160524094500,199.5,200.55,44.4186,35,57.6,0,72.3,74.3,71.3
20160524100000,199.5,200.55,44.4186,35,57.6,0,72.5,74.3,71.3
20160524101500,199.5,202.65,44.8837,35,57.6,0,72.6,74.3,71.3
20160524103000,199.5,202.65,44.8837,35,57.6,0,72.7,74.3,71.3
20160524104500,199.5,200.55,44.4186,35,57.6,0,72.8,74.3,71.3
20160524110000,199.5,200.55,44.4186,35,57.6,0,72.8,74.3,71.3
20160524111500,199.5,200.55,44.4186,35,57.6,0,72.7,74.3,71.3
20160524113000,199.5,200.55,44.4186,35,57.6,0,72.7,74.3,71.3
20160524114500,199.5,200.55,44.4186,35,57.6,0,72.7,74.3,71.3
20160524120000,199.5,198.45,43.9535,35,57.6,0,72.7,74.3,71.3
20160524121500,199.5,200.55,44.4186,35,57.6,0,72.6,74.3,71.3
20160524123000,199.5,206.85,45.814,35,57.6,0,72.6,74.3,71.3
20160524124500,199.5,208.95,46.2791,35,57.6,0,72.7,74.3,71.3
20160524130000,199.5,208.95,46.2791,35,56.9,0,72.7,74.3,71.3
20160524131500,199.5,208.95,46.2791,35,56.9,0,72.8,74.3,71.3
20160524133000,199.5,204.75,45.3488,35,56.9,0,72.9,74.3,71.3
20160524134500,199.5,202.65,44.8837,35,57.5,0,73.0,74.3,71.3
20160524140000,199.5,202.65,44.8837,35,57.5,0,73.1,74.3,71.3
20160524141500,199.5,202.65,44.8837,35,57.5,0,73.1,74.3,71.3
20160524143000,199.5,200.55,44.4186,35,57.5,0,73.0,74.3,71.3
20160524144500,199.5,204.75,45.3488,35,57.5,0,73.0,74.3,71.3
20160524150000,199.5,206.85,45.814,35,57.5,0,72.9,74.3,71.3
20160524151500,199.5,204.75,45.3488,35,57.5,0,72.9,74.3,71.3
20160524153000,199.5,206.85,45.814,35,57.5,0,72.8,74.3,71.3
20160524154500,199.5,206.85,45.814,35,57.5,0,72.9,74.3,71.3
20160524160000,199.5,204.75,45.3488,35,57.5,0,72.9,74.3,71.3
20160524161500,199.5,206.85,45.814,35,57.5,0,72.7,74.3,71.3
20160524163000,199.5,206.85,45.814,35,57.5,0,72.6,74.3,71.3
20160524164500,199.5,208.95,46.2791,35,57.5,0,72.4,74.3,71.3
20160524170000,199.5,208.95,46.2791,35,57.5,0,72.3,74.3,71.3
20160524171500,199.5,208.95,46.2791,35,57.5,0,72.2,74.3,71.3
20160524173000,199.5,213.15,47.2093,35,57.5,0,72.2,74.3,71.3
20160524174500,199.5,208.95,46.2791,35,57.5,0,72.2,74.3,71.3
20160524180000,199.5,208.95,46.2791,35,57.5,0,72.1,74.3,71.3
20160524181500,199.5,208.95,46.2791,35,57.5,0,72.2,74.3,71.3
20160524183000,199.5,208.95,46.2791,35,57.5,0,72.2,74.3,71.3
20160524184500,199.5,208.95,46.2791,35,57.5,0,72.1,74.3,71.3
20160524190000,199.5,208.95,46.2791,35,57.5,0,72.1,74.3,71.3
20160524191500,199.5,208.95,46.2791,35,57.5,0,71.8,74.3,71.3
20160524193000,199.5,208.95,46.2791,35,57.5,0,71.7,74.3,71.3
20160524194500,199.5,208.95,46.2791,35,57.5,0,71.7,74.3,71.3
20160524200000,199.5,208.95,46.2791,35,57.5,0,71.6,74.3,71.3
20160524201500,199.5,208.95,46.2791,35,57.5,0,71.5,74.3,71.3
20160524203000,199.5,208.95,46.2791,35,57.5,0,71.4,74.2,71.2
20160524204500,199.5,208.95,46.2791,35,57.5,0,71.3,74.3,71.3
20160524210000,199.5,208.95,46.2791,35,57.5,0,71.3,74.3,71.3
20160524211500,199.5,208.95,46.2791,35,57.5,0,71.3,74.2,71.2
20160524213000,199.5,208.95,46.2791,35,57.5,0,71.2,74.3,71.3
20160524214500,199.5,208.95,46.2791,35,57.5,0,71.2,74.3,71.3
20160524220000,199.5,208.95,46.2791,35,57.5,0,71.2,74.2,71.2
20160524221500,199.5,208.95,46.2791,35,57.5,100,71.1,74.3,71.3
20160524223000,199.5,208.95,46.2791,35,57.5,100,71.0,74.3,71.3
20160524224500,199.5,208.95,46.2791,35,57.5,100,70.9,74.3,71.3
20160524230000,199.5,208.95,46.2791,35,57.5,100,70.9,74.3,71.3
20160524231500,199.5,208.95,46.2791,35,57.5,100,70.8,74.3,71.3
20160524233000,199.5,208.95,46.2791,35,58.3,100,70.8,74.2,71.2
20160524234500,199.5,208.95,46.2791,35,59.1,100,70.8,74.3,71.3
20160525000000,199.5,208.95,46.2791,35,60.3,100,70.9,74.2,71.2
20160525001500,199.5,208.95,46.2791,35,61.9,100,71.0,74.2,71.2
20160525003000,199.5,208.95,46.2791,35,61.9,100,71.0,74.1,71.1
20160525004500,199.5,208.95,46.2791,35,61.9,100,71.0,74.2,71.2
20160525010000,199.5,208.95,46.2791,35,61.9,100,71.1,74.2,71.2
20160525011500,199.5,213.15,47.2093,7,60.3,100,70.6,74.2,71.2
20160525013000,199.5,185.85,41.1628,33,60.3,100,70.9,74.1,71.1
20160525014500,199.5,187.95,41.6279,33,60.3,100,70.9,74.1,71.1
20160525020000,199.5,190.05,42.093,33,61.0,100,70.9,74.1,71.1
20160525021500,199.5,190.05,42.093,33,61.0,100,70.8,74.2,71.2
20160525023000,199.5,192.15,42.5581,33,61.0,100,70.9,74.1,71.1
20160525024500,199.5,190.05,42.093,33,61.0,100,70.9,74.1,71.1
20160525030000,199.5,190.05,42.093,33,61.9,100,70.9,74.1,71.1
20160525031500,199.5,190.05,42.093,33,61.9,100,70.8,74.1,71.1
20160525033000,199.5,192.15,42.5581,33,61.9,100,70.9,74.0,71.0
20160525034500,199.5,190.05,42.093,33,61.9,100,70.8,74.0,71.0
20160525040000,199.5,192.15,42.5581,33,61.9,100,70.8,74.0,71.0
20160525041500,199.5,192.15,42.5581,33,61.9,100,70.7,74.0,71.0
20160525043000,199.5,192.15,42.5581,33,61.9,100,70.7,74.0,71.0
20160525044500,199.5,190.05,42.093,33,61.9,100,70.7,74.1,71.1
20160525050000,199.5,192.15,42.5581,33,62.8,100,70.6,74.0,71.0
20160525051500,199.5,192.15,42.5581,33,63.7,100,70.6,74.0,71.0
20160525053000,199.5,194.25,43.0233,33,72.5,100,70.8,74.0,71.0
20160525054500,199.5,192.15,42.5581,33,72.5,100,71.0,74.0,71.0
20160525060000,199.5,192.15,42.5581,33,72.5,100,71.1,74.0,71.0
20160525061500,199.5,190.05,42.093,33,72.5,100,71.1,74.0,71.0
20160525063000,199.5,192.15,42.5581,33,62.1,0,71.1,74.0,71.0
20160525064500,199.5,192.15,42.5581,33,59.6,0,70.8,74.0,71.0
20160525070000,199.5,192.15,42.5581,33,58.8,100,70.7,74.0,71.0
20160525071500,199.5,192.15,42.5581,33,58.8,100,70.7,74.0,71.0
20160525073000,199.5,190.05,42.093,33,58.0,100,70.8,74.0,71.0
20160525074500,199.5,192.15,42.5581,33,58.0,100,70.9,72.8,69.8
20160525080000,199.5,210.0,46.5116,35,58.0,0,70.9,73.1,70.1
20160525081500,199.5,210.0,46.5116,35,57.2,0,71.0,73.1,70.1
20160525083000,199.5,210.0,46.5116,35,57.2,0,71.5,73.1,70.1
20160525084500,199.5,204.75,45.3488,35,57.2,0,71.7,73.1,70.1
20160525090000,199.5,202.65,44.8837,35,57.2,0,71.7,73.1,70.1
20160525091500,199.5,204.75,45.3488,35,57.2,0,71.9,73.1,70.1
20160525093000,199.5,202.65,44.8837,35,57.2,0,72.1,73.1,70.1
20160525094500,199.5,204.75,45.3488,35,57.2,0,72.1,73.1,70.1
20160525100000,199.5,206.85,45.814,35,57.2,0,72.2,73.1,70.1
20160525101500,199.5,202.65,44.8837,35,57.2,0,72.3,73.1,70.1
20160525103000,199.5,204.75,45.3488,35,57.2,0,72.4,73.1,70.1
20160525104500,199.5,204.75,45.3488,35,57.2,0,72.4,73.1,70.1
20160525110000,199.5,204.75,45.3488,35,57.2,0,72.6,73.1,70.1
20160525111500,199.5,204.75,45.3488,35,57.2,0,72.6,73.1,70.1
20160525113000,199.5,202.65,44.8837,35,57.2,0,72.6,73.1,70.1
20160525114500,199.5,202.65,44.8837,35,57.2,0,72.7,73.1,70.1
20160525120000,199.5,202.65,44.8837,35,57.2,0,72.8,73.1,70.1
20160525121500,199.5,204.75,45.3488,35,57.2,0,72.8,73.1,70.1
20160525123000,199.5,204.75,45.3488,35,57.2,0,72.9,73.1,70.1
20160525124500,199.5,204.75,45.3488,35,57.2,0,73.0,73.1,70.1
20160525130000,199.5,208.95,46.2791,35,57.2,0,73.0,73.1,70.1
20160525131500,199.5,208.95,46.2791,35,57.2,0,72.9,73.1,70.1
20160525133000,199.5,204.75,45.3488,35,57.2,0,73.1,73.1,70.1
20160525134500,199.5,202.65,44.8837,35,57.2,0,73.1,73.2,70.2
20160525140000,199.5,202.65,44.8837,35,57.2,0,73.1,73.2,70.2
20160525141500,199.5,206.85,45.814,35,57.2,0,73.2,73.2,70.2
20160525143000,199.5,206.85,45.814,35,57.2,0,73.2,73.2,70.2
20160525144500,199.5,208.95,46.2791,35,57.2,0,73.2,73.2,70.2
20160525150000,199.5,206.85,45.814,35,57.2,0,73.3,73.2,70.2
20160525151500,199.5,204.75,45.3488,35,57.2,0,73.3,73.2,70.2
20160525153000,199.5,208.95,46.2791,35,57.2,0,73.3,73.2,70.2
20160525154500,199.5,208.95,46.2791,35,58.2,0,73.5,73.2,70.2
20160525160000,199.5,239.4,53.0233,37,58.2,0,73.6,73.2,70.2
20160525161500,199.5,247.8,54.8837,38,58.2,0,73.4,73.2,70.2
20160525163000,199.5,247.8,54.8837,38,58.2,0,73.3,73.2,70.2
20160525164500,199.5,252.0,55.814,38,58.2,0,73.1,73.2,70.2
20160525170000,199.5,248.85,55.1163,38,58.2,0,73.1,73.2,70.2
20160525171500,199.5,252.0,55.814,38,58.2,0,72.9,73.2,70.2
20160525173000,199.5,234.15,51.8605,36,58.2,0,72.9,73.2,70.2
20160525174500,199.5,222.6,49.3023,35,58.2,0,72.9,73.2,70.2
20160525180000,199.5,215.25,47.6744,35,58.2,0,72.9,73.2,70.2
20160525181500,199.5,215.25,47.6744,35,58.2,0,72.9,73.2,70.2
